minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
7065,8.939523,331.1714,301.89484,8.939523,331.25974,4.612425,4.436787,294.296,264.525,330.8314,0.017958313,331.19373,331.27573,0.99922156,1.0,1.0,0.3274712,1623272.0,329264.12,331.502,331.502,-4166.1875,423900.0,2182537.1384316897,1099217.2,1102534.4,1623272.0,329264.12,9.0492115,2201751.5,1952536.1,1952545.1,0.035980225
7080,8.184175,333.22208,301.60587,8.184175,333.0254,4.1773734,4.019932,294.3841,264.25,332.72104,0.016440919,333.24164,333.04254,0.99922156,1.0,0.97819954,0.31578314,1587883.9,317512.06,333.17,333.17,-4157.422,424800.0,2148560.543872941,1086760.9,1080000.0,1587883.9,317512.06,8.197306,2166761.0,1905396.0,1905404.2,0.12408447
7095,9.464029,334.43332,300.91644,9.464029,334.5069,4.9162254,4.727344,294.60626,264.14688,334.77975,0.019011978,334.11777,334.40833,0.99922156,1.0,0.90000165,0.28264192,1460947.4,284189.38,334.838,334.838,-4168.971,425700.0,2703995.8695303765,1332259.8,1335184.4,1460947.4,284189.38,9.64357,2667444.0,1745136.8,1745146.4,0.34625244
7110,7.5297494,337.6185,299.66235,7.5297494,336.20776,3.8076723,3.6651978,294.8015,264.25,337.35648,0.0151262665,337.7388,336.1995,0.99922156,1.0,0.6805137,0.16024281,1104658.8,161120.14,333.172,333.172,-4149.85,426600.0,2394719.6290214662,1200361.1,1155746.6,1104658.8,161120.14,7.47287,2356107.8,1265778.9,1265786.4,0.5415039
7125,7.8645425,333.9745,298.2685,7.8645425,330.88132,3.9840298,3.8342147,294.9498,264.35312,333.73007,0.01579882,333.9248,330.84296,0.99922156,1.0,0.22304882,0.019093812,362068.9,19198.35,329.839,329.839,-4140.591,427500.0,2353054.6202020445,1179407.5,1077236.8,362068.9,19198.35,7.8182445,2256644.2,381267.25,381275.06,0.6897888
7140,-0.0423878,329.61523,297.55286,-0.042387802,329.38422,-3.445469e-38,-3.4415977e-38,295.03806,264.25,331.0139,-8.5151456e-05,329.49057,329.27982,-4.1649337e-10,-4.1315357e-10,0.0,0.0,0.0,0.0,328.728,328.728,-66.303,428400.0,-11966.872441773945,-5708.025,-5666.8975,0.0,0.0,-6.887067e-38,-11374.922,0.0,-6.887067e-38,0.77804565
7155,-0.042387918,329.67264,297.55286,-0.042387918,329.51697,0.0,0.0,295.0786,263.975,331.0139,-8.515169e-05,329.49722,329.2833,1.859488e-20,2.108573e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,429300.0,-11966.905162936258,-5718.2607,-5690.547,0.0,0.0,0.0,-11408.808,0.0,0.0,0.8186035
7170,-0.042387918,329.71902,297.55286,-0.042387918,329.6141,0.0,0.0,295.10056,263.7,331.0139,-8.515169e-05,329.50427,329.2869,-2.6312852e-21,4.687501e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,430200.0,-11966.905162936258,-5726.519,-5707.8403,0.0,0.0,0.0,-11434.359,0.0,0.0,0.84054565
7185,-0.042387918,329.75818,297.55286,-0.042387918,329.68753,0.0,0.0,295.11255,263.425,331.0139,-8.515169e-05,329.51172,329.29065,-5.440605e-31,6.781665e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,431100.0,-11966.905162936258,-5733.4893,-5720.912,0.0,0.0,0.0,-11454.401,0.0,0.0,0.85253906
7200,-0.042387918,329.7925,297.55286,-0.042387918,329.74484,0.0,0.0,295.11588,263.15,331.0139,-8.515169e-05,329.51953,329.29453,1.65e-43,-2.06e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,432000.0,-11966.905162936258,-5739.6016,-5731.115,0.0,0.0,0.0,-11470.717,0.0,0.0,0.8558655
7215,-0.042387918,329.8239,297.55286,-0.042387918,329.79175,0.0,0.0,295.1191,262.875,331.0139,-8.515169e-05,329.5277,329.29855,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,432900.0,-11966.905162936258,-5745.192,-5739.466,0.0,0.0,0.0,-11484.658,0.0,0.0,0.85910034
7230,-0.042387918,329.85355,297.55286,-0.042387918,329.83182,0.0,0.0,295.1204,262.6,331.0139,-8.515169e-05,329.53632,329.30273,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,433800.0,-11966.905162936258,-5750.468,-5746.599,0.0,0.0,0.0,-11497.066,0.0,0.0,0.8603821
7245,-0.042387918,329.8821,297.55286,-0.042387918,329.86743,0.0,0.0,295.11783,262.325,331.0139,-8.515169e-05,329.54532,329.30707,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,434700.0,-11966.905162936258,-5755.5527,-5752.9395,0.0,0.0,0.0,-11508.492,0.0,0.0,0.8578186
7260,-0.042387918,329.91003,297.55286,-0.042387918,329.90015,0.0,0.0,295.11734,262.05,331.0139,-8.515169e-05,329.5547,329.31155,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,435600.0,-11966.905162936258,-5760.524,-5758.7637,0.0,0.0,0.0,-11519.287,0.0,0.0,0.8573303
7275,-0.042387918,329.93756,297.55286,-0.042387918,329.93088,0.0,0.0,295.11368,261.92868,331.0139,-8.515169e-05,329.56445,329.3162,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,436500.0,-11966.905162936258,-5765.425,-5764.235,0.0,0.0,0.0,-11529.66,0.0,0.0,0.8536682
7290,-0.042387918,329.96466,297.55286,-0.042387918,329.96014,0.0,0.0,295.10828,262.00146,331.0139,-8.515169e-05,329.5746,329.32098,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,437400.0,-11966.905162936258,-5770.249,-5769.4453,0.0,0.0,0.0,-11539.694,0.0,0.0,0.8482666
7305,-0.042387918,329.99124,297.55286,-0.042387918,329.9882,0.0,0.0,295.09833,262.09854,331.0139,-8.515169e-05,329.58505,329.3259,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,438300.0,-11966.905162936258,-5774.9814,-5774.438,0.0,0.0,0.0,-11549.42,0.0,0.0,0.8383179
7320,-0.042387918,330.017,297.55286,-0.042387918,330.01492,0.0,0.0,295.08905,262.05,331.0139,-8.515169e-05,329.59586,329.33096,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,439200.0,-11966.905162936258,-5779.567,-5779.1973,0.0,0.0,0.0,-11558.764,0.0,0.0,0.8290405
7335,-0.042387918,330.0416,297.55286,-0.042387918,330.0402,0.0,0.0,295.0767,261.84064,331.0139,-8.515169e-05,329.60687,329.33612,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,440100.0,-11966.905162936258,-5783.946,-5783.696,0.0,0.0,0.0,-11567.642,0.0,0.0,0.8166809
7350,-0.042387918,330.06458,297.55286,-0.042387918,330.06363,0.0,0.0,295.0667,261.578,331.0139,-8.515169e-05,329.6181,329.3414,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,441000.0,-11966.905162936258,-5788.037,-5787.8687,0.0,0.0,0.0,-11575.906,0.0,0.0,0.80670166
7365,-0.042387918,330.0854,297.55286,-0.042387918,330.08475,0.0,0.0,295.0618,261.27634,331.0139,-8.515169e-05,329.62946,329.34674,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,441900.0,-11966.905162936258,-5791.742,-5791.628,0.0,0.0,0.0,-11583.37,0.0,0.0,0.80178833
7380,-0.042387918,330.1034,297.55286,-0.042387918,330.10297,0.0,0.0,295.0604,260.95,331.0139,-8.515169e-05,329.6408,329.35214,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,442800.0,-11966.905162936258,-5794.9478,-5794.8716,0.0,0.0,0.0,-11589.819,0.0,0.0,0.8003845
7395,-0.042387918,330.11792,297.55286,-0.042387918,330.1176,0.0,0.0,295.0586,260.53278,331.0139,-8.515169e-05,329.65207,329.35754,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,443700.0,-11966.905162936258,-5797.5337,-5797.4795,0.0,0.0,0.0,-11595.014,0.0,0.0,0.798584
7410,-0.042387918,330.1281,297.55286,-0.042387918,330.12793,0.0,0.0,295.05148,260.02963,331.0139,-8.515169e-05,329.66315,329.3629,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,444600.0,-11966.905162936258,-5799.3486,-5799.316,0.0,0.0,0.0,-11598.664,0.0,0.0,0.7914734
7425,-0.042387918,330.1333,297.55286,-0.042387918,330.13315,0.0,0.0,295.04016,259.56168,331.0139,-8.515169e-05,329.67383,329.36823,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,445500.0,-11966.905162936258,-5800.272,-5800.245,0.0,0.0,0.0,-11600.518,0.0,0.0,0.78015137
7440,-0.042387918,330.13254,297.55286,-0.042387918,330.13245,0.0,0.0,295.0272,259.25,331.0139,-8.515169e-05,329.68402,329.3734,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,446400.0,-11966.905162936258,-5800.136,-5800.12,0.0,0.0,0.0,-11600.256,0.0,0.0,0.7671814
7455,-0.042387918,330.12485,297.55286,-0.042387918,330.1248,0.0,0.0,294.96774,259.15945,331.0139,-8.515169e-05,329.69348,329.37842,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,447300.0,-11966.905162936258,-5798.767,-5798.7563,0.0,0.0,0.0,-11597.523,0.0,0.0,0.70773315
7470,-0.042387918,330.10944,297.55286,-0.042387918,330.10938,0.0,0.0,294.92206,259.2017,331.0139,-8.515169e-05,329.70203,329.38318,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,448200.0,-11966.905162936258,-5796.0234,-5796.0127,0.0,0.0,0.0,-11592.036,0.0,0.0,0.66204834
7485,-0.042387918,330.0851,297.55286,-0.042387918,330.08508,0.0,0.0,294.87415,259.2681,331.0139,-8.515169e-05,329.70944,329.3876,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,449100.0,-11966.905162936258,-5791.6934,-5791.688,0.0,0.0,0.0,-11583.381,0.0,0.0,0.61413574
7500,-0.042387918,330.0512,297.55286,-0.042387918,330.0512,0.0,0.0,294.82416,259.25,331.0139,-8.515169e-05,329.7155,329.39163,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,450000.0,-11966.905162936258,-5785.657,-5785.657,0.0,0.0,0.0,-11571.314,0.0,0.0,0.56414795
7515,-0.042387918,330.00647,297.55286,-0.042387918,330.00647,0.0,0.0,294.70428,259.13034,331.0139,-8.515169e-05,329.71997,329.3952,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,450900.0,-11966.905162936258,-5777.6924,-5777.6924,0.0,0.0,0.0,-11555.385,0.0,0.0,0.4442749
7530,-0.042387918,329.95013,297.55286,-0.042387918,329.95013,0.0,0.0,294.60123,258.9858,331.0139,-8.515169e-05,329.72253,329.3982,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,451800.0,-11966.905162936258,-5767.663,-5767.663,0.0,0.0,0.0,-11535.326,0.0,0.0,0.34121704
7545,-0.042387918,329.88104,297.55286,-0.042387918,329.88104,0.0,0.0,294.515,258.84836,331.0139,-8.515169e-05,329.7229,329.4005,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,452700.0,-11966.905162936258,-5755.363,-5755.363,0.0,0.0,0.0,-11510.726,0.0,0.0,0.25500488
7560,-0.042387918,329.79852,297.55286,-0.042387918,329.79852,0.0,0.0,294.4219,258.75,331.0139,-8.515169e-05,329.72086,329.40207,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,453600.0,-11966.905162936258,-5740.672,-5740.672,0.0,0.0,0.0,-11481.344,0.0,0.0,0.16189575
7575,-0.04238793,329.7012,297.5969,-0.04238793,329.7012,0.0,0.0,294.2832,258.71805,330.7459,-8.515172e-05,329.71594,329.40274,8.841656e-19,-3.5136642e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,454500.0,-11855.322250832012,-5715.508,-5715.508,0.0,0.0,0.0,-11431.016,0.0,0.0,0.02319336
7590,-0.042387985,329.5888,298.74127,-0.042387985,329.5888,0.0,0.0,294.16797,258.73294,324.2061,-8.5151834e-05,329.708,329.40244,-2.77171e-19,-9.82367e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,455400.0,-9107.177344663996,-5491.7725,-5491.7725,0.0,0.0,0.0,-10983.545,0.0,0.0,-0.092041016
7605,-0.042388078,329.46014,300.68176,-0.042388078,329.46014,0.0,0.0,294.05698,258.75638,310.80573,-8.5152016e-05,329.69662,329.40103,6.7096e-18,8.010694e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,456300.0,-3620.7184063709265,-5123.413,-5123.413,0.0,0.0,0.0,-10246.826,0.0,0.0,-0.20303345
7620,-0.04238818,329.31494,301.66064,-0.04238818,329.31494,0.0,0.0,293.9493,258.75,299.87863,-8.515221e-05,329.68155,329.39844,7.6477433e-19,-4.4335216e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,457200.0,637.3178484261555,-4923.304,-4923.304,0.0,0.0,0.0,-9846.608,0.0,0.0,-0.31069946
7635,14.299283,327.23834,294.20142,0.14791413,328.02567,8.548173,0.0,293.75128,258.62173,321.34,0.01451125,327.1827,327.76062,0.9997664,9.646022e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-4255.3687,458100.0,1654021.8349263796,1984098.2,21012.953,1623272.0,0.0,8.548173,2005111.2,1623272.0,1623280.5,-0.508728
7650,8.604865,307.37332,295.1205,8.605502,346.2805,4.4164743,4.2490673,293.63156,258.39206,334.1035,0.017286671,306.8518,346.08075,0.33840057,1.0,0.0,0.39860427,0.0,400786.66,343.15,343.15,-4160.0337,459000.0,2830320.4031750965,442821.78,1849080.5,0.0,400786.66,8.665542,2291902.2,400786.66,400795.3,-0.6284485
7665,9.316198,302.32785,298.37836,9.316198,343.71674,4.831196,4.646088,293.5981,258.19135,320.2845,0.018715005,303.5938,344.43887,0.9990693,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4169.1094,459900.0,1721887.8675435008,154535.9,1774001.5,1623272.0,1005475.0,9.4772835,1928537.4,2628747.0,2628756.5,-0.66189575
7680,9.700192,327.39127,300.26163,9.700192,336.0286,5.0595236,4.864372,293.60703,258.15,336.37897,0.019486398,327.4415,335.65958,0.99912816,1.0,1.0,0.14705734,1623272.0,147862.48,343.15,343.15,-4174.8047,460800.0,2955946.752229465,1105283.4,1457175.2,1623272.0,147862.48,9.923895,2562458.5,1771134.5,1771144.4,-0.6529846
7695,9.366094,329.39676,301.82126,9.366094,345.8867,4.8620706,4.675651,293.70615,258.33444,335.95996,0.018815238,329.42505,345.98843,0.99912816,1.0,1.0,0.57521313,1623272.0,578362.44,343.15,343.15,-4171.0845,461700.0,2697776.8083399725,1084753.9,1733428.0,1623272.0,578362.44,9.537722,2818182.0,2201634.5,2201644.0,-0.5538635
7710,8.7695675,332.47733,302.13275,8.7695675,342.8829,4.5136623,4.3422155,293.82816,258.6517,337.8026,0.017616896,332.51227,342.85333,0.99912816,1.0,1.0,0.40385693,1623272.0,406068.03,343.15,343.15,-4164.129,462600.0,2639247.3545748773,1117656.9,1500917.1,1623272.0,406068.03,8.855878,2618574.0,2029340.0,2029348.9,-0.43185425
7725,7.973051,335.37878,301.97006,7.973051,343.83017,4.057544,3.9050028,293.96054,258.9931,339.0894,0.0160168,335.42264,343.84045,0.99912816,1.0,1.0,0.39497095,1623272.0,397133.44,343.15,343.15,-4155.156,463500.0,2497037.6873975964,1118751.8,1401761.8,1623272.0,397133.44,7.9625473,2520513.5,2020405.5,2020413.5,-0.299469
7740,7.190956,339.08173,301.41193,7.190956,343.55045,3.6190693,3.484086,294.09036,259.25,340.89105,0.014445676,339.1238,343.5391,0.99912816,1.0,1.0,0.3362487,1623272.0,338089.66,343.15,343.15,-4146.1826,464400.0,2395271.106233804,1137703.9,1272668.2,1623272.0,338089.66,7.103155,2410372.0,1961361.6,1961368.8,-0.16964722
7755,7.1904655,341.70746,300.66153,7.1904655,343.45297,3.6185598,3.483592,294.19934,259.39255,342.06195,0.014444689,341.76257,343.46344,0.99912816,1.0,1.0,0.3199541,1623272.0,321705.84,343.15,343.15,-4145.8906,465300.0,2511668.1193882357,1239585.2,1292299.6,1623272.0,321705.84,7.102152,2531885.0,1944977.9,1944985.0,-0.060668945
7770,7.1904674,344.6001,299.85098,7.190468,343.63467,3.618561,3.483593,294.2933,259.5017,343.93814,0.014444694,344.61072,343.63278,0.99912816,1.0,0.92499375,0.27057216,1501516.5,272053.53,343.15,343.15,-4145.89,466200.0,2674667.125951237,1351421.6,1322266.0,1501516.5,272053.53,7.102154,2673687.5,1773570.0,1773577.1,0.033294678
7785,7.1904683,342.89856,299.02658,7.1904683,341.37784,3.6185615,3.4835935,294.37253,259.635,343.11896,0.014444696,342.85425,341.31946,0.99912816,1.0,0.6959944,0.16463761,1129788.1,165539.0,339.817,339.817,-4145.8906,467100.0,2674984.0657142047,1324932.2,1279006.6,1129788.1,165539.0,7.1021547,2603939.0,1295327.1,1295334.2,0.11251831
7800,7.190477,338.74545,298.23398,7.1904774,337.46497,3.6185663,3.4835982,294.42963,259.85,339.06104,0.0144447135,338.69507,337.4309,0.99912816,1.0,0.493403,0.119404435,800927.25,120058.18,336.484,336.484,-4145.8906,468000.0,2476887.583646959,1223446.8,1184776.0,800927.25,120058.18,7.1021643,2408222.8,920985.44,920992.56,0.1696167
7815,7.1904826,334.9634,297.5091,7.190483,334.09952,3.6185696,3.483601,294.47345,260.125,335.4175,0.014444725,334.92365,334.0614,0.99912816,1.0,0.36014763,0.07912423,584617.56,79557.44,333.151,333.151,-4145.8906,468900.0,2299821.8967979653,1131121.4,1105031.9,584617.56,79557.44,7.102171,2236153.2,664175.0,664182.1,0.21343994
7830,7.190492,331.31808,296.8882,7.190492,330.64807,3.6185746,3.483606,294.48984,260.4,331.89963,0.014444743,331.27426,330.60995,0.99912816,1.0,0.25385487,0.04982203,412075.5,50094.805,329.818,329.818,-4145.8906,469800.0,2124069.7004427034,1039784.4,1019549.94,412075.5,50094.805,7.1021805,2059334.2,462170.3,462177.4,0.22982788
7845,7.190499,327.59238,296.39896,7.190499,327.19946,3.6185782,3.4836097,294.48584,260.675,328.30057,0.014444756,327.5501,327.16217,0.99912816,1.0,0.18696585,0.03268125,303496.44,32860.18,326.485,326.485,-4145.8906,470700.0,1935406.2079860796,942044.3,930178.25,303496.44,32860.18,7.102188,1872222.5,336356.62,336363.72,0.22583008
7860,7.1905007,324.02878,296.03357,7.1905007,323.81183,3.6185796,3.4836109,294.46893,260.95,324.79526,0.014444761,323.98907,323.77512,0.99912816,1.0,0.15012677,0.023329621,243696.56,23457.352,323.152,323.152,-4145.891,471600.0,1744913.9897593795,845458.2,838906.3,243696.56,23457.352,7.1021905,1684364.5,267153.9,267161.0,0.20892334
7875,7.1905065,320.59906,295.77057,7.1905065,320.45645,3.6185825,3.4836137,294.44467,261.225,321.38504,0.014444772,320.56067,320.42004,0.99912816,1.0,0.1276171,0.017369848,207157.27,17464.947,319.819,319.819,-4145.8906,472500.0,1553979.855682769,749823.56,745516.8,207157.27,17464.947,7.102196,1495340.4,224622.22,224629.33,0.18466187
7890,6.6429973,315.00125,295.5895,6.643046,317.14993,3.319883,3.1966481,294.41565,261.5,317.86783,0.013344947,314.8573,317.11505,0.75941783,1.0,0.0,0.023267603,0.0,23394.994,317.597,317.597,-4143.149,473400.0,1248672.6393115532,541599.06,601552.94,0.0,23394.994,6.516531,1143152.0,23394.994,23401.51,0.15563965
7905,5.479729,309.76205,295.47433,5.733017,314.5581,2.7613404,2.6594644,294.38367,261.775,313.73727,0.011262459,309.67294,314.4722,0.014511613,1.0,0.0,0.01,0.0,10054.75,313.153,313.153,-4131.873,474300.0,863879.5293593375,328829.9,459511.84,0.0,10054.75,5.420805,788341.75,10054.75,10060.171,0.12365723
7920,6.271495,305.9265,295.4111,6.557388,310.3143,3.1771019,3.0590277,294.34952,262.05,309.30725,0.0128857605,305.86673,310.26816,0.014511613,1.0,0.0,0.011766771,0.0,11831.194,309.82,309.82,-4115.847,475200.0,752062.2648224843,276978.88,410449.4,0.0,11831.194,6.2361298,687428.25,11831.194,11837.431,0.08950806
7935,7.942066,310.82455,295.3864,7.9401274,310.15176,4.065841,3.9135242,294.30933,262.10608,312.12436,0.015952608,310.7652,310.03726,1.0,0.19508618,0.21011193,0.0,341068.8,0.0,309.82,309.82,-4183.5107,476100.0,1121458.2866598335,514965.12,492402.8,341068.8,0.0,7.9793653,1007367.94,341068.8,341076.78,0.049316406
7950,5.1939454,306.07065,295.38974,4.9651456,306.29257,2.4896233,2.3980713,294.27197,261.87457,308.11038,0.010204133,305.93176,306.23904,1.0,0.014570805,0.01,0.0,16232.72,0.0,305.37,305.37,-4136.8203,477000.0,545173.1007708531,232999.42,227363.42,16232.72,0.0,4.8876944,460362.84,16232.72,16237.607,0.011962891
7965,4.7855415,304.43048,295.42896,4.5748234,303.60147,8.590109,-0.36968496,294.23486,261.58078,304.58337,0.009401865,304.4475,303.52505,1.0,0.014570805,0.10491279,0.0,170301.98,0.0,305.37,305.37,-4526.6245,477900.0,361488.17819430406,180924.14,157028.83,170301.98,0.0,8.220424,337952.97,170301.98,170310.2,-0.025146484
7980,4.963786,304.948,295.48557,4.745064,300.49484,5.4539676,0.0,294.19537,261.45,303.23492,0.0097518945,304.95914,300.43323,1.0,0.014570805,0.16910903,0.0,274509.94,0.0,305.37,305.37,-4125.5312,478800.0,317397.9176515729,197271.88,99831.23,274509.94,0.0,5.4539676,297103.1,274509.94,274515.4,-0.06463623
7995,5.3786616,305.13266,295.51645,5.141972,298.36594,2.5801022,2.4850798,294.1581,261.5821,302.169,0.010567278,305.13263,298.33246,1.0,0.014570805,0.19355075,0.0,314185.5,0.0,305.37,305.37,-4131.0273,479700.0,295257.5680990776,217233.84,61538.336,314185.5,0.0,5.0651817,278772.2,314185.5,314190.56,-0.10189819
8010,5.8208547,306.0401,295.52124,5.56592,297.16034,2.807468,2.703845,294.12036,261.8264,301.5972,0.011437259,306.06644,297.14337,1.0,0.014570805,0.25390664,0.0,412159.53,0.0,307.038,307.038,-4132.581,480600.0,291867.6863574262,257160.77,38316.996,412159.53,0.0,5.511313,295477.75,412159.53,412165.03,-0.13964844
8025,6.282716,307.77362,295.51886,6.009532,296.52698,3.04933,2.9364946,294.08328,262.0325,302.09277,0.012346746,307.79465,296.51962,1.0,0.014570805,0.31791937,0.0,516069.6,0.0,308.706,308.706,-4136.5083,481500.0,340899.06377682835,323371.34,25444.926,516069.6,0.0,5.9858246,348816.28,516069.6,516075.6,-0.1767273
8040,6.737841,309.40283,295.5493,6.447274,296.27185,3.2908623,3.168723,294.0494,262.05,302.77258,0.013243573,309.42236,296.2697,1.0,0.014570805,0.38374582,0.0,622923.8,0.0,310.374,310.374,-4140.664,482400.0,401781.49685308425,392040.6,19566.004,622923.8,0.0,6.459585,411606.6,622923.8,622930.25,-0.2106018
8055,7.1669774,311.04715,295.6588,6.8603735,296.23248,3.5215306,3.3903954,294.02057,261.91104,303.57874,0.014089542,311.066,296.23306,1.0,0.014570805,0.4526348,0.0,734749.4,0.0,312.042,312.042,-4144.84,483300.0,468669.91662864166,463209.0,16529.463,734749.4,0.0,6.9119263,479738.47,734749.4,734756.3,-0.23944092
8070,7.546506,312.70502,295.85205,7.2258573,296.3352,3.7279303,3.5886426,293.99902,261.75638,304.46796,0.014837857,312.7237,296.3376,1.0,0.014570805,0.5214269,0.0,846417.75,0.0,313.71,313.71,-4148.7554,484200.0,536934.6381467495,534160.25,14663.057,846417.75,0.0,7.316573,548823.3,846417.75,846425.06,-0.26098633
8085,7.8664227,314.40897,296.10016,7.5339413,296.54413,3.9036715,3.757357,293.98547,261.5985,305.43674,0.015468643,314.4267,296.5477,1.0,0.014570805,0.58898586,0.0,956084.2,0.0,315.378,315.378,-4152.2188,485100.0,606581.6319015141,604904.25,14048.336,956084.2,0.0,7.6610284,618952.56,956084.2,956091.9,-0.27453613
8100,8.120266,316.1104,296.37585,7.778347,296.82867,4.044276,3.892278,293.98016,261.45,306.44122,0.015969101,316.12778,296.83295,1.0,0.014570805,0.6537044,0.0,1061140.0,0.0,317.046,317.046,-4155.0815,486000.0,675086.5465238803,673049.44,14793.196,1061140.0,0.0,7.936554,687842.6,1061140.0,1061147.9,-0.2798462
8115,8.122877,312.6701,296.6593,8.122877,323.6756,4.1414175,3.9854276,293.98395,261.324,317.8092,0.016317781,311.80792,323.829,1.0,1.0,0.0,0.37175968,0.0,373795.1,317.602,317.602,-4155.601,486900.0,1449501.7988028848,546225.9,921690.2,0.0,373795.1,8.126845,1467916.0,373795.1,373803.22,-0.276062
8130,7.871931,298.6877,297.1489,8.217815,317.06738,4.0988603,3.9446478,294.0171,261.212,308.6325,0.016161082,298.6724,317.09442,0.014563622,1.0,0.0,0.22863878,0.0,229890.6,320.382,320.382,-4156.6006,487800.0,779467.9189706245,50876.582,687483.1,0.0,229890.6,8.043509,738359.7,229890.6,229898.64,-0.24291992
8145,7.9742665,298.3895,297.6644,7.97428,322.6198,4.057409,3.9048553,294.04623,261.094,310.31534,0.016019255,298.39615,322.64032,0.92462724,1.0,0.0,0.26408452,0.0,265530.38,321.494,321.494,-4154.273,488700.0,851166.2541281112,24284.912,835806.1,0.0,265530.38,7.962264,860091.06,265530.38,265538.34,-0.21377563
8160,7.7455983,322.29236,297.68686,7.7455983,324.2706,3.9287932,3.7814581,294.09183,260.95,326.78653,0.015559878,322.38837,323.88095,0.999161,1.0,0.7546302,0.01,1224970.0,10054.75,323.718,323.718,-4152.25,489600.0,1901706.7744528959,800454.1,864809.3,1224970.0,10054.75,7.7102513,1665263.5,1235024.8,1235032.5,-0.16818237
8175,7.293155,325.19275,298.30307,7.293155,325.2089,3.6740696,3.5368764,294.179,260.57938,323.48703,0.014650979,325.19324,325.3628,0.999161,1.0,0.73632973,0.32354006,1195263.4,325311.47,325.386,325.386,-4145.2544,490500.0,1549672.6161914694,823664.5,824159.06,1195263.4,325311.47,7.210946,1647823.5,1520574.9,1520582.1,-0.08102417
8190,7.3812366,327.78473,298.64267,7.3812366,327.111,3.7214649,3.5823581,294.26608,259.942,326.83405,0.014827924,327.8535,327.1135,0.999161,1.0,0.7423087,0.21912867,1204968.9,220328.4,327.054,327.054,-4144.3457,491400.0,1755682.2047740184,903438.6,882552.0,1204968.9,220328.4,7.303823,1785990.6,1425297.2,1425304.5,0.006072998
8205,7.301005,328.30063,298.47034,7.3010054,328.2293,3.684499,3.5470161,294.34967,259.2586,327.98184,0.014666749,328.40823,328.28302,0.999161,1.0,0.6938134,0.23168749,1126247.8,232955.97,328.722,328.722,-4152.546,492300.0,1817918.9412835853,914722.6,912535.75,1126247.8,232955.97,7.231515,1827258.4,1359203.8,1359211.0,0.089660645
8220,7.5760775,330.0674,298.08682,7.5760775,329.34708,3.831356,3.6878877,294.42242,258.75,330.04605,0.015219333,330.00934,329.29105,0.999161,1.0,0.5512274,0.13115871,894791.94,131876.81,327.056,327.056,-4147.7905,493200.0,2042872.146110767,1017607.25,994686.44,894791.94,131876.81,7.5192437,2012293.8,1026668.75,1026676.25,0.16241455
8235,7.301836,325.95764,297.61716,7.3018365,324.41983,3.6806653,3.5432467,294.47397,258.43042,326.12924,0.014668419,325.9227,324.39252,0.999161,1.0,0.34950194,0.07667575,567336.7,77095.555,323.723,323.723,-4147.4536,494100.0,1756554.2799308104,869137.8,821976.7,567336.7,77095.555,7.2239122,1691114.5,644432.25,644439.5,0.21395874
8250,8.387623,321.9539,297.14713,8.387623,321.34286,4.2586274,4.0970736,294.4991,258.14542,322.37698,0.01684962,321.90363,321.30502,0.999161,1.0,0.24692166,0.049242556,400821.0,49512.156,320.39,320.39,-4123.779,495000.0,1785476.8403755315,873893.0,852367.9,400821.0,49512.156,8.355701,1726260.9,450333.16,450341.5,0.23910522
8265,6.9734116,315.19165,296.7236,6.973412,317.80612,3.4971159,3.3668935,294.49973,257.8627,318.654,0.014008658,314.98694,317.77676,0.9989915,1.0,0.0,0.04026818,0.0,40488.65,318.168,318.168,-4141.6406,495900.0,1290304.3655059605,540898.25,617471.8,0.0,40488.65,6.8640094,1158370.0,40488.65,40495.51,0.23971558
8280,5.7674913,309.09262,296.37567,6.0305905,314.93124,2.9218478,2.8139734,294.48004,257.55,313.69714,0.01185039,309.0096,314.82773,0.014577133,1.0,0.0,0.01,0.0,10054.75,313.724,313.724,-4141.578,496800.0,862118.0170508183,308048.56,469984.47,0.0,10054.75,5.7358212,778033.0,10054.75,10060.485,0.22003174
8295,5.400637,305.44464,296.11337,5.648355,310.86514,2.7278845,2.6274583,294.44016,257.17032,309.0875,0.011097979,305.38998,310.84506,0.014577133,1.0,0.0,0.03002855,0.0,30192.957,310.391,310.391,-4146.8193,497700.0,604743.3875868592,211658.14,349957.6,0.0,30192.957,5.355343,561615.75,30192.957,30198.312,0.18014526
8310,8.175349,311.67584,295.93182,8.175349,312.3127,4.149341,3.992554,294.38535,256.74268,313.28214,0.016423192,311.61838,312.14432,1.0,1.0,0.2509034,0.0,407284.44,0.0,310.391,310.391,-4133.042,498600.0,1196779.463185635,540593.94,562461.9,407284.44,0.0,8.141895,1103055.8,407284.44,407292.6,0.1253357
8325,5.438137,307.42267,295.82492,5.1990757,306.6489,2.612735,2.5165236,294.32895,256.3187,309.01254,0.010684374,307.2476,306.589,1.0,0.014575168,0.024009082,0.0,38973.27,0.0,305.37,305.37,-4134.809,499500.0,591786.2310408737,264894.6,236353.58,38973.27,0.0,5.1292586,501248.2,38973.27,38978.4,0.06893921
8340,5.237733,304.03995,295.82617,5.0071754,303.3752,2.5066493,2.4143596,294.269,255.95,304.42166,0.010290329,304.05408,303.2966,1.0,0.014575168,0.12087736,0.0,196216.83,0.0,305.37,305.37,-4127.844,500400.0,371491.7549821678,180690.56,158757.38,196216.83,0.0,4.921009,339447.94,196216.83,196221.75,0.009002686
8355,5.8692107,305.78644,295.89258,5.612473,299.9349,2.832511,2.7279356,294.202,255.80055,303.0476,0.011532589,305.82172,299.88123,1.0,0.014575168,0.23838788,0.0,386968.38,0.0,307.038,307.038,-4132.728,501300.0,346567.2469374567,243890.42,95287.31,386968.38,0.0,5.5604467,339177.75,386968.38,386973.94,-0.058013916
8370,6.5820575,307.6228,295.92102,6.297546,297.89044,3.2076254,3.0887003,294.13077,255.87527,302.86008,0.012936706,307.64203,297.86697,1.0,0.014575168,0.31629187,0.0,513427.75,0.0,308.706,308.706,-4138.8755,502200.0,377027.8285176005,323491.56,52090.59,513427.75,0.0,6.2963257,375582.16,513427.75,513434.03,-0.12924194
8385,7.336238,309.19162,295.93515,7.023537,296.9662,3.6129746,3.4782326,294.0592,255.98737,303.09283,0.01442344,309.20898,296.95752,1.0,0.014575168,0.40038377,0.0,649931.75,0.0,310.374,310.374,-4146.1084,503100.0,433601.41408216464,408461.0,30414.393,649931.75,0.0,7.0912075,438875.4,649931.75,649938.8,-0.20080566
8400,8.096434,310.79028,296.0276,7.7555943,296.62576,4.030492,3.879041,293.9907,255.95,303.69333,0.01592231,310.8066,296.6236,1.0,0.014575168,0.49277797,0.0,799912.7,0.0,312.042,312.042,-4154.1626,504000.0,512636.4715746945,502005.75,19484.652,799912.7,0.0,7.9095325,521490.4,799912.7,799920.6,-0.26931763
8415,8.833172,312.4233,296.24228,8.464382,296.60553,4.4437795,4.2752757,293.92792,255.56416,304.49765,0.017374244,312.43887,296.60672,1.0,0.014575168,0.58976287,0.0,957345.56,0.0,313.71,313.71,-4162.6943,504900.0,602409.4788012007,600305.25,12913.711,957345.56,0.0,8.719055,613218.94,957345.56,957354.3,-0.3320923
8430,9.505447,314.0981,296.56534,9.109756,296.7939,4.8284016,4.6434693,293.8752,254.9538,305.43808,0.018697737,314.11288,296.79706,1.0,0.014575168,0.68746966,0.0,1115950.2,0.0,315.378,315.378,-4171.0903,505800.0,696780.7931769358,699958.9,8745.566,1115950.2,0.0,9.47187,708704.44,1115950.2,1115959.8,-0.38479614
8445,10.096331,315.78763,296.95914,9.675501,297.12683,5.172436,4.9722624,293.83426,254.41652,306.4633,0.01985949,315.80173,297.1311,1.0,0.014575168,0.7832384,0.0,1271409.0,0.0,317.046,317.046,-4178.9165,506700.0,792739.8710623493,798414.44,6814.6025,1271409.0,0.0,10.144699,805229.06,1271409.0,1271419.1,-0.42575073
8460,10.321701,301.72205,297.40558,10.3494835,321.83224,5.441482,5.228894,293.81146,254.25,315.00363,0.020762831,301.5324,321.7811,0.059436943,1.0,0.0,0.27557698,0.0,277085.78,317.046,317.046,-4183.0244,507600.0,1534618.6776523609,187123.8,1061774.2,0.0,277085.78,10.670376,1248898.0,277085.78,277096.44,-0.44854736
8475,10.336406,298.6523,298.45288,10.787505,318.37985,5.5827847,5.363628,293.81927,254.3848,308.27054,0.021217566,298.65546,318.43793,0.014566597,1.0,0.0,0.3407972,0.0,342663.06,320.382,320.382,-4188.8228,508500.0,874888.5397911863,8657.938,902841.75,0.0,342663.06,10.946413,911499.7,342663.06,342674.0,-0.44073486
8490,10.818889,316.46457,298.71063,10.818889,340.04077,5.737269,5.510596,293.8216,254.5414,317.98392,0.02173371,316.7688,340.6293,0.9992697,1.0,1.0,1.0,1623272.0,1005475.0,320.938,320.938,-4189.7603,509400.0,1759295.9810137814,806727.0,1878013.9,1623272.0,1005475.0,11.247865,2684741.0,2628747.0,2628758.2,-0.43841553
8505,10.498406,320.35202,299.668,10.498406,331.73074,5.5423007,5.325019,293.90515,254.7023,331.07492,0.021089904,320.41928,331.23535,0.9992697,1.0,0.8480047,0.01,1376542.2,10054.75,323.718,323.718,-4186.619,510300.0,2781949.6206801888,912026.94,1413752.5,1376542.2,10054.75,10.867319,2325779.5,1386597.0,1386607.9,-0.3548584
8520,9.692667,325.3001,302.0342,9.692668,323.14734,5.0561347,4.8611608,294.0423,254.85,322.55737,0.019471282,325.3291,323.30734,0.9992697,1.0,0.9187851,0.38885528,1491438.1,390984.25,325.386,325.386,-4175.673,511200.0,1678371.6351607724,947136.25,859498.75,1491438.1,390984.25,9.917295,1806635.0,1882422.4,1882432.2,-0.2177124
8535,8.132208,328.02094,301.40906,8.132208,327.86783,4.148864,3.9926147,294.25354,254.98701,327.93973,0.016336525,328.03802,327.8306,0.9992697,1.0,0.819003,0.23171219,1329464.6,232980.81,327.054,327.054,-4157.9775,512100.0,1820359.6013186711,908935.94,903706.56,1329464.6,232980.81,8.141479,1812642.5,1562445.5,1562453.6,-0.0064697266
8550,7.274878,328.13638,300.36856,7.274878,327.9786,3.6673412,3.5304842,294.44824,255.1218,328.0333,0.014614263,328.20694,328.0255,0.9992697,1.0,0.75162274,0.25259095,1220088.1,253973.88,328.722,328.722,-4149.134,513000.0,1698058.6823803491,848431.6,843610.8,1220088.1,253973.88,7.1978254,1692042.5,1474062.0,1474069.2,0.18823242
8565,7.2141495,331.9993,299.2902,7.2141495,331.1555,3.6431997,3.507492,294.6222,255.24567,330.8947,0.014492268,331.99588,331.1621,0.9992697,1.0,0.6457276,0.1866672,1048191.5,187689.2,328.723,328.723,-4159.9893,513900.0,1923689.0606804194,991067.2,965500.2,1048191.5,187689.2,7.150692,1956567.4,1235880.8,1235887.9,0.36218262
8580,7.1914763,329.6488,298.15115,7.1914763,326.76624,3.6192565,3.4842637,294.75998,255.35,329.2145,0.0144467205,329.58124,326.70987,0.9992697,1.0,0.2987784,0.038815446,484998.62,39027.96,325.39,325.39,-4146.066,514800.0,1884807.1181029808,951361.4,864295.7,484998.62,39027.96,7.1035204,1815657.0,524026.6,524033.7,0.49996948
8595,7.191432,324.3471,297.1397,7.191432,323.32053,3.6190948,3.4841056,294.8572,255.24196,324.71136,0.014446632,324.29843,323.2945,0.9992697,1.0,0.07108968,0.01,115397.88,10054.75,322.057,322.057,-4145.9,515700.0,1672933.7415488544,821772.6,790765.75,115397.88,10054.75,7.1032004,1612538.4,125452.63,125459.734,0.5971985
8610,-0.04238792,322.56473,296.92984,-0.04238792,322.7979,0.0,0.0,294.9116,254.87857,323.82993,-8.51517e-05,322.3714,322.736,2.386552e-11,2.3927284e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,516600.0,-9620.470008587656,-4563.7603,-4605.274,0.0,0.0,0.0,-9169.034,0.0,0.0,0.6515808
8625,-0.042387918,322.67432,296.92984,-0.042387918,322.83148,0.0,0.0,294.93616,254.47589,323.82993,-8.515169e-05,322.38315,322.7371,8.593615e-22,1.6678044e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,517500.0,-9620.46836450705,-4583.27,-4611.25,0.0,0.0,0.0,-9194.52,0.0,0.0,0.67614746
8640,-0.042387918,322.7545,296.92984,-0.042387918,322.86038,0.0,0.0,294.95047,254.25,323.82993,-8.515169e-05,322.39508,322.73834,-8.23393e-19,1.3180603e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,518400.0,-9620.46836450705,-4597.5425,-4616.395,0.0,0.0,0.0,-9213.9375,0.0,0.0,0.6904602
8655,-0.042387918,322.81485,296.92984,-0.042387918,322.8862,0.0,0.0,294.95688,254.23465,323.82993,-8.515169e-05,322.40717,322.7397,-2.3817447e-35,-1.6303599e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,519300.0,-9620.46836450705,-4608.289,-4620.991,0.0,0.0,0.0,-9229.28,0.0,0.0,0.6968689
8670,-0.042387918,322.86185,296.92984,-0.042387918,322.91003,0.0,0.0,294.9597,254.27455,323.82993,-8.515169e-05,322.41943,322.74118,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,520200.0,-9620.46836450705,-4616.656,-4625.2344,0.0,0.0,0.0,-9241.891,0.0,0.0,0.6996765
8685,-0.042387918,322.90018,296.92984,-0.042387918,322.9327,0.0,0.0,294.9621,254.30217,323.82993,-8.515169e-05,322.4319,322.7428,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,521100.0,-9620.46836450705,-4623.4795,-4629.271,0.0,0.0,0.0,-9252.75,0.0,0.0,0.7020874
8700,-0.042387918,322.93268,296.92984,-0.042387918,322.95465,0.0,0.0,294.96024,254.25,323.82993,-8.515169e-05,322.44452,322.74454,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,522000.0,-9620.46836450705,-4629.2656,-4633.1777,0.0,0.0,0.0,-9262.443,0.0,0.0,0.70022583
8715,-0.042387918,322.96127,296.92984,-0.042387918,322.9761,0.0,0.0,294.96045,254.13554,323.82993,-8.515169e-05,322.4573,322.74643,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,522900.0,-9620.46836450705,-4634.3564,-4636.997,0.0,0.0,0.0,-9271.354,0.0,0.0,0.70043945
8730,-0.042387918,322.98715,296.92984,-0.042387918,322.9972,0.0,0.0,294.9601,254.01772,323.82993,-8.515169e-05,322.47028,322.7484,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,523800.0,-9620.46836450705,-4638.964,-4640.751,0.0,0.0,0.0,-9279.715,0.0,0.0,0.70010376
8745,-0.042387918,323.01102,296.92984,-0.042387918,323.0178,0.0,0.0,294.95627,253.89102,323.82993,-8.515169e-05,322.48337,322.75052,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,524700.0,-9620.46836450705,-4643.2124,-4644.4185,0.0,0.0,0.0,-9287.631,0.0,0.0,0.69625854
8760,-0.042387918,323.0332,296.92984,-0.042387918,323.03778,0.0,0.0,294.9551,253.75,323.82993,-8.515169e-05,322.4966,322.75278,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,525600.0,-9620.46836450705,-4647.162,-4647.977,0.0,0.0,0.0,-9295.139,0.0,0.0,0.6950989
8775,-0.042387918,323.05374,296.92984,-0.042387918,323.05685,0.0,0.0,294.95087,253.6,323.82993,-8.515169e-05,322.50995,322.7551,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,526500.0,-9620.46836450705,-4650.8184,-4651.3726,0.0,0.0,0.0,-9302.191,0.0,0.0,0.69085693
8790,-0.042387918,323.07257,296.92984,-0.042387918,323.07465,0.0,0.0,294.94855,253.45,323.82993,-8.515169e-05,322.52332,322.7575,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,527400.0,-9620.46836450705,-4654.171,-4654.54,0.0,0.0,0.0,-9308.711,0.0,0.0,0.6885376
8805,-0.042387918,323.0893,296.92984,-0.042387918,323.09073,0.0,0.0,294.93814,253.3,323.82993,-8.515169e-05,322.53665,322.76,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,528300.0,-9620.46836450705,-4657.148,-4657.4033,0.0,0.0,0.0,-9314.551,0.0,0.0,0.6781311
8820,-0.042387918,323.10358,296.92984,-0.042387918,323.10455,0.0,0.0,294.92148,253.15,323.82993,-8.515169e-05,322.54993,322.76254,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,529200.0,-9620.46836450705,-4659.691,-4659.8647,0.0,0.0,0.0,-9319.556,0.0,0.0,0.6614685
8835,-0.042387918,323.11487,296.92984,-0.042387918,323.1155,0.0,0.0,294.90808,253.0,323.82993,-8.515169e-05,322.56302,322.76508,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,530100.0,-9620.46836450705,-4661.701,-4661.815,0.0,0.0,0.0,-9323.516,0.0,0.0,0.6480713
8850,-0.042387918,323.1226,296.92984,-0.042387918,323.12302,0.0,0.0,294.8902,252.85,323.82993,-8.515169e-05,322.5758,322.76764,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,531000.0,-9620.46836450705,-4663.0757,-4663.1514,0.0,0.0,0.0,-9326.227,0.0,0.0,0.630188
8865,-0.042387918,323.12592,296.92984,-0.042387918,323.12622,0.0,0.0,294.87045,252.7,323.82993,-8.515169e-05,322.5882,322.7701,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,531900.0,-9620.46836450705,-4663.6675,-4663.722,0.0,0.0,0.0,-9327.39,0.0,0.0,0.6104431
8880,-0.042387918,323.12427,296.92984,-0.042387918,323.12448,0.0,0.0,294.8494,252.55,323.82993,-8.515169e-05,322.60004,322.7725,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,532800.0,-9620.46836450705,-4663.3745,-4663.412,0.0,0.0,0.0,-9326.787,0.0,0.0,0.589386
8895,-0.042387918,323.11667,296.92984,-0.042387918,323.11682,0.0,0.0,294.78586,252.41562,323.82993,-8.515169e-05,322.6112,322.77472,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,533700.0,-9620.46836450705,-4662.0215,-4662.049,0.0,0.0,0.0,-9324.07,0.0,0.0,0.5258484
8910,-0.042387918,323.10242,296.92984,-0.042387918,323.1025,0.0,0.0,294.73053,252.3,323.82993,-8.515169e-05,322.6215,322.77676,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,534600.0,-9620.46836450705,-4659.4844,-4659.5005,0.0,0.0,0.0,-9318.984,0.0,0.0,0.47052002
8925,-0.042387918,323.08057,296.92984,-0.042387918,323.08063,0.0,0.0,294.68057,252.18437,323.82993,-8.515169e-05,322.6307,322.77853,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,535500.0,-9620.46836450705,-4655.594,-4655.605,0.0,0.0,0.0,-9311.199,0.0,0.0,0.42056274
8940,-0.042387918,323.05008,296.92984,-0.042387918,323.05014,0.0,0.0,294.62323,252.05,323.82993,-8.515169e-05,322.63864,322.77994,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,536400.0,-9620.46836450705,-4650.1665,-4650.1777,0.0,0.0,0.0,-9300.344,0.0,0.0,0.3632202
8955,-0.042387918,323.01022,296.92984,-0.042387918,323.01025,0.0,0.0,294.49728,251.8392,323.82993,-8.515169e-05,322.6451,322.78098,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,537300.0,-9620.46836450705,-4643.0713,-4643.0767,0.0,0.0,0.0,-9286.148,0.0,0.0,0.23727417
8970,-0.042387918,322.95987,296.92984,-0.042387918,322.9599,0.0,0.0,294.39328,251.54619,323.82993,-8.515169e-05,322.6498,322.7815,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,538200.0,-9620.46836450705,-4634.1064,-4634.112,0.0,0.0,0.0,-9268.219,0.0,0.0,0.13327026
8985,-0.042387925,322.8982,296.94644,-0.042387925,322.89822,0.0,0.0,294.2901,251.2301,323.6569,-8.515171e-05,322.65253,322.7814,-3.7465472e-20,7.8685757e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,539100.0,-9552.649863029217,-4620.172,-4620.1772,0.0,0.0,0.0,-9240.35,0.0,0.0,0.030090332
9000,-0.04238797,322.82422,297.3569,-0.04238797,322.82422,0.0,0.0,294.18948,250.95,319.46658,-8.5151805e-05,322.65298,322.78067,2.959756e-19,4.2842998e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,540000.0,-7907.252558092548,-4533.933,-4533.933,0.0,0.0,0.0,-9067.866,0.0,0.0,-0.07052612
9015,-0.042388074,322.73712,298.02264,-0.042388074,322.73715,0.0,0.0,294.06155,250.7338,308.52484,-8.515201e-05,322.6509,322.77917,-1.842714e-18,-7.720562e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,540900.0,-3755.9894225832836,-4399.916,-4399.9214,0.0,0.0,0.0,-8799.838,0.0,0.0,-0.19845581
9030,-0.042388167,322.63586,297.94644,-0.042388167,322.63586,0.0,0.0,293.9585,250.56586,299.32648,-8.51522e-05,322.64597,322.7768,-2.0204124e-18,-3.0395232e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,541800.0,-493.5548010637891,-4395.4653,-4395.4653,0.0,0.0,0.0,-8790.931,0.0,0.0,-0.30151367
9045,14.023008,314.94177,294.2107,0.14251347,321.55753,9.0461235,0.0,293.85992,250.43999,309.94263,0.014228325,315.48795,321.31552,0.9997581,-2.2444567e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-4617.2637,542700.0,940124.0912895446,1220990.9,16368.626,1623272.0,0.0,9.0461235,1237359.5,1623272.0,1623281.0,-0.40008545
9060,7.022036,331.00504,294.35165,7.022036,347.6548,3.5254507,3.3941479,293.804,250.35,328.4366,0.014106337,329.64676,348.235,0.9997581,1.0,0.0,0.638251,0.0,641745.44,343.15,343.15,-4144.0747,543600.0,2019418.5688764264,1081001.8,1572045.2,0.0,641745.44,6.9195986,2653047.0,641745.44,641752.4,-0.45602417
9075,7.183174,299.68344,295.98114,7.498175,340.8492,3.7028372,3.564551,293.80768,250.36543,322.78494,0.014746441,299.6502,340.7699,0.014666171,1.0,0.0,0.36190268,0.0,363884.1,343.15,343.15,-4148.552,544500.0,1660094.8584930962,111695.945,1413000.4,0.0,363884.1,7.2673883,1524696.4,363884.1,363891.38,-0.45233154
9090,7.3418574,330.99384,297.97385,7.3418574,346.45578,3.7027535,3.5644555,293.84683,250.55692,343.4337,0.014748816,331.14346,345.6874,0.9991818,1.0,1.0,0.01,1623272.0,10054.75,343.15,343.15,-4147.6885,545400.0,2816011.027386753,1018197.8,1494979.2,1623272.0,10054.75,7.267209,2513177.0,1633326.8,1633334.0,-0.4131775
9105,8.557909,335.67807,298.96277,8.557909,343.0916,4.360808,4.195098,293.94052,250.91994,336.7354,0.017191702,335.69128,343.32388,0.9991818,1.0,1.0,0.5198109,1623272.0,522656.88,343.15,343.15,-4130.873,546300.0,2727379.4479032177,1319666.1,1586132.8,1623272.0,522656.88,8.555906,2905799.0,2145929.0,2145937.5,-0.31948853
9120,7.64842,340.58334,299.3337,7.64842,343.98373,3.8620071,3.7171044,294.046,251.45,342.14178,0.015364659,340.74463,343.93213,0.9991818,1.0,1.0,0.28189182,1623272.0,283435.2,343.15,343.15,-4137.403,547200.0,2762472.194481774,1325077.0,1434309.0,1623272.0,283435.2,7.5791116,2759386.0,1906707.2,1906714.9,-0.21401978
9135,7.463673,344.54514,299.0937,7.4636736,343.8958,3.7682667,3.627314,294.15903,252.21237,344.0726,0.014993528,344.5571,343.90598,0.9991818,1.0,0.92240983,0.27842993,1497322.0,279954.34,343.15,343.15,-4146.2495,548100.0,2832448.825377708,1424785.9,1404431.4,1497322.0,279954.34,7.395581,2829217.2,1777276.4,1777283.8,-0.100982666
9150,7.4510303,342.88257,298.5206,7.4510303,341.30008,3.767825,3.6270258,294.25528,253.15425,343.01318,0.01496813,342.85162,341.25015,0.9991818,1.0,0.6937265,0.16128962,1126106.8,162172.69,339.817,339.817,-4153.7983,549000.0,2797077.2598158135,1388277.9,1338755.0,1126106.8,162172.69,7.3948507,2727033.0,1288279.5,1288286.9,-0.0047302246
9165,7.192916,338.76562,297.8343,7.192916,337.35175,3.6205575,3.4855237,294.3225,254.09401,339.16748,0.014449612,338.72632,337.31656,0.9991818,1.0,0.44225293,0.10026344,717896.75,100812.38,336.484,336.484,-4146.6885,549900.0,2508444.0414757296,1236545.8,1193832.1,717896.75,100812.38,7.106081,2430378.0,818709.1,818716.25,0.0625
9180,7.1914744,334.5086,297.18875,7.191475,333.95087,3.6191182,3.4841282,294.3571,254.85,335.1498,0.014446717,334.46838,333.9143,0.9991818,1.0,0.3337336,0.07475554,541740.4,75164.83,333.151,333.151,-4145.9004,550800.0,2303333.2364945635,1127216.1,1110370.1,541740.4,75164.83,7.1032467,2237586.2,616905.2,616912.3,0.097076416
9195,7.1914835,331.0115,296.6606,7.1914835,330.5705,3.6191232,3.484133,294.3643,255.43983,331.67957,0.014446735,330.97015,330.53268,0.9991818,1.0,0.26518098,0.055091914,430460.84,55393.543,329.818,329.818,-4145.9004,551700.0,2124820.002753404,1037542.25,1024221.9,430460.84,55393.543,7.103256,2061764.1,485854.38,485861.47,0.104278564
9210,7.191493,327.3818,296.26794,7.1914935,327.139,3.6191278,3.4841373,294.3523,256.00266,328.15698,0.014446754,327.3402,327.10165,0.9991818,1.0,0.22213365,0.044586763,360583.3,44830.875,326.485,326.485,-4145.8994,552600.0,1934910.9729441807,939771.5,932438.06,360583.3,44830.875,7.103265,1872209.5,405414.2,405421.28,0.092285156
9225,7.1914935,323.86182,296.00137,7.191494,323.7629,3.619129,3.4841385,294.32916,256.53915,324.67828,0.014446756,323.82294,323.72635,0.9991818,1.0,0.2039032,0.04073915,330990.34,40962.2,323.152,323.152,-4145.901,553500.0,1740010.9595150184,841504.44,838517.06,330990.34,40962.2,7.1032677,1680021.5,371952.53,371959.62,0.06915283
9240,7.191496,320.4928,295.84387,7.191496,320.42642,3.6191301,3.4841397,294.30084,257.05,321.30664,0.01444676,320.4554,320.3901,0.9991818,1.0,0.1945075,0.03843876,315738.56,38649.21,319.819,319.819,-4145.901,554400.0,1544988.8830742112,744503.1,742498.3,315738.56,38649.21,7.1032696,1487001.5,354387.78,354394.88,0.04083252
9255,6.5766087,313.2982,295.77783,6.5770054,317.1726,3.2838547,3.1620178,294.27017,257.5411,317.60733,0.013211932,313.10898,317.14008,0.37582585,1.0,0.0,0.045339834,0.0,45588.07,317.597,317.597,-4142.5854,555300.0,1211321.360516172,483942.97,590996.94,0.0,45588.07,6.4458723,1074939.9,45588.07,45594.516,0.0101623535
9270,6.663851,306.6742,295.78287,6.9622664,313.4613,3.4096832,3.2828925,294.23685,258.00305,311.98685,0.013686529,306.58884,313.3736,0.01458569,1.0,0.0,0.018112268,0.0,18211.434,313.153,313.153,-4140.763,556200.0,931460.2125368083,304828.34,516944.34,0.0,18211.434,6.6925755,821772.7,18211.434,18218.127,-0.023162842
9285,6.5858827,302.84976,295.82916,6.8812757,310.481,3.3653686,3.2402883,294.19656,258.41345,307.63797,0.013526866,302.78836,310.44916,0.01458569,1.0,0.0,0.047948245,0.0,48210.76,309.82,309.82,-4138.898,557100.0,670891.8613497985,194194.75,423457.62,0.0,48210.76,6.6056566,617652.4,48210.76,48217.367,-0.063446045
9300,9.201051,310.34308,295.8738,9.052976,310.3401,4.707003,4.526967,294.1489,258.75,312.17914,0.018334957,310.29465,310.18622,1.0,0.023973435,0.28119862,0.0,456461.8,0.0,309.82,309.82,-4154.4297,558000.0,1255621.4660010596,559156.44,550044.0,456461.8,0.0,9.233971,1109200.5,456461.8,456471.03,-0.1111145
9315,5.728358,306.34003,295.92816,5.4773483,304.74683,2.7603843,2.6585612,294.10477,258.87625,307.35376,0.011255388,306.23416,304.676,1.0,0.014576361,0.09647095,0.0,156598.6,0.0,306.488,306.488,-4133.2617,558900.0,540118.0761532146,250500.14,202872.17,156598.6,0.0,5.4189453,453372.3,156598.6,156604.02,-0.15524292
9330,6.313246,306.28622,296.06897,6.0390744,300.89557,3.0653405,2.9518888,294.0558,258.79446,303.81793,0.012407085,306.33432,300.8333,1.0,0.014576361,0.26367646,0.0,428018.62,0.0,308.156,308.156,-4136.575,559800.0,403796.5454112282,270916.97,122422.41,428018.62,0.0,6.017229,393339.38,428018.62,428024.66,-0.20422363
9345,7.0031657,308.72406,296.15872,6.7028685,298.33954,3.432922,3.3052506,293.99847,258.69046,303.65237,0.013766801,308.7435,298.31317,1.0,0.014576361,0.35992846,0.0,584261.75,0.0,309.824,309.824,-4142.864,560700.0,433287.2059540023,369588.03,61394.453,584261.75,0.0,6.7381725,430982.5,584261.75,584268.5,-0.26153564
9360,7.746222,310.271,296.1605,7.4184246,297.28244,3.8370488,3.6933982,293.93823,258.75,303.81732,0.01523188,310.28693,297.27344,1.0,0.014576361,0.44657457,0.0,724912.0,0.0,311.492,311.492,-4150.3667,561600.0,489837.24704528984,459073.03,34956.973,724912.0,0.0,7.530447,494030.0,724912.0,724919.5,-0.32177734
9375,8.568187,311.81082,296.2383,8.209641,296.90833,4.294055,4.131792,293.8713,258.9994,304.3683,0.016852215,311.826,296.90598,1.0,0.014576361,0.5469363,0.0,887826.25,0.0,313.16,313.16,-4159.4355,562500.0,575433.9166723185,560398.3,23102.393,887826.25,0.0,8.425847,583500.7,887826.25,887834.7,-0.3887024
9390,9.36717,313.44894,296.46887,8.97722,296.8769,4.7485547,4.5670786,293.8091,259.3034,305.16437,0.018425722,313.46365,296.87808,1.0,0.014576361,0.6537186,0.0,1061163.1,0.0,314.828,314.828,-4169.161,563400.0,672927.2837864755,668032.0,15384.117,1061163.1,0.0,9.315634,683416.1,1061163.1,1061172.5,-0.45089722
9405,10.111904,315.1219,296.82782,9.690468,297.08365,5.181355,4.9807725,293.75482,259.60574,306.1129,0.019890167,315.1358,297.08698,1.0,0.014576361,0.7606265,0.0,1234703.8,0.0,316.496,316.496,-4178.9146,564300.0,775664.7895686001,776949.0,10412.226,1234703.8,0.0,10.1621275,787361.25,1234703.8,1234713.9,-0.505188
9420,10.548864,310.15048,297.26837,10.548864,321.4595,5.570891,5.3521934,293.7117,259.85,317.56274,0.021191267,309.45187,321.53653,1.0,1.0,0.0,0.39355245,0.0,395707.16,317.052,317.052,-4185.5044,565200.0,1806266.5887310915,570744.9,1071793.6,0.0,395707.16,10.923084,1642538.5,395707.16,395718.1,-0.5483093
9435,10.706831,298.6345,298.28107,11.170995,317.19,5.81488,5.584514,293.7047,260.05536,308.11957,0.021974823,298.63394,317.21588,0.014624927,1.0,0.0,0.30804658,0.0,309733.12,319.832,319.832,-4194.1616,566100.0,908037.1132900382,15893.018,887172.8,0.0,309733.12,11.399394,903065.8,309733.12,309744.53,-0.55529785
