minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
9450,11.324701,304.54733,298.81302,11.324701,325.41095,6.0515013,5.8091984,293.69702,260.24286,310.2873,0.02274982,305.46933,326.16135,0.9991195,1.0,1.0,1.0,1623272.0,1005475.0,320.944,320.944,-4196.952,567000.0,1096358.2106270792,272745.47,1265097.2,1623272.0,1005475.0,11.8607,1537842.8,2628747.0,2628758.8,-0.5629883
9465,11.325141,322.4861,299.43018,11.325141,365.85373,6.0532527,5.810905,293.7468,260.35892,342.05014,0.022750704,322.52277,366.03427,0.9991283,1.0,1.0,1.0,1623272.0,1005475.0,323.168,323.168,-4198.0645,567900.0,4072463.5678120763,1096669.4,3159475.8,1623272.0,1005475.0,11.864158,4256145.0,2628747.0,2628758.8,-0.5132141
9480,10.320527,324.21817,302.8353,10.320527,319.6493,5.434407,5.222204,293.93234,260.35,323.5991,0.020732569,324.26038,319.52066,0.9991283,1.0,0.900802,0.12016633,1462246.6,120824.24,324.836,324.836,-4184.5327,568800.0,1808044.4839315987,926866.6,728823.06,1462246.6,120824.24,10.656611,1655689.8,1583070.9,1583081.5,-0.32766724
9495,9.50623,326.63318,302.9832,9.50623,327.7678,4.9453382,4.7552752,294.0667,260.2469,326.26407,0.019096753,326.64194,327.82135,0.9991283,1.0,0.8613392,0.32724524,1398187.8,329036.9,326.504,326.504,-4173.246,569700.0,1867274.9705268415,944253.6,989554.4,1398187.8,329036.9,9.700613,1933808.0,1727224.6,1727234.4,-0.19329834
9510,8.814741,327.66354,301.6371,8.814741,327.31723,4.5398483,4.3672934,294.16965,260.12265,327.43448,0.017707642,327.67484,327.31906,0.9991283,1.0,0.8585346,0.27017212,1393635.1,271651.3,328.172,328.172,-4164.657,570600.0,1918606.2766568966,963549.3,950728.1,1393635.1,271651.3,8.907142,1914277.5,1665286.5,1665295.4,-0.09036255
9525,8.112802,329.5076,301.02365,8.112802,329.73428,4.1366687,3.980894,294.26166,259.9871,329.10608,0.01629754,329.5304,329.75757,0.9991283,1.0,0.87598336,0.29183912,1421959.2,293436.94,329.84,329.84,-4156.53,571500.0,1922232.8359191464,970555.4,978279.4,1421959.2,293436.94,8.117563,1948834.8,1715396.2,1715404.4,0.0016479492
9540,7.387676,331.51074,300.5743,7.387676,331.28342,3.7287836,3.5894623,294.34558,259.85,330.99252,0.014840859,331.53183,331.30026,0.9991283,1.0,0.8561162,0.27531162,1389709.4,276818.94,331.508,331.508,-4148.796,572400.0,1896016.1144015274,959903.0,952849.5,1389709.4,276818.94,7.318246,1912752.5,1666528.2,1666535.6,0.08557129
9555,7.1919303,332.78595,300.1184,7.191931,332.81204,3.6193712,3.4843712,294.42215,259.71307,332.4309,0.014447633,332.80862,332.83243,0.9991283,1.0,0.8451346,0.274807,1371883.4,276311.6,333.176,333.176,-4145.906,573300.0,1960724.4175393134,986759.25,987547.5,1371883.4,276311.6,7.1037426,1974306.8,1648195.0,1648202.1,0.1621399
9570,7.1919312,335.01584,299.60287,7.1919317,334.78137,3.6193712,3.4843712,294.48895,259.56946,334.39474,0.014447635,335.03955,334.80093,0.9991283,1.0,0.81844604,0.2614764,1328560.5,262907.97,334.844,334.844,-4145.9053,574200.0,2111173.015565555,1069687.9,1062605.6,1328560.5,262907.97,7.1037426,2132293.5,1591468.5,1591475.6,0.22894287
9585,7.191935,336.8102,299.03494,7.191935,336.3958,3.619373,3.484373,294.54416,259.4161,336.18002,0.0144476425,336.82968,336.41458,0.9991283,1.0,0.7605556,0.24035068,1234588.6,241666.61,336.512,336.512,-4145.905,575100.0,2253967.1460416457,1141044.5,1128527.2,1234588.6,241666.61,7.1037464,2269571.8,1476255.2,1476262.4,0.28414917
9600,7.1919374,336.01846,298.45575,7.1919374,334.79498,3.6193745,3.4843743,294.58554,259.25,336.40033,0.014447646,335.97632,334.7264,0.9991283,1.0,0.57870185,0.12712805,939390.5,127824.08,333.179,333.179,-4145.9053,576000.0,2302481.448819981,1134624.5,1097667.9,939390.5,127824.08,7.103749,2232292.5,1067214.6,1067221.8,0.325531
9615,7.1919465,331.72296,297.90207,7.1919465,330.65833,3.6193795,3.484379,294.6067,258.8656,332.16025,0.014447665,331.67026,330.62714,0.9991283,1.0,0.40542355,0.09799052,658112.7,98527.02,329.846,329.846,-4145.9053,576900.0,2078792.8732758246,1021599.8,989441.25,658112.7,98527.02,7.103759,2011041.0,756639.7,756646.8,0.3466797
9630,7.191956,327.83905,297.40945,7.191956,327.31888,3.6193848,3.4843843,294.60178,258.21515,328.49713,0.014447684,327.79745,327.27878,0.9991283,1.0,0.3160546,0.069361836,513042.56,69741.59,326.513,326.513,-4145.9053,577800.0,1886408.7733958457,919162.94,903450.5,513042.56,69741.59,7.1037693,1822613.5,582784.1,582791.25,0.34176636
9645,7.191964,324.21777,297.00616,7.191964,323.87848,3.6193893,3.4843886,294.57483,257.53214,324.93698,0.014447701,324.17618,323.84158,0.9991283,1.0,0.2593831,0.055855077,421049.34,56160.887,323.18,323.18,-4145.9053,578700.0,1694851.5873234384,821960.7,811711.9,421049.34,56160.887,7.103778,1633672.5,477210.22,477217.3,0.31481934
9660,7.1919713,320.6747,296.70963,7.1919713,320.49106,3.619393,3.4843922,294.53174,257.05,321.45758,0.014447714,320.635,320.45392,0.9991283,1.0,0.22810861,0.04769264,370282.3,47953.758,319.847,319.847,-4145.9053,579600.0,1501715.8194468436,723896.1,718348.6,370282.3,47953.758,7.1037855,1442244.8,418236.06,418243.16,0.27172852
9675,5.862637,311.72275,296.461,6.1270275,318.2293,2.9703648,2.8605897,294.55637,256.8369,316.51004,0.012042821,311.61868,318.24307,0.014651099,1.0,0.0,0.0722995,0.0,72695.34,318.736,318.736,-4138.367,580500.0,1014077.5205881426,375791.22,560175.2,0.0,72695.34,5.8309546,935966.4,72695.34,72701.17,0.2963562
9690,5.3992395,307.66983,296.1952,5.644475,313.80917,2.7169454,2.6167529,294.5666,256.73557,312.3976,0.011092678,307.60855,313.72385,0.014651182,1.0,0.0,0.01,0.0,10054.75,313.181,313.181,-4131.674,581400.0,754858.6817571959,260208.19,417571.1,0.0,10054.75,5.3336983,677779.25,10054.75,10060.084,0.3065796
9705,6.5920305,314.839,295.9357,6.5920305,317.5853,3.288146,3.1660645,294.56085,256.64148,310.78302,0.013242513,314.853,317.3839,1.0,1.0,0.27715898,0.01,449904.38,10054.75,312.07,312.07,-4137.4517,582300.0,825786.5053865316,523366.44,599402.2,449904.38,10054.75,6.4542103,1122768.6,459959.12,459965.6,0.3008423
9720,6.043246,312.5181,295.70285,5.7781734,310.4182,2.9253757,2.8173153,294.54642,256.45,312.40945,0.01187383,312.35162,310.37476,1.0,0.0145335775,0.024170537,0.0,39235.35,0.0,306.515,306.515,-4137.669,583200.0,833159.7861495994,426798.4,357117.25,39235.35,0.0,5.742691,783915.6,39235.35,39241.094,0.28640747
9735,3.75125,307.48825,295.4961,3.5899673,308.52966,1.7636893,1.6989828,294.565,256.0846,309.0947,0.007373765,307.42215,308.48083,1.0,0.0145335775,0.01,0.0,16232.72,0.0,305.37,305.37,-4120.894,584100.0,421146.17647303024,188939.44,196518.36,16232.72,0.0,3.4626722,385457.8,16232.72,16236.183,0.30499268
9750,2.1446853,305.7515,295.31613,2.0713127,307.13495,0.9924828,0.9560182,294.5715,255.61726,307.55078,0.0042346898,305.6767,307.06927,1.0,0.0145335775,0.01,0.0,16232.72,0.0,305.37,305.37,-4110.317,585000.0,217601.7712902052,93998.39,102817.96,16232.72,0.0,1.948501,196816.34,16232.72,16234.668,0.31149292
9765,1.8367584,304.5307,295.1637,1.7797711,305.82532,0.84804684,0.8168635,294.5747,255.16629,306.37378,0.0036325636,304.35126,305.74637,1.0,0.0145335775,0.0,0.0,0.0,0.0,305.37,305.37,-4108.264,585900.0,171029.62735183383,72260.68,79696.03,0.0,0.0,1.6649103,151956.72,0.0,1.6649103,0.31469727
9780,-0.042387925,304.84512,295.4944,-0.042387925,305.69635,0.0,0.0,294.5682,254.85,305.88898,-8.515171e-05,304.29694,305.7076,-5.849138e-17,-1.2061812e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,586800.0,-3717.4927218872613,-1664.7053,-1816.2485,0.0,0.0,0.0,-3480.9539,0.0,0.0,0.30819702
9795,-0.04238792,305.04788,295.58624,-0.04238792,305.62198,0.0,0.0,294.55847,254.77142,305.7339,-8.51517e-05,304.32297,305.70596,4.3660797e-18,-5.5531685e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,587700.0,-3629.174537660784,-1684.4487,-1786.6548,0.0,0.0,0.0,-3471.1035,0.0,0.0,0.2984619
9810,-0.04238792,305.19025,295.61023,-0.04238792,305.57803,0.0,0.0,294.5408,254.85,305.68478,-8.5151696e-05,304.34882,305.70447,9.408171e-19,1.8411899e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,588600.0,-3603.0346733841866,-1705.5234,-1774.5608,0.0,0.0,0.0,-3480.0842,0.0,0.0,0.28079224
9825,-0.042387918,305.29227,295.62256,-0.042387918,305.55444,0.0,0.0,294.52136,254.92857,305.65494,-8.5151696e-05,304.3745,305.70312,2.2388348e-18,6.2494457e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,589500.0,-3587.9512229168854,-1721.491,-1768.166,0.0,0.0,0.0,-3489.657,0.0,0.0,0.26135254
9840,-0.042387918,305.36707,295.63217,-0.042387918,305.54456,0.0,0.0,294.49603,254.85,305.62756,-8.5151696e-05,304.40005,305.7019,1.7142076e-19,-3.6418343e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,590400.0,-3574.723189656126,-1733.0958,-1764.6943,0.0,0.0,0.0,-3497.79,0.0,0.0,0.23602295
9855,-0.04238792,305.42355,295.64676,-0.04238792,305.54367,0.0,0.0,294.46902,254.60062,305.58005,-8.51517e-05,304.4254,305.7008,-1.4877629e-19,-1.01930313e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,591300.0,-3552.5130578235144,-1740.5555,-1761.94,0.0,0.0,0.0,-3502.4956,0.0,0.0,0.2090149
9870,-0.04238792,305.46704,295.67636,-0.04238792,305.54877,0.0,0.0,294.44086,254.30284,305.47076,-8.51517e-05,304.4506,305.69986,-5.8997804e-19,5.641538e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,592200.0,-3502.84244353829,-1743.0276,-1757.5771,0.0,0.0,0.0,-3500.6047,0.0,0.0,0.18084717
9885,-0.04238793,305.5018,295.756,-0.04238793,305.55722,0.0,0.0,294.40903,254.00365,305.14743,-8.515172e-05,304.47556,305.699,1.5066347e-19,-3.77844e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,593100.0,-3358.7207451357235,-1735.0359,-1744.9022,0.0,0.0,0.0,-3479.938,0.0,0.0,0.14901733
9900,-0.042387936,305.52975,295.90878,-0.042387936,305.5674,0.0,0.0,294.3768,253.75,304.42233,-8.5151725e-05,304.50027,305.69824,1.7319908e-19,5.627673e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,594000.0,-3044.762505036402,-1712.8151,-1719.5194,0.0,0.0,0.0,-3432.3345,0.0,0.0,0.11679077
9915,-0.042387947,305.55234,296.08655,-0.042387947,305.57788,0.0,0.0,294.3412,253.54677,303.2596,-8.5151754e-05,304.52472,305.69757,-4.4348755e-20,-1.9967874e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,594900.0,-2565.3561544743297,-1685.1886,-1689.7361,0.0,0.0,0.0,-3374.9248,0.0,0.0,0.08117676
9930,-0.04238796,305.57013,296.20728,-0.04238796,305.5875,0.0,0.0,294.30908,253.37328,301.74258,-8.5151776e-05,304.54877,305.69696,-1.9687953e-18,1.322797e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,595800.0,-1979.6337921005768,-1666.8634,-1669.9548,0.0,0.0,0.0,-3336.8184,0.0,0.0,0.049072266
9945,-0.042387977,305.58334,296.18625,-0.042387977,305.59512,0.0,0.0,294.27505,253.23814,300.01117,-8.515181e-05,304.57236,305.69638,1.3086251e-18,2.9538507e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,596700.0,-1367.9354912436993,-1672.9602,-1675.0574,0.0,0.0,0.0,-3348.0176,0.0,0.0,0.015045166
9960,-0.042388,305.5919,295.95645,-0.042388,305.5999,0.0,0.0,294.24292,253.15,298.27792,-8.5151856e-05,304.59543,305.6958,1.83056e-18,-2.0179081e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,597600.0,-830.2461895555168,-1715.3931,-1716.8219,0.0,0.0,0.0,-3432.2148,0.0,0.0,-0.017089844
9975,-0.042388026,305.59546,295.48978,-0.042388026,305.6009,0.0,0.0,294.20966,253.22058,296.7736,-8.515191e-05,304.6178,305.69516,2.5561622e-18,-2.9847515e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,598500.0,-459.1404968175894,-1799.1117,-1800.0787,0.0,0.0,0.0,-3599.1904,0.0,0.0,-0.050354004
9990,-0.042388055,305.59363,294.8132,-0.042388055,305.59732,0.0,0.0,294.1778,253.45,295.63852,-8.5151965e-05,304.6394,305.69446,1.2916646e-18,-1.5228363e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,599400.0,-295.1650680772744,-1919.2374,-1919.8948,0.0,0.0,0.0,-3839.1323,0.0,0.0,-0.082214355
10005,-0.042388093,305.58588,293.99902,-0.042388093,305.58838,0.0,0.0,294.13788,253.67941,294.90866,-8.5152045e-05,304.6601,305.6936,1.2697054e-19,-4.0756484e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,600300.0,-325.32145590629113,-2062.8074,-2063.2527,0.0,0.0,0.0,-4126.06,0.0,0.0,-0.12213135
10020,-0.042388134,305.57156,293.12622,-0.042388134,305.57324,0.0,0.0,294.09756,253.75,294.51163,-8.5152125e-05,304.67972,305.6926,5.2922917e-19,1.6847903e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,601200.0,-495.475291542169,-2215.6465,-2215.9453,0.0,0.0,0.0,-4431.592,0.0,0.0,-0.16244507
10035,-0.042388175,305.54984,292.26328,-0.042388175,305.55096,0.0,0.0,294.05792,253.66187,294.3229,-8.515221e-05,304.69803,305.6913,3.2851664e-19,1.2233658e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,602100.0,-736.6050997599239,-2365.4106,-2365.6118,0.0,0.0,0.0,-4731.0225,0.0,0.0,-0.2020874
10050,-0.12569937,305.51764,291.41806,-0.00038470494,305.52255,0.0,0.0,294.0178,253.52673,294.22794,-0.00012664308,304.7163,305.68982,0.24624698,6.6429423e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.0707,603000.0,-1494.575369659046,-7443.695,-22.789484,0.0,0.0,0.0,-7466.4844,0.0,0.0,-0.24221802
10065,6.192536,320.74902,294.14938,6.1925125,304.1402,3.0995457,2.9852731,293.98422,253.35323,313.17725,0.012439959,321.57635,304.0048,0.999717,0.85249907,1.0,0.0,1623272.0,0.0,343.15,343.15,-4172.4995,603900.0,994164.465970016,691820.75,259846.62,1623272.0,0.0,6.084819,951667.4,1623272.0,1623278.1,-0.27578735
10080,6.1282563,302.12494,294.49646,6.4062395,356.3491,3.1151285,2.9997802,293.99728,253.15,332.5199,0.012590068,301.87555,355.99188,0.014569913,1.0,0.0,0.27953082,0.0,281061.25,343.15,343.15,-4138.399,604800.0,2010614.2502932926,196346.95,1664219.6,0.0,281061.25,6.1149087,1860566.6,281061.25,281067.38,-0.26272583
10095,6.88243,326.1997,295.72226,6.88243,366.42743,3.4371724,3.3090985,294.079,252.85707,326.3456,0.013825888,326.82504,367.5464,0.9992928,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4128.148,605700.0,1778259.1257805733,880987.44,2043818.2,1623272.0,1005475.0,6.746271,2924805.8,2628747.0,2628753.8,-0.18099976
10110,9.1275425,341.54468,296.71887,9.1275425,337.48044,4.6731086,4.4937367,294.1901,252.49239,337.41983,0.01833602,341.66403,337.664,0.9992928,1.0,1.0,0.35488462,1623272.0,356827.62,342.039,342.039,-4122.272,606600.0,3134433.125110763,1718427.8,1562622.4,1623272.0,356827.62,9.166845,3281050.0,1980099.6,1980108.8,-0.06991577
10125,7.256919,343.33267,296.92654,7.2569194,342.33136,3.673582,3.5368085,294.31314,252.18152,344.0895,0.014578186,343.27734,342.1989,0.9992928,1.0,0.6539757,0.110834695,1061580.5,111441.516,338.706,338.706,-4168.321,607500.0,2887711.925339136,1414415.1,1383896.1,1061580.5,111441.516,7.2103906,2798311.2,1173022.0,1173029.2,0.053131104
10140,7.5328712,338.5125,296.6163,7.5328712,336.1258,3.8043554,3.6619089,294.4159,252.05,338.4844,0.015132537,338.44525,336.1092,0.9992928,1.0,0.29509947,0.060463365,479026.7,60794.402,335.373,335.373,-4144.064,608400.0,2660996.6159920306,1325514.8,1250003.6,479026.7,60794.402,7.4662642,2575518.5,539821.06,539828.5,0.15588379
10155,7.4405737,333.99295,296.13202,7.4405737,333.09616,3.760697,3.6201553,294.4811,252.05,334.49124,0.014947124,333.95953,333.0549,0.9992928,1.0,0.1289429,0.01,209309.42,10054.75,332.04,332.04,-4152.186,609300.0,2408112.1984315813,1183169.6,1155144.6,209309.42,10054.75,7.380852,2338314.2,219364.17,219371.55,0.22109985
10170,-0.04238792,331.23102,296.53482,-0.04238792,331.7621,0.0,0.0,294.50623,252.05,332.48065,-8.51517e-05,330.95825,331.70667,4.758742e-12,4.77055e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,610200.0,-12855.56481212482,-6176.9385,-6271.484,0.0,0.0,0.0,-12448.422,0.0,0.0,0.24621582
10185,-0.042387918,331.4207,296.64536,-0.042387918,331.7787,0.0,0.0,294.4999,252.05,332.37564,-8.5151696e-05,330.97723,331.70737,-9.1120245e-20,-8.854333e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,611100.0,-12778.476585832976,-6191.026,-6254.7607,0.0,0.0,0.0,-12445.787,0.0,0.0,0.23989868
10200,-0.042387918,331.557,296.688,-0.042387918,331.7981,0.0,0.0,294.47763,252.05,332.32956,-8.5151696e-05,330.99637,331.70825,4.798521e-19,3.5333397e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,612000.0,-12746.748951601106,-6207.705,-6250.626,0.0,0.0,0.0,-12458.331,0.0,0.0,0.21762085
10215,-0.04238792,331.65717,296.79507,-0.04238792,331.81952,0.0,0.0,294.45044,252.05,332.2067,-8.51517e-05,331.01566,331.70932,7.569082e-21,2.523341e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,612900.0,-12664.511394620347,-6206.4727,-6235.376,0.0,0.0,0.0,-12441.849,0.0,0.0,0.19042969
10230,-0.042387925,331.73288,297.23428,-0.042387925,331.8424,0.0,0.0,294.41327,252.05,331.68793,-8.515171e-05,331.03506,331.71054,5.451636e-19,1.6648019e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,613800.0,-12321.90417391772,-6141.7603,-6161.2593,0.0,0.0,0.0,-12303.02,0.0,0.0,0.15325928
10245,-0.042387933,331.79245,298.94177,-0.042387933,331.8663,0.0,0.0,294.3747,252.05,329.63544,-8.5151725e-05,331.05463,331.7119,2.246091e-19,6.949455e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,614700.0,-10977.197656719894,-5848.3833,-5861.5312,0.0,0.0,0.0,-11709.914,0.0,0.0,0.11468506
10260,-0.042387947,331.84082,302.22275,-0.042387947,331.89087,0.0,0.0,294.3338,252.05,325.56168,-8.5151754e-05,331.07434,331.71347,3.6047688e-19,3.644816e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,615600.0,-8346.872864819943,-5272.8867,-5281.797,0.0,0.0,0.0,-10554.684,0.0,0.0,0.073791504
10275,-0.042387966,331.8818,306.79297,-0.042387966,331.91568,0.0,0.0,294.29193,252.05,319.6462,-8.51518e-05,331.09418,331.7152,2.701962e-20,-8.206925e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,616500.0,-4596.801628162783,-4466.5522,-4472.583,0.0,0.0,0.0,-8939.135,0.0,0.0,0.031921387
10290,-0.042387992,331.91736,311.89282,-0.042387992,331.94034,0.0,0.0,294.25095,252.05,312.6581,-8.515185e-05,331.11414,331.71707,-1.6394693e-19,3.1456314e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,617400.0,-273.69635751903763,-3564.9595,-3569.0508,0.0,0.0,0.0,-7134.0103,0.0,0.0,-0.009063721
10305,-0.042388026,331.94882,316.4901,-0.042388026,331.9644,0.0,0.0,294.20923,252.05,305.81277,-8.515191e-05,331.13412,331.7191,-3.7362518e-19,-8.819e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,618300.0,3818.6217867275386,-2752.1096,-2754.8804,0.0,0.0,0.0,-5506.99,0.0,0.0,-0.05078125
10320,-0.04238806,331.97684,319.60004,-0.04238806,331.98737,0.0,0.0,294.16852,252.05,300.41235,-8.515198e-05,331.15414,331.72125,1.05092664e-19,5.8575875e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,619200.0,6862.250663655889,-2203.44,-2205.3142,0.0,0.0,0.0,-4408.754,0.0,0.0,-0.0914917
10335,-0.0423881,332.00153,320.92062,-0.0423881,332.00864,0.0,0.0,294.12674,251.95625,297.00247,-8.515206e-05,331.17413,331.72348,1.2355129e-18,2.1384828e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,620100.0,8554.05557886879,-1972.7332,-1973.999,0.0,0.0,0.0,-3946.7322,0.0,0.0,-0.13327026
10350,-0.042388145,332.02274,320.83658,-0.042388145,332.02753,0.0,0.0,294.0811,251.75,295.2838,-8.5152154e-05,331.19397,331.72583,-1.1823231e-18,-1.0052474e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,621000.0,9138.666532661111,-1991.474,-1992.3269,0.0,0.0,0.0,-3983.8008,0.0,0.0,-0.17892456
10365,-0.04238819,332.0401,319.9788,-0.04238819,332.04337,0.0,0.0,294.03778,251.54375,294.57053,-8.515224e-05,331.21356,331.7282,8.2716303e-19,-1.369966e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,621900.0,9086.99674557445,-2147.2798,-2147.861,0.0,0.0,0.0,-4295.1406,0.0,0.0,-0.222229
10380,14.3838,327.61322,294.18988,0.14958417,330.86508,9.394857,0.0,293.9956,251.45,323.4345,0.014597818,328.1451,330.6927,0.9996911,2.814409e-18,1.0,0.0,1623272.0,0.0,343.15,343.15,-4665.939,622800.0,1793012.6664272393,2019169.4,23041.324,1623272.0,0.0,9.394857,2042210.8,1623272.0,1623281.4,-0.2644043
10395,5.9749475,341.75198,294.40274,5.9749475,357.22824,2.957932,2.848597,294.0104,251.45,337.43967,0.012002876,340.63165,357.7465,0.9996911,1.0,0.0,0.22542945,0.0,226663.67,343.15,343.15,-4135.587,623700.0,2169580.940760966,1188218.8,1576592.1,0.0,226663.67,5.806529,2764811.0,226663.67,226669.48,-0.24960327
10410,5.122251,303.3849,295.63736,5.3577476,338.43845,2.5691621,2.4745452,294.11124,251.45,323.5436,0.010526462,303.2649,338.70908,0.014581053,1.0,0.0,0.3752245,0.0,377278.84,343.15,343.15,-4130.4,624600.0,1233767.1904766466,166676.1,963133.1,0.0,377278.84,5.0437074,1129809.2,377278.84,377283.88,-0.1487732
10425,7.461028,336.96872,296.62036,7.461028,346.3058,3.7992773,3.6577582,294.20557,251.45,344.8942,0.014988214,336.99988,345.65442,0.99904335,1.0,1.0,0.01,1623272.0,10054.75,339.817,339.817,-4183.942,625500.0,3038861.8985702125,1264369.0,1556958.2,1623272.0,10054.75,7.4570355,2821327.2,1633326.8,1633334.2,-0.05444336
10440,7.196221,342.0463,296.72202,7.1962214,337.7615,3.6343174,3.498982,294.31305,251.45,339.72693,0.014456253,341.9731,337.87735,0.99904335,1.0,0.5579329,0.19775222,905676.9,198834.92,336.484,336.484,-4161.1035,626400.0,2611097.5327154337,1369886.8,1240382.9,905676.9,198834.92,7.1332994,2610269.5,1104511.8,1104518.9,0.05303955
10455,7.8486104,335.81735,296.39368,7.848611,334.11374,3.9892778,3.839551,294.39673,251.45,336.4836,0.015766816,335.77902,334.03723,0.99904335,1.0,0.26038954,0.017907355,422683.0,18005.398,333.151,333.151,-4156.0713,627300.0,2654780.6961413585,1299568.5,1243410.4,422683.0,18005.398,7.828829,2542979.0,440688.4,440696.25,0.13671875
10470,7.216016,331.35098,295.9667,7.216016,330.7016,3.6392734,3.5036201,294.44894,251.45,331.8632,0.014496017,331.31155,330.67697,0.99904335,1.0,0.109051,0.012430272,177019.42,12498.328,329.818,329.818,-4154.042,628200.0,2185495.4378140974,1072400.8,1052719.6,177019.42,12498.328,7.142894,2125120.5,189517.75,189524.89,0.18893433
10485,-0.0423875,328.10236,296.6822,-0.042387497,328.9169,0.0,0.0,294.46567,251.45,329.16177,-8.515085e-05,327.85217,328.89917,-1.5234317e-09,-1.5289398e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30253,629100.0,-11615.7897717299,-5593.6533,-5738.6646,0.0,0.0,0.0,-11332.318,0.0,0.0,0.20565796
10500,-0.042387925,328.3323,297.57004,-0.042387925,328.88126,0.0,0.0,294.45142,251.45,328.3342,-8.515171e-05,327.8734,328.89856,-7.131914e-18,-7.515722e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,630000.0,-11002.407630662958,-5476.5845,-5574.3135,0.0,0.0,0.0,-11050.898,0.0,0.0,0.19140625
10515,-0.04238793,328.49475,298.68552,-0.04238793,328.8648,0.0,0.0,294.42328,251.46103,327.16785,-8.515172e-05,327.89468,328.89807,-1.3500788e-16,1.6184085e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,630900.0,-10186.341303062596,-5306.917,-5372.798,0.0,0.0,0.0,-10679.715,0.0,0.0,0.16326904
10530,-0.042387936,328.61218,300.92853,-0.042387936,328.8613,0.0,0.0,294.3869,251.52942,324.68463,-8.515173e-05,327.91602,328.89777,6.2617976e-19,-4.8403844e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,631800.0,-8496.068160761539,-4928.5024,-4972.852,0.0,0.0,0.0,-9901.3545,0.0,0.0,0.12689209
10545,-0.04238795,328.69873,304.2922,-0.04238795,328.8668,0.0,0.0,294.34598,251.70808,320.76596,-8.515176e-05,327.9374,328.89764,2.7197244e-18,-1.4581833e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,632700.0,-5891.630843137285,-4345.0786,-4374.9985,0.0,0.0,0.0,-8720.077,0.0,0.0,0.08596802
10560,-0.04238797,328.76468,308.62775,-0.04238797,328.87842,0.0,0.0,294.3057,252.05,315.4446,-8.5151805e-05,327.95883,328.89767,-6.514765e-20,2.5292765e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,633600.0,-2437.9667630525237,-3584.9675,-3605.2166,0.0,0.0,0.0,-7190.184,0.0,0.0,0.045684814
10575,-0.042387996,328.81696,313.28723,-0.042387996,328.89407,0.0,0.0,294.26343,252.76254,309.34882,-8.5151856e-05,327.98035,328.89786,-4.6049e-20,1.1549794e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,634500.0,1408.526248808961,-2764.7505,-2778.4797,0.0,0.0,0.0,-5543.2305,0.0,0.0,0.0034179688
10590,-0.042388026,328.8602,317.24838,-0.042388026,328.91232,0.0,0.0,294.22284,253.83392,303.6694,-8.5151914e-05,328.0019,328.89822,-5.173823e-19,-2.855638e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,635400.0,4856.359616775663,-2067.2483,-2076.5278,0.0,0.0,0.0,-4143.7764,0.0,0.0,-0.03717041
10605,-0.042388063,328.89688,319.79413,-0.042388063,328.9321,0.0,0.0,294.18304,254.98834,299.31912,-8.515199e-05,328.02347,328.8987,-1.5231902e-19,8.918554e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,636300.0,7322.6473178422675,-1620.5618,-1626.8315,0.0,0.0,0.0,-3247.3933,0.0,0.0,-0.07696533
10620,-0.042388096,328.9287,320.8049,-0.042388096,328.95255,0.0,0.0,294.14478,255.95,296.6055,-8.515206e-05,328.04504,328.89938,8.576682e-20,2.1562426e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,637200.0,8654.641449637345,-1446.2819,-1450.525,0.0,0.0,0.0,-2896.807,0.0,0.0,-0.115234375
10635,-0.042388134,328.95667,320.66,-0.042388134,328.9728,0.0,0.0,294.11218,256.7207,295.23584,-8.5152125e-05,328.0666,328.90015,1.4618678e-19,1.7792261e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,638100.0,9092.670659041114,-1477.056,-1479.93,0.0,0.0,0.0,-2956.986,0.0,0.0,-0.14782715
10650,-0.042388167,328.9812,319.90012,-0.042388167,328.99213,0.0,0.0,294.08054,257.46524,294.63306,-8.51522e-05,328.08807,328.90106,-1.2082052e-19,-4.2519684e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,639000.0,9036.491698449066,-1616.7084,-1618.6534,0.0,0.0,0.0,-3235.3618,0.0,0.0,-0.17947388
10665,-0.042388204,329.00232,318.87698,-0.042388204,329.00974,0.0,0.0,294.0477,258.15213,294.38647,-8.515227e-05,328.10934,328.90204,1.6303663e-18,-7.0120566e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,639900.0,8758.774331933728,-1802.6182,-1803.9384,0.0,0.0,0.0,-3606.5566,0.0,0.0,-0.21231079
10680,11.7757845,335.35013,294.1887,0.10203498,328.11334,6.9245706,0.0,294.02167,258.75,324.778,0.011930481,335.51553,327.96445,0.99968314,6.8636514e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4253.5933,640800.0,1532770.4610909678,2035774.5,14538.305,1623272.0,0.0,6.9245706,2050312.8,1623272.0,1623278.9,-0.23834229
10695,5.6494355,324.80167,294.5367,5.649436,352.49634,2.784588,2.6818402,294.0693,259.25592,342.55212,0.011348966,323.45706,351.92255,0.99555194,1.0,0.0,0.1081871,0.0,108779.43,343.15,343.15,-4132.893,641700.0,2288686.0538641885,718115.56,1375244.6,0.0,108779.43,5.4664283,2093360.2,108779.43,108784.9,-0.19070435
10710,5.5447845,302.94205,295.6835,5.5447874,340.1168,2.7183483,2.6179018,294.17572,259.6896,322.7417,0.011138738,302.85886,340.30673,0.9761545,1.0,0.0,0.33734673,0.0,339193.7,342.039,342.039,-4114.945,642600.0,1265855.5180899326,169037.69,1034767.2,0.0,339193.7,5.3362503,1203804.9,339193.7,339199.03,-0.08428955
10725,7.5154843,341.23325,296.39484,7.5154843,339.23633,3.7962322,3.6541433,294.27777,260.0535,342.55484,0.01509761,341.55368,338.84845,0.99901336,1.0,0.9474063,0.01,1537898.1,10054.75,337.595,337.595,-4145.704,643500.0,2927004.0240679975,1415326.0,1352293.2,1537898.1,10054.75,7.4503756,2767619.2,1547952.9,1547960.4,0.01776123
10740,7.2595096,338.7121,296.36237,7.25951,336.36438,3.6630073,3.5264072,294.37973,260.35,338.4512,0.01458339,338.58304,336.3922,0.99901336,1.0,0.33023894,0.10415262,536067.6,104722.86,334.262,334.262,-4153.9893,644400.0,2577951.299608526,1291240.8,1219659.1,536067.6,104722.86,7.1894145,2510900.0,640790.5,640797.7,0.11972046
10755,7.3600354,333.0322,296.017,7.3600354,331.8283,3.7103531,3.571702,294.45398,260.5405,333.5609,0.014785334,332.98853,331.77753,0.99901336,1.0,0.13355792,0.01,216800.83,10054.75,330.929,330.929,-4144.9214,645300.0,2331417.0705474964,1144219.2,1107004.5,216800.83,10054.75,7.282055,2251223.8,226855.58,226862.86,0.19396973
10770,-0.042369884,329.17563,296.14792,-0.042369667,329.78613,-1.543301e-34,-1.5415672e-34,294.49548,260.64432,330.52875,-8.511525e-05,328.97983,329.74893,-6.4743496e-08,-6.499693e-08,0.0,0.0,0.0,0.0,329.818,329.818,-66.27459,646200.0,-12290.59806364945,-5877.397,-5986.008,0.0,0.0,-3.0848682e-34,-11863.404,0.0,-3.0848682e-34,0.23547363
10785,-0.042387918,329.37167,296.2335,-0.042387918,329.78296,0.0,0.0,294.5047,260.751,330.45398,-8.5151696e-05,328.99753,329.7491,-5.6317026e-19,-2.6642562e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,647100.0,-12238.517436072627,-5899.566,-5972.7866,0.0,0.0,0.0,-11872.353,0.0,0.0,0.24468994
10800,-0.042387918,329.5109,296.23566,-0.042387918,329.7881,0.0,0.0,294.49765,260.95,330.45175,-8.515169e-05,329.01532,329.74945,-2.0834643e-19,-1.4446452e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,648000.0,-12236.944742946098,-5923.966,-5973.314,0.0,0.0,0.0,-11897.279,0.0,0.0,0.23764038
10815,-0.042387918,329.6122,296.23566,-0.042387918,329.79883,0.0,0.0,294.48264,261.32657,330.45175,-8.515169e-05,329.03323,329.7499,8.9580436e-20,5.763831e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,648900.0,-12236.944742946098,-5942.0034,-5975.226,0.0,0.0,0.0,-11917.2295,0.0,0.0,0.22262573
10830,-0.042387918,329.6876,296.23566,-0.042387918,329.81354,0.0,0.0,294.46368,261.8125,330.45175,-8.515169e-05,329.05124,329.75055,7.677102e-20,-2.812541e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,649800.0,-12236.944742946098,-5955.423,-5977.845,0.0,0.0,0.0,-11933.268,0.0,0.0,0.20367432
10845,-0.042387918,329.74582,296.2357,-0.042387918,329.831,0.0,0.0,294.44037,262.26718,330.45172,-8.515169e-05,329.06937,329.75134,-1.142912e-19,1.3684651e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,650700.0,-12236.92291451024,-5965.7837,-5980.9473,0.0,0.0,0.0,-11946.73,0.0,0.0,0.18035889
10860,-0.042387918,329.79266,296.2373,-0.042387918,329.85025,0.0,0.0,294.41278,262.55,330.44962,-8.5151696e-05,329.08762,329.7523,-3.7424617e-20,-5.81282e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,651600.0,-12235.592425417608,-5973.8354,-5984.0874,0.0,0.0,0.0,-11957.923,0.0,0.0,0.152771
10875,-0.042387918,329.8318,296.2555,-0.042387918,329.87067,0.0,0.0,294.38617,262.7,330.42548,-8.5151696e-05,329.10593,329.7534,-1.845934e-20,-2.1856472e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,652500.0,-12220.454403855996,-5977.5625,-5984.4844,0.0,0.0,0.0,-11962.047,0.0,0.0,0.12615967
10890,-0.04238792,329.86536,296.38428,-0.04238792,329.8917,0.0,0.0,294.36032,262.85,330.2525,-8.51517e-05,329.12436,329.7546,1.4047684e-19,-8.757296e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,653400.0,-12112.535642728251,-5960.612,-5965.301,0.0,0.0,0.0,-11925.912,0.0,0.0,0.10031128
10905,-0.042387925,329.8948,296.94086,-0.042387925,329.91272,0.0,0.0,294.33313,263.0,329.49863,-8.515171e-05,329.14285,329.75598,-9.970413e-19,-1.9197276e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,654300.0,-11643.869125461937,-5866.768,-5869.957,0.0,0.0,0.0,-11736.725,0.0,0.0,0.07312012
10920,-0.042387933,329.9211,298.5802,-0.042387933,329.93323,0.0,0.0,294.30338,263.15,327.25085,-8.5151725e-05,329.16138,329.75748,1.2227512e-19,2.8787775e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,655200.0,-10253.69384107222,-5579.601,-5581.758,0.0,0.0,0.0,-11161.359,0.0,0.0,0.04336548
10935,-0.042387944,329.94446,301.26282,-0.042387944,329.9527,0.0,0.0,294.27512,263.3,323.444,-8.515175e-05,329.17984,329.75906,2.5057654e-18,-1.315605e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,656100.0,-7932.819182979989,-5106.174,-5107.641,0.0,0.0,0.0,-10213.814,0.0,0.0,0.015106201
10950,-0.04238796,329.96487,304.55426,-0.04238796,329.97043,0.0,0.0,294.24982,263.45,318.538,-8.5151776e-05,329.19824,329.76077,-3.7667466e-20,7.284503e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,657000.0,-5001.107153354178,-4523.837,-4524.8257,0.0,0.0,0.0,-9048.662,0.0,0.0,-0.010192871
10965,-0.042387974,329.98206,308.0525,-0.042387974,329.98584,0.0,0.0,294.22195,263.6,312.97998,-8.515181e-05,329.21646,329.7625,-8.746382e-19,-1.3555735e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,657900.0,-1762.255843604521,-3904.1094,-3904.7832,0.0,0.0,0.0,-7808.8926,0.0,0.0,-0.03805542
10980,-0.042388,329.99567,311.3576,-0.042388,329.99826,0.0,0.0,294.1909,263.75,307.23898,-8.5151856e-05,329.2344,329.76428,-1.7786292e-19,-1.5730073e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,658800.0,1472.974832341567,-3318.1267,-3318.5884,0.0,0.0,0.0,-6636.715,0.0,0.0,-0.069122314
10995,-0.042388026,330.0053,313.84412,-0.042388026,330.00705,0.0,0.0,294.1621,263.84845,302.25943,-8.515191e-05,329.25198,329.76605,-3.4512077e-19,1.3432279e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,659700.0,4143.124146035815,-2877.1726,-2877.4824,0.0,0.0,0.0,-5754.6553,0.0,0.0,-0.09790039
11010,-0.04238806,330.01035,315.26126,-0.04238806,330.01154,0.0,0.0,294.1283,263.8625,298.47482,-8.515198e-05,329.26907,329.7678,-5.984814e-19,4.7960904e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,660600.0,6003.473404908899,-2625.7773,-2625.989,0.0,0.0,0.0,-5251.7666,0.0,0.0,-0.13171387
11025,-0.0423881,330.00998,315.57114,-0.0423881,330.01077,0.0,0.0,294.0898,263.8203,296.11044,-8.515206e-05,329.28552,329.76944,2.134654e-17,-2.3518705e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,661500.0,6959.896132666899,-2570.5474,-2570.6887,0.0,0.0,0.0,-5141.2363,0.0,0.0,-0.17019653
11040,-0.04238814,330.0035,315.08414,-0.04238814,330.00406,0.0,0.0,294.04993,263.75,294.89124,-8.515215e-05,329.3012,329.77094,-3.8344158e-20,-9.40616e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,662400.0,7221.7695095054605,-2656.0989,-2656.1965,0.0,0.0,0.0,-5312.2954,0.0,0.0,-0.21008301
11055,-0.042388186,329.9899,314.17474,-0.042388186,329.99026,0.0,0.0,294.0099,263.61407,294.3952,-8.5152235e-05,329.3159,329.77225,-9.413825e-19,3.475722e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,663300.0,7073.94288516312,-2815.5781,-2815.6433,0.0,0.0,0.0,-5631.2217,0.0,0.0,-0.25012207
11070,95.02542,320.48068,294.13467,2.165735,328.9475,196.18248,0.0,293.96527,263.4125,320.20447,0.09762206,320.51407,328.75455,0.9997193,-3.5786394e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-8585.074,664200.0,10688945.174292939,10514871.0,316660.6,1623272.0,0.0,196.18248,10831532.0,1623272.0,1623468.1,-0.29473877
11085,6.062006,340.54636,294.28525,6.062006,349.41806,3.0048473,2.8937266,293.97284,263.22968,333.5403,0.012177764,340.61777,350.93277,0.9997193,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4136.7466,665100.0,2007763.572153465,1177827.5,1403704.9,1623272.0,1005475.0,5.898574,2581532.5,2628747.0,2628753.0,-0.2871704
11100,5.3372993,303.3662,295.46442,5.580291,338.24734,2.684213,2.585266,294.0631,263.15,324.9828,0.010965995,303.23782,338.35632,0.014639106,1.0,0.0,0.3206622,0.0,322417.84,343.15,343.15,-4132.064,666000.0,1359532.8690965176,177131.83,1002712.94,0.0,322417.84,5.269479,1179844.8,322417.84,322423.12,-0.19689941
11115,6.727461,336.06583,296.59207,6.727461,349.77722,3.3623705,3.2374136,294.1556,263.15,344.25925,0.013514576,336.35175,349.02692,0.9992065,1.0,1.0,0.01,1623272.0,10054.75,340.928,340.928,-4139.282,666900.0,2705646.895051757,1115344.2,1502764.2,1623272.0,10054.75,6.599784,2618108.5,1633326.8,1633333.4,-0.104400635
11130,7.9592767,343.855,296.82468,7.9592767,338.59048,4.037131,3.8851514,294.25998,263.15,340.19943,0.015989129,343.7522,338.72812,0.9992065,1.0,0.6713051,0.24363399,1089710.8,244967.88,337.595,337.595,-4141.3115,667800.0,2912803.089425688,1572175.2,1396187.6,1089710.8,244967.88,7.922282,2968363.0,1334678.6,1334686.5,-3.0517578e-05
11145,7.4528947,337.30585,296.56573,7.4528947,335.4772,3.766191,3.6254022,294.35236,263.15,338.0019,0.014971875,337.2904,335.3908,0.9992065,1.0,0.33221778,0.03140757,539279.8,31579.525,334.262,334.262,-4150.709,668700.0,2605583.199037028,1275253.5,1218013.0,539279.8,31579.525,7.391593,2493266.5,570859.3,570866.7,0.09234619
11160,7.189942,332.4311,296.15164,7.189942,331.7382,3.6182716,3.483315,294.4066,263.15,333.13718,0.014443638,332.37198,331.70996,0.9992065,1.0,0.15266488,0.026517179,247816.62,26662.361,330.929,330.929,-4145.8867,669600.0,2243663.8001472373,1095558.0,1074633.9,247816.62,26662.361,7.1015863,2170192.0,274479.0,274486.1,0.14657593
11175,7.1899443,328.90958,295.75336,7.1899443,328.5692,3.6182714,3.4833148,294.43732,263.15,329.54163,0.014443642,328.87238,328.53232,0.9992065,1.0,0.08273446,0.01,134300.53,10054.75,327.596,327.596,-4145.8853,670500.0,2049707.845048499,1001243.75,990965.56,134300.53,10054.75,7.1015863,1992209.2,144355.28,144362.39,0.17730713
11190,-0.04238791,326.57938,296.8104,-0.04238791,327.35703,-5e-44,-5e-44,294.44244,263.15,327.24313,-8.5151674e-05,326.29877,327.35144,-6.677536e-11,-6.695382e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,671400.0,-10883.874543591965,-5299.7485,-5438.193,0.0,0.0,-1.01e-43,-10737.941,0.0,-1.01e-43,0.18243408
11205,-0.04238793,326.7949,298.10696,-0.04238793,327.31906,0.0,0.0,294.42404,263.15,325.9782,-8.515172e-05,326.3197,327.35068,-8.487433e-17,1.8805414e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,672300.0,-9967.79492854727,-5107.2915,-5200.609,0.0,0.0,0.0,-10307.9,0.0,0.0,0.16403198
11220,-0.042387933,326.9474,299.81015,-0.042387933,327.30054,0.0,0.0,294.3986,263.15,324.15335,-8.5151725e-05,326.34067,327.35007,-1.037297e-16,-1.3288364e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,673200.0,-8706.035249030108,-4831.2236,-4894.0947,0.0,0.0,0.0,-9725.318,0.0,0.0,0.13858032
11235,-0.04238794,327.05746,302.19925,-0.04238794,327.29523,0.0,0.0,294.36807,263.21817,321.44244,-8.515174e-05,326.36163,327.34964,1.4637878e-18,1.0188473e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,674100.0,-6882.084288168766,-4425.4917,-4467.8203,0.0,0.0,0.0,-8893.3125,0.0,0.0,0.108062744
11250,-0.042387955,327.13855,305.4321,-0.042387955,327.29904,0.0,0.0,294.32895,263.3818,317.58505,-8.515177e-05,326.38263,327.34933,3.509278e-19,6.8373085e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,675000.0,-4346.3512628054705,-3864.3867,-3892.959,0.0,0.0,0.0,-7757.3457,0.0,0.0,0.06893921
11265,-0.042387974,327.20056,309.35526,-0.042387974,327.30887,0.0,0.0,294.29178,263.57956,312.66803,-8.5151805e-05,326.40366,327.34918,-1.4769487e-19,-3.5471306e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,675900.0,-1184.772718655358,-3176.991,-3196.2727,0.0,0.0,0.0,-6373.2637,0.0,0.0,0.0317688
11280,-0.042388,327.2493,313.35043,-0.042388,327.3228,0.0,0.0,294.25363,263.75,307.33063,-8.5151856e-05,326.4247,327.3492,4.8805818e-20,-1.3019378e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,676800.0,2152.9101171704033,-2474.4094,-2487.4976,0.0,0.0,0.0,-4961.907,0.0,0.0,-0.006378174
11295,-0.04238803,327.28934,316.7459,-0.04238803,327.33923,0.0,0.0,294.21152,263.88474,302.35944,-8.515192e-05,326.4458,327.34937,2.2650754e-19,5.981232e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,677700.0,5145.151027788941,-1877.0433,-1885.9263,0.0,0.0,0.0,-3762.9697,0.0,0.0,-0.04849243
11310,-0.042388063,327.3232,318.9328,-0.042388063,327.35693,0.0,0.0,294.17236,264.01462,298.5744,-8.515199e-05,326.46686,327.34967,4.3471097e-19,1.3469411e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,678600.0,7280.943945033869,-1493.7438,-1499.7473,0.0,0.0,0.0,-2993.4912,0.0,0.0,-0.087646484
11325,-0.042388104,327.3523,319.80542,-0.042388104,327.3751,0.0,0.0,294.13245,264.13718,296.22894,-8.515207e-05,326.48788,327.3501,-5.66492e-19,-2.9526005e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,679500.0,8431.860182901384,-1343.5704,-1347.6289,0.0,0.0,0.0,-2691.1992,0.0,0.0,-0.12756348
11340,-0.042388145,327.37744,319.6861,-0.042388145,327.39285,0.0,0.0,294.09085,264.25,295.04684,-8.5152154e-05,326.50882,327.35065,6.7692207e-19,-1.9986685e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,680400.0,8811.95854653325,-1369.2919,-1372.0355,0.0,0.0,0.0,-2741.3274,0.0,0.0,-0.16915894
11355,-0.042388186,327.399,319.03238,-0.042388186,327.40942,0.0,0.0,294.05103,264.302,294.5412,-8.5152235e-05,326.5296,327.35126,4.7460412e-20,-6.5213513e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,681300.0,8759.010704236925,-1489.5104,-1491.3684,0.0,0.0,0.0,-2980.879,0.0,0.0,-0.20898438
11370,110.18659,321.30765,294.20334,2.511435,326.92075,235.5535,0.0,294.01077,264.28152,321.86838,0.11319768,321.30148,326.77875,0.9996772,-1.0406939e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-7577.685,682200.0,13152796.236267023,12543432.0,345104.1,1623272.0,0.0,235.5535,12888536.0,1623272.0,1623507.5,-0.24923706
11385,5.9713407,341.6781,294.32,5.9713407,344.223,2.9568136,2.8475368,294.01645,264.24527,333.0788,0.01199563,341.77753,345.85873,0.9996772,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4136.742,683100.0,1952731.645085805,1187723.5,1251548.4,1623272.0,1005475.0,5.8043504,2439272.0,2628747.0,2628752.8,-0.24356079
11400,5.1915517,304.22482,295.40677,5.428369,338.51822,2.606036,2.5100362,294.1091,264.25,327.1208,0.010667005,304.06335,338.51483,0.014635739,1.0,0.0,0.26465732,0.0,266106.3,343.15,343.15,-4131.19,684000.0,1420833.1012795554,192273.42,982904.44,0.0,266106.3,5.116072,1175177.9,266106.3,266111.44,-0.15090942
11415,7.9997168,333.94565,296.48065,7.9997168,351.96762,4.0371456,3.8846796,294.2015,264.36856,344.5523,0.016070368,334.17258,351.1911,0.99905527,1.0,1.0,0.01,1623272.0,10054.75,339.817,339.817,-4117.121,684900.0,3244622.5538169076,1258779.2,1864296.0,1623272.0,10054.75,7.9218254,3123075.2,1633326.8,1633334.6,-0.058502197
11430,7.5032835,342.63254,296.70804,7.503284,336.54614,3.7870555,3.6452847,294.29852,264.57205,339.7904,0.0150731,342.52023,336.659,0.99905527,1.0,0.55997634,0.18809925,908993.9,189129.11,336.484,336.484,-4142.8447,685800.0,2727416.2847168897,1447255.1,1255449.8,908993.9,189129.11,7.43234,2702705.0,1098123.0,1098130.4,0.038513184
11445,7.25036,336.0551,296.4508,7.2503605,334.72827,3.6535695,3.5172544,294.38297,264.76453,336.7583,0.014565011,336.00287,334.63864,0.99905527,1.0,0.27955022,0.024981607,453786.03,25118.383,333.151,333.151,-4148.6855,686700.0,2465732.185690263,1206011.1,1165606.8,453786.03,25118.383,7.170824,2371618.0,478904.4,478911.56,0.12295532
11460,7.8290606,331.3222,296.0517,7.8290606,330.58432,3.9759033,3.826668,294.4357,264.85,331.83408,0.015727542,331.2854,330.56317,0.99905527,1.0,0.1402784,0.021901153,227709.98,22021.062,329.818,329.818,-4153.272,687600.0,2363629.309191083,1159766.8,1135503.6,227709.98,22021.062,7.8025713,2295270.5,249731.05,249738.84,0.1756897
11475,6.854029,326.92154,295.67453,6.854029,327.7727,3.4350164,3.307294,294.45703,264.75626,328.63318,0.013768834,326.80545,327.72287,0.99905527,1.0,0.0,0.0,0.0,0.0,327.596,327.596,-4144.8257,688500.0,1905969.091331127,899505.2,924007.7,0.0,0.0,6.7423105,1823512.9,0.0,6.7423105,0.19702148
11490,-0.04238793,326.74625,297.45776,-0.04238793,327.4839,0.0,0.0,294.452,264.55,326.80383,-8.515172e-05,326.38135,327.507,5.740849e-14,5.755767e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,689400.0,-10495.246518699198,-5214.208,-5345.53,0.0,0.0,0.0,-10559.738,0.0,0.0,0.19198608
11505,-0.04238793,326.94617,298.9598,-0.04238793,327.4434,0.0,0.0,294.42877,264.34375,325.27628,-8.515172e-05,326.4031,327.50598,1.5594563e-18,1.4839568e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,690300.0,-9411.748077646731,-4982.3916,-5070.912,0.0,0.0,0.0,-10053.304,0.0,0.0,0.1687622
11520,-0.04238794,327.08835,301.27396,-0.04238794,327.4231,0.0,0.0,294.39053,264.25,322.7303,-8.515174e-05,326.42484,327.50513,5.021353e-20,-8.626732e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,691200.0,-7673.583845829324,-4595.719,-4655.314,0.0,0.0,0.0,-9251.033,0.0,0.0,0.13052368
11535,-0.042387955,327.1909,304.6589,-0.042387955,327.41672,0.0,0.0,294.34915,264.25,318.78848,-8.515177e-05,326.4466,327.50446,-1.6153036e-17,-1.1998578e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,692100.0,-5053.265822534847,-4011.3555,-4051.5598,0.0,0.0,0.0,-8062.915,0.0,0.0,0.089141846
11550,-0.042387977,327.26736,308.9254,-0.042387977,327.41962,0.0,0.0,294.3064,264.25,313.5608,-8.515181e-05,326.46835,327.5039,3.1391623e-19,-7.811768e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,693000.0,-1657.78479782972,-3265.4082,-3292.5137,0.0,0.0,0.0,-6557.922,0.0,0.0,0.04638672
11565,-0.042388007,327.3257,313.46823,-0.042388007,327.42896,0.0,0.0,294.26038,264.25,307.63876,-8.515187e-05,326.4901,327.50354,1.5584668e-19,8.195164e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,693900.0,2084.838362449659,-2467.0425,-2485.4226,0.0,0.0,0.0,-4952.465,0.0,0.0,0.00036621094
11580,-0.04238804,327.37247,317.2663,-0.04238804,327.44226,0.0,0.0,294.21524,264.25,302.24246,-8.515194e-05,326.51187,327.5033,4.423461e-19,-2.562168e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,694800.0,5373.0964698528005,-1799.1992,-1811.6246,0.0,0.0,0.0,-3610.8237,0.0,0.0,-0.044769287
11595,-0.042388085,327.41092,319.61398,-0.042388085,327.4581,0.0,0.0,294.16525,264.25,298.2965,-8.515203e-05,326.53363,327.5032,1.742497e-19,9.218513e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,695700.0,7623.9501821942395,-1388.0881,-1396.4877,0.0,0.0,0.0,-2784.5757,0.0,0.0,-0.09475708
11610,-0.04238813,327.4433,320.46912,-0.04238813,327.47528,0.0,0.0,294.1146,264.25,295.98993,-8.5152125e-05,326.55536,327.50327,-3.1100598e-19,-2.5481381e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,696600.0,8754.71016820244,-1241.6147,-1247.3086,0.0,0.0,0.0,-2488.9233,0.0,0.0,-0.14541626
11625,-0.042388182,327.4711,320.29523,-0.042388182,327.49277,0.0,0.0,294.06238,264.25,294.91132,-8.515223e-05,326.577,327.50345,2.843753e-20,-1.5695258e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,697500.0,9078.285591692214,-1277.5232,-1281.3807,0.0,0.0,0.0,-2558.9038,0.0,0.0,-0.19763184
11640,21.117302,325.42123,294.24054,0.30609515,326.9277,15.2321615,0.0,293.99783,264.25,322.9263,0.02151838,325.75754,326.81934,0.99966836,6.7120135e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-4900.572,698400.0,2592538.5326581816,2765499.0,42022.605,1623272.0,0.0,15.2321615,2807521.5,1623272.0,1623287.2,-0.2621765
11655,6.1752605,340.97266,294.44397,6.1752605,352.6315,3.0654795,2.9520345,293.9984,264.34375,334.9891,0.012405278,340.98145,354.06024,0.99966836,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4137.4473,699300.0,2112489.472529194,1206772.4,1509157.2,1623272.0,1005475.0,6.017514,2715929.5,2628747.0,2628753.0,-0.26159668
11670,5.4765577,302.9993,295.77466,5.7280545,338.89487,2.7600605,2.6582491,294.08334,264.55,324.35126,0.011254288,302.89224,338.9967,0.01456079,1.0,0.0,0.32918823,0.0,330990.53,343.15,343.15,-4133.204,700200.0,1350758.9923369777,166177.86,1037378.56,0.0,330990.53,5.4183097,1203556.4,330990.53,330995.94,-0.17666626
11685,8.200057,334.98877,296.92334,8.200057,346.63147,4.192088,4.0341644,294.16925,264.75626,344.62836,0.016472824,334.8908,345.93796,0.9993336,1.0,1.0,0.01,1623272.0,10054.75,342.039,342.039,-4163.5615,701100.0,3300512.655383045,1310982.5,1711959.9,1623272.0,10054.75,8.226253,3022942.5,1633326.8,1633335.0,-0.09075928
11700,8.501244,344.87164,297.0984,8.501244,341.08322,4.364558,4.1994977,294.27335,264.85,341.44092,0.017077869,344.67862,341.1681,0.9993336,1.0,0.712884,0.25658324,1157204.6,257988.05,338.706,338.706,-4166.838,702000.0,3180558.770694643,1705754.6,1570488.2,1157204.6,257988.05,8.564056,3276243.0,1415192.6,1415201.2,0.013336182
11715,7.3838434,338.54858,296.79703,7.383844,336.30643,3.748588,3.6089296,294.36404,264.85,339.23938,0.014833161,338.47238,336.21637,0.9993336,1.0,0.3685472,0.041655976,598252.3,41884.043,335.373,335.373,-4174.506,702900.0,2644127.77045456,1294805.2,1225271.2,598252.3,41884.043,7.3575177,2520076.5,640136.4,640143.75,0.104034424
11730,7.2068343,333.721,296.33612,7.2068343,333.01785,3.6359038,3.5004187,294.43167,264.85,334.2907,0.014477572,333.68637,332.9939,0.9993336,1.0,0.18809491,0.034679472,305329.2,34869.34,332.04,332.04,-4156.0244,703800.0,2307859.3545892546,1131592.1,1110308.5,305329.2,34869.34,7.1363225,2241900.5,340198.53,340205.66,0.17166138
11745,7.5172853,330.17255,295.8868,7.5172853,329.64603,3.8139362,3.6714852,294.46753,264.85,330.66995,0.015101228,330.14853,329.6149,0.9993336,1.0,0.09059532,0.01,147060.84,10054.75,328.707,328.707,-4164.9604,704700.0,2206126.255625122,1082489.8,1065866.1,147060.84,10054.75,7.485421,2148356.0,157115.6,157123.08,0.20751953
11760,-0.042387925,328.04926,296.87823,-0.042387925,328.66205,0.0,0.0,294.47488,264.85,328.64734,-8.515171e-05,327.78036,328.6414,-1.3184172e-12,-1.3193318e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,705600.0,-11361.812919209235,-5549.3545,-5658.4497,0.0,0.0,0.0,-11207.805,0.0,0.0,0.21487427
11775,-0.042387966,328.2335,301.06638,-0.042387966,328.64658,0.0,0.0,294.37128,264.85,324.5145,-8.515179e-05,327.79892,328.6412,1.9829014e-18,-3.5285457e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,706500.0,-8385.927549360695,-4836.547,-4910.0884,0.0,0.0,0.0,-9746.635,0.0,0.0,0.11126709
11790,-0.042388014,328.36472,308.8231,-0.042388014,328.64304,0.0,0.0,294.28824,264.85,316.12683,-8.515189e-05,327.8175,328.64114,-1.11468295e-17,3.1537448e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,707400.0,-2612.0951122968972,-3478.989,-3528.5383,0.0,0.0,0.0,-7007.5273,0.0,0.0,0.02822876
11805,-0.04238809,328.46027,317.2767,-0.04238809,328.64764,0.0,0.0,294.19354,264.85,306.15012,-8.515204e-05,327.83615,328.64127,-7.47887e-20,7.563235e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,708300.0,3979.296521042208,-1991.0094,-2024.3683,0.0,0.0,0.0,-4015.3777,0.0,0.0,-0.066467285
