minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
11820,-0.042388164,328.5315,322.4602,-0.042388164,328.65784,0.0,0.0,294.1054,264.85,299.16623,-8.515219e-05,327.8549,328.6415,1.7331459e-18,5.058315e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,709200.0,8330.838919913753,-1080.8733,-1103.3662,0.0,0.0,0.0,-2184.2395,0.0,0.0,-0.15460205
11835,13.778501,338.16922,294.4651,0.13780932,328.27063,8.206296,0.0,293.90753,264.85,331.8487,0.013978009,338.09464,328.1992,0.9996033,8.948641e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-4255.376,710100.0,2194703.21579671,2529145.2,19566.62,1623272.0,0.0,8.206296,2548711.8,1623272.0,1623280.2,-0.35247803
11850,7.67385,312.65567,295.45563,7.674064,347.50006,3.88765,3.7419527,293.8541,264.85,338.97336,0.015415961,311.93048,347.1442,0.5080787,1.0,0.0,0.2539342,0.0,255324.48,343.15,343.15,-4150.479,711000.0,2817644.0717060016,554360.3,1677447.8,0.0,255324.48,7.6296024,2231808.0,255324.48,255332.11,-0.4059143
11865,7.813807,301.73804,298.1785,7.813807,342.88748,3.9664822,3.8176105,293.8729,264.85,320.6971,0.0156969,303.1156,343.78937,0.99902886,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4152.1963,711900.0,1484584.3251033558,116816.94,1467258.9,1623272.0,1005475.0,7.784093,1584075.8,2628747.0,2628754.8,-0.38711548
11880,7.7838683,332.6606,299.45447,7.7838683,336.11353,3.9501367,3.8019364,293.91052,264.85,338.25024,0.015636757,332.76083,335.81906,0.9993406,1.0,1.0,0.1645434,1623272.0,165444.28,343.15,343.15,-4152.447,712800.0,2547888.5388929485,1085583.5,1198466.9,1623272.0,165444.28,7.7520733,2284050.5,1788716.2,1788724.0,-0.3494873
11895,7.764599,334.72394,300.1862,7.764599,345.945,3.9391773,3.7914171,293.94345,264.90903,338.78232,0.0155980475,334.74103,346.02493,0.9993406,1.0,1.0,0.46319988,1623272.0,465735.9,343.15,343.15,-4152.1133,713700.0,2528501.958349398,1126321.4,1492255.2,1623272.0,465735.9,7.7305946,2618576.5,2089007.9,2089015.6,-0.31655884
11910,7.3780694,337.14868,300.62122,7.37807,342.56064,3.7231584,3.5840552,294.01538,265.04907,339.93915,0.014821562,337.18976,342.54013,0.9993406,1.0,1.0,0.3436292,1623272.0,345510.56,343.15,343.15,-4148.37,714600.0,2447563.306269956,1131909.1,1299614.4,1623272.0,345510.56,7.307214,2431523.5,1968782.5,1968789.8,-0.2446289
11925,7.1899443,339.24673,300.62894,7.1899443,343.56415,3.6182725,3.483316,294.0948,265.21457,341.1116,0.014443642,339.2718,343.56674,0.9993406,1.0,1.0,0.3453853,1623272.0,347276.3,343.15,343.15,-4145.8867,715500.0,2455812.0457482347,1166171.2,1296547.5,1623272.0,347276.3,7.1015882,2462718.8,1970548.2,1970555.4,-0.16522217
11940,7.189944,341.7904,300.30112,7.189944,343.4016,3.618271,3.4833145,294.1698,265.35,342.22818,0.0144436415,341.83472,343.4018,0.9993406,1.0,1.0,0.3149167,1623272.0,316640.88,343.15,343.15,-4145.8853,716400.0,2543433.7662091595,1252883.8,1301538.5,1623272.0,316640.88,7.1015854,2554422.2,1939912.9,1939920.0,-0.09020996
11955,7.1899724,343.3911,300.00052,7.189973,343.16394,3.618287,3.48333,294.15335,265.35574,343.36087,0.0144437,343.3789,343.1544,0.9993406,1.0,0.9833767,0.2965858,1596287.9,298209.6,343.15,343.15,-4145.8857,717300.0,2630392.458177994,1310304.1,1303444.1,1596287.9,298209.6,7.101617,2613748.2,1894497.5,1894504.6,-0.106658936
11970,7.189969,342.6773,299.99673,7.189969,342.99106,3.6182852,3.483328,294.14563,265.26343,342.879,0.014443693,342.66718,342.99448,0.9993406,1.0,1.0,0.3143279,1623272.0,316048.84,343.15,343.15,-4145.8853,718200.0,2601388.582384868,1288862.4,1298337.0,1623272.0,316048.84,7.101613,2587199.5,1939320.9,1939328.0,-0.11437988
11985,7.1899676,341.81342,300.15945,7.1899676,343.08707,3.6182845,3.4833274,294.13904,265.21442,342.559,0.01444369,341.80182,343.08698,0.9993406,1.0,1.0,0.32171944,1623272.0,323480.88,343.15,343.15,-4145.8853,719100.0,2572104.1677829362,1257860.6,1296322.1,1623272.0,323480.88,7.101612,2554182.8,1946752.9,1946760.0,-0.12097168
12000,7.1899643,341.10086,300.33554,7.1899643,343.09323,3.6182826,3.4833255,294.14294,265.35,342.1652,0.0144436825,341.09418,343.09473,0.9993406,1.0,1.0,0.32870308,1623272.0,330502.72,343.15,343.15,-4145.8853,720000.0,2537531.6259728833,1231025.0,1291190.2,1623272.0,330502.72,7.1016083,2522215.2,1953774.8,1953781.9,-0.11706543
12015,7.189951,341.3823,300.35565,7.189951,343.27353,3.6182752,3.4833183,294.18332,265.76373,342.1941,0.014443656,341.39777,343.2762,0.9993406,1.0,1.0,0.32420075,1623272.0,325975.75,343.15,343.15,-4145.8853,720900.0,2538060.218677833,1238914.1,1296025.2,1623272.0,325975.75,7.1015935,2534939.5,1949247.8,1949254.9,-0.076690674
12030,7.189951,342.98715,300.15118,7.189951,343.35245,3.618275,3.4833183,294.23013,266.3616,342.91946,0.014443656,343.01645,343.35294,0.9993406,1.0,1.0,0.30569416,1623272.0,307367.84,343.15,343.15,-4145.8853,721800.0,2594467.4398866594,1293551.8,1304582.9,1623272.0,307367.84,7.101593,2598134.5,1930639.9,1930647.0,-0.029876709
12045,7.189951,343.86606,299.80917,7.1899514,343.37122,3.6182752,3.4833183,294.2748,267.0037,343.58667,0.014443656,343.8666,343.3713,0.9993406,1.0,0.94372267,0.2841107,1531918.6,285666.2,343.15,343.15,-4145.8853,722700.0,2655689.8891096693,1330420.8,1315477.8,1531918.6,285666.2,7.1015935,2645898.5,1817584.8,1817591.9,0.014801025
12060,7.1899533,343.78656,299.40707,7.1899533,343.3506,3.6182761,3.4833193,294.31396,267.55,343.58438,0.01444366,343.78525,343.35013,0.9993406,1.0,0.87670934,0.26302516,1423137.8,264465.22,343.15,343.15,-4145.8853,723600.0,2679944.4450671445,1340163.0,1326997.6,1423137.8,264465.22,7.1015954,2667160.5,1687603.0,1687610.1,0.053955078
12075,7.1899533,343.71353,298.98703,7.1899533,343.32617,3.6182764,3.4833195,294.34494,267.99887,343.53214,0.014443661,343.71246,343.32584,0.9993406,1.0,0.80677664,0.2335057,1309617.9,234784.14,342.039,342.039,-4145.8853,724500.0,2702256.477437243,1350642.1,1338944.8,1309617.9,234784.14,7.101596,2689587.0,1544402.0,1544409.1,0.08493042
12090,7.1899533,340.7316,298.577,7.1899533,339.56693,3.6182766,3.4833198,294.36728,268.43683,341.22003,0.014443661,340.68433,339.51675,0.9993406,1.0,0.6526618,0.16052413,1059447.6,161403.0,338.706,338.706,-4145.8853,725400.0,2586870.543874062,1272976.5,1237805.9,1059447.6,161403.0,7.1015964,2510782.5,1220850.6,1220857.8,0.10726929
12105,7.1899595,336.75687,298.20276,7.1899595,336.21088,3.61828,3.4833229,294.37595,268.85638,337.37173,0.014443673,336.71368,336.17557,0.9993406,1.0,0.55024374,0.14238478,893195.25,143164.34,335.373,335.373,-4145.8853,726300.0,2376124.3220903,1164250.4,1147762.6,893195.25,143164.34,7.1016026,2312013.0,1036359.6,1036366.75,0.11593628
12120,7.1899652,333.21204,297.88007,7.1899652,332.77338,3.618283,3.483326,294.36963,269.25,333.87793,0.014443684,333.17184,332.73532,0.9993406,1.0,0.48501262,0.12221035,787307.4,122879.46,332.04,332.04,-4145.8853,727200.0,2183755.4854797875,1066949.6,1053703.1,787307.4,122879.46,7.101609,2120652.8,910186.8,910193.94,0.10961914
12135,7.189969,329.65652,297.63367,7.189969,329.3864,3.6182852,3.483328,294.34906,269.56366,330.40292,0.014443693,329.61673,329.34915,0.9993406,1.0,0.4398866,0.11099395,714055.6,111601.64,328.707,328.707,-4145.8853,728100.0,1987898.1103719922,967022.06,958865.3,714055.6,111601.64,7.101613,1925887.4,825657.25,825664.4,0.08905029
12150,7.189972,326.27,297.47208,7.189972,326.0487,3.6182868,3.4833295,294.32166,269.8,327.01135,0.014443698,326.23117,326.0117,0.9993406,1.0,0.40766948,0.102210216,661758.44,102769.82,325.374,325.374,-4145.8853,729000.0,1791956.8526099795,869636.0,862953.7,661758.44,102769.82,7.1016164,1732589.8,764528.25,764535.4,0.061645508
12165,7.189976,322.91098,297.39215,7.1899767,322.70752,3.6182892,3.4833322,294.2897,270.03632,323.64468,0.014443708,322.87405,322.6714,0.9993406,1.0,0.38031057,0.09481158,617347.44,95330.68,322.041,322.041,-4145.8857,729900.0,1592572.4270160743,770615.06,764471.0,617347.44,95330.68,7.1016216,1535086.0,712678.1,712685.25,0.029693604
12180,7.1899757,322.06897,297.3752,7.1899757,322.66354,3.6182888,3.4833317,294.2581,270.35,321.79514,0.014443706,322.093,322.71262,0.9993406,1.0,0.4731717,0.17975073,768086.4,180734.86,323.709,323.709,-4145.8857,730800.0,1481399.5012784288,745699.56,763654.44,768086.4,180734.86,7.1016207,1509354.0,948821.25,948828.4,-0.0019226074
12195,7.1899734,324.44815,297.39316,7.189974,325.03595,3.6182878,3.4833305,294.22952,270.84628,324.27234,0.014443702,324.4745,325.0468,0.9993406,1.0,0.56524754,0.18642458,917550.5,187445.25,325.377,325.377,-4145.8857,731700.0,1630586.499253576,817003.7,834754.0,917550.5,187445.25,7.1016183,1651757.8,1104995.8,1105002.9,-0.03048706
12210,7.189969,326.22617,297.48245,7.189969,326.54855,3.6182852,3.483328,294.2133,271.47864,325.9489,0.014443693,326.2447,326.57016,0.9993406,1.0,0.6173063,0.2077097,1002056.06,208846.9,327.045,327.045,-4145.8853,732600.0,1726875.4398940757,867998.9,877734.3,1002056.06,208846.9,7.101613,1745733.2,1210903.0,1210910.1,-0.046722412
12225,7.189964,327.98004,297.6654,7.189964,328.30142,3.6182823,3.4833252,294.2114,272.09668,327.6956,0.0144436825,328.0013,328.32016,0.9993406,1.0,0.66585416,0.22058284,1080862.4,221790.55,328.713,328.713,-4145.8853,733500.0,1821734.9335979747,915436.75,925141.75,1080862.4,221790.55,7.1016073,1840578.5,1302652.9,1302660.0,-0.048614502
12240,7.1899595,329.80417,297.8624,7.1899595,330.01184,3.61828,3.4833229,294.2222,272.55,329.45428,0.014443673,329.82523,330.0316,0.9993406,1.0,0.69987553,0.2303141,1136088.2,231575.08,330.381,330.381,-4145.8853,734400.0,1916472.2304599762,964572.2,970843.44,1136088.2,231575.08,7.1016026,1935415.6,1367663.4,1367670.5,-0.03781128
12255,7.1899595,331.5473,298.01038,7.1899595,331.69757,3.6182797,3.4833229,294.23386,272.86395,331.20184,0.014443673,331.5662,331.7158,0.9993406,1.0,0.7215989,0.23546147,1171351.4,236750.62,332.049,332.049,-4145.8853,735300.0,2013508.166367774,1012742.4,1017280.2,1171351.4,236750.62,7.1016026,2030022.5,1408102.0,1408109.1,-0.026153564
12270,7.189956,333.27454,298.0945,7.189956,333.38898,3.618278,3.4833212,294.25314,273.16638,332.88715,0.014443667,333.29504,333.40857,0.9993406,1.0,0.7394179,0.2404875,1200276.4,241804.17,333.717,333.717,-4145.8853,736200.0,2110639.4172685724,1062359.9,1065815.8,1200276.4,241804.17,7.101599,2128175.5,1442080.5,1442087.6,-0.006866455
12285,7.1899533,335.05914,298.10107,7.1899533,335.09308,3.6182766,3.4833198,294.27863,273.4606,334.63364,0.014443661,335.07993,335.11227,0.9993406,1.0,0.7465476,0.2408142,1211849.8,242132.66,335.385,335.385,-4145.8853,737100.0,2216188.5809127684,1116052.5,1117077.4,1211849.8,242132.66,7.1015964,2233130.0,1453982.4,1453989.5,0.018615723
12300,7.189951,336.84396,298.02335,7.189951,336.79797,3.6182752,3.4833183,294.3085,273.75,336.37817,0.014443656,336.86472,336.8173,0.9993406,1.0,0.72485054,0.22087063,1176629.6,222079.9,335.386,335.386,-4145.8853,738000.0,2326732.616583615,1172297.0,1170908.2,1176629.6,222079.9,7.1015935,2343205.2,1398709.5,1398716.6,0.04849243
12315,7.1899476,334.35117,297.8521,7.1899476,332.95102,3.6182733,3.4833167,294.3477,274.08392,334.76782,0.014443649,334.3045,332.89587,0.9993406,1.0,0.552262,0.12651877,896471.5,127211.47,332.053,332.053,-4145.8853,738900.0,2239429.7668739683,1102190.4,1059909.0,896471.5,127211.47,7.10159,2162099.5,1023683.0,1023690.1,0.087677
12330,7.189953,330.29083,297.59277,7.189953,329.63467,3.6182764,3.4833195,294.3754,274.44406,330.84592,0.01444366,330.2467,329.6005,0.9993406,1.0,0.42699376,0.105557434,693127.0,106135.37,328.72,328.72,-4145.8853,739800.0,2017247.8244562512,987409.56,967595.0,693127.0,106135.37,7.101596,1955004.5,799262.4,799269.5,0.11538696
12345,7.1899586,326.71893,297.28497,7.189959,326.15884,3.6182795,3.4833226,294.3855,274.73215,327.33633,0.014443672,326.67825,326.1204,0.9993406,1.0,0.3445142,0.078856826,559240.25,79288.57,325.387,325.387,-4145.8853,740700.0,1823018.4442178654,888841.6,871928.2,559240.25,79288.57,7.101602,1760769.8,638528.8,638535.94,0.12548828
12360,7.189965,323.1602,296.98288,7.189965,322.78802,3.6182826,3.4833257,294.38004,274.85,323.85123,0.014443683,323.11984,322.75095,0.9993406,1.0,0.28381532,0.06300475,460709.47,63349.7,322.054,322.054,-4145.8853,741600.0,1629927.1841853284,790498.44,779259.94,460709.47,63349.7,7.1016083,1569758.4,524059.16,524066.25,0.120025635
12375,7.189969,319.67694,296.7307,7.189969,319.40564,3.6182852,3.483328,294.36234,274.85,320.41,0.014443693,319.63773,319.36862,0.9993406,1.0,0.24160269,0.051219147,392186.88,51499.574,318.721,318.721,-4145.8857,742500.0,1436468.8819753781,692927.2,684734.5,392186.88,51499.574,7.101613,1377661.8,443686.44,443693.53,0.10232544
12390,5.776875,308.73355,296.54736,6.0446935,317.28464,2.9269133,2.818823,294.33554,274.85,314.55627,0.01187398,308.6213,317.18835,0.014454981,1.0,0.0,0.026197333,0.0,26340.764,315.388,315.388,-4139.8833,743400.0,898117.2965650557,295671.94,526471.94,0.0,26340.764,5.745736,822143.9,26340.764,26346.51,0.075531006
12405,5.8718753,303.86755,296.42633,6.143647,311.92792,2.981816,2.8716908,294.29736,274.85,309.00284,0.012068794,303.8135,311.9295,0.014454981,1.0,0.0,0.06600861,0.0,66370.016,312.055,312.055,-4145.055,744300.0,637489.7778979574,183514.53,399992.38,0.0,66370.016,5.853507,583506.9,66370.016,66375.87,0.037353516
12420,6.3638906,311.44925,296.33566,6.3638906,320.6484,3.17036,3.0529463,294.2464,274.85,306.66583,0.012784211,312.3534,321.53006,0.999987,1.0,0.3597744,0.01,584011.75,10054.75,310.944,310.944,-4143.422,745200.0,554664.88755211,403961.06,649839.3,584011.75,10054.75,6.2233067,1053800.4,594066.5,594072.75,-0.01361084
12435,6.4691973,311.57504,296.25302,6.189164,307.8583,3.1609948,3.0441241,294.19452,274.85,310.775,0.012714484,311.58737,307.76328,1.0,0.014580098,0.27743238,0.0,450348.22,0.0,310.39,310.39,-4156.074,746100.0,775485.4200314184,416308.97,301673.47,450348.22,0.0,6.205119,717982.44,450348.22,450354.44,-0.06549072
12450,6.283294,310.10376,296.3093,6.0104127,303.3543,3.049672,2.9368222,294.14658,274.85,307.81146,0.012348212,310.0919,303.27722,1.0,0.014580098,0.2934426,0.0,476337.16,0.0,312.058,312.058,-4136.4434,747000.0,596531.0271261387,364033.66,177842.44,476337.16,0.0,5.986494,541876.1,476337.16,476343.16,-0.11343384
12465,6.8530836,312.4217,296.47742,6.5585346,299.95676,3.3524733,3.2279394,294.0947,274.85,306.33017,0.01347108,312.45148,299.91815,1.0,0.014580098,0.43669993,0.0,708882.75,0.0,313.726,313.726,-4141.5684,747900.0,557454.322115575,458923.28,95841.35,708882.75,0.0,6.580413,554764.6,708882.75,708889.3,-0.16531372
12480,7.476546,314.1838,296.57852,7.1588607,298.4173,3.6895442,3.551775,294.04004,274.85,306.4085,0.014700294,314.2005,298.4038,1.0,0.014580098,0.5253998,0.0,852866.75,0.0,315.394,315.394,-4147.6943,748800.0,606915.4900869762,552832.25,55286.863,852866.75,0.0,7.241319,608119.1,852866.75,852874.0,-0.2199707
12495,8.114649,315.75778,296.6722,7.7733464,297.8744,4.0408,3.8889334,293.98672,274.58438,306.86295,0.015958436,315.77393,297.87048,1.0,0.014580098,0.62176156,0.0,1009288.06,0.0,317.062,317.062,-4154.51,749700.0,683038.3913279547,650465.4,39248.805,1009288.06,0.0,7.9297333,689714.2,1009288.06,1009296.0,-0.2732849
12510,8.738792,317.39926,296.86914,8.373884,297.7544,4.3905597,4.2242875,293.93753,274.0,307.6075,0.017188547,317.41498,297.75458,1.0,0.014580098,0.72377175,0.0,1174878.4,0.0,318.73,318.73,-4161.7,750600.0,775223.5156957,753515.56,31134.656,1174878.4,0.0,8.614847,784650.25,1174878.4,1174887.0,-0.32247925
12525,8.876029,301.3437,297.19873,9.263647,323.69278,4.68896,4.510059,293.90274,273.41562,315.73758,0.0182201,301.19684,323.56467,0.014538716,1.0,0.0,0.20574799,0.0,206874.47,318.73,318.73,-4168.232,751500.0,1418674.700744782,154521.23,1030812.4,0.0,206874.47,9.1990185,1185333.6,206874.47,206883.67,-0.3572693
12540,9.1861925,298.77823,298.08234,9.58692,320.19983,4.8754115,4.6884394,293.89377,273.15,309.1478,0.018856345,298.77664,320.2744,0.014543001,1.0,0.0,0.33719128,0.0,339037.4,322.066,322.066,-4172.499,752400.0,876347.3560136276,26848.924,890562.25,0.0,339037.4,9.56385,917411.2,339037.4,339046.97,-0.36624146
12555,9.935087,320.23856,298.43713,9.935088,348.80353,5.1992307,4.997776,293.85455,273.15,324.9758,0.01995827,320.44626,349.3787,0.9991449,1.0,1.0,1.0,1623272.0,1005475.0,322.622,322.622,-4177.243,753300.0,2224596.6785588395,909715.94,2101657.2,1623272.0,1005475.0,10.197006,3011373.2,2628747.0,2628757.2,-0.40545654
12570,9.833154,323.05475,299.49863,9.833154,330.2801,5.1397395,4.941013,293.90414,273.15,331.19107,0.019753499,323.11884,329.81677,0.9991449,1.0,0.88650715,0.01,1439042.2,10054.75,325.402,325.402,-4177.268,754200.0,2629353.9571973043,972850.06,1271251.2,1439042.2,10054.75,10.080752,2244101.2,1449097.0,1449107.1,-0.35586548
12585,9.361728,326.7924,301.75052,9.361728,325.54575,4.8594213,4.6731157,293.99493,273.15,324.44772,0.018806467,326.8171,325.70593,0.9991449,1.0,0.9376825,0.40219292,1522113.8,404394.9,327.07,327.07,-4170.9614,755100.0,1792787.7463238246,984627.75,935610.7,1522113.8,404394.9,9.532537,1920238.5,1926508.6,1926518.1,-0.26507568
12600,9.028599,328.5427,301.48978,9.028599,328.81418,4.663897,4.486048,294.05942,273.15,328.8276,0.018137256,328.55035,328.78073,0.9991449,1.0,0.9171208,0.27094623,1488736.5,272429.66,328.738,328.738,-4166.8125,756000.0,2082499.4614371236,1025849.7,1036144.44,1488736.5,272429.66,9.149945,2061994.1,1761166.1,1761175.2,-0.20059204
12615,8.7053995,329.75104,301.18417,8.7053995,329.87137,4.476015,4.3061447,294.11633,273.15,329.34686,0.017487992,329.76724,329.90247,0.9991449,1.0,0.94147176,0.32042137,1528264.8,322175.7,330.406,330.406,-4162.8774,756900.0,2068537.2638898797,1044481.1,1048880.8,1528264.8,322175.7,8.78216,2093361.9,1850440.5,1850449.2,-0.14367676
12630,8.343584,331.6493,301.0701,8.343584,331.80637,4.2679157,4.106732,294.1723,273.15,331.37662,0.016761152,331.6684,331.81848,0.9991449,1.0,0.9638366,0.31276736,1564569.0,314479.75,332.074,332.074,-4158.731,757800.0,2133483.098547231,1071588.4,1077092.8,1564569.0,314479.75,8.374647,2148681.0,1879048.8,1879057.1,-0.08770752
12645,7.91993,333.46564,300.94464,7.91993,333.4616,4.027029,3.8757179,294.2299,273.15,333.0529,0.015910087,333.48456,333.4807,0.9991449,1.0,0.9664736,0.31486973,1568849.5,316593.66,333.742,333.742,-4154.0703,758700.0,2145548.9571909425,1081768.9,1081634.9,1568849.5,316593.66,7.902747,2163403.8,1885443.1,1885451.0,-0.03012085
12660,7.445419,335.2474,300.76376,7.445419,335.1673,3.7606936,3.6200967,294.28732,273.15,334.78952,0.014956858,335.26764,335.1858,0.9991449,1.0,0.95587283,0.30826053,1551641.6,309948.25,335.41,335.41,-4149.087,759600.0,2137457.337318574,1078329.8,1075824.6,1551641.6,309948.25,7.38079,2154154.5,1861589.9,1861597.2,0.027313232
12675,8.387109,336.4479,300.50153,8.387109,336.59305,4.265093,4.103419,294.34146,273.33905,336.13876,0.016848586,336.4321,336.60083,0.9991449,1.0,0.96469074,0.31290913,1565955.5,314622.28,337.078,337.078,-4130.717,760500.0,2521835.733696162,1266242.0,1271354.8,1565955.5,314622.28,8.368511,2537596.8,1880577.8,1880586.1,0.081451416
12690,9.496435,338.8043,300.1661,9.496435,338.76108,4.9278455,4.7382708,294.3884,273.74582,338.3353,0.019077076,338.63278,338.7183,0.9991449,1.0,0.9725501,0.3105392,1578713.2,312239.38,338.746,338.746,-4162.5737,761400.0,3058257.3609760404,1541085.0,1539361.5,1578713.2,312239.38,9.666117,3080446.5,1890952.6,1890962.2,0.12838745
12705,7.469284,340.92694,299.78308,7.469284,340.44858,3.7721782,3.6310856,294.42847,274.1297,340.5498,0.015004799,340.93445,340.45447,0.9991449,1.0,0.8900463,0.27404436,1444787.2,275544.78,340.414,340.414,-4147.2163,762300.0,2569125.235406318,1290723.8,1275717.0,1444787.2,275544.78,7.403264,2566440.8,1720332.0,1720339.4,0.16845703
12720,7.7794833,341.37524,299.39212,7.779484,341.44376,3.94534,3.7972844,294.46088,274.25,340.77426,0.015627949,341.48166,341.4994,0.9991449,1.0,0.91041106,0.29773772,1477844.8,299367.8,342.082,342.082,-4149.812,763200.0,2716215.4862720626,1371749.5,1373988.1,1477844.8,299367.8,7.7426243,2745737.5,1777212.5,1777220.2,0.2008667
12735,7.281298,343.68,299.00302,7.281298,343.60947,3.6815047,3.544303,294.4817,274.14844,343.66183,0.0146271605,343.68433,343.60727,0.9991449,1.0,0.84583145,0.25394398,1373014.5,255334.34,343.15,343.15,-4161.8223,764100.0,2743572.8571738307,1366286.8,1364129.9,1373014.5,255334.34,7.2258077,2730416.5,1628348.9,1628356.1,0.22167969
12750,8.235722,342.02362,298.63025,8.235722,341.0354,4.1877217,4.029443,294.49448,274.02917,342.8061,0.01654447,341.93503,340.9619,0.9991449,1.0,0.6815628,0.16134514,1106361.8,162228.5,339.817,339.817,-4138.062,765000.0,3069636.873684999,1500978.1,1466795.5,1106361.8,162228.5,8.217165,2967773.5,1268590.2,1268598.5,0.23446655
12765,7.261731,337.92462,298.2997,7.261731,337.28378,3.6644917,3.527838,294.49307,273.89532,338.55444,0.014587853,337.90668,337.26016,0.9991449,1.0,0.5664882,0.14765765,919564.44,148466.06,336.484,336.484,-4154.3105,765900.0,2466366.3832616066,1208530.9,1188985.8,919564.44,148466.06,7.1923294,2397516.5,1068030.5,1068037.8,0.23306274
12780,7.4124956,334.23248,298.01917,7.4124956,333.77658,3.74081,3.6009734,294.47296,273.75,334.69318,0.014890718,334.2435,333.75623,0.9991449,1.0,0.50398767,0.12836237,818109.0,129065.15,333.151,333.151,-4146.9526,766800.0,2293629.9506558157,1127410.5,1113217.1,818109.0,129065.15,7.3417835,2240627.5,947174.1,947181.44,0.21295166
12795,7.453435,330.65668,297.80838,7.453435,330.456,3.7600112,3.6193352,294.43774,273.6,331.4605,0.014972961,330.61493,330.41766,0.9991449,1.0,0.45620403,0.11541946,740543.2,116051.38,329.818,329.818,-4143.181,767700.0,2116262.474353687,1028297.1,1022014.9,740543.2,116051.38,7.3793464,2050312.0,856594.56,856601.94,0.17773438
12810,7.949754,327.75607,297.69583,7.949754,327.33545,4.034769,3.88295,294.3917,273.45,327.85065,0.01597,327.71677,327.30887,0.9991449,1.0,0.44436613,0.116140395,721327.06,116776.266,326.485,326.485,-4144.4795,768600.0,2022603.996895714,1003680.5,989636.25,721327.06,116776.266,7.917719,1993316.8,838103.3,838111.25,0.13168335
12825,10.23424,326.24893,297.69205,10.23424,326.99112,5.3174505,5.1089892,294.33838,273.3,326.32703,0.020559229,326.16647,326.9954,0.9991449,1.0,0.53881395,0.19819693,874641.56,199282.06,328.153,328.153,-4129.485,769500.0,2472594.99702991,1227483.5,1259385.6,874641.56,199282.06,10.426439,2486869.0,1073923.6,1073934.0,0.07836914
12840,7.837275,328.69427,297.79156,7.837275,329.52142,3.9872098,3.837658,294.286,273.15,328.7863,0.015744044,328.6317,329.5023,0.9991449,1.0,0.6539201,0.21485297,1061490.1,216029.3,329.821,329.821,-4160.7236,770400.0,2049525.3559814158,1017210.75,1044437.6,1061490.1,216029.3,7.8248677,2061648.4,1277519.4,1277527.2,0.026000977
12855,7.945554,330.6736,297.75308,7.945554,330.30344,4.0177836,3.8663452,294.42505,273.0,330.57867,0.015961561,330.7083,330.28638,0.9991449,1.0,0.61741495,0.16268268,1002232.4,163573.38,328.155,328.155,-4128.544,771300.0,2200580.345371259,1098601.8,1086248.4,1002232.4,163573.38,7.8841286,2184850.0,1165805.8,1165813.6,0.16503906
12870,7.177759,328.22818,297.31653,7.177759,326.067,3.6231196,3.4882066,294.5527,272.85,328.46118,0.0144191645,328.1713,326.0147,0.9991449,1.0,0.31713614,0.049990192,514798.2,50263.887,324.822,324.822,-4159.773,772200.0,1886135.4951109206,931880.8,866728.2,514798.2,50263.887,7.111326,1798609.0,565062.06,565069.2,0.2926941
12885,7.5469403,323.69528,296.69193,7.5469403,322.53336,3.8150911,3.6722746,294.6384,272.7,323.90295,0.015160801,323.66675,322.50455,0.9991449,1.0,0.11754068,0.01,190800.5,10054.75,321.489,321.489,-4147.515,773100.0,1732672.1725192214,855929.44,819099.7,190800.5,10054.75,7.4873657,1675029.1,200855.25,200862.73,0.37838745
12900,-0.06143325,320.14188,296.3361,-0.061705273,320.81726,-2.4292057e-25,-2.4265115e-25,294.68512,272.55,321.3528,-0.00012368447,320.0259,320.80264,0.0003370228,0.00033804998,0.0,0.0,0.0,0.0,320.378,320.378,-96.71835,774000.0,-12995.556765518757,-6142.361,-6344.593,0.0,0.0,-4.855717e-25,-12486.953,0.0,-4.855717e-25,0.42510986
12915,-0.042387918,320.32172,296.35992,-0.042387918,320.77283,0.0,0.0,294.70193,272.3875,321.33362,-8.515169e-05,320.04083,320.80182,4.5433376e-16,4.559843e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,774900.0,-8931.51927193001,-4265.9,-4346.211,0.0,0.0,0.0,-8612.111,0.0,0.0,0.44192505
12930,-0.042387918,320.44458,296.35992,-0.042387918,320.7486,0.0,0.0,294.70047,272.225,321.33362,-8.515169e-05,320.05545,320.80112,1.5479249e-19,-2.1825052e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,775800.0,-8931.51927193001,-4287.7734,-4341.897,0.0,0.0,0.0,-8629.67,0.0,0.0,0.4404602
12945,-0.042387918,320.53238,296.35992,-0.042387918,320.73712,0.0,0.0,294.69296,272.1,321.33362,-8.515169e-05,320.07007,320.8005,1.1962139e-26,-1.693377e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,776700.0,-8931.51927193001,-4303.404,-4339.854,0.0,0.0,0.0,-8643.258,0.0,0.0,0.43295288
12960,-0.042387918,320.5963,296.35992,-0.042387918,320.7345,0.0,0.0,294.6771,272.05,321.33362,-8.515169e-05,320.08472,320.80002,-4.1446e-41,5.867e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,777600.0,-8931.51927193001,-4314.786,-4339.3867,0.0,0.0,0.0,-8654.173,0.0,0.0,0.41708374
12975,-0.042387918,320.64444,296.35992,-0.042387918,320.7378,0.0,0.0,294.65894,272.05,321.33362,-8.515169e-05,320.09937,320.79965,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,778500.0,-8931.51927193001,-4323.354,-4339.9736,0.0,0.0,0.0,-8663.328,0.0,0.0,0.39892578
12990,-0.042387918,320.68207,296.35992,-0.042387918,320.74512,0.0,0.0,294.63983,272.05,321.33362,-8.515169e-05,320.11404,320.79938,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,779400.0,-8931.51927193001,-4330.053,-4341.278,0.0,0.0,0.0,-8671.331,0.0,0.0,0.37982178
13005,-0.042387918,320.71252,296.35992,-0.042387918,320.75513,0.0,0.0,294.61694,272.05,321.33362,-8.515169e-05,320.12875,320.7992,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,780300.0,-8931.51927193001,-4335.475,-4343.0596,0.0,0.0,0.0,-8678.535,0.0,0.0,0.3569336
13020,-0.042387918,320.73807,296.35992,-0.042387918,320.76685,0.0,0.0,294.5955,272.05,321.33362,-8.515169e-05,320.1435,320.79916,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,781200.0,-8931.51927193001,-4340.0225,-4345.146,0.0,0.0,0.0,-8685.168,0.0,0.0,0.33547974
13035,-0.042387918,320.76007,296.35992,-0.042387918,320.77954,0.0,0.0,294.57034,272.05,321.33362,-8.515169e-05,320.1582,320.7992,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,782100.0,-8931.51927193001,-4343.94,-4347.4062,0.0,0.0,0.0,-8691.346,0.0,0.0,0.31033325
13050,-0.042387918,320.7794,296.35992,-0.042387918,320.79254,0.0,0.0,294.54657,272.05,321.33362,-8.515169e-05,320.17288,320.79935,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,783000.0,-8931.51927193001,-4347.379,-4349.7207,0.0,0.0,0.0,-8697.1,0.0,0.0,0.28656006
13065,-0.042387918,320.79645,296.35992,-0.042387918,320.80533,0.0,0.0,294.5188,272.05,321.33362,-8.515169e-05,320.18753,320.79956,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,783900.0,-8931.51927193001,-4350.416,-4351.997,0.0,0.0,0.0,-8702.413,0.0,0.0,0.25878906
13080,-0.042387918,320.81134,296.35992,-0.042387918,320.81738,0.0,0.0,294.4918,272.05,321.33362,-8.515169e-05,320.2021,320.79984,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,784800.0,-8931.51927193001,-4353.0674,-4354.143,0.0,0.0,0.0,-8707.211,0.0,0.0,0.231781
13095,-0.042387918,320.82407,296.35992,-0.042387918,320.82816,0.0,0.0,294.46375,272.10257,321.33362,-8.515169e-05,320.2165,320.80017,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,785700.0,-8931.51927193001,-4355.333,-4356.061,0.0,0.0,0.0,-8711.395,0.0,0.0,0.20373535
13110,-0.042387918,320.83438,296.35992,-0.042387918,320.83713,0.0,0.0,294.43954,272.2318,321.33362,-8.515169e-05,320.2307,320.80057,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,786600.0,-8931.51927193001,-4357.1694,-4357.658,0.0,0.0,0.0,-8714.828,0.0,0.0,0.17953491
13125,-0.042387918,320.84195,296.35992,-0.042387918,320.8438,0.0,0.0,294.41293,272.39517,321.33362,-8.515169e-05,320.24466,320.80096,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,787500.0,-8931.51927193001,-4358.5166,-4358.848,0.0,0.0,0.0,-8717.365,0.0,0.0,0.15292358
13140,-0.042387918,320.8464,296.35992,-0.042387918,320.84766,0.0,0.0,294.38834,272.55,321.33362,-8.515169e-05,320.25824,320.80133,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,788400.0,-8931.51927193001,-4359.31,-4359.5327,0.0,0.0,0.0,-8718.843,0.0,0.0,0.12832642
13155,-0.042387918,320.8471,296.35992,-0.042387918,320.84796,0.0,0.0,294.366,272.69388,321.33362,-8.515169e-05,320.27136,320.80164,1.1843821e-19,-1.9900368e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,789300.0,-8931.51927193001,-4359.4346,-4359.587,0.0,0.0,0.0,-8719.021,0.0,0.0,0.10598755
13170,-0.042387918,320.84366,296.36063,-0.042387918,320.84424,0.0,0.0,294.33838,272.84735,321.3318,-8.5151696e-05,320.28394,320.80188,1.4230071e-18,1.155695e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,790200.0,-8930.614154936124,-4358.696,-4358.7993,0.0,0.0,0.0,-8717.495,0.0,0.0,0.07836914
13185,-0.04238792,320.83554,296.38226,-0.04238792,320.83594,0.0,0.0,294.31015,273.00214,321.27673,-8.51517e-05,320.2958,320.802,-3.559785e-19,-6.4180727e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,791100.0,-8903.187483686548,-4353.399,-4353.4697,0.0,0.0,0.0,-8706.869,0.0,0.0,0.05014038
13200,-0.04238793,320.82214,296.63174,-0.04238793,320.82242,0.0,0.0,294.27753,273.15,320.68835,-8.515172e-05,320.3069,320.80194,-1.0228728e-19,2.2228233e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,792000.0,-8603.53904951876,-4306.5996,-4306.6484,0.0,0.0,0.0,-8613.248,0.0,0.0,0.01751709
13215,-0.042387962,320.8029,298.25748,-0.042387962,320.80304,0.0,0.0,294.20007,273.26953,316.9132,-8.515178e-05,320.31705,320.8017,-4.8447345e-20,-1.1659412e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,792900.0,-6671.988887966584,-4013.747,-4013.7742,0.0,0.0,0.0,-8027.5215,0.0,0.0,-0.059936523
13230,-0.04238801,320.7771,301.02835,-0.04238801,320.77722,0.0,0.0,294.13202,273.3271,309.97656,-8.5151885e-05,320.32608,320.80118,4.2569307e-19,-4.618987e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,793800.0,-3200.21979328855,-3515.8628,-3515.8845,0.0,0.0,0.0,-7031.747,0.0,0.0,-0.12799072
13245,-0.04238807,320.74426,303.6676,-0.04238807,320.74435,0.0,0.0,294.07117,273.29608,302.53308,-8.5152e-05,320.3339,320.80032,6.5779827e-19,-7.062519e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,794700.0,405.7484565485936,-3040.156,-3040.1724,0.0,0.0,0.0,-6080.328,0.0,0.0,-0.18884277
13260,-0.042388134,320.70383,305.04227,-0.042388134,320.7039,0.0,0.0,294.00766,273.15,297.43704,-8.515213e-05,320.34027,320.7991,-8.530767e-20,-4.718282e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,795600.0,2719.9245986579967,-2788.2302,-2788.241,0.0,0.0,0.0,-5576.471,0.0,0.0,-0.25234985
13275,14.138196,319.1702,294.1508,0.14475425,320.03287,9.10814,0.0,293.84616,272.82745,314.05612,0.0143462755,319.6983,319.88797,0.99973994,-1.4316063e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4607.1484,796500.0,1199383.1297214,1485663.1,15735.473,1623272.0,0.0,9.10814,1501398.6,1623272.0,1623281.1,-0.41384888
13290,7.405911,330.5138,294.40234,7.405911,346.85696,3.7377899,3.5980868,293.763,272.36072,329.08795,0.014877491,329.05267,347.38675,0.99973994,1.0,0.0,0.6754832,0.0,679181.5,343.15,343.15,-4147.641,797400.0,2167346.19814697,1123240.4,1631591.9,0.0,679181.5,7.3358765,2754832.2,679181.5,679188.8,-0.49700928
13305,7.4554496,299.7757,296.44073,7.7826405,341.21744,3.8586211,3.7141263,293.78217,271.86362,322.85016,0.0153056495,299.75058,341.13428,0.014622872,1.0,0.0,0.374486,0.0,376536.3,343.15,343.15,-4151.8965,798300.0,1697696.2141610784,104427.26,1463620.1,0.0,376536.3,7.572747,1568047.4,376536.3,376543.88,-0.47784424
13320,7.6408734,330.5823,298.46786,7.6408734,346.2294,3.8696861,3.724723,293.82117,271.45,343.37137,0.0153495,330.7201,345.47568,0.99924034,1.0,1.0,0.01,1623272.0,10054.75,343.15,343.15,-4150.7983,799200.0,2894834.5456069545,1030606.0,1532747.4,1623272.0,10054.75,7.594409,2563353.5,1633326.8,1633334.4,-0.43884277
13335,7.454787,335.25027,299.5065,7.4547873,343.37183,3.7658255,3.6250222,293.8811,271.1284,336.61884,0.014975676,335.28152,343.61676,0.99924034,1.0,1.0,0.52364135,1623272.0,526508.25,343.15,343.15,-4149.077,800100.0,2334285.7408600254,1119141.2,1373428.1,1623272.0,526508.25,7.3908477,2492569.5,2149780.2,2149787.8,-0.37890625
13350,8.251843,337.29907,300.03082,8.251843,342.90466,4.207843,4.0489726,293.97632,270.83466,340.93512,0.016576856,337.22696,342.79092,0.99924034,1.0,1.0,0.31155628,1623272.0,313262.06,343.15,343.15,-4149.6997,801000.0,2847871.5485078283,1291633.4,1485910.5,1623272.0,313262.06,8.256815,2777544.0,1936534.0,1936542.2,-0.2836914
13365,7.8067513,341.15063,299.96204,7.8067513,344.22513,3.951281,3.8027878,294.0764,270.5736,341.3409,0.015682727,341.23495,344.26447,0.99924034,1.0,1.0,0.34479514,1623272.0,346682.88,343.15,343.15,-4139.6875,801900.0,2725521.186162041,1350506.4,1451314.0,1623272.0,346682.88,7.754069,2801820.5,1969954.9,1969962.6,-0.18362427
13380,7.481964,345.20035,299.52313,7.481964,343.6482,3.7737393,3.6324708,294.16687,270.35,343.74588,0.015030272,345.2527,343.66364,0.99924034,1.0,0.93531954,0.27065125,1518278.0,272133.06,343.15,343.15,-4140.9673,802800.0,2791655.7545140223,1435372.2,1386597.0,1518278.0,272133.06,7.40621,2821969.2,1790411.0,1790418.4,-0.09313965
13395,7.6549125,343.7935,299.10077,7.6549125,343.2614,3.8818328,3.736471,294.1567,270.1841,343.45428,0.015377702,343.78848,343.26605,0.99924034,1.0,0.847239,0.25608146,1375299.4,257483.52,343.15,343.15,-4155.7783,803700.0,2864631.64858942,1436899.1,1419792.6,1375299.4,257483.52,7.618304,2856691.8,1632782.9,1632790.5,-0.103302
13410,7.6571903,342.35062,298.9829,7.6571903,342.75174,3.8736858,3.7284548,294.14417,270.11087,342.7574,0.015382278,342.36917,342.75574,0.99924034,1.0,0.86866236,0.26827112,1410075.2,269739.9,343.15,343.15,-4145.1504,804600.0,2828074.769496368,1394714.1,1407614.2,1410075.2,269739.9,7.6021404,2802328.5,1679815.1,1679822.8,-0.11584473
13425,8.3983,343.0738,299.0572,8.3983,343.1566,4.268167,4.1062922,294.13876,270.1572,342.4764,0.016871069,343.09906,343.17487,0.99924034,1.0,0.9359305,0.29356048,1519269.6,295167.72,343.15,343.15,-4127.458,805500.0,3076620.28733223,1552591.4,1555511.8,1519269.6,295167.72,8.374459,3108103.0,1814437.4,1814445.8,-0.12124634
13440,7.4031043,343.26123,299.18192,7.403105,343.17505,3.732411,3.5928435,294.14722,270.35,343.2828,0.014871853,343.2817,343.17615,0.99924034,1.0,0.9261129,0.27963546,1503333.1,281166.47,343.15,343.15,-4143.1445,806400.0,2754620.347967591,1370559.8,1367880.2,1503333.1,281166.47,7.3252544,2738440.0,1784499.6,1784507.0,-0.11279297
13455,7.9540896,343.46033,299.19717,7.95409,343.44623,4.0514197,3.8992255,294.19318,270.71875,343.45792,0.015978709,343.43045,343.43924,0.99924034,1.0,0.93315506,0.2862494,1514764.5,287816.62,343.15,343.15,-4159.953,807300.0,2970363.956640358,1478706.9,1478236.1,1514764.5,287816.62,7.9506454,2956943.0,1802581.1,1802589.1,-0.066833496
13470,8.232704,344.07898,298.99084,8.232704,343.4412,4.1865177,4.0283,294.24527,271.2,343.8502,0.01653841,344.0666,343.433,0.99924034,1.0,0.85366696,0.25067952,1385733.6,252052.0,343.15,343.15,-4138.5625,808200.0,3115989.280652923,1559028.6,1536975.6,1385733.6,252052.0,8.214817,3096004.2,1637785.6,1637793.9,-0.01473999
13485,7.302432,343.27823,298.63138,7.302432,342.61252,3.6823559,3.544898,294.28946,271.68124,343.49655,0.014669616,343.2488,342.57285,0.99924034,1.0,0.7271596,0.18836892,1180377.9,189400.23,340.928,340.928,-4149.074,809100.0,2764250.389277322,1369328.5,1348911.0,1180377.9,189400.23,7.227254,2718239.5,1369778.1,1369785.4,0.029449463
13500,7.984009,339.6476,298.20917,7.984009,338.3703,4.0363326,3.8840714,294.32382,272.05,339.4948,0.016038813,339.66483,338.36127,0.99924034,1.0,0.5955475,0.15282933,966735.56,153666.08,337.595,337.595,-4125.6157,810000.0,2781125.422777404,1389548.6,1346716.6,966735.56,153666.08,7.920404,2736265.2,1120401.6,1120409.5,0.063812256
13515,7.516751,336.75064,297.78604,7.516751,335.51056,3.7899854,3.6480026,294.33926,272.325,336.34665,0.015100154,336.70886,335.48114,0.99924034,1.0,0.46846068,0.11294372,760439.06,113562.086,334.262,334.262,-4137.7065,810900.0,2445538.7099514953,1230126.1,1190976.4,760439.06,113562.086,7.4379883,2421102.5,874001.1,874008.56,0.07925415
13530,8.512898,331.7796,297.42535,8.512898,331.4567,4.3802156,4.2147007,294.33633,272.6,332.31625,0.017101282,331.64246,331.40207,0.99924034,1.0,0.41764626,0.10655321,677953.44,107136.59,330.929,330.929,-4176.026,811800.0,2506052.317213573,1228307.8,1216762.4,677953.44,107136.59,8.594916,2445070.0,785090.0,785098.6,0.07632446
13545,8.282319,328.59692,297.14685,8.28232,328.30902,4.212297,4.0529613,294.32642,272.875,329.31015,0.01663808,328.55292,328.26865,0.99924034,1.0,0.36881247,0.086903915,598682.94,87379.72,327.596,327.596,-4136.5947,812700.0,2247569.268660834,1094014.0,1083999.2,598682.94,87379.72,8.265259,2178013.2,686062.6,686070.9,0.06640625
13560,8.381667,325.25958,296.94492,8.381667,324.9918,4.2667155,4.1050777,294.3168,273.15,325.80472,0.016837656,325.23453,324.9648,0.99924034,1.0,0.3422732,0.08366104,555602.5,84119.086,324.263,324.263,-4135.509,813600.0,2040912.0346383133,996761.3,987334.25,555602.5,84119.086,8.371794,1984095.5,639721.56,639729.94,0.056793213
13575,7.1904516,321.8294,296.78122,7.1904516,321.5373,3.6185527,3.4835851,294.3138,273.425,322.70627,0.014444662,321.78732,321.4951,0.99924034,1.0,0.28281447,0.06131472,459084.78,61650.418,320.93,320.93,-4145.891,814500.0,1572810.012249738,756452.7,747630.8,459084.78,61650.418,7.1021376,1504083.5,520735.2,520742.28,0.05380249
13590,6.7051897,314.00906,296.63776,6.705194,318.3908,3.3537593,3.2292075,294.30518,273.7,318.99655,0.0134698395,313.73303,318.36108,0.9707239,1.0,0.0,0.06488378,0.0,65239.023,318.708,318.708,-4143.668,815400.0,1264911.4027095153,489207.22,612605.44,0.0,65239.023,6.582967,1101812.6,65239.023,65245.605,0.045166016
13605,6.2950773,306.431,296.513,6.578688,314.84418,3.191524,3.0729375,294.28906,273.975,312.78397,0.012930842,306.33548,314.7296,0.014596452,1.0,0.0,0.016858542,0.0,16950.844,314.264,314.264,-4119.201,816300.0,883668.6051819356,262225.2,506499.4,0.0,16950.844,6.2644615,768724.6,16950.844,16957.107,0.029052734
13620,5.6268034,302.92148,296.39636,5.8834124,311.60773,2.8499155,2.7448657,294.26306,274.25,307.9819,0.0115612475,302.8799,311.61258,0.014596452,1.0,0.0,0.06654642,0.0,66910.76,310.931,310.931,-4147.7666,817200.0,562561.8789584052,154205.28,375877.88,0.0,66910.76,5.594781,530083.1,66910.76,66916.35,0.0030517578
13635,6.4030976,311.5165,296.26532,6.4030976,318.7164,3.1904974,3.0722866,294.22858,274.47186,306.13538,0.012862973,311.6177,318.46628,0.99999887,1.0,0.3318469,0.01,538677.75,10054.75,309.82,309.82,-4142.2827,818100.0,533224.7128270864,410150.4,603777.1,538677.75,10054.75,6.262784,1013927.5,548732.5,548738.75,-0.031433105
13650,6.3546104,310.90015,296.1301,6.0790324,306.91553,3.0926301,2.9782362,294.19617,274.61667,309.53934,0.012488768,310.87793,306.8399,1.0,0.014581734,0.20967916,0.0,340366.28,0.0,307.599,307.599,-4144.518,819000.0,703352.5896097331,394203.22,275372.94,340366.28,0.0,6.0708666,669576.1,340366.28,340372.34,-0.06384277
13665,5.803248,307.32324,296.10843,5.549378,303.11597,2.7985203,2.6952386,294.1698,274.72812,306.19315,0.011402959,307.32208,303.0435,1.0,0.014581734,0.20913237,0.0,339478.72,0.0,309.267,309.267,-4132.6147,819900.0,482981.5712490927,273345.8,163327.39,339478.72,0.0,5.493759,436673.2,339478.72,339484.22,-0.09020996
13680,6.1422453,309.84238,296.17072,5.874911,299.94556,2.9756117,2.865596,294.14157,274.85,304.9841,0.012070435,309.87695,299.90237,1.0,0.014581734,0.33574295,0.0,545002.1,0.0,310.935,310.935,-4135.41,820800.0,446801.84541531955,352693.72,93142.8,545002.1,0.0,5.8412075,445836.5,545002.1,545007.94,-0.11843872
13695,6.5840063,311.60138,296.18082,6.2996597,298.30777,3.2089796,3.090007,294.1043,274.9922,305.0478,0.012940787,311.6204,298.29007,1.0,0.014581734,0.40391192,0.0,655658.9,0.0,312.603,312.603,-4139.237,821700.0,481931.59692705196,426422.16,56276.14,655658.9,0.0,6.2989864,482698.3,655658.9,655665.2,-0.15570068
13710,7.0211987,313.206,296.18307,6.720437,297.61893,3.4429648,3.3149066,294.0701,275.12918,305.42905,0.01380256,313.22498,297.61218,1.0,0.014581734,0.4783886,0.0,776554.8,0.0,314.271,314.271,-4143.392,822600.0,535995.9330407492,501989.44,40528.125,776554.8,0.0,6.7578716,542517.56,776554.8,776561.56,-0.18991089
13725,7.4204173,314.86047,296.2621,7.104871,297.36792,3.6592283,3.5226657,294.04236,275.25156,306.10922,0.014589687,314.8794,297.36618,1.0,0.014581734,0.55465454,0.0,900355.1,0.0,315.939,315.939,-4147.43,823500.0,603399.9386413996,579632.75,32998.62,900355.1,0.0,7.1818943,612631.4,900355.1,900362.3,-0.21765137
13740,7.7593503,316.55945,296.42978,7.4312935,297.35867,3.8448067,3.700855,294.0231,275.35,306.95056,0.015257993,316.57803,297.35977,1.0,0.014581734,0.62895113,0.0,1020958.7,0.0,317.607,317.607,-4151.0513,824400.0,674209.2965824043,656011.25,28992.115,1020958.7,0.0,7.545662,685003.4,1020958.7,1020966.25,-0.23690796
13755,7.8050857,313.56912,296.6547,7.8050857,324.459,3.9615371,3.8128648,294.01932,275.33102,318.09503,0.01567938,312.6693,324.62933,1.0,1.0,0.0,0.3713563,0.0,373389.5,318.163,318.163,-4152.0674,825300.0,1411919.070820784,554477.94,911463.44,0.0,373389.5,7.7744017,1465941.4,373389.5,373397.28,-0.24069214
13770,7.6041465,299.00024,297.08398,7.9392943,317.47968,3.9443336,3.7963893,294.0441,275.1744,309.11218,0.015612354,298.98254,317.50693,0.014571646,1.0,0.0,0.22263293,0.0,223851.84,320.943,320.943,-4153.4683,826200.0,788711.6318601102,61200.387,680095.0,0.0,223851.84,7.7407227,741295.4,223851.84,223859.58,-0.21591187
13785,7.7389617,298.54926,297.59085,7.738978,323.22623,3.92462,3.777444,294.06644,274.9806,310.69498,0.015546562,298.5548,323.24695,0.9066652,1.0,0.0,0.2604432,0.0,261869.14,322.055,322.055,-4151.6807,827100.0,855641.25745409,31151.635,833244.75,0.0,261869.14,7.7020636,864396.4,261869.14,261876.84,-0.193573
13800,7.5518446,322.9814,297.63315,7.5518446,325.54333,3.8200827,3.677113,294.10522,274.85,327.97736,0.015170652,323.0762,325.13522,0.99917686,1.0,0.75134,0.01,1219629.1,10054.75,324.279,324.279,-4150.147,828000.0,1933434.0014747567,803989.94,885248.25,1219629.1,10054.75,7.4971957,1689238.2,1229683.9,1229691.4,-0.15478516
13815,7.2110248,325.37793,298.20084,7.2110248,325.41733,3.6307251,3.4952922,294.18872,274.8366,323.89044,0.014485991,325.39627,325.5807,0.99917686,1.0,0.73823106,0.32680413,1198349.8,328593.4,325.947,325.947,-4147.039,828900.0,1562985.427959336,823093.75,824286.94,1198349.8,328593.4,7.1260176,1647380.8,1526943.1,1526950.2,-0.07128906
13830,8.193395,328.81628,298.53598,8.193395,327.98755,4.171561,4.014119,294.27673,274.87976,327.4717,0.016459443,328.90213,328.0029,0.99917686,1.0,0.7549437,0.22480315,1225479.0,226033.95,327.615,327.615,-4145.8726,829800.0,2000317.1532795932,1042013.6,1013495.0,1225479.0,226033.95,8.18568,2055508.6,1451513.0,1451521.1,0.016723633
13845,8.314134,329.5604,298.3409,8.314134,329.06653,4.2564187,4.095827,294.36606,274.90805,329.22647,0.01670199,329.4501,329.0471,0.99917686,1.0,0.6387372,0.20507897,1036844.1,206201.78,329.283,329.283,-4163.9434,830700.0,2166571.351315656,1090164.4,1072918.9,1036844.1,206201.78,8.352245,2163083.2,1243045.9,1243054.2,0.106048584
13860,7.192033,329.21286,297.91385,7.1920333,327.79865,3.6196883,3.4846811,294.44733,274.85,329.2656,0.014447839,329.17252,327.73154,0.99917686,1.0,0.45619196,0.08944119,740523.6,89930.875,325.95,325.95,-4146.2207,831600.0,1902452.8859943417,945434.75,902716.25,740523.6,89930.875,7.104369,1848151.0,830454.5,830461.6,0.1873169
13875,7.191837,324.47253,297.38376,7.191837,323.35416,3.619319,3.4843209,294.51056,274.6875,324.85107,0.014447444,324.42447,323.3274,0.99917686,1.0,0.2794328,0.061664354,453595.44,62001.97,322.617,322.617,-4145.9043,832500.0,1666696.5347947383,818235.8,784454.44,453595.44,62001.97,7.1036396,1602690.2,515597.4,515604.5,0.25054932
13890,7.1918464,320.81256,296.84534,7.1918464,320.19028,3.619324,3.484326,294.54706,274.45,321.39664,0.014447464,320.77325,320.14944,0.99917686,1.0,0.17746828,0.026043132,288079.28,26185.719,319.284,319.284,-4145.9043,833400.0,1489756.8657812711,723948.06,705151.5,288079.28,26185.719,7.10365,1429099.5,314265.0,314272.1,0.28704834
13905,6.488329,313.4144,296.36777,6.780177,318.6474,3.3014638,3.1786757,294.5594,274.1375,316.87897,0.013327333,313.34357,318.57837,0.014579175,1.0,0.0,0.01,0.0,10054.75,315.951,315.951,-4125.1797,834300.0,1148110.298789021,464537.44,634451.4,0.0,10054.75,6.4801397,1098988.8,10054.75,10061.23,0.29937744
13920,5.340992,310.3858,295.98026,5.5860844,314.3894,2.6993132,2.600033,294.55222,273.75,313.393,0.010975522,310.341,314.3301,0.014579175,1.0,0.0,0.01,0.0,10054.75,312.618,312.618,-4152.294,835200.0,802678.8974250223,323147.66,431907.25,0.0,10054.75,5.299346,755054.9,10054.75,10060.05,0.2922058
13935,5.48433,308.0898,295.68118,5.7355413,311.3491,2.7693307,2.6672673,294.5311,273.325,310.51956,0.011269615,308.0522,311.3048,0.014579175,1.0,0.0,0.01,0.0,10054.75,310.396,310.396,-4141.4224,836100.0,702335.8354702395,285822.72,377428.5,0.0,10054.75,5.436598,663251.25,10054.75,10060.187,0.27108765
13950,7.2531185,311.74054,295.45566,6.943403,310.63565,3.5672493,3.4342978,294.50085,272.9,312.41238,0.014259462,311.70743,310.58383,1.0,0.014572884,0.103831686,0.0,168547.06,0.0,310.396,310.396,-4144.5464,837000.0,1015533.9400537172,496087.94,442683.38,168547.06,0.0,7.001547,938771.3,168547.06,168554.06,0.24084473
13965,5.068533,308.04904,295.28854,4.845248,308.70444,2.4203215,2.3312626,294.46713,272.475,309.225,0.0099577345,307.99252,308.66794,1.0,0.01457288,0.01,0.0,16232.72,0.0,305.37,305.37,-4126.598,837900.0,582857.4881122677,271643.4,273014.0,16232.72,0.0,4.751584,544657.4,16232.72,16237.472,0.2071228
13980,3.0241966,305.4285,295.17072,2.9026117,306.90167,1.4109225,1.3591573,294.42978,272.05,307.28073,0.005953085,305.35474,306.84027,1.0,0.01457288,0.01,0.0,16232.72,0.0,305.37,305.37,-4116.3716,838800.0,302786.2133247737,130290.51,143011.73,16232.72,0.0,2.7700799,273302.25,16232.72,16235.49,0.16976929
13995,3.3998303,304.73593,295.09875,3.2578406,304.8207,3.7565157,-5.365507e-32,294.3776,271.625,305.4794,0.006687188,304.74954,304.73825,1.0,0.01457288,0.071074165,0.0,115372.7,0.0,305.37,305.37,-4115.236,839700.0,291552.78717368847,137612.02,133024.83,115372.7,0.0,3.7565157,270636.84,115372.7,115376.46,0.11758423
14010,3.919843,304.97403,295.07596,3.7507412,302.17682,4.306588,0.0,294.31537,271.2,304.23105,0.0077045923,304.976,302.10254,1.0,0.01457288,0.11625939,0.0,188720.61,0.0,305.37,305.37,-4118.209,840600.0,296252.201987852,162955.31,111860.664,188720.61,0.0,4.306588,274815.97,188720.61,188724.92,0.055358887
14025,4.5272484,305.02243,295.10504,4.32851,299.84314,4.966733,0.0,294.2491,270.775,302.967,0.008895021,305.0229,299.79233,1.0,0.01457288,0.15238509,0.0,247362.44,0.0,305.37,305.37,-4122.0005,841500.0,293715.99083103775,188573.62,86137.39,247362.44,0.0,4.966733,274711.0,247362.44,247367.4,-0.010894775
14040,5.210442,305.02322,295.1822,4.9809914,298.12378,5.732725,0.0,294.17987,270.35,301.95074,0.010236618,305.0232,298.09302,1.0,0.01457288,0.18697216,0.0,303506.66,0.0,305.37,305.37,-4126.743,842400.0,291005.85984178906,215359.78,61538.53,303506.66,0.0,5.732725,276898.3,303506.66,303512.38,-0.08013916
14055,6.0254683,305.86407,295.29147,5.7624288,296.98083,2.9140077,2.8063343,294.10126,269.92813,301.42493,0.01184016,305.88974,296.96454,1.0,0.01457288,0.26148698,0.0,424464.5,0.0,307.038,307.038,-4133.9487,843300.0,305008.4909448003,267560.47,40886.27,424464.5,0.0,5.7203417,308446.75,424464.5,424470.22,-0.15875244
14070,6.880452,307.57974,295.41858,6.5846057,296.35495,3.3668277,3.2417307,294.0228,269.51666,301.92593,0.013524756,307.5983,296.34866,1.0,0.01457288,0.34394065,0.0,558309.2,0.0,308.706,308.706,-4141.513,844200.0,369643.6125649598,351432.06,25895.658,558309.2,0.0,6.6085587,377327.72,558309.2,558315.8,-0.23721313
14085,7.73912,309.16077,295.58054,7.411439,296.15445,3.833,3.6895092,293.94788,269.1219,302.61218,0.01521773,309.1774,296.15372,1.0,0.01457288,0.4318002,0.0,700929.1,0.0,310.374,310.374,-4150.1714,845100.0,449423.9411511046,441415.97,17864.807,700929.1,0.0,7.522509,459280.78,700929.1,700936.6,-0.3121338
14100,8.57046,310.77377,295.83322,8.211669,296.20917,4.2952957,4.132982,293.8791,268.75,303.45197,0.016856534,310.78937,296.2111,1.0,0.01457288,0.52655923,0.0,854748.8,0.0,312.042,312.042,-4159.4688,846000.0,539387.5982280519,537799.1,12966.006,854748.8,0.0,8.428278,550765.1,854748.8,854757.25,-0.3809204
14115,9.343193,312.42603,296.18552,8.954046,296.43726,4.7347765,4.5538964,293.81946,268.48898,304.40594,0.018378362,312.44077,296.44086,1.0,0.01457288,0.6241072,0.0,1013095.6,0.0,313.71,313.71,-4168.9116,846900.0,634527.6447206743,637300.5,9467.166,1013095.6,0.0,9.288673,646767.7,1013095.6,1013104.94,-0.44055176
14130,10.031936,314.10324,296.60632,9.613759,296.79803,5.1344924,4.9360247,293.7716,268.36227,305.43967,0.019732796,314.11728,296.8026,1.0,0.01457288,0.7213178,0.0,1170895.0,0.0,315.378,315.378,-4177.932,847800.0,732087.5619034723,737217.4,7740.8833,1170895.0,0.0,10.070517,744958.25,1170895.0,1170905.1,-0.48840332
14145,10.404726,316.6775,297.06354,10.404726,300.68713,5.4830823,5.2685347,293.73645,268.27945,306.44812,0.020901712,316.9088,301.85745,1.0,0.99947625,1.0,1.0,1623272.0,1005475.0,316.49,316.49,-4183.612,848700.0,823846.1189725285,857126.75,158350.6,1623272.0,1005475.0,10.751617,1015477.4,2628747.0,2628757.8,-0.5235596
14160,10.541275,298.9325,297.73953,11.002918,317.53467,5.7119594,5.4866123,293.73138,268.15,309.60507,0.02163971,298.91415,317.44556,0.014545295,1.0,0.0,0.19854541,0.0,199632.45,316.49,316.49,-4191.8804,849600.0,1078420.7210271007,52816.46,914777.9,0.0,199632.45,11.198572,967594.3,199632.45,199643.66,-0.5286255
14175,10.803035,298.97763,298.7117,11.276503,320.01822,5.8776956,5.644239,293.73904,267.90338,309.2079,0.022177428,298.98633,320.05606,0.014545296,1.0,0.0,0.3545472,0.0,356488.38,320.382,320.382,-4195.809,850500.0,977669.2543835451,12065.982,1009104.7,0.0,356488.38,11.5219345,1021170.7,356488.38,356499.9,-0.5209656
14190,11.231768,320.9533,298.76083,11.231768,355.6068,5.9940195,5.75465,293.75674,267.58356,334.22714,0.02256313,321.00885,355.92917,0.9993202,1.0,1.0,1.0,1623272.0,1005475.0,322.05,322.05,-4196.086,851400.0,3360969.8618383845,1046895.06,2681619.5,1623272.0,1005475.0,11.74867,3728514.5,2628747.0,2628758.8,-0.5032654
14205,10.565811,321.92792,301.06018,10.565811,318.9665,5.5836477,5.3644094,293.89496,267.27194,322.3845,0.02122531,321.98288,318.79355,0.9993202,1.0,0.90194684,0.09959435,1464105.0,100139.625,323.718,323.718,-4187.6694,852300.0,1900983.4833975674,926035.2,794617.75,1464105.0,100139.625,10.948057,1720653.0,1564244.6,1564255.6,-0.36505127
14220,9.821916,325.60977,302.2862,9.821916,326.58478,5.1332636,4.9348345,294.02548,267.05,324.95688,0.019730924,325.62723,326.65308,0.9993202,1.0,0.8999891,0.3504575,1460927.1,352376.25,325.386,325.386,-4177.335,853200.0,1878716.9194109424,962145.3,1002366.3,1460927.1,352376.25,10.068098,1964511.6,1813303.4,1813313.5,-0.23452759
14235,9.076551,326.84097,301.4476,9.076551,326.35498,4.6925154,4.513453,294.14044,267.25937,326.60138,0.018233584,326.85025,326.3507,0.9993202,1.0,0.8675179,0.26783925,1408217.5,269305.7,327.054,327.054,-4167.964,854100.0,1926302.8323341473,968033.8,949507.06,1408217.5,269305.7,9.205969,1917540.9,1677523.2,1677532.5,-0.11956787
14250,8.247192,328.5685,301.01077,8.247192,328.6351,4.2133975,4.0544763,294.25134,267.9,328.08713,0.016567513,328.59045,328.66037,0.9993202,1.0,0.86336195,0.28827655,1401471.2,289854.88,328.722,328.722,-4158.228,855000.0,1884069.064576215,954550.7,956857.2,1401471.2,289854.88,8.267874,1911407.9,1691326.1,1691334.4,-0.008666992
14265,7.352219,330.58273,300.5547,7.3522196,330.24283,3.709251,3.57071,294.35614,268.54062,329.9996,0.014769631,330.60455,330.25946,0.9993202,1.0,0.82615304,0.26463768,1341071.1,266086.56,330.39,330.39,-4148.6626,855900.0,1826540.325399384,927245.6,916749.7,1341071.1,266086.56,7.2799606,1843995.2,1607157.8,1607165.0,0.09613037
14280,7.3236704,331.098,300.0052,7.3236704,331.36313,3.7021492,3.5640695,294.45233,268.75,330.83884,0.014712281,331.22476,331.41794,0.9993202,1.0,0.8506641,0.28251493,1380859.1,284061.7,332.058,332.058,-4158.7515,856800.0,1905259.8227683972,956396.5,964551.94,1380859.1,284061.7,7.2662187,1920948.5,1664920.8,1664928.0,0.19232178
14295,8.348795,335.4351,299.20895,8.348796,334.36942,4.249722,4.088828,294.63184,268.6,334.31134,0.01677162,335.41742,334.3688,0.9993202,1.0,0.7003981,0.19901991,1136936.6,200109.55,332.059,332.059,-4136.925,857700.0,2472640.346153696,1270267.1,1232899.5,1136936.6,200109.55,8.338551,2503166.5,1337046.1,1337054.5,0.37182617
14310,7.4563046,332.9924,298.14618,7.4563046,330.19373,3.771048,3.6301265,294.77585,268.45,332.58795,0.014978725,332.96545,330.14948,0.9993202,1.0,0.34623086,0.051634762,562026.8,51917.46,328.726,328.726,-4154.177,858600.0,2166754.1874582637,1091261.0,1003616.3,562026.8,51917.46,7.4011745,2094877.2,613944.25,613951.6,0.5158386
14325,7.3776956,327.28464,297.12912,7.3776956,326.84964,3.7207587,3.5817058,294.87897,268.3,328.39938,0.01482081,327.14444,326.81464,0.9993202,1.0,0.0,0.0,0.0,0.0,326.504,326.504,-4145.792,859500.0,1946492.7269351392,934408.56,920929.6,0.0,0.0,7.3024645,1855338.2,0.0,7.3024645,0.6189575
14340,-0.042387918,326.58307,297.03366,-0.042387918,326.6846,0.0,0.0,294.935,268.15,327.90378,-8.515169e-05,326.40036,326.5922,-3.076874e-16,-3.0833609e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,860400.0,-11040.298974945983,-5260.659,-5278.735,0.0,0.0,0.0,-10539.395,0.0,0.0,0.6749878
14355,-0.042387918,326.67047,297.03366,-0.042387918,326.73892,0.0,0.0,294.9614,268.0,327.90378,-8.515169e-05,326.41037,326.59396,-1.4035346e-19,-7.710009e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,861300.0,-11040.298974945983,-5276.219,-5288.4053,0.0,0.0,0.0,-10564.625,0.0,0.0,0.7013855
14370,-0.042387918,326.73618,297.03366,-0.042387918,326.7823,0.0,0.0,294.9776,267.85,327.90378,-8.515169e-05,326.42062,326.59586,1.19021265e-20,-4.5426087e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,862200.0,-11040.298974945983,-5287.9165,-5296.126,0.0,0.0,0.0,-10584.043,0.0,0.0,0.71759033
14385,-0.042387918,326.78717,297.03366,-0.042387918,326.81824,0.0,0.0,294.98718,267.7,327.90378,-8.515169e-05,326.43112,326.59787,-5.1761555e-38,1.3981112e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,863100.0,-11040.298974945983,-5296.995,-5302.526,0.0,0.0,0.0,-10599.521,0.0,0.0,0.72717285
14400,-0.042387918,326.82843,297.03366,-0.042387918,326.84943,0.0,0.0,294.99033,267.55,327.90378,-8.515169e-05,326.44183,326.6,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,864000.0,-11040.298974945983,-5304.3403,-5308.0786,0.0,0.0,0.0,-10612.419,0.0,0.0,0.73031616
