minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
43200,-0.12588125,293.15,293.15,-0.12588125,293.15,0.0,0.0,293.15,265.35,293.15,-0.00025287873,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-0.0061546694,2592000.0,-0.0,-0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1100159
43215,-0.04238848,293.15,293.13318,-0.04238848,293.15,0.0,0.0,293.13232,265.4752,293.14932,-8.5152824e-05,293.15,293.15,-3.9006395e-19,1.8711899e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30407,2592900.0,-5.773698245503667,-2.9936347,-2.9936347,0.0,0.0,0.0,-5.9872694,0.0,0.0,-1.1276855
43230,12.135385,307.56512,293.26425,12.135232,293.33875,6.6820765,6.4099402,293.12418,265.63382,304.25247,0.024378221,307.92365,293.34885,0.99901205,0.65825737,1.0,0.0,1623272.0,0.0,343.15,343.15,-4290.005,2593800.0,1125067.717581669,728895.6,3796.778,1623272.0,0.0,13.092016,732692.4,1623272.0,1623285.1,-1.1358337
43245,12.05764,296.0536,295.54535,12.589644,347.4615,6.693653,6.4170218,293.17368,265.80054,320.5763,0.02475656,296.0568,347.57947,0.014518573,1.0,0.0,0.9080703,0.0,913042.0,343.15,343.15,-4216.331,2594700.0,2602656.377803646,25738.322,2745144.0,0.0,913042.0,13.110675,2770882.2,913042.0,913055.1,-1.0863342
43260,11.889998,317.1594,299.6038,11.889998,355.7792,6.410845,6.149756,293.33636,265.95,331.16632,0.023885427,317.34613,356.02307,0.9991854,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4206.814,2595600.0,3166314.9838533513,876691.56,2805287.5,1623272.0,1005475.0,12.5606,3681979.0,2628747.0,2628759.5,-0.923645
43275,10.575228,326.35413,302.26495,10.575228,336.17435,5.590868,5.371326,293.6082,266.10257,335.76474,0.021244226,326.42108,335.80035,0.9991854,1.0,1.0,0.13870643,1623272.0,139465.84,343.15,343.15,-4188.9746,2596500.0,2989043.540837736,1069943.6,1506118.1,1623272.0,139465.84,10.962194,2576061.8,1762737.9,1762748.9,-0.65182495
43290,8.739161,332.0303,303.2848,8.739161,346.78717,4.497656,4.3269205,293.90097,266.26617,337.01794,0.017555812,332.11288,346.91217,0.9991854,1.0,1.0,0.54004097,1623272.0,542997.7,343.15,343.15,-4165.3496,2597400.0,2487294.295965967,1055088.9,1596731.9,1623272.0,542997.7,8.824576,2651820.8,2166269.8,2166278.5,-0.3590393
43305,8.111194,338.5214,301.96793,8.111194,342.71466,4.1196766,3.9642525,294.16513,266.3967,341.1788,0.01629431,338.54495,342.63,0.9991854,1.0,1.0,0.2973132,1623272.0,298941.0,343.15,343.15,-4139.4023,2598300.0,2683439.519750914,1245267.4,1388119.5,1623272.0,298941.0,8.083929,2633387.0,1922213.0,1922221.1,-0.09487915
43320,7.774563,345.287,300.40323,7.774563,344.9167,3.9268422,3.7792032,294.3944,266.45,343.43164,0.0156180635,345.3611,344.94553,0.9991854,1.0,0.93852377,0.27709743,1523479.2,278614.56,342.039,342.039,-4132.264,2599200.0,2822485.970734988,1465596.8,1453505.2,1523479.2,278614.56,7.706045,2919102.0,1802093.8,1802101.5,0.13439941
43335,7.352824,344.2398,298.79654,7.352824,340.46344,3.7075002,3.5689862,294.57144,266.45,343.62827,0.014770847,344.19638,340.40424,0.9991854,1.0,0.47046453,0.07440542,763691.9,74812.78,338.706,338.706,-4146.209,2600100.0,2781250.74463228,1403372.8,1286751.5,763691.9,74812.78,7.2764864,2690124.2,838504.6,838511.9,0.31143188
43350,7.125944,337.69354,297.43222,7.125944,336.67413,3.5828986,3.449338,294.67963,266.45,338.871,0.014315074,337.46036,336.6209,0.9991854,1.0,0.0,0.0,0.0,0.0,336.484,336.484,-4145.264,2601000.0,2491436.8075262927,1204979.8,1174469.9,0.0,0.0,7.0322366,2379449.5,0.0,7.0322366,0.4196167
43365,-0.042387918,336.36203,297.31204,-0.042387918,336.41287,0.0,0.0,294.72485,266.45,338.1832,-8.515169e-05,336.09558,336.24673,-1.0645417e-12,-1.0678766e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2601900.0,-14617.040989469653,-6952.04,-6961.0913,0.0,0.0,0.0,-13913.131,0.0,0.0,0.46484375
43380,-0.042387918,336.4795,297.31204,-0.042387918,336.51376,0.0,0.0,294.73203,266.45,338.1832,-8.515169e-05,336.1095,336.24994,-6.888059e-20,-5.697442e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2602800.0,-14617.040989469653,-6972.9517,-6979.053,0.0,0.0,0.0,-13952.005,0.0,0.0,0.47201538
43395,-0.042387918,336.5687,297.31204,-0.042387918,336.59177,0.0,0.0,294.724,266.45,338.1832,-8.515169e-05,336.12378,336.25336,3.7083303e-21,-6.818205e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2603700.0,-14617.040989469653,-6988.8325,-6992.94,0.0,0.0,0.0,-13981.772,0.0,0.0,0.46398926
43410,-0.042387918,336.63885,297.31204,-0.042387918,336.65442,0.0,0.0,294.70612,266.45,338.1832,-8.515169e-05,336.13843,336.25696,7.1227846e-35,-1.8193885e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2604600.0,-14617.040989469653,-7001.323,-7004.0938,0.0,0.0,0.0,-14005.417,0.0,0.0,0.44610596
43425,-0.042387918,336.69638,297.31204,-0.042387918,336.7069,0.0,0.0,294.68817,266.45,338.1832,-8.515169e-05,336.1535,336.26074,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2605500.0,-14617.040989469653,-7011.5645,-7013.4385,0.0,0.0,0.0,-14025.003,0.0,0.0,0.42816162
43440,-0.042387918,336.74576,297.31204,-0.042387918,336.7529,0.0,0.0,294.6615,266.45,338.1832,-8.515169e-05,336.16895,336.26474,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2606400.0,-14617.040989469653,-7020.355,-7021.6265,0.0,0.0,0.0,-14041.981,0.0,0.0,0.40148926
43455,-0.042387918,336.78976,297.31204,-0.042387918,336.7946,0.0,0.0,294.5932,266.45,338.1832,-8.515169e-05,336.18475,336.26892,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2607300.0,-14617.040989469653,-7028.1895,-7029.048,0.0,0.0,0.0,-14057.237,0.0,0.0,0.33319092
43470,-0.042387918,336.8301,297.31204,-0.042387918,336.83337,0.0,0.0,294.53815,266.45,338.1832,-8.515169e-05,336.20096,336.27332,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2608200.0,-14617.040989469653,-7035.3716,-7035.953,0.0,0.0,0.0,-14071.324,0.0,0.0,0.2781372
43485,-0.042392004,336.86792,297.31204,-0.042392004,336.87012,0.0,0.0,294.48044,266.45,338.1832,-8.51599e-05,336.21753,336.2779,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3084,2609100.0,-14618.45109073181,-7042.782,-7043.1733,0.0,0.0,0.0,-14085.955,0.0,0.0,0.22042847
43500,-0.042387918,336.90372,297.32327,-0.042387918,336.9052,0.0,0.0,294.42737,266.45,338.16687,-8.5151696e-05,336.23444,336.28262,2.1854817e-19,-5.2799006e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2610000.0,-14607.186698819774,-7046.477,-7046.743,0.0,0.0,0.0,-14093.221,0.0,0.0,0.1673584
43515,-0.04238798,336.93774,302.22607,-0.04238798,336.93875,0.0,0.0,294.2703,266.51965,331.53503,-8.515182e-05,336.25162,336.28757,6.1768135e-19,-4.00454e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,2610900.0,-10481.987364305034,-6179.702,-6179.8813,0.0,0.0,0.0,-12359.584,0.0,0.0,0.010284424
43530,-0.042388074,336.9699,313.60794,-0.042388074,336.97058,0.0,0.0,294.1472,266.6857,315.55856,-8.515201e-05,336.26907,336.29263,5.9638983e-19,1.9955522e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,2611800.0,-697.6176044141802,-4159.1294,-4159.2485,0.0,0.0,0.0,-8318.378,0.0,0.0,-0.11282349
43545,-0.04238818,336.99994,322.8102,-0.04238818,337.0004,0.0,0.0,294.0236,266.88394,301.62106,-8.515222e-05,336.28668,336.29788,8.0912307e-20,2.0629252e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,2612700.0,7578.072546999692,-2526.2021,-2526.2837,0.0,0.0,0.0,-5052.486,0.0,0.0,-0.23641968
43560,12.8065605,341.72998,294.29834,0.11982521,335.57745,7.63065,0.0,293.91183,267.05,332.45947,0.012983696,341.85788,335.43497,0.9996847,8.559784e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-4285.685,2613600.0,2080984.6358186405,2551232.0,20774.37,1623272.0,0.0,7.63065,2572006.2,1623272.0,1623279.6,-0.34817505
43575,7.204941,320.70837,294.99277,7.2049413,349.98138,3.626457,3.4911747,293.85345,267.17624,343.82214,0.014473769,319.58725,349.1728,0.9996847,1.0,0.0,0.01366618,0.0,13741.002,343.15,343.15,-4145.896,2614500.0,2968329.4455898646,778173.6,1663997.0,0.0,13741.002,7.117632,2442170.5,13741.002,13748.119,-0.40655518
43590,7.1232285,300.81546,297.52606,7.123241,341.76562,3.5814993,3.4479957,293.89774,267.2997,320.00153,0.014309633,300.77048,342.05237,0.9201982,1.0,0.0,0.5420869,0.0,545054.9,343.15,343.15,-4145.3555,2615400.0,1350785.6471426066,98410.77,1323542.0,0.0,545054.9,7.0294952,1421952.8,545054.9,545061.9,-0.36227417
43605,7.196138,334.5256,298.85068,7.196138,338.49963,3.6214175,3.486331,293.94095,267.42334,341.00137,0.014456085,334.6311,338.04324,0.9991584,1.0,1.0,0.09183381,1623272.0,92336.6,343.15,343.15,-4145.6074,2616300.0,2559202.9609846463,1078231.1,1198341.2,1623272.0,92336.6,7.1077485,2276572.5,1715608.6,1715615.8,-0.31906128
43620,10.2128525,337.38272,299.18127,10.2128525,345.66592,5.3541923,5.1453233,294.0233,267.55,339.44342,0.020516263,337.124,345.64572,0.9991584,1.0,1.0,0.45644438,1623272.0,458943.44,343.15,343.15,-4170.596,2617200.0,3469320.9143296145,1638612.1,1993911.6,1623272.0,458943.44,10.499516,3632523.8,2082215.5,2082226.0,-0.23672485
43635,8.971843,341.57706,299.44025,8.971844,342.63864,4.6111884,4.435142,294.02798,267.6844,342.37265,0.018023241,341.54227,342.57507,0.9991584,1.0,1.0,0.28633106,1623272.0,287898.72,343.15,343.15,-4147.358,2618100.0,3249880.4919703845,1587788.2,1627790.8,1623272.0,287898.72,9.04633,3215579.0,1911170.8,1911179.8,-0.23202515
43650,7.294501,341.50723,299.7331,7.2945013,343.1186,3.6800714,3.5427475,294.04675,267.82916,342.43445,0.014653684,341.61356,343.16855,0.9991584,1.0,1.0,0.33340612,1623272.0,335231.53,343.15,343.15,-4151.514,2619000.0,2628075.0169204,1279830.2,1329197.4,1623272.0,335231.53,7.222819,2609027.5,1958503.5,1958510.8,-0.21325684
43665,7.274864,342.4516,299.9388,7.274864,343.23264,3.6691651,3.5322733,294.07355,267.98438,342.89432,0.014614236,342.4946,343.23288,0.9991584,1.0,1.0,0.30755007,1623272.0,309233.94,343.15,343.15,-4151.3174,2619900.0,2636599.8801655676,1298954.0,1322818.1,1623272.0,309233.94,7.2014384,2621772.0,1932506.0,1932513.2,-0.1864624
43680,7.573781,341.7582,299.98276,7.573781,342.87616,3.8251917,3.681869,294.10428,268.15,342.66013,0.01521472,341.82544,342.90268,0.9991584,1.0,1.0,0.3227866,1623272.0,324553.88,343.15,343.15,-4142.189,2620800.0,2727161.635073412,1328872.1,1364434.0,1623272.0,324553.88,7.507061,2693306.0,1947825.9,1947833.4,-0.1557312
43695,8.031419,342.7033,299.8427,8.031419,343.31342,4.1018977,3.9477897,294.1626,268.3781,343.06287,0.016134053,342.7061,343.3023,0.9991584,1.0,1.0,0.30615002,1623272.0,307826.2,343.15,343.15,-4167.9263,2621700.0,2928728.3443885827,1445771.8,1466351.9,1623272.0,307826.2,8.049687,2912123.5,1931098.2,1931106.2,-0.09741211
43710,7.2585883,343.93478,299.51257,7.2585883,343.2529,3.65816,3.5216637,294.21487,268.67917,343.84952,0.01458154,343.969,343.25497,0.9991584,1.0,0.88318837,0.25839502,1433654.9,259809.73,343.15,343.15,-4148.8003,2622600.0,2715303.8478663634,1354258.6,1333470.6,1433654.9,259809.73,7.179824,2687729.2,1693464.6,1693471.8,-0.045135498
43725,7.554022,344.01855,299.11014,7.554022,343.59906,3.8281322,3.684982,294.25656,268.99063,343.6425,0.015175026,343.94736,343.58273,0.9991584,1.0,0.83284265,0.25148124,1351930.1,252858.11,343.15,343.15,-4158.0,2623500.0,2838274.0862375614,1424804.5,1411495.2,1351930.1,252858.11,7.513114,2836299.8,1604788.2,1604795.8,-0.0034484863
43740,7.4933424,343.459,298.7036,7.4933424,342.69788,3.777811,3.6363332,294.28668,269.25,343.39633,0.01505313,343.4151,342.65692,0.9991584,1.0,0.7371552,0.19213314,1196603.4,193185.06,340.928,340.928,-4138.4634,2624400.0,2825614.221236634,1408543.6,1384589.1,1196603.4,193185.06,7.4141445,2793132.8,1389788.5,1389795.9,0.026672363
43755,7.6686993,339.38037,298.33032,7.6686997,338.4566,3.8752406,3.7298448,294.3067,269.4245,340.14288,0.015405399,339.3272,338.41348,0.9991584,1.0,0.60036176,0.15029211,974550.4,151114.97,337.595,337.595,-4139.7505,2625300.0,2705384.5447646496,1322162.0,1292408.9,974550.4,151114.97,7.6050854,2614571.0,1125665.4,1125673.0,0.046691895
43770,7.279954,335.28076,298.0048,7.279954,334.9673,3.6791756,3.5420337,294.31436,269.55283,336.14664,0.01462446,335.22443,334.92484,0.9991584,1.0,0.5242526,0.13395214,851004.5,134685.53,334.262,334.262,-4159.9253,2626200.0,2342776.3135826355,1139742.9,1130158.1,851004.5,134685.53,7.2212095,2269901.0,985690.0,985697.25,0.054351807
43785,7.4252963,331.75168,297.7297,7.4252963,331.561,3.7495823,3.60943,294.30927,269.67975,332.6506,0.014916433,331.76483,331.53696,0.9991584,1.0,0.47879767,0.12127042,777218.8,121934.375,330.929,330.929,-4149.002,2627100.0,2187760.0188821815,1061017.5,1055071.1,777218.8,121934.375,7.3590126,2116088.5,899153.2,899160.56,0.04925537
43800,7.197325,328.53394,297.5177,7.1973257,328.2634,3.631429,3.4961367,294.29434,269.85,329.31485,0.014458471,328.51355,328.23038,0.9991584,1.0,0.42579967,0.10546911,691188.7,106046.55,327.596,327.596,-4156.894,2628000.0,1930900.2951472679,937582.5,929404.5,691188.7,106046.55,7.1275654,1866987.0,797235.25,797242.4,0.034332275
43815,7.9300084,325.10214,297.38794,7.930009,324.8854,4.0061464,3.8551202,294.26672,270.11008,325.73602,0.015930334,325.08072,324.8565,0.9991584,1.0,0.39717388,0.10039269,644721.25,100942.34,324.263,324.263,-4125.2207,2628900.0,1896696.6537121835,923050.2,915831.7,644721.25,100942.34,7.8612666,1838881.9,745663.6,745671.5,0.006713867
43830,7.92841,321.69116,297.34262,7.92841,321.55667,4.027311,3.8758929,294.2377,270.4284,322.441,0.015927123,321.65002,321.51968,0.9991584,1.0,0.39208943,0.11002506,636467.75,110627.45,322.597,322.597,-4149.2456,2629800.0,1678929.5086861784,810789.9,806311.44,636467.75,110627.45,7.903204,1617101.2,747095.2,747103.06,-0.02230835
43845,7.5106544,322.8063,297.34595,7.510655,323.84457,3.7944882,3.6524887,294.20798,270.7325,322.76422,0.015087907,322.87845,323.89212,0.9991584,1.0,0.5191969,0.18950708,842797.75,190544.64,324.265,324.265,-4146.751,2630700.0,1610735.9446120996,803140.56,835892.56,842797.75,190544.64,7.4469767,1639033.1,1033342.4,1033349.8,-0.05203247
43860,7.711018,324.81796,297.3994,7.711018,325.27878,3.9237156,3.7768862,294.17963,270.95,324.7277,0.015490411,324.8431,325.2935,0.9991584,1.0,0.6005597,0.20025659,974871.7,201352.98,325.933,325.933,-4167.992,2631600.0,1777970.240106049,887984.7,902908.75,974871.7,201352.98,7.7006016,1790893.5,1176224.6,1176232.4,-0.0803833
43875,7.322569,326.8101,297.56546,7.322569,327.21048,3.6995132,3.5614967,294.16467,271.08673,326.69897,0.014710068,326.8087,327.2194,0.9991584,1.0,0.6397011,0.21222414,1038408.9,213386.08,327.601,327.601,-4156.3457,2632500.0,1799935.0794832765,899412.4,911726.3,1038408.9,213386.08,7.26101,1811138.8,1251795.0,1251802.2,-0.095336914
43890,8.035658,328.70166,297.8242,8.035658,328.87314,4.0921493,3.938179,294.16132,271.20624,327.9717,0.01614257,328.6981,328.89233,0.9991584,1.0,0.70652544,0.23797674,1146883.0,239279.67,329.269,329.269,-4154.906,2633400.0,2043965.566286988,1042107.3,1047894.7,1146883.0,239279.67,8.030329,2090002.0,1386162.6,1386170.6,-0.09869385
43905,7.9936647,330.94653,298.10672,7.9936647,330.82553,4.064624,3.9116962,294.16208,271.32266,330.03262,0.01605821,330.9671,330.85016,0.9991584,1.0,0.7451885,0.24492861,1209643.5,246269.6,330.937,330.937,-4150.417,2634300.0,2153226.0498371217,1102543.9,1098481.4,1209643.5,246269.6,7.9763203,2201025.2,1455913.1,1455921.1,-0.09793091
43920,7.423178,332.11258,298.34506,7.423178,332.10532,3.7522566,3.6120772,294.17776,271.45,331.42798,0.014912179,332.18,332.14502,0.9991584,1.0,0.77515715,0.25564554,1258290.9,257045.2,332.605,332.605,-4153.479,2635200.0,2072021.1141123741,1052781.6,1052555.1,1258290.9,257045.2,7.364334,2105336.8,1515336.1,1515343.5,-0.08224487
43935,7.314592,334.06497,298.47922,7.314592,334.0529,3.6917074,3.553932,294.20926,271.597,333.33182,0.014694043,334.15543,334.09683,0.9991584,1.0,0.80019945,0.2607076,1298941.4,262134.97,334.273,334.273,-4152.275,2636100.0,2150927.602585,1093240.1,1092868.9,1298941.4,262134.97,7.2456393,2186109.0,1561076.4,1561083.6,-0.050750732
43950,9.845003,336.24768,298.4826,9.845003,335.93033,5.066497,4.869065,294.24246,271.75446,335.36844,0.019777302,336.21188,335.93512,0.9991584,1.0,0.7964888,0.25531968,1292918.0,256717.58,335.941,335.941,-4107.6577,2637000.0,3063909.5016471175,1561548.5,1548426.4,1292918.0,256717.58,9.935562,3109975.0,1549635.6,1549645.5,-0.017547607
43965,8.156998,338.23798,298.38647,8.156998,337.78546,4.1460514,3.9895532,294.2759,271.9097,337.51486,0.016386325,338.18976,337.7839,0.9991584,1.0,0.7600389,0.23906344,1233749.9,240372.31,337.609,337.609,-4140.3525,2637900.0,2692915.913071363,1365288.1,1349785.2,1233749.9,240372.31,8.135605,2715073.5,1474122.2,1474130.4,0.015899658
43980,7.541661,339.65604,298.22128,7.541661,339.1522,3.8217182,3.6788352,294.30804,272.05,338.15796,0.015150195,339.709,339.202,0.9991584,1.0,0.76189274,0.23940264,1236759.1,240713.38,337.61,337.61,-4158.4565,2638800.0,2541203.401562541,1312444.8,1296485.5,1236759.1,240713.38,7.500553,2608930.2,1477472.5,1477480.0,0.048034668
43995,8.382494,336.58188,297.99344,8.382494,335.31244,4.3079543,4.1455016,294.34396,272.13638,337.31863,0.016839316,336.33224,335.20386,0.9991584,1.0,0.56974214,0.1267906,924846.44,127484.77,334.277,334.277,-4177.4385,2639700.0,2781279.459599682,1358563.0,1313870.5,924846.44,127484.77,8.453456,2672433.5,1052331.2,1052339.8,0.08395386
44010,7.4638386,332.04578,297.70734,7.4638386,331.62415,3.7795136,3.6383421,294.36807,272.1518,332.92896,0.01499386,332.02905,331.59726,0.9991584,1.0,0.4522724,0.11391236,734161.1,114536.03,330.944,330.944,-4159.1973,2640600.0,2218053.7371432935,1076445.6,1063228.2,734161.1,114536.03,7.4178557,2139674.0,848697.1,848704.56,0.108062744
44025,7.558633,328.80548,297.39755,7.5586333,328.42993,3.8169012,3.6739144,294.3736,272.1163,329.69083,0.01518429,328.75427,328.3835,0.9991584,1.0,0.3744251,0.08541186,607793.8,85879.49,327.611,327.611,-4142.2246,2641500.0,2059471.8022115445,997084.2,985162.0,607793.8,85879.49,7.4908156,1982246.2,693673.3,693680.8,0.113586426
44040,7.2138596,325.35226,297.11166,7.21386,324.9972,3.6387703,3.5031512,294.36246,272.05,325.97427,0.014491686,325.32474,324.967,0.9991584,1.0,0.32322943,0.07612191,524689.25,76538.68,324.278,324.278,-4154.8535,2642400.0,1756725.0525015083,855639.7,844881.7,524689.25,76538.68,7.1419215,1700521.4,601227.94,601235.06,0.10244751
44055,7.3776684,321.90106,296.89267,7.3776684,321.64493,3.7233908,3.5842876,294.33737,271.91406,322.48785,0.014820755,321.91168,321.62485,0.9991584,1.0,0.29635057,0.06865237,481057.56,69028.24,320.945,320.945,-4148.902,2643300.0,1593227.8649097213,774915.25,766978.6,481057.56,69028.24,7.307678,1541893.9,550085.8,550093.1,0.07736206
44070,7.636353,318.2313,296.77472,7.6363535,318.1761,3.8735018,3.7285178,294.2926,271.7125,319.11514,0.0153404195,318.20428,318.1429,0.9991584,1.0,0.26659226,0.060214475,432751.75,60544.152,317.612,317.612,-4157.947,2644200.0,1439388.1709631274,688169.9,686399.3,432751.75,60544.152,7.6020193,1374569.2,493295.9,493303.5,0.032592773
44085,6.301165,307.07095,296.7511,6.5857816,316.7295,3.2131639,3.094094,294.2496,271.5297,313.15216,0.012944082,306.96457,316.65854,0.014576172,1.0,0.0,0.049171228,0.0,49440.438,314.279,314.279,-4143.706,2645100.0,891646.0906792736,273113.84,552608.0,0.0,49440.438,6.3072577,825721.9,49440.438,49446.746,-0.010406494
44100,5.634737,301.73184,296.78192,5.8923697,314.12515,2.8446686,2.7396333,294.19073,271.45,308.5363,0.011578213,301.6436,314.2032,0.014576172,1.0,0.0,0.14934172,0.0,150159.36,315.947,315.947,-4133.044,2646000.0,571597.0478722965,117144.3,429209.47,0.0,150159.36,5.584302,546353.75,150159.36,150164.94,-0.0692749
44115,6.2902746,298.73502,296.77942,6.574461,317.26297,3.2036061,3.0848362,294.12366,271.45,308.27335,0.012921772,298.7133,317.2665,0.014576172,1.0,0.0,0.16880983,0.0,169734.08,317.615,317.615,-4138.819,2646900.0,623791.9955911536,51665.22,565606.9,0.0,169734.08,6.2884426,617272.1,169734.08,169740.36,-0.13635254
44130,7.0170646,298.16418,296.7558,7.329475,318.5038,3.6093056,3.4747083,294.05264,271.45,308.34976,0.014410146,298.16025,318.52756,0.014576172,1.0,0.0,0.21526599,0.0,216444.56,319.283,319.283,-4146.033,2647800.0,701696.9553982108,41507.496,669486.5,0.0,216444.56,7.084014,710994.0,216444.56,216451.64,-0.20736694
44145,7.9241943,306.97348,296.86304,7.9241943,327.9499,4.0280886,3.8767061,293.98416,271.45,309.21045,0.015918653,308.20282,329.1564,0.9993259,1.0,1.0,1.0,1623272.0,1005475.0,320.395,320.395,-4152.6436,2648700.0,825527.5328019706,336491.9,1034620.75,1623272.0,1005475.0,7.9047947,1371112.6,2628747.0,2628755.0,-0.2758484
44160,8.413184,321.2278,297.29385,8.413184,318.1932,4.30701,4.144189,293.95068,271.45,321.81284,0.01690097,321.28696,318.01624,0.9993274,1.0,0.7778023,0.096549,1262584.6,97077.61,322.619,322.619,-4158.733,2649600.0,1740457.1939155404,845715.44,738486.5,1262584.6,97077.61,8.451199,1584202.0,1359662.2,1359670.8,-0.30932617
44175,8.658821,323.34787,298.66757,8.658821,325.08743,4.4484515,4.279726,293.94775,271.45,323.02264,0.01739442,323.37134,325.15875,0.9993274,1.0,0.8431749,0.33472556,1368702.1,336558.2,324.287,324.287,-4161.69,2650500.0,1779297.8532623465,897549.56,960812.3,1368702.1,336558.2,8.728178,1858361.9,1705260.2,1705269.0,-0.31225586
44190,8.756177,325.46744,299.5733,8.756177,325.25302,4.505022,4.33392,293.96304,271.45,325.2483,0.017589998,325.4826,325.25223,0.9993274,1.0,0.8712042,0.2745406,1414201.2,276043.72,325.955,325.955,-4163.103,2651400.0,1896816.478601113,952281.2,944395.8,1414201.2,276043.72,8.838942,1896677.0,1690245.0,1690253.9,-0.29696655
44205,8.703949,327.0294,300.12317,8.703949,327.3343,4.474946,4.3051157,293.99512,271.45,326.7695,0.017485078,327.04614,327.355,0.9993274,1.0,0.8976967,0.30228236,1457205.8,303937.38,327.623,327.623,-4162.6333,2652300.0,1956835.4442641293,983599.5,994745.7,1457205.8,303937.38,8.780062,1978345.2,1761143.1,1761151.9,-0.26489258
44220,8.538287,328.7761,300.42996,8.538287,328.90903,4.379502,4.2136765,294.0381,271.45,328.5038,0.017152283,328.79333,328.92383,0.9993274,1.0,0.9216951,0.30291915,1496161.8,304577.62,329.291,329.291,-4160.8193,2653200.0,2022428.8275022446,1016515.06,1021282.2,1496161.8,304577.62,8.593178,2037797.2,1800739.4,1800748.0,-0.22192383
44235,8.249188,330.54572,300.57037,8.249188,330.6526,4.2138443,4.0548897,294.0917,271.3719,330.22867,0.016571524,330.56235,330.66904,0.9993274,1.0,0.9350276,0.30672628,1517804.1,308405.6,330.959,330.959,-4157.5264,2654100.0,2064229.1494892447,1038543.4,1042246.1,1517804.1,308405.6,8.268734,2080789.5,1826209.8,1826218.0,-0.16830444
44250,7.9363875,332.25302,300.59897,7.936388,332.31528,4.036202,3.8845155,294.1431,271.2,331.89667,0.01594315,332.2711,332.33264,0.9993274,1.0,0.94449306,0.30818903,1533169.0,309876.38,332.627,332.627,-4154.106,2655000.0,2095732.301823989,1055119.1,1057194.2,1533169.0,309876.38,7.9207172,2112313.5,1843045.4,1843053.2,-0.11691284
44265,7.576319,334.00272,300.54175,7.576319,334.019,3.8336918,3.6901758,294.19495,271.02814,333.59717,0.015219819,334.022,334.03735,0.9993274,1.0,0.9470771,0.30732948,1537363.8,309012.1,334.295,334.295,-4150.3076,2655900.0,2113009.506684648,1064746.1,1065264.6,1537363.8,309012.1,7.5238676,2130010.8,1846375.9,1846383.4,-0.06506348
44280,7.1924,335.74945,300.40393,7.1924,335.70377,3.6198878,3.4848726,294.2461,270.95,335.29437,0.014448576,335.7676,335.7225,0.9993274,1.0,0.94069767,0.30345517,1527008.1,305116.6,335.963,335.963,-4146.22,2656800.0,2117292.1982702063,1067720.2,1066340.2,1527008.1,305116.6,7.10476,2134060.5,1832124.8,1832131.9,-0.013916016
44295,7.9502635,337.057,300.2065,7.9502635,337.19464,4.0503263,3.8981993,294.28726,271.01935,336.40985,0.015971024,337.0884,337.22504,0.9993274,1.0,0.99881446,0.32921398,1621347.5,331016.44,337.631,337.631,-4161.0786,2657700.0,2428458.3756834534,1230478.8,1235074.5,1621347.5,331016.44,7.9485254,2465553.2,1952364.0,1952372.0,0.027252197
44310,7.3922696,340.01874,299.96756,7.3922696,339.60535,3.7398417,3.600255,294.32526,271.17657,339.29196,0.014850087,340.03064,339.61493,0.9993274,1.0,0.95098853,0.2961561,1543713.0,297777.56,339.299,339.299,-4158.8086,2658600.0,2452677.3894735924,1243490.2,1230655.5,1543713.0,297777.56,7.3400965,2474145.8,1841490.5,1841497.9,0.06524658
44325,7.653651,341.1057,299.7011,7.653651,340.55115,3.864406,3.7193959,294.36282,271.34552,339.7704,0.015375168,341.1999,340.6106,0.9993274,1.0,0.9332106,0.30345568,1514854.6,305117.12,340.967,340.967,-4136.8633,2659500.0,2587501.7102588913,1330964.9,1313138.1,1514854.6,305117.12,7.583802,2644103.0,1819971.8,1819979.4,0.10281372
44340,8.078922,342.922,299.4073,8.078922,342.66174,4.1194296,3.9644039,294.39542,271.45,342.19394,0.01622948,342.8571,342.65244,0.9993274,1.0,0.9082005,0.2847268,1474256.4,286285.66,342.635,342.635,-4158.3022,2660400.0,2916501.538439297,1476518.1,1467687.4,1474256.4,286285.66,8.083834,2944205.5,1760542.0,1760550.1,0.1354065
44355,7.232819,343.86237,299.0752,7.2328196,343.51727,3.6562302,3.520062,294.42184,271.47095,343.35535,0.014529773,343.94968,343.54654,0.9993274,1.0,0.8757838,0.264809,1421635.2,266258.84,343.15,343.15,-4163.364,2661300.0,2702198.3069897713,1360537.5,1350054.4,1421635.2,266258.84,7.1762924,2710592.0,1687894.1,1687901.2,0.16183472
44370,7.3898897,343.13602,298.73956,7.38989,342.49954,3.7389727,3.5994298,294.4391,271.459,343.6451,0.014845307,343.10028,342.45084,0.9993274,1.0,0.73641056,0.1870019,1195394.6,188025.73,340.928,340.928,-4159.322,2662200.0,2799873.9166187933,1377956.6,1358202.1,1195394.6,188025.73,7.3384027,2736158.8,1383420.4,1383427.8,0.17907715
44385,7.199087,339.96457,298.42538,7.199087,338.71558,3.630038,3.4947526,294.443,271.44257,340.1176,0.01446201,339.90497,338.6804,0.9993274,1.0,0.59147376,0.15002193,960122.75,150843.3,337.595,337.595,-4154.0576,2663100.0,2532404.4924435327,1255985.6,1218220.9,960122.75,150843.3,7.1247907,2474206.5,1110966.0,1110973.1,0.1829834
44400,7.600254,335.13303,298.15417,7.600254,334.83658,3.8579352,3.7136726,294.42856,271.45,335.8156,0.015267901,335.1301,334.8152,0.9993274,1.0,0.5441974,0.14331293,883380.4,144097.58,334.262,334.262,-4162.9097,2664000.0,2415046.667623301,1180404.4,1170941.5,883380.4,144097.58,7.5716076,2351346.0,1027477.94,1027485.5,0.16854858
44415,8.249598,332.53937,297.95215,8.249598,331.83102,4.175958,4.017738,294.39667,271.6162,332.38907,0.016572345,332.51413,331.8089,0.9993274,1.0,0.49362105,0.12801975,801281.2,128720.664,330.929,330.929,-4117.678,2664900.0,2396942.1982302493,1198388.6,1173845.8,801281.2,128720.664,8.193696,2372234.5,930001.9,930010.06,0.13665771
44430,7.4631886,328.24924,297.84793,7.463189,328.14395,3.781873,3.6406636,294.35382,271.91443,329.13968,0.014992555,328.17584,328.0978,0.9993274,1.0,0.48060572,0.13635746,780153.8,137104.02,329.263,329.263,-4162.351,2665800.0,1970401.6221841357,952940.9,949640.7,780153.8,137104.02,7.422537,1902581.5,917257.8,917265.25,0.093811035
44445,7.354666,329.40958,297.8558,7.354666,330.5399,3.7174957,3.5787683,294.30426,272.1304,329.34265,0.014774547,329.44528,330.57605,0.9993274,1.0,0.62422484,0.22163229,1013286.7,222845.73,330.931,330.931,-4156.801,2666700.0,1953856.3734958472,974683.3,1009598.1,1013286.7,222845.73,7.2962637,1984281.5,1236132.4,1236139.6,0.04425049
44460,9.993067,330.88846,297.9757,9.993068,331.6758,5.2272344,5.024335,294.25995,272.05,330.963,0.020074744,330.81427,331.66043,0.9993274,1.0,0.76140046,0.25570226,1235960.0,257102.23,332.599,332.599,-4172.1855,2667600.0,2781289.0959517974,1381377.0,1414423.1,1235960.0,257102.23,10.25157,2795800.0,1493062.2,1493072.5,-6.1035156e-05
44475,7.263915,333.46185,298.25598,7.263915,333.85944,3.6604812,3.5238802,294.22925,271.72186,333.56168,0.014592241,333.47275,333.8625,0.9993274,1.0,0.7700537,0.24548966,1250006.6,246833.72,334.267,334.267,-4148.0967,2668500.0,2163794.592162634,1074076.4,1086206.0,1250006.6,246833.72,7.1843615,2160282.5,1496840.4,1496847.5,-0.030761719
44490,7.3232875,334.39877,298.6306,7.3232875,335.13495,3.7087967,3.5705938,294.21948,271.35,334.23752,0.014711511,334.56573,335.20926,0.9993274,1.0,0.8935177,0.30317014,1450422.1,304830.0,335.935,335.935,-4166.87,2669400.0,2200091.7024402893,1100150.1,1122793.2,1450422.1,304830.0,7.2793903,2222943.5,1755252.1,1755259.4,-0.040527344
44505,7.289347,336.49603,298.94797,7.289347,336.99802,3.676589,3.5393906,294.22974,270.95312,336.90262,0.01464333,336.56262,337.0126,0.9993274,1.0,0.89751583,0.28342965,1456912.2,284981.44,337.603,337.603,-4150.7256,2670300.0,2334286.4272345197,1149543.8,1164912.0,1456912.2,284981.44,7.2159796,2314455.8,1741893.8,1741901.0,-0.030273438
44520,7.2232246,339.30838,299.12482,7.2232246,339.25632,3.6423163,3.5065234,294.25095,270.55,338.55887,0.014510498,339.3257,339.2797,0.9993274,1.0,0.91230243,0.29464573,1480915.0,296258.9,339.271,339.271,-4152.9653,2671200.0,2403272.51090136,1219070.6,1217491.1,1480915.0,296258.9,7.14884,2436561.8,1777173.9,1777181.0,-0.009063721
44535,8.736495,341.8248,298.81992,8.736495,340.46063,4.4314523,4.262055,294.44925,270.15,340.89905,0.01755046,341.8078,340.4294,0.9993274,1.0,0.77911764,0.20050183,1264719.9,201599.58,337.605,337.605,-4101.657,2672100.0,3101733.9690310904,1577990.1,1527934.4,1264719.9,201599.58,8.693507,3105924.5,1466319.5,1466328.2,0.1892395
44550,7.193383,339.08154,297.895,7.193383,335.86734,3.63098,3.4957407,294.61508,269.75,338.62497,0.014450551,339.0084,335.81744,0.9993274,1.0,0.36386582,0.05650218,590653.2,56811.527,334.272,334.272,-4158.9507,2673000.0,2471996.773794217,1244336.8,1147228.6,590653.2,56811.527,7.1267204,2391565.5,647464.7,647471.8,0.35507202
44565,-0.06313371,332.63184,296.9598,-0.063133724,332.6521,-3.4187434e-11,-3.4149555e-11,294.7229,269.35,334.36032,-0.00012682725,332.51553,332.60944,0.2348905,0.23533314,0.0,0.0,0.0,0.0,332.05,332.05,-99.21892,2673900.0,-19922.296944823614,-9458.852,-9464.227,0.0,0.0,-6.833699e-11,-18923.078,0.0,-6.833699e-11,0.46289062
44580,-0.042387918,332.7662,296.96158,-0.042387918,332.7795,0.0,0.0,294.7776,268.95,334.35898,-8.515169e-05,332.52756,332.61243,2.9032932e-14,2.9106424e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2674800.0,-13374.697390999036,-6374.271,-6376.6396,0.0,0.0,0.0,-12750.91,0.0,0.0,0.5175781
44595,-0.042387918,332.85803,296.96158,-0.042387918,332.86697,0.0,0.0,294.80447,268.55,334.35898,-8.515169e-05,332.5391,332.61536,1.5466148e-18,-2.688006e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2675700.0,-13374.697390999036,-6390.6187,-6392.2104,0.0,0.0,0.0,-12782.829,0.0,0.0,0.5444641
44610,-0.042387918,332.9288,296.96158,-0.042387918,332.93484,0.0,0.0,294.8189,268.15,334.35898,-8.515169e-05,332.551,332.61847,-4.6239315e-21,1.7200783e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2676600.0,-13374.697390999036,-6403.218,-6404.294,0.0,0.0,0.0,-12807.512,0.0,0.0,0.5588989
44625,-0.042387918,332.98532,296.96158,-0.042387918,332.9894,0.0,0.0,294.82617,267.75,334.35898,-8.515169e-05,332.56326,332.62177,7.41106e-40,-2.75687e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2677500.0,-13374.697390999036,-6413.28,-6414.008,0.0,0.0,0.0,-12827.287,0.0,0.0,0.5661621
44640,-0.042387918,333.03256,296.96158,-0.042387918,333.0353,0.0,0.0,294.82996,267.35,334.35898,-8.515169e-05,332.57587,332.6252,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2678400.0,-13374.697390999036,-6421.6904,-6422.179,0.0,0.0,0.0,-12843.869,0.0,0.0,0.5699463
44655,-0.042387918,333.07385,296.96158,-0.042387918,333.0757,0.0,0.0,294.82993,266.96564,334.35898,-8.515169e-05,332.58884,332.62885,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2679300.0,-13374.697390999036,-6429.041,-6429.3726,0.0,0.0,0.0,-12858.414,0.0,0.0,0.5699158
44670,-0.042387918,333.1112,296.96158,-0.042387918,333.1125,0.0,0.0,294.82852,266.6,334.35898,-8.515169e-05,332.60214,332.63266,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2680200.0,-13374.697390999036,-6435.691,-6435.9194,0.0,0.0,0.0,-12871.61,0.0,0.0,0.56851196
44685,-0.042387918,333.14603,296.96158,-0.042387918,333.14688,0.0,0.0,294.82846,266.23438,334.35898,-8.515169e-05,332.61584,332.63663,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2681100.0,-13374.697390999036,-6441.89,-6442.0425,0.0,0.0,0.0,-12883.933,0.0,0.0,0.5684509
44700,-0.042387918,333.17902,296.96158,-0.042387918,333.1796,0.0,0.0,294.82767,265.85,334.35898,-8.515169e-05,332.62988,332.64078,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2682000.0,-13374.697390999036,-6447.763,-6447.8667,0.0,0.0,0.0,-12895.63,0.0,0.0,0.5676575
44715,-0.042387918,333.21063,296.96158,-0.042387918,333.211,0.0,0.0,294.8268,265.45,334.35898,-8.515169e-05,332.64423,332.64508,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2682900.0,-13374.697390999036,-6453.392,-6453.457,0.0,0.0,0.0,-12906.85,0.0,0.0,0.566803
44730,-0.042387918,333.24094,296.96158,-0.042387918,333.2412,0.0,0.0,294.82556,265.05,334.35898,-8.515169e-05,332.65887,332.64957,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2683800.0,-13374.697390999036,-6458.787,-6458.836,0.0,0.0,0.0,-12917.623,0.0,0.0,0.56555176
44745,-0.042387918,333.2699,296.96158,-0.042387918,333.27008,0.0,0.0,294.82446,264.65,334.35898,-8.515169e-05,332.6738,332.65417,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2684700.0,-13374.697390999036,-6463.943,-6463.9756,0.0,0.0,0.0,-12927.918,0.0,0.0,0.5644531
44760,-0.042387918,333.29718,296.96158,-0.042387918,333.2973,0.0,0.0,294.82297,264.25,334.35898,-8.515169e-05,332.6889,332.65894,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2685600.0,-13374.697390999036,-6468.8,-6468.822,0.0,0.0,0.0,-12937.621,0.0,0.0,0.56295776
44775,-0.042387918,333.32245,296.96158,-0.042387918,333.3225,0.0,0.0,294.82156,263.85,334.35898,-8.515169e-05,332.70416,332.6638,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2686500.0,-13374.697390999036,-6473.2983,-6473.3096,0.0,0.0,0.0,-12946.607,0.0,0.0,0.56155396
44790,-0.042387918,333.34512,296.96158,-0.042387918,333.34518,0.0,0.0,294.82037,263.45,334.35898,-8.515169e-05,332.71945,332.66873,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2687400.0,-13374.697390999036,-6477.3354,-6477.346,0.0,0.0,0.0,-12954.682,0.0,0.0,0.56036377
44805,-0.042387918,333.36465,296.96158,-0.042387918,333.3647,0.0,0.0,294.81894,263.05,334.35898,-8.515169e-05,332.73468,332.67374,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2688300.0,-13374.697390999036,-6480.8125,-6480.818,0.0,0.0,0.0,-12961.631,0.0,0.0,0.55892944
44820,-0.042387918,333.38034,296.96158,-0.042387918,333.38034,0.0,0.0,294.81793,262.65,334.35898,-8.515169e-05,332.74976,332.67874,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2689200.0,-13374.697390999036,-6483.605,-6483.605,0.0,0.0,0.0,-12967.21,0.0,0.0,0.55792236
44835,-0.042387918,333.39142,296.96158,-0.042387918,333.39142,0.0,0.0,294.8166,262.23672,334.35898,-8.515169e-05,332.76453,332.68375,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2690100.0,-13374.697390999036,-6485.577,-6485.577,0.0,0.0,0.0,-12971.154,0.0,0.0,0.5565796
44850,-0.042387918,333.3971,296.96158,-0.042387918,333.39713,0.0,0.0,294.8157,261.80624,334.35898,-8.515169e-05,332.77887,332.6887,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2691000.0,-13374.697390999036,-6486.588,-6486.5933,0.0,0.0,0.0,-12973.182,0.0,0.0,0.5556946
44865,-0.042387918,333.39655,296.96158,-0.042387918,333.39658,0.0,0.0,294.8145,261.37265,334.35898,-8.515169e-05,332.79257,332.69348,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2691900.0,-13374.697390999036,-6486.4897,-6486.495,0.0,0.0,0.0,-12972.984,0.0,0.0,0.5545044
44880,-0.042387918,333.3889,296.96158,-0.042387918,333.3889,0.0,0.0,294.81335,260.95,334.35898,-8.515169e-05,332.8055,332.6981,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2692800.0,-13374.697390999036,-6485.126,-6485.126,0.0,0.0,0.0,-12970.252,0.0,0.0,0.5533447
44895,-0.042387918,333.37302,296.96158,-0.042387918,333.37302,0.0,0.0,294.77847,260.57187,334.35898,-8.515169e-05,332.81738,332.70245,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2693700.0,-13374.697390999036,-6482.3013,-6482.3013,0.0,0.0,0.0,-12964.603,0.0,0.0,0.51846313
44910,-0.042387918,333.34833,296.96158,-0.042387918,333.34833,0.0,0.0,294.75262,260.2625,334.35898,-8.515169e-05,332.82806,332.7065,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2694600.0,-13374.697390999036,-6477.906,-6477.906,0.0,0.0,0.0,-12955.812,0.0,0.0,0.49261475
44925,-0.042387918,333.31354,296.96158,-0.042387918,333.31354,0.0,0.0,294.73273,260.02188,334.35898,-8.515169e-05,332.83728,332.71014,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2695500.0,-13374.697390999036,-6471.712,-6471.712,0.0,0.0,0.0,-12943.424,0.0,0.0,0.4727173
44940,-0.042387918,333.26797,296.96158,-0.042387918,333.26797,0.0,0.0,294.70563,259.85,334.35898,-8.515169e-05,332.84476,332.71332,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2696400.0,-13374.697390999036,-6463.6006,-6463.6006,0.0,0.0,0.0,-12927.201,0.0,0.0,0.44561768
44955,-0.042387918,333.21033,296.96158,-0.042387918,333.21033,0.0,0.0,294.61487,259.79086,334.35898,-8.515169e-05,332.85022,332.71588,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2697300.0,-13374.697390999036,-6453.3374,-6453.3374,0.0,0.0,0.0,-12906.675,0.0,0.0,0.3548584
44970,-0.042387918,333.14035,296.96158,-0.042387918,333.14035,0.0,0.0,294.54327,259.82977,334.35898,-8.515169e-05,332.8535,332.71777,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2698200.0,-13374.697390999036,-6440.88,-6440.88,0.0,0.0,0.0,-12881.76,0.0,0.0,0.28326416
44985,-0.042387918,333.05637,296.96158,-0.042387918,333.05637,0.0,0.0,294.48083,259.8788,334.35898,-8.515169e-05,332.85413,332.7189,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2699100.0,-13374.697390999036,-6425.928,-6425.928,0.0,0.0,0.0,-12851.856,0.0,0.0,0.2208252
45000,-0.042387918,332.95813,296.96158,-0.042387918,332.95813,0.0,0.0,294.40878,259.85,334.35898,-8.515169e-05,332.85193,332.71915,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2700000.0,-13374.697390999036,-6408.439,-6408.439,0.0,0.0,0.0,-12816.878,0.0,0.0,0.1487732
45015,-0.042387918,332.84454,296.9636,-0.042387918,332.84454,0.0,0.0,294.2903,259.72244,334.34708,-8.5151696e-05,332.8466,332.7184,2.7163061e-17,2.724539e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2700900.0,-13369.721650025924,-6387.859,-6387.859,0.0,0.0,0.0,-12775.718,0.0,0.0,0.030303955
45030,-0.04238795,332.715,297.62766,-0.04238795,332.715,0.0,0.0,294.19675,259.55692,331.39554,-8.515176e-05,332.83774,332.71658,-7.721713e-20,6.182083e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,2701800.0,-12076.657943351509,-6246.578,-6246.578,0.0,0.0,0.0,-12493.156,0.0,0.0,-0.06326294
45045,-0.04238801,332.5686,299.79123,-0.04238801,332.5686,0.0,0.0,294.1058,259.3879,320.8819,-8.5151885e-05,332.82507,332.71353,2.447015e-19,-4.1535585e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,2702700.0,-7542.822498582691,-5835.344,-5835.344,0.0,0.0,0.0,-11670.688,0.0,0.0,-0.15420532
45060,-0.042388093,332.4048,302.10193,-0.042388093,332.4048,0.0,0.0,294.01663,259.25,307.40228,-8.515205e-05,332.80826,332.70917,-7.5629e-21,6.845636e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,2703600.0,-1895.6112971001637,-5394.817,-5394.817,0.0,0.0,0.0,-10789.634,0.0,0.0,-0.24337769
45075,-0.042388186,332.22284,303.00247,-0.042388186,332.22284,0.0,0.0,293.92194,259.11932,298.47333,-8.5152235e-05,332.78696,332.7033,-8.809668e-20,-2.9093938e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,2704500.0,1619.800377590419,-5202.1133,-5202.1133,0.0,0.0,0.0,-10404.227,0.0,0.0,-0.33807373
45090,12.711164,329.96982,294.1498,0.11812267,331.2788,7.555021,0.0,293.83133,259.01242,320.12,0.012886167,330.1281,331.00073,0.9997765,9.405285e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4277.2646,2705400.0,1405555.7088191563,1912318.9,18420.26,1623272.0,0.0,7.555021,1930739.1,1623272.0,1623279.5,-0.42868042
45105,6.88773,318.69556,294.58163,6.88773,350.41074,3.4516592,3.3232496,293.81006,259.0243,339.8288,0.013836535,317.5963,349.9041,0.9997765,1.0,0.0,0.17370395,0.0,174654.98,343.15,343.15,-4142.818,2706300.0,2629468.484773122,697578.8,1615050.2,0.0,174654.98,6.774909,2312629.0,174654.98,174661.77,-0.44995117
45120,6.698821,300.27216,296.5093,6.6988306,341.34872,3.3486493,3.224264,293.87012,259.25,320.5163,0.013457051,300.23184,341.55865,0.93309605,1.0,0.0,0.4715643,0.0,474146.12,343.15,343.15,-4141.4873,2707200.0,1356865.6838835864,105867.91,1261560.9,0.0,474146.12,6.572913,1367428.8,474146.12,474152.7,-0.38989258
45135,7.57256,335.06216,297.84882,7.5725603,338.94092,3.8246992,3.6814003,293.97034,259.64526,341.9443,0.015212267,335.08307,338.45102,0.99910665,1.0,1.0,0.08046067,1623272.0,80901.195,343.15,343.15,-4142.393,2708100.0,2817327.856695482,1183561.4,1306924.2,1623272.0,80901.195,7.5060997,2490485.5,1704173.2,1704180.8,-0.28967285
45150,7.8920937,342.28107,298.04977,7.8920937,346.56882,4.0281963,3.8771968,294.10464,260.08145,341.43506,0.015854167,342.25095,346.6267,0.99910665,1.0,0.9960383,0.3866198,1616841.1,388736.56,342.039,342.039,-4172.27,2709000.0,2888917.6546293697,1466125.5,1608250.6,1616841.1,388736.56,7.905393,3074376.0,2005577.8,2005585.6,-0.15536499
45165,8.501992,342.82513,297.7429,8.501992,339.16678,4.380748,4.2153616,294.23734,260.5269,343.03195,0.017079372,342.57147,339.0434,0.99910665,1.0,0.6206539,0.10252959,1007490.1,103090.945,338.706,338.706,-4182.814,2709900.0,3248736.7252644617,1609813.4,1479179.5,1007490.1,103090.945,8.596109,3088993.0,1110581.1,1110589.8,-0.02267456
45180,7.2122707,337.86224,297.13086,7.2122707,336.80017,3.6370502,3.5014818,294.34534,260.95,338.4184,0.014488493,337.812,336.7663,0.99910665,1.0,0.32940155,0.07040361,534708.3,70789.07,335.373,335.373,-4153.829,2710800.0,2512415.5943678375,1233816.2,1201644.4,534708.3,70789.07,7.1385317,2435460.5,605497.4,605504.5,0.08532715
45195,7.2606525,334.1558,296.47107,7.2606525,332.99173,3.6682372,3.531524,294.41342,261.3501,334.5372,0.014585687,334.10675,332.95212,0.99910665,1.0,0.16776495,0.018563887,272328.12,18665.523,332.04,332.04,-4159.4893,2711700.0,2331926.8345642397,1149185.9,1113688.0,272328.12,18665.523,7.1997614,2262874.0,290993.66,291000.84,0.15341187
45210,-0.06313332,329.2557,296.0978,-0.06313334,330.001,-5.6375824e-11,-5.6313364e-11,294.4455,261.7489,330.9261,-0.00012682646,329.13846,329.95935,0.25214225,0.25276065,0.0,0.0,0.0,0.0,329.818,329.818,-99.218956,2712600.0,-18552.01811757681,-8792.146,-8989.772,0.0,0.0,-1.1268919e-10,-17781.918,0.0,-1.1268919e-10,0.18548584
45225,-0.042387925,329.49948,297.26547,-0.042387925,329.98767,0.0,0.0,294.4442,262.14825,329.91306,-8.515171e-05,329.15802,329.95938,-6.4323208e-15,-6.4387684e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,2713500.0,-11675.989677062049,-5738.5977,-5825.5093,0.0,0.0,0.0,-11564.107,0.0,0.0,0.1842041
45240,-0.042387925,329.6578,298.00342,-0.042387925,329.98697,0.0,0.0,294.42242,262.55,329.15375,-8.515171e-05,329.17642,329.95953,2.7293543e-16,9.69712e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,2714400.0,-11140.516179744785,-5635.408,-5694.009,0.0,0.0,0.0,-11329.417,0.0,0.0,0.16241455
45255,-0.042387933,329.77213,299.5055,-0.042387933,329.99384,0.0,0.0,294.39047,262.99106,327.50262,-8.5151725e-05,329.19492,329.95987,-2.2935347e-20,-1.8676076e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,2715300.0,-10012.81694845879,-5388.3477,-5427.819,0.0,0.0,0.0,-10816.166,0.0,0.0,0.13046265
45270,-0.042387944,329.8565,302.26743,-0.042387944,330.00598,0.0,0.0,294.35352,263.4643,324.33212,-8.515175e-05,329.21347,329.96036,2.0791391e-18,-7.3036134e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,2716200.0,-7891.159584665886,-4911.6665,-4938.2773,0.0,0.0,0.0,-9849.943,0.0,0.0,0.09350586
45285,-0.04238796,329.92087,306.1785,-0.04238796,330.0217,0.0,0.0,294.31366,263.90536,319.64703,-8.5151776e-05,329.23218,329.961,2.3738146e-18,7.1477897e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,2717100.0,-4816.8531373423475,-4226.8403,-4244.791,0.0,0.0,0.0,-8471.631,0.0,0.0,0.053649902
45300,-0.04238798,329.97162,310.96945,-0.04238798,330.03992,0.0,0.0,294.27185,264.25,313.6318,-8.515183e-05,329.25095,329.96176,-4.681669e-19,-3.588933e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,2718000.0,-952.1579179825324,-3382.9468,-3395.106,0.0,0.0,0.0,-6778.0527,0.0,0.0,0.01184082
45315,-0.04238801,330.0134,315.76706,-0.04238801,330.05963,0.0,0.0,294.22897,264.525,307.23203,-8.5151885e-05,329.26984,329.9627,4.868206e-20,-9.8048626e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,2718900.0,3052.4518558319614,-2536.2705,-2544.5015,0.0,0.0,0.0,-5080.772,0.0,0.0,-0.031036377
45330,-0.042388048,330.04892,319.56686,-0.042388048,330.08017,0.0,0.0,294.18466,264.8,301.65607,-8.515196e-05,329.2888,329.9638,2.5970788e-19,8.780261e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,2719800.0,6405.585668446001,-1866.1183,-1871.6818,0.0,0.0,0.0,-3737.8,0.0,0.0,-0.0753479
45345,-0.04238809,330.0798,321.72855,-0.04238809,330.1009,0.0,0.0,294.13916,265.075,297.78125,-8.5152045e-05,329.30777,329.96503,-2.982924e-20,-1.9004336e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,2720700.0,8564.47723880116,-1486.774,-1490.5283,0.0,0.0,0.0,-2977.3022,0.0,0.0,-0.12084961
45360,-0.042388137,330.10696,322.34286,-0.042388137,330.1212,0.0,0.0,294.0925,265.35,295.66156,-8.515213e-05,329.32678,329.96637,-2.0672497e-19,-4.7391183e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,2721600.0,9542.274072800616,-1382.244,-1384.7758,0.0,0.0,0.0,-2767.0198,0.0,0.0,-0.16751099
45375,-0.042388186,330.13077,321.96304,-0.042388186,330.1404,0.0,0.0,294.04163,265.625,294.74506,-8.5152235e-05,329.34576,329.9678,1.8136202e-19,1.5184328e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,2722500.0,9734.224154307736,-1454.1031,-1455.82,0.0,0.0,0.0,-2909.923,0.0,0.0,-0.21838379
45390,23.005238,326.88712,294.2134,0.35648003,329.3442,17.048416,0.0,293.99152,265.9,324.64658,0.023465294,327.18948,329.22256,0.9996815,5.091129e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4956.3066,2723400.0,2999317.4873001864,3156998.8,52598.4,1623272.0,0.0,17.048416,3209597.2,1623272.0,1623289.0,-0.26849365
45405,6.037337,342.55768,294.41376,6.037337,354.36298,2.9914103,2.8807988,294.0022,266.175,336.61063,0.012128207,342.56628,355.834,0.9996815,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4136.228,2724300.0,2149443.897558632,1220776.5,1520121.2,1623272.0,1005475.0,5.872209,2740897.8,2628747.0,2628752.8,-0.2578125
45420,5.242536,303.70892,295.68948,5.48504,338.2168,2.6341815,2.53712,294.09735,266.45,324.31708,0.010775138,303.5833,338.41412,0.014527255,1.0,0.0,0.34987178,0.0,351787.34,343.15,343.15,-4131.352,2725200.0,1295558.3218086076,176577.25,979708.9,0.0,351787.34,5.171302,1156286.1,351787.34,351792.5,-0.16265869
45435,7.263574,335.8182,296.7341,7.2635746,346.11664,3.6518145,3.515384,294.1938,266.67422,344.27997,0.014591556,336.12845,345.46548,0.9990943,1.0,1.0,0.01,1623272.0,10054.75,339.817,339.817,-4137.972,2726100.0,2913826.424626518,1192339.2,1506513.8,1623272.0,10054.75,7.167198,2698853.0,1633326.8,1633333.9,-0.066223145
45450,9.261477,342.40796,296.84854,9.261477,338.04202,4.766151,4.583095,294.29694,266.8229,339.8868,0.018605078,342.18417,338.1072,0.9990943,1.0,0.56904143,0.20090792,923709.0,202007.89,336.484,336.484,-4138.0005,2727000.0,3363067.415409091,1772179.6,1602352.6,923709.0,202007.89,9.349246,3374532.2,1125716.9,1125726.2,0.03692627
45465,7.190612,336.47885,296.5184,7.190612,334.3792,3.6187365,3.4837635,294.38284,266.93515,336.84302,0.014444984,336.40283,334.28864,0.9990943,1.0,0.26420054,0.01845516,428869.34,18556.203,333.151,333.151,-4146.0073,2727900.0,2446451.312863195,1206828.4,1143418.0,428869.34,18556.203,7.1025,2350246.5,447425.56,447432.66,0.12283325
45480,7.1905975,331.24844,296.07718,7.190598,330.66296,3.618633,3.4836621,294.43814,267.05,331.77954,0.014444956,331.20303,330.64038,0.9990943,1.0,0.12885435,0.021144021,209165.64,21259.785,329.818,329.818,-4145.8916,2728800.0,2166019.9497696054,1062190.1,1044508.4,209165.64,21259.785,7.102295,2106698.5,230425.42,230432.53,0.1781311
45495,-0.06313469,326.9692,295.92587,-0.06313483,327.9191,-2.0737836e-14,-2.071486e-14,294.463,267.1771,328.65787,-0.00012682934,326.8369,327.87817,0.09070344,0.090951376,0.0,0.0,0.0,0.0,327.596,327.596,-99.2189,2729700.0,-17435.784798722052,-8231.628,-8483.523,0.0,0.0,-4.1452695e-14,-16715.152,0.0,-4.1452695e-14,0.20300293
45510,-0.042387925,327.24826,297.15115,-0.042387925,327.8718,0.0,0.0,294.4584,267.3014,327.58615,-8.515171e-05,326.85928,327.87747,5.8954687e-19,-1.0498863e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,2730600.0,-10884.686845899516,-5358.1665,-5469.174,0.0,0.0,0.0,-10827.34,0.0,0.0,0.19839478
