minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
45525,-0.042387925,327.4295,298.01245,-0.042387925,327.85,0.0,0.0,294.4351,267.425,326.69992,-8.515171e-05,326.88028,327.87695,2.9111176e-17,4.4817956e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,2731500.0,-10259.70582439859,-5237.0967,-5311.9585,0.0,0.0,0.0,-10549.055,0.0,0.0,0.17507935
45540,-0.042387933,327.5594,299.6262,-0.042387933,327.84262,0.0,0.0,294.40222,267.55,324.925,-8.5151725e-05,326.90134,327.87662,-2.5829763e-18,2.8443617e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,2732400.0,-9047.79230106474,-4972.9277,-5023.3516,0.0,0.0,0.0,-9996.279,0.0,0.0,0.14221191
45555,-0.042387944,327.65405,302.336,-0.042387944,327.84525,0.0,0.0,294.36404,267.69336,321.80307,-8.515175e-05,326.92242,327.87643,-1.7253428e-17,-1.9652753e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,2733300.0,-6962.151633683921,-4507.357,-4541.395,0.0,0.0,0.0,-9048.752,0.0,0.0,0.104034424
45570,-0.042387962,327.72528,306.12158,-0.042387962,327.85458,0.0,0.0,294.32178,267.8559,317.24734,-8.515178e-05,326.94357,327.87643,-2.8602742e-19,6.837561e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,2734200.0,-3978.9899362142833,-3846.0945,-3869.1143,0.0,0.0,0.0,-7715.209,0.0,0.0,0.061767578
45585,-0.04238799,327.78088,310.69305,-0.04238799,327.8684,0.0,0.0,294.27664,268.0155,311.47702,-8.5151834e-05,326.96475,327.87656,-6.18703e-20,1.186686e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,2735100.0,-280.3758235337295,-3042.1387,-3057.7207,0.0,0.0,0.0,-6099.8594,0.0,0.0,0.01663208
45600,-0.042388022,327.82584,315.1966,-0.042388022,327.88513,0.0,0.0,294.22934,268.15,305.42142,-8.51519e-05,326.98596,327.87686,-3.1415937e-19,-9.67124e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,2736000.0,3495.974550503611,-2248.3801,-2258.9365,0.0,0.0,0.0,-4507.3164,0.0,0.0,-0.030670166
45615,-0.042388063,327.86353,318.61462,-0.042388063,327.90353,0.0,0.0,294.18076,268.13226,300.32455,-8.515199e-05,327.0072,327.8773,-3.9267935e-18,3.2947263e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,2736900.0,6541.230233416683,-1646.5807,-1653.7034,0.0,0.0,0.0,-3300.2842,0.0,0.0,-0.07925415
45630,-0.042388108,327.89572,320.3853,-0.042388108,327.92273,0.0,0.0,294.1315,267.89642,296.98914,-8.5152074e-05,327.02844,327.87787,7.710731e-20,7.7627706e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,2737800.0,8367.379411832942,-1337.078,-1341.8862,0.0,0.0,0.0,-2678.9644,0.0,0.0,-0.12850952
45645,-0.042388156,327.9236,320.73123,-0.042388156,327.94186,0.0,0.0,294.08182,267.5124,295.3075,-8.5152176e-05,327.04962,327.87857,2.600706e-19,-6.263696e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,2738700.0,9092.523297678401,-1280.4618,-1283.7107,0.0,0.0,0.0,-2564.1724,0.0,0.0,-0.17819214
45660,-0.042388204,327.94778,320.27707,-0.042388204,327.96017,0.0,0.0,294.03177,267.05,294.61758,-8.515227e-05,327.0707,327.87936,4.940243e-19,8.5062457e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,2739600.0,9176.846307541009,-1365.621,-1367.8268,0.0,0.0,0.0,-2733.4478,0.0,0.0,-0.22824097
45675,12.186731,336.50055,294.21185,0.10896659,327.26233,7.115024,0.0,293.98257,266.5497,330.3513,0.012350212,336.40808,327.14252,0.99967015,2.0395546e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4212.4976,2740500.0,1874584.639807739,2164516.2,15125.87,1623272.0,0.0,7.115024,2179642.0,1623272.0,1623279.1,-0.2774353
45690,5.9885416,314.9017,294.80908,6.1530237,347.81662,3.0092373,2.8979428,294.01434,266.01086,341.88593,0.012195396,314.09705,347.28198,0.018869605,1.0,0.0,0.11361507,0.0,114237.12,343.15,343.15,-4136.3657,2741400.0,2411307.1801028694,505367.1,1369857.9,0.0,114237.12,5.90718,1875225.0,114237.12,114243.02,-0.2456665
45705,5.4721737,311.2341,296.33508,5.472174,349.39703,2.6906788,2.5914772,294.10013,265.4416,321.65158,0.010992871,313.13486,351.1333,0.9991351,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4131.221,2742300.0,1168864.1414676511,342426.03,1219529.8,1623272.0,1005475.0,5.282156,1561955.8,2628747.0,2628752.2,-0.15988159
45720,7.305654,339.84723,297.17764,7.305654,335.67114,3.6923225,3.5546365,294.17877,264.85,338.94455,0.0146760885,340.18826,335.60995,0.99913543,1.0,1.0,0.1721429,1623272.0,173085.38,340.928,340.928,-4158.811,2743200.0,2574494.2368347663,1309262.8,1181124.8,1623272.0,173085.38,7.2469587,2490387.5,1796357.4,1796364.6,-0.08123779
45735,7.4757166,341.08893,297.22177,7.4757166,341.1414,3.7893734,3.6478753,294.2577,264.16757,341.91483,0.015017722,341.06674,341.10205,0.99913543,1.0,0.64288205,0.16550936,1043572.44,166415.53,337.595,337.595,-4163.0493,2744100.0,2818988.9886707077,1377341.4,1378988.5,1043572.44,166415.53,7.4372487,2756330.0,1209988.0,1209995.4,-0.002319336
45750,7.7624483,336.13382,296.96082,7.762449,334.3988,3.9481318,3.8002238,294.32245,263.39688,336.8556,0.015593728,336.08774,334.36203,0.99913543,1.0,0.3877413,0.07988084,629409.56,80318.195,334.262,334.262,-4163.4155,2745000.0,2612854.7679391885,1277129.4,1220564.0,629409.56,80318.195,7.748356,2497693.5,709727.75,709735.5,0.062438965
45765,9.214033,331.9789,296.5924,9.214033,331.82422,4.788178,4.6053424,294.35922,262.65274,332.879,0.018509768,331.85645,331.7645,0.99913543,1.0,0.28610253,0.06012526,464422.22,60454.45,330.929,330.929,-4183.714,2745900.0,2820956.759234878,1369420.1,1363433.6,464422.22,60454.45,9.39352,2732853.8,524876.7,524886.06,0.09921265
45780,7.5728283,328.6624,296.22968,7.5728283,328.24005,3.82742,3.6840653,294.36957,262.05,329.47394,0.015212806,328.6226,328.2021,0.99913543,1.0,0.20426795,0.035652492,331582.44,35847.688,327.596,327.596,-4145.3345,2746800.0,2124101.7716466105,1031551.75,1018118.1,331582.44,35847.688,7.511485,2049669.9,367430.12,367437.62,0.109558105
45795,9.239411,325.19653,295.92764,9.239411,324.95856,4.71787,4.536079,294.3609,261.73886,325.86426,0.018560749,325.15173,324.92297,0.99913543,1.0,0.1638709,0.027544055,266007.03,27694.86,324.263,324.263,-4104.8677,2747700.0,2333713.129404464,1135794.8,1126560.0,266007.03,27694.86,9.253949,2262354.8,293701.88,293711.12,0.10089111
45810,7.6127224,321.66052,295.70215,7.612723,321.53833,3.8414693,3.6973796,294.34015,261.66406,322.48972,0.015292948,321.61224,321.49927,0.99913543,1.0,0.14076456,0.02104691,228499.17,21162.143,320.93,320.93,-4136.358,2748600.0,1720575.6720412069,829978.4,826071.5,228499.17,21162.143,7.538849,1656049.9,249661.31,249668.84,0.08013916
45825,7.336901,318.33325,295.55276,7.336901,318.25327,3.703828,3.5655658,294.31183,261.63223,319.01746,0.01473886,318.3062,318.22247,0.99913543,1.0,0.13779773,0.021989638,223683.19,22110.031,317.597,317.597,-4152.162,2749500.0,1452539.712966143,701980.4,699515.56,223683.19,22110.031,7.269394,1401496.0,245793.22,245800.48,0.051818848
45840,7.630655,311.5464,295.47583,7.9667826,315.7332,3.9345927,3.786518,294.27863,261.45,314.91428,0.01566659,311.44907,315.73575,0.0145725915,1.0,0.0,0.05583709,0.0,56142.8,316.486,316.486,-4126.1025,2750400.0,1279043.4204373923,515041.25,677821.0,0.0,56142.8,7.721111,1192862.2,56142.8,56150.523,0.018615723
45855,5.422241,306.65634,295.4664,5.6710324,311.9162,2.736,2.6351998,294.2396,261.06464,310.93463,0.011142456,306.57562,311.82645,0.014572579,1.0,0.0,0.01,0.0,10054.75,310.931,310.931,-4141.2754,2751300.0,723887.15756735,254833.17,391806.84,0.0,10054.75,5.3711996,646640.0,10054.75,10060.121,-0.02041626
45870,7.8011684,311.259,295.51236,7.8011684,312.49585,3.944356,3.796063,294.19485,260.61093,312.043,0.01567151,311.2115,312.31448,1.0,1.0,0.26334038,0.0,427473.1,0.0,309.82,309.82,-4135.428,2752200.0,1088052.3724527848,515937.3,556462.5,427473.1,0.0,7.740419,1072399.8,427473.1,427480.84,-0.06515503
45885,6.1190977,307.9175,295.5901,5.852377,306.04657,2.9718635,2.8621533,294.15057,260.17676,308.74554,0.012024551,307.7457,305.9836,1.0,0.014573142,0.06615491,0.0,107387.41,0.0,305.37,305.37,-4147.581,2753100.0,664391.5074948495,316817.38,257020.14,107387.41,0.0,5.834017,573837.5,107387.41,107393.24,-0.109436035
45900,5.469531,304.0215,295.70947,5.229093,302.76822,2.6255863,2.52883,294.10513,259.85,304.27432,0.010746057,304.01965,302.69342,1.0,0.014573142,0.13368925,0.0,217014.02,0.0,305.926,305.926,-4129.634,2754000.0,386561.13706044265,190944.5,155025.53,217014.02,0.0,5.154416,345970.03,217014.02,217019.17,-0.15487671
45915,6.089661,306.4074,295.82834,5.8240976,299.46677,2.947704,2.8387485,294.05298,259.61914,303.0402,0.01196658,306.44196,299.4189,1.0,0.014573142,0.26546344,0.0,430919.38,0.0,307.594,307.594,-4134.605,2754900.0,362465.095733603,270576.4,89000.35,430919.38,0.0,5.7864523,359576.75,430919.38,430925.16,-0.20703125
45930,6.7788243,308.1819,295.86517,6.4868016,297.63803,3.3125517,3.1895669,293.9966,259.42813,302.999,0.0133244395,308.2,297.61853,1.0,0.014573142,0.341231,0.0,553910.7,0.0,309.262,309.262,-4140.7373,2755800.0,399227.41984155437,350669.88,48300.74,553910.7,0.0,6.5021186,398970.62,553910.7,553917.2,-0.26339722
45945,7.4968915,309.73547,295.88715,7.1781716,296.8655,3.7004786,3.5622737,293.94006,259.29803,303.30988,0.014740126,309.75266,296.85855,1.0,0.014573142,0.42575955,0.0,691123.56,0.0,310.93,310.93,-4147.7974,2756700.0,459530.2719787924,436041.5,29496.002,691123.56,0.0,7.2627525,465537.5,691123.56,691130.8,-0.3199463
45960,8.210756,311.34793,296.00177,7.8655577,296.60178,4.0940905,3.9400523,293.88657,259.25,303.96222,0.01614759,311.3643,296.60043,1.0,0.014573142,0.5178484,0.0,840608.75,0.0,312.598,312.598,-4155.496,2757600.0,539876.6718049955,529215.06,19821.408,840608.75,0.0,8.0341425,549036.5,840608.75,840616.8,-0.3734436
45975,8.08897,313.57123,296.19424,7.7483206,296.62668,4.02742,3.8761168,293.9331,259.25,305.01566,0.015907507,313.5928,296.6286,1.0,0.014573142,0.5803258,0.0,942026.56,0.0,314.266,314.266,-4155.275,2758500.0,589371.9836908531,590360.0,14072.68,942026.56,0.0,7.903537,604432.7,942026.56,942034.44,-0.3269043
45990,7.8526845,315.37442,296.37546,7.5208116,296.8375,3.8967688,3.7507453,293.98834,259.25,306.062,0.015441656,315.39334,296.84113,1.0,0.014573142,0.610367,0.0,990791.6,0.0,315.934,315.934,-4152.799,2759400.0,628221.0273828241,626610.0,14594.524,990791.6,0.0,7.6475143,641204.5,990791.6,990799.25,-0.27166748
46005,7.504985,317.14618,296.52097,7.185966,297.10535,3.70604,3.5676377,294.05093,259.25,307.08347,0.014756084,317.16605,297.1094,1.0,0.014573142,0.62986046,0.0,1022434.8,0.0,317.602,317.602,-4149.2305,2760300.0,654616.7950727977,650126.0,17637.238,1022434.8,0.0,7.273678,667763.25,1022434.8,1022442.06,-0.20907593
46020,6.9285955,314.97034,296.6128,6.9285955,325.12793,3.4745302,3.3452342,294.11603,259.25,317.67996,0.013918627,313.98672,325.3499,1.0,1.0,0.0,0.35986114,0.0,361831.38,318.158,318.158,-4143.76,2761200.0,1231549.4982880636,534206.4,829793.4,0.0,361831.38,6.819764,1363999.8,361831.38,361838.2,-0.14398193
46035,6.1186976,299.34042,296.7356,6.3974752,317.2249,3.110661,2.9954934,294.203,259.25,309.78104,0.0125716645,299.31552,317.25766,0.014538149,1.0,0.0,0.17999758,0.0,180983.06,320.938,320.938,-4138.977,2762100.0,688812.1957878525,66940.24,550535.6,0.0,180983.06,6.1061544,617475.9,180983.06,180989.17,-0.057006836
46050,5.6508775,298.43958,296.88422,5.8773065,323.734,2.8444638,2.739427,294.28476,259.25,310.7421,0.011579295,298.4341,323.73526,0.015598681,1.0,0.0,0.18839532,0.0,189426.78,322.05,322.05,-4132.3037,2763000.0,673950.7828236526,36914.4,662778.75,0.0,189426.78,5.583891,699693.1,189426.78,189432.36,0.024749756
46065,8.536326,307.72726,296.71774,8.907924,329.03598,4.5030937,4.3324747,294.3613,259.25,325.36337,0.01752159,307.66766,328.66556,0.014577337,1.0,0.0,0.01,0.0,10054.75,323.162,323.162,-4180.2437,2763900.0,2108051.324143162,394719.66,1209131.2,0.0,10054.75,8.835568,1603850.9,10054.75,10063.586,0.10128784
46080,5.4319286,307.74014,296.4625,5.6810822,316.96136,2.7404912,2.6395075,294.45123,259.25,314.08112,0.011162281,307.66486,316.9004,0.014574119,1.0,0.0,0.045096718,0.0,45343.625,317.607,317.607,-4140.1924,2764800.0,825988.8348489767,257289.4,489114.22,0.0,45343.625,5.3799987,746403.6,45343.625,45349.004,0.19122314
46095,6.869074,305.19318,296.19037,7.175878,315.59592,3.509469,3.3784685,294.5207,259.33737,310.85245,0.014107221,305.18695,315.55618,0.014574119,1.0,0.0,0.060180794,0.0,60510.285,314.274,314.274,-4124.02,2765700.0,868732.9724610379,259731.98,584857.75,0.0,60510.285,6.8879375,844589.75,60510.285,60517.17,0.26068115
46110,5.554024,305.29535,295.87567,5.8083467,311.64523,2.8016691,2.6982787,294.56766,259.53296,309.17493,0.011412747,305.2994,311.5955,0.014574119,1.0,0.0,0.014871704,0.0,14953.127,310.941,310.941,-4133.5225,2766600.0,637480.3661342412,219731.9,384699.34,0.0,14953.127,5.4999475,604431.25,14953.127,14958.627,0.3076477
46125,7.289772,312.22174,295.57486,7.289763,312.3454,3.6673727,3.5303469,294.60266,259.73706,313.97076,0.014644175,311.95108,312.2599,1.0,0.9431744,0.0,0.0,0.0,0.0,310.941,310.941,-4139.49,2767500.0,1131449.9379774986,509678.28,513463.62,0.0,0.0,7.1977196,1023141.9,0.0,7.1977196,0.34265137
46140,-0.042387918,310.7363,295.75323,-0.042387918,311.60217,0.0,0.0,294.6257,259.85,312.93564,-8.5151696e-05,310.34146,311.6026,1.4276014e-14,1.4277631e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2768400.0,-6145.065388535542,-2667.4233,-2821.5745,0.0,0.0,0.0,-5488.998,0.0,0.0,0.36569214
46155,-0.042389337,310.98932,295.75385,-0.042389337,311.57343,0.0,0.0,294.63657,259.71024,312.93503,-8.515455e-05,310.3675,311.602,7.5599694e-20,1.295859e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30161,2769300.0,-6144.834635517782,-2712.451,-2816.4424,0.0,0.0,0.0,-5528.8936,0.0,0.0,0.3765564
46170,-0.042389337,311.171,295.75385,-0.042389337,311.5644,0.0,0.0,294.6445,259.3515,312.93503,-8.515455e-05,310.39368,311.60162,1.4005347e-22,8.9560104e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.30161,2770200.0,-6144.834635517782,-2744.7947,-2814.8342,0.0,0.0,0.0,-5559.629,0.0,0.0,0.38449097
46185,-0.042389337,311.30383,295.75385,-0.042389337,311.56912,0.0,0.0,294.6495,258.96704,312.93503,-8.515455e-05,310.42,311.60144,-2.385246e-36,9.679391e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.30161,2771100.0,-6144.834635517782,-2768.4456,-2815.6763,0.0,0.0,0.0,-5584.122,0.0,0.0,0.38949585
46200,-0.042389337,311.40396,295.75385,-0.042389337,311.58347,0.0,0.0,294.64893,258.75,312.93503,-8.515455e-05,310.44653,311.60153,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30161,2772000.0,-6144.834635517782,-2786.2717,-2818.23,0.0,0.0,0.0,-5604.502,0.0,0.0,0.38891602
46215,-0.042389337,311.48294,295.75385,-0.042389337,311.60437,0.0,0.0,294.64993,258.80228,312.93503,-8.515455e-05,310.4732,311.60184,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30161,2772900.0,-6144.834635517782,-2800.333,-2821.9517,0.0,0.0,0.0,-5622.2847,0.0,0.0,0.3899231
46230,-0.042389337,311.54773,295.75385,-0.042389337,311.62997,0.0,0.0,294.6479,259.0,312.93503,-8.515455e-05,310.5001,311.6024,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30161,2773800.0,-6144.834635517782,-2811.8677,-2826.51,0.0,0.0,0.0,-5638.378,0.0,0.0,0.38787842
46245,-0.042389337,311.60327,295.75385,-0.042389337,311.6589,0.0,0.0,294.64777,259.19772,312.93503,-8.515455e-05,310.52716,311.60318,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30161,2774700.0,-6144.834635517782,-2821.756,-2831.661,0.0,0.0,0.0,-5653.417,0.0,0.0,0.38775635
46260,-0.042389337,311.6525,295.75385,-0.042389337,311.69016,0.0,0.0,294.64764,259.25,312.93503,-8.515455e-05,310.55444,311.6042,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30161,2775600.0,-6144.834635517782,-2830.5198,-2837.2244,0.0,0.0,0.0,-5667.744,0.0,0.0,0.38763428
46275,-0.042389337,311.69742,295.75385,-0.042389337,311.72293,0.0,0.0,294.64435,259.0534,312.93503,-8.515455e-05,310.5819,311.60547,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30161,2776500.0,-6144.834635517782,-2838.5176,-2843.0596,0.0,0.0,0.0,-5681.577,0.0,0.0,0.38433838
46290,-0.042389337,311.73926,295.75385,-0.042389337,311.75653,0.0,0.0,294.6435,258.70303,312.93503,-8.515455e-05,310.60956,311.60696,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30161,2777400.0,-6144.834635517782,-2845.9663,-2849.0415,0.0,0.0,0.0,-5695.008,0.0,0.0,0.3834839
46305,-0.042389337,311.77866,295.75385,-0.042389337,311.7903,0.0,0.0,294.64294,258.35114,312.93503,-8.515455e-05,310.63736,311.60867,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30161,2778300.0,-6144.834635517782,-2852.9807,-2855.0562,0.0,0.0,0.0,-5708.037,0.0,0.0,0.38293457
46320,-0.042389337,311.8158,295.75385,-0.042389337,311.8237,0.0,0.0,294.63895,258.15,312.93503,-8.515455e-05,310.66525,311.6106,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30161,2779200.0,-6144.834635517782,-2859.5928,-2861.0,0.0,0.0,0.0,-5720.593,0.0,0.0,0.37893677
46335,-0.042389337,311.8507,295.75385,-0.042389337,311.85605,0.0,0.0,294.60483,258.20462,312.93503,-8.515455e-05,310.6932,311.61273,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30161,2780100.0,-6144.834635517782,-2865.8083,-2866.7593,0.0,0.0,0.0,-5732.5674,0.0,0.0,0.34481812
46350,-0.042389337,311.88315,295.75385,-0.042389337,311.88678,0.0,0.0,294.57632,258.42065,312.93503,-8.515455e-05,310.72116,311.61502,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30161,2781000.0,-6144.834635517782,-2871.584,-2872.2305,0.0,0.0,0.0,-5743.8145,0.0,0.0,0.3163147
46365,-0.042389337,311.91266,295.75385,-0.042389337,311.91513,0.0,0.0,294.54782,258.65137,312.93503,-8.515455e-05,310.749,311.61746,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30161,2781900.0,-6144.834635517782,-2876.838,-2877.278,0.0,0.0,0.0,-5754.116,0.0,0.0,0.28781128
46380,-0.042389337,311.9389,295.75385,-0.042389337,311.94055,0.0,0.0,294.51685,258.75,312.93503,-8.515455e-05,310.77667,311.62003,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30161,2782800.0,-6144.834635517782,-2881.5105,-2881.8037,0.0,0.0,0.0,-5763.3145,0.0,0.0,0.25683594
46395,-0.042389337,311.96106,295.75385,-0.042389337,311.9622,0.0,0.0,294.43002,258.5252,312.93503,-8.515455e-05,310.80402,311.62265,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30161,2783700.0,-6144.834635517782,-2885.4548,-2885.656,0.0,0.0,0.0,-5771.111,0.0,0.0,0.17001343
46410,-0.042389337,311.97873,295.75385,-0.042389337,311.9795,0.0,0.0,294.36182,258.06683,312.93503,-8.515455e-05,310.83093,311.6253,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30161,2784600.0,-6144.834635517782,-2888.6008,-2888.7366,0.0,0.0,0.0,-5777.3374,0.0,0.0,0.10180664
46425,-0.04238792,311.99097,295.75897,-0.04238792,311.9915,0.0,0.0,294.29678,257.65005,312.89795,-8.51517e-05,310.85727,311.628,1.1522749e-18,1.3985614e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,2785500.0,-6129.534978845275,-2889.77,-2889.8625,0.0,0.0,0.0,-5779.633,0.0,0.0,0.03677368
46440,-0.042387944,311.99728,295.94492,-0.042387944,311.99762,0.0,0.0,294.23206,257.55,311.6506,-8.515175e-05,310.8829,311.63058,9.490569e-20,-2.4665668e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,2786400.0,-5616.94061167497,-2857.7927,-2857.8525,0.0,0.0,0.0,-5715.6455,0.0,0.0,-0.027954102
46455,-0.042388014,311.99686,296.49484,-0.042388014,311.9971,0.0,0.0,294.1185,257.85022,306.59088,-8.515189e-05,310.90768,311.63306,-1.4408261e-18,4.640256e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,2787300.0,-3610.7266136399917,-2759.8184,-2759.8618,0.0,0.0,0.0,-5519.68,0.0,0.0,-0.14151001
46470,-0.0423881,311.98877,296.75906,-0.0423881,311.98892,0.0,0.0,294.02805,258.34225,300.27045,-8.515206e-05,310.93134,311.63538,-1.6368308e-19,-1.9390998e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,2788200.0,-1255.8063017036325,-2711.3447,-2711.3718,0.0,0.0,0.0,-5422.717,0.0,0.0,-0.23196411
46485,-0.042388182,311.9723,296.37912,-0.042388182,311.9724,0.0,0.0,293.93967,258.86316,296.19788,-8.515223e-05,310.9537,311.63742,6.8163224e-19,1.1098032e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,2789100.0,64.81995014193664,-2776.0579,-2776.0796,0.0,0.0,0.0,-5552.1377,0.0,0.0,-0.32034302
46500,12.624864,316.62756,294.15033,0.11659223,310.8134,7.559049,0.0,293.8537,259.25,306.22003,0.012797946,316.91614,310.66394,0.9997184,7.273228e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4312.2275,2790000.0,648763.0701883518,1191842.4,8159.6875,1623272.0,0.0,7.559049,1200002.0,1623272.0,1623279.5,-0.40631104
46515,7.3880057,316.3708,294.3432,7.3880057,349.31046,3.7274044,3.588106,293.7656,259.40482,328.66394,0.014841522,315.2748,350.0711,0.9997184,1.0,0.0,0.87188953,0.0,876663.1,343.15,343.15,-4146.966,2790900.0,2139362.4717842727,683507.8,1705613.2,0.0,876663.1,7.3155103,2389121.0,876663.1,876670.44,-0.49441528
46530,7.7468143,298.97562,296.10486,7.746903,340.02722,3.9289262,3.7815738,293.76755,259.44733,322.5811,0.01556241,298.9715,339.8776,0.67746425,1.0,0.0,0.32730407,0.0,329096.06,343.15,343.15,-4151.62,2791800.0,1730542.3149328476,93404.76,1429101.6,0.0,329096.06,7.7105,1522506.4,329096.06,329103.78,-0.49246216
46545,7.685901,330.74255,298.25192,7.685901,341.0654,3.8950903,3.7491093,293.81754,259.5412,341.36093,0.015439955,330.86218,340.44336,0.9991667,1.0,1.0,0.041135218,1623272.0,41360.434,343.15,343.15,-4151.436,2792700.0,2795524.779451739,1048823.1,1382052.6,1623272.0,41360.434,7.6441994,2430875.8,1664632.4,1664640.0,-0.44247437
46560,7.1966925,336.07047,299.4102,7.1966925,345.1537,3.6222796,3.4871702,293.92172,259.85,337.874,0.0144572,336.11206,345.34186,0.9991667,1.0,1.0,0.48791665,1623272.0,490588.0,343.15,343.15,-4146.282,2793600.0,2335531.4960588203,1108097.5,1382647.9,1623272.0,490588.0,7.10945,2490745.5,2113860.0,2113867.0,-0.33828735
46575,7.629279,338.65887,299.6693,7.629279,342.90887,3.8555162,3.7109623,294.0652,260.39636,340.2245,0.015326208,338.94254,342.965,0.9991667,1.0,1.0,0.3325712,1623272.0,334392.03,343.15,343.15,-4141.9746,2794500.0,2610539.723994134,1249341.5,1385524.1,1623272.0,334392.03,7.5664787,2634865.5,1957664.0,1957671.6,-0.19482422
46590,7.245078,345.41327,299.1921,7.245078,344.05685,3.6538532,3.5175922,294.1996,261.06116,344.29932,0.014554399,345.46625,344.0596,0.9991667,1.0,0.89203024,0.24340871,1448007.8,244741.38,342.039,342.039,-4152.4785,2795400.0,2757334.9004769116,1406478.9,1365204.1,1448007.8,244741.38,7.1714454,2771683.0,1692749.1,1692756.2,-0.060424805
46605,7.3671775,342.75342,298.39658,7.367178,340.20013,3.7187953,3.5799003,294.31003,261.79538,342.0965,0.0147996815,342.73837,340.17188,0.9991667,1.0,0.5853028,0.1320208,950105.7,132743.62,338.706,338.706,-4150.2554,2796300.0,2716328.609046417,1372495.9,1293491.9,950105.7,132743.62,7.2986956,2665987.8,1082849.2,1082856.5,0.05001831
46620,7.6138678,337.60468,297.56012,7.6138678,336.37137,3.84423,3.7000737,294.38266,262.55,338.17908,0.0152952485,337.5656,336.33276,0.9991667,1.0,0.35411426,0.072485305,574823.75,72882.164,335.373,335.373,-4138.7812,2797200.0,2609363.602461008,1280554.6,1241115.6,574823.75,72882.164,7.544304,2521670.2,647705.94,647713.5,0.12265015
46635,7.6418037,333.64996,296.8353,7.6418037,332.9018,3.8901312,3.7447627,294.41827,263.38098,334.10132,0.015351368,333.56693,332.8583,0.9991667,1.0,0.23179461,0.043059118,376265.7,43294.867,332.04,332.04,-4173.3726,2798100.0,2402754.5543899466,1181588.0,1157575.0,376265.7,43294.867,7.634894,2339163.0,419560.56,419568.2,0.15826416
46650,7.2758074,329.90424,296.27277,7.2758074,329.43927,3.671143,3.5342026,294.42645,264.30075,330.54602,0.01461613,329.87195,329.4046,0.9991667,1.0,0.1571725,0.022426842,255133.72,22549.629,328.707,328.707,-4153.0596,2799000.0,2103957.8238327294,1027723.56,1013515.0,255133.72,22549.629,7.2053456,2041238.5,277683.34,277690.56,0.16644287
46665,7.574899,326.19608,295.8609,7.5748997,326.01074,3.8342476,3.6907372,294.41675,265.19516,326.96472,0.015216966,326.16254,325.97702,0.9991667,1.0,0.11848735,0.013791527,192337.19,13867.035,325.374,325.374,-4151.8364,2799900.0,1987884.3119564068,965100.75,959204.5,192337.19,13867.035,7.524985,1924305.2,206204.22,206211.75,0.15673828
46680,7.4336815,322.737,295.56866,7.4336815,322.68643,3.7523353,3.6120338,294.3964,265.95,323.5813,0.014933279,322.70236,322.65097,0.9991667,1.0,0.097796686,0.01,158750.62,10054.75,322.041,322.041,-4146.85,2800800.0,1756946.0039971317,848235.2,846656.4,158750.62,10054.75,7.3643694,1694891.5,168805.38,168812.73,0.13638306
46695,7.3244963,319.4162,295.36804,7.3244963,319.4345,3.6908383,3.552967,294.36917,266.28705,320.18378,0.014713939,319.38596,319.39905,0.9991667,1.0,0.089591086,0.01,145430.7,10054.75,318.708,318.708,-4144.8286,2801700.0,1533576.3069898803,739790.7,740353.94,145430.7,10054.75,7.2438054,1480144.6,155485.45,155492.7,0.10916138
46710,6.901822,314.89148,295.2405,6.9018226,316.2123,3.471792,3.3428423,294.33807,266.2435,316.8944,0.013864844,314.75183,316.1739,0.9991667,1.0,0.0,0.014521641,0.0,14601.146,316.486,316.486,-4158.5635,2802600.0,1260957.3892476931,569635.5,607923.3,0.0,14601.146,6.8146343,1177558.8,14601.146,14607.961,0.078063965
46725,5.4402604,309.7528,295.17523,5.6898727,314.06335,2.7418587,2.640764,294.30432,266.1782,313.29922,0.011179479,309.66714,313.98703,0.014570988,1.0,0.0,0.01,0.0,10054.75,312.042,312.042,-4135.2783,2803500.0,850990.54037413,333084.4,451378.25,0.0,10054.75,5.3826227,784462.6,10054.75,10060.133,0.044311523
46740,6.444253,305.71326,295.1645,6.444256,309.8589,3.2160025,3.0968702,294.268,266.45,309.04825,0.012945651,305.6521,309.7893,0.97612387,1.0,0.0,0.010006161,0.0,10060.945,309.82,309.82,-4146.9775,2804400.0,754884.0337759714,285511.5,397716.72,0.0,10060.945,6.312873,683228.25,10060.945,10067.258,0.0079956055
46755,6.827214,310.36093,295.19736,6.5333753,308.3987,3.3433928,3.2193077,294.23138,267.01947,310.32077,0.013419825,310.3801,308.33862,1.0,0.014573208,0.1654386,0.0,268551.84,0.0,309.82,309.82,-4147.6357,2805300.0,852404.9173865251,434804.84,362247.5,268551.84,0.0,6.5627003,797052.4,268551.84,268558.4,-0.028625488
46770,4.786324,304.50757,295.263,4.5756354,305.55692,2.2796726,2.1959026,294.19733,267.60025,306.43073,0.009403466,304.45282,305.49725,1.0,0.014573208,0.03158406,0.0,51269.523,0.0,305.37,305.37,-4129.0312,2806200.0,441064.3499652451,185839.48,197825.03,51269.523,0.0,4.4755754,383664.5,51269.523,51274.0,-0.062683105
46785,4.718635,304.52518,295.35495,4.511032,302.61707,5.1783257,1.3595464e-19,294.16125,268.1809,304.1437,0.009270588,304.53796,302.53793,1.0,0.014573208,0.13265547,0.0,215335.9,0.0,305.37,305.37,-4122.911,2807100.0,342203.1800154173,181738.02,137590.47,215335.9,0.0,5.1783257,319328.5,215335.9,215341.08,-0.09875488
46800,5.177272,305.07758,295.4371,4.9492626,299.68707,5.6956325,0.0,294.12247,268.75,302.85446,0.010171431,305.0828,299.63605,1.0,0.014573208,0.18071643,0.0,293351.9,0.0,305.37,305.37,-4126.997,2808000.0,316869.63007571193,209627.64,88343.7,293351.9,0.0,5.6956325,297971.34,293351.9,293357.6,-0.13754272
46815,5.720566,305.4213,295.48294,5.469773,297.88773,2.7553306,2.65368,294.07758,269.3127,301.85794,0.0112399515,305.4409,297.86163,1.0,0.014573208,0.22768772,0.0,369599.1,0.0,306.482,306.482,-4131.659,2808900.0,300949.7007820755,238782.66,55245.24,369599.1,0.0,5.409011,294027.9,369599.1,369604.5,-0.18243408
46830,6.311677,307.1527,295.50943,6.037456,296.90268,3.0645092,2.9510899,294.03046,269.8744,301.99567,0.012403884,307.17407,296.8906,1.0,0.014573208,0.30069983,0.0,488117.6,0.0,308.15,308.15,-4136.5977,2809800.0,337909.0085809878,308652.22,35329.066,488117.6,0.0,6.0155993,343981.28,488117.6,488123.6,-0.22955322
46845,6.922664,308.74973,295.5504,6.625251,296.4576,3.3897161,3.2637324,293.9841,270.4239,302.5603,0.013607981,308.76868,296.45343,1.0,0.014573208,0.373308,0.0,605980.4,0.0,309.818,309.818,-4142.218,2810700.0,400639.7486739388,383772.44,25243.686,605980.4,0.0,6.6534486,409016.12,605980.4,605987.0,-0.27590942
46860,7.5248604,310.38663,295.66452,7.20511,296.3285,3.7158844,3.5770705,293.94122,270.95,303.3078,0.014795277,310.40417,296.3282,1.0,0.014573208,0.4523473,0.0,734282.7,0.0,311.486,311.486,-4148.243,2811600.0,474954.67852593266,465283.56,20092.732,734282.7,0.0,7.292955,485376.28,734282.7,734290.0,-0.31878662
46875,8.064317,312.0361,295.8798,7.724589,296.39612,4.0129123,3.8621802,293.90762,271.37692,304.1739,0.015858907,312.0533,296.3981,1.0,0.014573208,0.53240305,0.0,864234.94,0.0,313.154,313.154,-4154.098,2812500.0,552448.3832526357,547216.3,16751.334,864234.94,0.0,7.8750925,563967.6,864234.94,864242.8,-0.35238647
46890,8.5514145,313.70874,296.17307,8.193364,296.607,4.2850146,4.123136,293.8816,271.66943,305.12726,0.016819019,313.7252,296.6105,1.0,0.014573208,0.6122502,0.0,993848.56,0.0,314.822,314.822,-4159.6855,2813400.0,632523.1204994224,629810.25,14932.436,993848.56,0.0,8.408151,644742.7,993848.56,993857.0,-0.37841797
46905,8.978061,315.3909,296.51218,8.603519,296.91934,4.526429,4.354453,293.86368,271.8772,306.13904,0.01765953,315.40665,296.92368,1.0,0.014573208,0.6910122,0.0,1121700.8,0.0,316.49,316.49,-4164.8354,2814300.0,714024.5748762937,711876.2,14712.837,1121700.8,0.0,8.880882,726589.0,1121700.8,1121709.6,-0.3963318
46920,9.144603,319.48117,296.87387,9.144603,306.94006,4.730848,4.5501003,293.85422,272.05,307.21973,0.018370291,319.74182,308.21414,1.0,0.9999743,1.0,1.0,1623272.0,1005475.0,317.602,317.602,-4167.385,2815200.0,798236.8058569023,868286.06,386615.6,1623272.0,1005475.0,9.280949,1254901.6,2628747.0,2628756.2,-0.40579224
46935,9.100634,299.14874,297.38345,9.49621,318.3367,4.823832,4.6391187,293.87027,272.20963,310.60132,0.018679295,299.12463,318.21347,0.014569882,1.0,0.0,0.17595755,0.0,176920.9,319.826,319.826,-4171.747,2816100.0,1036981.6628748367,67474.055,835701.0,0.0,176920.9,9.462951,903175.06,176920.9,176930.38,-0.38974
46950,9.154808,298.71677,298.20328,9.5527315,321.31375,4.8564205,4.670286,293.89676,272.3455,309.62415,0.018790482,298.72308,321.36285,0.014569872,1.0,0.0,0.32755268,0.0,329346.03,321.494,321.494,-4172.4126,2817000.0,901335.1563021047,19743.744,927226.25,0.0,329346.03,9.526707,946970.0,329346.03,329355.56,-0.36325073
46965,9.34537,319.18695,298.25195,9.34537,335.604,4.849608,4.663727,293.92947,272.45862,332.6156,0.018773606,319.20673,335.01053,0.99915373,1.0,0.75429076,0.01,1224419.0,10054.75,323.162,323.162,-4170.6016,2817900.0,2709544.2350374013,821710.25,1466088.8,1224419.0,10054.75,9.513334,2287799.0,1234473.8,1234483.2,-0.3305359
46980,8.786783,324.33786,299.25665,8.786783,321.19733,4.5235324,4.3516655,294.02753,272.55,321.36273,0.01765148,324.36343,321.36487,0.99915373,1.0,0.8693231,0.3608559,1411147.8,362831.6,324.83,324.83,-4164.226,2818800.0,1638861.026522045,925609.1,809709.3,1411147.8,362831.6,8.875198,1735318.5,1773979.4,1773988.2,-0.23248291
46995,8.086511,326.85333,299.94724,8.086511,327.5074,4.121808,3.9666436,294.13165,272.61893,327.02682,0.016244726,326.8753,327.4724,0.99915373,1.0,0.83512384,0.2462903,1355633.1,247638.73,326.498,326.498,-4156.3223,2819700.0,1847582.201320438,913821.06,936034.9,1355633.1,247638.73,8.088451,1849856.0,1603271.9,1603280.0,-0.12835693
47010,7.2303057,328.4124,299.84222,7.2303057,327.71075,3.6415393,3.5056818,294.24164,272.65295,327.58588,0.014524723,328.42896,327.748,0.99915373,1.0,0.7718536,0.25763974,1252928.4,259050.33,328.166,328.166,-4147.3916,2820600.0,1692469.2812423927,867599.06,846291.56,1252928.4,259050.33,7.147221,1713890.6,1511978.8,1511985.9,-0.018371582
47025,7.2230515,329.4214,299.4864,7.2230515,329.49542,3.6409318,3.5051675,294.34482,272.63547,328.906,0.014510151,329.52005,329.53793,0.99915373,1.0,0.7839259,0.25682563,1272524.9,258231.75,329.834,329.834,-4151.4165,2821500.0,1792908.93866023,908132.5,910378.5,1272524.9,258231.75,7.146099,1818511.0,1530756.6,1530763.8,0.08480835
47040,7.411617,332.8769,298.93753,7.411617,331.8775,3.73996,3.6001499,294.43555,272.55,331.23398,0.014888953,332.9825,331.9321,0.99915373,1.0,0.7237257,0.23047015,1174803.6,231731.98,331.502,331.502,-4146.522,2822400.0,2019613.2858716282,1056491.2,1025381.5,1174803.6,231731.98,7.34011,2081872.8,1406535.6,1406543.0,0.17553711
47055,7.4455447,330.72192,298.30444,7.4455447,329.44775,3.777389,3.636469,294.51215,272.3336,331.20276,0.0149571095,330.69794,329.39102,0.99915373,1.0,0.5103007,0.105943576,828356.8,106523.62,328.169,328.169,-4168.4336,2823300.0,2066667.561568056,1013736.3,973891.4,828356.8,106523.62,7.413858,1987627.8,934880.44,934887.9,0.25213623
47070,7.3953295,326.77475,297.66693,7.3953295,325.6742,3.7307339,3.5912876,294.5661,272.00626,327.17545,0.014856234,326.74597,325.64627,0.99915373,1.0,0.30923578,0.06623823,501973.78,66600.89,324.836,324.836,-4146.1665,2824200.0,1841218.68282773,904100.06,869916.4,501973.78,66600.89,7.3220215,1774016.5,568574.7,568582.0,0.3060913
47085,7.59194,322.76144,297.0757,7.59194,322.26318,3.857854,3.71369,294.59155,271.67578,323.4568,0.015251199,322.7183,322.22528,0.99915373,1.0,0.20797756,0.036961477,337604.16,37163.84,321.503,321.503,-4168.0522,2825100.0,1689840.5513458669,819019.0,803131.4,337604.16,37163.84,7.5715437,1622150.4,374768.0,374775.56,0.33154297
47100,7.295441,319.36752,296.5723,7.2954416,318.92963,3.6857665,3.5483224,294.59222,271.45,319.94308,0.014655572,319.34167,318.89838,0.99915373,1.0,0.13738447,0.017329335,223012.36,17424.215,318.17,318.17,-4157.6714,2826000.0,1438551.589071119,698465.2,685047.75,223012.36,17424.215,7.234089,1383513.0,240436.58,240443.81,0.33221436
47115,6.0299907,313.3306,296.1773,6.3038683,316.41666,3.0643263,2.9509897,294.56613,271.3203,315.88116,0.012388542,313.25363,316.42117,0.014574391,1.0,0.0,0.03873212,0.0,38944.18,317.059,317.059,-4142.0815,2826900.0,1025228.6983501108,434423.56,535862.0,0.0,38944.18,6.015316,970285.56,38944.18,38950.195,0.30612183
47130,5.57454,309.1341,295.88824,5.8297153,313.257,2.8154178,2.7115562,294.52402,271.2,312.53726,0.011454817,309.0652,313.1884,0.014574391,1.0,0.0,0.01,0.0,10054.75,311.504,311.504,-4137.73,2827800.0,800988.0700625444,310125.97,425270.3,0.0,10054.75,5.5269737,735396.25,10054.75,10060.277,0.26400757
47145,7.018317,306.80585,295.69077,7.0183177,310.45312,3.499329,3.3685699,294.47092,271.07968,308.74347,0.014098868,308.1505,311.7599,0.9982176,1.0,1.0,1.0,1623272.0,1005475.0,309.282,309.282,-4114.257,2828700.0,772919.0522722092,327638.5,435149.1,1623272.0,1005475.0,6.867899,762787.6,2628747.0,2628753.8,0.21090698
47160,7.3283424,310.15738,295.5724,7.015935,308.08487,3.5883675,3.454186,294.41193,270.95,309.8691,0.014407874,310.13782,308.03433,1.0,0.014575204,0.13060969,0.0,212015.05,0.0,309.282,309.282,-4121.4517,2829600.0,865138.5806363976,448912.03,368704.4,212015.05,0.0,7.0425534,817616.44,212015.05,212022.1,0.1519165
47175,4.4402404,304.318,295.53125,4.245666,305.36093,2.1061404,2.0288184,294.34778,270.803,306.00943,0.008724416,304.30267,305.3008,1.0,0.014575204,0.043073554,0.0,69920.09,0.0,305.37,305.37,-4127.538,2830500.0,383947.1884039654,163864.06,175280.88,69920.09,0.0,4.1349587,339144.94,69920.09,69924.23,0.087768555
47190,5.046271,304.482,295.57193,4.824029,302.341,5.5458994,5.559892e-24,294.27686,270.64554,304.01706,0.009914061,304.48923,302.26547,1.0,0.014575204,0.14013432,0.0,227476.12,0.0,305.37,305.37,-4125.187,2831400.0,351647.2194113476,188842.92,137147.67,227476.12,0.0,5.5458994,325990.6,227476.12,227481.67,0.016845703
47205,5.7571836,305.2778,295.65088,5.5049663,299.4006,2.7749155,2.672535,294.20135,270.4903,302.65793,0.0113120815,305.30148,299.35513,1.0,0.014575204,0.21838495,0.0,354498.16,0.0,306.482,306.482,-4132.837,2832300.0,332910.1253227975,232780.64,86696.87,354498.16,0.0,5.4474506,319477.5,354498.16,354503.6,-0.058654785
47220,6.5391445,307.03802,295.72388,6.2562666,297.66617,3.1847615,3.0667171,294.1229,270.35,302.41266,0.012852141,307.0582,297.64545,1.0,0.014575204,0.30065924,0.0,488051.72,0.0,308.15,308.15,-4138.4004,2833200.0,361053.6889151376,310736.34,51036.266,488051.72,0.0,6.2514787,361772.62,488051.72,488057.97,-0.13711548
47235,7.3631186,308.6243,295.79623,7.0494256,296.85727,3.6275158,3.4921982,294.04443,270.25357,302.73782,0.014476444,308.64175,296.84982,1.0,0.014575204,0.38576367,0.0,626199.4,0.0,309.818,309.818,-4146.297,2834100.0,422056.0137470443,396709.12,31414.691,626199.4,0.0,7.119714,428123.8,626199.4,626206.5,-0.21557617
47250,8.191326,310.21616,295.93167,7.8469462,296.58145,4.0831633,3.9295676,293.9693,270.22144,303.37607,0.016109379,310.23224,296.58002,1.0,0.014575204,0.479012,0.0,777566.75,0.0,311.486,311.486,-4155.134,2835000.0,503683.3717507079,491437.28,21414.922,777566.75,0.0,8.012731,512852.2,777566.75,777574.75,-0.29071045
47265,8.992808,311.84622,296.17847,8.617783,296.6035,4.5343533,4.362031,293.90018,270.25357,304.20505,0.01768867,311.86124,296.6051,1.0,0.014575204,0.57769233,0.0,937751.75,0.0,313.154,313.154,-4164.53,2835900.0,596314.0397805091,591767.94,15383.405,937751.75,0.0,8.896384,607151.3,937751.75,937760.6,-0.35983276
47280,9.743773,313.5054,296.53055,9.338079,296.8247,4.9663043,4.775326,293.8393,270.35,305.1541,0.019166455,313.5196,296.82812,1.0,0.014575204,0.67846024,0.0,1101325.5,0.0,314.822,314.822,-4174.048,2836800.0,694189.3585429171,694676.3,11536.894,1101325.5,0.0,9.741631,706213.2,1101325.5,1101335.2,-0.42071533
47295,10.441078,315.17044,296.9556,10.005397,297.1872,5.3756824,5.166215,293.78638,270.4905,306.18338,0.020537125,315.1838,297.19162,1.0,0.014575204,0.7796022,0.0,1265506.4,0.0,316.49,316.49,-4183.4414,2837700.0,795950.9738197994,798766.94,9732.361,1265506.4,0.0,10.541897,808499.3,1265506.4,1265516.9,-0.4736328
47310,10.79346,301.58755,297.443,10.805842,320.9266,5.725111,5.4990196,293.74854,270.64612,314.32425,0.021695064,301.41034,320.88138,0.09098095,1.0,0.0,0.2800867,0.0,281620.2,316.49,316.49,-4189.252,2838600.0,1538207.7395746023,187883.47,1065792.9,0.0,281620.2,11.224131,1253676.4,281620.2,281631.4,-0.5114746
47325,10.930504,298.78003,298.58975,11.41078,317.88293,5.959091,5.721575,293.73984,270.80365,308.07874,0.022440337,298.78522,317.93643,0.01452895,1.0,0.0,0.3464343,0.0,348331.03,319.826,319.826,-4197.644,2839500.0,894331.1008708861,8735.264,924631.1,0.0,348331.03,11.680666,933366.4,348331.03,348342.72,-0.5201721
47340,11.568204,315.31345,298.83398,11.568204,337.50247,6.204606,5.954408,293.72626,270.95,316.77335,0.023238985,315.6102,338.049,0.99908984,1.0,1.0,1.0,1623272.0,1005475.0,320.382,320.382,-4200.5283,2840400.0,1750948.7188964954,800678.7,1878764.8,1623272.0,1005475.0,12.159014,2679443.5,2628747.0,2628759.2,-0.53375244
47355,11.400535,320.90924,300.07275,11.400535,359.1876,6.100933,5.8561597,293.79874,271.10483,343.62363,0.022902159,320.7443,358.22144,0.99908984,1.0,0.74585545,0.01,1210726.2,10054.75,323.162,323.162,-4199.4565,2841300.0,4189117.8604853963,997697.8,2830551.2,1210726.2,10054.75,11.957092,3828249.0,1220781.0,1220793.0,-0.4612732
47370,10.437291,324.4958,303.40833,10.437291,318.7769,5.5051446,5.2896194,293.97446,271.2682,321.47226,0.020967131,324.52924,318.8346,0.99908984,1.0,0.9017603,0.25754914,1463802.2,258959.22,324.83,324.83,-4185.8813,2842200.0,1590745.3215079044,924403.1,673705.75,1463802.2,258959.22,10.794764,1598108.9,1722761.5,1722772.2,-0.28555298
47385,9.754648,326.41562,302.77274,9.754648,327.86722,5.0929856,4.8963623,294.08932,271.39743,326.80463,0.019595793,326.42126,327.86484,0.99908984,1.0,0.8678379,0.29223675,1408737.0,293836.75,326.498,326.498,-4176.3813,2843100.0,1977880.578510701,968637.7,1028109.0,1408737.0,293836.75,9.989347,1996746.8,1702573.8,1702583.8,-0.17068481
47400,9.086013,327.5292,301.67972,9.086014,327.26526,4.6979127,4.518615,294.18878,271.45,327.13467,0.018252593,327.54434,327.28488,0.99908984,1.0,0.8862955,0.2922798,1438698.6,293880.03,328.166,328.166,-4167.9497,2844000.0,1951399.5514972522,986448.9,976376.44,1438698.6,293880.03,9.216528,1962825.2,1732578.6,1732587.9,-0.07122803
47415,7.345289,330.77957,301.02722,7.345289,330.29462,3.7063854,3.5679786,294.4019,271.45,329.83813,0.01475571,330.81772,330.31735,0.99908984,1.0,0.83153635,0.26507655,1349809.6,266527.84,329.834,329.834,-4149.7583,2844900.0,1785527.0123931633,917866.4,902905.44,1349809.6,266527.84,7.274364,1820771.8,1616337.5,1616344.8,0.14187622
47430,7.963366,332.2276,300.0465,7.963366,331.29718,4.026451,3.8746302,294.59763,271.45,330.53256,0.015997345,332.30756,331.3529,0.99908984,1.0,0.78987503,0.25933406,1282182.0,260753.9,331.502,331.502,-4127.2686,2845800.0,2048322.7953521123,1076333.1,1045214.25,1282182.0,260753.9,7.901081,2121547.5,1542935.9,1542943.8,0.33761597
47445,10.598917,332.48718,298.84833,10.598917,330.41895,5.51911,5.3006406,294.76303,271.45,332.53662,0.021291817,332.38504,330.33215,0.99908984,1.0,0.46761405,0.075610556,759064.8,76024.52,328.169,328.169,-4119.995,2846700.0,3012596.857594258,1497448.9,1405380.4,759064.8,76024.52,10.819751,2902829.2,835089.3,835100.1,0.50302124
47460,7.4621587,328.04825,297.67468,7.4621587,325.9408,3.7712922,3.6302986,294.88174,271.45,328.16763,0.014990485,327.9722,325.90372,0.99908984,1.0,0.12650014,0.01,205344.14,10054.75,324.836,324.836,-4150.726,2847600.0,1919837.3229089782,951939.94,885890.1,205344.14,10054.75,7.401591,1837830.0,215398.89,215406.3,0.6217346
47475,-0.042387232,324.65363,297.13654,-0.04238722,324.81067,-1.7328273e-36,-1.7308805e-36,294.9543,271.45,325.91263,-8.515031e-05,324.5147,324.753,-2.4632838e-09,-2.4736793e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30209,2848500.0,-10291.231003126233,-4898.768,-4926.724,0.0,0.0,-3.4637078e-36,-9825.492,0.0,-3.4637078e-36,0.6943054
47490,-0.042387918,324.75497,297.13654,-0.042387918,324.86087,0.0,0.0,294.99115,271.45,325.91263,-8.515169e-05,324.52472,324.75443,8.958804e-18,-1.237802e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2849400.0,-10291.398083282611,-4916.89,-4935.7427,0.0,0.0,0.0,-9852.633,0.0,0.0,0.73114014
47505,-0.042387918,324.8294,297.13654,-0.042387918,324.9008,0.0,0.0,295.00824,271.45,325.91263,-8.515169e-05,324.5349,324.75598,-2.5310198e-17,-1.8220031e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2850300.0,-10291.398083282611,-4930.141,-4942.849,0.0,0.0,0.0,-9872.99,0.0,0.0,0.74823
47520,-0.042387918,324.88586,297.13654,-0.042387918,324.9339,0.0,0.0,295.02,271.45,325.91263,-8.515169e-05,324.5453,324.75766,8.113338e-33,1.6170031e-32,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2851200.0,-10291.398083282611,-4940.1924,-4948.7437,0.0,0.0,0.0,-9888.936,0.0,0.0,0.75997925
47535,-0.042387918,324.92993,297.13654,-0.042387918,324.96243,0.0,0.0,295.0259,271.3719,325.91263,-8.515169e-05,324.55588,324.75946,-1e-45,-3e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2852100.0,-10291.398083282611,-4948.0376,-4953.8237,0.0,0.0,0.0,-9901.861,0.0,0.0,0.76589966
47550,-0.042387918,324.96616,297.13654,-0.042387918,324.98816,0.0,0.0,295.0265,271.2,325.91263,-8.515169e-05,324.56665,324.76135,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2853000.0,-10291.398083282611,-4954.4863,-4958.404,0.0,0.0,0.0,-9912.891,0.0,0.0,0.7664795
47565,-0.042387918,324.99716,297.13654,-0.042387918,325.01205,0.0,0.0,295.0287,271.02814,325.91263,-8.515169e-05,324.57764,324.7634,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2853900.0,-10291.398083282611,-4960.0063,-4962.6577,0.0,0.0,0.0,-9922.664,0.0,0.0,0.76867676
47580,-0.042387918,325.02472,297.13654,-0.042387918,325.0348,0.0,0.0,295.02655,270.95,325.91263,-8.515169e-05,324.58887,324.76556,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2854800.0,-10291.398083282611,-4964.9126,-4966.7056,0.0,0.0,0.0,-9931.618,0.0,0.0,0.7665405
47595,-0.042387918,325.04996,297.13654,-0.042387918,325.05676,0.0,0.0,295.02686,271.02814,325.91263,-8.515169e-05,324.60025,324.76785,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2855700.0,-10291.398083282611,-4969.406,-4970.617,0.0,0.0,0.0,-9940.023,0.0,0.0,0.7668457
47610,-0.042387918,325.0735,297.13654,-0.042387918,325.0781,0.0,0.0,295.02615,271.2,325.91263,-8.515169e-05,324.61188,324.77026,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2856600.0,-10291.398083282611,-4973.594,-4974.4146,0.0,0.0,0.0,-9948.009,0.0,0.0,0.7661438
47625,-0.042387918,325.09567,297.13654,-0.042387918,325.0988,0.0,0.0,295.02246,271.3719,325.91263,-8.515169e-05,324.62363,324.77277,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2857500.0,-10291.398083282611,-4977.5444,-4978.098,0.0,0.0,0.0,-9955.643,0.0,0.0,0.7624512
47640,-0.042387918,325.1166,297.13654,-0.042387918,325.11874,0.0,0.0,295.02075,271.45,325.91263,-8.515169e-05,324.63556,324.77542,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2858400.0,-10291.398083282611,-4981.2715,-4981.6514,0.0,0.0,0.0,-9962.923,0.0,0.0,0.7607422
47655,-0.042387918,325.13626,297.13654,-0.042387918,325.13766,0.0,0.0,295.01883,271.45,325.91263,-8.515169e-05,324.64758,324.77814,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2859300.0,-10291.398083282611,-4984.77,-4985.02,0.0,0.0,0.0,-9969.79,0.0,0.0,0.7588196
47670,-0.042387918,325.1543,297.13654,-0.042387918,325.15527,0.0,0.0,295.01413,271.45,325.91263,-8.515169e-05,324.65967,324.78094,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2860200.0,-10291.398083282611,-4987.981,-4988.155,0.0,0.0,0.0,-9976.136,0.0,0.0,0.7541199
47685,-0.042387918,325.1705,297.13654,-0.042387918,325.17117,0.0,0.0,295.01184,271.45,325.91263,-8.515169e-05,324.67178,324.7838,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2861100.0,-10291.398083282611,-4990.866,-4990.9854,0.0,0.0,0.0,-9981.852,0.0,0.0,0.75183105
47700,-0.042387918,325.18436,297.13654,-0.042387918,325.18478,0.0,0.0,295.0044,271.45,325.91263,-8.515169e-05,324.6838,324.78674,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2862000.0,-10291.398083282611,-4993.3325,-4993.4087,0.0,0.0,0.0,-9986.741,0.0,0.0,0.74438477
47715,-0.042387918,325.19547,297.13654,-0.042387918,325.19574,0.0,0.0,294.993,271.45,325.91263,-8.515169e-05,324.6957,324.78967,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2862900.0,-10291.398083282611,-4995.31,-4995.359,0.0,0.0,0.0,-9990.669,0.0,0.0,0.7330017
47730,-0.042387918,325.20322,297.13654,-0.042387918,325.2034,0.0,0.0,294.98212,271.45,325.91263,-8.515169e-05,324.70734,324.79257,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2863800.0,-10291.398083282611,-4996.69,-4996.7227,0.0,0.0,0.0,-9993.412,0.0,0.0,0.72210693
47745,-0.042387918,325.2069,297.13654,-0.042387918,325.20706,0.0,0.0,294.97382,271.45,325.91263,-8.515169e-05,324.71863,324.79544,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2864700.0,-10291.398083282611,-4997.3477,-4997.3745,0.0,0.0,0.0,-9994.723,0.0,0.0,0.71380615
47760,-0.042387918,325.2061,297.13654,-0.042387918,325.20618,0.0,0.0,294.96222,271.45,325.91263,-8.515169e-05,324.72943,324.79825,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2865600.0,-10291.398083282611,-4997.2007,-4997.2173,0.0,0.0,0.0,-9994.418,0.0,0.0,0.7022095
47775,-0.042387918,325.1999,297.13654,-0.042387918,325.19995,0.0,0.0,294.9147,271.3836,325.91263,-8.515169e-05,324.7396,324.80087,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2866500.0,-10291.398083282611,-4996.098,-4996.109,0.0,0.0,0.0,-9992.207,0.0,0.0,0.6546936
47790,-0.042387918,325.18765,297.13654,-0.042387918,325.18768,0.0,0.0,294.86823,271.23126,325.91263,-8.515169e-05,324.749,324.80334,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2867400.0,-10291.398083282611,-4993.9194,-4993.925,0.0,0.0,0.0,-9987.844,0.0,0.0,0.60821533
47805,-0.042387918,325.16873,297.13654,-0.042387918,325.16876,0.0,0.0,294.8235,271.0633,325.91263,-8.515169e-05,324.75748,324.80554,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2868300.0,-10291.398083282611,-4990.551,-4990.556,0.0,0.0,0.0,-9981.107,0.0,0.0,0.56347656
47820,-0.042387918,325.14212,297.13654,-0.042387918,325.14215,0.0,0.0,294.7759,270.95,325.91263,-8.515169e-05,324.7648,324.80746,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2869200.0,-10291.398083282611,-4985.8135,-4985.819,0.0,0.0,0.0,-9971.633,0.0,0.0,0.51589966
47835,-0.042387918,325.10748,297.13654,-0.042387918,325.1075,0.0,0.0,294.66962,270.90314,325.91263,-8.515169e-05,324.77084,324.80902,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2870100.0,-10291.398083282611,-4979.647,-4979.6523,0.0,0.0,0.0,-9959.299,0.0,0.0,0.40960693
47850,-0.042387918,325.06366,297.13654,-0.042387918,325.06366,0.0,0.0,294.5821,270.8875,325.91263,-8.515169e-05,324.77533,324.81015,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2871000.0,-10291.398083282611,-4971.845,-4971.845,0.0,0.0,0.0,-9943.69,0.0,0.0,0.32208252
47865,-0.042387918,325.01028,297.13654,-0.042387918,325.01028,0.0,0.0,294.49362,270.90314,325.91263,-8.515169e-05,324.7781,324.81076,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2871900.0,-10291.398083282611,-4962.343,-4962.343,0.0,0.0,0.0,-9924.686,0.0,0.0,0.23361206
47880,-0.042387918,324.9463,297.13654,-0.042387918,324.9463,0.0,0.0,294.41293,270.95,325.91263,-8.515169e-05,324.7789,324.81076,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2872800.0,-10291.398083282611,-4950.9497,-4950.9497,0.0,0.0,0.0,-9901.899,0.0,0.0,0.15292358
