minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
47895,-0.04238793,324.87137,297.19904,-0.04238793,324.87137,0.0,0.0,294.2784,271.05157,325.65195,-8.515172e-05,324.7775,324.81012,-1.9147022e-19,-3.235964e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,2873700.0,-10175.819993382573,-4926.486,-4926.486,0.0,0.0,0.0,-9852.972,0.0,0.0,0.0184021
47910,-0.04238798,324.78488,298.53156,-0.04238798,324.78488,0.0,0.0,294.17218,271.2,320.39258,-8.515182e-05,324.77374,324.80878,-2.2898588e-19,-2.9219506e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,2874600.0,-7818.324724927006,-4673.867,-4673.867,0.0,0.0,0.0,-9347.734,0.0,0.0,-0.08782959
47925,-0.042388063,324.68588,301.0109,-0.042388063,324.68588,0.0,0.0,294.06848,271.34845,309.43213,-8.515199e-05,324.76727,324.80655,1.1153059e-18,1.087184e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,2875500.0,-3011.756246102948,-4214.855,-4214.855,0.0,0.0,0.0,-8429.71,0.0,0.0,-0.19152832
47940,-0.04238816,324.57394,302.72058,-0.04238816,324.57394,0.0,0.0,293.9663,271.45,299.89642,-8.515218e-05,324.75784,324.8034,-2.1626133e-19,-4.698944e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,2876400.0,1010.029424262715,-3890.5603,-3890.5603,0.0,0.0,0.0,-7781.1206,0.0,0.0,-0.29370117
47955,13.557401,325.56,294.20493,0.13361719,323.7878,8.220925,0.0,293.79633,271.4969,316.35736,0.013751717,325.805,323.59427,0.999766,-2.3060996e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4342.6924,2877300.0,1279462.915258216,1785391.8,16601.686,1623272.0,0.0,8.220925,1801993.4,1623272.0,1623280.2,-0.46368408
47970,8.024664,317.6594,294.6868,8.024664,348.7883,4.0848665,3.931171,293.6899,271.5125,333.9575,0.016120484,316.56198,348.80893,0.999766,1.0,0.0,0.5242253,0.0,527095.44,343.15,343.15,-4153.6553,2878200.0,2658862.703665113,774258.94,1823414.9,0.0,527095.44,8.016037,2597673.8,527095.44,527103.44,-0.5700989
47985,8.525853,299.33344,297.36887,8.526198,341.02832,4.3718367,4.2063174,293.6798,271.4969,321.05316,0.017127654,299.32657,341.05817,0.43753347,1.0,0.0,0.48599485,0.0,488655.66,343.15,343.15,-4160.0605,2879100.0,1703756.9276493855,70348.43,1563446.6,0.0,488655.66,8.578154,1633795.0,488655.66,488664.25,-0.5802002
48000,8.740738,328.64108,299.42892,8.740738,341.2089,4.4961553,4.325429,293.7043,271.45,340.62683,0.01755898,328.72876,340.5946,0.999027,1.0,1.0,0.03962084,1623272.0,39837.76,343.15,343.15,-4162.992,2880000.0,3038251.6347833415,1072410.4,1533788.5,1623272.0,39837.76,8.821585,2606199.0,1663109.8,1663118.6,-0.5556946
48015,8.223081,332.41382,300.61203,8.223082,344.8306,4.199348,4.0409985,293.8147,271.33673,336.22058,0.016519077,332.44937,345.01346,0.999027,1.0,1.0,0.5495218,1623272.0,552530.44,343.15,343.15,-4157.648,2880900.0,2470525.682514244,1098336.4,1527174.0,1623272.0,552530.44,8.240347,2625510.5,2175802.5,2175810.8,-0.4453125
48030,7.4961114,336.43274,300.93845,7.4961114,343.174,3.7892811,3.6475499,293.93784,271.16876,339.97766,0.015058692,336.49423,343.11276,0.999027,1.0,1.0,0.32905248,1623272.0,330854.03,343.15,343.15,-4149.962,2881800.0,2469093.9035145845,1117490.5,1329730.5,1623272.0,330854.03,7.436831,2447221.0,1954126.0,1954133.4,-0.32217407
48045,7.8529162,337.72455,300.66095,7.8529162,342.90915,4.003311,3.8532615,294.06607,271.01642,340.29858,0.015775466,337.75607,342.93436,0.999027,1.0,1.0,0.37367657,1623272.0,375722.47,343.15,343.15,-4168.8906,2882700.0,2626269.094059512,1222440.9,1393440.6,1623272.0,375722.47,7.8565726,2615881.5,1998994.5,1999002.4,-0.19393921
48060,7.9596167,343.57678,300.03934,7.959617,343.8833,4.0382915,3.8862853,294.17575,270.95,343.49255,0.015989812,343.64633,343.8583,0.999027,1.0,0.99088454,0.27916595,1608475.1,280694.4,343.15,343.15,-4142.366,2883600.0,2918196.8231952735,1455473.8,1465720.9,1608475.1,280694.4,7.9245768,2921194.5,1889169.5,1889177.4,-0.08425903
48075,7.6173334,344.9869,299.25558,7.6173334,343.71533,3.8500235,3.705715,294.27393,270.95,344.40472,0.01530221,344.99457,343.72357,0.999027,1.0,0.8106389,0.22911538,1315887.5,230369.8,342.039,342.039,-4143.1997,2884500.0,2901702.7942194375,1463073.1,1422391.9,1315887.5,230369.8,7.5557384,2885465.0,1546257.2,1546264.8,0.013916016
48090,7.92132,341.53003,298.46252,7.9213204,339.83212,4.051724,3.899918,294.34772,270.95,341.65878,0.01591288,341.37045,339.75833,0.999027,1.0,0.57747245,0.13179424,937394.8,132515.81,338.706,338.706,-4180.169,2885400.0,2886982.7558868336,1432836.2,1376347.8,937394.8,132515.81,7.951642,2809184.0,1069910.6,1069918.6,0.08770752
48105,7.196494,337.47208,297.72122,7.196494,336.3902,3.6230264,3.4879048,294.3965,270.95,337.79663,0.014456801,337.44498,336.35928,0.999027,1.0,0.4021132,0.09121233,652739.06,91711.72,335.373,335.373,-4147.3125,2886300.0,2433321.309897519,1201480.5,1168780.5,652739.06,91711.72,7.1109314,2370261.0,744450.75,744457.9,0.13650513
48120,7.192143,333.31116,297.08713,7.192143,332.73987,3.6194882,3.4844835,294.41745,270.95,333.97845,0.01444806,333.26965,332.7031,0.999027,1.0,0.30020994,0.06484738,487322.4,65202.418,332.04,332.04,-4145.907,2887200.0,2238633.9963368867,1094219.2,1076962.4,487322.4,65202.418,7.1039715,2171181.5,552524.8,552531.94,0.15744019
48135,7.192149,329.7969,296.5875,7.192149,329.45413,3.6194918,3.4844868,294.41705,270.95,330.49478,0.014448072,329.7571,329.41693,0.999027,1.0,0.24322893,0.04949121,394826.72,49762.18,328.707,328.707,-4145.907,2888100.0,2057558.6924362937,1003157.6,992803.44,394826.72,49762.18,7.1039786,1995961.0,444588.9,444596.0,0.15704346
48150,7.192154,326.28467,296.21777,7.192154,326.03302,3.6194942,3.4844894,294.40335,270.95,327.03867,0.014448081,326.24445,325.9962,0.999027,1.0,0.20325384,0.038939226,329936.25,39152.418,325.374,325.374,-4145.907,2889000.0,1870271.5640584473,908232.06,900630.56,329936.25,39152.418,7.103984,1808862.6,369088.66,369095.75,0.14334106
48165,7.192159,322.8166,295.95947,7.192159,322.67535,3.619497,3.484492,294.38123,270.95,323.60815,0.014448092,322.77792,322.63876,0.999027,1.0,0.17979677,0.033050075,291859.03,33231.023,322.041,322.041,-4145.907,2889900.0,1677776.9603463185,811274.75,807008.44,291859.03,33231.023,7.103989,1618283.2,325090.06,325097.16,0.12121582
48180,7.1921597,319.43524,295.79413,7.19216,319.3306,3.6194975,3.4844925,294.35358,270.95,320.2331,0.014448093,319.39746,319.29428,0.999027,1.0,0.16426046,0.028955026,266639.4,29113.555,318.708,318.708,-4145.907,2890800.0,1483005.060623509,714128.75,710967.8,266639.4,29113.555,7.10399,1425096.5,295752.97,295760.06,0.093566895
48195,6.1863384,311.40674,295.70563,6.4677076,316.78473,3.1422026,3.025713,294.3225,271.02032,315.41428,0.0127101485,311.30905,316.79468,0.014541324,1.0,0.0,0.06257019,0.0,62912.766,317.597,317.597,-4131.7793,2891700.0,1052099.3736094737,407956.0,572600.56,0.0,62912.766,6.1679153,980556.56,62912.766,62918.934,0.0625
48210,5.678631,306.59808,295.6789,5.939297,312.20297,2.8650331,2.7591527,294.28656,271.17917,310.93826,0.011669437,306.52536,312.15176,0.014541324,1.0,0.0,0.020872036,0.0,20986.31,312.042,312.042,-4127.7065,2892600.0,747886.6504882092,260425.39,412193.94,0.0,20986.31,5.6241856,672619.3,20986.31,20991.936,0.026550293
48225,5.544594,302.97116,295.69266,5.7996316,309.45468,2.8032308,2.6999018,294.24557,271.34845,307.08032,0.011394521,302.92654,309.43506,0.014541324,1.0,0.0,0.03713113,0.0,37334.426,308.709,308.709,-4143.2803,2893500.0,544979.3503109617,169496.66,335221.62,0.0,37334.426,5.503133,504718.28,37334.426,37339.93,-0.014434814
48240,7.6157546,309.42657,295.71445,7.292629,308.55753,3.7564597,3.6158435,294.20303,271.45,310.5667,0.0149744805,309.4158,308.44525,1.0,0.01457277,0.22477666,0.0,364873.62,0.0,308.709,308.709,-4138.5723,2894400.0,934100.7632317201,438598.44,393371.2,364873.62,0.0,7.372303,831969.6,364873.62,364881.0,-0.05697632
48255,5.290549,305.63312,295.74744,5.05764,304.25348,2.535399,2.4420633,294.16425,271.3875,306.11447,0.010394068,305.58725,304.19876,1.0,0.014572103,0.08164213,0.0,132527.38,0.0,305.37,305.37,-4131.196,2895300.0,452573.81543968903,219662.84,180686.11,132527.38,0.0,4.9774623,400348.94,132527.38,132532.36,-0.09576416
48270,5.7282963,305.19742,295.83252,5.477153,301.11212,2.759393,2.6575902,294.1265,271.2,303.47845,0.011255129,305.2439,301.0494,1.0,0.014572103,0.20936683,0.0,339859.3,0.0,307.038,307.038,-4131.8193,2896200.0,361435.1464440574,225308.64,121452.18,339859.3,0.0,5.416983,346760.8,339859.3,339864.72,-0.1335144
48285,6.2098536,307.7568,295.8854,5.939547,298.61774,3.0109453,2.899578,294.08688,271.0125,303.27783,0.012203266,307.78043,298.58618,1.0,0.014572103,0.29746872,0.0,482872.66,0.0,308.706,308.706,-4135.8345,2897100.0,378889.2851946173,309622.53,68160.98,482872.66,0.0,5.9105234,377783.5,482872.66,482878.56,-0.17312622
48300,6.7093396,309.3572,295.8772,6.419896,297.43542,3.2756076,3.1540582,294.048,270.95,303.42554,0.013187445,309.37634,297.4229,1.0,0.014572103,0.3652513,0.0,592902.2,0.0,310.374,310.374,-4140.331,2898000.0,418081.9221009187,379856.28,42015.367,592902.2,0.0,6.4296656,421871.66,592902.2,592908.6,-0.21200562
48315,7.174264,310.9802,295.90012,6.86744,296.94922,3.5254383,3.3941488,294.01538,271.0428,303.94574,0.014103959,310.9991,296.94476,1.0,0.014572103,0.43865597,0.0,712057.94,0.0,312.042,312.042,-4144.8545,2898900.0,476595.6318613519,454391.53,30259.531,712057.94,0.0,6.919587,484651.06,712057.94,712064.9,-0.2446289
48330,7.6175666,312.65543,296.01065,7.294346,296.80365,3.766751,3.6259162,293.98706,271.1974,304.6985,0.014978025,312.67334,296.80322,1.0,0.014572103,0.51462066,0.0,835369.3,0.0,313.71,313.71,-4149.4067,2899800.0,546531.8088481354,532529.25,24294.525,835369.3,0.0,7.3926673,556823.75,835369.3,835376.7,-0.27294922
48345,8.014912,314.31305,296.21054,7.6769743,296.8662,3.98568,3.8360548,293.9656,271.35333,305.56497,0.015761457,314.33072,296.8681,1.0,0.014572103,0.5893805,0.0,956724.9,0.0,315.378,315.378,-4153.7373,2900700.0,619245.7654143254,609378.0,21140.965,956724.9,0.0,7.821735,630518.94,956724.9,956732.7,-0.29440308
48360,8.344577,316.02942,296.4714,7.9943075,297.06393,4.1692243,4.0121226,293.95306,271.45,306.52582,0.016411323,316.04654,297.06726,1.0,0.014572103,0.6625002,0.0,1075418.0,0.0,317.046,317.046,-4157.512,2901600.0,693026.1144694441,685454.06,19894.816,1075418.0,0.0,8.181347,705348.9,1075418.0,1075426.1,-0.3069458
48375,8.420989,312.3364,296.76337,8.420989,323.44977,4.3115463,4.148538,293.94965,271.45294,317.9548,0.016916648,311.50305,323.58792,1.0,1.0,0.0,0.3721,0.0,374137.25,317.602,317.602,-4158.8853,2902500.0,1505649.8811824895,550789.25,943848.7,0.0,374137.25,8.460085,1494638.0,374137.25,374145.72,-0.31036377
48390,8.235572,298.76172,297.31186,8.596661,317.17374,4.310725,4.1477947,293.9771,271.41095,308.6138,0.01690686,298.74826,317.20078,0.014544828,1.0,0.0,0.23887122,0.0,240179.05,320.382,320.382,-4160.8496,2903400.0,802537.3671760235,50149.777,717132.4,0.0,240179.05,8.45852,767282.1,240179.05,240187.5,-0.28289795
48405,8.410027,298.6107,297.8524,8.410033,322.54538,4.3055897,4.142836,294.00217,271.3885,310.3924,0.016894633,298.6182,322.5649,0.9656142,1.0,0.0,0.27529192,0.0,276799.16,321.494,321.494,-4159.094,2904300.0,889807.1345589301,26784.785,872209.4,0.0,276799.16,8.448425,898994.2,276799.16,276807.6,-0.25784302
48420,8.208979,322.01315,297.89902,8.208979,323.41562,4.1911554,4.0331397,294.04892,271.45,326.0177,0.016490748,322.10727,323.04428,0.9992038,1.0,0.7805432,0.016296621,1267033.9,16385.846,323.718,323.718,-4157.3296,2905200.0,1947532.0932310638,831400.2,879754.0,1267033.9,16385.846,8.224295,1711154.2,1283419.8,1283428.0,-0.21109009
48435,7.579866,325.23672,298.70486,7.579866,325.43152,3.835993,3.6923914,294.14066,271.5877,323.59406,0.015226944,325.2583,325.57886,0.9992038,1.0,0.7787102,0.335795,1264058.4,337633.44,325.386,325.386,-4150.706,2906100.0,1591742.5494583484,844653.4,850854.75,1264058.4,337633.44,7.528384,1695508.1,1601691.8,1601699.2,-0.11935425
48450,7.8911195,326.48343,299.0574,7.8911195,326.41486,3.9984016,3.847991,294.2359,271.7422,326.8153,0.015852211,326.52203,326.39133,0.9992038,1.0,0.7614796,0.22213395,1236088.5,223350.14,327.054,327.054,-4140.2324,2907000.0,1848101.4432800408,908972.6,906699.94,1236088.5,223350.14,7.8463926,1815672.5,1459438.6,1459446.5,-0.024108887
48465,7.785892,329.01862,298.8697,7.785892,328.88168,3.958921,3.8105266,294.3293,271.90057,328.37933,0.015640823,329.0246,328.9066,0.9992038,1.0,0.73018587,0.24394365,1185290.2,245279.25,328.722,328.722,-4160.9595,2907900.0,1938531.4899913738,985892.4,981414.56,1185290.2,245279.25,7.7694473,1967307.0,1430569.5,1430577.2,0.06930542
48480,9.109919,330.8601,298.44745,9.10992,330.26837,4.6913066,4.511814,294.4132,272.05,330.35403,0.018300617,330.7671,330.24582,0.9992038,1.0,0.6267006,0.18285908,1017305.5,183860.23,328.723,328.723,-4148.833,2908800.0,2452422.8743557045,1240162.0,1217521.4,1017305.5,183860.23,9.203121,2457683.5,1201165.8,1201175.0,0.15319824
48495,7.3622036,327.468,297.9197,7.3622036,326.23138,3.7246006,3.5856504,294.48303,272.1916,328.2247,0.014789689,327.45538,326.1854,0.9992038,1.0,0.42043376,0.0858707,682478.3,86340.84,325.39,325.39,-4160.298,2909700.0,1882445.992941439,913669.9,875432.56,682478.3,86340.84,7.310251,1789102.5,768819.1,768826.44,0.22302246
48510,7.543587,323.86575,297.3674,7.543587,323.03702,3.8237057,3.6807618,294.52884,272.32864,324.25385,0.015154065,323.84802,323.01083,0.9992038,1.0,0.2720131,0.056195598,441551.22,56503.27,322.057,322.057,-4159.5195,2910600.0,1711243.4283728532,839549.06,813292.2,441551.22,56503.27,7.5044675,1652841.2,498054.5,498062.0,0.26882935
48525,7.676547,319.95834,296.8487,7.676547,319.41135,3.880565,3.7349744,294.54837,272.45135,320.61005,0.015421163,319.93192,319.37796,0.9992038,1.0,0.17202708,0.026327677,279246.75,26471.82,318.724,318.724,-4140.8833,2911500.0,1538996.32955754,745089.75,727453.75,279246.75,26471.82,7.6155396,1472543.5,305718.56,305726.2,0.2883606
48540,6.072267,313.0419,296.40683,6.347752,316.9613,3.0857475,2.9715555,294.54602,272.55,316.1377,0.0124750845,312.96353,316.96817,0.014576877,1.0,0.0,0.047783572,0.0,48045.188,317.613,317.613,-4139.951,2912400.0,1033805.7003435779,424252.88,547993.75,0.0,48045.188,6.057303,972246.6,48045.188,48051.246,0.28601074
48555,5.526855,309.11884,296.06052,5.77994,313.4538,2.7943347,2.6913621,294.5185,272.51874,312.60013,0.011356925,309.057,313.38315,0.014576877,1.0,0.0,0.01,0.0,10054.75,312.058,312.058,-4144.757,2913300.0,788924.326314202,303120.03,422234.88,0.0,10054.75,5.485697,725354.9,10054.75,10060.235,0.2584839
48570,6.5374837,313.5448,295.80682,6.5374837,315.28247,3.268644,3.1475172,294.47736,272.34167,310.14813,0.013132936,313.64355,315.1279,0.9999998,1.0,0.27726275,0.01,450072.8,10054.75,310.947,310.947,-4150.4487,2914200.0,791042.6686024038,487039.25,534751.25,450072.8,10054.75,6.4161615,1021790.5,460127.56,460133.97,0.21734619
48585,9.415213,311.21298,295.63177,9.023163,308.95773,4.72069,4.53912,294.43036,272.14374,310.90143,0.018520122,311.05597,308.91324,1.0,0.014573647,0.047700685,0.0,77431.19,0.0,305.392,305.392,-4118.1445,2915100.0,1187742.5633035728,616141.6,505017.62,77431.19,0.0,9.2598095,1121159.2,77431.19,77440.445,0.17034912
48600,4.0200987,305.0186,295.53134,3.845966,306.50793,1.8966135,1.82702,294.3813,272.05,307.0325,0.007900939,304.94717,306.44583,1.0,0.014573647,0.015976846,0.0,25934.766,0.0,305.37,305.37,-4123.4795,2916000.0,381653.85165956424,160186.55,177305.55,25934.766,0.0,3.7236335,337492.1,25934.766,25938.49,0.121276855
48615,4.4742007,304.45917,295.50595,4.277979,303.5901,4.9083095,2.1503509e-27,294.3241,272.05,304.66614,0.008790983,304.47684,303.50555,1.0,0.014573647,0.11427856,0.0,185505.19,0.0,305.37,305.37,-4121.649,2916900.0,338213.58949084015,168245.64,145251.83,185505.19,0.0,4.9083095,313497.47,185505.19,185510.1,0.064086914
48630,5.0512533,305.00555,295.53125,4.8287487,300.4917,5.552226,0.0,294.2593,272.05,303.28403,0.0099238055,305.00928,300.43332,1.0,0.014573647,0.16647449,0.0,270233.38,0.0,305.37,305.37,-4125.7617,2917800.0,323135.617925999,200999.86,100601.6,270233.38,0.0,5.552226,301601.47,270233.38,270238.94,-0.0007019043
48645,5.718082,305.33838,295.57297,5.467404,298.4111,2.754451,2.6528416,294.1899,272.05,302.13913,0.011235078,305.3579,298.37973,1.0,0.014573647,0.22062582,0.0,358135.72,0.0,306.482,306.482,-4132.2734,2918700.0,309839.63881840283,234525.56,65172.36,358135.72,0.0,5.4072924,299697.94,358135.72,358141.12,-0.07009888
48660,6.4539123,307.0749,295.62085,6.1742334,297.2041,3.13958,3.0232759,294.11752,272.05,302.13736,0.012684134,307.09543,297.1893,1.0,0.014573647,0.30106145,0.0,488704.62,0.0,308.15,308.15,-4137.684,2919600.0,347156.39742788085,310478.16,41056.543,488704.62,0.0,6.162856,351534.7,488704.62,488710.78,-0.14248657
48675,7.2328124,308.65283,295.68802,6.923879,296.638,3.5568235,3.424294,294.0448,272.05,302.62076,0.014219456,308.67062,296.63278,1.0,0.014573647,0.38268372,0.0,621199.75,0.0,309.818,309.818,-4145.039,2920500.0,414035.08976884495,393842.66,27625.746,621199.75,0.0,6.9811172,421468.4,621199.75,621206.75,-0.21520996
48690,8.020896,310.24725,295.83237,7.6828027,296.46283,3.9885511,3.8387997,293.97473,272.05,303.32278,0.015773322,310.26367,296.46222,1.0,0.014573647,0.47270858,0.0,767334.56,0.0,311.486,311.486,-4153.2935,2921400.0,496224.83433163323,485605.25,20343.625,767334.56,0.0,7.8273506,505948.88,767334.56,767342.4,-0.28527832
48705,8.790077,311.87872,296.09018,8.422887,296.52533,4.4193006,4.251822,293.90976,272.05,304.17502,0.017289279,311.8941,296.5273,1.0,0.014573647,0.5682648,0.0,922448.25,0.0,313.154,313.154,-4162.1274,2922300.0,587080.3473254,582886.56,15393.926,922448.25,0.0,8.671123,598280.5,922448.25,922456.94,-0.35025024
48720,9.518623,313.52924,296.44647,9.12231,296.76276,4.8358936,4.6506333,293.85184,272.05,305.13138,0.01872358,313.5437,296.7664,1.0,0.014573647,0.66604686,0.0,1081175.2,0.0,314.822,314.822,-4171.173,2923200.0,682972.6040838864,682938.44,12118.017,1081175.2,0.0,9.4865265,695056.44,1081175.2,1081184.8,-0.4081726
48735,10.194535,315.1876,296.8688,9.769391,297.1281,5.230006,5.0272202,293.8019,272.05,306.16022,0.020052439,315.20132,297.13263,1.0,0.014573647,0.76460636,0.0,1241164.0,0.0,316.49,316.49,-4180.1167,2924100.0,782524.9981220963,784356.4,10639.775,1241164.0,0.0,10.257227,794996.1,1241164.0,1241174.2,-0.45809937
48750,10.551122,305.5798,297.33246,10.551122,321.27133,5.572443,5.3536763,293.76508,272.05,317.1487,0.021195801,305.15726,321.29016,1.0,1.0,0.0,0.33675066,0.0,338594.38,316.49,316.49,-4185.675,2925000.0,1764089.748504273,365478.72,1060844.2,0.0,338594.38,10.926119,1426323.0,338594.38,338605.3,-0.49493408
48765,10.647942,298.71912,298.3706,11.114274,317.25662,5.7791767,5.5505605,293.76187,272.05,307.91217,0.0218587,298.7204,317.30536,0.014547372,1.0,0.0,0.32618883,0.0,327974.72,319.826,319.826,-4193.3843,2925900.0,875978.0482182577,15585.873,881598.3,0.0,327974.72,11.329737,897184.2,327974.72,327986.06,-0.49813843
48780,11.226629,308.0678,298.76868,11.226629,328.488,5.9901967,5.751002,293.7554,272.05,310.69965,0.022552807,308.80768,329.20544,0.99912393,1.0,1.0,1.0,1623272.0,1005475.0,320.938,320.938,-4195.5474,2926800.0,1130122.7497161108,438471.28,1401321.2,1623272.0,1005475.0,11.741199,1839792.5,2628747.0,2628758.8,-0.50460815
48795,11.156031,320.73087,299.48587,11.156031,357.0511,5.9476857,5.7106733,293.81046,272.05,342.74396,0.022410983,320.57867,356.1158,0.9991245,1.0,0.7506683,0.01,1218538.8,10054.75,323.162,323.162,-4195.6865,2927700.0,4071716.314766775,995441.2,2697237.0,1218538.8,10054.75,11.65836,3692678.2,1228593.5,1228605.1,-0.44955444
48810,10.274759,324.3656,302.64148,10.274759,318.71286,5.406231,5.195329,293.97168,272.05,321.25037,0.020640627,324.40115,318.7839,0.9991245,1.0,0.9161933,0.27466765,1487230.9,276171.44,324.83,324.83,-4183.5786,2928600.0,1613216.141324665,937482.44,693544.2,1487230.9,276171.44,10.601561,1631026.6,1763402.2,1763412.9,-0.28833008
48825,9.615676,326.55685,302.42404,9.615676,327.97366,5.010184,4.817251,294.08276,272.05,326.92984,0.019316616,326.56424,327.96765,0.9991245,1.0,0.8785151,0.29179296,1426069.0,293390.53,326.498,326.498,-4174.559,2929500.0,1988150.1568039993,974623.9,1031842.94,1426069.0,293390.53,9.827435,2006466.8,1719459.5,1719469.4,-0.1772461
48840,8.957639,327.64017,301.51053,8.957639,327.27493,4.622927,4.44684,294.18076,272.05,327.20065,0.017994707,327.65408,327.29538,0.9991245,1.0,0.8824806,0.29052463,1432506.0,292115.25,328.166,328.166,-4166.356,2930400.0,1941602.3547875057,983051.44,969310.56,1432506.0,292115.25,9.069767,1952362.0,1724621.2,1724630.4,-0.07925415
48855,7.2309704,330.81998,300.90356,7.2309704,330.31232,3.6428895,3.5069983,294.39166,272.05,329.86533,0.014526059,330.85785,330.3347,0.9991245,1.0,0.8218709,0.26144674,1334120.0,262878.16,329.834,329.834,-4148.576,2931300.0,1766941.0651169699,908563.75,893146.06,1334120.0,262878.16,7.149888,1801709.8,1596998.1,1597005.2,0.13165283
48870,7.475102,332.60086,299.93716,7.475102,331.66556,3.7726343,3.6314662,294.585,272.05,331.24033,0.015016487,332.64505,331.70667,0.9991245,1.0,0.76179755,0.2469553,1236604.6,248307.39,331.502,331.502,-4144.045,2932200.0,1974266.764756635,1025490.7,996126.5,1236604.6,248307.39,7.4041004,2021617.2,1484912.0,1484919.4,0.3249817
48885,8.251894,332.569,298.75308,8.251894,330.3674,4.2329345,4.0735745,294.7484,272.05,332.3366,0.016576959,332.4088,330.27628,0.9991245,1.0,0.45679837,0.07724575,741508.0,77668.67,328.169,328.169,-4175.899,2933100.0,2338193.498230282,1171990.5,1095687.6,741508.0,77668.67,8.306509,2267678.0,819176.7,819185.0,0.48840332
48900,7.191079,327.92743,297.60123,7.191079,325.9141,3.6189084,3.4839268,294.86505,272.05,328.13934,0.014445922,327.85434,325.87592,0.9991245,1.0,0.1251715,0.01,203187.38,10054.75,324.836,324.836,-4145.907,2934000.0,1852835.2862995404,915928.1,855120.3,203187.38,10054.75,7.102835,1771048.5,213242.12,213249.23,0.6050415
48915,-0.04238787,324.61902,297.09546,-0.04238787,324.78012,0.0,0.0,294.93515,272.05,325.91138,-8.51516e-05,324.47195,324.71887,-1.6730632e-10,-1.6782509e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,2934900.0,-10305.630570645264,-4899.993,-4928.6743,0.0,0.0,0.0,-9828.668,0.0,0.0,0.6751404
48930,-0.042387918,324.72232,297.09546,-0.042387918,324.8309,0.0,0.0,294.96994,272.05,325.91138,-8.515169e-05,324.48227,324.72034,-1.3455837e-17,6.463335e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2935800.0,-10305.64113768051,-4918.3896,-4937.72,0.0,0.0,0.0,-9856.109,0.0,0.0,0.7099304
48945,-0.042387918,324.79822,297.09546,-0.042387918,324.87143,0.0,0.0,294.98587,272.05,325.91138,-8.515169e-05,324.49277,324.72195,1.1997905e-18,-2.5723123e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2936700.0,-10305.64113768051,-4931.9014,-4944.935,0.0,0.0,0.0,-9876.836,0.0,0.0,0.7258606
48960,-0.042387918,324.85583,297.09546,-0.042387918,324.90512,0.0,0.0,294.9958,272.05,325.91138,-8.515169e-05,324.50345,324.72366,-7.886909e-33,-5.441553e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2937600.0,-10305.64113768051,-4942.159,-4950.933,0.0,0.0,0.0,-9893.092,0.0,0.0,0.7357788
48975,-0.042387918,324.9009,297.09546,-0.042387918,324.93423,0.0,0.0,294.99835,271.95624,325.91138,-8.515169e-05,324.51437,324.7255,1e-45,1e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2938500.0,-10305.64113768051,-4950.1836,-4956.116,0.0,0.0,0.0,-9906.3,0.0,0.0,0.7383423
48990,-0.042387918,324.938,297.09546,-0.042387918,324.96054,0.0,0.0,295.0008,271.75,325.91138,-8.515169e-05,324.5255,324.72745,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2939400.0,-10305.64113768051,-4956.7847,-4960.8,0.0,0.0,0.0,-9917.584,0.0,0.0,0.7407837
49005,-0.042387918,324.9698,297.09546,-0.042387918,324.98508,0.0,0.0,295.0018,271.54376,325.91138,-8.515169e-05,324.53683,324.72955,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2940300.0,-10305.64113768051,-4962.446,-4965.168,0.0,0.0,0.0,-9927.613,0.0,0.0,0.7417908
49020,-0.042387918,324.9981,297.09546,-0.042387918,325.00842,0.0,0.0,294.99854,271.45,325.91138,-8.515169e-05,324.5484,324.73178,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2941200.0,-10305.64113768051,-4967.488,-4969.324,0.0,0.0,0.0,-9936.8125,0.0,0.0,0.7385254
49035,-0.042387918,325.024,297.09546,-0.042387918,325.031,0.0,0.0,294.99384,271.45,325.91138,-8.515169e-05,324.56015,324.73413,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2942100.0,-10305.64113768051,-4972.0947,-4973.3447,0.0,0.0,0.0,-9945.439,0.0,0.0,0.7338257
49050,-0.042387918,325.0482,297.09546,-0.042387918,325.05292,0.0,0.0,294.98413,271.45,325.91138,-8.515169e-05,324.5721,324.7366,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2943000.0,-10305.64113768051,-4976.4033,-4977.2456,0.0,0.0,0.0,-9953.648,0.0,0.0,0.7241211
49065,-0.042387918,325.07098,297.09546,-0.042387918,325.07422,0.0,0.0,294.96777,271.45,325.91138,-8.515169e-05,324.58426,324.7392,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2943900.0,-10305.64113768051,-4980.462,-4981.0376,0.0,0.0,0.0,-9961.5,0.0,0.0,0.7077637
49080,-0.042387918,325.09253,297.09546,-0.042387918,325.0947,0.0,0.0,294.95706,271.45,325.91138,-8.515169e-05,324.59656,324.74188,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2944800.0,-10305.64113768051,-4984.2974,-4984.683,0.0,0.0,0.0,-9968.98,0.0,0.0,0.697052
49095,-0.042387918,325.11267,297.09546,-0.042387918,325.11414,0.0,0.0,294.93668,271.45,325.91138,-8.515169e-05,324.60895,324.7447,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2945700.0,-10305.64113768051,-4987.8833,-4988.144,0.0,0.0,0.0,-9976.027,0.0,0.0,0.67666626
49110,-0.042387918,325.13126,297.09546,-0.042387918,325.13223,0.0,0.0,294.9215,271.45,325.91138,-8.515169e-05,324.6214,324.7476,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2946600.0,-10305.64113768051,-4991.192,-4991.3657,0.0,0.0,0.0,-9982.558,0.0,0.0,0.661499
49125,-0.042387918,325.14786,297.09546,-0.042387918,325.14853,0.0,0.0,294.89822,271.45,325.91138,-8.515169e-05,324.63388,324.75052,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2947500.0,-10305.64113768051,-4994.1475,-4994.267,0.0,0.0,0.0,-9988.414,0.0,0.0,0.6382141
49140,-0.042387918,325.16214,297.09546,-0.042387918,325.1626,0.0,0.0,294.87213,271.45,325.91138,-8.515169e-05,324.64627,324.75354,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2948400.0,-10305.64113768051,-4996.69,-4996.7715,0.0,0.0,0.0,-9993.461,0.0,0.0,0.6121216
49155,-0.042387918,325.17352,297.09546,-0.042387918,325.17383,0.0,0.0,294.8505,271.45,325.91138,-8.515169e-05,324.6585,324.75653,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2949300.0,-10305.64113768051,-4998.717,-4998.771,0.0,0.0,0.0,-9997.488,0.0,0.0,0.5904846
49170,-0.042387918,325.18155,297.09546,-0.042387918,325.18176,0.0,0.0,294.82635,271.45,325.91138,-8.515169e-05,324.67053,324.75955,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2950200.0,-10305.64113768051,-5000.1455,-5000.1836,0.0,0.0,0.0,-10000.329,0.0,0.0,0.5663452
49185,-0.042387918,325.18546,297.09546,-0.042387918,325.1856,0.0,0.0,294.80167,271.45,325.91138,-8.515169e-05,324.68216,324.76248,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2951100.0,-10305.64113768051,-5000.841,-5000.868,0.0,0.0,0.0,-10001.709,0.0,0.0,0.5416565
49200,-0.042387918,325.1848,297.09546,-0.042387918,325.1849,0.0,0.0,294.7773,271.45,325.91138,-8.515169e-05,324.6933,324.76535,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2952000.0,-10305.64113768051,-5000.727,-5000.743,0.0,0.0,0.0,-10001.471,0.0,0.0,0.51730347
49215,-0.042387918,325.1786,297.09546,-0.042387918,325.17865,0.0,0.0,294.71173,271.45,325.91138,-8.515169e-05,324.7038,324.76807,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2952900.0,-10305.64113768051,-4999.6187,-4999.6294,0.0,0.0,0.0,-9999.248,0.0,0.0,0.4517212
49230,-0.042387918,325.16653,297.09546,-0.042387918,325.1666,0.0,0.0,294.65903,271.45,325.91138,-8.515169e-05,324.71353,324.77063,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2953800.0,-10305.64113768051,-4997.4727,-4997.4834,0.0,0.0,0.0,-9994.956,0.0,0.0,0.39901733
49245,-0.042387918,325.14755,297.09546,-0.042387918,325.14758,0.0,0.0,294.60687,271.45,325.91138,-8.515169e-05,324.72232,324.77292,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2954700.0,-10305.64113768051,-4994.0933,-4994.0986,0.0,0.0,0.0,-9988.191,0.0,0.0,0.3468628
49260,-0.042387918,325.12112,297.09546,-0.042387918,325.12115,0.0,0.0,294.54947,271.45,325.91138,-8.515169e-05,324.72998,324.7749,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2955600.0,-10305.64113768051,-4989.388,-4989.3936,0.0,0.0,0.0,-9978.781,0.0,0.0,0.28945923
49275,-0.042387918,325.08636,297.09546,-0.042387918,325.0864,0.0,0.0,294.42868,271.45,325.91138,-8.515169e-05,324.7363,324.77655,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2956500.0,-10305.64113768051,-4983.2,-4983.2056,0.0,0.0,0.0,-9966.406,0.0,0.0,0.16867065
49290,-0.04238792,325.04282,297.1031,-0.04238792,325.04282,0.0,0.0,294.315,271.45,325.8837,-8.51517e-05,324.74115,324.77774,-4.8959906e-20,-8.1071e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2957400.0,-10293.015146550699,-4974.0894,-4974.0894,0.0,0.0,0.0,-9948.179,0.0,0.0,0.054992676
49305,-0.04238796,324.9895,298.15103,-0.04238796,324.9895,0.0,0.0,294.2125,271.45,322.6275,-8.5151776e-05,324.74423,324.77844,1.8514418e-19,-3.513175e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,2958300.0,-8753.70289493005,-4778.037,-4778.037,0.0,0.0,0.0,-9556.074,0.0,0.0,-0.04751587
49320,-0.042388037,324.92578,301.0398,-0.042388037,324.92578,0.0,0.0,294.1051,271.45,312.9819,-8.5151936e-05,324.74536,324.77856,4.6735017e-19,-1.5606614e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,2959200.0,-4270.953253855714,-4252.4165,-4252.4165,0.0,0.0,0.0,-8504.833,0.0,0.0,-0.15490723
49335,-0.04238816,324.85104,304.04575,-0.04238816,324.85104,0.0,0.0,293.96515,271.45,301.37598,-8.515218e-05,324.7443,324.778,-6.9537486e-19,-2.3001884e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,2960100.0,954.8140749365164,-3703.973,-3703.973,0.0,0.0,0.0,-7407.946,0.0,0.0,-0.29486084
49350,18.216175,318.81253,294.2261,0.23350312,323.86682,12.573745,0.0,293.85202,271.45,315.7102,0.018531475,319.22098,323.68546,0.9997558,6.875614e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4798.56,2961000.0,1672154.7067062375,1881056.8,29069.04,1623272.0,0.0,12.573745,1910125.8,1623272.0,1623284.6,-0.4079895
49365,7.0909233,333.76013,294.41504,7.0909233,348.12802,3.5635626,3.430764,293.79233,271.45,330.15393,0.014244723,333.7548,349.284,0.9997558,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4144.9175,2961900.0,2138180.5870786365,1171770.8,1599673.4,1623272.0,1005475.0,6.9943266,2771444.0,2628747.0,2628754.0,-0.46768188
49380,6.9939017,300.4219,296.22305,7.3050647,340.54855,3.597041,3.4629457,293.8265,271.45,322.7858,0.014362362,300.37817,340.5202,0.0145848235,1.0,0.0,0.373564,0.0,375609.28,343.15,343.15,-4146.875,2962800.0,1602315.761467662,123338.72,1359962.8,0.0,375609.28,7.0599866,1483301.5,375609.28,375616.34,-0.4335022
49395,7.5548553,330.8175,298.1825,7.5548553,347.25812,3.8210158,3.6779933,293.81766,271.45,343.65094,0.0151767,330.94727,346.4819,0.9990886,1.0,1.0,0.01,1623272.0,10054.75,343.15,343.15,-4149.318,2963700.0,2898256.0573261934,1035521.7,1557188.8,1623272.0,10054.75,7.499009,2592710.5,1633326.8,1633334.2,-0.4423523
49410,7.49216,335.2078,299.28934,7.49216,342.92783,3.7864037,3.6447735,293.86322,271.45,336.51004,0.015050754,335.2255,343.1756,0.9990886,1.0,1.0,0.5257201,1623272.0,528598.44,343.15,343.15,-4149.1455,2964600.0,2352838.5074052494,1130248.6,1373175.5,1623272.0,528598.44,7.431177,2503424.0,2151870.5,2151878.0,-0.39678955
49425,7.193305,337.43228,300.01483,7.193305,343.3972,3.620543,3.485505,293.9317,271.45,340.8336,0.014450395,337.47873,343.3169,0.9990886,1.0,1.0,0.3121693,1623272.0,313878.44,343.15,343.15,-4146.415,2965500.0,2477357.948829973,1130451.5,1310662.5,1623272.0,313878.44,7.106048,2441114.0,1937150.5,1937157.6,-0.3283081
49440,7.47378,338.1616,300.20557,7.47378,343.1586,3.7862146,3.6447997,294.0118,271.45,340.29825,0.015013831,338.22156,343.2062,0.9990886,1.0,1.0,0.3768215,1623272.0,378884.56,343.15,343.15,-4160.6245,2966400.0,2528167.9062417536,1191434.9,1348290.4,1623272.0,378884.56,7.431014,2539725.2,2002156.5,2002163.9,-0.24819946
49455,8.371262,342.5386,299.99142,8.371262,343.83453,4.2839513,4.122108,294.09387,271.45,342.81506,0.016816752,342.4736,343.77734,0.9990886,1.0,1.0,0.296485,1623272.0,298108.28,343.15,343.15,-4159.2437,2967300.0,3024648.970286137,1495929.0,1541492.9,1623272.0,298108.28,8.406059,3037422.0,1921380.2,1921388.6,-0.1661377
49470,7.204047,344.06033,299.54404,7.204047,343.3096,3.6316638,3.4962914,294.16962,271.45,343.85614,0.014471974,344.0537,343.31,0.9990886,1.0,0.9109325,0.27243432,1478691.1,273925.9,343.15,343.15,-4152.753,2968200.0,2693391.1886683065,1346929.5,1324214.6,1478691.1,273925.9,7.1279554,2671144.0,1752617.0,1752624.1,-0.09039307
49485,7.585237,343.95193,299.02527,7.585237,343.4746,3.846977,3.7031007,294.2332,271.45,343.77502,0.015237734,343.89185,343.4542,0.9990886,1.0,0.8187921,0.23460542,1329122.2,235889.88,342.039,342.039,-4159.8667,2969100.0,2863916.42837043,1431273.5,1416066.9,1329122.2,235889.88,7.5500774,2847340.5,1565012.1,1565019.6,-0.026824951
49500,7.490804,341.77637,298.49136,7.490804,340.14532,3.7879858,3.6463406,294.2801,271.45,341.94736,0.015048031,341.7187,340.09247,0.9990886,1.0,0.62159544,0.14462757,1009018.44,145419.4,338.706,338.706,-4151.8354,2970000.0,2746493.943290034,1361805.9,1310491.0,1009018.44,145419.4,7.434326,2672297.0,1154437.9,1154445.2,0.020080566
49515,7.5647407,337.18768,297.99088,7.564741,336.27307,3.8168175,3.6737614,294.3068,271.53098,337.4495,0.015196559,337.13687,336.24326,0.9990886,1.0,0.49329323,0.12464359,800749.06,125326.01,335.373,335.373,-4138.289,2970900.0,2518467.9229652146,1245357.5,1216298.6,800749.06,125326.01,7.4905787,2461656.0,926075.06,926082.56,0.046783447
49530,7.6178613,333.2697,297.56558,7.6178613,332.76923,3.8501315,3.7058146,294.3125,271.7159,333.55502,0.015303271,333.28198,332.7535,0.9990886,1.0,0.44499168,0.111702405,722342.5,112313.98,332.04,332.04,-4142.9927,2971800.0,2313175.8870965997,1142354.4,1126341.2,722342.5,112313.98,7.5559464,2268695.5,834656.5,834664.06,0.052490234
49545,7.3667593,329.79147,297.23904,7.3667593,329.35574,3.7129853,3.5742068,294.30283,271.9179,330.312,0.0147988405,329.76508,329.32446,0.9990886,1.0,0.38038406,0.091503896,617466.75,92004.88,328.707,328.707,-4143.6895,2972700.0,2055654.6006690154,1007184.8,993703.2,617466.75,92004.88,7.2871923,2000888.0,709471.6,709478.94,0.042816162
49560,7.3509116,326.46655,297.02014,7.350912,326.2149,3.705649,3.5671923,294.28333,272.05,327.12445,0.014767005,326.44098,326.18262,0.9990886,1.0,0.35120228,0.084116995,570096.8,84577.53,325.374,325.374,-4145.26,2973600.0,1867112.0411836342,909123.44,901354.2,570096.8,84577.53,7.2728415,1810477.6,654674.4,654681.6,0.02331543
49575,7.38054,322.96783,296.90292,7.38054,322.70413,3.7310014,3.591719,294.2578,272.07556,323.48633,0.014826524,322.95364,322.6802,0.9990886,1.0,0.33306494,0.08171435,540655.0,82161.734,322.041,322.041,-4155.9907,2974500.0,1655385.8467734414,807967.06,799792.75,540655.0,82161.734,7.3227205,1607759.8,622816.75,622824.06,-0.0021972656
49590,7.3007,319.7777,296.86783,7.3007,319.4649,3.6801648,3.542769,294.22867,272.05,320.28928,0.014666137,319.75568,319.4347,0.9990886,1.0,0.30453563,0.070971206,494344.12,71359.77,318.708,318.708,-4147.597,2975400.0,1442709.1063756165,702484.4,692892.8,494344.12,71359.77,7.222934,1395377.2,565703.9,565711.1,-0.031341553
49605,6.6477537,307.84686,296.88748,6.9460626,316.99753,3.404602,3.2780843,294.19553,272.02444,314.06714,0.013654086,307.722,316.98547,0.0145726595,1.0,0.0,0.095023125,0.0,95543.38,317.597,317.597,-4145.414,2976300.0,985204.5444420639,305992.12,586679.7,0.0,95543.38,6.6826863,892671.8,95543.38,95550.06,-0.06448364
49620,5.664176,301.88498,296.92337,5.923156,317.56186,2.8607328,2.7550886,294.1519,272.05,310.59018,0.011638706,301.78937,317.59274,0.0145726595,1.0,0.0,0.15342756,0.0,154267.58,318.71,318.71,-4133.362,2977200.0,668068.6641403213,118034.39,513428.94,0.0,154267.58,5.6158214,631463.3,154267.58,154273.19,-0.10812378
49635,6.217002,299.06604,296.90543,6.4984183,319.8669,3.1632972,3.0460832,294.09964,272.15475,309.64316,0.012771795,299.04645,319.8865,0.0145726595,1.0,0.0,0.19384354,0.0,194904.84,320.378,320.378,-4138.2705,2978100.0,683271.5214153496,56416.676,626696.06,0.0,194904.84,6.20938,683112.75,194904.84,194911.05,-0.16036987
49650,6.960581,307.49176,296.8733,6.960581,329.14798,3.491179,3.361212,294.0465,272.30283,309.97086,0.013982882,308.9514,330.58035,0.99916947,1.0,1.0,1.0,1623272.0,1005475.0,321.49,321.49,-4142.908,2979000.0,769195.1354786681,310425.0,943532.44,1623272.0,1005475.0,6.8523912,1253957.5,2628747.0,2628753.8,-0.21350098
49665,7.1974225,301.50858,297.0187,7.5145164,320.097,3.711252,3.57263,294.02063,272.4495,316.0284,0.014777165,301.43222,319.83975,0.014629085,1.0,0.0,0.064008445,0.0,64358.89,323.714,323.714,-4148.6016,2979900.0,1179820.0660825842,135725.0,728372.8,0.0,64358.89,7.283882,864097.8,64358.89,64366.176,-0.23937988
49680,7.465409,299.10135,297.73492,7.7927103,325.89764,3.8636737,3.7189646,294.00974,272.55,311.66544,0.015325767,299.0888,325.9909,0.014629085,1.0,0.0,0.3373683,0.0,339215.4,325.382,325.382,-4151.3657,2980800.0,896682.2461165691,42843.855,921748.44,0.0,339215.4,7.5826383,964592.3,339215.4,339223.0,-0.25027466
49695,8.001683,325.5064,297.9689,8.001683,356.01166,4.0725374,3.9193597,293.98813,272.5958,340.0741,0.016074318,325.41833,355.06918,0.99914575,1.0,0.7931054,0.01,1287425.8,10054.75,327.05,327.05,-4154.149,2981700.0,2842611.6505823075,925454.9,1950647.0,1287425.8,10054.75,7.991897,2876102.0,1297480.5,1297488.5,-0.2718811
49710,7.7371936,328.4759,298.64767,7.737194,322.45657,3.9239478,3.7768056,294.04288,272.60965,326.19214,0.015542994,328.4848,322.50443,0.99914575,1.0,0.8528827,0.24772045,1384460.6,249076.72,328.718,328.718,-4152.0264,2982600.0,1798118.4790532496,969304.06,773699.1,1384460.6,249076.72,7.700753,1743003.2,1633537.4,1633545.1,-0.21713257
49725,7.3662076,330.1739,299.62842,7.3662076,332.21362,3.7164664,3.5776274,294.1042,272.5937,330.29837,0.014797732,330.20486,332.218,0.99914575,1.0,0.863222,0.28781992,1401244.1,289395.75,330.386,330.386,-4148.1406,2983500.0,1906152.121166724,945018.0,1008123.44,1401244.1,289395.75,7.294094,1953141.5,1690639.9,1690647.1,-0.15582275
49740,7.6866965,331.30038,299.66504,7.6866965,330.84134,3.8875306,3.7416863,294.16806,272.55,331.11716,0.015441552,331.32376,330.86508,0.99914575,1.0,0.8542611,0.27730846,1386698.1,278826.72,332.054,332.054,-4142.4326,2984400.0,2039811.9345368287,1021319.44,1006499.56,1386698.1,278826.72,7.629217,2027819.0,1665524.9,1665532.5,-0.09194946
49755,7.683082,333.73694,299.45132,7.683082,333.92728,3.8925908,3.746691,294.2302,272.4915,333.10248,0.015434291,333.8711,333.98148,0.99914575,1.0,0.88027525,0.28740484,1428926.1,288978.38,333.722,333.722,-4150.373,2985300.0,2181403.15592816,1106360.6,1112502.6,1428926.1,288978.38,7.6392817,2218863.2,1717904.5,1717912.1,-0.029815674
49770,7.9410014,334.78198,299.14127,7.9410014,334.68832,4.0370317,3.8852737,294.28918,272.4091,334.8742,0.015952416,334.8613,334.71466,0.99914575,1.0,0.81825024,0.2578438,1328242.6,259255.48,335.39,335.39,-4152.2207,2986200.0,2394112.2496666596,1188696.5,1185572.9,1328242.6,259255.48,7.922305,2374269.5,1587498.1,1587506.0,0.029174805
49785,7.4481454,337.36786,298.78613,7.4481454,337.1608,3.7599854,3.6193707,294.3422,272.27216,336.86124,0.014962334,337.3933,337.1791,0.99914575,1.0,0.7685843,0.243109,1247621.4,244440.03,337.058,337.058,-4146.5234,2987100.0,2392708.1917792065,1206921.8,1200444.4,1247621.4,244440.03,7.3793564,2407366.0,1492061.4,1492068.8,0.08218384
49800,7.362662,337.82648,298.38953,7.3626623,337.32047,3.7260168,3.5870342,294.3873,272.05,337.87378,0.0147906095,337.7539,337.26956,0.99914575,1.0,0.6730825,0.17451803,1092596.0,175473.53,335.392,335.392,-4161.669,2988000.0,2452783.895734683,1219515.9,1203868.5,1092596.0,175473.53,7.313051,2423384.5,1268069.5,1268076.9,0.12728882
49815,9.120975,333.84375,297.97577,9.120975,332.65768,4.70799,4.528017,294.42026,271.775,334.30557,0.018322825,333.73962,332.60803,0.99914575,1.0,0.50342524,0.12199048,817196.06,122658.38,332.059,332.059,-4158.6035,2988900.0,2795791.5169572514,1374034.0,1328598.0,817196.06,122658.38,9.236008,2702632.0,939854.44,939863.7,0.1602478
49830,9.375786,330.10318,297.57468,9.375787,329.6207,4.807122,4.6216593,294.43347,271.5,330.96384,0.018834708,330.00876,329.5636,0.99914575,1.0,0.3833734,0.08703801,622319.3,87514.55,328.726,328.726,-4115.74,2989800.0,2641275.3802664154,1280917.2,1261918.0,622319.3,87514.55,9.4287815,2542835.2,709833.9,709843.3,0.17346191
49845,8.230273,326.6632,297.21356,8.230273,326.0971,4.215885,4.0571256,294.42706,271.225,326.71075,0.016533526,326.5901,326.0638,0.99914575,1.0,0.33546245,0.081556536,544546.75,82003.06,325.393,325.393,-4170.7637,2990700.0,2048308.8661471356,1017990.3,998421.8,544546.75,82003.06,8.27301,2016412.1,626549.8,626558.06,0.16705322
49860,7.2290373,322.75623,296.92435,7.2290373,322.5998,3.6513667,3.5153344,294.4044,270.95,323.73752,0.014522175,322.73248,322.56265,0.99914575,1.0,0.27811953,0.059756633,451463.66,60083.8,322.06,322.06,-4160.0137,2991600.0,1635419.4164699607,784306.4,779556.75,451463.66,60083.8,7.1667013,1563863.1,511547.47,511554.62,0.14437866
49875,7.546637,319.64847,296.72617,7.546637,319.47363,3.8133147,3.670536,294.37012,270.675,320.37268,0.015160192,319.61465,319.43848,0.99914575,1.0,0.24971013,0.054129265,405347.47,54425.625,318.727,318.727,-4145.6685,2992500.0,1505639.9453409768,726542.44,721000.9,405347.47,54425.625,7.4838505,1447543.2,459773.1,459780.56,0.11010742
49890,6.087335,309.5751,296.6224,6.36359,317.03226,3.0878677,2.9734747,294.32727,270.4,314.7098,0.012506126,309.46204,317.04663,0.014572381,1.0,0.0,0.08500287,0.0,85468.26,317.616,317.616,-4131.394,2993400.0,950054.0298134183,331159.12,545495.6,0.0,85468.26,6.0613422,876654.75,85468.26,85474.32,0.06726074
49905,5.5433273,303.80252,296.59784,5.797259,311.7941,2.8097718,2.706337,294.27307,270.125,309.38385,0.011390866,303.7343,311.75293,0.014572381,1.0,0.0,0.049618594,0.0,49890.258,312.061,312.061,-4154.8486,2994300.0,611703.6753709499,167739.2,370005.9,0.0,49890.258,5.5161085,537745.1,49890.258,49895.773,0.013061523
49920,7.6504564,313.48547,296.5952,7.6504564,324.3145,3.8588245,3.7139595,294.20532,269.85,308.07355,0.01536875,313.4494,323.93655,0.9999998,1.0,0.37604445,0.01,610422.44,10054.75,312.617,312.617,-4132.5366,2995200.0,740912.0315932113,542716.44,890674.25,610422.44,10054.75,7.572784,1433390.8,620477.2,620484.75,-0.0546875
49935,6.624214,314.176,296.57877,6.337784,308.2833,3.2323732,3.1125393,294.1389,269.48126,312.00204,0.013019466,314.25348,308.16766,1.0,0.014566458,0.38710645,0.0,628379.06,0.0,315.397,315.397,-4142.493,2996100.0,843371.9767626257,489584.8,311559.25,628379.06,0.0,6.3449125,801144.06,628379.06,628385.44,-0.12112427
49950,7.2784114,315.07578,296.80887,6.967503,302.4624,3.5815701,3.4480684,294.07736,269.0,309.3941,0.014309075,315.1014,302.39417,1.0,0.014566458,0.51827425,0.0,841300.0,0.0,317.065,317.065,-4145.626,2997000.0,756348.9218441418,558407.06,165442.27,841300.0,0.0,7.0296383,723849.3,841300.0,841307.0,-0.1826477
49965,8.005411,317.30835,297.1326,7.667582,299.55353,3.9799197,3.8305185,294.01117,268.51874,308.62732,0.01574248,317.32697,299.53036,1.0,0.014566458,0.64756596,0.0,1051175.6,0.0,318.733,318.733,-4153.158,2997900.0,760012.7455534675,678363.75,77963.22,1051175.6,0.0,7.810438,756327.0,1051175.6,1051183.4,-0.24884033
49980,8.788675,318.90543,297.33444,8.4212,298.62158,4.4183617,4.2509212,293.9414,268.15,308.87488,0.017286176,318.9195,298.61612,1.0,0.014566458,0.76187253,0.0,1236726.2,0.0,320.401,320.401,-4162.061,2998800.0,837858.0109497876,796237.6,45524.902,1236726.2,0.0,8.669283,841762.5,1236726.2,1236734.9,-0.31860352
49995,8.55343,302.15784,297.53485,8.926999,325.7884,4.4975023,4.3267565,293.95285,267.9389,317.41653,0.017557928,301.9903,325.65732,0.014551666,1.0,0.0,0.21393147,0.0,215102.75,320.401,320.401,-4164.6104,2999700.0,1466140.9203172638,166078.02,1059321.1,0.0,215102.75,8.824259,1225399.1,215102.75,215111.58,-0.30715942
50010,8.486059,299.192,298.17538,8.856626,321.8633,4.457782,4.2887115,293.98764,267.81204,310.21103,0.017419575,299.18622,321.9463,0.014556913,1.0,0.0,0.33219233,0.0,334011.1,323.737,323.737,-4163.9194,3000600.0,880554.4018518049,36233.152,881139.44,0.0,334011.1,8.746493,917372.56,334011.1,334019.84,-0.27236938
50025,8.664448,322.64758,298.37747,8.664448,353.3713,4.451971,4.2831035,294.01193,267.7042,326.18518,0.017405726,322.92923,354.09088,0.9991425,1.0,1.0,1.0,1623272.0,1005475.0,324.293,324.293,-4162.024,3001500.0,2032856.1097035618,883205.8,2001263.0,1623272.0,1005475.0,8.735075,2884468.8,2628747.0,2628755.8,-0.2480774
50040,8.101242,326.74045,298.7469,8.101242,322.9793,4.1302557,3.9747472,294.1015,267.55,327.5876,0.016274318,326.78778,322.74072,0.9991425,1.0,0.85208476,0.08211845,1383165.2,82568.05,327.073,327.073,-4156.569,3002400.0,1971323.329043298,952486.94,824513.4,1383165.2,82568.05,8.105003,1777000.2,1465733.2,1465741.4,-0.1585083
50055,8.927545,328.01086,299.60156,8.927546,329.83258,4.585727,4.4107747,294.29465,267.2996,327.98422,0.017934252,327.9481,329.8868,0.9991425,1.0,0.8147955,0.32451293,1322634.6,326289.62,328.741,328.741,-4147.057,3003300.0,2137891.405770165,1065226.2,1133532.9,1322634.6,326289.62,8.996502,2198759.0,1648924.2,1648933.2,0.03463745
50070,7.561872,332.22525,299.1066,7.561872,330.61725,3.8347273,3.6913588,294.4586,266.98965,331.4337,0.015190796,332.17993,330.58618,0.9991425,1.0,0.6623094,0.17017356,1075108.4,171105.27,328.742,328.742,-4160.5977,3004200.0,2062511.597374521,1051843.9,1000773.94,1075108.4,171105.27,7.526086,2052617.8,1246213.6,1246221.1,0.19857788
50085,7.306551,328.30167,298.14938,7.3065515,326.52,3.6942906,3.5565565,294.59357,266.6849,328.6489,0.014677891,328.32956,326.49316,0.9991425,1.0,0.36618328,0.06842751,594415.06,68802.15,325.409,325.409,-4160.563,3005100.0,1880207.681696902,925298.56,870623.4,594415.06,68802.15,7.250847,1795922.0,663217.2,663224.44,0.33355713
50100,8.217954,324.5604,297.21063,8.217954,323.2026,4.2176733,4.0590315,294.68912,266.45,324.88657,0.016508779,324.47797,323.1575,0.9991425,1.0,0.13047321,0.01,211793.5,10054.75,322.076,322.076,-4179.899,3006000.0,1918962.6249903427,943988.1,897123.56,211793.5,10054.75,8.276705,1841111.8,221848.25,221856.53,0.42910767
50115,-0.06312779,320.49423,296.59802,-0.06313696,321.14023,-2.6850551e-20,-2.68208e-20,294.74142,266.49496,321.72272,-0.00012682455,320.4003,321.11887,0.0111772,0.011210049,0.0,0.0,0.0,0.0,320.965,320.965,-99.21508,3006900.0,-13382.998523150569,-6335.7627,-6507.9854,0.0,0.0,-5.367135e-20,-12843.748,0.0,-5.367135e-20,0.4814148
50130,-0.042387918,320.6756,296.626,-0.042387918,321.10144,0.0,0.0,294.76456,266.7983,321.70084,-8.515169e-05,320.41498,321.1182,-3.431841e-17,-3.4431386e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3007800.0,-8967.688990148126,-4281.531,-4357.3433,0.0,0.0,0.0,-8638.874,0.0,0.0,0.5045471
50145,-0.042387918,320.79486,296.626,-0.042387918,321.0819,0.0,0.0,294.76703,267.07748,321.70084,-8.515169e-05,320.4289,321.11768,2.5423598e-20,-1.0139194e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3008700.0,-8967.688990148126,-4302.7627,-4353.8657,0.0,0.0,0.0,-8656.629,0.0,0.0,0.50701904
50160,-0.042387918,320.88025,296.626,-0.042387918,321.07355,0.0,0.0,294.76572,267.05,321.70084,-8.515169e-05,320.44284,321.11725,1.8818512e-22,-2.810723e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3009600.0,-8967.688990148126,-4317.9644,-4352.3774,0.0,0.0,0.0,-8670.342,0.0,0.0,0.5057068
50175,-0.042387918,320.9424,296.626,-0.042387918,321.07297,0.0,0.0,294.754,266.775,321.70084,-8.515169e-05,320.45682,321.11694,-7.34496e-40,1.097039e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3010500.0,-8967.688990148126,-4329.0317,-4352.274,0.0,0.0,0.0,-8681.306,0.0,0.0,0.49398804
50190,-0.042387918,320.98926,296.626,-0.042387918,321.07758,0.0,0.0,294.7406,266.5,321.70084,-8.515169e-05,320.47083,321.11673,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3011400.0,-8967.688990148126,-4337.371,-4353.094,0.0,0.0,0.0,-8690.465,0.0,0.0,0.48059082
