minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
50205,-0.042387918,321.02597,296.626,-0.042387918,321.08572,0.0,0.0,294.7287,266.225,321.70084,-8.515169e-05,320.48483,321.11664,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3012300.0,-8967.688990148126,-4343.907,-4354.545,0.0,0.0,0.0,-8698.452,0.0,0.0,0.46868896
50220,-0.042387918,321.05582,296.626,-0.042387918,321.09625,0.0,0.0,294.71216,265.95,321.70084,-8.515169e-05,320.4989,321.11664,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3013200.0,-8967.688990148126,-4349.2207,-4356.4194,0.0,0.0,0.0,-8705.641,0.0,0.0,0.45214844
50235,-0.042387918,321.08087,296.626,-0.042387918,321.10828,0.0,0.0,294.69662,265.675,321.70084,-8.515169e-05,320.513,321.11676,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3014100.0,-8967.688990148126,-4353.681,-4358.56,0.0,0.0,0.0,-8712.241,0.0,0.0,0.436615
50250,-0.042387918,321.10257,296.626,-0.042387918,321.12112,0.0,0.0,294.67688,265.4,321.70084,-8.515169e-05,320.5271,321.11697,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3015000.0,-8967.688990148126,-4357.544,-4360.847,0.0,0.0,0.0,-8718.391,0.0,0.0,0.41687012
50265,-0.042387918,321.12167,296.626,-0.042387918,321.13422,0.0,0.0,294.6568,265.125,321.70084,-8.515169e-05,320.5412,321.11728,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3015900.0,-8967.688990148126,-4360.9453,-4363.178,0.0,0.0,0.0,-8724.123,0.0,0.0,0.39678955
50280,-0.042387918,321.13855,296.626,-0.042387918,321.14706,0.0,0.0,294.6339,264.85,321.70084,-8.515169e-05,320.55527,321.11765,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3016800.0,-8967.688990148126,-4363.9497,-4365.4653,0.0,0.0,0.0,-8729.415,0.0,0.0,0.37390137
50295,-0.042387918,321.15338,296.626,-0.042387918,321.15915,0.0,0.0,294.612,264.49405,321.70084,-8.515169e-05,320.56924,321.1181,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3017700.0,-8967.688990148126,-4366.59,-4367.6167,0.0,0.0,0.0,-8734.207,0.0,0.0,0.35198975
50310,-0.042387918,321.16602,296.626,-0.042387918,321.16992,0.0,0.0,294.58554,264.0341,321.70084,-8.515169e-05,320.5831,321.1186,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3018600.0,-8967.688990148126,-4368.8394,-4369.5347,0.0,0.0,0.0,-8738.374,0.0,0.0,0.325531
50325,-0.042387918,321.1763,296.626,-0.042387918,321.17896,0.0,0.0,294.559,263.5571,321.70084,-8.515169e-05,320.59674,321.11914,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3019500.0,-8967.688990148126,-4370.6704,-4371.143,0.0,0.0,0.0,-8741.813,0.0,0.0,0.2989807
50340,-0.042387918,321.1838,296.626,-0.042387918,321.1856,0.0,0.0,294.53354,263.15,321.70084,-8.515169e-05,320.61014,321.1197,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3020400.0,-8967.688990148126,-4372.007,-4372.327,0.0,0.0,0.0,-8744.334,0.0,0.0,0.27352905
50355,-0.042387918,321.18817,296.626,-0.042387918,321.1894,0.0,0.0,294.50555,262.82385,321.70084,-8.515169e-05,320.6232,321.1202,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3021300.0,-8967.688990148126,-4372.7837,-4373.001,0.0,0.0,0.0,-8745.785,0.0,0.0,0.24554443
50370,-0.042387918,321.18878,296.626,-0.042387918,321.1896,0.0,0.0,294.47946,262.53183,321.70084,-8.515169e-05,320.6358,321.1207,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3022200.0,-8967.688990148126,-4372.8926,-4373.039,0.0,0.0,0.0,-8745.932,0.0,0.0,0.2194519
50385,-0.042387918,321.18524,296.626,-0.042387918,321.1858,0.0,0.0,294.45123,262.27386,321.70084,-8.515169e-05,320.64786,321.1211,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3023100.0,-8967.688990148126,-4372.262,-4372.36,0.0,0.0,0.0,-8744.622,0.0,0.0,0.19122314
50400,-0.042387918,321.1767,296.626,-0.042387918,321.17706,0.0,0.0,294.4247,262.05,321.70084,-8.515169e-05,320.6592,321.12134,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3024000.0,-8967.688990148126,-4370.7407,-4370.806,0.0,0.0,0.0,-8741.547,0.0,0.0,0.16470337
50415,-0.042387918,321.16275,296.626,-0.042387918,321.16302,0.0,0.0,294.39618,261.87976,321.70084,-8.515169e-05,320.66977,321.12143,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3024900.0,-8967.688990148126,-4368.258,-4368.307,0.0,0.0,0.0,-8736.564,0.0,0.0,0.13616943
50430,-0.042387918,321.14255,296.626,-0.042387918,321.14273,0.0,0.0,294.36945,261.75284,321.70084,-8.515169e-05,320.67935,321.1213,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3025800.0,-8967.688990148126,-4364.661,-4364.694,0.0,0.0,0.0,-8729.355,0.0,0.0,0.109436035
50445,-0.042387918,321.11548,296.626,-0.042387918,321.1156,0.0,0.0,294.34116,261.6245,321.70084,-8.515169e-05,320.6878,321.12088,-5.412844e-20,-1.9284868e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3026700.0,-8967.688990148126,-4359.8423,-4359.864,0.0,0.0,0.0,-8719.706,0.0,0.0,0.08114624
50460,-0.042387918,321.08084,296.62656,-0.042387918,321.08093,0.0,0.0,294.31564,261.45,321.69785,-8.5151696e-05,320.69498,321.12012,-7.3148724e-19,-2.5897011e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3027600.0,-8966.423707022386,-4353.578,-4353.594,0.0,0.0,0.0,-8707.172,0.0,0.0,0.055633545
50475,-0.04238792,321.03778,296.64288,-0.04238792,321.03784,0.0,0.0,294.28625,261.22968,321.61392,-8.51517e-05,320.70062,321.11896,-6.5028447e-19,-2.709346e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3028500.0,-8930.571261151199,-4343.006,-4343.0166,0.0,0.0,0.0,-8686.022,0.0,0.0,0.026245117
50490,-0.04238793,320.98563,296.79825,-0.04238793,320.98566,0.0,0.0,294.25754,260.98334,320.89603,-8.515172e-05,320.70456,321.11734,-3.6775013e-19,6.3207624e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,3029400.0,-8618.262334537796,-4306.062,-4306.0674,0.0,0.0,0.0,-8612.129,0.0,0.0,-0.0024719238
50505,-0.04238794,320.9238,297.2555,-0.04238794,320.92383,0.0,0.0,294.22934,260.6953,318.74716,-8.515174e-05,320.70657,321.11514,3.3511484e-20,1.8598211e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,3030300.0,-7686.222517751151,-4213.653,-4213.658,0.0,0.0,0.0,-8427.311,0.0,0.0,-0.030670166
50520,-0.042387955,320.85147,297.91116,-0.042387955,320.85147,0.0,0.0,294.1958,260.35,315.13818,-8.5151776e-05,320.70648,321.11234,-1.7979673e-19,-3.656547e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,3031200.0,-6161.027767361605,-4084.0493,-4084.0493,0.0,0.0,0.0,-8168.0986,0.0,0.0,-0.064208984
50535,-0.042387977,320.76794,298.59167,-0.042387977,320.76794,0.0,0.0,294.1687,259.9632,310.37668,-8.515181e-05,320.704,321.10883,-1.2125293e-19,-7.760585e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,3032100.0,-4214.760574373244,-3948.0305,-3948.0305,0.0,0.0,0.0,-7896.061,0.0,0.0,-0.091308594
50550,-0.042388003,320.6728,299.06717,-0.042388003,320.6728,0.0,0.0,294.13834,259.56433,305.28934,-8.515186e-05,320.69894,321.10452,3.1406065e-19,1.8408008e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,3033000.0,-2225.282628635483,-3846.4404,-3846.4404,0.0,0.0,0.0,-7692.881,0.0,0.0,-0.121673584
50565,-0.042388033,320.56503,299.15985,-0.042388033,320.56503,0.0,0.0,294.109,259.1583,300.80582,-8.515193e-05,320.691,321.09937,-1.1108048e-18,1.8797868e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,3033900.0,-588.6600038937928,-3810.759,-3810.759,0.0,0.0,0.0,-7621.518,0.0,0.0,-0.15100098
50580,-0.04238807,320.44458,298.84637,-0.04238807,320.44458,0.0,0.0,294.077,258.75,297.51263,-8.5152e-05,320.68002,321.09323,5.687112e-18,4.102422e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,3034800.0,476.9967329728786,-3845.1262,-3845.1262,0.0,0.0,0.0,-7690.2524,0.0,0.0,-0.18301392
50595,-0.042388108,320.31046,298.21274,-0.042388108,320.31046,0.0,0.0,294.04565,258.33182,295.57574,-8.5152074e-05,320.66568,321.08603,-8.105559e-19,1.3071259e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,3035700.0,943.0909280125022,-3934.0576,-3934.0576,0.0,0.0,0.0,-7868.115,0.0,0.0,-0.21435547
50610,-0.04238815,320.16193,297.4185,-0.04238815,320.16193,0.0,0.0,294.01505,257.90094,294.65845,-8.5152154e-05,320.6476,321.07767,3.4883564e-19,-6.844856e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,3036600.0,987.0981817795777,-4049.0195,-4049.0195,0.0,0.0,0.0,-8098.039,0.0,0.0,-0.2449646
50625,-0.042388186,319.99905,296.58862,-0.042388186,319.99905,0.0,0.0,293.9877,257.46964,294.28204,-8.515223e-05,320.6257,321.06805,5.8564915e-19,5.7276116e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,3037500.0,824.9236355662326,-4167.768,-4167.768,0.0,0.0,0.0,-8335.536,0.0,0.0,-0.27230835
50640,64.86708,302.4641,294.08984,1.4721328,320.5389,48.922626,0.0,293.95584,257.05,305.7253,0.066633336,302.6681,320.50925,0.9997296,-1.751377e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-2707.3274,3038400.0,3256302.0850886917,2281500.0,163533.47,1623272.0,0.0,48.922626,2445033.5,1623272.0,1623320.9,-0.3041687
50655,6.0950747,332.81985,294.1193,6.0950747,326.285,3.0254672,2.9136133,293.9456,256.71405,323.04593,0.012244196,333.17902,328.05127,0.9997729,0.9999922,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4141.152,3039300.0,1487570.2309208235,990707.9,823420.1,1623272.0,1005475.0,5.93908,1814128.0,2628747.0,2628753.0,-0.3144226
50670,5.6441193,302.53787,294.86972,5.9041095,344.306,2.8511999,2.745934,294.00763,256.5139,329.9733,0.011599428,302.37628,343.9437,0.014519222,1.0,0.0,0.17195192,0.0,172893.36,343.15,343.15,-4134.516,3040200.0,1710161.9250605267,181775.84,1225884.2,0.0,172893.36,5.5971336,1407660.1,172893.36,172898.95,-0.25238037
50685,7.0902176,330.40546,296.10318,7.090218,359.9143,3.544633,3.4122062,294.1007,256.43176,340.17126,0.014243306,330.8253,358.93707,0.99936575,1.0,1.0,0.01,1623272.0,10054.75,342.039,342.039,-4122.215,3041100.0,2636235.842128025,1021484.56,1900226.1,1623272.0,10054.75,6.956839,2921710.8,1633326.8,1633333.8,-0.15930176
50700,7.20303,344.4161,296.66226,7.20303,337.30344,3.6344936,3.4990783,294.21555,256.45,339.62122,0.01446993,344.41647,337.47443,0.99936575,1.0,0.7884086,0.2671884,1279801.5,268651.28,338.706,338.706,-4156.8296,3042000.0,2610774.826530195,1444684.0,1229506.4,1279801.5,268651.28,7.1335716,2674190.5,1548452.8,1548459.9,-0.04446411
50715,7.440502,339.42453,296.58487,7.440502,337.79657,3.7529747,3.612583,294.32208,256.64532,339.8307,0.01494698,339.36826,337.68893,0.99936575,1.0,0.4125123,0.051425908,669619.6,51707.465,335.373,335.373,-4143.24,3042900.0,2714856.523797846,1338744.1,1287870.1,669619.6,51707.465,7.3655577,2626614.2,721327.06,721334.44,0.062072754
50730,7.1614475,334.51672,296.21298,7.1614475,332.94452,3.611442,3.4769363,294.39862,257.0,334.49408,0.014386396,334.45734,332.92697,0.99936575,1.0,0.18626663,0.033974536,302361.4,34160.547,332.04,332.04,-4156.4263,3043800.0,2313053.499825202,1152103.0,1104814.1,302361.4,34160.547,7.0883784,2256917.0,336521.94,336529.03,0.13861084
50745,7.2634974,330.0846,295.79825,7.2634974,329.84308,3.6574757,3.5209372,294.442,257.35468,330.8644,0.014591401,329.9111,329.7909,0.99936575,1.0,0.0,0.0,0.0,0.0,329.818,329.818,-4144.7812,3044700.0,2148990.683276588,1045962.94,1038595.06,0.0,0.0,7.178413,2084558.0,0.0,7.178413,0.18197632
50760,-0.04238792,328.52875,296.6143,-0.04238792,329.17303,0.0,0.0,294.45645,257.55,329.44745,-8.51517e-05,328.20782,329.15768,-2.1346644e-12,-2.1397146e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3045600.0,-11742.358049954804,-5681.7075,-5796.4097,0.0,0.0,0.0,-11478.117,0.0,0.0,0.19644165
50775,-0.04238792,328.72107,296.8826,-0.04238792,329.15564,0.0,0.0,294.44354,257.59296,329.1812,-8.51517e-05,328.2281,329.1574,-1.6722735e-16,1.2627193e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3046500.0,-11551.184576032592,-5668.1797,-5745.546,0.0,0.0,0.0,-11413.726,0.0,0.0,0.18353271
50790,-0.04238792,328.85855,297.19427,-0.04238792,329.15134,0.0,0.0,294.42014,257.60208,328.84247,-8.51517e-05,328.24838,329.15732,1.166128e-16,5.1401738e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3047400.0,-11318.569809550283,-5637.168,-5689.2925,0.0,0.0,0.0,-11326.461,0.0,0.0,0.16012573
50805,-0.04238793,328.9587,297.9694,-0.04238793,329.15607,0.0,0.0,294.3915,257.58514,327.96002,-8.515172e-05,328.26877,329.15735,7.119511e-20,1.1092288e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,3048300.0,-10725.765794375297,-5517.007,-5552.142,0.0,0.0,0.0,-11069.148,0.0,0.0,0.13150024
50820,-0.042387933,329.03384,299.82825,-0.042387933,329.16696,0.0,0.0,294.36282,257.55,325.78137,-8.5151725e-05,328.28925,329.15756,-1.835588e-19,-3.4836006e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,3049200.0,-9281.804147667572,-5199.452,-5223.1514,0.0,0.0,0.0,-10422.604,0.0,0.0,0.10281372
50835,-0.042387947,329.09213,302.7814,-0.042387947,329.182,0.0,0.0,294.32498,257.44843,322.19275,-8.5151754e-05,328.30978,329.15796,2.6363978e-19,-1.6261797e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,3050100.0,-6942.222851313318,-4684.083,-4700.083,0.0,0.0,0.0,-9384.166,0.0,0.0,0.064971924
50850,-0.042387962,329.13895,306.59573,-0.042387962,329.19986,0.0,0.0,294.29123,257.27917,317.35397,-8.515178e-05,328.33035,329.15848,-6.4356533e-19,-2.2497865e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,3051000.0,-3847.5498636852735,-4013.3557,-4024.2002,0.0,0.0,0.0,-8037.5557,0.0,0.0,0.031219482
50865,-0.042387977,329.178,310.68906,-0.042387977,329.21933,0.0,0.0,294.26007,257.1203,311.8721,-8.515182e-05,328.351,329.15918,-7.709901e-20,-2.2007947e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,3051900.0,-423.10122300035505,-3291.579,-3298.9355,0.0,0.0,0.0,-6590.5146,0.0,0.0,6.1035156e-05
50880,-0.042388,329.21146,314.46765,-0.042388,329.23953,0.0,0.0,294.22974,257.05,306.41113,-8.515186e-05,328.3717,329.16,-7.2413614e-19,2.4602333e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,3052800.0,2881.315785280414,-2624.8337,-2629.832,0.0,0.0,0.0,-5254.666,0.0,0.0,-0.030273438
50895,-0.042388022,329.24072,317.28592,-0.042388022,329.25974,0.0,0.0,294.20148,257.28906,301.80942,-8.515191e-05,328.39236,329.16095,7.424615e-20,-2.2821794e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,3053700.0,5534.9851838236045,-2128.31,-2131.6948,0.0,0.0,0.0,-4260.005,0.0,0.0,-0.058532715
50910,-0.042388048,329.2664,318.9148,-0.042388048,329.27924,0.0,0.0,294.1736,257.82916,298.41644,-8.515196e-05,328.41296,329.16205,-2.1013195e-19,-3.9129683e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,3054600.0,7330.994218170516,-1842.8921,-1845.1793,0.0,0.0,0.0,-3688.0713,0.0,0.0,-0.08639526
50925,-0.042388078,329.28867,319.4091,-0.042388078,329.29733,0.0,0.0,294.1481,258.4047,296.2877,-8.5152016e-05,328.43344,329.1632,-5.239319e-19,-5.149744e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,3055500.0,8269.101696015823,-1758.8605,-1760.4034,0.0,0.0,0.0,-3519.264,0.0,0.0,-0.11190796
50940,-0.042388104,329.30746,319.08,-0.042388104,329.31332,0.0,0.0,294.12247,258.75,295.13565,-8.515207e-05,328.45374,329.16446,-6.373617e-19,5.0677117e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,3056400.0,8563.420750375883,-1820.7982,-1821.8413,0.0,0.0,0.0,-3642.6396,0.0,0.0,-0.13754272
50955,-0.042388134,329.3224,318.27048,-0.042388134,329.32635,0.0,0.0,294.1006,258.79156,294.59998,-8.5152125e-05,328.47375,329.16574,2.9251567e-19,-3.988335e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,3057300.0,8465.492824532683,-1967.5735,-1968.2798,0.0,0.0,0.0,-3935.8533,0.0,0.0,-0.15942383
50970,-0.04238816,329.3329,317.251,-0.04238816,329.33557,0.0,0.0,294.08054,258.7192,294.3659,-8.5152176e-05,328.49332,329.16702,9.127811e-19,2.7886355e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,3058200.0,8184.607967261126,-2150.9402,-2151.4182,0.0,0.0,0.0,-4302.3584,0.0,0.0,-0.17947388
50985,-0.042388182,329.33862,316.16104,-0.042388182,329.34045,0.0,0.0,294.06415,258.66223,294.2576,-8.515223e-05,328.51236,329.16827,-3.9248624e-19,-2.0763687e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,3059100.0,7833.532994657766,-2346.0098,-2346.3357,0.0,0.0,0.0,-4692.3457,0.0,0.0,-0.19586182
51000,-0.04238821,329.33868,315.05453,-0.04238821,329.33994,0.0,0.0,294.04776,258.75,294.20248,-8.515228e-05,328.53073,329.16943,-1.7543583e-18,8.2400817e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,3060000.0,7457.518441498223,-2543.014,-2543.2366,0.0,0.0,0.0,-5086.2505,0.0,0.0,-0.21224976
51015,11.560951,334.6539,294.14243,0.098497234,328.2385,6.758284,0.0,294.03772,259.01044,324.18753,0.011711141,334.7694,328.06015,0.99970776,1.2392808e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4232.729,3060900.0,1477822.3472346554,1967075.0,14105.147,1623272.0,0.0,6.758284,1981180.1,1623272.0,1623278.8,-0.22229004
51030,5.438976,323.34125,294.48273,5.439008,350.48874,2.6732962,2.574752,294.0961,259.3329,342.6267,0.010926212,322.07266,350.05276,0.79282385,1.0,0.0,0.1478132,0.0,148622.48,343.15,343.15,-4131.1455,3061800.0,2209331.7203807714,659235.4,1279392.0,0.0,148622.48,5.2480483,1938627.4,148622.48,148627.73,-0.16390991
51045,5.4861403,303.09448,295.4966,5.4861407,339.05396,2.6968298,2.597373,294.21387,259.6389,323.291,0.011020928,303.18542,339.21164,0.99564207,1.0,1.0,1.0,1623272.0,1005475.0,340.928,340.928,-4129.386,3062700.0,1286543.0346566087,175068.52,1003639.2,1623272.0,1005475.0,5.294203,1178707.8,2628747.0,2628752.2,-0.046142578
51060,9.686874,342.0093,296.08307,9.686874,340.14746,4.972562,4.7793465,294.32248,259.85,343.94504,0.019459642,342.0895,339.78015,0.99902874,1.0,0.8666894,0.01,1406872.6,10054.75,336.484,336.484,-4104.82,3063600.0,3911782.5790285226,1868503.1,1792754.1,1406872.6,10054.75,9.751908,3661257.2,1416927.4,1416937.1,0.062469482
51075,7.71468,337.2492,296.02335,7.71468,334.44025,3.91297,3.7663052,294.42337,259.97968,337.5551,0.015497767,337.087,334.44516,0.99902874,1.0,0.19604127,0.05363121,318228.3,53924.84,333.151,333.151,-4153.666,3064500.0,2703328.702881282,1335786.1,1244771.2,318228.3,53924.84,7.6792755,2580557.5,372153.16,372160.84,0.1633606
51090,6.869613,330.35544,295.7028,6.8696136,331.42545,3.4452562,3.3171673,294.49463,260.1,332.29175,0.0138001405,330.26282,331.37897,0.99902874,1.0,0.0,0.0,0.0,0.0,330.929,330.929,-4147.1147,3065400.0,2120717.635159258,999811.25,1030683.56,0.0,0.0,6.7624235,2030494.8,0.0,6.7624235,0.23461914
51105,-0.042387918,330.50204,295.87634,-0.042387918,331.26184,0.0,0.0,294.5274,260.2203,332.03882,-8.515169e-05,330.14157,331.2997,2.1795684e-13,2.1868458e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3066300.0,-12933.042648266912,-6164.3877,-6299.654,0.0,0.0,0.0,-12464.041,0.0,0.0,0.26739502
51120,-0.042387918,330.70242,295.87634,-0.042387918,331.21445,0.0,0.0,294.53943,260.35,332.03882,-8.515169e-05,330.16327,331.29846,-1.8547772e-18,1.463e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3067200.0,-12933.042648266912,-6200.061,-6291.2163,0.0,0.0,0.0,-12491.277,0.0,0.0,0.27941895
51135,-0.042387918,330.84464,295.87634,-0.042387918,331.1895,0.0,0.0,294.5389,260.49698,332.03882,-8.515169e-05,330.18494,331.29736,-2.3287453e-21,4.2841283e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3068100.0,-12933.042648266912,-6225.379,-6286.7773,0.0,0.0,0.0,-12512.156,0.0,0.0,0.27890015
51150,-0.042387918,330.9473,295.87634,-0.042387918,331.18002,0.0,0.0,294.5332,260.65445,332.03882,-8.515169e-05,330.2066,331.29642,-9.6822e-40,-7.69417e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3069000.0,-12933.042648266912,-6243.656,-6285.088,0.0,0.0,0.0,-12528.744,0.0,0.0,0.27319336
51165,-0.042387918,331.02353,295.87634,-0.042387918,331.18103,0.0,0.0,294.52692,260.80972,332.03882,-8.515169e-05,330.2283,331.29565,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3069900.0,-12933.042648266912,-6257.227,-6285.267,0.0,0.0,0.0,-12542.494,0.0,0.0,0.26690674
51180,-0.042387918,331.08243,295.87634,-0.042387918,331.189,0.0,0.0,294.5172,260.95,332.03882,-8.515169e-05,330.25,331.29504,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3070800.0,-12933.042648266912,-6267.713,-6286.685,0.0,0.0,0.0,-12554.398,0.0,0.0,0.25720215
51195,-0.042387918,331.12958,295.87634,-0.042387918,331.2017,0.0,0.0,294.5091,261.03638,332.03882,-8.515169e-05,330.27173,331.2946,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3071700.0,-12933.042648266912,-6276.107,-6288.9453,0.0,0.0,0.0,-12565.053,0.0,0.0,0.24908447
51210,-0.042387918,331.16867,295.87634,-0.042387918,331.21747,0.0,0.0,294.4997,261.0518,332.03882,-8.515169e-05,330.29346,331.29428,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3072600.0,-12933.042648266912,-6283.067,-6291.754,0.0,0.0,0.0,-12574.82,0.0,0.0,0.23968506
51225,-0.042387918,331.2021,295.87634,-0.042387918,331.23508,0.0,0.0,294.49292,261.0163,332.03882,-8.515169e-05,330.31522,331.29413,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3073500.0,-12933.042648266912,-6289.0156,-6294.889,0.0,0.0,0.0,-12583.904,0.0,0.0,0.23291016
51240,-0.042387918,331.23117,295.87634,-0.042387918,331.25354,0.0,0.0,294.48877,260.95,332.03882,-8.515169e-05,330.3369,331.2941,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3074400.0,-12933.042648266912,-6294.1934,-6298.176,0.0,0.0,0.0,-12592.369,0.0,0.0,0.22875977
51255,-0.042387918,331.25684,295.87634,-0.042387918,331.27197,0.0,0.0,294.47995,260.83228,332.03882,-8.515169e-05,330.35852,331.29422,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3075300.0,-12933.042648266912,-6298.7627,-6301.4575,0.0,0.0,0.0,-12600.221,0.0,0.0,0.21994019
51270,-0.042387918,331.2793,295.87634,-0.042387918,331.28955,0.0,0.0,294.46832,260.66104,332.03882,-8.515169e-05,330.38004,331.29443,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3076200.0,-12933.042648266912,-6302.761,-6304.587,0.0,0.0,0.0,-12607.348,0.0,0.0,0.20831299
51285,-0.042387918,331.29865,295.87634,-0.042387918,331.30557,0.0,0.0,294.4501,260.48428,332.03882,-8.515169e-05,330.40134,331.29474,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3077100.0,-12933.042648266912,-6306.206,-6307.4395,0.0,0.0,0.0,-12613.6455,0.0,0.0,0.190094
51300,-0.042387918,331.31454,295.87634,-0.042387918,331.31924,0.0,0.0,294.427,260.35,332.03882,-8.515169e-05,330.42236,331.29507,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3078000.0,-12933.042648266912,-6309.0366,-6309.873,0.0,0.0,0.0,-12618.91,0.0,0.0,0.16699219
51315,-0.042387918,331.32663,295.87634,-0.042387918,331.32983,0.0,0.0,294.39673,260.34695,332.03882,-8.515169e-05,330.44302,331.29547,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3078900.0,-12933.042648266912,-6311.188,-6311.7583,0.0,0.0,0.0,-12622.946,0.0,0.0,0.13671875
51330,-0.042387918,331.33438,295.87634,-0.042387918,331.33655,0.0,0.0,294.36588,260.43896,332.03882,-8.515169e-05,330.4632,331.29584,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3079800.0,-12933.042648266912,-6312.568,-6312.9536,0.0,0.0,0.0,-12625.521,0.0,0.0,0.10586548
51345,-0.042387918,331.33707,295.87634,-0.042387918,331.33853,0.0,0.0,294.33154,260.48648,332.03882,-8.515169e-05,330.48276,331.29617,9.061458e-23,3.33118e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3080700.0,-12933.042648266912,-6313.046,-6313.307,0.0,0.0,0.0,-12626.354,0.0,0.0,0.0715332
51360,-0.042387918,331.33395,295.88138,-0.042387918,331.33493,0.0,0.0,294.29498,260.35,332.0273,-8.5151696e-05,330.50153,331.2964,1.690185e-20,1.3721525e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3081600.0,-12927.128246733588,-6311.5957,-6311.7695,0.0,0.0,0.0,-12623.365,0.0,0.0,0.034973145
51375,-0.04238793,331.3243,296.16824,-0.04238793,331.32498,0.0,0.0,294.25333,260.075,331.4248,-8.515171e-05,330.51938,331.29645,-1.1734786e-19,4.3755893e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,3082500.0,-12609.057321250017,-6258.81,-6258.929,0.0,0.0,0.0,-12517.739,0.0,0.0,-0.0066833496
51390,-0.042387944,331.30728,297.7931,-0.042387944,331.30774,0.0,0.0,294.21213,259.8,328.036,-8.515175e-05,330.53613,331.2963,-2.1216604e-18,-7.340005e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,3083400.0,-10815.997361612872,-5966.51,-5966.5913,0.0,0.0,0.0,-11933.102,0.0,0.0,-0.04788208
51405,-0.04238797,331.28192,300.62772,-0.04238797,331.28223,0.0,0.0,294.16946,259.525,321.7315,-8.51518e-05,330.55154,331.29584,-8.311373e-20,2.8520687e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,3084300.0,-7547.507884185389,-5457.352,-5457.4067,0.0,0.0,0.0,-10914.759,0.0,0.0,-0.090545654
51420,-0.042388007,331.24738,304.15778,-0.042388007,331.2476,0.0,0.0,294.12085,259.25,313.13995,-8.515188e-05,330.5654,331.295,-5.622121e-19,-3.746112e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,3085200.0,-3212.367071382616,-4822.7515,-4822.7896,0.0,0.0,0.0,-9645.541,0.0,0.0,-0.13916016
51435,-0.04238805,331.20282,307.1284,-0.04238805,331.20297,0.0,0.0,294.07556,258.975,304.78662,-8.5151965e-05,330.5775,331.29376,2.9158785e-18,-1.4342253e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,3086100.0,837.5052321738518,-4285.967,-4285.994,0.0,0.0,0.0,-8571.961,0.0,0.0,-0.18444824
51450,-0.042388104,331.1477,308.6822,-0.042388104,331.1478,0.0,0.0,294.027,258.7,298.78934,-8.515207e-05,330.5877,331.29202,-1.4903273e-19,-2.354581e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,3087000.0,3538.0668323909513,-3999.5364,-3999.5527,0.0,0.0,0.0,-7999.089,0.0,0.0,-0.23300171
51465,-0.04238816,331.08047,308.77197,-0.04238816,331.08054,0.0,0.0,293.97693,258.425,295.72876,-8.515218e-05,330.59558,331.28964,1.0900096e-18,5.243363e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,3087900.0,4664.763847008757,-3971.5889,-3971.5996,0.0,0.0,0.0,-7943.1885,0.0,0.0,-0.28308105
51480,-0.12566295,330.9992,308.05264,-0.00040313895,331.00143,0.0,0.0,293.92593,258.15,294.5345,-0.00012662502,330.601,331.2866,0.0081500495,5.721897e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.056335,3088800.0,7189.295396151873,-12110.839,-38.856518,0.0,0.0,0.0,-12149.695,0.0,0.0,-0.33407593
51495,6.2470756,331.91287,294.1045,6.2468467,328.8168,3.1401434,3.0245397,293.89484,257.58765,329.96112,0.012549315,332.6145,328.4325,0.9997481,0.46287838,1.0,0.0,1623272.0,0.0,343.15,343.15,-4188.415,3089700.0,1889899.6713676297,992005.56,910738.44,1623272.0,0.0,6.1646833,1902744.0,1623272.0,1623278.1,-0.36517334
51510,5.912518,306.81052,294.92007,6.1811647,340.4299,2.996835,2.8860228,293.94443,256.69205,334.07303,0.012147301,306.43933,340.0675,0.014587831,1.0,0.0,0.15323575,0.0,154074.7,343.15,343.15,-4136.7866,3090600.0,1997531.397466105,295270.3,1181475.8,0.0,154074.7,5.882858,1476746.0,154074.7,154080.6,-0.31558228
51525,6.2916727,325.22397,296.42795,6.2916727,366.64447,3.127903,3.012056,294.03952,255.82542,326.5594,0.012639134,325.9876,367.82425,0.9991313,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4138.0576,3091500.0,1599508.2748243534,760935.56,1855473.4,1623272.0,1005475.0,6.1399593,2616409.0,2628747.0,2628753.2,-0.2204895
51540,8.637265,343.3899,297.08923,8.637266,337.2247,4.4334216,4.2652693,294.13623,255.35,337.82977,0.017351119,343.45282,337.35992,0.9991313,1.0,0.9679291,0.3063646,1571212.2,308041.94,340.928,340.928,-4158.8594,3092400.0,2968954.5633978695,1679626.6,1455975.1,1571212.2,308041.94,8.69869,3135601.8,1879254.2,1879263.0,-0.1237793
51555,7.439451,341.12436,297.03262,7.439451,340.4886,3.7563748,3.6159296,294.24097,255.27391,342.54117,0.014944869,341.13712,340.3826,0.9991313,1.0,0.585888,0.10089811,951055.6,101450.53,337.595,337.595,-4147.8706,3093300.0,2856500.8352894895,1377677.0,1357811.8,951055.6,101450.53,7.3723044,2735488.8,1052506.1,1052513.5,-0.019042969
51570,7.1948996,336.77658,296.6728,7.1948996,334.91772,3.6220405,3.486956,294.3223,255.30617,336.8761,0.014453597,336.72437,334.90265,0.9991313,1.0,0.30987144,0.06923458,503005.6,69613.64,334.262,334.262,-4147.173,3094200.0,2440546.1983150416,1211879.5,1155707.5,503005.6,69613.64,7.1089964,2367587.0,572619.25,572626.4,0.062286377
51585,7.1906595,332.43097,296.22675,7.1906595,331.82816,3.6186674,3.483695,294.37274,255.36035,333.06482,0.0144450795,332.3935,331.78595,0.9991313,1.0,0.19280897,0.028773462,312981.38,28930.998,330.929,330.929,-4145.8926,3095100.0,2234941.39392335,1093395.4,1075190.0,312981.38,28930.998,7.1023626,2168585.5,341912.38,341919.47,0.11273193
51600,7.1906705,328.94727,295.81744,7.1906705,328.38776,3.6186733,3.4837008,294.39258,255.35,329.56204,0.014445102,328.90298,328.35104,0.9991313,1.0,0.10581449,0.01,171765.69,10054.75,327.596,327.596,-4145.8926,3096000.0,2047265.4734756474,1000547.7,983650.0,171765.69,10054.75,7.102374,1984197.8,181820.44,181827.55,0.13256836
51615,7.190676,325.17706,295.4973,7.1906767,325.53516,3.6186767,3.483704,294.39084,255.24184,326.16858,0.014445114,325.13608,325.4963,0.9991313,1.0,0.058227733,0.01,94519.445,10054.75,324.263,324.263,-4145.8926,3096900.0,1860809.633849317,896353.3,907168.1,94519.445,10054.75,7.1023808,1803521.5,104574.195,104581.3,0.13082886
51630,7.1906815,321.75516,295.25745,7.1906815,322.9752,3.6186795,3.4837067,294.37698,255.09131,323.13028,0.014445124,321.7159,322.93692,0.9991313,1.0,0.03252158,0.01,52791.37,10054.75,320.93,320.93,-4145.8926,3097800.0,1691031.4594481292,800253.7,837099.7,52791.37,10054.75,7.1023865,1637353.4,62846.12,62853.223,0.11697388
51645,7.190685,318.3034,295.08325,7.190685,320.2836,3.6186814,3.4837086,294.35275,254.94514,320.09338,0.014445131,318.26465,320.2417,0.9991313,1.0,0.016403716,0.01,26627.691,10054.75,317.597,317.597,-4145.8926,3098700.0,1517353.418811649,701269.0,761072.6,26627.691,10054.75,7.1023903,1462341.6,36682.44,36689.543,0.09274292
51660,5.7845984,314.52472,294.9606,6.046887,317.49313,2.9371572,2.8288217,294.32327,254.85,316.95905,0.0118839415,314.46423,317.4451,0.01462046,1.0,0.0,0.01,0.0,10054.75,314.264,314.264,-4151.137,3099600.0,1097998.5089382182,475316.34,572257.06,0.0,10054.75,5.765979,1047573.4,10054.75,10060.516,0.06326294
51675,5.7416015,310.9008,294.8823,6.0021296,314.30658,2.9006815,2.7934859,294.29126,255.11575,313.65244,0.011795797,310.84534,314.2538,0.01462046,1.0,0.0,0.01,0.0,10054.75,310.931,310.931,-4131.464,3100500.0,929916.9063448289,386281.6,489665.72,0.0,10054.75,5.694167,875947.3,10054.75,10060.444,0.03125
51690,6.645221,312.76038,294.84668,6.645221,314.50882,3.3127816,3.189659,294.26004,255.74605,310.49753,0.013349366,313.01663,314.4031,0.99998915,1.0,0.2763386,0.01,448572.72,10054.75,309.82,309.82,-4132.3013,3101400.0,877501.4186787246,499970.0,548768.94,448572.72,10054.75,6.5024405,1048739.0,458627.47,458633.97,3.0517578e-05
51705,6.414857,310.29443,294.8551,6.136667,309.0098,3.1233966,3.0078018,294.22507,256.32834,310.33862,0.012607171,310.2079,308.96622,1.0,0.014573399,0.04259129,0.0,69137.24,0.0,305.37,305.37,-4143.581,3102300.0,819854.2540609878,415972.6,364823.06,69137.24,0.0,6.1311984,780795.6,69137.24,69143.375,-0.034942627
51720,5.103395,304.83762,294.90683,4.8786006,306.4319,2.4340885,2.3444417,294.19394,256.45,306.8472,0.010026251,304.77863,306.3694,1.0,0.014573399,0.020697573,0.0,33597.79,0.0,305.37,305.37,-4119.842,3103200.0,502811.95748146955,212859.05,236149.8,33597.79,0.0,4.77853,449008.84,33597.79,33602.566,-0.06607056
51735,4.16153,304.55942,294.99673,3.9803762,303.71237,4.566424,2.1595634e-21,294.1561,256.1191,304.81094,0.008178004,304.5628,303.62497,1.0,0.014573399,0.10464646,0.0,169869.67,0.0,305.37,305.37,-4119.1987,3104100.0,337094.6920147162,167140.64,145704.36,169869.67,0.0,4.566424,312845.0,169869.67,169874.23,-0.10391235
51750,4.6011977,305.01724,295.1029,4.3990183,300.57578,5.0487065,0.0,294.1204,255.6804,303.3605,0.009040119,305.02597,300.50873,1.0,0.014573399,0.16152614,0.0,262200.88,0.0,305.37,305.37,-4122.707,3105000.0,313528.6456932249,191594.88,101116.07,262200.88,0.0,5.0487065,292710.94,262200.88,262205.94,-0.13961792
51765,5.1833444,305.07117,295.2021,4.9550776,298.34464,5.702284,0.0,294.07257,255.22652,302.15598,0.010183372,305.0717,298.30673,1.0,0.014573399,0.19138533,0.0,310670.44,0.0,305.37,305.37,-4126.8486,3105900.0,297418.9049011784,214850.33,65400.582,310670.44,0.0,5.702284,280250.9,310670.44,310676.12,-0.18743896
51780,5.7064223,305.42575,295.28503,5.4562116,296.99924,2.7481108,2.6467354,294.03436,254.85,301.34366,0.0112121245,305.45013,296.97974,1.0,0.014573399,0.24098153,0.0,391178.56,0.0,306.482,306.482,-4131.7217,3106800.0,285306.2079909876,243042.3,39282.824,391178.56,0.0,5.394846,282325.12,391178.56,391183.97,-0.22564697
51795,6.370984,307.12387,295.35245,6.094481,296.2742,3.0958018,2.9811819,293.98328,254.50545,301.6473,0.012520731,307.14542,296.26572,1.0,0.014573399,0.31385443,0.0,509471.1,0.0,308.15,308.15,-4137.0864,3107700.0,331028.30016736104,314981.3,23593.943,509471.1,0.0,6.0769835,338575.25,509471.1,509477.16,-0.2767334
51810,6.9803543,308.75476,295.43048,6.6807942,295.9838,3.4208724,3.2936766,293.94113,254.14651,302.3087,0.013721717,308.77475,295.98163,1.0,0.014573399,0.38760787,0.0,629193.0,0.0,309.818,309.818,-4142.966,3108600.0,396399.2368618676,390634.4,15525.629,629193.0,0.0,6.714549,406160.03,629193.0,629199.7,-0.31887817
51825,7.6027303,310.36404,295.57635,7.2801113,295.95508,3.7584686,3.6179602,293.89954,253.86432,303.107,0.014948825,310.3819,295.95596,1.0,0.014573399,0.46602026,0.0,756477.56,0.0,311.486,311.486,-4149.0503,3109500.0,472811.7109486675,472192.6,11580.016,756477.56,0.0,7.3764286,483772.62,756477.56,756484.94,-0.36047363
51840,8.161544,312.02728,295.81885,7.8181977,296.08746,4.066898,3.913972,293.8671,253.75,304.0117,0.016050588,312.04443,296.09015,1.0,0.014573399,0.54739326,0.0,888568.1,0.0,313.154,313.154,-4155.155,3110400.0,552299.6279633162,555600.56,8820.381,888568.1,0.0,7.98087,564420.94,888568.1,888576.1,-0.39291382
51855,8.655371,313.68948,296.13034,8.293357,296.34503,4.3434925,4.179185,293.84323,253.75,305.00296,0.01702387,313.7044,296.34906,1.0,0.014573399,0.62627244,0.0,1016610.44,0.0,314.822,314.822,-4160.836,3111300.0,634394.5839973685,638319.75,7478.1436,1016610.44,0.0,8.522677,645797.9,1016610.44,1016618.94,-0.41677856
51870,9.099208,315.37366,296.4881,8.719891,296.69162,4.595457,4.4205527,293.8263,253.75,306.0158,0.017898101,315.38947,296.69626,1.0,0.014573399,0.70753384,0.0,1148519.9,0.0,316.49,316.49,-4166.2905,3112200.0,716217.2581442974,721743.2,7453.686,1148519.9,0.0,9.01601,729196.9,1148519.9,1148528.9,-0.43371582
51885,9.248145,310.98346,296.86218,9.248145,322.31973,4.7915936,4.608218,293.82153,253.75,317.63217,0.018578295,310.21667,322.4278,1.0,1.0,0.0,0.37894833,0.0,381023.06,317.046,317.046,-4168.658,3113100.0,1620658.0995231662,548501.6,988827.5,0.0,381023.06,9.399812,1537329.1,381023.06,381032.47,-0.43847656
51900,9.186766,298.41083,297.5979,9.587391,316.88162,4.876101,4.6891074,293.84195,253.75,308.0775,0.018857393,298.40277,316.9078,0.014545375,1.0,0.0,0.265183,0.0,266634.88,319.826,319.826,-4172.854,3114000.0,829996.4773138526,31366.322,776498.44,0.0,266634.88,9.565208,807864.75,266634.88,266644.44,-0.4180603
51915,9.475837,298.64343,298.16956,9.475838,321.83527,4.9262404,4.736992,293.86658,253.75,310.0476,0.019035699,298.6517,321.85184,0.9958118,1.0,0.0,0.3008975,0.0,302544.94,320.938,320.938,-4171.864,3114900.0,949649.4677825922,18859.6,941860.25,0.0,302544.94,9.663233,960719.9,302544.94,302554.6,-0.39343262
51930,9.33381,320.76648,298.32385,9.33381,321.6155,4.8431563,4.657565,293.9193,253.75,324.18124,0.018750383,320.85132,321.28867,0.9992999,1.0,0.8339341,0.030728634,1353701.9,30896.875,323.162,323.162,-4170.789,3115800.0,2036311.1187785421,879795.9,913079.5,1353701.9,30896.875,9.500721,1792875.4,1384598.8,1384608.2,-0.34069824
51945,8.742943,324.6129,299.63324,8.742943,325.08093,4.4980865,4.3272934,294.0219,253.75,323.227,0.01756341,324.64044,325.20303,0.9992999,1.0,0.87449616,0.36622846,1419545.1,368233.56,324.83,324.83,-4163.6626,3116700.0,1740424.1699259728,917262.6,934448.44,1419545.1,368233.56,8.82538,1851711.0,1787778.8,1787787.6,-0.23809814
51960,8.001038,326.8522,299.96124,8.001038,326.2836,4.073375,3.9201887,294.13126,253.75,326.58234,0.016073022,326.8679,326.2637,0.9992999,1.0,0.82103145,0.24144398,1332757.2,242765.89,326.498,326.498,-4155.441,3117600.0,1797101.9913529744,903653.5,884545.94,1332757.2,242765.89,7.9935637,1788199.5,1575523.1,1575531.1,-0.12875366
51975,7.191949,328.37177,299.79764,7.191949,328.09198,3.619612,3.4846072,294.24847,253.50516,327.69736,0.01444767,328.3756,328.11902,0.9992999,1.0,0.76463157,0.25491518,1241205.0,256310.83,328.166,328.166,-4146.184,3118500.0,1692960.9842992704,863115.4,854664.1,1241205.0,256310.83,7.1042194,1717779.5,1497515.9,1497523.0,-0.0115356445
51990,7.1914897,329.74118,299.38992,7.1914897,329.56735,3.6191268,3.4841363,294.34827,252.95543,329.15164,0.0144467475,329.7717,329.59,0.9992999,1.0,0.75436777,0.24484196,1224544.1,246182.47,329.834,329.834,-4145.901,3119400.0,1805832.1496377175,916737.1,911486.8,1224544.1,246182.47,7.103263,1828224.0,1470726.6,1470733.8,0.088256836
52005,7.1914988,331.89215,298.81656,7.1914988,331.49393,3.6191316,3.484141,294.44388,252.37799,331.2216,0.014446765,331.9149,331.51266,0.9992999,1.0,0.6990167,0.2224676,1134694.2,223685.62,331.502,331.502,-4145.9004,3120300.0,1966220.9659916698,999024.94,986996.9,1134694.2,223685.62,7.1032724,1986021.8,1358379.9,1358387.0,0.18386841
52020,7.191496,331.2095,298.17242,7.1914964,329.8335,3.6191304,3.48414,294.51263,252.05,331.5274,0.0144467605,331.1662,329.76447,0.9992999,1.0,0.4975882,0.101832055,807720.94,102389.586,328.169,328.169,-4145.901,3121200.0,2023859.9440127474,997861.3,956300.06,807720.94,102389.586,7.1032705,1954161.4,910110.5,910117.6,0.2526245
52035,7.1914783,326.84656,297.5413,7.1914787,325.69223,3.6191206,3.4841304,294.57126,252.00412,327.23523,0.014446725,326.7944,325.66153,0.9992999,1.0,0.30975747,0.068767495,502820.62,69144.0,324.836,324.836,-4145.901,3122100.0,1801716.7476116526,885142.44,850276.94,502820.62,69144.0,7.103251,1735419.4,571964.6,571971.75,0.31124878
52050,7.1915107,323.05435,296.9562,7.1915107,322.3873,3.6191385,3.4841475,294.59445,252.03853,323.6452,0.014446789,323.01184,322.34637,0.9992999,1.0,0.20005861,0.032826494,324749.53,33006.223,321.503,321.503,-4145.901,3123000.0,1619395.240051574,788277.4,768129.5,324749.53,33006.223,7.103286,1556406.9,357755.75,357762.84,0.33444214
52065,7.1094527,319.0133,296.4622,7.1094527,318.922,3.5746498,3.4414318,294.5956,252.07867,320.05142,0.014281946,318.7519,318.88565,0.9992999,1.0,0.0,0.024783265,0.0,24918.953,319.281,319.281,-4146.1494,3123900.0,1414980.6850507276,673369.6,670643.2,0.0,24918.953,7.016082,1344012.8,24918.953,24925.969,0.3356018
52080,5.395944,312.62595,296.0668,5.646914,317.54257,2.7168052,2.6166196,294.58618,252.05,316.34412,0.011091817,312.55215,317.45996,0.01447339,1.0,0.0,0.01,0.0,10054.75,314.837,314.837,-4131.8066,3124800.0,944631.4545384439,375279.28,509341.66,0.0,10054.75,5.3334246,884620.94,10054.75,10060.083,0.32617188
52095,5.395965,308.90533,295.7984,5.6469364,313.412,2.716741,2.6165564,294.49112,251.90678,312.56863,0.011091861,308.8259,313.33447,0.01447339,1.0,0.0,0.01,0.0,10054.75,311.504,311.504,-4131.687,3125700.0,781254.9953102063,297043.12,417743.78,0.0,10054.75,5.3332977,714786.9,10054.75,10060.083,0.23110962
52110,7.3745594,312.28598,295.6447,7.3458915,311.94263,3.714604,3.5758688,294.41486,251.70604,314.0304,0.014785715,312.21335,311.82297,1.0,0.049822964,0.18770742,0.0,304700.2,0.0,311.504,311.504,-4149.804,3126600.0,1141750.8839700872,515432.44,502835.3,304700.2,0.0,7.290473,1018267.75,304700.2,304707.47,0.15484619
52125,5.3923693,306.82812,295.60916,5.1552653,307.49982,2.589859,2.4945197,294.34088,251.52727,309.28705,0.010594399,306.67032,307.43277,1.0,0.0145762265,0.01,0.0,16232.72,0.0,305.37,305.37,-4135.572,3127500.0,608617.7498441031,254086.55,257457.84,16232.72,0.0,5.0843787,511544.38,16232.72,16237.804,0.08087158
52140,5.1693106,303.94348,295.69583,4.9417334,303.89056,2.4716115,2.3806326,294.27142,251.45,304.74017,0.010155872,303.9568,303.8012,1.0,0.0145762265,0.119497195,0.0,193976.44,0.0,305.37,305.37,-4127.1777,3128400.0,385783.3731730409,179065.6,170083.97,193976.44,0.0,4.8522444,349149.56,193976.44,193981.3,0.011413574
52155,6.8466387,305.36465,295.8976,6.5521855,299.8275,3.3481596,3.223777,294.0926,251.54375,302.8769,0.01345823,305.39343,299.7725,1.0,0.0145762265,0.2672985,0.0,433898.16,0.0,307.038,307.038,-4140.441,3129300.0,394500.6801641739,272233.12,108147.66,433898.16,0.0,6.5719366,380380.78,433898.16,433904.72,-0.16741943
52170,8.236801,307.26566,296.0908,7.890764,297.50964,4.1077833,3.953168,293.95096,251.75,302.4967,0.01619907,307.28076,297.4907,1.0,0.0145762265,0.38375625,0.0,622940.75,0.0,308.706,308.706,-4154.872,3130200.0,435833.36364464456,386589.62,47022.53,622940.75,0.0,8.060951,433612.16,622940.75,622948.8,-0.3090515
52185,9.631623,308.81085,296.24292,9.230724,296.72168,4.900347,4.7122483,293.8107,251.95625,302.78683,0.018945975,308.82394,296.71765,1.0,0.0145762265,0.5047033,0.0,819270.7,0.0,310.374,310.374,-4171.7686,3131100.0,520719.55994612153,508408.25,18561.059,819270.7,0.0,9.612596,526969.3,819270.7,819280.3,-0.4493103
52200,10.900725,310.42538,296.48624,10.445305,296.62958,5.64928,5.4269047,293.68497,252.05,303.53387,0.02144067,310.43756,296.6306,1.0,0.0145762265,0.633325,0.0,1028058.7,0.0,312.042,312.042,-4189.1025,3132000.0,634645.5300938942,638176.7,6288.4126,1028058.7,0.0,11.076185,644465.1,1028058.7,1028069.75,-0.5750427
52215,12.326586,311.97745,296.90463,11.809805,296.86942,6.5262823,6.2589355,293.52975,252.05,304.42856,0.024243401,311.98962,296.87268,1.0,0.0145762265,0.7755601,0.0,1258945.0,0.0,313.71,313.71,-4210.5205,3132900.0,766103.3206846695,780344.6,-1746.8188,1258945.0,0.0,12.785217,778597.8,1258945.0,1258957.8,-0.7302551
52230,13.143469,302.27545,297.46222,13.143469,316.9092,7.2245717,6.915763,293.41437,252.05,312.89618,0.026403483,302.03052,316.9039,1.0,1.0,0.0,0.32762927,0.0,329423.06,313.71,313.71,-4224.7563,3133800.0,1711543.2579144,265702.8,1073523.9,0.0,329423.06,14.140335,1339226.8,329423.06,329437.2,-0.8456421
52245,13.641648,298.65146,298.905,14.239673,315.0464,7.7709436,7.42574,293.33954,252.05,306.61804,0.028004935,298.6611,315.08572,0.014588529,1.0,0.0,0.36449823,0.0,366493.88,317.046,317.046,-4243.336,3134700.0,907213.7504476245,-14526.557,965361.94,0.0,366493.88,15.196684,950835.4,366493.88,366509.06,-0.9204712
52260,14.665457,314.1627,299.0497,14.665458,335.3952,8.26613,7.8837905,293.27023,252.05,319.46152,0.029460955,314.26846,335.71982,0.9993674,1.0,1.0,1.0,1623272.0,1005475.0,317.602,317.602,-4251.877,3135600.0,2525675.2641760157,930882.5,2238697.5,1623272.0,1005475.0,16.149921,3169580.0,2628747.0,2628763.2,-0.9897766
52275,15.305141,317.8971,302.13092,15.305141,353.91284,8.720931,8.303163,293.21155,252.05,335.2291,0.030745996,317.9251,353.96085,0.9993674,1.0,1.0,1.0,1623272.0,1005475.0,320.382,320.382,-4264.3726,3136500.0,4274072.724727046,1013474.8,3328624.5,1623272.0,1005475.0,17.024094,4342099.5,2628747.0,2628764.0,-1.0484619
52290,15.312687,321.73465,307.1255,15.312687,325.44955,8.727439,8.309215,293.3009,252.05,326.61255,0.030761153,321.75375,325.1532,0.9993674,1.0,0.91353095,0.01,1482909.1,10054.75,322.05,322.05,-4265.1113,3137400.0,2517666.6537692654,939563.2,1178480.9,1482909.1,10054.75,17.036654,2118044.0,1492963.9,1492980.9,-0.95910645
52305,15.483249,322.4794,306.3682,15.483249,321.882,8.848906,8.420977,293.34088,252.05,321.6601,0.03110379,322.47256,321.93707,0.9993674,1.0,0.9436053,0.36674386,1531728.1,368751.78,323.718,323.718,-4267.7495,3138300.0,1997671.4649510542,1047706.0,1008856.5,1531728.1,368751.78,17.269882,2056562.5,1900479.9,1900497.1,-0.9191284
52320,15.844305,321.01505,304.54745,15.844305,324.36237,9.110716,8.661775,293.32812,252.05,322.76035,0.031829104,321.0045,324.3664,0.9993674,1.0,1.0,0.41027614,1623272.0,412522.4,325.386,325.386,-4274.7695,3139200.0,2434739.9441467132,1095853.5,1318604.6,1623272.0,412522.4,17.772491,2414458.0,2035794.4,2035812.1,-0.93188477
52335,16.074125,320.62064,304.76904,16.074125,326.37723,9.279388,8.816773,293.34674,252.35971,323.38174,0.032290783,320.62115,326.3882,0.9993674,1.0,1.0,0.46783194,1623272.0,470393.3,327.054,327.054,-4279.535,3140100.0,2524278.5331263575,1070162.1,1458797.2,1623272.0,470393.3,18.09616,2528959.5,2093665.2,2093683.4,-0.91326904
52350,16.232805,320.78998,305.09778,16.232805,328.09933,9.396368,8.924188,293.38116,253.1092,324.34558,0.03260955,320.7915,328.10754,0.9993674,1.0,1.0,0.49819338,1623272.0,500921.0,328.722,328.722,-4282.75,3141000.0,2636181.052006759,1069859.4,1568195.1,1623272.0,500921.0,18.320557,2638054.5,2124193.0,2124211.2,-0.8788452
52365,16.323656,321.1218,305.50705,16.323656,329.80835,9.463948,8.986233,293.43112,254.02911,325.35397,0.032792058,321.12436,329.81693,0.9993674,1.0,1.0,0.528062,1623272.0,530953.1,330.39,330.39,-4284.772,3141900.0,2733450.1914634528,1070537.0,1666081.6,1623272.0,530953.1,18.45018,2736618.5,2154225.0,2154243.5,-0.82888794
52380,16.343456,321.53857,305.90808,16.343456,331.49838,9.478822,8.999892,293.49692,254.85,326.4062,0.032831833,321.54147,331.50677,0.9993674,1.0,1.0,0.5541493,1623272.0,557183.3,332.058,332.058,-4285.2734,3142800.0,2826559.8939336995,1072916.4,1756582.6,1623272.0,557183.3,18.478714,2829499.0,2180455.2,2180473.8,-0.76309204
52395,16.294737,322.00812,306.29016,16.294737,333.19202,9.442942,8.966977,293.57678,255.57558,327.48474,0.032733962,322.01135,333.20038,0.9993674,1.0,1.0,0.57804984,1623272.0,581214.7,333.726,333.726,-4284.3945,3143700.0,2913886.825952068,1075703.9,1841106.5,1623272.0,581214.7,18.40992,2916810.5,2204486.8,2204505.2,-0.68322754
52410,16.174528,322.52255,306.64102,16.174528,334.88644,9.354353,8.885671,293.66977,256.32828,328.5853,0.032492477,322.52612,334.8949,0.9993674,1.0,1.0,0.59943473,1623272.0,602716.6,335.394,335.394,-4282.085,3144600.0,2994700.200872785,1078880.2,1918796.8,1623272.0,602716.6,18.240025,2997677.0,2225988.5,2226006.8,-0.5902405
52425,15.976627,323.0824,306.95193,15.976627,336.57437,9.209129,8.752304,293.77502,257.01685,329.7053,0.032094922,323.0863,336.58295,0.9993674,1.0,1.0,0.6177091,1623272.0,621091.06,337.062,337.062,-4278.2573,3145500.0,3067122.299333505,1082383.6,1987719.9,1623272.0,621091.06,17.961433,3070103.5,2244363.0,2244381.0,-0.48498535
52440,15.6916485,323.69324,307.2112,15.6916485,338.2713,9.001537,8.561499,293.8916,257.55,330.8526,0.031522438,323.6976,338.28015,0.9993674,1.0,1.0,0.63277584,1623272.0,636240.25,338.73,338.73,-4272.78,3146400.0,3129983.5723925754,1086246.6,2047012.8,1623272.0,636240.25,17.563036,3133259.5,2259512.2,2259529.8,-0.3684082
52455,15.306702,324.3678,307.4057,15.306702,339.99313,8.7240715,8.306164,294.01852,257.975,332.04306,0.030749131,324.3728,340.00214,0.9993674,1.0,1.0,0.6437833,1623272.0,647307.94,340.398,340.398,-4265.4985,3147300.0,3181825.0727644456,1090461.9,2094985.8,1623272.0,647307.94,17.030235,3185447.5,2270580.0,2270597.0,-0.2414856
52470,14.800633,325.13455,307.51727,14.800633,341.71756,8.364425,7.97467,294.15558,258.4,333.27542,0.029732507,325.1405,341.72702,0.9993674,1.0,1.0,0.64958274,1623272.0,653139.2,342.066,342.066,-4256.1504,3148200.0,3216588.1201053024,1095136.9,2125980.8,1623272.0,653139.2,16.339094,3221117.5,2276411.2,2276427.5,-0.10443115
52485,14.155573,326.0284,307.519,14.155573,343.4378,7.914496,7.5587387,294.3002,258.825,334.5679,0.028436666,326.03574,343.44742,0.9993674,1.0,1.0,0.64256394,1623272.0,646081.94,343.15,343.15,-4244.6045,3149100.0,3230556.9924945077,1100446.9,2135494.5,1623272.0,646081.94,15.473234,3235941.5,2269354.0,2269369.5,0.04019165
52500,13.358328,327.076,307.36838,13.358328,343.54205,7.3721743,7.0540166,294.44827,259.25,335.24652,0.026835106,327.08487,343.5406,0.9993674,1.0,1.0,0.59666497,1623272.0,599931.7,343.15,343.15,-4230.91,3150000.0,3142074.346126583,1105695.0,2029523.2,1623272.0,599931.7,14.426191,3135218.2,2223203.8,2223218.2,0.18826294
52515,12.417585,328.2675,306.95624,12.417585,343.54898,6.7513013,6.4712534,294.59268,259.675,335.80786,0.02494528,328.2785,343.54962,0.9993674,1.0,1.0,0.55892885,1623272.0,561989.0,343.15,343.15,-4215.573,3150900.0,3022789.625173914,1111463.9,1908452.8,1623272.0,561989.0,13.222555,3019916.5,2185261.0,2185274.2,0.33267212
52530,11.346087,329.72644,306.31107,11.346087,343.60663,6.067534,5.824493,294.7285,260.1,336.53064,0.02279278,329.7419,343.60715,0.9993674,1.0,1.0,0.5150929,1623272.0,517913.03,343.15,343.15,-4199.233,3151800.0,2892910.1234124913,1115826.1,1777266.6,1623272.0,517913.03,11.892027,2893092.8,2141185.0,2141197.0,0.46847534
52545,10.161579,331.69473,305.49588,10.161579,343.6684,5.338333,5.13059,294.8529,260.525,337.47433,0.02041326,331.7187,343.66904,0.9993674,1.0,1.0,0.4655052,1623272.0,468053.84,343.15,343.15,-4182.5703,3152700.0,2741695.0551607898,1118131.2,1629150.8,1623272.0,468053.84,10.468924,2747282.0,2091325.9,2091336.4,0.5928955
52560,8.897869,334.45602,304.526,8.897869,343.7242,4.5889354,4.4143147,294.96286,260.95,338.76343,0.017874636,334.49472,343.72482,0.9993674,1.0,1.0,0.40993312,1623272.0,412177.53,343.15,343.15,-4166.4155,3153600.0,2570322.4365805,1118516.4,1464878.4,1623272.0,412177.53,9.00325,2583394.8,2035449.5,2035458.5,0.70285034
