minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
52575,7.6878214,338.11896,303.44852,7.6878214,343.7058,3.897112,3.751069,295.046,261.36505,340.43542,0.015443811,338.1769,343.70572,0.9993674,1.0,1.0,0.3535294,1623272.0,355464.97,343.15,343.15,-4152.518,3154500.0,2399119.0571688437,1119468.6,1299861.8,1623272.0,355464.97,7.648181,2419330.5,1978737.0,1978744.6,0.7859802
52590,7.1913505,341.46912,302.31998,7.1913505,343.2575,3.6190531,3.4840658,295.11014,261.76514,342.19043,0.014446467,341.5046,343.25024,0.9993674,1.0,1.0,0.3143373,1623272.0,316058.3,343.15,343.15,-4145.904,3155400.0,2419146.1906275437,1182447.8,1236463.8,1623272.0,316058.3,7.103119,2418911.5,1939330.2,1939337.4,0.8501282
52605,7.1913505,344.70215,301.17957,7.1913505,343.7987,3.6190495,3.4840622,295.1516,262.15765,343.8605,0.014446467,344.7233,343.80316,0.9993674,1.0,0.9359594,0.27614313,1519316.6,277655.03,343.15,343.15,-4145.8994,3156300.0,2589672.8744750363,1314541.9,1287254.5,1519316.6,277655.03,7.1031117,2601796.5,1796971.6,1796978.8,0.89160156
52620,7.191359,343.13815,300.08585,7.191359,341.40527,3.6190543,3.4840667,295.16763,262.55,343.30664,0.014446485,343.0908,341.34384,0.9993674,1.0,0.68097854,0.15688048,1105413.4,157739.4,339.817,339.817,-4145.8994,3157200.0,2622431.934315756,1300339.2,1247999.9,1105413.4,157739.4,7.103121,2548339.0,1263152.8,1263159.9,0.9076233
52635,7.1913686,338.77322,299.09973,7.1913686,337.4659,3.6190598,3.484072,295.1616,262.98767,339.09003,0.014446504,338.72162,337.43237,0.9993674,1.0,0.46801925,0.11179415,759722.5,112406.23,336.484,336.484,-4145.8994,3158100.0,2426423.9124856433,1198288.1,1158802.5,759722.5,112406.23,7.103132,2357090.5,872128.75,872135.9,0.9015808
52650,7.191382,334.7561,298.27042,7.191382,334.0138,3.6190672,3.4840791,295.12134,263.42236,335.34375,0.014446531,334.71048,333.9731,0.9993674,1.0,0.34243453,0.07445793,555864.4,74865.586,333.151,333.151,-4145.8994,3159000.0,2249440.539413598,1102006.6,1079586.0,555864.4,74865.586,7.1031466,2181592.5,630729.94,630737.06,0.8613281
52665,7.1913915,330.90448,297.6282,7.191392,330.51767,3.6190727,3.4840846,295.0557,263.7209,331.6318,0.014446551,330.8605,330.4803,0.9993674,1.0,0.27261525,0.058501273,442528.7,58821.57,329.818,329.818,-4145.9,3159900.0,2063185.9770036272,1005071.44,993388.3,442528.7,58821.57,7.103157,1998459.8,501350.25,501357.34,0.7956848
52680,7.191399,327.25366,297.16635,7.191399,327.10355,3.6190765,3.4840882,294.97498,263.75,328.06717,0.014446565,327.213,327.06635,0.9993674,1.0,0.2435193,0.051874362,395298.06,52158.375,326.485,326.485,-4145.9,3160800.0,1874924.824014431,908753.44,904219.4,395298.06,52158.375,7.1031647,1812972.8,447456.44,447463.53,0.7149658
52695,7.191403,323.78503,296.86462,7.191403,323.7421,3.6190786,3.4840903,294.88794,263.6,324.62238,0.014446573,323.7466,323.70563,0.9993674,1.0,0.23473641,0.05067876,381041.03,50956.227,323.152,323.152,-4145.9,3161700.0,1684218.4466812569,813101.2,811804.25,381041.03,50956.227,7.103169,1624905.5,431997.25,432004.34,0.6279297
52710,7.1914053,320.43967,296.70197,7.191406,320.41006,3.61908,3.4840915,294.80048,263.45,321.26837,0.014446578,320.4026,320.37375,0.9993674,1.0,0.2315641,0.050193768,375891.5,50468.58,319.819,319.819,-4145.9,3162600.0,1490582.1159154584,716971.2,716077.2,375891.5,50468.58,7.1031713,1433048.4,426360.06,426367.16,0.5404663
52725,5.849842,310.66464,296.65588,6.11385,318.05756,2.9634097,2.8539,294.7139,263.3,316.15393,0.012016734,310.52936,318.06772,0.0146472445,1.0,0.0,0.08229248,0.0,82743.03,318.708,318.708,-4138.2544,3163500.0,984071.9487001479,344185.9,549555.75,0.0,82743.03,5.8173094,893741.6,82743.03,82748.85,0.45388794
52740,6.6708794,304.57626,296.69598,6.967139,312.87177,3.4041653,3.2774158,294.62357,263.15,310.37115,0.013698484,304.50812,312.82404,0.014647237,1.0,0.0,0.050440602,0.0,50716.766,313.153,313.153,-4129.6343,3164400.0,786782.2504532569,220787.25,473335.44,0.0,50716.766,6.681581,694122.7,50716.766,50723.445,0.3635559
52755,6.321202,301.06952,296.75995,6.32126,311.97723,3.1416075,3.0251899,294.52502,263.0,307.10217,0.0126985125,301.00864,311.9912,0.72187096,1.0,0.0,0.10446833,0.0,105040.3,312.598,312.598,-4135.215,3165300.0,551589.6226323548,114414.984,404008.12,0.0,105040.3,6.1667976,518423.12,105040.3,105046.46,0.26501465
52770,7.0683084,312.8954,296.77304,6.7653446,310.5943,3.4713802,3.3422735,294.42642,262.85,313.25815,0.013894985,313.00873,310.44025,1.0,0.014570126,0.3856726,0.0,626051.5,0.0,312.598,312.598,-4147.809,3166200.0,962053.3752395659,478622.34,392723.44,626051.5,0.0,6.813654,871345.75,626051.5,626058.3,0.16641235
52785,7.115037,314.51205,296.94073,6.8103356,303.83334,3.4932182,3.3631887,294.34116,262.7,310.10605,0.013987112,314.52005,303.7485,1.0,0.014570126,0.4693949,0.0,761955.56,0.0,316.49,316.49,-4144.0283,3167100.0,773407.8058165722,525086.44,197152.11,761955.56,0.0,6.856407,722238.56,761955.56,761962.44,0.08114624
52800,7.811185,316.69907,297.27942,7.480721,300.16006,3.8727508,3.727669,294.25635,262.55,308.65527,0.015359703,316.7214,300.12848,1.0,0.014570126,0.6107309,0.0,991382.3,0.0,318.158,318.158,-4151.097,3168000.0,733864.9563261243,637099.94,90507.086,991382.3,0.0,7.60042,727607.0,991382.3,991389.94,-0.0036621094
52815,8.562292,318.39157,297.48526,8.203685,298.87857,4.2907233,4.1286006,294.17007,262.29532,308.75964,0.016840309,318.40594,298.8704,1.0,0.014570126,0.7209167,0.0,1170243.8,0.0,319.826,319.826,-4159.4336,3168900.0,797429.2267450436,751824.94,48007.18,1170243.8,0.0,8.419324,799832.1,1170243.8,1170252.1,-0.0899353
52830,9.13059,313.45715,297.66492,9.13059,325.77597,4.722089,4.5417056,294.08664,261.8875,320.12192,0.018342143,312.61362,325.9101,1.0,1.0,0.0,0.41909838,0.0,421392.94,320.382,320.382,-4166.693,3169800.0,1730019.9717923647,605608.25,1078016.1,0.0,421392.94,9.263794,1683624.4,421392.94,421402.2,-0.17337036
52845,9.460339,299.41675,298.332,9.873147,319.97098,5.0414248,4.847124,294.03378,261.41095,310.22867,0.019419203,299.4063,319.9914,0.014545103,1.0,0.0,0.29604635,0.0,297667.2,323.162,323.162,-4175.983,3170700.0,970299.9425388725,43100.723,897308.2,0.0,297667.2,9.888549,940408.94,297667.2,297677.06,-0.2262268
52860,10.245712,309.40985,298.97128,10.245712,332.52536,5.386403,5.176364,293.97708,260.95,312.38678,0.020582275,310.2034,333.30334,0.999178,1.0,1.0,1.0,1623272.0,1005475.0,323.718,323.718,-4181.3354,3171600.0,1159710.094947002,449192.38,1443898.8,1623272.0,1005475.0,10.562767,1893091.1,2628747.0,2628757.5,-0.28292847
52875,10.618894,323.61957,299.54996,10.618895,352.3652,5.6148877,5.394126,293.9519,260.525,344.11664,0.021331947,323.63956,351.51917,0.99917805,1.0,0.9536803,0.01,1548082.4,10054.75,326.498,326.498,-4187.39,3172500.0,3992915.170984611,1073489.0,2355526.0,1548082.4,10054.75,11.009014,3429015.0,1558137.1,1558148.1,-0.30810547
52890,10.256872,326.81082,302.5518,10.256872,322.2155,5.3945127,5.184132,294.02762,260.1,323.73468,0.020604694,326.82996,322.34943,0.99917805,1.0,1.0,0.37364048,1623272.0,375686.16,328.166,328.166,-4182.609,3173400.0,1833161.4422891221,1045051.56,847091.0,1623272.0,375686.16,10.578645,1892142.5,1998958.1,1998968.8,-0.23239136
52905,10.115445,328.69437,302.74118,10.115446,331.1149,5.308752,5.102325,294.06638,259.675,329.77658,0.020320587,328.70663,331.09048,0.99917805,1.0,1.0,0.33069417,1623272.0,332504.72,329.834,329.834,-4180.5005,3174300.0,2307375.8481372353,1102617.8,1205453.9,1623272.0,332504.72,10.4110775,2308071.5,1955776.8,1955787.1,-0.19363403
52920,9.947049,329.0225,302.36386,9.947049,330.5121,5.2074842,5.0056825,294.10532,259.25,329.5829,0.0199823,329.02362,330.5356,0.99917805,1.0,1.0,0.3611827,1623272.0,363160.16,331.502,331.502,-4178.3257,3175200.0,2284374.688877824,1113733.8,1175965.4,1623272.0,363160.16,10.213167,2289699.0,1986432.1,1986442.4,-0.1546936
52935,9.804663,329.36044,302.40005,9.804664,332.87595,5.1221366,4.9241877,294.13724,258.825,330.91562,0.019696265,329.36646,332.88785,0.99917805,1.0,1.0,0.37514624,1623272.0,377200.2,333.17,333.17,-4176.4023,3176100.0,2358930.4937788257,1110217.5,1254984.6,1623272.0,377200.2,10.046324,2365202.0,2000472.2,2000482.2,-0.12277222
52950,9.626643,329.9716,302.4367,9.626643,334.39185,5.016071,4.822861,294.17084,258.4,331.95932,0.019338647,329.979,334.40686,0.99917805,1.0,1.0,0.38707113,1623272.0,389190.38,334.838,334.838,-4174.137,3177000.0,2397895.0742879193,1113287.6,1292007.1,1623272.0,389190.38,9.838932,2405294.8,2012462.4,2012472.2,-0.08917236
52965,9.406479,330.71713,302.45923,9.406479,336.13507,4.885666,4.6982083,294.20663,257.975,333.18375,0.018896367,330.7265,336.14963,0.99917805,1.0,1.0,0.39601398,1623272.0,398182.16,336.506,336.506,-4171.373,3177900.0,2438443.4633351476,1116391.0,1330438.6,1623272.0,398182.16,9.583874,2446829.5,2021454.1,2021463.8,-0.053375244
52980,9.142188,331.61682,302.441,9.142188,337.80963,4.7302427,4.5495405,294.24445,257.55,334.45035,0.01836544,331.62823,337.8248,0.99917805,1.0,1.0,0.40202886,1623272.0,404229.97,338.174,338.174,-4168.1147,3178800.0,2469035.570114352,1120269.2,1358055.8,1623272.0,404229.97,9.279783,2478325.0,2027502.0,2027511.2,-0.015563965
52995,8.833466,332.6801,302.3745,8.833467,339.52954,4.5502276,4.3772216,294.28394,257.28436,335.80994,0.01774526,332.69415,339.54523,0.99917805,1.0,1.0,0.40527752,1623272.0,407496.44,339.842,339.842,-4164.404,3179700.0,2491945.3077101023,1124354.6,1378472.4,1623272.0,407496.44,8.927449,2502827.0,2030768.5,2030777.4,0.023925781
53010,8.479922,333.94604,302.25137,8.479922,341.22946,4.3460765,4.1816483,294.3248,257.225,337.25803,0.017035037,333.9634,341.24573,0.99917805,1.0,1.0,0.40484643,1623272.0,407062.97,341.51,341.51,-4160.281,3180600.0,2504626.4712469564,1128827.0,1388230.8,1623272.0,407062.97,8.527725,2517057.8,2030335.0,2030343.5,0.06478882
53025,8.087114,335.4433,302.06705,8.087114,342.90637,4.121713,3.9665432,294.36594,257.20312,338.80566,0.016245939,335.4647,342.92355,0.99917805,1.0,1.0,0.40063354,1623272.0,402827.0,343.15,343.15,-4155.862,3181500.0,2506783.960116218,1133653.8,1387143.6,1623272.0,402827.0,8.088257,2520797.5,2026099.0,2026107.1,0.10592651
53040,7.6651416,337.19196,301.8212,7.6651416,343.52213,3.8835213,3.738007,294.40598,257.05,340.17114,0.015398251,337.21796,343.51486,0.99917805,1.0,1.0,0.3629567,1623272.0,364943.9,343.15,343.15,-4151.308,3182400.0,2480192.7187216165,1138711.9,1342502.8,1623272.0,364943.9,7.6215286,2481214.5,1988215.9,1988223.5,0.14596558
53055,7.25113,339.07053,301.51566,7.25113,343.32336,3.6525798,3.516275,294.4407,256.41888,340.94955,0.0145665575,339.09833,343.3249,0.99917805,1.0,1.0,0.34459984,1623272.0,346486.53,343.15,343.15,-4146.9985,3183300.0,2412547.852836383,1143724.0,1273243.1,1623272.0,346486.53,7.1688547,2416967.0,1969758.5,1969765.6,0.18069458
53070,7.190373,340.2613,301.15668,7.1903734,343.21326,3.618509,3.483543,294.4682,255.367,341.6021,0.014444504,340.28015,343.2147,0.99917805,1.0,1.0,0.33334872,1623272.0,335173.8,343.15,343.15,-4145.8896,3184200.0,2453699.802668143,1180942.4,1270090.5,1623272.0,335173.8,7.1020517,2451033.0,1958445.8,1958452.9,0.20819092
53085,7.1903796,341.86588,300.7753,7.19038,343.3469,3.6185122,3.4835463,294.48718,254.33162,342.37643,0.014444518,341.89148,343.34665,0.99917805,1.0,1.0,0.31673303,1623272.0,318467.16,343.15,343.15,-4145.889,3185100.0,2523815.0404379554,1240918.8,1285644.9,1623272.0,318467.16,7.1020584,2526563.5,1941739.1,1941746.2,0.22717285
53100,7.1903768,343.45056,300.40735,7.190377,343.29822,3.618511,3.4835448,294.4984,253.75,343.20038,0.014444512,343.46545,343.29788,0.99917805,1.0,0.9921235,0.3004516,1610486.2,302096.56,343.15,343.15,-4145.8896,3186000.0,2596122.6720739547,1299887.0,1295286.4,1610486.2,302096.56,7.1020555,2595173.5,1912582.8,1912589.9,0.23840332
53115,7.1903796,343.58438,300.07785,7.19038,343.27887,3.6185124,3.4835463,294.5027,253.8435,343.45258,0.014444518,343.58176,343.27826,0.99917805,1.0,0.9451743,0.2866007,1534274.9,288169.88,343.15,343.15,-4145.8896,3186900.0,2631413.38630208,1313879.5,1304653.4,1534274.9,288169.88,7.1020584,2618533.0,1822444.8,1822451.9,0.24267578
53130,7.190382,343.42703,299.7957,7.190382,343.22986,3.6185138,3.4835477,294.4993,254.3,343.35266,0.014444523,343.4251,343.22925,0.99917805,1.0,0.9122471,0.276893,1480825.1,278409.0,343.15,343.15,-4145.8896,3187800.0,2642470.853653549,1317649.4,1311694.9,1480825.1,278409.0,7.1020613,2629344.2,1759234.1,1759241.2,0.23928833
53145,7.190385,343.31323,299.5631,7.190385,343.19574,3.6185153,3.483549,294.48883,254.7565,343.27307,0.014444528,343.31168,343.19525,0.99917805,1.0,0.8921165,0.2711778,1448147.6,272662.5,343.15,343.15,-4145.8896,3188700.0,2651752.996583309,1321237.0,1317688.8,1448147.6,272662.5,7.102064,2638925.8,1720810.1,1720817.2,0.2288208
53160,7.190387,343.21585,299.38733,7.190387,343.16495,3.6185162,3.48355,294.4732,254.85,343.20633,0.014444532,343.21454,343.16455,0.99917805,1.0,0.882267,0.26865125,1432159.2,270122.12,343.15,343.15,-4145.8896,3189600.0,2658368.771787639,1323604.9,1322067.6,1432159.2,270122.12,7.102066,2645672.5,1702281.4,1702288.5,0.2131958
53175,7.190315,343.6216,298.83646,7.1903152,341.85596,3.6184766,3.483512,294.66135,254.6245,342.9343,0.0144443875,343.63968,341.82483,0.99917805,1.0,0.71875966,0.17340049,1166742.4,174349.88,339.817,339.817,-4145.8887,3190500.0,2675258.3774748133,1352481.4,1299159.9,1166742.4,174349.88,7.101989,2651641.2,1341092.2,1341099.4,0.40133667
53190,7.190334,340.9161,297.82025,7.190334,338.08542,3.618487,3.483522,294.78156,254.366,340.57047,0.014444425,340.85724,338.0398,0.99917805,1.0,0.31465247,0.046419878,510766.56,46674.027,336.484,336.484,-4145.889,3191400.0,2593509.42737272,1301469.1,1215984.0,510766.56,46674.027,7.102009,2517453.0,557440.56,557447.7,0.5215454
53205,-0.02771388,335.08823,297.1095,-0.027622115,335.21713,2.4928694e-29,2.4900502e-29,294.84122,254.0745,337.14194,-5.558133e-05,334.8927,335.1277,-3.8049533e-05,-3.81524e-05,0.0,0.0,0.0,0.0,335.373,335.373,-43.182552,3192300.0,-9345.236539047619,-4420.659,-4420.9766,0.0,0.0,4.9829194e-29,-8841.636,0.0,4.9829194e-29,0.5812073
53220,-0.042387918,335.2511,297.1103,-0.042387918,335.33817,0.0,0.0,294.84686,253.75,337.1413,-8.515169e-05,334.90808,335.1308,1.4050845e-16,1.4086926e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3193200.0,-14316.572569872576,-6790.1797,-6805.6797,0.0,0.0,0.0,-13595.859,0.0,0.0,0.586853
53235,-0.042387918,335.37216,297.1103,-0.042387918,335.43085,0.0,0.0,294.83038,253.33801,337.1413,-8.515169e-05,334.92395,335.13416,2.4126193e-18,-2.3341149e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3194100.0,-14316.572569872576,-6811.7324,-6822.18,0.0,0.0,0.0,-13633.912,0.0,0.0,0.57037354
53250,-0.042387918,335.46466,297.1103,-0.042387918,335.50418,0.0,0.0,294.79587,252.8507,337.1413,-8.515169e-05,334.9402,335.13766,1.3611804e-26,-1.2331635e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3195000.0,-14316.572569872576,-6828.1997,-6835.2354,0.0,0.0,0.0,-13663.436,0.0,0.0,0.53585815
53265,-0.042387918,335.5376,297.1103,-0.042387918,335.5643,0.0,0.0,294.7584,252.38803,337.1413,-8.515169e-05,334.95685,335.14142,-1.538e-41,1.3935e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3195900.0,-14316.572569872576,-6841.1846,-6845.9385,0.0,0.0,0.0,-13687.123,0.0,0.0,0.49838257
53280,-0.042387918,335.59793,297.1103,-0.042387918,335.616,0.0,0.0,294.7158,252.05,337.1413,-8.515169e-05,334.97388,335.14536,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3196800.0,-14316.572569872576,-6851.926,-6855.142,0.0,0.0,0.0,-13707.068,0.0,0.0,0.45578003
53295,-0.042387918,335.64993,297.1103,-0.042387918,335.66217,0.0,0.0,294.67188,252.08975,337.1413,-8.515169e-05,334.9913,335.14954,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3197700.0,-14316.572569872576,-6861.1836,-6863.3623,0.0,0.0,0.0,-13724.546,0.0,0.0,0.41186523
53310,-0.042387918,335.6964,297.1103,-0.042387918,335.70468,0.0,0.0,294.6282,252.49005,337.1413,-8.515169e-05,335.0091,335.1539,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3198600.0,-14316.572569872576,-6869.458,-6870.9307,0.0,0.0,0.0,-13740.389,0.0,0.0,0.36819458
53325,-0.042387918,335.73904,297.1103,-0.042387918,335.74463,0.0,0.0,294.58386,252.94533,337.1413,-8.515169e-05,335.02728,335.15848,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3199500.0,-14316.572569872576,-6877.048,-6878.0425,0.0,0.0,0.0,-13755.09,0.0,0.0,0.32385254
53340,-0.042387918,335.77887,297.1103,-0.042387918,335.78265,0.0,0.0,294.5409,253.15,337.1413,-8.515169e-05,335.04584,335.16324,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3200400.0,-14316.572569872576,-6884.138,-6884.812,0.0,0.0,0.0,-13768.95,0.0,0.0,0.2808838
53355,-0.042387918,335.81644,297.11044,-0.042387918,335.819,0.0,0.0,294.4974,253.03014,337.14105,-8.5151696e-05,335.06467,335.1682,-5.7993926e-18,7.072403e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3201300.0,-14316.431908335759,-6890.799,-6891.2554,0.0,0.0,0.0,-13782.055,0.0,0.0,0.23739624
53370,-0.042387918,335.8518,297.13144,-0.042387918,335.85355,0.0,0.0,294.4542,252.80289,337.1072,-8.5151696e-05,335.0838,335.17334,6.4111554e-19,1.07593864e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3202200.0,-14296.819057040722,-6893.358,-6893.6675,0.0,0.0,0.0,-13787.025,0.0,0.0,0.19418335
53385,-0.042387925,335.88486,297.46408,-0.042387925,335.88605,0.0,0.0,294.41022,252.59918,336.58276,-8.515171e-05,335.10312,335.17865,2.2025897e-19,-3.5795785e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3203100.0,-13990.295611158477,-6840.0234,-6840.235,0.0,0.0,0.0,-13680.258,0.0,0.0,0.15020752
53400,-0.042387936,335.91525,299.13004,-0.042387936,335.91605,0.0,0.0,294.36722,252.55,333.96756,-8.515173e-05,335.1226,335.18408,1.5284621e-18,9.518444e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,3204000.0,-12459.197350247032,-6548.8477,-6548.989,0.0,0.0,0.0,-13097.836,0.0,0.0,0.10720825
53415,-0.04238795,335.9424,302.37228,-0.04238795,335.94293,0.0,0.0,294.32123,252.6841,328.65805,-8.515177e-05,335.14206,335.1896,1.4462103e-18,4.6167225e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,3204900.0,-9400.773993528233,-5976.4697,-5976.562,0.0,0.0,0.0,-11953.031,0.0,0.0,0.06121826
53430,-0.042387977,335.96564,306.7937,-0.042387977,335.966,0.0,0.0,294.2724,252.88586,320.94464,-8.515182e-05,335.16144,335.19522,6.093554e-20,4.814611e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,3205800.0,-5060.90880933856,-5193.4653,-5193.531,0.0,0.0,0.0,-10386.996,0.0,0.0,0.012390137
53445,-0.04238802,335.9842,311.59695,-0.04238802,335.98444,0.0,0.0,294.21765,253.0697,311.78177,-8.515189e-05,335.18057,335.20084,-1.8322857e-19,-8.304508e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,3206700.0,-66.09666191756958,-4341.652,-4341.6953,0.0,0.0,0.0,-8683.348,0.0,0.0,-0.0423584
53460,-0.042388067,335.9972,315.3067,-0.042388067,335.99734,0.0,0.0,294.1607,253.15,303.52777,-8.5151994e-05,335.19934,335.20642,-1.7093778e-18,8.835437e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,3207600.0,4212.597640665372,-3683.5254,-3683.5527,0.0,0.0,0.0,-7367.078,0.0,0.0,-0.0993042
53475,-0.042388123,336.0038,317.01437,-0.042388123,336.00394,0.0,0.0,294.09924,253.15,298.01172,-8.51521e-05,335.21753,335.21194,-1.840909e-18,-9.074569e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,3208500.0,6796.0874061220975,-3380.6924,-3380.714,0.0,0.0,0.0,-6761.4062,0.0,0.0,-0.1607666
53490,-0.042388175,336.00284,316.90018,-0.042388175,336.0029,0.0,0.0,294.04614,253.15,295.43433,-8.515221e-05,335.23495,335.2173,1.5177011e-18,-6.969695e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,3209400.0,7677.031722261551,-3400.8533,-3400.864,0.0,0.0,0.0,-6801.7173,0.0,0.0,-0.21386719
53505,110.34508,322.7945,294.21103,2.5150487,334.4744,237.18028,0.0,293.98193,253.15,323.754,0.1133605,322.7837,334.2106,0.9997236,3.026868e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-7632.959,3210300.0,14065824.204281671,13246987.0,425310.2,1623272.0,0.0,237.18028,13672297.0,1623272.0,1623509.1,-0.27807617
53520,6.179375,341.04547,294.34378,6.179375,349.6487,3.0682752,2.9547343,293.9758,253.15,335.59085,0.012413545,341.0987,351.13245,0.9997236,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4138.3047,3211200.0,2150493.8537571435,1212066.5,1435349.6,1623272.0,1005475.0,6.0230093,2647416.0,2628747.0,2628753.0,-0.2842102
53535,5.8332686,303.45224,295.69656,6.099649,336.46042,2.9536717,2.8445046,294.02377,253.15,323.6459,0.0119858235,303.3146,336.65247,0.014560699,1.0,0.0,0.379994,0.0,382074.47,343.15,343.15,-4135.925,3212100.0,1406982.6386748902,190011.97,1044309.9,0.0,382074.47,5.7981763,1234321.9,382074.47,382080.28,-0.23623657
53550,7.547139,330.98953,297.17004,7.5471396,348.4753,3.8288243,3.6857407,294.07864,253.15,343.66138,0.0151612,331.03577,347.70062,0.9991109,1.0,1.0,0.01,1623272.0,10054.75,343.15,343.15,-4163.1455,3213000.0,2960430.5548754153,1072009.6,1626273.6,1623272.0,10054.75,7.514565,2698283.2,1633326.8,1633334.2,-0.18136597
53565,7.8346066,344.826,297.60223,7.8346066,343.82315,3.9671068,3.8179762,294.1579,253.15,340.9872,0.015738683,344.8597,344.02707,0.9991109,1.0,0.9503674,0.38556078,1542704.8,387671.72,342.039,342.039,-4140.176,3213900.0,2867854.1959104566,1553914.1,1520915.4,1542704.8,387671.72,7.785083,3074829.5,1930376.5,1930384.2,-0.10211182
53580,7.2530856,342.00528,297.54144,7.253086,339.69775,3.6654756,3.5289009,294.2403,253.15,342.6549,0.014570486,342.04095,339.6093,0.9991109,1.0,0.666478,0.11794362,1081875.0,118589.37,338.706,338.706,-4161.1416,3214800.0,2760765.385572313,1354500.0,1284206.0,1081875.0,118589.37,7.1943765,2638706.0,1200464.4,1200471.6,-0.019714355
53595,7.280998,337.51846,297.3874,7.280998,336.4193,3.6715798,3.5345721,294.23206,253.23335,337.17526,0.014626558,337.4773,336.41205,0.9991109,1.0,0.47825646,0.1290431,776340.3,129749.62,335.373,335.373,-4150.1978,3215700.0,2444230.4026018917,1227216.0,1193603.8,776340.3,129749.62,7.206152,2420819.8,906089.94,906097.1,-0.027954102
53610,9.032924,332.34564,297.26068,9.032924,332.39987,4.6449327,4.4673996,294.23074,253.42229,333.46338,0.018145943,332.23877,332.34076,0.9991109,1.0,0.45801765,0.11545199,743487.2,116084.09,332.04,332.04,-4146.432,3216600.0,2759114.786733903,1331063.1,1333120.5,743487.2,116084.09,9.112332,2664183.5,859571.25,859580.4,-0.029266357
53625,7.3868613,329.61295,297.13657,7.3868613,329.50134,3.7253041,3.5860593,294.22815,253.62506,330.57883,0.014839223,329.58176,329.46057,0.9991109,1.0,0.4194137,0.1018991,680822.5,102457.0,328.707,328.707,-4145.238,3217500.0,2084280.0435654225,1007573.75,1004111.3,680822.5,102457.0,7.311363,2011685.0,783279.5,783286.8,-0.03186035
53640,7.734102,326.21866,297.0465,7.734102,325.98068,3.921377,3.7743208,294.20856,253.75,326.8992,0.015536782,326.1731,325.94565,0.9991109,1.0,0.38848704,0.097453676,630620.1,97987.234,325.374,325.374,-4151.0625,3218400.0,1948022.043195516,947605.56,939875.3,630620.1,97987.234,7.695698,1887480.9,728607.4,728615.06,-0.051452637
53655,10.898331,322.48935,297.08694,10.898331,322.55887,5.7489133,5.5206184,294.14926,253.39368,323.33197,0.021893298,322.3009,322.48325,0.9991109,1.0,0.40608114,0.11682692,659180.1,117466.555,323.708,323.708,-4161.7095,3219300.0,2413278.730340096,1162744.0,1165926.1,659180.1,117466.555,11.269531,2328670.0,776646.7,776657.94,-0.11074829
53670,8.495258,323.6012,297.23203,8.495258,324.86514,4.329101,4.16481,294.11166,252.55272,323.77618,0.017065845,323.6124,324.8886,0.9991109,1.0,0.5540014,0.20090328,899294.94,202003.22,325.376,325.376,-4134.3096,3220200.0,1902593.7565348158,940854.3,985952.0,899294.94,202003.22,8.493912,1926806.2,1101298.1,1101306.6,-0.14834595
53685,7.3403506,326.65518,297.43472,7.3403506,326.82275,3.7117376,3.573284,294.08435,251.7354,325.9613,0.01474579,326.6682,326.84103,0.9991109,1.0,0.6468115,0.21555912,1049951.0,216739.31,327.044,327.044,-4159.2715,3221100.0,1766717.223896245,900851.3,906017.5,1049951.0,216739.31,7.285022,1806868.8,1266690.2,1266697.5,-0.17565918
53700,8.550776,327.63266,297.73178,8.550776,328.04126,4.3737764,4.2079034,294.07425,251.45,327.50165,0.017177373,327.5936,328.04163,0.9991109,1.0,0.6991346,0.23388731,1134885.5,235167.84,328.712,328.712,-4147.959,3222000.0,2147746.077677402,1073838.0,1088512.1,1134885.5,235167.84,8.58168,2162350.0,1370053.4,1370062.0,-0.1857605
53715,7.509921,328.94904,298.29102,7.509921,329.81903,3.7951388,3.6531353,293.96445,251.66875,329.45096,0.015086434,328.8964,329.8051,0.9991109,1.0,0.76897883,0.25353757,1248261.8,254925.7,330.38,330.38,-4147.9663,3222900.0,1974388.1355175006,967005.06,994446.2,1248261.8,254925.7,7.448274,1961451.2,1503187.5,1503195.0,-0.29556274
53730,8.454708,329.76904,299.27148,8.454708,331.02197,4.3301077,4.166311,293.87936,252.025,329.72125,0.016984385,329.80533,331.05698,0.9991109,1.0,0.99869335,0.3497761,1621150.9,351691.12,332.048,332.048,-4158.4736,3223800.0,2172116.3897454515,1082961.4,1127452.6,1621150.9,351691.12,8.496418,2210414.0,1972842.0,1972850.5,-0.38064575
53745,9.118191,329.5966,300.3736,9.118191,333.18637,4.7150297,4.5349555,293.8313,252.51875,331.33618,0.018317234,329.58737,333.19757,0.9991109,1.0,1.0,0.37500787,1623272.0,377061.03,333.716,333.716,-4166.729,3224700.0,2382025.446488342,1119135.5,1256611.2,1623272.0,377061.03,9.249985,2375746.8,2000333.0,2000342.2,-0.42871094
53760,9.558177,329.09232,301.3353,9.558177,334.77585,4.9745812,4.78319,293.8129,253.15,331.79715,0.019201107,329.08948,334.7918,0.9991109,1.0,1.0,0.4060318,1623272.0,408254.8,335.384,335.384,-4172.5156,3225600.0,2456585.4988107276,1114287.4,1342449.0,1623272.0,408254.8,9.757771,2456736.5,2031526.8,2031536.5,-0.44711304
53775,9.660591,329.36215,301.9783,9.660591,336.64536,5.0359783,4.8418765,293.8386,253.85,332.78006,0.019406844,329.36887,336.66043,0.9991109,1.0,1.0,0.4233857,1623272.0,425703.75,337.052,337.052,-4174.3228,3226500.0,2510612.6079372186,1111085.6,1406597.8,1623272.0,425703.75,9.877855,2517683.5,2048975.8,2048985.6,-0.42141724
53790,9.572938,330.0692,302.30737,9.572939,338.32785,4.984092,4.7922983,293.88626,254.55,333.96692,0.01923076,330.07806,338.34207,0.9991109,1.0,1.0,0.43249622,1623272.0,434864.16,338.72,338.72,-4173.3784,3227400.0,2557116.0255994983,1116202.0,1448251.8,1623272.0,434864.16,9.77639,2564453.8,2058136.1,2058145.9,-0.37374878
53805,9.35326,330.97122,302.45197,9.353261,340.047,4.8543034,4.6682186,293.94647,255.25,335.24484,0.018789457,330.98297,340.062,0.9991109,1.0,1.0,0.4385203,1623272.0,440921.22,340.388,340.388,-4170.7407,3228300.0,2587873.516876709,1120341.6,1476871.8,1623272.0,440921.22,9.522522,2597213.5,2064193.2,2064202.8,-0.3135376
53820,9.012008,332.15875,302.45773,9.012008,341.7812,4.6542516,4.476817,294.01617,255.95,336.65924,0.018103926,332.17484,341.797,0.9991109,1.0,1.0,0.4386333,1623272.0,441034.8,342.056,342.056,-4166.6494,3229200.0,2600562.4906368325,1124196.5,1488409.9,1623272.0,441034.8,9.131069,2612606.5,2064306.8,2064315.9,-0.24383545
53835,8.551031,333.73367,302.3301,8.551032,343.4899,4.387153,4.2210155,294.0935,256.65,338.24536,0.017177887,333.75626,343.5061,0.9991109,1.0,1.0,0.4255229,1623272.0,427852.62,343.15,343.15,-4161.285,3230100.0,2591182.2786341417,1127838.0,1478226.5,1623272.0,427852.62,8.608169,2606064.5,2051124.6,2051133.2,-0.1665039
53850,7.981221,335.8057,302.06372,7.981221,343.45688,4.0618887,3.9091642,294.17554,257.35,339.41605,0.016033214,335.8367,343.4525,0.9991109,1.0,1.0,0.38058376,1623272.0,382667.47,343.15,343.15,-4154.9404,3231000.0,2515286.8090986656,1131069.0,1387545.4,1623272.0,382667.47,7.971053,2518614.5,2005939.5,2005947.5,-0.084472656
53865,7.3497334,338.3653,301.6451,7.3497334,343.48593,3.7075777,3.5690973,294.25552,258.05,340.56732,0.014764638,338.40598,343.48746,0.9991109,1.0,1.0,0.3511417,1623272.0,353064.2,343.15,343.15,-4148.2944,3231900.0,2413623.8231185814,1133511.0,1291579.2,1623272.0,353064.2,7.276675,2425090.2,1976336.2,1976343.5,-0.004486084
53880,7.1903615,340.33615,301.10074,7.1903615,343.22086,3.6185029,3.4835372,294.32886,258.75,341.59753,0.014444482,340.36523,343.22162,0.9991109,1.0,1.0,0.33057606,1623272.0,332385.97,343.15,343.15,-4145.89,3232800.0,2456811.919532106,1184890.5,1272007.2,1623272.0,332385.97,7.1020403,2456897.8,1955658.0,1955665.1,0.068847656
53895,7.1903696,343.1319,300.4851,7.1903696,343.5314,3.6185064,3.4835405,294.39078,259.2989,342.8975,0.014444497,343.17908,343.53207,0.9991109,1.0,0.9994867,0.30247408,1622438.6,304130.12,343.15,343.15,-4145.889,3233700.0,2573027.4002426597,1287914.0,1299978.9,1622438.6,304130.12,7.102047,2587893.0,1926568.8,1926575.9,0.13076782
53910,7.1903696,344.23328,299.85013,7.19037,343.45908,3.6185067,3.4835408,294.43982,259.64706,343.84164,0.014444497,344.23102,343.4585,0.9991109,1.0,0.90408427,0.26869774,1467574.6,270168.84,343.15,343.15,-4145.889,3234600.0,2668828.4310798394,1340351.2,1316970.8,1467574.6,270168.84,7.1020474,2657322.0,1737743.5,1737750.6,0.17980957
53925,7.1903725,343.97632,299.24283,7.1903725,343.40323,3.6185083,3.4835422,294.47424,259.9467,343.73212,0.014444503,343.97284,343.4021,0.9991109,1.0,0.800876,0.22976978,1300039.6,231027.78,342.039,342.039,-4145.889,3235500.0,2699027.7671062304,1350931.9,1333624.9,1300039.6,231027.78,7.102051,2684556.8,1531067.4,1531074.5,0.2142334
53940,7.1903753,340.8715,298.68634,7.1903753,339.59885,3.61851,3.483544,294.4935,260.35,341.32446,0.014444509,340.82257,339.5484,0.9991109,1.0,0.6281967,0.15194656,1019734.06,152778.47,338.706,338.706,-4145.8896,3236400.0,2586724.255713068,1273973.6,1235540.4,1019734.06,152778.47,7.102054,2509514.0,1172512.5,1172519.6,0.23348999
53955,7.190381,336.79385,298.2029,7.190381,336.21802,3.618513,3.483547,294.49567,261.036,337.40765,0.01444452,336.7497,336.18246,0.9991109,1.0,0.51846504,0.13216649,841609.75,132890.1,335.373,335.373,-4145.8896,3237300.0,2378433.4432405387,1165431.0,1148041.0,841609.75,132890.1,7.1020603,2313472.0,974499.9,974507.0,0.23565674
53970,7.190387,333.2215,297.80215,7.190387,332.77576,3.6185164,3.48355,294.48282,261.9068,333.88556,0.014444532,333.18124,332.7378,0.9991109,1.0,0.45164305,0.111753054,733139.5,112364.91,332.04,332.04,-4145.8896,3238200.0,2189073.1252921,1069650.9,1056189.6,733139.5,112364.91,7.1020665,2125840.5,845504.4,845511.5,0.22280884
53985,7.1903915,329.71548,297.49152,7.1903915,329.41187,3.618519,3.4835527,294.4561,262.6992,330.42905,0.014444541,329.6758,329.375,0.9991109,1.0,0.4034252,0.099420115,654868.8,99964.445,328.707,328.707,-4145.8896,3239100.0,1998223.5677434574,973152.4,963983.2,654868.8,99964.445,7.102072,1937135.5,754833.25,754840.4,0.19607544
54000,7.190393,326.25067,297.27896,7.190393,326.03094,3.6185198,3.4835534,294.42792,263.15,326.99213,0.014444544,326.21335,325.99475,0.9991109,1.0,0.3712306,0.090997845,602608.25,91496.06,325.374,325.374,-4145.8896,3240000.0,1802611.1154243324,874935.5,868299.9,602608.25,91496.06,7.102073,1743235.4,694104.3,694111.44,0.16790771
54015,7.190398,322.88602,297.1568,7.1903987,322.7009,3.618523,3.4835563,294.38483,263.3276,323.65656,0.014444555,322.84653,322.66327,0.9991109,1.0,0.34297642,0.08283323,556744.0,83286.74,322.041,322.041,-4145.8896,3240900.0,1607664.177543893,777013.94,771423.44,556744.0,83286.74,7.1020794,1548437.4,640030.75,640037.9,0.124816895
54030,7.188343,319.50494,297.11896,7.188343,319.3517,3.6174712,3.482548,294.34497,263.48135,320.26373,0.014440427,319.40067,319.31598,0.9991109,1.0,0.0,0.08887757,0.0,89364.18,319.819,319.819,-4145.973,3241800.0,1403725.8071352881,675856.25,671230.1,0.0,89364.18,7.1000195,1347086.4,89364.18,89371.28,0.08496094
54045,6.543125,305.44998,297.12726,6.8345556,318.42236,3.3360817,3.2120445,294.30298,263.6194,313.481,0.013436992,305.35342,318.36185,0.0146449525,1.0,0.0,0.09563796,0.0,96161.586,318.709,318.709,-4132.1367,3242700.0,922928.6829835246,228717.8,611278.8,0.0,96161.586,6.548126,839996.6,96161.586,96168.13,0.04296875
54060,5.8027906,300.9529,297.1291,6.0649695,319.4248,2.9355314,2.8270419,294.248,263.75,310.6743,0.011920377,300.88403,319.46793,0.0146449525,1.0,0.0,0.18074876,0.0,181738.36,320.377,320.377,-4134.5845,3243600.0,678148.1485427491,93193.125,567935.9,0.0,181738.36,5.7625732,661129.0,181738.36,181744.12,-0.012023926
54075,6.268755,299.01468,297.05817,6.5495167,321.50552,3.1911747,3.0728874,294.19696,263.8815,310.44153,0.012875102,299.0023,321.51923,0.0146449525,1.0,0.0,0.20568937,0.0,206815.53,322.045,322.045,-4138.8115,3244500.0,723711.0495326306,51512.57,672497.2,0.0,206815.53,6.264062,724009.75,206815.53,206821.8,-0.06304932
54090,7.013101,322.6728,297.00305,7.013101,345.88287,3.5190978,3.3880157,294.1537,264.01273,324.26428,0.0140883885,322.57242,345.08997,0.99913114,1.0,0.0,0.01,0.0,10054.75,323.713,323.713,-4142.214,3245400.0,1613080.588203229,756102.8,1439756.4,0.0,10054.75,6.9071136,2195859.2,10054.75,10061.657,-0.10632324
54105,6.8330755,301.36133,297.2315,7.138125,319.8525,3.5064206,3.3758855,294.14774,264.13757,312.24667,0.0140331425,301.3091,319.90924,0.014583177,1.0,0.0,0.22514853,0.0,226381.22,325.381,325.381,-4144.995,3246300.0,884981.9208194504,118521.414,678180.5,0.0,226381.22,6.882306,796701.94,226381.22,226388.1,-0.11227417
54120,7.107222,299.2249,297.78186,7.1072288,328.27136,3.5724554,3.4393044,294.1436,264.25,313.57938,0.014277471,299.22034,328.2834,0.9569007,1.0,0.0,0.27326405,0.0,274760.2,326.493,326.493,-4144.9497,3247200.0,947304.0289363667,43075.65,910122.6,0.0,274760.2,7.0117598,953198.25,274760.2,274767.2,-0.11642456
54135,7.2336597,327.62036,297.84793,7.2336597,339.1653,3.644641,3.5086858,294.15338,264.3155,339.4642,0.0145314615,327.6826,338.54135,0.99917704,1.0,0.8244998,0.01,1338387.4,10054.75,328.717,328.717,-4148.9155,3248100.0,2539930.070407968,904527.25,1255278.8,1338387.4,10054.75,7.153327,2159806.0,1348442.1,1348449.2,-0.10662842
54150,7.362961,329.7254,298.3578,7.362961,327.12103,3.7230654,3.5841362,294.2286,264.32047,327.31622,0.01479121,329.8728,327.35013,0.99917704,1.0,0.83538514,0.35508963,1356057.2,357033.75,330.385,330.385,-4158.001,3249000.0,1798987.2578738756,970025.75,889487.1,1356057.2,357033.75,7.3072014,1859512.9,1713091.0,1713098.2,-0.031402588
54165,8.202189,332.24014,298.73077,8.202189,332.75708,4.1938343,4.0358505,294.30048,264.29022,332.62497,0.01647711,332.17752,332.68793,0.99917704,1.0,0.77861464,0.21734065,1263903.4,218530.6,332.053,332.053,-4164.142,3249900.0,2345609.2125928192,1154370.8,1172178.9,1263903.4,218530.6,8.229685,2326549.5,1482434.0,1482442.2,0.04046631
54180,7.562233,333.84464,298.5079,7.562233,333.2597,3.8270173,3.6837933,294.37036,264.25,333.0754,0.0151915215,333.86353,333.29773,0.99917704,1.0,0.70256686,0.23325989,1140457.1,234536.98,333.721,333.721,-4151.542,3250800.0,2205558.572598511,1122343.2,1103765.1,1140457.1,234536.98,7.510811,2226108.5,1374994.1,1375001.6,0.11035156
54195,7.429364,332.94,298.06952,7.4293647,331.96588,3.7508142,3.6105917,294.42978,264.2309,333.516,0.014924606,332.95166,331.90652,0.99917704,1.0,0.54273325,0.11420972,881003.6,114835.016,330.388,330.388,-4147.8364,3251700.0,2221903.496931304,1088075.2,1057679.5,881003.6,114835.016,7.361406,2145754.8,995838.6,995846.0,0.16976929
54210,7.160021,329.14468,297.57523,7.160021,327.95438,3.6217444,3.487057,294.46912,264.19412,329.31204,0.01438353,329.1207,327.935,0.99917704,1.0,0.36653867,0.0862389,594991.94,86711.06,327.055,327.055,-4169.8555,3252600.0,1917247.3262666245,949359.5,913564.5,594991.94,86711.06,7.1088014,1862924.0,681703.0,681710.1,0.20910645
54225,7.516801,325.2212,297.10416,7.516801,324.5472,3.795628,3.6535356,294.4834,264.0603,325.71872,0.015100254,325.18414,324.50992,0.99917704,1.0,0.2616845,0.05193262,424785.12,52216.953,323.722,323.722,-4144.1753,3253500.0,1814766.080196182,887670.7,866392.7,424785.12,52216.953,7.4491634,1754063.4,477002.06,477009.5,0.22338867
54240,8.338785,321.5185,296.6992,8.338785,321.1484,4.266167,4.1050773,294.4762,263.75,322.18723,0.016751511,321.44403,321.10455,0.99917704,1.0,0.20295176,0.03819441,329445.9,38403.523,320.389,320.389,-4159.7075,3254400.0,1793245.1652287454,869244.0,856282.5,329445.9,38403.523,8.371244,1725526.5,367849.44,367857.8,0.21618652
54255,10.100428,317.99445,296.38187,10.100428,317.78656,5.2964816,5.090535,294.4522,263.325,318.75482,0.020290418,317.8863,317.73566,0.99917704,1.0,0.16831197,0.028665401,273216.1,28822.346,317.056,317.056,-4177.5845,3255300.0,1906617.7467163356,916844.44,908025.56,273216.1,28822.346,10.387016,1824870.0,302038.44,302048.8,0.1921997
54270,5.7636113,309.63263,296.1572,6.0266466,315.65356,2.9134543,2.8057792,294.41544,262.9,313.86533,0.011842531,309.5421,315.57544,0.014574393,1.0,0.0,0.0109419245,0.0,11001.832,313.723,313.723,-4132.205,3256200.0,880778.1350848245,326202.1,493490.44,0.0,11001.832,5.7192335,819692.5,11001.832,11007.551,0.15542603
54285,5.8241563,305.06122,296.01944,6.0896783,310.647,2.9454937,2.8365798,294.36743,262.475,309.02313,0.011966655,304.99905,310.6195,0.014574393,1.0,0.0,0.029772602,0.0,29935.607,310.39,310.39,-4131.3354,3257100.0,653564.9559344279,221175.08,374124.06,0.0,29935.607,5.7820735,595299.1,29935.607,29941.389,0.107421875
54300,7.1956654,310.98807,295.94986,7.195576,311.4683,3.6311944,3.4959257,294.31003,262.05,313.14795,0.0144550465,310.95187,311.30466,1.0,0.6641302,0.25586057,0.0,415331.28,0.0,310.39,310.39,-4157.7344,3258000.0,1044116.5768108703,454481.62,468989.06,415331.28,0.0,7.12712,923470.7,415331.28,415338.4,0.05001831
54315,5.413956,306.78064,295.9415,5.175901,305.81415,2.5993254,2.5036001,294.23853,261.625,308.41745,0.010636808,306.60904,305.7442,1.0,0.014574853,0.04376745,0.0,71046.48,0.0,305.37,305.37,-4133.0366,3258900.0,557358.1103798915,246467.08,214619.4,71046.48,0.0,5.1029253,461086.5,71046.48,71051.58,-0.021484375
54330,6.147216,304.78354,296.05566,5.879451,301.87405,2.9777987,2.867693,294.1609,261.2,303.67282,0.012079988,304.83722,301.80127,1.0,0.014574853,0.21271679,0.0,345297.2,0.0,307.038,307.038,-4134.9297,3259800.0,386463.68235647515,225338.95,143677.53,345297.2,0.0,5.8454914,369016.5,345297.2,345303.03,-0.099121094
54345,7.0088086,307.5292,296.1822,6.7082434,298.77545,3.4357789,3.3079927,294.07617,260.775,303.29825,0.013777867,307.55032,298.74176,1.0,0.014574853,0.32626384,0.0,529614.94,0.0,308.706,308.706,-4142.71,3260700.0,411785.24191336695,334022.06,73064.17,529614.94,0.0,6.7437716,407086.25,529614.94,529621.7,-0.18383789
54360,7.9233727,309.092,296.20837,7.5889525,297.41257,3.934464,3.7868946,293.98975,260.35,303.3098,0.0155811,309.1074,297.40118,1.0,0.014574853,0.4181378,0.0,678751.4,0.0,310.374,310.374,-4152.06,3261600.0,464722.672002722,428743.78,38381.973,678751.4,0.0,7.7213583,467125.75,678751.4,678759.1,-0.27026367
54375,8.921972,310.6066,296.28278,8.549708,296.92374,4.493787,4.323171,293.8966,260.00626,303.77914,0.017549142,310.62088,296.92065,1.0,0.014574853,0.52542657,0.0,852910.25,0.0,312.042,312.042,-4163.394,3262500.0,552530.3090583293,536746.3,23016.113,852910.25,0.0,8.816957,559762.44,852910.25,852919.06,-0.36340332
54390,9.913962,312.2194,296.51413,9.500969,296.85147,5.0650496,4.8696804,293.80612,259.81668,304.53946,0.019501008,312.23306,296.85236,1.0,0.014574853,0.64224344,0.0,1042535.75,0.0,313.71,313.71,-4175.95,3263400.0,657308.4725902845,653945.75,13461.291,1042535.75,0.0,9.934731,667407.06,1042535.75,1042545.7,-0.45388794
54405,10.857623,313.8751,296.89487,10.403978,297.0558,5.623911,5.402765,293.72205,259.76874,305.47632,0.021355866,313.88803,297.059,1.0,0.014574853,0.7611872,0.0,1235613.8,0.0,315.378,315.378,-4188.9385,3264300.0,769710.1542247651,774332.44,7031.639,1235613.8,0.0,11.026676,781364.06,1235613.8,1235624.8,-0.53796387
54420,11.472729,308.7589,297.37744,11.472729,319.79773,6.143678,5.8966227,293.64813,259.85,316.57776,0.023047186,308.14078,319.84958,1.0,1.0,0.0,0.38176805,0.0,383858.22,315.934,315.934,-4198.5615,3265200.0,1858555.8361390212,548421.4,1080331.9,0.0,383858.22,12.0403,1628753.2,383858.22,383870.25,-0.61187744
54435,11.815675,298.62793,298.57388,12.332039,316.26334,6.531161,6.263587,293.60928,260.07144,307.51263,0.024254775,298.63193,316.2909,0.014586091,1.0,0.0,0.32552817,0.0,327310.44,318.714,318.714,-4211.4785,3266100.0,910591.066274435,2682.1091,916217.5,0.0,327310.44,12.794748,918899.6,327310.44,327323.22,-0.6507263
54450,12.670869,311.07562,299.0174,12.67087,330.27042,6.9133096,6.6236625,293.56866,260.39047,311.77142,0.025454093,311.50748,330.82285,0.9993384,1.0,1.0,1.0,1623272.0,1005475.0,319.27,319.27,-4217.4883,3267000.0,1363497.3242807065,641710.5,1663212.4,1623272.0,1005475.0,13.536972,2304923.0,2628747.0,2628760.5,-0.6913452
54465,12.817935,320.374,300.35562,12.817936,361.03525,7.011724,6.7162337,293.60507,260.7143,339.40573,0.025749529,320.401,361.14398,0.9993384,1.0,1.0,1.0,1623272.0,1005475.0,322.05,322.05,-4221.097,3267900.0,4223192.096799289,1077695.6,3266707.8,1623272.0,1005475.0,13.727958,4344403.5,2628747.0,2628760.8,-0.65493774
54480,11.9773035,322.74384,304.78134,11.9773035,329.66672,6.4674864,6.2033486,293.79886,260.95,330.09595,0.024060812,322.789,329.27255,0.9993384,1.0,0.8693538,0.01,1411197.6,10054.75,323.718,323.718,-4208.748,3268800.0,2558177.85321085,903597.44,1251850.8,1411197.6,10054.75,12.6708355,2155448.2,1421252.4,1421265.0,-0.46115112
54495,11.216714,325.06516,305.14117,11.216715,323.5522,5.985486,5.7465725,293.95163,261.1068,323.24088,0.02253289,325.06842,323.66025,0.9993384,1.0,0.86038285,0.35215077,1396635.4,354078.78,325.386,325.386,-4196.5234,3269700.0,1712921.965230214,938622.7,867346.44,1396635.4,354078.78,11.732059,1805969.1,1750714.1,1750725.9,-0.30838013
54510,10.7929125,325.77533,303.0371,10.7929125,326.72467,5.7223544,5.4964356,294.03833,261.2491,326.27298,0.021681529,325.78348,326.71106,0.9993384,1.0,0.9243128,0.29740444,1500411.0,299032.75,327.054,327.054,-4190.2563,3270600.0,2115914.5826919256,1030728.9,1073762.8,1500411.0,299032.75,11.21879,2104491.5,1799443.8,1799455.0,-0.22167969
54525,10.353114,327.61176,302.43246,10.353114,328.16412,5.4532385,5.2401304,294.11786,261.36685,327.495,0.020798031,327.6253,328.18756,0.9993384,1.0,1.0,0.34753582,1623272.0,349438.6,328.722,328.722,-4184.1777,3271500.0,2189255.429237642,1094873.1,1118891.8,1623272.0,349438.6,10.693369,2213765.0,1972710.6,1972721.4,-0.14215088
54540,9.835701,328.86194,302.28806,9.835701,330.1248,5.14131,4.942514,294.1988,261.45,329.22403,0.019758618,328.87775,330.13663,0.9993384,1.0,1.0,0.34454912,1623272.0,346435.53,330.39,330.39,-4177.342,3272400.0,2235313.961138513,1097765.6,1149933.9,1623272.0,346435.53,10.083824,2247699.5,1969707.5,1969717.6,-0.06121826
54555,9.224936,330.54477,302.15118,9.224936,331.80865,4.7793036,4.596493,294.2821,261.46173,330.8127,0.01853167,330.56705,331.82486,0.9993384,1.0,1.0,0.34355402,1623272.0,345434.97,332.058,332.058,-4169.62,3273300.0,2230813.3255946245,1100101.8,1149070.8,1623272.0,345434.97,9.375796,2249172.5,1968707.0,1968716.4,0.022094727
54570,8.529152,332.72226,301.89767,8.529152,333.55206,4.374837,4.2092195,294.3657,261.41876,332.6982,0.017133933,332.753,333.56824,0.9993384,1.0,1.0,0.33349073,1623272.0,335316.6,333.726,333.726,-4161.311,3274200.0,2216484.1677922597,1104211.8,1133937.4,1623272.0,335316.6,8.584057,2238149.0,1958588.6,1958597.2,0.10568237
54585,7.761547,335.3782,301.51938,7.7615476,335.25443,3.9380972,3.7903938,294.44727,261.39142,334.80338,0.015591918,335.4077,335.273,0.9993384,1.0,0.99292403,0.31854483,1611785.8,320288.88,335.394,335.394,-4152.7905,3275100.0,2179637.5891830167,1103746.9,1099711.9,1611785.8,320288.88,7.728491,2203458.8,1932074.6,1932082.4,0.18725586
54600,7.658783,336.6466,301.02603,7.658783,336.7067,3.8732157,3.727975,294.52393,261.45,336.67816,0.015385477,336.6342,336.70865,0.9993384,1.0,0.95367235,0.30403796,1548069.6,305702.56,337.062,337.062,-4143.628,3276000.0,2303805.098772898,1145803.1,1147736.0,1548069.6,305702.56,7.6011906,2293539.0,1853772.2,1853779.9,0.26391602
54615,7.367515,341.30667,300.14038,7.367515,339.87537,3.716379,3.5775266,294.73947,261.5885,339.0028,0.0148003595,341.42206,339.9441,0.9993384,1.0,0.88286304,0.26794004,1433126.8,269407.03,337.063,337.063,-4147.1953,3276900.0,2415747.124825089,1273831.6,1229542.0,1433126.8,269407.03,7.2939053,2503373.5,1702533.8,1702541.0,0.47946167
54630,8.506967,338.94913,298.788,8.506967,335.24075,4.326229,4.1618457,294.9139,261.74432,338.36133,0.017089365,338.8871,335.1775,0.9993384,1.0,0.39893365,0.053329576,647577.8,53621.555,333.73,333.73,-4124.761,3277800.0,2840389.215468542,1434927.5,1302430.0,647577.8,53621.555,8.488075,2737357.5,701199.4,701207.9,0.65390015
54645,-0.063134685,332.37637,297.60855,-0.063134745,332.1892,-2.5473875e-13,-2.544565e-13,295.01215,261.90298,334.10495,-0.00012682925,332.25272,332.14008,0.12263218,0.122874394,0.0,0.0,0.0,0.0,331.508,331.508,-99.21889,3278700.0,-19441.006475254595,-9219.233,-9169.612,0.0,0.0,-5.091952e-13,-18388.846,0.0,-5.091952e-13,0.75213623
54660,-0.042387918,332.4811,297.60864,-0.042387918,332.35858,0.0,0.0,295.05005,262.05,334.10486,-8.515169e-05,332.26285,332.14398,4.2354245e-17,4.2450016e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3279600.0,-13052.400535543107,-6208.3193,-6186.5054,0.0,0.0,0.0,-12394.824,0.0,0.0,0.79003906
54675,-0.042387918,332.5554,297.60864,-0.042387918,332.47278,0.0,0.0,295.05905,262.20483,334.10486,-8.515169e-05,332.27277,332.14783,-1.7152535e-17,-1.4161471e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3280500.0,-13052.400535543107,-6221.543,-6206.836,0.0,0.0,0.0,-12428.379,0.0,0.0,0.79904175
54690,-0.042387918,332.61484,297.60864,-0.042387918,332.5592,0.0,0.0,295.0483,262.3682,334.10486,-8.515169e-05,332.28308,332.15182,6.7438904e-20,-5.6676167e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3281400.0,-13052.400535543107,-6232.1265,-6222.222,0.0,0.0,0.0,-12454.349,0.0,0.0,0.78829956
54705,-0.042387918,332.66428,297.60864,-0.042387918,332.6267,0.0,0.0,295.02972,262.49744,334.10486,-8.515169e-05,332.29382,332.15598,-2.494862e-39,2.0967e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3282300.0,-13052.400535543107,-6240.928,-6234.24,0.0,0.0,0.0,-12475.168,0.0,0.0,0.76971436
54720,-0.042387918,332.7073,297.60864,-0.042387918,332.6819,0.0,0.0,295.00247,262.55,334.10486,-8.515169e-05,332.305,332.16034,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3283200.0,-13052.400535543107,-6248.589,-6244.063,0.0,0.0,0.0,-12492.652,0.0,0.0,0.74246216
54735,-0.042387918,332.74628,297.60864,-0.042387918,332.72906,0.0,0.0,294.97293,262.55,334.10486,-8.515169e-05,332.3166,332.16486,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3284100.0,-13052.400535543107,-6255.527,-6252.4624,0.0,0.0,0.0,-12507.989,0.0,0.0,0.71292114
54750,-0.042387918,332.78268,297.60864,-0.042387918,332.77103,0.0,0.0,294.93805,262.55,334.10486,-8.515169e-05,332.3286,332.1696,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3285000.0,-13052.400535543107,-6262.0083,-6259.933,0.0,0.0,0.0,-12521.941,0.0,0.0,0.67803955
54765,-0.042387918,332.8174,297.60864,-0.042387918,332.80954,0.0,0.0,294.90134,262.55,334.10486,-8.515169e-05,332.3411,332.17447,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3285900.0,-13052.400535543107,-6268.191,-6266.7896,0.0,0.0,0.0,-12534.98,0.0,0.0,0.6413269
54780,-0.042387918,332.85104,297.60864,-0.042387918,332.8457,0.0,0.0,294.86227,262.55,334.10486,-8.515169e-05,332.35397,332.17953,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3286800.0,-13052.400535543107,-6274.178,-6273.2275,0.0,0.0,0.0,-12547.406,0.0,0.0,0.6022644
54795,-0.042387918,332.88373,297.60864,-0.042387918,332.88013,0.0,0.0,294.82343,262.55,334.10486,-8.515169e-05,332.36725,332.18478,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3287700.0,-13052.400535543107,-6279.997,-6279.356,0.0,0.0,0.0,-12559.354,0.0,0.0,0.5634155
54810,-0.042387918,332.9155,297.60864,-0.042387918,332.91302,0.0,0.0,294.78128,262.55,334.10486,-8.515169e-05,332.3809,332.1902,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3288600.0,-13052.400535543107,-6285.653,-6285.213,0.0,0.0,0.0,-12570.865,0.0,0.0,0.52127075
54825,-0.042387918,332.94614,297.60864,-0.042387918,332.9445,0.0,0.0,294.7385,262.55,334.10486,-8.515169e-05,332.39487,332.19574,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3289500.0,-13052.400535543107,-6291.1074,-6290.814,0.0,0.0,0.0,-12581.922,0.0,0.0,0.4784851
54840,-0.042387918,332.9753,297.60864,-0.042387918,332.97418,0.0,0.0,294.697,262.55,334.10486,-8.515169e-05,332.4091,332.20145,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3290400.0,-13052.400535543107,-6296.302,-6296.1006,0.0,0.0,0.0,-12592.402,0.0,0.0,0.4369812
