minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
54855,-0.042387918,333.0026,297.60864,-0.042387918,333.00183,0.0,0.0,294.65332,262.55,334.10486,-8.515169e-05,332.42355,332.20728,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3291300.0,-13052.400535543107,-6301.1587,-6301.023,0.0,0.0,0.0,-12602.182,0.0,0.0,0.39331055
54870,-0.042387918,333.02734,297.60864,-0.042387918,333.02682,0.0,0.0,294.61258,262.55,334.10486,-8.515169e-05,332.4381,332.2132,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3292200.0,-13052.400535543107,-6305.565,-6305.4727,0.0,0.0,0.0,-12611.037,0.0,0.0,0.35256958
54885,-0.042387918,333.04898,297.60864,-0.042387918,333.04865,0.0,0.0,294.57217,262.55,334.10486,-8.515169e-05,332.4527,332.21918,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3293100.0,-13052.400535543107,-6309.417,-6309.357,0.0,0.0,0.0,-12618.773,0.0,0.0,0.3121643
54900,-0.042387918,333.0667,297.60864,-0.042387918,333.06647,0.0,0.0,294.5344,262.55,334.10486,-8.515169e-05,332.46716,332.2252,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3294000.0,-13052.400535543107,-6312.573,-6312.53,0.0,0.0,0.0,-12625.104,0.0,0.0,0.27438354
54915,-0.042387918,333.07983,297.60864,-0.042387918,333.07968,0.0,0.0,294.49585,262.55,334.10486,-8.515169e-05,332.48138,332.23117,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3294900.0,-13052.400535543107,-6314.9097,-6314.8823,0.0,0.0,0.0,-12629.792,0.0,0.0,0.23583984
54930,-0.042387918,333.08734,297.60864,-0.042387918,333.08722,0.0,0.0,294.45755,262.55,334.10486,-8.515169e-05,332.4952,332.2371,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3295800.0,-13052.400535543107,-6316.246,-6316.2246,0.0,0.0,0.0,-12632.471,0.0,0.0,0.19754028
54945,-0.042387918,333.0885,297.60864,-0.042387918,333.08844,0.0,0.0,294.41772,262.55,334.10486,-8.515169e-05,332.50845,332.2429,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3296700.0,-13052.400535543107,-6316.4526,-6316.442,0.0,0.0,0.0,-12632.895,0.0,0.0,0.15771484
54960,-0.042387918,333.0823,297.60867,-0.042387918,333.08228,0.0,0.0,294.37802,262.55,334.10474,-8.5151696e-05,332.52094,332.24854,-8.2112643e-19,2.168208e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3297600.0,-13052.34707973746,-6315.344,-6315.339,0.0,0.0,0.0,-12630.684,0.0,0.0,0.118011475
54975,-0.042387933,333.0678,298.0546,-0.042387933,333.06778,0.0,0.0,294.2932,262.55,332.99246,-8.5151725e-05,332.53244,332.25388,-5.977097e-19,3.7338338e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,3298500.0,-12495.082249530044,-6233.3784,-6233.373,0.0,0.0,0.0,-12466.752,0.0,0.0,0.033203125
54990,-0.042387966,333.04385,300.4728,-0.042387966,333.04382,0.0,0.0,294.22473,262.55,326.84653,-8.515179e-05,332.54272,332.2589,-3.5385578e-20,4.2395565e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,3299400.0,-9432.231217030829,-5798.6055,-5798.6,0.0,0.0,0.0,-11597.205,0.0,0.0,-0.03527832
55005,-0.04238802,333.00955,304.27505,-0.04238802,333.00955,0.0,0.0,294.15314,262.55,316.3133,-8.515189e-05,332.55154,332.26355,4.564582e-19,4.4857364e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,3300300.0,-4305.330932952734,-5115.5933,-5115.5933,0.0,0.0,0.0,-10231.187,0.0,0.0,-0.10687256
55020,-0.042388074,332.96408,307.69742,-0.042388074,332.96408,0.0,0.0,294.0896,262.55,305.42288,-8.515201e-05,332.55865,332.26767,-3.3100666e-19,-2.1361989e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,3301200.0,813.4615490503095,-4498.2217,-4498.2217,0.0,0.0,0.0,-8996.443,0.0,0.0,-0.17041016
55035,-0.04238821,332.90622,309.38693,-0.04238821,332.90622,0.0,0.0,293.93286,262.55,297.6479,-8.5152285e-05,332.56375,332.2712,1.1013807e-18,9.656945e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,3302100.0,4198.34705598654,-4187.15,-4187.15,0.0,0.0,0.0,-8374.3,0.0,0.0,-0.32714844
55050,13.801344,329.4664,294.18567,0.13824579,331.02548,3.6341388,3.5190806,293.81754,262.55,330.31152,0.014001392,329.23578,330.76596,0.99974173,1.0028778e-15,1.0,0.0,1623272.0,0.0,343.15,343.15,-4326.0737,3303000.0,2124411.4242481375,2045070.4,21390.387,1623272.0,0.0,7.153219,2066460.8,1623272.0,1623279.1,-0.44247437
55065,7.1394134,305.512,295.31763,7.4563365,341.27475,3.6790278,3.5416858,293.809,262.55,332.4445,0.014660461,305.17932,340.95462,0.014580494,1.0,0.0,0.21988848,0.0,221092.38,343.15,343.15,-4148.0815,3303900.0,2286046.9861777234,305683.53,1439221.5,0.0,221092.38,7.2207136,1744905.0,221092.38,221099.6,-0.4510193
55080,7.3109856,318.90625,297.7125,7.3109856,358.39188,3.685324,3.5477123,293.84625,262.55,323.72525,0.014686799,319.69116,359.3452,0.99915,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4147.0464,3304800.0,1604585.2851333392,650778.44,1863229.5,1623272.0,1005475.0,7.233036,2514008.0,2628747.0,2628754.2,-0.41375732
55095,7.35142,334.7194,298.89783,7.35142,334.73544,3.7082293,3.5697172,293.87857,262.55,335.479,0.014768026,334.7991,334.8171,0.99915,1.0,1.0,0.35884762,1623272.0,360812.3,343.15,343.15,-4147.974,3305700.0,2268973.4068592545,1106025.2,1106520.9,1623272.0,360812.3,7.2779465,2212546.0,1984084.2,1984091.5,-0.3814392
55110,7.296052,336.5102,299.5498,7.296052,345.96768,3.6924405,3.5548613,293.96628,262.55,340.98785,0.014656799,336.54013,345.92175,0.99915,1.0,1.0,0.3650599,1623272.0,367058.62,343.15,343.15,-4165.205,3306600.0,2550866.456132758,1132592.6,1422402.4,1623272.0,367058.62,7.247302,2554995.0,1990330.6,1990337.9,-0.2937317
55125,8.91938,341.0224,299.67493,8.91938,343.21515,4.581998,4.407228,294.06604,262.55,341.40485,0.01791785,340.97238,343.19366,0.99915,1.0,1.0,0.32742482,1623272.0,329217.47,343.15,343.15,-4147.9272,3307500.0,3140383.681453295,1548934.1,1631077.6,1623272.0,329217.47,8.989225,3180011.8,1952489.5,1952498.5,-0.19396973
55140,7.2219825,344.54877,299.36404,7.221983,343.80453,3.645068,3.5092363,294.16068,262.55,343.85718,0.014508003,344.63107,343.81955,0.99915,1.0,0.95121485,0.2775682,1544080.4,279087.88,343.15,343.15,-4157.0854,3308400.0,2711127.4317368837,1370557.8,1347983.5,1544080.4,279087.88,7.1543045,2718541.2,1823168.2,1823175.4,-0.09933472
55155,7.64947,342.70682,298.97104,7.64947,342.60965,3.8719227,3.726816,294.16202,262.47577,343.1912,0.015366768,342.8546,342.64853,0.99915,1.0,0.85802126,0.2578754,1392801.9,259287.28,343.15,343.15,-4147.9663,3309300.0,2853987.633163183,1405133.2,1402011.4,1392801.9,259287.28,7.5987387,2807144.5,1652089.1,1652096.8,-0.09799194
55170,7.3813734,342.54935,298.7936,7.381374,342.94037,3.7228382,3.5837033,294.1591,262.31042,343.1499,0.014828199,342.59103,342.94376,0.99915,1.0,0.834254,0.2524906,1354221.1,253873.0,343.15,343.15,-4145.8696,3310200.0,2762440.452279401,1356505.2,1368627.6,1354221.1,253873.0,7.3065414,2725133.0,1608094.1,1608101.4,-0.10092163
55185,7.6667895,342.5357,298.774,7.66679,343.0722,3.8949373,3.7491832,294.1612,262.13983,343.0837,0.015401562,342.41772,343.03198,0.99915,1.0,0.8792204,0.27109388,1427213.9,272578.12,343.15,343.15,-4163.1665,3311100.0,2866243.5191566884,1409149.9,1426425.5,1427213.9,272578.12,7.64412,2835575.5,1699792.0,1699799.6,-0.09881592
55200,7.729359,343.54855,298.80435,7.729359,343.31903,3.9290562,3.7819076,294.16998,262.05,342.94937,0.015527255,343.45743,343.29846,0.99915,1.0,0.8986066,0.27616882,1458682.9,277680.84,343.15,343.15,-4162.5894,3312000.0,2878894.077812856,1452544.9,1445093.8,1458682.9,277680.84,7.7109637,2897638.5,1736363.8,1736371.5,-0.090026855
55215,7.196896,343.18005,298.7552,7.196896,343.087,3.6301935,3.4949298,294.2156,262.06952,343.44522,0.014457609,343.228,343.0925,0.99915,1.0,0.85715705,0.25521356,1391399.0,256610.86,343.15,343.15,-4155.6875,3312900.0,2713666.2152949898,1342828.8,1340016.2,1391399.0,256610.86,7.125123,2682845.0,1648009.9,1648017.0,-0.044403076
55230,8.515015,344.10703,298.52917,8.515015,343.07147,4.340706,4.1759367,294.26343,262.16458,343.2891,0.017105533,344.06577,343.04358,0.99915,1.0,0.76884097,0.20511553,1248038.0,206238.53,340.928,340.928,-4134.8506,3313800.0,3215697.4481840623,1630003.5,1592969.0,1248038.0,206238.53,8.516643,3222972.5,1454276.5,1454285.0,0.0034179688
55245,7.2817025,339.7397,298.17197,7.2817025,338.38693,3.6799748,3.5427978,294.30417,262.32733,340.44772,0.014627973,339.66962,338.33368,0.99915,1.0,0.5658587,0.13277972,918542.6,133506.69,337.595,337.595,-4159.7363,3314700.0,2597316.176240338,1271271.8,1229900.4,918542.6,133506.69,7.2227726,2501172.0,1052049.2,1052056.5,0.044158936
55260,7.946075,335.6635,297.76373,7.946075,335.16443,4.0422792,3.8903587,294.33038,262.55,336.1424,0.015962608,335.6019,335.12814,0.99915,1.0,0.479986,0.12226985,779147.8,122939.27,334.262,334.262,-4154.863,3315600.0,2573018.8885918325,1264848.9,1248192.8,779147.8,122939.27,7.932638,2513041.5,902087.06,902095.0,0.070373535
55275,7.575865,332.4923,297.36795,7.575865,331.85382,3.828222,3.6848166,294.34137,262.81094,332.95993,0.015218906,332.44315,331.81543,0.99915,1.0,0.40271488,0.09470008,653715.75,95218.57,330.929,330.929,-4144.3433,3316500.0,2275018.205872857,1117609.1,1097293.2,653715.75,95218.57,7.5130386,2214902.5,748934.3,748941.8,0.08135986
55290,7.37334,328.73737,297.02286,7.37334,328.30606,3.7254143,3.5863216,294.34164,263.09583,329.39935,0.014812061,328.70795,328.27322,0.99915,1.0,0.33603662,0.07756516,545478.8,77989.836,327.596,327.596,-4154.067,3317400.0,2014162.9718177512,982135.8,968779.1,545478.8,77989.836,7.311736,1950915.0,623468.6,623475.94,0.08163452
55305,7.1908855,325.53113,296.74832,7.1908855,325.10132,3.6188667,3.483888,294.33365,263.4078,326.0126,0.014445534,325.48322,325.0644,0.99915,1.0,0.28884304,0.06481231,468870.8,65167.16,324.263,324.263,-4145.9844,3318300.0,1775500.3693805975,869290.25,856309.25,468870.8,65167.16,7.1027546,1725599.5,534038.0,534045.1,0.073638916
55320,7.1908727,321.73325,296.54758,7.1908727,321.529,3.6187854,3.4838083,294.3179,263.75,322.4686,0.014445508,321.69714,321.49466,0.99915,1.0,0.26179597,0.058764987,424966.03,59086.727,320.93,320.93,-4145.8945,3319200.0,1572657.687274159,760649.2,754480.4,424966.03,59086.727,7.1025934,1515129.5,484052.75,484059.84,0.057891846
55335,6.869885,315.3326,296.41562,6.869885,318.30453,3.4436853,3.3156235,294.29535,264.15,319.16003,0.013800686,315.00046,318.27115,0.99915,1.0,0.0,0.060998864,0.0,61332.836,318.708,318.708,-4144.9414,3320100.0,1318331.8625454262,545821.75,631572.25,0.0,61332.836,6.759309,1177394.0,61332.836,61339.594,0.035339355
55350,5.3982506,306.9173,296.34326,5.6433134,315.46933,2.7164016,2.6162302,294.26556,264.59167,313.39392,0.011090517,306.80154,315.31747,0.014655206,1.0,0.0,0.01,0.0,10054.75,314.264,314.264,-4131.704,3321000.0,794222.6302286144,239741.44,453324.47,0.0,10054.75,5.332632,693065.9,10054.75,10060.083,0.005554199
55365,6.800672,302.0694,296.30887,6.8006773,311.12637,3.3996534,3.2731895,294.22583,265.0125,307.72678,0.013661652,302.00156,311.10153,0.9659405,1.0,0.0,0.07790177,0.0,78328.28,312.042,312.042,-4136.4873,3321900.0,655147.4172933581,164536.95,423230.06,0.0,78328.28,6.672843,587767.0,78328.28,78334.95,-0.034179688
55380,6.9507985,312.99335,296.27252,6.6520834,309.888,3.4161677,3.2893794,294.1812,265.35,312.4114,0.013663191,313.01285,309.77286,1.0,0.014566648,0.31514683,0.0,511569.03,0.0,312.042,312.042,-4157.068,3322800.0,926136.4589750656,488136.97,380399.44,511569.03,0.0,6.7055473,868536.4,511569.03,511575.75,-0.07879639
55395,5.9113503,309.41183,296.28915,5.6526437,304.94766,2.8546016,2.7491915,294.14328,265.625,308.7095,0.011615263,309.34293,304.86255,1.0,0.014566648,0.20762865,0.0,337037.78,0.0,310.933,310.933,-4133.383,3323700.0,605915.6262452916,325805.62,205562.55,337037.78,0.0,5.603793,531368.2,337037.78,337043.38,-0.11672974
55410,6.3778954,311.13943,296.4,6.1008873,300.9356,3.0995123,2.9847522,294.10355,265.9,306.17853,0.012534108,311.1832,300.8811,1.0,0.014566648,0.37843108,0.0,614296.56,0.0,312.601,312.601,-4137.317,3324600.0,514773.84233560314,394827.75,116219.336,614296.56,0.0,6.0842648,511047.1,614296.56,614302.6,-0.15646362
55425,6.8892717,313.17896,296.4527,6.592859,298.7875,3.371815,3.2465303,294.06158,266.175,306.13333,0.013541905,313.19745,298.76556,1.0,0.014566648,0.46034327,0.0,747262.3,0.0,314.269,314.269,-4142.0107,3325500.0,550595.7316964327,483973.28,64650.863,747262.3,0.0,6.6183453,548624.1,747262.3,747268.94,-0.1984253
55440,7.397611,314.75873,296.4664,7.0822973,297.92007,3.6465225,3.5104604,294.02264,266.45,306.39493,0.014544106,314.77692,297.91214,1.0,0.014566648,0.54368633,0.0,882550.75,0.0,315.937,315.937,-4147.052,3326400.0,606486.5607883689,568342.0,43240.484,882550.75,0.0,7.156983,611582.5,882550.75,882557.94,-0.23736572
55455,7.9235907,316.3741,296.56024,7.588811,297.61047,3.9349334,3.7873545,293.9839,266.74844,307.02216,0.015581177,316.39136,297.60843,1.0,0.014566648,0.6330984,0.0,1027690.94,0.0,317.605,317.605,-4152.56,3327300.0,684637.509157801,659387.5,33474.047,1027690.94,0.0,7.722288,692861.56,1027690.94,1027698.7,-0.27612305
55470,8.232512,320.86008,296.76758,8.232512,307.1229,4.203461,4.044915,293.95184,267.0625,307.84457,0.016538024,321.215,308.55637,1.0,0.9999811,1.0,1.0,1623272.0,1005475.0,318.717,318.717,-4156.4272,3328200.0,769404.8150886374,833035.5,358051.12,1623272.0,1005475.0,8.248377,1191086.6,2628747.0,2628755.2,-0.3081665
55485,8.332611,299.45773,297.15207,8.696361,319.4851,4.3670177,4.2017403,293.94504,267.3453,311.89407,0.017104471,299.42316,319.3259,0.014569928,1.0,0.0,0.14994305,0.0,150763.98,320.941,320.941,-4161.7656,3329100.0,1059047.5902597292,80691.24,815707.9,0.0,150763.98,8.568758,896399.1,150763.98,150772.55,-0.31497192
55500,8.507135,298.59216,297.92038,8.877913,322.3904,4.4697194,4.30014,293.95053,267.55,310.0229,0.017462127,298.59488,322.45087,0.014569927,1.0,0.0,0.32654956,0.0,328337.44,322.609,322.609,-4163.8643,3330000.0,887609.2686261927,24002.8,912419.9,0.0,328337.44,8.769859,936422.7,328337.44,328346.22,-0.30947876
55515,8.79326,320.87445,298.06876,8.79326,339.17905,4.5266185,4.354606,293.96524,267.7,334.84302,0.01766449,320.88644,338.5223,0.9991725,1.0,0.7721452,0.01,1253401.6,10054.75,324.277,324.277,-4163.649,3330900.0,2728314.0524542546,842252.9,1518272.6,1253401.6,10054.75,8.881225,2360525.5,1263456.4,1263465.2,-0.2947693
55530,8.330987,325.56177,298.9379,8.330987,321.68564,4.260891,4.1000013,294.04672,267.85,322.47156,0.016735846,325.58017,321.85312,0.9991725,1.0,0.85875237,0.34680387,1393988.6,348702.62,325.945,325.945,-4158.776,3331800.0,1654194.0601555211,931573.06,795946.75,1393988.6,348702.62,8.360892,1727519.8,1742691.2,1742699.6,-0.21328735
55545,7.7477264,327.83243,299.71692,7.7477264,328.7963,3.9301531,3.7827666,294.13373,268.0,328.06454,0.015564153,327.85764,328.76086,0.9991725,1.0,0.8366476,0.24890819,1358106.6,250270.97,327.613,327.613,-4152.4546,3332700.0,1853068.4896983872,914891.4,946256.0,1358106.6,250270.97,7.7129197,1861147.4,1608377.6,1608385.4,-0.12628174
55560,7.4799128,328.91745,299.67166,7.479913,328.54456,3.7809525,3.6395683,294.22595,268.15,328.61874,0.015026151,328.87372,328.5574,0.9991725,1.0,0.79023075,0.26362836,1282759.4,265071.72,329.281,329.281,-4150.621,3333600.0,1826845.6030153062,918774.94,907060.3,1282759.4,265071.72,7.420521,1825835.2,1547831.1,1547838.5,-0.034057617
55575,7.9589744,331.45834,299.37735,7.9589744,331.24573,4.0344086,3.8824859,294.31158,268.3,330.59433,0.015988523,331.4803,331.2655,0.9991725,1.0,0.7912215,0.25526893,1284367.6,256666.55,330.949,330.949,-4138.5386,3334500.0,2096276.3085423603,1072393.5,1065286.2,1284367.6,256666.55,7.9168944,2137679.8,1541034.1,1541042.0,0.051574707
55590,7.4875402,333.77475,298.91864,7.4875402,332.8177,3.7759047,3.6345303,294.38837,268.45,332.46536,0.015041473,333.7904,332.84323,0.9991725,1.0,0.7199367,0.22825716,1168653.1,229506.88,332.617,332.617,-4139.936,3335400.0,2119286.9467955744,1096143.4,1066046.1,1168653.1,229506.88,7.4104347,2162189.5,1398160.0,1398167.4,0.12835693
55605,7.5791726,333.56787,298.3921,7.5791726,332.96506,3.837598,3.6939733,294.4535,268.6,333.3678,0.015225551,333.62552,332.956,0.9991725,1.0,0.62039447,0.16093606,1007068.94,161817.19,330.951,330.951,-4152.975,3336300.0,2236602.6027305224,1119734.0,1100544.9,1007068.94,161817.19,7.5315714,2220279.0,1168886.1,1168893.6,0.19348145
55620,7.4447527,329.61694,297.8486,7.4447527,328.20822,3.7689545,3.628206,294.50143,268.75,330.01047,0.014955519,329.63724,328.18716,0.9991725,1.0,0.40759823,0.08906171,661642.75,89549.32,327.618,327.618,-4159.1255,3337200.0,2020188.9922286682,993331.25,949283.4,661642.75,89549.32,7.3971605,1942614.6,751192.06,751199.44,0.24142456
55635,8.399467,325.7837,297.3262,8.399467,325.19388,4.319836,4.156938,294.52582,268.9125,326.29727,0.016873414,325.70193,325.1484,0.9991725,1.0,0.28628162,0.05983094,464712.94,60158.52,324.285,324.285,-4179.806,3338100.0,2053131.5202149472,1003916.5,983109.25,464712.94,60158.52,8.476774,1987025.8,524871.44,524879.94,0.2658081
55650,7.3490863,322.07297,296.86206,7.3490863,321.61487,3.722071,3.583319,294.5269,269.075,322.69843,0.0147633385,322.04742,321.5838,0.9991725,1.0,0.20874293,0.038890213,338846.53,39103.137,320.952,320.952,-4165.8066,3339000.0,1602010.1921535798,778163.94,764024.2,338846.53,39103.137,7.30539,1542188.1,377949.66,377956.97,0.26687622
55665,7.194499,318.71155,296.48264,7.194499,318.37854,3.621523,3.4864526,294.50952,269.2,319.42593,0.014452793,318.66913,318.33948,0.9991725,1.0,0.15266801,0.022657014,247821.69,22781.06,317.619,317.619,-4146.8115,3339900.0,1392697.8863876683,671688.75,661626.25,247821.69,22781.06,7.1079755,1333315.0,270602.75,270609.84,0.24951172
55680,5.4374437,310.4676,296.19577,5.686841,316.0532,2.7429152,2.6418295,294.4784,269.25,314.59454,0.011173605,310.37064,315.96307,0.014573855,1.0,0.0,0.01,0.0,10054.75,314.286,314.286,-4139.3525,3340800.0,863438.6204570149,325929.3,474289.22,0.0,10054.75,5.3847446,800218.5,10054.75,10060.135,0.21838379
55695,6.372598,306.1334,295.99615,6.660117,311.2994,3.2378194,3.1175065,294.4355,269.2,309.84802,0.013090497,306.07416,311.26462,0.014573855,1.0,0.0,0.023757052,0.0,23887.123,310.953,310.953,-4124.4365,3341700.0,761576.8886490286,271322.28,428070.12,0.0,23887.123,6.3553257,699392.4,23887.123,23893.479,0.17547607
55710,8.00155,311.77487,295.8698,8.001549,312.2016,4.0676327,3.9145515,294.383,269.075,313.68002,0.016074048,311.7367,312.0439,1.0,0.99357074,0.253813,0.0,412007.5,0.0,310.953,310.953,-4148.935,3342600.0,1202385.2221516904,534513.5,548854.25,412007.5,0.0,7.9821844,1083367.8,412007.5,412015.47,0.12298584
55725,5.633874,307.27072,295.80377,5.386525,306.89636,2.7157497,2.6156955,294.33096,268.9125,309.23245,0.011069259,307.09067,306.8377,1.0,0.014570008,0.0123272855,0.0,20010.535,0.0,305.37,305.37,-4139.465,3343500.0,624311.2563733234,271334.06,250952.17,20010.535,0.0,5.331445,522286.25,20010.535,20015.867,0.07095337
55740,5.1365733,304.14893,295.82208,4.9102364,303.76984,2.4549854,2.3646307,294.2761,268.75,304.65637,0.010091353,304.1526,303.69287,1.0,0.014570008,0.10661056,0.0,173057.94,0.0,305.37,305.37,-4127.1445,3344400.0,374429.7320280111,179640.05,163906.47,173057.94,0.0,4.8196163,343546.5,173057.94,173062.75,0.016082764
55755,5.79408,305.1673,295.88544,5.5402,300.32996,2.7933319,2.6902406,294.20584,268.6,303.0594,0.011384532,305.19785,300.2739,1.0,0.014570008,0.2125954,0.0,345100.16,0.0,306.482,306.482,-4132.0415,3345300.0,343022.6710213901,225875.33,103418.81,345100.16,0.0,5.4835725,329294.12,345100.16,345105.62,-0.0541687
55770,6.6092753,307.0206,295.91602,6.323542,298.16513,3.2219455,3.1024654,294.12335,268.45,302.7011,0.012990156,307.0399,298.1395,1.0,0.014570008,0.2971155,0.0,482299.25,0.0,308.15,308.15,-4138.981,3346200.0,370185.6757006453,308251.66,59733.97,482299.25,0.0,6.324411,367985.62,482299.25,482305.56,-0.13665771
55785,7.505726,308.57138,295.93616,7.1865516,297.132,3.705066,3.5666747,294.03647,268.3,302.87433,0.014757417,308.58798,297.12225,1.0,0.014570008,0.386653,0.0,627643.0,0.0,309.818,309.818,-4147.6523,3347100.0,430035.855308688,398313.4,36094.395,627643.0,0.0,7.271741,434407.8,627643.0,627650.25,-0.22354126
55800,8.429711,310.1448,296.03955,8.076134,296.73163,4.216106,4.057061,293.95026,268.15,303.4295,0.016579024,310.16022,296.72903,1.0,0.014570008,0.48702922,0.0,790580.9,0.0,311.486,311.486,-4157.705,3348000.0,514576.53223978926,499393.6,23475.11,790580.9,0.0,8.273167,522868.7,790580.9,790589.1,-0.30975342
55815,9.406313,311.7201,296.28354,9.014445,296.69058,4.7707314,4.588291,293.86026,268.0,304.19833,0.018502427,311.73422,296.69168,1.0,0.014570008,0.59633595,0.0,968015.44,0.0,313.154,313.154,-4169.418,3348900.0,615060.2529110074,609844.44,15410.938,968015.44,0.0,9.359022,625255.4,968015.44,968024.8,-0.39974976
55830,10.342272,313.36075,296.66177,9.910561,296.89453,5.3167095,5.1099515,293.77664,267.85,305.1278,0.020342626,313.37418,296.8978,1.0,0.014570008,0.7104924,0.0,1153322.4,0.0,314.822,314.822,-4181.7754,3349800.0,723329.7091631811,725362.44,9688.384,1153322.4,0.0,10.426661,735050.8,1153322.4,1153332.8,-0.48336792
55845,10.973185,315.24643,297.13168,10.973184,297.33514,5.831762,5.6004415,293.7021,267.7,306.10568,0.02204367,315.3285,297.66504,1.0,0.9966428,1.0,1.0,1623272.0,1005475.0,315.934,315.934,-4191.2803,3350700.0,830843.4516072794,834861.1,9376.969,1623272.0,1005475.0,11.432203,844238.1,2628747.0,2628758.5,-0.55792236
55860,11.382797,298.86258,297.88895,11.87626,317.05933,6.247466,5.995152,293.65466,267.55,309.15344,0.023362176,298.84644,316.98325,0.01463869,1.0,0.0,0.22035031,0.0,221556.73,315.934,315.934,-4204.4346,3351600.0,1105285.1885926316,46547.195,956224.1,0.0,221556.73,12.242619,1002771.3,221556.73,221568.98,-0.6053467
55875,11.930332,299.14856,298.96005,12.448203,319.3312,6.605529,6.3338246,293.62024,267.56876,308.992,0.024486618,299.1576,319.36417,0.014638658,1.0,0.0,0.37326562,0.0,375309.25,319.826,319.826,-4213.3403,3352500.0,1031724.0160230881,9445.599,1065054.0,0.0,375309.25,12.939354,1074499.6,375309.25,375322.2,-0.6397705
55890,12.643225,319.32126,299.13907,12.643225,353.7177,6.8960004,6.607411,293.6022,267.8,333.91605,0.025398558,319.35367,353.93335,0.9991071,1.0,1.0,1.0,1623272.0,1005475.0,321.494,321.494,-4217.566,3353400.0,3709797.341411604,1071705.4,2898210.2,1623272.0,1005475.0,13.503411,3969915.5,2628747.0,2628760.5,-0.6578064
55905,12.164955,321.33112,302.74414,12.164955,355.28714,6.5876822,6.3169007,293.73807,268.05624,343.867,0.02443778,321.2838,354.42065,0.9991071,1.0,0.8248485,0.01,1338953.4,10054.75,323.162,323.162,-4211.4497,3354300.0,4220796.214756343,949660.8,2684569.5,1338953.4,10054.75,12.904583,3634230.2,1349008.1,1349021.0,-0.52194214
55920,11.2070055,324.79245,305.36444,11.207006,319.32614,5.9798326,5.741216,293.92722,268.15,321.80118,0.022513386,324.80518,319.3934,0.9991071,1.0,0.8664591,0.25943398,1406498.8,260854.38,324.83,324.83,-4196.6914,3355200.0,1554195.7357843104,914465.1,657169.25,1406498.8,260854.38,11.721048,1571634.4,1667353.1,1667364.9,-0.3327942
55935,10.706796,325.643,303.54477,10.706796,327.2527,5.6693707,5.4460115,294.02637,268.0375,326.26996,0.02150853,325.64572,327.2481,0.9991071,1.0,0.88140273,0.3005463,1430756.4,302191.78,326.498,326.498,-4189.051,3356100.0,2052898.717420885,993725.5,1066110.5,1430756.4,302191.78,11.115382,2059836.0,1732948.1,1732959.2,-0.23364258
55950,10.27372,326.98126,302.40088,10.27372,327.23865,5.4050007,5.1941404,294.10556,267.85,326.79422,0.020638537,326.9989,327.25803,0.9991071,1.0,0.96877664,0.3273747,1572587.9,329167.06,328.166,328.166,-4183.0664,3357000.0,2114460.0282290187,1060634.4,1071740.4,1572587.9,329167.06,10.599141,2132374.8,1901755.0,1901765.6,-0.15444946
55965,9.790878,328.90402,302.15552,9.790878,329.61768,5.1144485,4.916858,294.18268,267.6625,328.94974,0.019668574,328.91934,329.63214,0.9991071,1.0,1.0,0.33951694,1623272.0,341375.8,329.834,329.834,-4176.702,3357900.0,2213417.1579830875,1099943.6,1129290.2,1623272.0,341375.8,10.031307,2229234.0,1964647.8,1964657.8,-0.07733154
55980,9.218658,330.49417,302.0217,9.218659,331.1976,4.7755575,4.5929074,294.26227,267.55,330.5076,0.01851906,330.5151,331.213,0.9991071,1.0,1.0,0.33666563,1623272.0,338508.88,331.502,331.502,-4169.487,3358800.0,2215634.933729348,1102407.6,1129643.5,1623272.0,338508.88,9.368465,2232051.0,1961780.9,1961790.2,0.0022583008
55995,8.5782795,332.5284,301.81943,8.5782795,332.95572,4.4030447,4.2362466,294.34076,267.5078,332.32224,0.017232623,332.55655,332.97226,0.9991071,1.0,1.0,0.33013007,1623272.0,331937.53,333.17,333.17,-4161.8003,3359700.0,2207702.20701279,1106407.0,1121802.4,1623272.0,331937.53,8.639292,2228209.5,1955209.5,1955218.1,0.08074951
56010,7.8927307,334.8119,301.5005,7.892731,334.65588,4.011951,3.861258,294.4151,267.4875,334.29166,0.015855448,334.83475,334.67374,0.9991071,1.0,0.989449,0.31842,1606144.9,320163.34,334.838,334.838,-4154.0913,3360600.0,2183658.4264680026,1104255.2,1099083.9,1606144.9,320163.34,7.873209,2203339.0,1926308.2,1926316.1,0.15509033
56025,7.1925387,336.64856,301.08417,7.1925387,336.36136,3.6203582,3.4853325,294.48282,267.49844,336.07367,0.014448854,336.66815,336.3805,0.9991071,1.0,0.94813174,0.3031011,1539075.6,304760.56,336.506,336.506,-4146.6963,3361500.0,2123344.4827759285,1074352.8,1065676.8,1539075.6,304760.56,7.105691,2140029.5,1843836.2,1843843.4,0.22280884
56040,9.044276,338.15585,300.58392,9.044276,337.9809,4.671122,4.492919,294.54004,267.55,337.08734,0.01816875,337.97128,337.94748,0.9991071,1.0,0.9811039,0.32200745,1592598.5,323770.44,338.174,338.174,-4165.1694,3362400.0,2785530.0867207916,1427205.9,1420560.0,1592598.5,323770.44,9.1640415,2847766.0,1916369.0,1916378.1,0.2800293
56055,7.5967755,340.34106,299.71893,7.5967755,339.06024,3.8381672,3.694327,294.74747,267.68594,339.9594,0.0152609125,340.43286,339.04575,0.9991071,1.0,0.7830598,0.19451839,1271118.9,195583.38,336.508,336.508,-4142.5737,3363300.0,2579246.966934079,1296108.2,1255241.8,1271118.9,195583.38,7.5324945,2551350.0,1466702.2,1466709.8,0.48745728
56070,7.3055577,337.77368,298.42627,7.305558,334.65866,3.702782,3.564896,294.91425,267.8875,337.4074,0.014675896,337.72894,334.6185,0.9991071,1.0,0.32999107,0.045995265,535665.25,46247.09,333.175,333.175,-4171.287,3364200.0,2402749.2143302537,1207310.1,1111730.9,535665.25,46247.09,7.2676783,2319041.0,581912.3,581919.56,0.65423584
56085,-0.04238,332.84448,297.5642,-0.04237969,332.57684,5.488862e-34,5.4826958e-34,295.01556,268.0703,334.54004,-8.513548e-05,332.69736,332.4727,-2.868119e-08,-2.905259e-08,0.0,0.0,0.0,0.0,332.064,332.064,-66.29046,3365100.0,-13221.410866607286,-6279.7476,-6232.063,0.0,0.0,1.0971557e-33,-12511.811,0.0,1.0971557e-33,0.7555542
56100,-0.042387918,332.92276,297.5642,-0.042387918,332.74243,0.0,0.0,295.06415,268.15,334.54004,-8.515169e-05,332.70593,332.47684,-4.533596e-18,-4.8854056e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3366000.0,-13223.928384521954,-6294.8564,-6262.7524,0.0,0.0,0.0,-12557.609,0.0,0.0,0.8041382
56115,-0.042387918,332.9849,297.5642,-0.042387918,332.8633,0.0,0.0,295.0888,268.15,334.54004,-8.515169e-05,332.715,332.48114,4.1793602e-18,-5.884517e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3366900.0,-13223.928384521954,-6305.918,-6284.273,0.0,0.0,0.0,-12590.191,0.0,0.0,0.8287964
56130,-0.042387918,333.03644,297.5642,-0.042387918,332.95456,0.0,0.0,295.10162,268.15,334.54004,-8.515169e-05,332.7245,332.48563,2.1791103e-29,1.9244646e-28,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3367800.0,-13223.928384521954,-6315.094,-6300.5176,0.0,0.0,0.0,-12615.611,0.0,0.0,0.84161377
56145,-0.042387918,333.0809,297.5642,-0.042387918,333.0255,0.0,0.0,295.10837,268.15,334.54004,-8.515169e-05,332.73444,332.4903,-4e-45,-3.2e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3368700.0,-13223.928384521954,-6323.0103,-6313.1494,0.0,0.0,0.0,-12636.16,0.0,0.0,0.84835815
56160,-0.042387918,333.1209,297.5642,-0.042387918,333.08347,0.0,0.0,295.1088,268.15,334.54004,-8.515169e-05,332.74487,332.49515,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3369600.0,-13223.928384521954,-6330.133,-6323.467,0.0,0.0,0.0,-12653.6,0.0,0.0,0.8487854
56175,-0.042387918,333.15823,297.5642,-0.042387918,333.13287,0.0,0.0,295.10025,268.15,334.54004,-8.515169e-05,332.75577,332.50018,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3370500.0,-13223.928384521954,-6336.7773,-6332.2627,0.0,0.0,0.0,-12669.04,0.0,0.0,0.8402405
56190,-0.042387918,333.19385,297.5642,-0.042387918,333.1767,0.0,0.0,295.09106,268.15,334.54004,-8.515169e-05,332.76715,332.5054,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3371400.0,-13223.928384521954,-6343.1177,-6340.0645,0.0,0.0,0.0,-12683.182,0.0,0.0,0.8310547
56205,-0.042387918,333.2285,297.5642,-0.042387918,333.21686,0.0,0.0,295.07684,268.15,334.54004,-8.515169e-05,332.779,332.51077,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3372300.0,-13223.928384521954,-6349.284,-6347.2144,0.0,0.0,0.0,-12696.498,0.0,0.0,0.8168335
56220,-0.042387918,333.26242,297.5642,-0.042387918,333.25455,0.0,0.0,295.05814,268.15,334.54004,-8.515169e-05,332.7913,332.51636,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3373200.0,-13223.928384521954,-6355.3257,-6353.9243,0.0,0.0,0.0,-12709.25,0.0,0.0,0.7981262
56235,-0.042387918,333.2958,297.5642,-0.042387918,333.29047,0.0,0.0,295.0397,268.21817,334.54004,-8.515169e-05,332.80405,332.52213,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3374100.0,-13223.928384521954,-6361.2695,-6360.319,0.0,0.0,0.0,-12721.588,0.0,0.0,0.7796936
56250,-0.042387918,333.32855,297.5642,-0.042387918,333.32495,0.0,0.0,295.0178,268.3818,334.54004,-8.515169e-05,332.8172,332.52808,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3375000.0,-13223.928384521954,-6367.099,-6366.458,0.0,0.0,0.0,-12733.557,0.0,0.0,0.757782
56265,-0.042387918,333.3604,297.5642,-0.042387918,333.35797,0.0,0.0,294.9966,268.57956,334.54004,-8.515169e-05,332.83075,332.53418,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3375900.0,-13223.928384521954,-6372.7715,-6372.337,0.0,0.0,0.0,-12745.108,0.0,0.0,0.7366028
56280,-0.042387918,333.39108,297.5642,-0.042387918,333.38943,0.0,0.0,294.97302,268.75,334.54004,-8.515169e-05,332.8446,332.54044,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3376800.0,-13223.928384521954,-6378.2314,-6377.938,0.0,0.0,0.0,-12756.17,0.0,0.0,0.7130127
56295,-0.042387918,333.42004,297.5642,-0.042387918,333.4189,0.0,0.0,294.94962,268.88528,334.54004,-8.515169e-05,332.85873,332.5468,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3377700.0,-13223.928384521954,-6383.387,-6383.1865,0.0,0.0,0.0,-12766.574,0.0,0.0,0.6896057
56310,-0.042387918,333.44678,297.5642,-0.042387918,333.446,0.0,0.0,294.92398,269.0161,334.54004,-8.515169e-05,332.87305,332.55328,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3378600.0,-13223.928384521954,-6388.147,-6388.0107,0.0,0.0,0.0,-12776.158,0.0,0.0,0.66397095
56325,-0.042387918,333.47067,297.5642,-0.042387918,333.47015,0.0,0.0,294.89975,269.13885,334.54004,-8.515169e-05,332.88742,332.55988,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3379500.0,-13223.928384521954,-6392.401,-6392.3086,0.0,0.0,0.0,-12784.709,0.0,0.0,0.63974
56340,-0.042387918,333.49097,297.5642,-0.042387918,333.4906,0.0,0.0,294.87073,269.25,334.54004,-8.515169e-05,332.90176,332.56647,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3380400.0,-13223.928384521954,-6396.0137,-6395.9487,0.0,0.0,0.0,-12791.963,0.0,0.0,0.6107178
56355,-0.042387918,333.50696,297.5642,-0.042387918,333.5067,0.0,0.0,294.84192,269.3164,334.54004,-8.515169e-05,332.916,332.5731,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3381300.0,-13223.928384521954,-6398.861,-6398.8174,0.0,0.0,0.0,-12797.678,0.0,0.0,0.5819092
56370,-0.042387918,333.5177,297.5642,-0.042387918,333.51755,0.0,0.0,294.81586,269.3229,334.54004,-8.515169e-05,332.92984,332.57965,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3382200.0,-13223.928384521954,-6400.773,-6400.746,0.0,0.0,0.0,-12801.52,0.0,0.0,0.55584717
56385,-0.042387918,333.52252,297.5642,-0.042387918,333.52243,0.0,0.0,294.7888,269.29297,334.54004,-8.515169e-05,332.94324,332.58612,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3383100.0,-13223.928384521954,-6401.6313,-6401.615,0.0,0.0,0.0,-12803.246,0.0,0.0,0.5287781
56400,-0.042387918,333.5203,297.5642,-0.042387918,333.52023,0.0,0.0,294.76404,269.25,334.54004,-8.515169e-05,332.956,332.59244,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3384000.0,-13223.928384521954,-6401.235,-6401.224,0.0,0.0,0.0,-12802.459,0.0,0.0,0.5040283
56415,-0.042387918,333.5102,297.5642,-0.042387918,333.51013,0.0,0.0,294.69595,269.14844,334.54004,-8.515169e-05,332.96783,332.59854,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3384900.0,-13223.928384521954,-6399.4365,-6399.426,0.0,0.0,0.0,-12798.862,0.0,0.0,0.4359436
56430,-0.042387918,333.49124,297.5642,-0.042387918,333.4912,0.0,0.0,294.64233,268.97916,334.54004,-8.515169e-05,332.9786,332.60434,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3385800.0,-13223.928384521954,-6396.0625,-6396.057,0.0,0.0,0.0,-12792.119,0.0,0.0,0.38232422
56445,-0.042387918,333.4626,297.5642,-0.042387918,333.46255,0.0,0.0,294.5854,268.8203,334.54004,-8.515169e-05,332.98807,332.60977,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3386700.0,-13223.928384521954,-6390.961,-6390.9556,0.0,0.0,0.0,-12781.916,0.0,0.0,0.32537842
56460,-0.042387918,333.42313,297.5642,-0.042387918,333.42313,0.0,0.0,294.5328,268.75,334.54004,-8.515169e-05,332.9959,332.61475,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3387600.0,-13223.928384521954,-6383.936,-6383.936,0.0,0.0,0.0,-12767.872,0.0,0.0,0.27279663
56475,-0.042387918,333.37204,297.5642,-0.042387918,333.372,0.0,0.0,294.39426,268.81934,334.54004,-8.515169e-05,333.00192,332.61917,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3388500.0,-13223.928384521954,-6374.8413,-6374.836,0.0,0.0,0.0,-12749.678,0.0,0.0,0.13424683
56490,-0.04238793,333.30856,297.67773,-0.04238793,333.30856,0.0,0.0,294.28033,268.97656,334.1694,-8.515172e-05,333.00586,332.62296,-4.8969315e-19,-1.4063515e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,3389400.0,-13050.778777670446,-6343.3315,-6343.3315,0.0,0.0,0.0,-12686.663,0.0,0.0,0.020324707
56505,-0.042387985,333.23175,300.04178,-0.042387985,333.23175,0.0,0.0,294.16846,269.1455,326.8216,-8.5151834e-05,333.0074,332.62604,4.88443e-19,3.0047486e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,3390300.0,-9577.471798946703,-5908.7954,-5908.7954,0.0,0.0,0.0,-11817.591,0.0,0.0,-0.091552734
56520,-0.042388067,333.1406,304.30988,-0.042388067,333.1406,0.0,0.0,294.07147,269.25,312.35587,-8.5151994e-05,333.00616,332.62827,1.5258471e-18,1.5428223e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,3391200.0,-2877.554798169468,-5132.7295,-5132.7295,0.0,0.0,0.0,-10265.459,0.0,0.0,-0.1885376
56535,-0.0423882,333.03442,307.34573,-0.0423882,333.03442,0.0,0.0,293.91992,269.2623,300.00116,-8.515226e-05,333.00198,332.62955,-5.2491656e-19,3.0736605e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,3392100.0,2626.709817417794,-4573.3687,-4573.3687,0.0,0.0,0.0,-9146.737,0.0,0.0,-0.3400879
56550,13.889191,332.3639,294.20062,0.1399301,331.40173,51.467876,-12.422037,293.80658,269.23593,329.01144,0.01409132,332.28882,331.15433,0.9997625,7.501849e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-4542.861,3393000.0,2060227.8369917714,2226239.0,21863.332,1623272.0,0.0,39.045837,2248102.2,1623272.0,1623311.0,-0.45343018
56565,7.081244,308.2404,295.11197,7.3898067,343.47116,3.6444042,3.5084326,293.79135,269.2166,336.30722,0.014535209,307.75238,343.0472,0.014729153,1.0,0.0,0.17767371,0.0,178646.48,343.15,343.15,-4147.4106,3393900.0,2514882.70574539,390455.22,1500933.2,0.0,178646.48,7.152837,1891388.5,178646.48,178653.64,-0.46865845
56580,7.145665,313.04578,297.44925,7.145665,352.27914,3.5938635,3.459872,293.84192,269.25,321.15518,0.014354692,314.20862,353.36273,0.9991646,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4145.5425,3394800.0,1429223.7015685486,468079.75,1645543.5,1623272.0,1005475.0,7.0537357,2113623.2,2628747.0,2628754.0,-0.41809082
56595,7.520556,334.1126,298.74335,7.520556,334.5746,3.8019633,3.6597054,293.8356,269.33438,336.58765,0.015107797,334.17822,334.51428,0.9991645,1.0,1.0,0.2834038,1623272.0,284955.47,343.15,343.15,-4149.096,3395700.0,2401324.837973266,1117185.4,1131777.5,1623272.0,284955.47,7.461669,2248963.0,1908227.5,1908235.0,-0.42440796
56610,7.5098033,335.58032,299.65845,7.5098033,346.30264,3.796217,3.6541939,293.8736,269.45,340.03604,0.015086197,335.59753,346.3038,0.9991645,1.0,1.0,0.40634617,1623272.0,408570.94,343.15,343.15,-4149.284,3396600.0,2558406.2669110666,1133018.1,1471212.6,1623272.0,408570.94,7.450411,2604230.8,2031843.0,2031850.5,-0.38641357
56625,7.24076,337.69684,300.2403,7.24076,342.41238,3.6467686,3.5106926,293.93774,269.61563,339.9645,0.014545725,337.73102,342.41858,0.9991645,1.0,1.0,0.35266897,1623272.0,354599.84,343.15,343.15,-4146.82,3397500.0,2426833.3410764113,1139098.1,1282503.5,1623272.0,354599.84,7.157461,2421601.5,1977871.9,1977879.0,-0.32226562
56640,9.540998,338.23087,300.3865,9.540998,343.39444,4.938368,4.7479453,294.0094,269.85,340.60556,0.019166598,338.07605,343.33893,0.9991645,1.0,1.0,0.36112958,1623272.0,363106.78,343.15,343.15,-4148.931,3398400.0,3237622.358773956,1516506.6,1723422.4,1623272.0,363106.78,9.686314,3239929.0,1986378.8,1986388.4,-0.25061035
56655,8.883747,341.46198,300.12912,8.883747,343.67905,4.585332,4.41097,294.10446,270.125,342.29993,0.017846268,341.24664,343.5848,0.9991645,1.0,1.0,0.31385595,1623272.0,315574.3,343.15,343.15,-4170.7075,3399300.0,3160884.3316763113,1542200.6,1624923.5,1623272.0,315574.3,8.996302,3167124.0,1938846.2,1938855.2,-0.1555481
56670,7.9660006,344.4582,299.58167,7.966001,343.5512,4.0274973,3.8756244,294.19794,270.4,344.0837,0.016002636,344.44104,343.54095,0.9991645,1.0,0.91382295,0.26674128,1483383.1,268201.7,343.15,343.15,-4126.824,3400200.0,2991030.1686760476,1501443.0,1471098.0,1483383.1,268201.7,7.903122,2972541.0,1751584.8,1751592.6,-0.062072754
56685,8.228544,344.19852,298.91238,8.228545,342.95673,4.1694026,4.01157,294.2787,270.675,343.90204,0.016530054,344.1593,342.91705,0.9991645,1.0,0.7317165,0.185303,1187774.9,186317.55,340.928,340.928,-4123.052,3401100.0,3123461.9012560076,1565083.6,1522167.6,1187774.9,186317.55,8.180973,3087251.2,1374092.4,1374100.5,0.018676758
56700,7.4516716,340.83566,298.22,7.4516716,338.79965,3.7582579,3.6176362,294.3388,270.95,339.95038,0.014969419,340.81912,338.78748,0.9991645,1.0,0.53496253,0.13054764,868389.6,131262.39,337.595,337.595,-4142.2666,3402000.0,2623653.862785494,1333743.2,1270022.2,868389.6,131262.39,7.375894,2603765.5,999652.0,999659.4,0.07879639
56715,7.19145,335.80017,297.5782,7.19145,335.05557,3.6191075,3.484118,294.37274,271.225,336.73132,0.014446667,335.73395,335.00244,0.9991645,1.0,0.37689334,0.081588134,611800.4,82034.83,334.262,334.262,-4145.904,3402900.0,2375655.8730307803,1154460.2,1131970.4,611800.4,82034.83,7.1032257,2286430.5,693835.2,693842.3,0.11273193
56730,7.1914563,332.03766,297.0379,7.1914563,331.69174,3.6191082,3.4841187,294.38358,271.5,332.67734,0.01444668,331.99942,331.6589,0.9991645,1.0,0.32040903,0.07462739,520111.0,75035.98,330.929,330.929,-4145.9004,3403800.0,2162460.4075808804,1057136.8,1046688.6,520111.0,75035.98,7.1032267,2103825.5,595147.0,595154.1,0.123565674
56745,7.1914616,328.64807,296.61978,7.1914616,328.29752,3.6191106,3.4841208,294.3774,271.775,329.35312,0.014446691,328.60822,328.2594,0.9991645,1.0,0.27054536,0.05753944,439168.7,57854.47,327.596,327.596,-4145.9,3404700.0,1986131.2813851328,967386.94,956798.7,439168.7,57854.47,7.1032314,1924185.6,497023.16,497030.25,0.11740112
56760,7.191466,325.12234,296.3191,7.191466,324.91815,3.6191134,3.4841235,294.36053,272.05,325.89157,0.014446699,325.08264,324.88156,0.9991645,1.0,0.23579788,0.049498606,382764.1,49769.613,324.263,324.263,-4145.9004,3405600.0,1794343.7743115,869977.94,863810.5,382764.1,49769.613,7.103237,1733788.5,432533.72,432540.8,0.1005249
56775,7.191468,321.70914,296.12115,7.191468,321.5669,3.6191144,3.4841247,294.33807,272.45453,322.4894,0.014446703,321.67136,321.53055,0.9991645,1.0,0.21451207,0.043809112,348211.4,44048.965,320.93,320.93,-4145.9004,3406500.0,1599924.2777827191,772863.6,768567.3,348211.4,44048.965,7.103239,1541431.0,392260.38,392267.47,0.078063965
56790,7.166672,318.28806,296.00604,7.166672,318.24133,3.605913,3.4714549,294.31366,273.03705,319.15393,0.014396893,318.04013,318.20514,0.9991645,1.0,0.0,0.049346924,0.0,49617.098,318.708,318.708,-4146.278,3407400.0,1399682.1977324316,670689.1,669282.75,0.0,49617.098,7.077368,1339971.9,49617.098,49624.176,0.053649902
56805,5.7513323,308.59378,295.95206,6.014019,316.3019,2.9103372,2.802848,294.2877,273.67606,314.33868,0.011817514,308.48917,316.16028,0.014569891,1.0,0.0,0.01,0.0,10054.75,314.264,314.264,-4137.336,3408300.0,912593.7394317532,305368.38,514014.5,0.0,10054.75,5.7131853,819382.9,10054.75,10060.463,0.027679443
56820,5.607094,304.24655,295.9343,5.863787,311.08066,2.8354254,2.730849,294.25824,274.25,308.73203,0.011521738,304.18463,311.0676,0.014569891,1.0,0.0,0.046762533,0.0,47018.56,310.931,310.931,-4141.502,3409200.0,619298.7632691256,195751.92,373023.2,0.0,47018.56,5.5662746,568775.1,47018.56,47024.125,-0.0017700195
56835,10.794785,311.31207,295.92026,10.794785,314.31625,5.683343,5.4581923,294.22272,274.75754,311.9675,0.021685287,311.12854,314.0858,1.0,1.0,0.28525525,0.0,463046.84,0.0,309.82,309.82,-4158.6284,3410100.0,1461553.9551323308,697835.56,834039.4,463046.84,0.0,11.141535,1531875.0,463046.84,463058.0,-0.03729248
56850,5.82705,308.36588,295.8927,5.5716944,306.33002,2.8181815,2.7142951,294.18973,275.2442,309.1841,0.011449281,308.21793,306.26297,1.0,0.014565572,0.07757913,0.0,125932.04,0.0,305.37,305.37,-4144.196,3411000.0,639143.8897219131,305263.62,244244.88,125932.04,0.0,5.5324764,549508.5,125932.04,125937.57,-0.07028198
56865,5.5009456,304.00662,295.92007,5.258962,302.9853,2.6418262,2.544461,294.15768,275.65875,304.43073,0.010807612,304.0052,302.91183,1.0,0.014565572,0.12765393,0.0,207217.05,0.0,305.926,305.926,-4130.073,3411900.0,386315.20096683403,186831.36,156053.95,207217.05,0.0,5.186287,342885.3,207217.05,207222.23,-0.10232544
56880,5.9417677,306.51163,295.96783,5.68181,299.8025,2.8704183,2.7644067,294.12003,275.95,303.22766,0.011675111,306.54712,299.75568,1.0,0.014565572,0.252381,0.0,409683.0,0.0,307.594,307.594,-4133.5693,3412800.0,355988.9853644904,263124.8,91508.695,409683.0,0.0,5.6348248,354633.5,409683.0,409688.62,-0.13998413
56895,6.4722505,308.26755,295.94217,6.19158,298.03784,3.1494024,3.0327241,294.07538,276.05222,303.23456,0.012719977,308.28656,298.01767,1.0,0.014565572,0.3191508,0.0,518068.56,0.0,309.262,309.262,-4138.101,3413700.0,389587.87229823315,335046.3,54497.2,518068.56,0.0,6.1821265,389543.5,518068.56,518074.75,-0.18463135
56910,7.026041,309.85248,295.9085,6.724476,297.24106,3.4452813,3.31713,294.03104,276.01004,303.54584,0.013811481,309.87085,297.2329,1.0,0.014565572,0.39449838,0.0,640378.1,0.0,310.93,310.93,-4143.2837,3414600.0,443027.87420576805,411477.8,37634.94,640378.1,0.0,6.762411,449112.75,640378.1,640384.9,-0.22897339
56925,7.570502,311.46878,295.96588,7.2487507,296.91544,3.7408073,3.6010036,293.99033,275.93787,304.17328,0.014884955,311.48657,296.91287,1.0,0.014565572,0.4748278,0.0,770774.6,0.0,312.598,312.598,-4148.788,3415500.0,513100.3244756585,492931.84,28908.95,770774.6,0.0,7.341811,521840.78,770774.6,770781.94,-0.26968384
56940,8.08039,313.12646,296.13672,7.7397294,296.86224,4.021769,3.8706782,293.9558,275.95,304.9706,0.01589026,313.1438,296.8629,1.0,0.014565572,0.55697066,0.0,904114.9,0.0,314.266,314.266,-4154.3105,3416400.0,589565.9596522137,576591.8,23584.54,904114.9,0.0,7.8924475,600176.4,904114.9,904122.75,-0.30419922
56955,8.50002,314.83658,296.3936,8.143576,296.99527,4.256128,4.095446,293.9335,276.0426,305.8957,0.016717386,314.85355,296.998,1.0,0.014565572,0.6365474,0.0,1033289.56,0.0,315.934,315.934,-4159.1826,3417300.0,667171.5299361267,658416.44,20579.43,1033289.56,0.0,8.351574,678995.9,1033289.56,1033297.94,-0.32650757
56970,8.8411875,316.5442,296.69836,8.471633,297.25583,4.4487085,4.2800093,293.92148,276.1462,306.89236,0.017389577,316.56055,297.25967,1.0,0.014565572,0.7118011,0.0,1155446.8,0.0,317.602,317.602,-4163.302,3418200.0,744531.2741238695,736934.8,19835.07,1155446.8,0.0,8.728718,756769.9,1155446.8,1155455.5,-0.3385315
56985,8.665969,301.15598,297.04062,9.043391,322.53455,4.563866,4.3903117,293.92673,276.2767,315.06436,0.017787876,301.0091,322.40457,0.014566835,1.0,0.0,0.18778802,0.0,188816.17,317.602,317.602,-4165.938,3419100.0,1346537.1893415295,149786.92,968316.5,0.0,188816.17,8.954178,1118103.4,188816.17,188825.12,-0.33328247
57000,8.645136,298.62274,297.8132,9.021525,319.20953,4.5516653,4.378633,293.95804,276.45,308.53668,0.017744988,298.61978,319.2903,0.014570347,1.0,0.0,0.3117019,0.0,313408.47,320.938,320.938,-4165.878,3420000.0,799209.7263415416,29394.043,810715.7,0.0,313408.47,8.930298,840109.75,313408.47,313417.4,-0.30197144
57015,8.846204,319.76807,298.07257,8.846204,346.00095,4.5572085,4.383897,293.98248,276.6906,319.72784,0.017770847,320.15448,346.78574,0.9991423,1.0,1.0,1.0,1623272.0,1005475.0,321.494,321.494,-4164.1523,3420900.0,1616296.742004124,806075.6,1780733.5,1623272.0,1005475.0,8.941105,2586809.0,2628747.0,2628756.0,-0.27752686
57030,8.440765,323.67065,298.40216,8.440765,318.35977,4.323886,4.160387,294.05618,276.98334,321.5943,0.016956376,323.71124,318.36224,0.9991423,1.0,0.8188544,0.20559844,1329223.4,206724.1,324.274,324.274,-4160.1284,3421800.0,1651669.4103825102,895798.8,707521.56,1329223.4,206724.1,8.484273,1603320.4,1535947.5,1535956.0,-0.2038269
57045,7.7776933,326.0234,299.3394,7.7776937,327.67557,3.9470978,3.7990296,294.152,277.28436,325.884,0.015624353,326.05237,327.69946,0.9991423,1.0,0.80637246,0.28158945,1308961.9,283131.16,325.942,325.942,-4152.8667,3422700.0,1741918.308533593,871668.56,925638.6,1308961.9,283131.16,7.746127,1797307.2,1592093.0,1592100.8,-0.10800171
57060,7.8073955,327.2093,299.4223,7.8073955,326.65952,3.9657545,3.8169732,294.25375,277.55,327.19913,0.01568402,327.08044,326.62543,0.9991423,1.0,0.75224197,0.23776019,1221093.4,239061.94,327.61,327.61,-4155.322,3423600.0,1829739.5415542496,911164.8,893137.2,1221093.4,239061.94,7.7827277,1804302.0,1460155.2,1460163.0,-0.0062561035
57075,7.52918,330.33017,299.13577,7.5291805,329.86807,3.8147213,3.6721177,294.35187,277.775,328.872,0.015125123,330.3426,329.89716,0.9991423,1.0,0.7450381,0.24552651,1209399.4,246870.77,329.278,329.278,-4158.3174,3424500.0,1889009.7715868081,986446.56,971833.94,1209399.4,246870.77,7.4868393,1958280.5,1456270.1,1456277.6,0.09185791
57090,7.9321017,331.3849,298.6351,7.9321017,330.63882,4.030067,3.8785512,294.44083,277.96667,330.49927,0.015934538,331.41147,330.66214,0.9991423,1.0,0.67213947,0.21326609,1091065.1,214433.73,330.946,330.946,-4150.0166,3425400.0,2132511.238912116,1091053.5,1066198.5,1091065.1,214433.73,7.908618,2157252.0,1305498.9,1305506.8,0.18081665
57105,7.636376,330.37842,298.0404,7.636376,329.2222,3.8677552,3.7228818,294.51605,278.1,330.77628,0.015340465,330.4047,329.17465,0.9991423,1.0,0.4812473,0.096570626,781195.25,97099.35,327.613,327.613,-4151.42,3426300.0,2109170.605426874,1037169.94,1000086.75,781195.25,97099.35,7.590637,2037256.8,878294.6,878302.2,0.25604248
57120,7.2817163,326.1904,297.42807,7.2817163,325.00485,3.674581,3.5375075,294.56964,278.15,326.62012,0.014628001,326.1476,324.97488,0.9991423,1.0,0.26943678,0.054561663,437369.2,54860.39,324.28,324.28,-4153.304,3427200.0,1793489.3824306072,879644.3,843386.5,437369.2,54860.39,7.2120886,1723030.8,492229.56,492236.78,0.30963135
57135,7.1881166,322.40332,296.85986,7.1881166,321.8445,3.630067,3.4949045,294.59552,278.0966,322.93378,0.014439971,322.38507,321.8123,0.9991423,1.0,0.17730674,0.026923712,287817.06,27071.12,320.947,320.947,-4161.324,3428100.0,1581327.5550396498,771159.25,754288.8,287817.06,27071.12,7.1249714,1525448.0,314888.2,314895.3,0.33551025
57150,7.538609,318.722,296.37988,7.538609,318.33362,3.820723,3.6778944,294.59686,277.9576,319.42636,0.015144064,318.69147,318.30017,0.9991423,1.0,0.10138173,0.01,164570.11,10054.75,317.614,317.614,-4159.2446,3429000.0,1465872.8448779641,707399.2,695102.6,164570.11,10054.75,7.498617,1402501.8,174624.86,174632.36,0.33685303
