minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
57165,12.469364,313.05942,296.00134,13.015891,316.5205,6.7570443,6.4690843,294.5796,277.7648,315.67053,0.025598247,312.9925,316.45602,0.014574609,1.0,0.0,0.01,0.0,10054.75,314.281,314.281,-4084.4048,3429900.0,2114686.4009288037,893354.06,1121715.9,0.0,10054.75,13.226129,2015070.0,10054.75,10067.977,0.31958008
57180,5.5081277,309.86948,295.7151,5.760499,313.27435,2.7817614,2.6792183,294.54895,277.55,312.57327,0.011318587,309.8168,313.22256,0.014574609,1.0,0.0,0.01,0.0,10054.75,310.948,310.948,-4140.828,3430800.0,801405.4757175017,327449.56,424830.53,0.0,10054.75,5.4609795,752280.1,10054.75,10060.211,0.28894043
57195,6.892204,313.71744,295.50668,6.892204,313.16293,3.4533443,3.3248534,294.50073,277.28284,311.60873,0.013845522,313.7276,313.0664,1.0,1.0,0.20793939,0.01,337542.2,10054.75,309.837,309.837,-4141.8906,3431700.0,936353.4500855167,527151.4,511100.0,337542.2,10054.75,6.778198,1038251.4,347596.94,347603.72,0.24072266
57210,10.275397,309.06018,295.36606,9.846798,308.9481,5.1368685,4.9347606,294.44504,276.96115,310.1283,0.020211408,308.94324,308.9088,1.0,0.014574174,0.01,0.0,16232.72,0.0,305.37,305.37,-4061.7107,3432600.0,1253135.5403024578,590992.7,561705.94,16232.72,0.0,10.071629,1152698.6,16232.72,16242.791,0.18502808
57225,3.8877568,305.1053,295.29312,3.7203107,306.67316,1.8316824,1.764487,294.383,276.65887,307.02988,0.0076417984,305.03107,306.61044,1.0,0.014574174,0.014147345,0.0,22964.988,0.0,305.37,305.37,-4123.4326,3433500.0,376697.6549298704,160218.7,177816.52,22964.988,0.0,3.5961695,338035.22,22964.988,22968.584,0.12298584
57240,4.3448806,304.4692,295.29434,4.1548333,303.867,4.7663755,-8.764782e-32,294.31613,276.45,304.84207,0.008537398,304.48343,303.78125,1.0,0.014574174,0.1064661,0.0,172823.44,0.0,305.37,305.37,-4120.704,3434400.0,342353.60878744815,167427.52,149595.53,172823.44,0.0,4.7663755,317023.06,172823.44,172828.2,0.056121826
57255,5.064446,304.92145,295.36282,4.8413773,300.69714,5.566758,0.0,294.2375,276.39413,303.37503,0.009949741,304.92548,300.6355,1.0,0.014574174,0.16502099,0.0,267873.94,0.0,305.37,305.37,-4125.554,3435300.0,334821.4146005375,203318.38,108466.92,267873.94,0.0,5.566758,311785.3,267873.94,267879.5,-0.022521973
57270,5.8680224,305.27805,295.47073,5.6112995,298.46048,2.8325403,2.727976,294.1556,276.43854,302.15137,0.011530216,305.29697,298.42734,1.0,0.014574174,0.22581457,0.0,366558.44,0.0,306.482,306.482,-4133.7188,3436200.0,323522.4165634065,241708.0,70460.71,366558.44,0.0,5.5605164,312168.72,366558.44,366564.0,-0.104400635
57285,6.732664,306.99765,295.58865,6.4424176,297.17313,3.2877347,3.1657088,294.07184,276.48868,302.09473,0.013233495,307.0178,297.15833,1.0,0.014574174,0.31238964,0.0,507093.34,0.0,308.15,308.15,-4140.092,3437100.0,361611.9533485687,322614.34,42872.906,507093.34,0.0,6.4534435,365487.25,507093.34,507099.8,-0.18817139
57300,7.6300325,308.59357,295.71097,7.306437,296.60526,3.773107,3.6320086,293.98886,276.45,302.57874,0.015002691,308.61026,296.6007,1.0,0.014574174,0.40071294,0.0,650466.06,0.0,309.818,309.818,-4148.961,3438000.0,432746.9683138986,412837.53,27443.02,650466.06,0.0,7.4051156,440280.56,650466.06,650473.44,-0.27114868
57315,8.531817,310.17554,295.9002,8.174557,296.46933,4.2734833,4.11207,293.90878,276.33298,303.2966,0.016780442,310.1908,296.46936,1.0,0.014574174,0.49765897,0.0,807835.9,0.0,311.486,311.486,-4158.914,3438900.0,521281.8996155306,511536.9,19539.754,807835.9,0.0,8.385553,531076.7,807835.9,807844.25,-0.3512268
57330,9.413975,311.79797,296.2044,9.022002,296.58044,4.7753386,4.5927024,293.83337,276.21088,304.16797,0.018517714,311.81232,296.58292,1.0,0.014574174,0.6011634,0.0,975851.7,0.0,313.154,313.154,-4169.6416,3439800.0,619361.247560164,616549.3,14248.971,975851.7,0.0,9.368041,630798.3,975851.7,975861.06,-0.42663574
57345,10.252354,313.442,296.61047,9.824747,296.86996,5.263825,5.059492,293.76465,276.08334,305.1501,0.020166114,313.45544,296.8739,1.0,0.014574174,0.70720947,0.0,1147993.2,0.0,314.822,314.822,-4180.6772,3440700.0,723285.2977222137,724763.0,10707.619,1147993.2,0.0,10.323317,735470.6,1147993.2,1148003.6,-0.49536133
57360,10.798705,315.27805,297.08344,10.7987,297.2889,5.724148,5.4980927,293.70407,275.95,306.1676,0.021693159,315.29953,297.29358,1.0,0.9759349,0.8062829,0.0,1308816.4,0.0,315.934,315.934,-4188.94,3441600.0,827670.0120384248,825208.6,9319.218,1308816.4,0.0,11.22224,834527.8,1308816.4,1308827.6,-0.5559387
57375,11.144127,299.00647,297.78366,11.633088,317.41635,6.0955253,5.8510923,293.66772,275.80603,309.52112,0.0228782,298.98538,317.33377,0.014543945,1.0,0.0,0.21391065,0.0,215081.83,315.934,315.934,-4200.8315,3442500.0,1127833.9500759102,57233.973,959233.0,0.0,215081.83,11.946617,1016467.0,215081.83,215093.78,-0.59228516
57390,11.611525,299.09946,298.8717,12.121594,319.2615,6.3984795,6.1381435,293.64676,275.6524,308.89435,0.023838341,299.10855,319.2992,0.014543891,1.0,0.0,0.3675617,0.0,369574.1,319.826,319.826,-4208.301,3443400.0,1003477.4768944771,11107.135,1038058.94,0.0,369574.1,12.536623,1049166.1,369574.1,369586.62,-0.61325073
57405,12.289183,319.12683,298.9583,12.289184,350.43338,6.665565,6.390324,293.6336,275.4976,331.0351,0.024687337,319.17606,350.72388,0.99914974,1.0,1.0,1.0,1623272.0,1005475.0,321.494,321.494,-4211.8193,3444300.0,3325939.364718988,1040989.3,2656863.5,1623272.0,1005475.0,13.055889,3697852.8,2628747.0,2628760.0,-0.6264038
57420,11.842541,320.8393,301.79263,11.842541,355.86053,6.381101,6.121633,293.75922,275.35,344.00916,0.023790091,320.7621,354.9732,0.99914974,1.0,0.7863818,0.01,1276511.5,10054.75,323.162,323.162,-4206.461,3445200.0,4218206.650980028,947355.6,2689265.5,1276511.5,10054.75,12.502734,3636621.0,1286566.2,1286578.8,-0.50079346
57435,10.80508,324.7652,304.7255,10.80508,319.2214,5.7306237,5.504326,293.95367,275.29105,321.72324,0.02170597,324.7856,319.28897,0.99914974,1.0,0.86889786,0.25869805,1410457.5,260114.4,324.83,324.83,-4191.0347,3446100.0,1549600.3918438873,909428.5,657843.8,1410457.5,260114.4,11.234949,1567272.2,1670571.9,1670583.1,-0.30633545
57450,10.165136,325.97134,303.22897,10.165136,327.4763,5.3394685,5.1316466,294.06705,275.33395,326.49774,0.02042041,325.97513,327.4715,0.99914974,1.0,0.8599449,0.29016623,1395924.5,291754.9,326.498,326.498,-4181.7656,3447000.0,1995662.688699258,970953.06,1035204.5,1395924.5,291754.9,10.471115,2006157.5,1687679.4,1687689.9,-0.19296265
57465,9.570747,327.25372,302.01227,9.570747,327.2722,4.9834743,4.791724,294.16125,275.3849,326.9435,0.01922636,327.27124,327.29324,0.99914974,1.0,0.91671187,0.30701315,1488072.6,308694.03,328.166,328.166,-4173.961,3447900.0,2013215.612279862,1014634.3,1015376.5,1488072.6,308694.03,9.775198,2030010.8,1796766.6,1796776.4,-0.09875488
57480,8.923487,329.46005,301.60907,8.923488,329.70886,4.6030397,4.4278007,294.251,275.35,329.16818,0.0179261,329.48148,329.72418,0.99914974,1.0,0.9472212,0.3119088,1537597.6,313616.53,329.834,329.834,-4165.9478,3448800.0,2074915.185589748,1043817.06,1053142.2,1537597.6,313616.53,9.03084,2096959.2,1851214.1,1851223.1,-0.009002686
57495,7.194238,332.82837,301.0603,7.194238,331.877,3.6216278,3.4865584,294.47012,275.05908,331.7028,0.014452268,332.8469,331.89508,0.99914974,1.0,0.851298,0.2670016,1381888.1,268463.44,331.502,331.502,-4147.11,3449700.0,1859984.4456944368,959897.56,931151.6,1381888.1,268463.44,7.1081862,1891049.2,1650351.5,1650358.6,0.21011353
57510,7.190758,333.97964,300.02518,7.190758,333.15335,3.618722,3.4837475,294.67166,274.55,332.8941,0.014445278,334.02512,333.18875,0.99914974,1.0,0.74289715,0.22613658,1205924.1,227374.67,331.503,331.503,-4145.8936,3450600.0,1994163.291024455,1025465.1,1000510.06,1205924.1,227374.67,7.1024694,2025975.2,1433298.8,1433305.9,0.4116516
57525,7.190766,332.46472,298.74323,7.190766,329.7873,3.6187263,3.4837518,294.83307,274.04092,332.21283,0.014445294,332.42014,329.72632,0.99914974,1.0,0.3956808,0.063430704,642297.5,63777.99,328.17,328.17,-4145.8936,3451500.0,2030608.7202922753,1018430.25,937568.6,642297.5,63777.99,7.102478,1955998.9,706075.5,706082.6,0.5730591
57540,7.190784,327.85876,297.5438,7.190784,326.1623,3.6187358,3.4837608,294.94095,273.75,328.0158,0.014445329,327.80096,326.13126,0.99914974,1.0,0.09402293,0.01,152624.78,10054.75,324.837,324.837,-4145.893,3452400.0,1848748.8182497486,915551.4,864315.7,152624.78,10054.75,7.1024966,1779867.0,162679.53,162686.64,0.6809387
57555,-0.042387918,325.65067,297.28522,-0.042387918,325.66693,0.0,0.0,295.00085,273.71005,327.00125,-8.515169e-05,325.47882,325.557,-1.4744024e-12,-1.4790879e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3453300.0,-10627.555995508908,-5049.8794,-5052.7754,0.0,0.0,0.0,-10102.654,0.0,0.0,0.7408447
57570,-0.042387918,325.73492,297.28522,-0.042387918,325.7459,0.0,0.0,295.0148,273.7526,327.00125,-8.515169e-05,325.4884,325.55942,-1.7282848e-18,1.7956286e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3454200.0,-10627.555995508908,-5064.88,-5066.836,0.0,0.0,0.0,-10131.716,0.0,0.0,0.75479126
57585,-0.042387918,325.79895,297.28522,-0.042387918,325.80634,0.0,0.0,295.01218,273.79382,327.00125,-8.515169e-05,325.49823,325.56192,4.1153187e-19,4.285014e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3455100.0,-10627.555995508908,-5076.2783,-5077.5933,0.0,0.0,0.0,-10153.871,0.0,0.0,0.75216675
57600,-0.042387918,325.8494,297.28522,-0.042387918,325.85437,0.0,0.0,294.99954,273.75,327.00125,-8.515169e-05,325.50833,325.56458,4.684913e-34,1.80747e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3456000.0,-10627.555995508908,-5085.2593,-5086.145,0.0,0.0,0.0,-10171.404,0.0,0.0,0.7395325
57615,-0.042387918,325.89072,297.28522,-0.042387918,325.89407,0.0,0.0,294.98123,273.62836,327.00125,-8.515169e-05,325.51874,325.56738,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3456900.0,-10627.555995508908,-5092.6157,-5093.2134,0.0,0.0,0.0,-10185.829,0.0,0.0,0.7212219
57630,-0.042387918,325.92627,297.28522,-0.042387918,325.92856,0.0,0.0,294.96344,273.48993,327.00125,-8.515169e-05,325.52945,325.5703,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3457800.0,-10627.555995508908,-5098.9453,-5099.3525,0.0,0.0,0.0,-10198.298,0.0,0.0,0.7034302
57645,-0.042387918,325.95804,297.28522,-0.042387918,325.9596,0.0,0.0,294.94177,273.3315,327.00125,-8.515169e-05,325.54044,325.5734,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3458700.0,-10627.555995508908,-5104.601,-5104.878,0.0,0.0,0.0,-10209.479,0.0,0.0,0.6817627
57660,-0.042387918,325.9873,297.28522,-0.042387918,325.98837,0.0,0.0,294.9194,273.15,327.00125,-8.515169e-05,325.5517,325.57663,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3459600.0,-10627.555995508908,-5109.811,-5110.0015,0.0,0.0,0.0,-10219.8125,0.0,0.0,0.6593933
57675,-0.042387918,326.0149,297.28522,-0.042387918,326.01562,0.0,0.0,294.8958,272.9044,327.00125,-8.515169e-05,325.56326,325.58,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3460500.0,-10627.555995508908,-5114.7227,-5114.853,0.0,0.0,0.0,-10229.576,0.0,0.0,0.6358032
57690,-0.042387918,326.04126,297.28522,-0.042387918,326.04172,0.0,0.0,294.8741,272.59747,327.00125,-8.515169e-05,325.5751,325.5835,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3461400.0,-10627.555995508908,-5119.4165,-5119.498,0.0,0.0,0.0,-10238.914,0.0,0.0,0.6141052
57705,-0.042387918,326.0665,297.28522,-0.042387918,326.06683,0.0,0.0,294.84457,272.29184,327.00125,-8.515169e-05,325.5872,325.58713,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3462300.0,-10627.555995508908,-5123.9097,-5123.9697,0.0,0.0,0.0,-10247.879,0.0,0.0,0.5845642
57720,-0.042387918,326.09067,297.28522,-0.042387918,326.09088,0.0,0.0,294.81235,272.05,327.00125,-8.515169e-05,325.5995,325.59088,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3463200.0,-10627.555995508908,-5128.213,-5128.251,0.0,0.0,0.0,-10256.464,0.0,0.0,0.55233765
57735,-0.042387918,326.11356,297.28522,-0.042387918,326.1137,0.0,0.0,294.78412,271.96942,327.00125,-8.515169e-05,325.61197,325.59476,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3464100.0,-10627.555995508908,-5132.2876,-5132.315,0.0,0.0,0.0,-10264.603,0.0,0.0,0.5241089
57750,-0.042387918,326.13495,297.28522,-0.042387918,326.13504,0.0,0.0,294.75378,272.02423,327.00125,-8.515169e-05,325.62457,325.59872,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3465000.0,-10627.555995508908,-5136.096,-5136.1123,0.0,0.0,0.0,-10272.209,0.0,0.0,0.4937744
57765,-0.042387918,326.15433,297.28522,-0.042387918,326.15442,0.0,0.0,294.7256,272.0919,327.00125,-8.515169e-05,325.63727,325.60278,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3465900.0,-10627.555995508908,-5139.546,-5139.5625,0.0,0.0,0.0,-10279.108,0.0,0.0,0.46557617
57780,-0.042387918,326.17136,297.28522,-0.042387918,326.17142,0.0,0.0,294.69244,272.05,327.00125,-8.515169e-05,325.6499,325.60687,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3466800.0,-10627.555995508908,-5142.5776,-5142.5884,0.0,0.0,0.0,-10285.166,0.0,0.0,0.43243408
57795,-0.042387918,326.18542,297.28522,-0.042387918,326.18546,0.0,0.0,294.6641,271.80078,327.00125,-8.515169e-05,325.66248,325.61102,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3467700.0,-10627.555995508908,-5145.0825,-5145.088,0.0,0.0,0.0,-10290.17,0.0,0.0,0.40408325
57810,-0.042387918,326.19604,297.28522,-0.042387918,326.19608,0.0,0.0,294.63367,271.43124,327.00125,-8.515169e-05,325.6748,325.61514,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3468600.0,-10627.555995508908,-5146.973,-5146.9785,0.0,0.0,0.0,-10293.951,0.0,0.0,0.37365723
57825,-0.042387918,326.20245,297.28522,-0.042387918,326.20248,0.0,0.0,294.60593,271.0961,327.00125,-8.515169e-05,325.68686,325.61923,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3469500.0,-10627.555995508908,-5148.114,-5148.119,0.0,0.0,0.0,-10296.232,0.0,0.0,0.34591675
57840,-0.042387918,326.20404,297.28522,-0.042387918,326.20404,0.0,0.0,294.57156,270.95,327.00125,-8.515169e-05,325.69843,325.6232,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3470400.0,-10627.555995508908,-5148.3965,-5148.3965,0.0,0.0,0.0,-10296.793,0.0,0.0,0.31155396
57855,-0.042387918,326.2001,297.28522,-0.042387918,326.2001,0.0,0.0,294.50348,270.95,327.00125,-8.515169e-05,325.70938,325.62708,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3471300.0,-10627.555995508908,-5147.696,-5147.696,0.0,0.0,0.0,-10295.392,0.0,0.0,0.24346924
57870,-0.042387918,326.19,297.28522,-0.042387918,326.19,0.0,0.0,294.44333,270.95,327.00125,-8.515169e-05,325.7196,325.63077,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3472200.0,-10627.555995508908,-5145.8975,-5145.8975,0.0,0.0,0.0,-10291.795,0.0,0.0,0.18331909
57885,-0.042387918,326.17285,297.28522,-0.042387918,326.17285,0.0,0.0,294.38638,270.95,327.00125,-8.515169e-05,325.7289,325.63422,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3473100.0,-10627.555995508908,-5142.8438,-5142.8438,0.0,0.0,0.0,-10285.6875,0.0,0.0,0.12637329
57900,-0.042387918,326.14792,297.2899,-0.042387918,326.14792,0.0,0.0,294.33063,270.95,326.9853,-8.5151696e-05,325.73706,325.63736,2.9805168e-19,3.3975247e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3474000.0,-10620.178891651121,-5137.5737,-5137.5737,0.0,0.0,0.0,-10275.147,0.0,0.0,0.070617676
57915,-0.042387977,326.11478,299.04718,-0.042387977,326.11478,0.0,0.0,294.18753,270.95,322.3459,-8.515181e-05,325.74396,325.64014,4.9010177e-19,-8.862474e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,3474900.0,-8332.493610411973,-4818.831,-4818.831,0.0,0.0,0.0,-9637.662,0.0,0.0,-0.07247925
57930,-0.042388067,326.0723,303.14078,-0.042388067,326.0723,0.0,0.0,294.07602,270.95,310.71945,-8.5151994e-05,325.74933,325.6425,-2.838521e-19,2.8732897e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,3475800.0,-2710.4247792263614,-4082.4954,-4082.4954,0.0,0.0,0.0,-8164.9907,0.0,0.0,-0.18399048
57945,-0.04238817,326.01993,306.34354,-0.04238817,326.01993,0.0,0.0,293.96143,270.95,300.14688,-8.5152205e-05,325.75296,325.64432,1.8651363e-19,2.2472908e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,3476700.0,2216.167223830112,-3502.9944,-3502.9944,0.0,0.0,0.0,-7005.989,0.0,0.0,-0.29858398
57960,13.148661,324.39658,294.20197,0.12602338,324.75702,8.215417,0.0,293.85175,270.95,317.48364,0.013333538,324.89526,324.5825,0.9997442,-2.0729788e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4492.087,3477600.0,1303793.9011462526,1667478.5,16172.735,1623272.0,0.0,8.215417,1683651.2,1623272.0,1623280.2,-0.40826416
57975,7.4210835,327.94803,294.52698,7.4210835,350.12885,3.7462897,3.606249,293.76535,270.95,332.84113,0.01490797,326.34372,350.18637,0.9997442,1.0,0.0,0.49613222,0.0,498848.56,343.15,343.15,-4147.855,3478500.0,2398981.9214467504,1041685.75,1733029.6,0.0,498848.56,7.352539,2774715.5,498848.56,498855.9,-0.49465942
57990,7.393329,299.9966,296.71802,7.72148,340.5898,3.8239217,3.6808136,293.7928,270.95,321.72104,0.015181822,299.96774,340.60913,0.014546167,1.0,0.0,0.42616412,0.0,428497.38,343.15,343.15,-4151.0405,3479400.0,1594283.931260651,101806.875,1422771.8,0.0,428497.38,7.504735,1524578.6,428497.38,428504.88,-0.46722412
58005,7.4560885,331.5605,298.56982,7.4560885,344.30862,3.7664735,3.6256425,293.84497,270.95,342.9511,0.0149782915,331.7051,343.5938,0.99914795,1.0,1.0,0.01,1623272.0,10054.75,343.15,343.15,-4148.9995,3480300.0,2791974.5560717955,1033121.44,1432336.8,1623272.0,10054.75,7.392116,2465458.2,1633326.8,1633334.1,-0.41503906
58020,7.518216,336.24844,299.2824,7.518216,343.6953,3.8037379,3.6614728,293.94754,270.95,337.79785,0.015103097,336.2684,343.90402,0.99914795,1.0,1.0,0.49799475,1623272.0,500721.28,343.15,343.15,-4152.6216,3481200.0,2443150.322637609,1167258.2,1402404.4,1623272.0,500721.28,7.465211,2569662.5,2123993.2,2124000.8,-0.31246948
58035,7.4127684,339.16565,299.67288,7.412769,343.3323,3.7422817,3.6024137,293.97797,270.97513,341.3915,0.014891268,339.31494,343.30475,0.99914795,1.0,1.0,0.30671152,1623272.0,308390.78,343.15,343.15,-4148.498,3482100.0,2609221.6871121083,1229553.1,1359276.2,1623272.0,308390.78,7.344695,2588829.5,1931662.8,1931670.1,-0.28204346
58050,7.939367,340.65393,299.87344,7.939367,342.9733,4.0418015,3.889971,294.0198,271.0587,341.67804,0.015949132,340.60446,342.97305,0.99914795,1.0,1.0,0.3422904,1623272.0,344164.44,343.15,343.15,-4158.3994,3483000.0,2800337.465789937,1359839.2,1437179.2,1623272.0,344164.44,7.931772,2797018.5,1967436.5,1967444.4,-0.24020386
58065,8.719797,342.1668,299.90945,8.719797,343.48038,4.466797,4.29692,294.06778,271.21292,342.4474,0.017516913,342.1529,343.46683,0.99914795,1.0,1.0,0.31491655,1623272.0,316640.72,343.15,343.15,-4145.7354,3483900.0,3129559.747063729,1547597.4,1595704.4,1623272.0,316640.72,8.763717,3143301.8,1939912.8,1939921.5,-0.19223022
58080,8.212526,343.13953,299.76956,8.212526,343.0093,4.195783,4.037634,294.1175,271.45,343.49554,0.016497875,342.98328,342.95267,0.99914795,1.0,0.9691616,0.29016083,1573212.9,291749.47,343.15,343.15,-4160.107,3484800.0,3029820.27686445,1495943.2,1491451.6,1573212.9,291749.47,8.2334175,2987395.0,1864962.4,1864970.6,-0.14251709
58095,7.252557,344.41107,299.4546,7.252557,343.79858,3.6640952,3.527553,294.1955,272.0528,343.74493,0.014569423,344.42978,343.81104,0.99914795,1.0,0.9183084,0.27779025,1490664.2,279311.16,343.15,343.15,-4159.8374,3485700.0,2710196.0221294463,1369407.6,1350750.8,1490664.2,279311.16,7.1916485,2720158.5,1769975.4,1769982.6,-0.06451416
58110,7.1908145,343.60028,298.94348,7.1908145,342.632,3.6187582,3.4837823,294.26785,273.05823,344.02563,0.014445391,343.54355,342.57367,0.99914795,1.0,0.7341276,0.18288101,1191688.8,183882.28,340.928,340.928,-4145.9,3486600.0,2735163.1089291004,1348698.8,1319455.0,1191688.8,183882.28,7.1025405,2668153.8,1375571.0,1375578.1,0.007843018
58125,7.1908193,339.71884,298.33646,7.1908193,338.4699,3.6187556,3.48378,294.3261,274.10953,339.983,0.014445401,339.67404,338.4387,0.99914795,1.0,0.56510055,0.14237654,917311.94,143156.06,337.595,337.595,-4145.894,3487500.0,2526724.3690630835,1249807.6,1212088.1,917311.94,143156.06,7.1025352,2461895.8,1060468.0,1060475.1,0.066101074
58140,7.1908255,335.9929,297.73233,7.190826,335.20828,3.6187592,3.4837835,294.36295,274.85,336.51324,0.014445414,335.95105,335.16794,0.99914795,1.0,0.4373566,0.102433875,709948.7,102994.7,334.262,334.262,-4145.894,3488400.0,2352866.6955046733,1155525.0,1131828.8,709948.7,102994.7,7.102543,2287353.8,812943.4,812950.5,0.10293579
58155,7.1908317,332.27313,297.1997,7.1908317,331.70166,3.6187625,3.4837866,294.3772,275.30942,332.9079,0.014445426,332.22986,331.66412,0.99914795,1.0,0.34456438,0.07843311,559321.7,78862.54,330.929,330.929,-4145.894,3489300.0,2166444.1152799325,1059269.8,1042010.44,559321.7,78862.54,7.102549,2101280.2,638184.25,638191.4,0.1171875
58170,7.190836,328.72757,296.76447,7.190836,328.33905,3.6187649,3.483789,294.38098,275.7423,329.40424,0.014445434,328.68793,328.30203,0.99914795,1.0,0.2835488,0.061680794,460276.84,62018.496,327.596,327.596,-4145.894,3490200.0,1980281.7771891342,965334.06,953600.2,460276.84,62018.496,7.102554,1918934.2,522295.34,522302.44,0.12097168
58185,7.19084,325.256,296.42947,7.19084,324.9572,3.618767,3.4837909,294.37094,276.12903,325.97684,0.014445442,325.21582,324.92017,0.99914795,1.0,0.23736642,0.048955303,385310.25,49223.336,324.263,324.263,-4145.894,3491100.0,1792663.8067160638,870605.5,861581.3,385310.25,49223.336,7.102558,1732186.8,434533.6,434540.7,0.1109314
58200,7.190843,321.7908,296.18817,7.190843,321.5882,3.618769,3.4837928,294.35693,276.45,322.5416,0.014445449,321.75302,321.55206,0.99914795,1.0,0.20671716,0.040975906,335558.2,41200.25,320.93,320.93,-4145.894,3492000.0,1598885.6072982969,773238.9,767119.9,335558.2,41200.25,7.102562,1540358.8,376758.44,376765.53,0.09692383
58215,7.1336656,318.11127,296.02396,7.1336656,318.25433,3.58787,3.4541276,294.3351,276.7248,319.1963,0.014330586,317.7847,318.2179,0.99914795,1.0,0.0,0.044420954,0.0,44664.16,318.708,318.708,-4146.1987,3492900.0,1394707.0921906857,661766.6,666053.1,0.0,44664.16,7.0419974,1327819.8,44664.16,44671.203,0.07510376
58230,5.951349,309.05682,295.92624,6.2249475,316.2272,3.0066166,2.8951936,294.30652,276.99286,314.49457,0.012230281,308.95618,316.09613,0.014494591,1.0,0.0,0.01,0.0,10054.75,314.264,314.264,-4119.4053,3493800.0,953802.6778015364,328207.7,530764.25,0.0,10054.75,5.90181,858971.94,10054.75,10060.651,0.04650879
58245,13.265312,304.73367,295.8821,13.85384,311.05606,7.3559575,7.0322914,294.27014,277.26453,309.02866,0.027239386,304.6681,310.98953,0.014494591,1.0,0.0,0.04018806,0.0,40408.09,310.931,310.931,-4140.5977,3494700.0,1504036.0645480633,493158.72,882913.44,0.0,40408.09,14.388248,1376072.1,40408.09,40422.477,0.010131836
58260,6.2182107,308.26987,295.8695,6.2182107,314.9646,3.0906017,2.976232,294.2249,277.55,306.23148,0.012491559,309.98135,316.78494,0.9998911,1.0,1.0,1.0,1623272.0,1005475.0,308.709,308.709,-4140.635,3495600.0,543636.0036011877,323853.8,498696.7,1623272.0,1005475.0,6.0668335,822550.5,2628747.0,2628753.0,-0.035095215
58275,7.138578,309.77682,295.85895,6.83323,306.6581,3.5031226,3.3726473,294.1791,277.84833,308.93362,0.0140337525,309.7834,306.5848,1.0,0.014575958,0.20896341,0.0,339204.44,0.0,308.709,308.709,-4140.6904,3496500.0,770644.451330196,417286.2,309931.3,339204.44,0.0,6.8757696,727217.5,339204.44,339211.3,-0.0809021
58290,5.7224417,305.0462,295.9013,5.47166,303.0828,2.7563796,2.6546907,294.13718,278.1497,305.1335,0.011243732,305.03427,303.01187,1.0,0.014575958,0.14694497,0.0,238531.64,0.0,307.038,307.038,-4131.758,3497400.0,435978.78542394144,219790.81,165037.58,238531.64,0.0,5.4110703,384828.38,238531.64,238537.05,-0.12283325
58305,6.2459116,307.485,296.00006,5.9743357,299.81702,3.0299144,2.9178207,294.09216,278.45123,303.72595,0.012274426,307.52136,299.7712,1.0,0.014575958,0.28871036,0.0,468655.4,0.0,308.706,308.706,-4136.0845,3498300.0,398289.70400964184,301282.03,95775.84,468655.4,0.0,5.947735,397057.88,468655.4,468661.34,-0.16784668
58320,6.814853,309.327,296.03583,6.521582,298.04794,3.331975,3.2082381,294.04517,278.75,303.77335,0.013395563,309.3454,298.02948,1.0,0.014575958,0.36217892,0.0,587914.9,0.0,310.374,310.374,-4141.232,3499200.0,435323.3312288467,380424.9,55113.14,587914.9,0.0,6.540213,435538.06,587914.9,587921.44,-0.21484375
58335,7.408111,310.8939,296.0526,7.0927854,297.31808,3.6522553,3.5159645,293.99832,279.05112,304.1159,0.014565187,310.91174,297.3114,1.0,0.014575958,0.44225293,0.0,717896.75,0.0,312.042,312.042,-4147.056,3500100.0,493262.1691665418,461772.5,37698.043,717896.75,0.0,7.1682196,499470.53,717896.75,717903.94,-0.26168823
58350,7.9636703,312.5386,296.15363,7.627803,297.06387,3.9571834,3.8087063,293.9583,279.3482,304.78665,0.015660599,312.5561,297.06238,1.0,0.014575958,0.5272854,0.0,855927.6,0.0,313.71,313.71,-4152.978,3501000.0,567833.1085669015,548035.2,29161.4,855927.6,0.0,7.7658896,577196.56,855927.6,855935.4,-0.30169678
58365,8.453578,314.22534,296.35977,8.099367,297.07388,4.230117,4.0705066,293.92786,279.62122,305.63403,0.016626334,314.24228,297.0753,1.0,0.014575958,0.61164033,0.0,992858.56,0.0,315.378,315.378,-4158.5605,3501900.0,647627.2622012971,634317.56,24292.17,992858.56,0.0,8.300623,658609.75,992858.56,992866.9,-0.33215332
58380,8.858878,315.93506,296.6433,8.489127,297.25812,4.4588037,4.289679,293.9088,279.85,306.5882,0.017424919,315.95148,297.26123,1.0,0.014575958,0.692455,0.0,1124042.8,0.0,317.046,317.046,-4163.439,3502800.0,727813.03199381,717793.6,21920.54,1124042.8,0.0,8.748483,739714.2,1124042.8,1124051.5,-0.3511963
58395,8.980216,320.0578,296.96616,8.980216,307.15735,4.6348243,4.4582,293.9016,280.01318,307.63394,0.018040061,320.32596,308.45868,1.0,0.99997675,1.0,1.0,1623272.0,1005475.0,318.158,318.158,-4165.4204,3503700.0,808279.5156675274,870945.4,384380.25,1623272.0,1005475.0,9.093024,1255325.6,2628747.0,2628756.0,-0.35839844
58410,8.902678,299.41733,297.431,9.290716,318.9448,4.7053437,4.525754,293.9184,280.1268,311.1615,0.018274056,299.3908,318.81345,0.014552317,1.0,0.0,0.17115998,0.0,172097.1,320.382,320.382,-4169.195,3504600.0,1053830.0207129964,74271.28,839489.94,0.0,172097.1,9.231098,913761.25,172097.1,172106.33,-0.34161377
58425,8.933384,298.8712,298.2143,9.322724,321.8685,4.723642,4.543263,293.94382,280.22702,309.96106,0.018337049,298.87653,321.9206,0.014552312,1.0,0.0,0.32663742,0.0,328425.75,322.05,322.05,-4169.5195,3505500.0,904684.2129758261,24646.684,926190.9,0.0,328425.75,9.266905,950837.56,328425.75,328435.03,-0.31619263
58440,9.112548,319.9545,298.26254,9.112548,336.7106,4.712824,4.5328703,293.97333,280.35,333.49026,0.018305898,319.97507,336.1008,0.99929744,1.0,0.7600275,0.01,1233731.4,10054.75,323.718,323.718,-4167.6934,3506400.0,2708475.3303657635,830209.7,1471511.0,1233731.4,10054.75,9.245694,2301720.8,1243786.1,1243795.4,-0.28668213
58455,8.550456,324.97443,299.17557,8.550457,321.606,4.3869805,4.2208533,294.06714,280.49826,321.94125,0.01717673,324.99765,321.77625,0.99929744,1.0,0.8603668,0.35539317,1396609.2,357338.97,325.386,325.386,-4161.438,3507300.0,1642368.2310007962,926486.4,805519.4,1396609.2,357338.97,8.607834,1732005.8,1753948.2,1753956.9,-0.1928711
58470,7.8488097,327.40683,299.8583,7.8488097,328.1172,3.9872446,3.8375547,294.16696,280.64896,327.57474,0.015767217,327.43057,328.08118,0.99929744,1.0,0.82615036,0.24306741,1341066.8,244398.2,327.054,327.054,-4153.71,3508200.0,1835446.065364522,908137.06,931554.0,1341066.8,244398.2,7.8247995,1839691.0,1585465.0,1585472.9,-0.093048096
58485,7.292497,328.6147,299.7345,7.292497,328.12482,3.6770453,3.5398023,294.2725,280.80017,328.13046,0.014649658,328.58688,328.14487,0.99929744,1.0,0.76723653,0.25613132,1245433.6,257533.66,328.722,328.722,-4149.2197,3509100.0,1747163.0292624752,884556.5,869552.56,1245433.6,257533.66,7.2168474,1754109.0,1502967.2,1502974.5,0.012481689
58500,7.343604,331.14435,299.3545,7.343604,330.69302,3.706149,3.5677662,294.37024,280.95,329.77393,0.014752325,331.22025,330.73804,0.99929744,1.0,0.77204436,0.25200492,1253238.0,253384.66,330.39,330.39,-4150.5684,3510000.0,1884780.914811199,980498.9,966578.6,1253238.0,253384.66,7.2739153,1947077.5,1506622.6,1506629.9,0.11022949
58515,7.2596827,333.38525,298.7949,7.259683,332.3865,3.6676748,3.5309832,294.45605,281.16324,332.30765,0.0145837385,333.3956,332.4038,0.99929744,1.0,0.6754706,0.2097371,1096472.5,210885.4,332.058,332.058,-4159.4517,3510900.0,2052713.3578708572,1054683.2,1024230.8,1096472.5,210885.4,7.198658,2078914.0,1307357.9,1307365.1,0.19604492
58530,7.4759355,331.8463,298.16943,7.4759355,330.31155,3.7691257,3.6280158,294.52658,281.41177,331.79034,0.01501816,331.8179,330.25665,0.99929744,1.0,0.47885984,0.09883274,777319.75,99373.85,328.725,328.725,-4139.4507,3511800.0,2120681.768941665,1057418.0,1009228.2,777319.75,99373.85,7.3971415,2066646.2,876693.6,876701.0,0.26657104
58545,7.7044296,327.40768,297.54956,7.7044296,326.25946,3.9004736,3.754171,294.57346,281.5544,327.6004,0.015477176,327.36954,326.23373,0.99929744,1.0,0.30627283,0.06702272,497164.1,67389.664,325.392,325.392,-4145.994,3512700.0,1953429.1128113978,966167.2,929012.25,497164.1,67389.664,7.6546445,1895179.5,564553.75,564561.4,0.31344604
58560,9.116268,323.31998,296.98413,9.116269,322.80994,4.728183,4.5478754,294.59253,281.45,324.03802,0.018313373,323.20544,322.7557,0.99929744,1.0,0.20067896,0.033812396,325756.53,33997.516,322.059,322.059,-4180.1533,3513600.0,2080881.7654484983,1008355.5,988827.0,325756.53,33997.516,9.276058,1997182.5,359754.06,359763.34,0.33251953
58575,7.7280707,319.70703,296.50955,7.7280707,319.41714,3.937498,3.7902017,294.58682,281.175,320.47815,0.015524668,319.66785,319.3818,0.99929744,1.0,0.13523267,0.017020153,219519.4,17113.338,318.726,318.726,-4172.838,3514500.0,1562838.9410071294,752941.4,743532.25,219519.4,17113.338,7.7276998,1496473.6,236632.75,236640.48,0.32681274
58590,6.4745803,313.94156,296.1395,6.7658563,316.9025,3.319511,3.196528,294.56107,280.9,316.61002,0.013299138,313.8542,316.90283,0.014580083,1.0,0.0,0.042202618,0.0,42433.68,317.615,317.615,-4158.785,3515400.0,1143409.1613424357,484095.72,590013.8,0.0,42433.68,6.516039,1074109.5,42433.68,42440.195,0.3010559
58605,5.601218,309.7103,295.868,5.8574724,314.12903,2.8295057,2.7251031,294.51993,280.625,313.33026,0.011509494,309.63885,314.0543,0.014575538,1.0,0.0,0.01,0.0,10054.75,312.06,312.06,-4137.369,3516300.0,844122.9614003021,325641.38,449246.3,0.0,10054.75,5.554609,774887.7,10054.75,10060.305,0.2599182
58620,6.2431145,306.51346,295.6835,6.2431154,310.30408,3.0975068,2.9827461,294.4675,280.35,309.5067,0.012541588,306.45297,310.24225,0.99256647,1.0,0.0,0.01,0.0,10054.75,309.838,309.838,-4131.746,3517200.0,728133.1305051254,283973.16,383367.3,0.0,10054.75,6.0802526,667340.5,10054.75,10060.83,0.20748901
58635,8.0405855,310.3946,295.57883,7.701891,308.61627,4.001539,3.851305,294.4012,280.075,310.45166,0.015812272,310.35794,308.56122,1.0,0.01457667,0.14037976,0.0,227874.53,0.0,309.838,309.838,-4155.752,3518100.0,987727.8089849937,500335.22,421734.5,227874.53,0.0,7.852844,922069.75,227874.53,227882.39,0.14120483
58650,4.57319,304.55566,295.5595,4.3723984,305.79028,2.171729,2.091957,294.3317,279.8,306.40915,0.008985249,304.51376,305.73004,1.0,0.01457667,0.031107148,0.0,50495.36,0.0,305.37,305.37,-4126.3438,3519000.0,409444.2220182259,172792.73,187878.67,50495.36,0.0,4.263686,360671.4,50495.36,50499.625,0.07168579
58665,5.253949,304.34317,295.63095,5.022741,302.53314,2.5148387,2.4222398,294.2551,279.525,304.05316,0.010322252,304.3588,302.45554,1.0,0.01457667,0.1445765,0.0,234686.98,0.0,305.37,305.37,-4127.766,3519900.0,365131.97113439447,192248.94,145605.25,234686.98,0.0,4.9370785,337854.2,234686.98,234691.92,-0.00491333
58680,6.058214,305.8392,295.7397,5.794009,299.44443,2.9311059,2.82278,294.1709,279.25,302.82675,0.011904771,305.8667,299.40024,1.0,0.01457667,0.2420575,0.0,392925.16,0.0,307.038,307.038,-4134.113,3520800.0,354353.6163343731,256977.19,90154.305,392925.16,0.0,5.7538857,347131.5,392925.16,392930.9,-0.08911133
58695,7.0274887,307.48706,295.83133,6.7262974,297.7111,3.4457502,3.3175724,294.0738,278.92343,302.68118,0.013814765,307.50433,297.69257,1.0,0.01457667,0.32923993,0.0,534445.94,0.0,308.706,308.706,-4142.759,3521700.0,397442.2905560914,344024.2,53104.086,534445.94,0.0,6.763323,397128.28,534445.94,534452.7,-0.18621826
58710,8.057327,309.02817,295.93738,7.7180095,296.95264,4.0084896,3.8579242,293.97433,278.5625,302.9989,0.015845278,309.04382,296.9465,1.0,0.01457667,0.42822418,0.0,695124.3,0.0,310.374,310.374,-4153.377,3522600.0,469945.5765217863,443002.44,32910.266,695124.3,0.0,7.866414,475912.7,695124.3,695132.2,-0.28567505
58725,9.098719,310.61078,296.1377,8.719581,296.73172,4.5944147,4.4195366,293.87665,278.27032,303.66168,0.017897299,310.6252,296.7312,1.0,0.01457667,0.53753775,0.0,872569.94,0.0,312.042,312.042,-4165.505,3523500.0,565567.9613275197,553083.4,21754.512,872569.94,0.0,9.013951,574837.9,872569.94,872578.94,-0.38336182
58740,10.11162,312.23273,296.47028,9.690212,296.82764,5.18078,4.9802127,293.78397,278.15,304.52493,0.019889625,312.24622,296.83002,1.0,0.01457667,0.65270823,0.0,1059523.0,0.0,313.71,313.71,-4178.554,3524400.0,672857.2417868577,669412.44,14544.189,1059523.0,0.0,10.160993,683956.6,1059523.0,1059533.1,-0.4760437
58755,11.058629,313.89865,296.91522,10.596436,297.14023,5.7450647,5.5180817,293.69955,278.15,305.52548,0.021751074,313.91132,297.14423,1.0,0.01457667,0.77005684,0.0,1250011.6,0.0,315.378,315.378,-4191.8193,3525300.0,786586.0954070627,788816.44,10013.903,1250011.6,0.0,11.263146,798830.3,1250011.6,1250022.9,-0.5604553
58770,11.640935,303.08136,297.44223,11.640937,319.43808,6.249979,5.9973845,293.62994,278.15,314.83206,0.023385093,302.80768,319.42966,0.9893082,1.0,0.0,0.31870306,0.0,320447.97,315.378,315.378,-4201.179,3526200.0,1707983.8490835754,275707.9,1075419.6,0.0,320447.97,12.247364,1351127.5,320447.97,320460.22,-0.6300659
58785,11.966535,298.78876,298.71133,12.490125,316.52554,6.6307783,6.3576593,293.59326,278.15,307.45337,0.02456509,298.79544,316.57144,0.014579566,1.0,0.0,0.34901246,0.0,350923.3,318.714,318.714,-4213.9834,3527100.0,901945.2538973155,3891.242,934507.1,0.0,350923.3,12.988438,938398.4,350923.3,350936.3,-0.66674805
58800,12.813055,314.8856,298.9802,12.813055,336.3273,7.006709,6.711453,293.55457,278.15,317.64844,0.025739726,315.0957,336.7768,0.9990828,1.0,1.0,1.0,1623272.0,1005475.0,319.27,319.27,-4219.834,3528000.0,2018164.949803463,855946.2,2009828.2,1623272.0,1005475.0,13.718163,2865774.5,2628747.0,2628760.8,-0.70544434
58815,12.854256,320.7102,300.84326,12.854256,362.0314,7.035872,6.738921,293.61002,278.15,340.17682,0.025822492,320.74084,362.1294,0.9990828,1.0,1.0,1.0,1623272.0,1005475.0,322.05,322.05,-4221.836,3528900.0,4265900.002293278,1072574.0,3303417.8,1623272.0,1005475.0,13.774794,4375992.0,2628747.0,2628760.8,-0.6499939
58830,12.024308,323.0624,305.12885,12.024308,321.31976,6.49724,6.2314615,293.8017,278.15,324.47833,0.024155239,323.09598,321.0974,0.9990828,1.0,0.8778614,0.044057615,1425007.8,44298.832,323.718,323.718,-4209.2207,3529800.0,1963044.2305740416,905682.5,817675.25,1425007.8,44298.832,12.728702,1723357.8,1469306.6,1469319.4,-0.458313
58845,11.476469,324.8523,304.5924,11.476469,325.38364,6.1481214,5.9009,293.92365,278.15,324.31662,0.023054702,324.8535,325.44772,0.9990828,1.0,0.87746847,0.34914163,1424370.0,351053.2,325.386,325.386,-4200.1597,3530700.0,1909890.5651323663,976550.3,1002161.6,1424370.0,351053.2,12.049021,1978712.0,1775423.2,1775435.2,-0.33636475
58860,11.143485,325.63943,302.8914,11.143485,326.22263,5.939467,5.702854,294.00116,278.15,325.863,0.022385782,325.65082,326.22134,0.9990828,1.0,0.9635377,0.31579697,1564083.8,317525.97,327.054,327.054,-4195.1987,3531600.0,2159798.0832081023,1064668.6,1091963.5,1564083.8,317525.97,11.642321,2156632.0,1881609.8,1881621.4,-0.2588501
58875,10.775409,326.94296,302.63046,10.77541,328.33954,5.711541,5.4861455,294.07568,278.05624,327.36584,0.021646366,326.95105,328.35852,0.9990828,1.0,1.0,0.35843703,1623272.0,360399.5,328.722,328.722,-4189.985,3532500.0,2248810.711832175,1100303.9,1163508.5,1623272.0,360399.5,11.197687,2263812.5,1983671.5,1983682.8,-0.18432617
58890,10.3237505,327.99655,302.5967,10.3237505,330.03415,5.4354334,5.223158,294.15353,277.85,328.7766,0.020739043,328.0094,330.04633,0.9990828,1.0,1.0,0.35796645,1623272.0,359926.3,330.39,330.39,-4183.807,3533400.0,2280373.613987729,1101330.9,1189680.6,1623272.0,359926.3,10.658591,2291011.5,1983198.2,1983208.9,-0.10647583
58905,9.788434,329.3958,302.52182,9.788434,331.76077,5.113063,4.9155364,294.23352,277.64374,330.27255,0.019663664,329.41284,331.7757,0.9990828,1.0,1.0,0.3601904,1623272.0,362162.44,332.058,332.058,-4176.7354,3534300.0,2291860.479176012,1104828.0,1202054.9,1623272.0,362162.44,10.028599,2306883.0,1985434.5,1985444.5,-0.026489258
58920,9.173642,331.1348,302.33948,9.173642,333.48315,4.7491884,4.5676804,294.31403,277.55,331.95172,0.01842863,331.15726,333.4985,0.9990828,1.0,1.0,0.35513836,1623272.0,357082.75,333.726,333.726,-4168.978,3535200.0,2291994.8517952664,1109463.4,1199944.0,1623272.0,357082.75,9.316869,2309407.5,1980354.8,1980364.1,0.054016113
58935,7.438094,336.61642,301.73865,7.438094,336.04697,3.754201,3.613813,294.5566,277.55,335.2412,0.014942143,336.64722,336.0567,0.9990828,1.0,0.9598421,0.2965025,1558084.8,298125.84,335.394,335.394,-4146.205,3536100.0,2102520.412019021,1089581.6,1071791.8,1558084.8,298125.84,7.368014,2161373.5,1856210.6,1856218.0,0.29660034
58950,7.4814944,339.43668,300.4782,7.4814944,337.6427,3.77351,3.6322513,294.77914,277.55,336.99142,0.015029329,339.5303,337.7109,0.9990828,1.0,0.82818675,0.25200608,1344372.4,253385.83,335.395,335.395,-4140.9995,3537000.0,2304830.2333196206,1224163.8,1167792.9,1344372.4,253385.83,7.4057612,2391956.5,1597758.2,1597765.6,0.5191345
58965,8.313951,336.79434,298.95615,8.313951,333.68607,4.243897,4.0835514,294.9537,277.55,336.5362,0.016701622,336.74274,333.62494,0.9990828,1.0,0.3910284,0.05331936,634745.44,53611.285,332.062,332.062,-4151.063,3537900.0,2636120.5392054785,1321256.6,1212720.0,634745.44,53611.285,8.327448,2533976.5,688356.75,688365.06,0.69369507
58980,-0.06313455,331.22217,297.73016,-0.06313484,330.77704,-1.5369343e-15,-1.5352314e-15,295.0628,277.55,332.67056,-0.00012682921,331.11127,330.72632,0.06275293,0.062926196,0.0,0.0,0.0,0.0,329.84,329.84,-99.21879,3538800.0,-18612.145655214983,-8880.911,-8762.918,0.0,0.0,-3.0721656e-15,-17643.828,0.0,-3.0721656e-15,0.8027954
58995,-0.042387918,331.26816,297.73016,-0.042387918,330.9737,0.0,0.0,295.1188,277.55,332.67056,-8.515169e-05,331.11697,330.7308,7.3566236e-16,7.376352e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3539700.0,-12495.982791283079,-5970.744,-5918.321,0.0,0.0,0.0,-11889.064,0.0,0.0,0.85879517
59010,-0.042387918,331.30603,297.73016,-0.042387918,331.10748,0.0,0.0,295.1468,277.55,332.67056,-8.515169e-05,331.1229,330.73523,-2.7800178e-22,5.694466e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3540600.0,-12495.982791283079,-5977.4863,-5942.139,0.0,0.0,0.0,-11919.625,0.0,0.0,0.8867798
59025,-0.042387918,331.34006,297.73016,-0.042387918,331.20636,0.0,0.0,295.16095,277.55,332.67056,-8.515169e-05,331.12927,330.73984,-3.1783862e-22,-4.3860357e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3541500.0,-12495.982791283079,-5983.5444,-5959.742,0.0,0.0,0.0,-11943.287,0.0,0.0,0.90093994
59040,-0.042387918,331.3716,297.73016,-0.042387918,331.2813,0.0,0.0,295.1676,277.55,332.67056,-8.515169e-05,331.1361,330.74457,-1.1416e-41,-1.575e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3542400.0,-12495.982791283079,-5989.162,-5973.0854,0.0,0.0,0.0,-11962.248,0.0,0.0,0.9075928
59055,-0.042387918,331.40176,297.73016,-0.042387918,331.34067,0.0,0.0,295.17184,277.47186,332.67056,-8.515169e-05,331.1434,330.74945,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3543300.0,-12495.982791283079,-5994.53,-5983.653,0.0,0.0,0.0,-11978.183,0.0,0.0,0.9118347
59070,-0.042387918,331.4312,297.73016,-0.042387918,331.38986,0.0,0.0,295.17404,277.3,332.67056,-8.515169e-05,331.15115,330.7545,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3544200.0,-12495.982791283079,-5999.7725,-5992.411,0.0,0.0,0.0,-11992.184,0.0,0.0,0.914032
59085,-0.042387918,331.46033,297.73016,-0.042387918,331.43234,0.0,0.0,295.1716,277.1281,332.67056,-8.515169e-05,331.15936,330.75967,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3545100.0,-12495.982791283079,-6004.9556,-5999.9736,0.0,0.0,0.0,-12004.93,0.0,0.0,0.9115906
59100,-0.042387918,331.48938,297.73016,-0.042387918,331.47043,0.0,0.0,295.17117,277.05,332.67056,-8.515169e-05,331.16803,330.76505,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3546000.0,-12495.982791283079,-6010.128,-6006.754,0.0,0.0,0.0,-12016.882,0.0,0.0,0.91116333
59115,-0.042387918,331.51837,297.73016,-0.042387918,331.50555,0.0,0.0,295.16205,277.05,332.67056,-8.515169e-05,331.17715,330.77057,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3546900.0,-12495.982791283079,-6015.2896,-6013.0073,0.0,0.0,0.0,-12028.297,0.0,0.0,0.9020386
59130,-0.042387918,331.54733,297.73016,-0.042387918,331.53867,0.0,0.0,295.14926,277.05,332.67056,-8.515169e-05,331.1867,330.77625,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3547800.0,-12495.982791283079,-6020.4453,-6018.9023,0.0,0.0,0.0,-12039.348,0.0,0.0,0.8892517
59145,-0.042387918,331.57605,297.73016,-0.042387918,331.57016,0.0,0.0,295.1349,277.05,332.67056,-8.515169e-05,331.1967,330.7821,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3548700.0,-12495.982791283079,-6025.5576,-6024.5093,0.0,0.0,0.0,-12050.066,0.0,0.0,0.8748779
59160,-0.042387918,331.6043,297.73016,-0.042387918,331.6003,0.0,0.0,295.11823,277.05,332.67056,-8.515169e-05,331.20703,330.7881,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3549600.0,-12495.982791283079,-6030.589,-6029.877,0.0,0.0,0.0,-12060.466,0.0,0.0,0.85821533
59175,-0.042387918,331.6317,297.73016,-0.042387918,331.62903,0.0,0.0,295.10492,277.05,332.67056,-8.515169e-05,331.21774,330.7942,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3550500.0,-12495.982791283079,-6035.468,-6034.9897,0.0,0.0,0.0,-12070.457,0.0,0.0,0.84490967
59190,-0.042387918,331.6579,297.73016,-0.042387918,331.65607,0.0,0.0,295.08212,277.05,332.67056,-8.515169e-05,331.22873,330.8004,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3551400.0,-12495.982791283079,-6040.129,-6039.803,0.0,0.0,0.0,-12079.932,0.0,0.0,0.82211304
59205,-0.042387918,331.68237,297.73016,-0.042387918,331.68112,0.0,0.0,295.0633,277.05,332.67056,-8.515169e-05,331.23993,330.80676,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3552300.0,-12495.982791283079,-6044.4863,-6044.2637,0.0,0.0,0.0,-12088.75,0.0,0.0,0.8032837
59220,-0.042387918,331.70456,297.73016,-0.042387918,331.7037,0.0,0.0,295.04703,277.05,332.67056,-8.515169e-05,331.25128,330.81317,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3553200.0,-12495.982791283079,-6048.436,-6048.284,0.0,0.0,0.0,-12096.721,0.0,0.0,0.7870178
59235,-0.042387918,331.72394,297.73016,-0.042387918,331.72336,0.0,0.0,295.02737,276.9039,332.67056,-8.515169e-05,331.2627,330.81964,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3554100.0,-12495.982791283079,-6051.886,-6051.783,0.0,0.0,0.0,-12103.67,0.0,0.0,0.7673645
59250,-0.042387918,331.7397,297.73016,-0.042387918,331.73932,0.0,0.0,295.00626,276.56876,332.67056,-8.515169e-05,331.27402,330.8261,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3555000.0,-12495.982791283079,-6054.6895,-6054.6245,0.0,0.0,0.0,-12109.314,0.0,0.0,0.74624634
59265,-0.042387918,331.75134,297.73016,-0.042387918,331.7511,0.0,0.0,294.98468,276.19922,332.67056,-8.515169e-05,331.28516,330.83255,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3555900.0,-12495.982791283079,-6056.765,-6056.7217,0.0,0.0,0.0,-12113.486,0.0,0.0,0.7246704
59280,-0.042387918,331.75803,297.73016,-0.042387918,331.75784,0.0,0.0,294.9641,275.95,332.67056,-8.515169e-05,331.296,330.83893,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3556800.0,-12495.982791283079,-6057.955,-6057.9224,0.0,0.0,0.0,-12115.877,0.0,0.0,0.70410156
59295,-0.042387918,331.75894,297.73016,-0.042387918,331.75882,0.0,0.0,294.89917,275.9081,332.67056,-8.515169e-05,331.30634,330.84518,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3557700.0,-12495.982791283079,-6058.1177,-6058.096,0.0,0.0,0.0,-12116.214,0.0,0.0,0.63916016
59310,-0.042387918,331.75348,297.73016,-0.042387918,331.75342,0.0,0.0,294.85403,275.97577,332.67056,-8.515169e-05,331.31604,330.8513,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3558600.0,-12495.982791283079,-6057.1455,-6057.1343,0.0,0.0,0.0,-12114.279,0.0,0.0,0.59402466
59325,-0.042387918,331.7407,297.73016,-0.042387918,331.74063,0.0,0.0,294.8003,276.03058,332.67056,-8.515169e-05,331.3249,330.85715,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3559500.0,-12495.982791283079,-6054.869,-6054.858,0.0,0.0,0.0,-12109.727,0.0,0.0,0.5402832
59340,-0.042387918,331.71985,297.73016,-0.042387918,331.7198,0.0,0.0,294.7471,275.95,332.67056,-8.515169e-05,331.3327,330.86273,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3560400.0,-12495.982791283079,-6051.158,-6051.1475,0.0,0.0,0.0,-12102.306,0.0,0.0,0.48709106
59355,-0.042387918,331.69003,297.73016,-0.042387918,331.69,0.0,0.0,294.62268,275.71213,332.67056,-8.515169e-05,331.3393,330.86792,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3561300.0,-12495.982791283079,-6045.85,-6045.8447,0.0,0.0,0.0,-12091.695,0.0,0.0,0.3626709
59370,-0.042387918,331.6506,297.73016,-0.042387918,331.6506,0.0,0.0,294.50845,275.4131,332.67056,-8.515169e-05,331.34442,330.87268,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3562200.0,-12495.982791283079,-6038.8306,-6038.8306,0.0,0.0,0.0,-12077.661,0.0,0.0,0.2484436
59385,-0.042387918,331.60065,297.73016,-0.042387918,331.60065,0.0,0.0,294.40372,275.10748,332.67056,-8.515169e-05,331.3478,330.87692,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3563100.0,-12495.982791283079,-6029.937,-6029.937,0.0,0.0,0.0,-12059.874,0.0,0.0,0.14370728
59400,-0.042387925,331.53976,297.8273,-0.042387925,331.53976,0.0,0.0,294.2932,274.85,332.3884,-8.515171e-05,331.3493,330.88058,1.960572e-19,-6.498413e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,3564000.0,-12360.333145098146,-6001.8057,-6001.8057,0.0,0.0,0.0,-12003.611,0.0,0.0,0.033203125
59415,-0.042388007,331.467,301.04034,-0.042388007,331.467,0.0,0.0,294.14725,274.64456,323.57266,-8.515187e-05,331.34863,330.88358,7.69535e-20,1.4481804e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,3564900.0,-8058.409965934033,-5416.848,-5416.848,0.0,0.0,0.0,-10833.696,0.0,0.0,-0.11276245
59430,-0.04238811,331.3816,306.1814,-0.04238811,331.3816,0.0,0.0,294.02646,274.46738,308.39056,-8.515208e-05,331.34546,330.88577,-2.37925e-19,5.459332e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,3565800.0,-790.0838814509648,-4486.3926,-4486.3926,0.0,0.0,0.0,-8972.785,0.0,0.0,-0.23355103
59445,-0.042388216,331.28305,309.04788,-0.042388216,331.28302,0.0,0.0,293.90884,274.3315,298.281,-8.515229e-05,331.3396,330.8871,1.6879764e-19,5.096619e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,3566700.0,3850.661622554785,-3958.5383,-3958.5327,0.0,0.0,0.0,-7917.0713,0.0,0.0,-0.35116577
59460,6.847954,330.26297,294.22842,6.84546,329.18033,3.483139,3.3545847,293.8144,274.25,331.3402,0.013754125,330.81528,328.82098,0.9997617,0.16230485,1.0,0.0,1623272.0,0.0,343.15,343.15,-4210.9565,3567600.0,2143848.5582891703,1036404.2,1004899.8,1623272.0,0.0,6.8377237,2041304.0,1623272.0,1623278.9,-0.44561768
59475,7.6365304,304.09772,295.53995,7.970129,340.30154,3.9613042,3.812657,293.7378,274.2579,329.6596,0.015675852,303.8533,340.06067,0.014634522,1.0,0.0,0.27333698,0.0,274833.5,343.15,343.15,-4152.886,3568500.0,2246389.882736105,274477.0,1498374.0,0.0,274833.5,7.773961,1772851.0,274833.5,274841.28,-0.5222168
59490,8.360592,320.3003,298.37485,8.360592,359.6065,4.276478,4.1149135,293.71707,274.37106,327.0128,0.016795319,320.78214,360.30035,0.999256,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4157.7153,3569400.0,2020129.9289217787,769900.7,2150118.2,1623272.0,1005475.0,8.391392,2920019.0,2628747.0,2628755.5,-0.54293823
59505,8.57086,331.12244,299.78613,8.57086,334.0458,4.3980036,4.2313995,293.73935,274.57367,332.87286,0.017217718,331.15344,334.16284,0.999256,1.0,1.0,0.4323235,1623272.0,434690.47,343.15,343.15,-4160.944,3570300.0,2392647.622274944,1128032.1,1233266.5,1623272.0,434690.47,8.629403,2361298.5,2057962.5,2057971.1,-0.5206604
