minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
59520,8.423087,332.45087,300.9082,8.423087,346.23145,4.3132863,4.1502175,293.80212,274.85,338.99768,0.016920863,332.47968,346.18622,0.999256,1.0,1.0,0.4221332,1623272.0,424444.4,343.15,343.15,-4159.4585,3571200.0,2706928.646069673,1115883.8,1603398.8,1623272.0,424444.4,8.463504,2719282.5,2047716.4,2047724.9,-0.45788574
59535,7.9814806,335.04605,301.30414,7.9814806,342.64597,4.0619226,3.9091942,293.89404,275.1789,338.57434,0.016033733,335.07877,342.66275,0.999256,1.0,1.0,0.39459977,1623272.0,396760.22,343.15,343.15,-4154.821,3572100.0,2509838.0485832193,1131103.8,1385869.8,1623272.0,396760.22,7.971117,2516973.5,2020032.2,2020040.2,-0.3659668
59550,7.4294333,337.6214,301.24567,7.4294333,343.74683,3.751879,3.6116352,293.98944,275.5525,340.33005,0.014924745,337.66223,343.741,0.999256,1.0,1.0,0.3568752,1623272.0,358829.12,343.15,343.15,-4149.034,3573000.0,2449962.582479719,1135054.5,1326190.0,1623272.0,358829.12,7.363514,2461244.5,1982101.1,1982108.5,-0.27056885
59565,7.712161,339.24872,300.86542,7.7121615,342.988,3.91066,3.7640693,294.08188,275.97482,341.07285,0.0154927075,339.1881,342.96262,0.999256,1.0,1.0,0.34277877,1623272.0,344655.47,343.15,343.15,-4152.636,3573900.0,2616272.0666603493,1243276.4,1364396.1,1623272.0,344655.47,7.6747293,2607672.5,1967927.5,1967935.1,-0.1781311
59580,8.604829,341.63632,300.33862,8.604829,343.84076,4.4236474,4.256105,294.16516,276.45,342.4988,0.017285958,341.48676,343.7728,0.999256,1.0,1.0,0.31714872,1623272.0,318885.1,343.15,343.15,-4167.411,3574800.0,3060872.7025360167,1492510.5,1572179.5,1623272.0,318885.1,8.679752,3064690.0,1942157.1,1942165.8,-0.09484863
59595,7.2344646,343.99747,299.7346,7.2344646,343.1959,3.6526456,3.5165274,294.23782,277.01318,344.00754,0.014533078,343.9837,343.18182,0.999256,1.0,0.9082728,0.26411843,1474373.8,265564.5,343.15,343.15,-4157.9854,3575700.0,2702373.397408701,1344916.6,1320560.9,1474373.8,265564.5,7.1691732,2665477.5,1739938.2,1739945.4,-0.02218628
59610,8.011242,344.73425,299.14032,8.011242,343.88147,4.0689807,3.9157562,294.29468,277.64053,343.84702,0.01609352,344.70477,343.8818,0.999256,1.0,0.8119348,0.23495395,1317991.1,236240.33,342.039,342.039,-4144.581,3576600.0,3021850.100160998,1534108.9,1505415.1,1317991.1,236240.33,7.984737,3039524.0,1554231.5,1554239.5,0.03466797
59625,7.469062,340.65536,298.56522,7.469062,339.26144,3.773768,3.6326473,294.34027,278.24762,340.7547,0.015004353,340.73593,339.25656,0.999256,1.0,0.64519966,0.15919015,1047334.56,160061.7,338.706,338.706,-4149.201,3577500.0,2658708.7438302035,1320370.5,1276643.1,1047334.56,160061.7,7.406415,2597013.5,1207396.2,1207403.6,0.08026123
59640,8.128485,337.06497,298.02957,8.128485,336.32037,4.112601,3.9571037,294.36676,278.75,337.68213,0.016329046,337.02432,336.27924,0.999256,1.0,0.4859038,0.11612645,788754.0,116762.24,335.373,335.373,-4121.6826,3578400.0,2719451.47654435,1332654.4,1307234.1,788754.0,116762.24,8.069704,2639888.5,905516.25,905524.3,0.10675049
59655,7.476579,333.6612,297.55905,7.4765797,332.9868,3.7735643,3.6323612,294.37653,279.15762,333.9054,0.015019455,333.641,332.96222,0.999256,1.0,0.41299275,0.10088205,670399.5,101434.38,332.04,332.04,-4144.1836,3579300.0,2292789.5667233374,1133666.2,1112488.8,670399.5,101434.38,7.4059258,2246155.0,771833.9,771841.25,0.11651611
59670,7.4269643,329.78583,297.1691,7.4269643,329.3686,3.7576761,3.617349,294.3754,279.54843,330.38116,0.014919785,329.7719,329.34125,0.999256,1.0,0.35503286,0.083690494,576314.9,84148.7,328.707,328.707,-4157.377,3580200.0,2081170.9333517058,1017421.8,1004406.9,576314.9,84148.7,7.375025,2021828.8,660463.56,660470.94,0.11538696
59685,7.5136404,326.59793,296.8641,7.5136404,326.17792,3.8050427,3.662805,294.36563,279.94003,327.05988,0.015093905,326.55417,326.14322,0.999256,1.0,0.30537605,0.069550306,495708.4,69931.09,325.374,325.374,-4157.026,3581100.0,1914242.7584434643,938318.94,925064.44,495708.4,69931.09,7.467848,1863383.4,565639.5,565646.94,0.10562134
59700,7.2271667,322.9854,296.64145,7.2271667,322.742,3.647885,3.5119407,294.3485,280.35,323.69763,0.014518417,322.95947,322.70966,0.999256,1.0,0.26962304,0.059329554,437671.53,59654.383,322.041,322.041,-4157.0635,3582000.0,1649814.4173780475,799647.3,792258.9,437671.53,59654.383,7.159826,1591906.2,497325.9,497333.06,0.08850098
59715,7.7459617,319.1778,296.49277,7.745962,319.24213,3.9294918,3.7821388,294.32477,280.775,320.31256,0.015560608,319.1435,319.2038,0.999256,1.0,0.24283637,0.0515972,394189.47,51879.695,318.708,318.708,-4152.805,3582900.0,1556732.019918695,738012.9,740105.8,394189.47,51879.695,7.711631,1478118.8,446069.16,446076.88,0.0647583
59730,6.4156647,310.7431,296.40887,6.702604,316.78983,3.2935143,3.171682,294.29465,281.2,315.58997,0.013176429,310.61646,316.8045,0.014633234,1.0,0.0,0.0855938,0.0,86062.42,317.597,317.597,-4168.004,3583800.0,1061500.8155174223,386247.12,573742.8,0.0,86062.42,6.465196,959989.94,86062.42,86068.89,0.03463745
59745,6.667867,305.29044,296.377,6.967097,312.34793,3.418641,3.2916305,294.25626,281.625,310.82486,0.013695415,305.21005,312.24683,0.014569115,1.0,0.0,0.013098163,0.0,13169.875,312.042,312.042,-4149.14,3584700.0,831050.8121882094,249620.75,467337.88,0.0,13169.875,6.710272,716958.6,13169.875,13176.585,-0.003753662
59760,6.2297125,301.64798,296.3648,6.2298455,309.61963,3.0947287,2.9801598,294.2075,282.05,306.4699,0.012514798,301.58804,309.59097,0.5644464,1.0,0.0,0.059416182,0.0,59741.49,309.82,309.82,-4137.785,3585600.0,531145.9303462015,138233.12,346817.06,0.0,59741.49,6.074888,485050.2,59741.49,59747.562,-0.052520752
59775,10.134036,310.23276,296.3302,9.711924,308.10693,5.1807427,4.9798427,294.14478,282.475,310.43747,0.019933948,310.14517,307.9915,1.0,0.014581505,0.29093236,0.0,472262.34,0.0,309.82,309.82,-4167.4136,3586500.0,1181097.021423045,591733.9,480373.88,472262.34,0.0,10.160585,1072107.8,472262.34,472272.5,-0.115234375
59790,6.690849,312.0216,296.3821,6.4024506,303.06107,3.265713,3.1445444,294.0868,282.9,308.34744,0.0131513495,312.0154,302.98676,1.0,0.014581505,0.37052065,0.0,601455.8,0.0,313.712,313.712,-4139.997,3587400.0,660913.1063823951,439494.3,179599.06,601455.8,0.0,6.4102573,619093.4,601455.8,601462.25,-0.17321777
59805,7.342674,313.97784,296.5827,7.029989,299.77417,3.6166456,3.4817607,294.03012,283.325,307.04752,0.014436385,314.0037,299.74142,1.0,0.014581505,0.50769836,0.0,824132.5,0.0,315.38,315.38,-4146.3,3588300.0,634511.0908480933,536452.75,94231.12,824132.5,0.0,7.0984063,630683.9,824132.5,824139.6,-0.22988892
59820,7.997524,315.77066,296.76355,7.660639,298.44254,3.9758554,3.826621,293.97614,283.75,307.2009,0.015727585,315.78702,298.43265,1.0,0.014581505,0.6061333,0.0,983919.1,0.0,317.048,317.048,-4153.2065,3589200.0,689447.9360741229,638441.25,54020.832,983919.1,0.0,7.8024764,692462.06,983919.1,983926.94,-0.2838745
59835,8.623481,317.38013,296.9382,8.2630625,298.0728,4.32551,4.1619477,293.92807,284.02472,307.77432,0.01696141,317.396,298.0711,1.0,0.014581505,0.7063667,0.0,1146625.2,0.0,318.716,318.716,-4160.3477,3590100.0,771942.7436784827,740378.3,39376.59,1146625.2,0.0,8.487457,779754.9,1146625.2,1146633.8,-0.3319397
59850,8.991271,312.8733,297.1949,8.991271,324.75204,4.640978,4.4640837,293.89008,284.09927,319.28934,0.01806227,312.04327,324.8835,1.0,1.0,0.0,0.4027006,0.0,404905.4,319.272,319.272,-4165.275,3591000.0,1676118.9507949098,592068.94,1040650.4,0.0,404905.4,9.105062,1632719.2,404905.4,404914.5,-0.36993408
59865,9.082494,299.18317,297.86713,9.477244,318.9224,4.8125806,4.628349,293.8861,284.12418,309.59464,0.018642023,299.17267,318.94492,0.0145707,1.0,0.0,0.27555767,0.0,277066.38,322.052,322.052,-4171.211,3591900.0,918222.8430486248,50202.285,838092.8,0.0,277066.38,9.440929,888295.1,277066.38,277075.8,-0.37390137
59880,9.588537,304.40158,298.48193,9.588537,327.81528,4.992724,4.8005323,293.87906,284.25,311.42444,0.019262098,305.54767,328.74414,0.9990196,1.0,1.0,1.0,1623272.0,1005475.0,323.164,323.164,-4173.0166,3592800.0,1047059.1369767135,238395.17,1181308.1,1623272.0,1005475.0,9.793257,1419703.2,2628747.0,2628756.8,-0.38095093
59895,9.564991,322.4344,298.7737,9.564991,337.313,4.9798713,4.788276,293.916,284.83456,335.98523,0.019214796,322.49472,336.722,0.99903065,1.0,0.8529942,0.01,1384641.5,10054.75,325.388,325.388,-4173.72,3593700.0,3003049.1853182754,950519.4,1548236.9,1384641.5,10054.75,9.768147,2498756.2,1394696.2,1394706.0,-0.34402466
59910,8.908138,326.73215,300.71503,8.908138,323.5978,4.594022,4.4191647,294.02792,285.81573,323.63177,0.017895266,326.75897,323.7761,0.99903065,1.0,0.9185839,0.38398927,1491111.5,386091.62,327.056,327.056,-4165.681,3594600.0,1722425.508863671,973409.2,856140.5,1491111.5,386091.62,9.013186,1829549.8,1877203.1,1877212.1,-0.23208618
59925,8.291826,329.00934,300.96326,8.291826,329.6232,4.23865,4.0786824,294.12247,286.71402,329.30295,0.016657177,329.02448,329.58234,0.99903065,1.0,0.8754637,0.25511396,1421115.8,256510.7,328.724,328.724,-4158.4863,3595500.0,1982648.9003274902,976723.6,998101.75,1421115.8,256510.7,8.317332,1974825.4,1677626.5,1677634.9,-0.13754272
59940,7.572209,330.34863,300.5197,7.572209,329.86325,3.8317955,3.6883636,294.21854,287.05,329.62125,0.015211562,330.36496,329.9014,0.99903065,1.0,0.8374805,0.28138798,1359458.6,282928.56,330.392,330.392,-4150.726,3596400.0,1859254.946480803,948657.4,933220.6,1359458.6,282928.56,7.520159,1881878.0,1642387.2,1642394.8,-0.04147339
59955,7.2252674,331.1535,300.09186,7.225268,331.60315,3.6416237,3.5058212,294.30908,286.62747,331.45212,0.014514603,331.17487,331.60742,0.99903065,1.0,0.83420545,0.26730326,1354142.4,268766.75,332.06,332.06,-4150.794,3597300.0,1911763.2040952686,942600.5,956245.56,1354142.4,268766.75,7.1474447,1898846.0,1622909.1,1622916.2,0.049072266
59970,9.665752,333.8526,299.5748,9.665752,333.9031,5.0445013,4.850154,294.3868,285.79492,333.69376,0.019417213,333.64752,333.84882,0.99903065,1.0,0.8400677,0.27102274,1363658.2,272506.6,333.728,333.728,-4179.2173,3598200.0,2782479.3146324963,1391547.1,1393597.5,1363658.2,272506.6,9.894655,2785144.5,1636164.9,1636174.8,0.12680054
59985,7.254135,335.77002,299.0029,7.2541356,335.1948,3.6630592,3.526519,294.4587,284.88992,335.45886,0.014572594,335.71985,335.18213,0.99903065,1.0,0.7196447,0.22024809,1168179.1,221453.95,335.396,335.396,-4157.5654,3599100.0,2231283.436698709,1120197.4,1102671.8,1168179.1,221453.95,7.189578,2222869.0,1389633.1,1389640.4,0.19869995
60000,7.2378206,334.69553,298.41043,7.2378206,333.6301,3.649017,3.5129309,294.51715,284.25,335.05353,0.01453982,334.6943,333.57916,0.99903065,1.0,0.5557414,0.12360994,902119.5,124286.7,332.063,332.063,-4151.4365,3600000.0,2237692.9626309047,1103025.0,1070637.1,902119.5,124286.7,7.161948,2173662.0,1026406.2,1026413.4,0.2571411
60015,7.425582,330.89496,297.82352,7.425582,329.58844,3.7560937,3.615813,294.55463,283.9525,330.75732,0.014917008,330.88684,329.57544,0.99903065,1.0,0.38719925,0.09219206,628529.7,92696.81,328.73,328.73,-4156.417,3600900.0,2063350.1970628742,1031413.7,990666.75,628529.7,92696.81,7.3719068,2022080.5,721226.5,721233.9,0.2946167
60030,7.248902,326.86075,297.27966,7.2489023,326.19272,3.6506124,3.5143704,294.56693,283.75995,327.45523,0.014562082,326.82938,326.15497,0.99903065,1.0,0.26789007,0.05295353,434858.44,53243.45,325.397,325.397,-4146.1006,3601800.0,1845560.1211664316,900607.6,880269.25,434858.44,53243.45,7.164983,1780876.9,488101.88,488109.03,0.30691528
60045,7.530939,323.24414,296.81635,7.530939,322.84604,3.8034163,3.6610103,294.5577,283.53738,323.82437,0.015128656,323.22083,322.81653,0.99903065,1.0,0.20885143,0.040441673,339022.7,40663.09,322.064,322.064,-4144.204,3602700.0,1716099.6060585433,835909.7,823317.75,339022.7,40663.09,7.4644265,1659227.5,379685.78,379693.25,0.29769897
60060,7.419904,319.56216,296.45215,7.419904,319.35696,3.745442,3.6054313,294.53247,283.15,320.40164,0.014905602,319.53793,319.32278,0.99903065,1.0,0.16312425,0.02608101,264795.0,26223.805,318.731,318.731,-4147.62,3603600.0,1499322.764581484,720191.25,713796.44,264795.0,26223.805,7.350873,1433987.8,291018.8,291026.16,0.27246094
60075,6.724563,314.44315,296.1455,6.724564,316.2886,3.3706007,3.2455175,294.56018,282.40088,317.01886,0.013508755,314.295,316.2582,0.9915811,1.0,0.0,0.023890674,0.0,24021.477,316.509,316.509,-4151.945,3604500.0,1184286.5762291127,516783.22,568904.94,0.0,24021.477,6.6161184,1085688.1,24021.477,24028.092,0.3001709
60090,5.482124,310.22397,295.85803,5.733095,314.2429,2.7650998,2.6631398,294.57428,281.3921,313.3798,0.011264943,310.16714,314.18002,0.014583549,1.0,0.0,0.01,0.0,10054.75,312.065,312.065,-4136.7275,3605400.0,829002.7599930454,330774.53,442688.97,0.0,10054.75,5.42824,773463.5,10054.75,10060.179,0.31427002
60105,6.161605,311.038,295.60474,6.1616054,313.94733,3.0595784,2.9463873,294.57474,280.43726,310.43536,0.012377846,311.9395,314.488,0.9995229,1.0,0.30803877,0.01,500030.7,10054.75,309.843,309.843,-4139.371,3606300.0,770999.1381322539,399393.28,474683.16,500030.7,10054.75,6.0059657,874076.44,510085.44,510091.44,0.31472778
60120,6.5265737,310.88452,295.39273,6.244145,310.40405,3.193665,3.0755806,294.56583,279.85,311.28207,0.012827339,310.85794,310.38443,1.0,0.014574383,0.03239898,0.0,52592.355,0.0,309.843,309.843,-4159.554,3607200.0,856035.5452203794,424654.9,393678.06,52592.355,0.0,6.2692456,818333.0,52592.355,52598.625,0.30581665
60135,-0.12553653,308.87473,295.3486,-0.0005325655,309.4431,-1.4793497e-22,-1.4777105e-22,294.59088,279.56412,309.65396,-0.00012662805,308.78134,309.4218,0.009213254,1.5630223e-05,0.0,0.0,0.0,0.0,305.37,305.37,-99.05874,3608100.0,-7608.1304477190415,-7131.695,-31.526257,0.0,0.0,-2.95706e-22,-7163.221,0.0,-2.95706e-22,0.33087158
60150,-0.042387918,309.02142,295.4759,-0.042387918,309.39365,0.0,0.0,294.60254,279.29492,309.5472,-8.5151696e-05,308.7939,309.42093,-2.749729e-17,-1.3711481e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3609000.0,-5032.426260866529,-2411.501,-2477.7676,0.0,0.0,0.0,-4889.2686,0.0,0.0,0.3425293
60165,-0.042387918,309.10962,295.4764,-0.042387918,309.36032,0.0,0.0,294.61212,279.02826,309.54672,-8.515169e-05,308.805,309.42004,-1.0388339e-27,-1.2972774e-28,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3609900.0,-5032.065661669094,-2427.11,-2471.7422,0.0,0.0,0.0,-4898.8525,0.0,0.0,0.35211182
60180,-0.042387918,309.17184,295.4764,-0.042387918,309.34122,0.0,0.0,294.61798,278.75,309.54672,-8.515169e-05,308.816,309.41922,-3e-45,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3610800.0,-5032.065661669094,-2438.188,-2468.3413,0.0,0.0,0.0,-4906.5293,0.0,0.0,0.3579712
60195,-0.042387918,309.2169,295.4764,-0.042387918,309.3315,0.0,0.0,294.62177,278.44427,309.54672,-8.515169e-05,308.82703,309.4185,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3611700.0,-5032.065661669094,-2446.207,-2466.6135,0.0,0.0,0.0,-4912.8203,0.0,0.0,0.36175537
60210,-0.042387918,309.25055,295.4764,-0.042387918,309.32812,0.0,0.0,294.6236,278.12347,309.54672,-8.515169e-05,308.83798,309.41785,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3612600.0,-5032.065661669094,-2452.1997,-2466.0105,0.0,0.0,0.0,-4918.21,0.0,0.0,0.36358643
60225,-0.042387918,309.27643,295.4764,-0.042387918,309.32895,0.0,0.0,294.62427,277.81595,309.54672,-8.515169e-05,308.84894,309.41724,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3613500.0,-5032.065661669094,-2456.807,-2466.1572,0.0,0.0,0.0,-4922.964,0.0,0.0,0.3642578
60240,-0.042387918,309.29703,295.4764,-0.042387918,309.33255,0.0,0.0,294.62473,277.55,309.54672,-8.515169e-05,308.85983,309.41672,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3614400.0,-5032.065661669094,-2460.474,-2466.7983,0.0,0.0,0.0,-4927.2725,0.0,0.0,0.36471558
60255,-0.042387918,309.31387,295.4764,-0.042387918,309.33792,0.0,0.0,294.62424,277.51117,309.54672,-8.515169e-05,308.87073,309.41626,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3615300.0,-5032.065661669094,-2463.4731,-2467.7544,0.0,0.0,0.0,-4931.2275,0.0,0.0,0.3642273
60270,-0.042387918,309.328,295.4764,-0.042387918,309.34427,0.0,0.0,294.62354,277.73215,309.54672,-8.515169e-05,308.88153,309.41586,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3616200.0,-5032.065661669094,-2465.9888,-2468.8845,0.0,0.0,0.0,-4934.873,0.0,0.0,0.3635254
60285,-0.042387918,309.33997,295.4764,-0.042387918,309.35098,0.0,0.0,294.6221,278.01205,309.54672,-8.515169e-05,308.89227,309.4155,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3617100.0,-5032.065661669094,-2468.1184,-2470.0798,0.0,0.0,0.0,-4938.198,0.0,0.0,0.36209106
60300,-0.042387918,309.35007,295.4764,-0.042387918,309.35754,0.0,0.0,294.62033,278.15,309.54672,-8.515169e-05,308.90292,309.4152,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3618000.0,-5032.065661669094,-2469.9167,-2471.2478,0.0,0.0,0.0,-4941.1646,0.0,0.0,0.36032104
60315,-0.042387918,309.35843,295.4764,-0.042387918,309.36346,0.0,0.0,294.61856,278.15,309.54672,-8.515169e-05,308.91342,309.41495,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3618900.0,-5032.065661669094,-2471.4055,-2472.302,0.0,0.0,0.0,-4943.7075,0.0,0.0,0.35855103
60330,-0.042387918,309.36496,295.4764,-0.042387918,309.36838,0.0,0.0,294.61652,278.15,309.54672,-8.515169e-05,308.92377,309.4147,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3619800.0,-5032.065661669094,-2472.568,-2473.1765,0.0,0.0,0.0,-4945.7446,0.0,0.0,0.35650635
60345,-0.042387918,309.36954,295.4764,-0.042387918,309.37186,0.0,0.0,294.61462,278.15,309.54672,-8.515169e-05,308.93387,309.41446,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3620700.0,-5032.065661669094,-2473.383,-2473.796,0.0,0.0,0.0,-4947.1787,0.0,0.0,0.35461426
60360,-0.042387918,309.37195,295.4764,-0.042387918,309.3735,0.0,0.0,294.6125,278.15,309.54672,-8.515169e-05,308.94373,309.41418,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3621600.0,-5032.065661669094,-2473.8123,-2474.0894,0.0,0.0,0.0,-4947.9014,0.0,0.0,0.35247803
60375,-0.042387918,309.37192,295.4764,-0.042387918,309.37296,0.0,0.0,294.61047,278.15,309.54672,-8.515169e-05,308.95325,309.4139,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3622500.0,-5032.065661669094,-2473.807,-2473.9915,0.0,0.0,0.0,-4947.7983,0.0,0.0,0.35046387
60390,-0.042387918,309.36908,295.4764,-0.042387918,309.3698,0.0,0.0,294.60428,278.15,309.54672,-8.515169e-05,308.96237,309.41357,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3623400.0,-5032.065661669094,-2473.3015,-2473.432,0.0,0.0,0.0,-4946.7334,0.0,0.0,0.3442688
60405,-0.042387918,309.36316,295.4764,-0.042387918,309.36365,0.0,0.0,294.59268,278.15,309.54672,-8.515169e-05,308.971,309.41315,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3624300.0,-5032.065661669094,-2472.2476,-2472.3345,0.0,0.0,0.0,-4944.582,0.0,0.0,0.33267212
60420,-0.042387918,309.3538,295.4764,-0.042387918,309.35413,0.0,0.0,294.58426,278.15,309.54672,-8.515169e-05,308.9791,309.4126,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3625200.0,-5032.065661669094,-2470.5796,-2470.6394,0.0,0.0,0.0,-4941.2188,0.0,0.0,0.32424927
60435,-0.042387918,309.34058,295.4764,-0.042387918,309.3408,0.0,0.0,294.5724,278.20737,309.54672,-8.515169e-05,308.9865,309.41193,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3626100.0,-5032.065661669094,-2468.227,-2468.2651,0.0,0.0,0.0,-4936.492,0.0,0.0,0.31237793
60450,-0.042387918,309.32315,295.4764,-0.042387918,309.3233,0.0,0.0,294.5592,278.35294,309.54672,-8.515169e-05,308.9932,309.4111,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3627000.0,-5032.065661669094,-2465.125,-2465.152,0.0,0.0,0.0,-4930.2773,0.0,0.0,0.29919434
60465,-0.042387918,309.30115,295.4764,-0.042387918,309.30124,0.0,0.0,294.55124,278.54706,309.54672,-8.515169e-05,308.99902,309.41003,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3627900.0,-5032.065661669094,-2461.2078,-2461.2239,0.0,0.0,0.0,-4922.4316,0.0,0.0,0.29122925
60480,-0.042387918,309.27417,295.4764,-0.042387918,309.27423,0.0,0.0,294.53812,278.75,309.54672,-8.515169e-05,309.0039,309.40872,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3628800.0,-5032.065661669094,-2456.4048,-2456.4158,0.0,0.0,0.0,-4912.8203,0.0,0.0,0.2781067
60495,-0.042387918,309.2419,295.4764,-0.042387918,309.24194,0.0,0.0,294.52698,279.03107,309.54672,-8.515169e-05,309.00772,309.40717,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3629700.0,-5032.065661669094,-2450.662,-2450.6677,0.0,0.0,0.0,-4901.33,0.0,0.0,0.26696777
60510,-0.042387918,309.2039,295.4764,-0.042387918,309.20392,0.0,0.0,294.51678,279.39706,309.54672,-8.515169e-05,309.01035,309.40524,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3630600.0,-5032.065661669094,-2443.8926,-2443.898,0.0,0.0,0.0,-4887.7905,0.0,0.0,0.2567749
60525,-0.042387918,309.15994,295.4764,-0.042387918,309.15997,0.0,0.0,294.50336,279.7145,309.54672,-8.515169e-05,309.01166,309.40295,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3631500.0,-5032.065661669094,-2436.069,-2436.0745,0.0,0.0,0.0,-4872.1436,0.0,0.0,0.24334717
60540,-0.042387918,309.10953,295.4764,-0.042387918,309.10953,0.0,0.0,294.4966,279.85,309.54672,-8.515169e-05,309.0115,309.40027,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3632400.0,-5032.065661669094,-2427.0938,-2427.0938,0.0,0.0,0.0,-4854.1875,0.0,0.0,0.23660278
60555,-0.042387918,309.0524,295.4764,-0.042387918,309.05243,0.0,0.0,294.48047,279.85,309.54672,-8.515169e-05,309.0098,309.3971,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3633300.0,-5032.065661669094,-2416.923,-2416.9285,0.0,0.0,0.0,-4833.8516,0.0,0.0,0.22045898
60570,-0.042387918,308.9883,295.4764,-0.042387918,308.98834,0.0,0.0,294.4639,279.85,309.54672,-8.515169e-05,309.00638,309.39343,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3634200.0,-5032.065661669094,-2405.5137,-2405.5193,0.0,0.0,0.0,-4811.033,0.0,0.0,0.20388794
60585,-0.042387918,308.91684,295.4764,-0.042387918,308.91684,0.0,0.0,294.44836,279.85,309.54672,-8.515169e-05,309.0011,309.38916,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3635100.0,-5032.065661669094,-2392.7896,-2392.7896,0.0,0.0,0.0,-4785.579,0.0,0.0,0.18835449
60600,-0.042387918,308.838,295.4764,-0.042387918,308.838,0.0,0.0,294.42792,279.85,309.54672,-8.515169e-05,308.99387,309.38434,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3636000.0,-5032.065661669094,-2378.756,-2378.756,0.0,0.0,0.0,-4757.512,0.0,0.0,0.16790771
60615,-0.042387918,308.7511,295.4764,-0.042387918,308.7511,0.0,0.0,294.4086,279.85,309.54672,-8.515169e-05,308.98444,309.37878,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3636900.0,-5032.065661669094,-2363.283,-2363.283,0.0,0.0,0.0,-4726.566,0.0,0.0,0.14859009
60630,-0.042387918,308.65652,295.4764,-0.042387918,308.65652,0.0,0.0,294.3873,279.85,309.54672,-8.515169e-05,308.9728,309.37256,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3637800.0,-5032.065661669094,-2346.446,-2346.446,0.0,0.0,0.0,-4692.892,0.0,0.0,0.12728882
60645,-0.042387918,308.5536,295.4764,-0.042387918,308.5536,0.0,0.0,294.36853,279.85,309.54672,-8.515169e-05,308.95874,309.36554,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3638700.0,-5032.065661669094,-2328.1204,-2328.1204,0.0,0.0,0.0,-4656.2407,0.0,0.0,0.10852051
60660,-0.042387918,308.44244,295.4764,-0.042387918,308.44244,0.0,0.0,294.3485,279.85,309.54672,-8.515169e-05,308.94214,309.35773,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3639600.0,-5032.065661669094,-2308.3333,-2308.3333,0.0,0.0,0.0,-4616.6665,0.0,0.0,0.08850098
60675,-0.042387918,308.3229,295.4764,-0.042387918,308.3229,0.0,0.0,294.3305,279.79715,309.54672,-8.515169e-05,308.92288,309.349,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3640500.0,-5032.065661669094,-2287.0522,-2287.0522,0.0,0.0,0.0,-4574.1045,0.0,0.0,0.070495605
60690,-0.042387918,308.19482,295.4764,-0.042387918,308.19482,0.0,0.0,294.31052,279.6591,309.54672,-8.515169e-05,308.9008,309.33936,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3641400.0,-5032.065661669094,-2264.2498,-2264.2498,0.0,0.0,0.0,-4528.4995,0.0,0.0,0.05050659
60705,-0.042387918,308.0583,295.4764,-0.042387918,308.0583,0.0,0.0,294.29034,279.4665,309.54672,-8.515169e-05,308.8758,309.32874,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3642300.0,-5032.065661669094,-2239.9424,-2239.9424,0.0,0.0,0.0,-4479.885,0.0,0.0,0.030334473
60720,-0.042387918,307.9131,295.47638,-0.042387918,307.9131,0.0,0.0,294.27173,279.25,309.54648,-8.5151696e-05,308.84766,309.31708,-3.7669192e-19,2.2015024e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3643200.0,-5031.989692112049,-2214.0977,-2214.0977,0.0,0.0,0.0,-4428.1953,0.0,0.0,0.01171875
60735,-0.042387918,307.7595,295.47516,-0.042387918,307.7595,0.0,0.0,294.252,278.9963,309.53467,-8.5151696e-05,308.8164,309.30432,5.4923883e-19,2.1502946e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3644100.0,-5028.20245816693,-2186.9705,-2186.9705,0.0,0.0,0.0,-4373.941,0.0,0.0,-0.0079956055
60750,-0.04238792,307.59747,295.46396,-0.04238792,307.59747,0.0,0.0,294.23697,278.7,309.43704,-8.51517e-05,308.7819,309.29047,-6.3078617e-19,8.1259783e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3645000.0,-4997.293817353477,-2160.1206,-2160.1206,0.0,0.0,0.0,-4320.241,0.0,0.0,-0.023040771
60765,-0.042387925,307.42694,295.4142,-0.042387925,307.42694,0.0,0.0,294.21927,278.4037,309.05762,-8.515171e-05,308.74387,309.2754,-3.2811735e-20,-3.4994167e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,3645900.0,-4879.387917841438,-2138.617,-2138.617,0.0,0.0,0.0,-4277.234,0.0,0.0,-0.040740967
60780,-0.042387933,307.2482,295.26105,-0.042387933,307.2482,0.0,0.0,294.20285,278.15,308.04492,-8.5151725e-05,308.7024,309.25912,-5.141696e-20,-6.2850404e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,3646800.0,-4571.989672385613,-2134.0645,-2134.0645,0.0,0.0,0.0,-4268.129,0.0,0.0,-0.057159424
60795,-0.042387944,307.06137,295.01016,-0.042387944,307.06137,0.0,0.0,294.18634,277.94885,306.56155,-8.515175e-05,308.65732,309.24155,4.008251e-21,-9.972009e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,3647700.0,-4131.208937768171,-2145.469,-2145.469,0.0,0.0,0.0,-4290.938,0.0,0.0,-0.07366943
60810,-0.042387955,306.86652,294.65067,-0.042387955,306.86652,0.0,0.0,294.16937,277.78183,304.65228,-8.515177e-05,308.6085,309.22266,-6.138805e-19,1.6673783e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,3648600.0,-3576.952746700446,-2174.7805,-2174.7805,0.0,0.0,0.0,-4349.561,0.0,0.0,-0.09063721
60825,-0.042387966,306.664,294.19998,-0.042387966,306.664,0.0,0.0,294.15344,277.64886,302.50684,-8.51518e-05,308.55594,309.20242,-4.6158343e-19,-2.1382686e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,3649500.0,-2970.8430139117504,-2218.963,-2218.963,0.0,0.0,0.0,-4437.926,0.0,0.0,-0.10656738
60840,-0.042387985,306.45392,293.6742,-0.042387985,306.45392,0.0,0.0,294.13657,277.55,300.2877,-8.515183e-05,308.4995,309.1808,2.3921774e-19,-6.1060813e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,3650400.0,-2365.234921640447,-2275.1685,-2275.1685,0.0,0.0,0.0,-4550.337,0.0,0.0,-0.1234436
60855,-0.042388003,306.2364,293.1298,-0.042388003,306.2364,0.0,0.0,294.1228,277.47586,298.298,-8.515186e-05,308.43903,309.15765,-6.374096e-20,-1.492379e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,3651300.0,-1848.348425236779,-2333.3625,-2333.3625,0.0,0.0,0.0,-4666.725,0.0,0.0,-0.13720703
60870,-0.042388022,306.01205,292.61493,-0.042388022,306.01205,0.0,0.0,294.10733,277.43408,296.70935,-8.515191e-05,308.37466,309.13312,1.0328129e-18,2.1682001e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,3652200.0,-1464.3207163646643,-2385.0862,-2385.0862,0.0,0.0,0.0,-4770.1724,0.0,0.0,-0.15267944
60885,-0.042388044,305.7813,292.15167,-0.042388044,305.7813,0.0,0.0,294.09177,277.4503,295.55743,-8.515195e-05,308.30646,309.10712,-4.551579e-21,1.3014964e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,3653100.0,-1218.0304676867593,-2426.4817,-2426.4817,0.0,0.0,0.0,-4852.9634,0.0,0.0,-0.16824341
60900,-0.042388067,305.54404,291.76462,-0.042388067,305.54404,0.0,0.0,294.07867,277.55,294.85074,-8.5151994e-05,308.23413,309.0796,4.4211666e-19,9.604569e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,3654000.0,-1103.7151633018104,-2453.1482,-2453.1482,0.0,0.0,0.0,-4906.2964,0.0,0.0,-0.18133545
60915,-0.042388093,305.30066,291.4401,-0.042388093,305.30066,0.0,0.0,294.06274,277.7,294.45624,-8.5152045e-05,308.15765,309.05045,1.456637e-19,1.1596915e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,3654900.0,-1078.6894169687143,-2467.5962,-2467.5962,0.0,0.0,0.0,-4935.1924,0.0,0.0,-0.19726562
60930,-0.042388115,305.0516,291.16742,-0.042388115,305.0516,0.0,0.0,294.0515,277.85,294.25803,-8.5152096e-05,308.07712,309.01978,-3.6237164e-20,-2.1688365e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,3655800.0,-1105.3208813380788,-2471.8027,-2471.8027,0.0,0.0,0.0,-4943.6055,0.0,0.0,-0.2084961
60945,-0.04238814,304.7971,290.93085,-0.04238814,304.7971,0.0,0.0,294.03647,278.0,294.1666,-8.515215e-05,307.99237,308.98746,-2.0859239e-18,-5.2584647e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,3656700.0,-1157.2298423611294,-2468.6096,-2468.6096,0.0,0.0,0.0,-4937.219,0.0,0.0,-0.22354126
60960,-0.042388167,304.53766,290.71783,-0.042388167,304.53766,0.0,0.0,294.02496,278.15,294.12183,-8.51522e-05,307.90353,308.95355,-1.5337478e-18,1.7444883e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,3657600.0,-1217.4009778699535,-2460.3474,-2460.3474,0.0,0.0,0.0,-4920.695,0.0,0.0,-0.23504639
60975,-0.04238819,304.2735,290.5236,-0.04238819,304.2735,0.0,0.0,294.01532,278.3,294.0976,-8.515224e-05,307.81052,308.91797,-2.1475935e-19,2.0173645e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,3658500.0,-1278.2051049444742,-2447.9016,-2447.9016,0.0,0.0,0.0,-4895.803,0.0,0.0,-0.24468994
60990,-0.042388212,304.00525,290.3406,-0.042388212,304.00525,0.0,0.0,294.00192,278.45,294.08038,-8.515229e-05,307.7135,308.8808,7.6603284e-20,2.2903052e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,3659400.0,-1337.492321726419,-2432.723,-2432.723,0.0,0.0,0.0,-4865.446,0.0,0.0,-0.25808716
61005,7.818207,319.28918,294.06308,4.050451,308.01596,3.0116801,2.9027781,293.9981,278.6,313.6275,0.011921278,319.35587,307.88486,0.99983674,0.0026037164,1.0,0.0,1623272.0,0.0,343.15,343.15,-4247.1104,3660300.0,979578.2839326251,828336.2,237364.9,1623272.0,0.0,5.9144583,1065701.1,1623272.0,1623277.9,-0.26190186
61020,5.5758824,306.04556,294.35968,5.8331046,358.36,2.8140209,2.7101622,294.038,278.75,334.9469,0.011459569,305.59607,358.0991,0.014516122,1.0,0.0,0.29830578,0.0,299939.03,343.15,343.15,-4133.68,3661200.0,1953470.6415472443,273668.25,1567946.0,0.0,299939.03,5.5241833,1841614.2,299939.03,299944.56,-0.22201538
61035,10.353412,322.32492,295.3067,10.353412,359.0797,5.420621,5.20817,294.13596,278.8887,323.6609,0.020798627,322.53268,359.57465,0.9992388,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4157.167,3662100.0,2476858.3042848604,1174869.1,2773126.5,1623272.0,1005475.0,10.628791,3947995.5,2628747.0,2628757.8,-0.124053955
61050,7.4536,344.51877,296.05923,7.4536004,335.40442,3.7611363,3.620437,294.25412,279.01154,340.07562,0.014973292,344.73828,335.35928,0.9992388,1.0,0.87982357,0.12135189,1428192.9,122016.29,338.706,338.706,-4144.384,3663000.0,2768094.9870162406,1517031.5,1231705.8,1428192.9,122016.29,7.381573,2748737.2,1550209.1,1550216.5,-0.0058898926
61065,7.3618865,339.4285,296.15698,7.361887,338.55878,3.7099168,3.571253,294.36627,279.1286,339.75034,0.014789052,339.37494,338.51434,0.9992388,1.0,0.36848888,0.076839864,598157.7,77260.56,335.373,335.373,-4143.2153,3663900.0,2707758.403542857,1337952.0,1311060.4,598157.7,77260.56,7.28117,2649012.5,675418.25,675425.5,0.10626221
61080,8.17668,334.48767,295.8901,8.176681,332.7328,4.1488247,3.9920313,294.44702,279.25,334.6839,0.016425865,334.42075,332.7,0.9992388,1.0,0.1269073,0.01,206005.08,10054.75,332.04,332.04,-4131.717,3664800.0,2676330.69164566,1325519.6,1265253.5,206005.08,10054.75,8.140856,2590773.0,216059.83,216067.97,0.18701172
61095,-0.042387277,330.95715,296.05908,-0.04238727,331.3407,5.6904e-41,5.684e-41,294.4894,279.3917,332.25732,-8.51504e-05,330.75076,331.28198,-2.3109583e-09,-2.318007e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30217,3665700.0,-12945.63831731068,-6212.7837,-6281.064,0.0,0.0,1.13743e-40,-12493.848,0.0,1.13743e-40,0.22940063
61110,-0.042387918,331.1152,296.09134,-0.042387918,331.37372,0.0,0.0,294.49707,279.55096,332.22852,-8.5151696e-05,330.7661,331.28308,2.3049824e-18,1.1166921e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3666600.0,-12923.995865920191,-6235.2725,-6281.2954,0.0,0.0,0.0,-12516.568,0.0,0.0,0.23706055
61125,-0.042387918,331.22928,296.0915,-0.042387918,331.40347,0.0,0.0,294.49084,279.70975,332.22836,-8.515169e-05,330.78168,331.2843,3.3662973e-21,2.121457e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3667500.0,-12923.885619424125,-6255.5537,-6286.5654,0.0,0.0,0.0,-12542.119,0.0,0.0,0.23083496
61140,-0.042387918,331.3138,296.0915,-0.042387918,331.4311,0.0,0.0,294.4731,279.85,332.22836,-8.515169e-05,330.79736,331.28568,-9.895042e-34,4.788794e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3668400.0,-12923.885619424125,-6270.6035,-6291.4824,0.0,0.0,0.0,-12562.086,0.0,0.0,0.21310425
61155,-0.042387918,331.3782,296.0915,-0.042387918,331.45737,0.0,0.0,294.45163,279.88907,332.22836,-8.515169e-05,330.81323,331.2872,1.4146086e-19,-6.7679204e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3669300.0,-12923.885619424125,-6282.067,-6296.16,0.0,0.0,0.0,-12578.227,0.0,0.0,0.19161987
61170,-0.042387918,331.42935,296.09158,-0.042387918,331.48282,0.0,0.0,294.42493,279.77917,332.22824,-8.5151696e-05,330.82928,331.2889,1.4723105e-18,1.4297078e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3670200.0,-12923.810324199536,-6291.1562,-6300.6753,0.0,0.0,0.0,-12591.832,0.0,0.0,0.16491699
61185,-0.042387918,331.4716,296.0972,-0.042387918,331.50772,0.0,0.0,294.39795,279.5547,332.2212,-8.5151696e-05,330.8455,331.29074,1.4854172e-18,1.7604767e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3671100.0,-12919.280923371802,-6297.6763,-6304.109,0.0,0.0,0.0,-12601.785,0.0,0.0,0.13793945
61200,-0.04238792,331.50763,296.1678,-0.04238792,331.53217,0.0,0.0,294.36752,279.25,332.132,-8.51517e-05,330.86188,331.29272,-5.473997e-20,-5.045904e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3672000.0,-12862.135172441169,-6291.5264,-6295.8945,0.0,0.0,0.0,-12587.421,0.0,0.0,0.10751343
61215,-0.042387925,331.53943,296.66055,-0.042387925,331.5561,0.0,0.0,294.3378,278.8672,331.5115,-8.515171e-05,330.87842,331.29483,-9.017294e-20,3.7619164e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3672900.0,-12463.99641356497,-6209.4614,-6212.4277,0.0,0.0,0.0,-12421.889,0.0,0.0,0.07778931
61230,-0.042387936,331.56802,298.52774,-0.042387936,331.57928,0.0,0.0,294.30246,278.42084,329.15582,-8.515173e-05,330.89505,331.2971,-1.0143536e-17,-2.4899323e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,3673800.0,-10953.743928333148,-5882.139,-5884.144,0.0,0.0,0.0,-11766.283,0.0,0.0,0.04244995
61245,-0.042387947,331.5938,301.94998,-0.042387947,331.60144,0.0,0.0,294.26892,277.96405,324.73807,-8.5151754e-05,330.91177,331.29947,3.335528e-19,2.8780765e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,3674700.0,-8149.871079695004,-5277.472,-5278.8306,0.0,0.0,0.0,-10556.303,0.0,0.0,0.008911133
61260,-0.04238797,331.61697,306.5052,-0.04238797,331.62216,0.0,0.0,294.23163,277.55,318.6619,-8.51518e-05,330.92853,331.30197,5.1492577e-19,1.3731881e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,3675600.0,-4347.695198860979,-4470.638,-4471.562,0.0,0.0,0.0,-8942.2,0.0,0.0,-0.028381348
61275,-0.042387996,331.63748,311.62112,-0.042387996,331.641,0.0,0.0,294.1933,277.13037,311.53778,-8.5151856e-05,330.94522,331.30453,-1.7142521e-18,-3.0605902e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,3676500.0,29.806787743869023,-3563.504,-3564.1287,0.0,0.0,0.0,-7127.633,0.0,0.0,-0.066711426
61290,-0.04238803,331.6551,316.14233,-0.04238803,331.65747,0.0,0.0,294.1562,276.7143,304.81464,-8.515192e-05,330.96182,331.30716,8.717324e-19,-2.8232333e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,3677400.0,4051.215973579314,-2761.7317,-2762.1555,0.0,0.0,0.0,-5523.887,0.0,0.0,-0.1038208
61305,-0.04238807,331.66943,319.2474,-0.04238807,331.67102,0.0,0.0,294.11526,276.44107,299.61612,-8.5152e-05,330.9782,331.3098,-8.541379e-20,-1.9919152e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,3678300.0,7020.902077460356,-2211.4922,-2211.7747,0.0,0.0,0.0,-4423.2666,0.0,0.0,-0.14474487
61320,-0.042388115,331.68002,320.66278,-0.042388115,331.6811,0.0,0.0,294.07153,276.45,296.44223,-8.515209e-05,330.9943,331.3125,-1.0244107e-19,-4.2260305e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,3679200.0,8662.207996248217,-1961.4006,-1961.5908,0.0,0.0,0.0,-3922.9915,0.0,0.0,-0.18847656
61335,-0.042388164,331.68613,320.75937,-0.042388164,331.68686,0.0,0.0,294.02844,276.67856,294.96448,-8.515218e-05,331.00995,331.31512,4.465366e-19,7.8396415e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,3680100.0,9225.263564325247,-1945.2938,-1945.4242,0.0,0.0,0.0,-3890.718,0.0,0.0,-0.23156738
61350,-0.04238821,331.6873,320.20645,-0.04238821,331.68777,0.0,0.0,293.98737,276.95474,294.3968,-8.515228e-05,331.0251,331.31766,5.6479923e-19,9.343316e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,3681000.0,9230.556329830719,-2043.9385,-2044.0254,0.0,0.0,0.0,-4087.9639,0.0,0.0,-0.27264404
61365,8.372576,338.39624,294.13422,0.053181693,330.58725,90.85486,-0.9105705,293.95694,277.25354,333.05154,0.008463114,338.71503,330.43964,0.99971247,-5.3750456e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-2140.1155,3681900.0,1383319.4157171932,1556466.0,8142.263,1623272.0,0.0,89.94429,1564608.2,1623272.0,1623362.0,-0.30307007
61380,5.5942864,315.56366,294.7475,5.8492107,345.76953,2.8233175,2.7191088,294.01767,277.55,341.29327,0.011494232,314.76038,345.45306,0.0146061685,1.0,0.0,0.18381067,0.0,184817.03,343.15,343.15,-4134.023,3682800.0,2247033.465964569,489096.62,1253442.2,0.0,184817.03,5.542426,1742538.9,184817.03,184822.58,-0.24234009
61395,6.743777,314.79218,296.09134,6.743777,352.62906,3.3483539,3.22349,294.1245,277.85132,323.21423,0.013547352,316.3311,354.12723,0.9991266,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4109.876,3683700.0,1543262.2164907684,529679.94,1601366.6,1623272.0,1005475.0,6.571844,2131046.5,2628747.0,2628753.5,-0.13549805
61410,7.1888757,344.22488,296.72226,7.1888757,335.75476,3.6257713,3.4906826,294.22406,278.16656,340.11026,0.014441496,344.47617,335.65024,0.9991266,1.0,0.8987743,0.09763934,1458955.1,98173.914,338.706,338.706,-4155.639,3684600.0,2631668.0255952408,1434259.9,1178519.1,1458955.1,98173.914,7.116454,2612779.0,1557129.0,1557136.1,-0.035949707
61425,7.6489577,338.5324,296.61566,7.6489577,338.20312,3.8706415,3.7255654,294.31854,278.4735,339.57196,0.015365739,338.50342,338.1759,0.9991266,1.0,0.40732476,0.09857408,661198.9,99113.77,335.373,335.373,-4146.8364,3685500.0,2772232.2237229035,1346601.6,1336023.1,661198.9,99113.77,7.5962067,2682624.8,760312.6,760320.25,0.058532715
61440,7.8458714,334.26245,296.2405,7.8458714,332.4908,3.9659503,3.8167083,294.38815,278.75,334.5113,0.015761314,334.19705,332.45355,0.9991266,1.0,0.18765445,0.022809487,304614.2,22934.37,332.04,332.04,-4132.044,3686400.0,2533430.8356585437,1252924.1,1194544.0,304614.2,22934.37,7.7826586,2447468.0,327548.56,327556.34,0.12814331
61455,7.408805,330.04962,295.8347,7.4088054,329.63437,3.740301,3.6005163,294.42456,278.715,330.61465,0.014883305,330.02054,329.60083,0.9991266,1.0,0.09392238,0.01,152461.56,10054.75,328.707,328.707,-4148.7227,3687300.0,2174091.6693539135,1064665.5,1051744.1,152461.56,10054.75,7.3408175,2116409.5,162516.31,162523.66,0.16455078
61470,-0.04258219,326.8756,296.5301,-0.042584337,327.75906,4.7074633e-33,4.702175e-33,294.4355,278.3028,327.74176,-8.554412e-05,326.6775,327.7488,7.0152385e-07,7.0407407e-07,0.0,0.0,0.0,0.0,327.596,327.596,-66.611115,3688200.0,-11213.894002921876,-5427.1504,-5585.4336,0.0,0.0,9.409638e-33,-11012.584,0.0,9.409638e-33,0.17547607
61485,-0.042387933,327.10538,298.29797,-0.042387933,327.70087,0.0,0.0,294.41626,277.81418,326.07883,-8.515172e-05,326.69754,327.74765,-3.4899057e-16,-3.6017027e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,3689100.0,-9935.467003991016,-5128.562,-5234.5767,0.0,0.0,0.0,-10363.139,0.0,0.0,0.15625
61500,-0.04238794,327.26648,300.66107,-0.04238794,327.66806,0.0,0.0,294.3836,277.55,323.5942,-8.515174e-05,326.7176,327.74664,8.9448837e-17,-1.1551915e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,3690000.0,-8201.744995778437,-4736.5435,-4808.0366,0.0,0.0,0.0,-9544.58,0.0,0.0,0.12359619
61515,-0.042387955,327.38184,303.99017,-0.042387955,327.6522,0.0,0.0,294.3413,277.54254,319.85764,-8.515177e-05,326.73764,327.7458,-1.1300217e-20,1.2569294e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,3690900.0,-5674.798375150392,-4164.404,-4212.535,0.0,0.0,0.0,-8376.939,0.0,0.0,0.08129883
61530,-0.042387977,327.46573,308.60095,-0.042387977,327.64816,0.0,0.0,294.29285,277.58182,314.40805,-8.515182e-05,326.7577,327.74506,-7.7598754e-19,-7.793006e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,3691800.0,-2076.836981402996,-3358.487,-3390.9656,0.0,0.0,0.0,-6749.4526,0.0,0.0,0.032836914
61545,-0.042388014,327.5286,313.72366,-0.042388014,327.652,0.0,0.0,294.24158,277.6052,308.0243,-8.5151885e-05,326.77774,327.74448,1.8037095e-19,-4.615585e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,3692700.0,2038.3113003604515,-2457.6873,-2479.6584,0.0,0.0,0.0,-4937.3457,0.0,0.0,-0.018432617
61560,-0.042388063,327.57748,318.23184,-0.042388063,327.66104,0.0,0.0,294.18103,277.55,301.98758,-8.515199e-05,326.7978,327.74402,6.5550207e-19,1.5211493e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,3693600.0,5809.571242849643,-1663.8033,-1678.6791,0.0,0.0,0.0,-3342.4824,0.0,0.0,-0.07897949
61575,-0.042388115,327.6169,320.99374,-0.042388115,327.6734,0.0,0.0,294.12216,277.43433,297.76062,-8.515209e-05,326.8178,327.7437,-3.1728053e-19,-2.4698282e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,3694500.0,8309.065901309954,-1179.1234,-1189.1799,0.0,0.0,0.0,-2368.3032,0.0,0.0,-0.1378479
61590,-0.04238817,327.64954,321.9473,-0.04238817,327.68777,0.0,0.0,294.06363,277.31522,295.60175,-8.5152205e-05,326.8378,327.74353,1.1098148e-19,7.752209e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,3695400.0,9422.203272203777,-1015.17163,-1021.97925,0.0,0.0,0.0,-2037.1509,0.0,0.0,-0.19638062
61605,28.505962,327.30212,297.95853,0.5118996,327.7015,4.552147,0.0,294.00415,277.1885,321.17917,0.029146515,326.87357,327.7432,0.98823434,9.51139e-17,0.0,0.0,0.0,0.0,343.15,343.15,-619.9671,3696300.0,2842563.3142317566,3513163.2,63946.76,0.0,0.0,4.552147,3577110.0,0.0,4.552147,-0.25585938
61620,6.195647,340.57047,294.30447,6.195647,326.9761,3.0844445,2.9704268,293.98322,277.05,335.29495,0.012446231,340.85025,328.62665,0.9996583,0.99948615,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4148.882,3697200.0,2142743.286442192,1203920.5,850171.94,1623272.0,1005475.0,6.0548716,2054092.5,2628747.0,2628753.0,-0.27679443
61635,5.571642,306.12314,295.373,5.8282356,339.15475,2.8118613,2.708089,294.06046,276.90155,331.23865,0.011450419,305.8579,338.9413,0.014529232,1.0,0.0,0.19335853,0.0,194417.16,343.15,343.15,-4134.04,3698100.0,1724842.8142454713,251563.2,1071716.0,0.0,194417.16,5.5199504,1323279.2,194417.16,194422.67,-0.19955444
61650,6.6424255,331.49103,296.69614,6.6424255,362.76596,3.3121808,3.1890998,294.15036,276.75,336.1082,0.0133437505,331.95956,361.74347,0.9992307,1.0,1.0,0.01,1623272.0,10054.75,342.039,342.039,-4133.4805,3699000.0,2208799.0667771576,970714.4,1843228.4,1623272.0,10054.75,6.501281,2813942.8,1633326.8,1633333.2,-0.10964966
61665,7.746048,344.79306,297.0821,7.746048,336.6372,3.9288306,3.7814896,294.24344,276.59845,339.38513,0.015560782,344.7699,336.78595,0.9992307,1.0,0.7981102,0.25303063,1295549.9,254415.98,338.706,338.706,-4152.0137,3699900.0,2764727.106769965,1552200.1,1286862.5,1295549.9,254415.98,7.7103205,2839062.5,1549965.9,1549973.6,-0.016571045
61680,7.6329226,339.10654,296.87573,7.6329226,337.9433,3.8592672,3.7145982,294.32986,276.45,339.89508,0.015333528,339.04678,337.83395,0.9992307,1.0,0.42360035,0.057747282,687618.56,58063.45,335.373,335.373,-4143.955,3700800.0,2770481.1387621933,1353846.8,1316555.4,687618.56,58063.45,7.5738654,2670402.0,745682.0,745689.56,0.06985474
61695,7.8359637,333.73343,296.46823,7.835964,332.5724,3.9621403,3.81309,294.39734,276.28986,334.18475,0.01574141,333.6814,332.55594,0.9992307,1.0,0.22721727,0.04955867,368835.4,49830.0,332.04,332.04,-4133.8696,3701700.0,2493587.1657984876,1226436.6,1188225.8,368835.4,49830.0,7.7752304,2414662.5,418665.4,418673.2,0.1373291
61710,7.1918755,330.30518,296.04144,7.191876,329.71667,3.619367,3.4843676,294.42337,276.12708,330.98877,0.014447522,330.24936,329.66553,0.9992307,1.0,0.13169995,0.01,213784.83,10054.75,328.707,328.707,-4145.9365,3702600.0,2120589.5885299584,1034966.1,1017190.0,213784.83,10054.75,7.1037345,2052156.1,223839.58,223846.69,0.1633606
61725,7.1918654,326.45422,295.6809,7.1918654,326.4238,3.6193347,3.4843361,294.4341,276.0008,327.2623,0.014447503,326.41226,326.38577,0.9992307,1.0,0.06966543,0.01,113085.945,10054.75,325.374,325.374,-4145.9043,3703500.0,1916343.3479356626,929533.7,928614.6,113085.945,10054.75,7.103671,1858148.2,123140.695,123147.8,0.17410278
61740,7.1918855,322.99878,295.3988,7.1918855,324.0554,3.6193457,3.4843466,294.42712,275.95,324.26294,0.014447543,322.9592,324.0218,0.9992307,1.0,0.029047044,0.01,47151.25,10054.75,322.041,322.041,-4145.905,3704400.0,1751466.5180830206,833682.6,865598.56,47151.25,10054.75,7.103692,1699281.2,57206.0,57213.105,0.16711426
61755,7.1918893,319.65482,295.18832,7.1918893,321.7494,3.6193478,3.4843485,294.40915,275.95,321.41595,0.014447549,319.61566,321.7138,0.9992307,1.0,0.01,0.01,16232.72,10054.75,318.708,318.708,-4145.905,3705300.0,1591484.949000494,739033.25,802301.8,16232.72,10054.75,7.1036963,1541335.0,26287.469,26294.572,0.1491394
61770,6.130231,316.8452,295.03204,6.4068985,319.39005,3.1175227,3.002115,294.38736,275.95,318.84177,0.012592713,316.79987,319.35397,0.014607751,1.0,0.0,0.01,0.0,10054.75,317.597,317.597,-4140.753,3706200.0,1259281.8646524563,561623.06,655448.9,0.0,10054.75,6.1196375,1217072.0,10054.75,10060.87,0.12734985
61785,5.398613,314.0001,294.9182,5.64498,317.15088,2.7169166,2.6167252,294.3597,275.95,316.5472,0.011092556,313.93854,317.1024,0.014615634,1.0,0.0,0.01,0.0,10054.75,312.042,312.042,-4131.6787,3707100.0,1007667.6248546562,432665.84,527112.44,0.0,10054.75,5.333642,959778.25,10054.75,10060.084,0.09970093
61800,6.4998775,315.79266,294.8383,6.4998775,314.4181,3.238113,3.117969,294.334,275.95,313.86023,0.01305739,315.94998,314.36673,0.99999964,1.0,0.21321736,0.01,346109.75,10054.75,310.931,310.931,-4136.623,3708000.0,1043183.0698692352,572043.7,534518.56,346109.75,10054.75,6.356082,1106562.2,356164.5,356170.84,0.07400513
61815,6.136219,310.6722,294.78955,5.8714013,311.35486,2.9751937,2.8652349,294.30515,275.95,311.91913,0.012060857,310.6154,311.31918,1.0,0.014648995,0.01,0.0,16232.72,0.0,305.376,305.376,-4138.473,3708900.0,867709.0498478833,409329.8,408498.56,16232.72,0.0,5.8404284,817828.4,16232.72,16238.561,0.045135498
61830,3.845579,307.70645,294.7717,3.6818438,309.26007,1.8106016,1.7441692,294.27878,275.95,309.5618,0.007560796,307.63095,309.19986,1.0,0.014648995,0.01,0.0,16232.72,0.0,305.37,305.37,-4121.484,3709800.0,469664.7110468234,208914.78,224044.48,16232.72,0.0,3.554771,432959.25,16232.72,16236.274,0.01876831
61845,3.225075,304.90192,294.78363,3.0937824,307.1167,3.5757017,0.0,294.24802,275.95,307.48523,0.0063468725,304.8109,307.02975,1.0,0.014648995,0.018656714,0.0,30284.922,0.0,305.37,305.37,-4114.667,3710700.0,338584.80894772924,137055.38,160254.48,30284.922,0.0,3.5757017,297309.88,30284.922,30288.498,-0.011993408
61860,3.4895663,304.9532,294.82175,3.344204,304.30283,3.8515706,0.0,294.22266,275.95,305.28592,0.0068640686,304.98047,304.20966,1.0,0.014648995,0.095083274,0.0,154346.02,0.0,305.37,305.37,-4116.093,3711600.0,301672.54558293166,148488.19,133167.98,154346.02,0.0,3.8515706,281656.2,154346.02,154349.88,-0.037353516
61875,3.8139904,305.10724,294.877,3.6518564,301.60458,4.194811,0.0,294.19336,275.85626,304.05258,0.0074989474,305.10614,301.53394,1.0,0.014648995,0.119886234,0.0,194607.95,0.0,305.37,305.37,-4118.0186,3712500.0,288989.8172573311,163875.52,103186.09,194607.95,0.0,4.194811,267061.62,194607.95,194612.14,-0.06665039
61890,4.148614,305.17737,294.93887,3.969819,299.55292,4.554338,0.0,294.16534,275.65,302.85925,0.008154427,305.17722,299.50626,1.0,0.014648995,0.14279892,0.0,231801.48,0.0,305.37,305.37,-4119.9736,3713400.0,271261.85188430443,178397.36,76931.07,231801.48,0.0,4.554338,255328.44,231801.48,231806.03,-0.09466553
