minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
61905,4.555937,305.14798,295.00058,4.3577785,298.11908,5.0000453,0.0,294.13214,275.44376,302.0008,0.008953235,305.148,298.0898,1.0,0.014648995,0.1643025,0.0,266707.62,0.0,305.37,305.37,-4122.6606,3714300.0,263233.14528956986,194169.84,57076.87,266707.62,0.0,5.0000453,251246.72,266707.62,266712.62,-0.12786865
61920,4.9829206,305.1665,295.06107,4.7655215,297.14993,5.4766593,0.0,294.09943,275.35,301.40683,0.009791663,305.16858,297.13245,1.0,0.014648995,0.18642771,0.0,302622.88,0.0,305.37,305.37,-4125.58,3715200.0,260969.45113729362,211489.31,41809.074,302622.88,0.0,5.4766593,253298.39,302622.88,302628.34,-0.1605835
61935,5.460808,305.13458,295.1194,5.223042,296.53415,2.6221766,2.5255578,294.06378,275.35,301.0402,0.010731217,305.1353,296.52438,1.0,0.014648995,0.21257576,0.0,345068.28,0.0,305.926,305.926,-4130.3535,3716100.0,266857.35790613876,229702.5,31035.371,345068.28,0.0,5.1477346,260737.88,345068.28,345073.44,-0.19622803
61950,5.891561,306.67648,295.18185,5.63634,296.17114,2.8451738,2.7401252,294.03555,275.35,301.28342,0.011579011,306.70474,296.16626,1.0,0.014648995,0.28035936,0.0,455099.47,0.0,307.594,307.594,-4133.4937,3717000.0,296730.239741737,284429.5,23419.055,455099.47,0.0,5.585299,307848.56,455099.47,455105.06,-0.22445679
61965,6.4122653,308.31506,295.25797,6.1368446,296.02176,3.118489,3.0030003,293.99945,275.35,302.07007,0.012604747,308.33612,296.02087,1.0,0.014648995,0.34209907,0.0,555319.8,0.0,309.262,309.262,-4137.6567,3717900.0,360632.3198264135,351647.44,19686.596,555319.8,0.0,6.1214895,371334.03,555319.8,555325.94,-0.26055908
61980,6.8611474,309.96973,295.38223,6.5688796,296.04037,3.357646,3.232914,293.97327,275.35,302.916,0.01348957,309.98923,296.04163,1.0,0.014648995,0.40764025,0.0,661711.0,0.0,310.93,310.93,-4141.846,3718800.0,426833.7252289598,420365.16,18157.676,661711.0,0.0,6.59056,438522.84,661711.0,661717.56,-0.28674316
61995,7.267825,311.6125,295.57516,6.9605684,296.16922,3.5768926,3.4435785,293.95297,275.35,303.82657,0.014291476,311.62906,296.17194,1.0,0.014648995,0.47278827,0.0,767463.94,0.0,312.598,312.598,-4145.736,3719700.0,495283.92176985106,489537.12,17366.838,767463.94,0.0,7.020471,506903.97,767463.94,767470.94,-0.30703735
62010,7.642171,313.28632,295.82883,7.321212,296.3839,3.781185,3.6397758,293.93765,275.35,304.77347,0.015029724,313.30453,296.38757,1.0,0.014648995,0.5420792,0.0,879941.94,0.0,314.266,314.266,-4149.76,3720600.0,564629.0371231203,560335.06,17068.334,879941.94,0.0,7.4209604,577403.4,879941.94,879949.4,-0.32235718
62025,7.943938,314.95718,296.11456,7.6119175,296.6681,3.9473968,3.7993197,293.93115,275.35,305.7792,0.015624823,314.9744,296.6725,1.0,0.014648995,0.6067707,0.0,984953.9,0.0,315.934,315.934,-4153.055,3721500.0,634234.9704498588,628675.4,17696.314,984953.9,0.0,7.7467165,646371.7,984953.9,984961.6,-0.32885742
62040,8.237392,316.61877,296.4162,7.8945384,296.99905,4.1103787,3.9556863,293.92578,275.35,306.79202,0.016203454,316.63547,297.00375,1.0,0.014648995,0.6733846,0.0,1093086.4,0.0,317.602,317.602,-4156.348,3722400.0,706121.5729650599,698949.44,19325.768,1093086.4,0.0,8.066065,718275.2,1093086.4,1093094.5,-0.33422852
62055,8.020032,301.49304,296.73193,8.376636,323.0193,4.185935,4.0281525,293.9391,275.27188,315.9343,0.016469363,301.31412,322.86536,0.0144595085,1.0,0.0,0.1641766,0.0,165075.47,317.602,317.602,-4158.101,3723300.0,1328252.8291111474,160373.81,924838.3,0.0,165075.47,8.2140875,1085212.1,165075.47,165083.69,-0.32092285
62070,7.960506,298.487,297.3919,8.31446,319.07336,4.1514425,3.9950786,293.9739,275.1,308.3706,0.016347121,298.4794,319.16864,0.014465499,1.0,0.0,0.29761326,0.0,299242.7,320.938,320.938,-4157.588,3724200.0,753774.5102183635,36613.47,757132.3,0.0,299242.7,8.146521,793745.75,299242.7,299250.84,-0.2861023
62085,8.115081,319.03076,297.70264,8.115082,344.58484,4.1371484,3.981337,294.0011,274.92813,316.69147,0.01630212,319.58112,345.52762,0.99916315,1.0,1.0,1.0,1623272.0,1005475.0,321.494,321.494,-4155.687,3725100.0,1300144.4123797682,726933.75,1597902.2,1623272.0,1005475.0,8.118485,2324836.0,2628747.0,2628755.0,-0.25891113
62100,7.7295337,324.0474,297.87964,7.7295337,318.8303,3.9198685,3.7728953,294.0691,274.85,322.48526,0.015527606,324.09097,318.79147,0.99916315,1.0,0.76548785,0.1691932,1242594.9,170119.53,324.274,324.274,-4152.1987,3726000.0,1604678.8538624241,849511.06,680142.9,1242594.9,170119.53,7.692764,1529654.0,1412714.4,1412722.1,-0.19091797
62115,7.310147,325.8031,298.61783,7.310147,327.58847,3.685421,3.5478168,294.163,274.85,325.6662,0.014685114,325.7893,327.60892,0.99916315,1.0,0.74323523,0.26569638,1206472.9,267151.06,325.942,325.942,-4147.705,3726900.0,1668275.2798008153,834659.0,889474.56,1206472.9,267151.06,7.2332377,1724133.5,1473624.0,1473631.2,-0.09701538
62130,8.015508,327.84735,298.75146,8.015509,326.9744,4.060163,3.9070585,294.25055,274.85,326.86673,0.01610209,327.94824,327.02603,0.99916315,1.0,0.75378805,0.24449325,1223603.0,245831.86,327.61,327.61,-4132.529,3727800.0,1901401.0642688845,979516.9,950128.8,1223603.0,245831.86,7.9672213,1929645.8,1469434.9,1469442.9,-0.009460449
62145,7.508797,329.11404,298.49673,7.508797,329.16037,3.7947478,3.6527648,294.33905,274.85,329.23587,0.015084175,329.2071,329.1863,0.99916315,1.0,0.6807036,0.21407214,1104967.0,215244.17,329.278,329.278,-4148.227,3728700.0,1947432.962848552,965576.5,967037.44,1104967.0,215244.17,7.4475126,1932614.0,1320211.1,1320218.6,0.07904053
62160,9.0784445,330.11313,298.07288,9.078445,329.63498,4.6788554,4.5000362,294.40842,274.85,330.634,0.01823739,329.98633,329.5605,0.99916315,1.0,0.53425586,0.12749076,867242.5,128188.766,327.612,327.612,-4154.018,3729600.0,2494085.808446607,1221677.9,1203446.4,867242.5,128188.766,9.178892,2425124.2,995431.25,995440.44,0.14840698
62175,7.838124,326.11612,297.69202,7.8381243,324.8788,3.970358,3.8211224,294.40598,274.85,326.33044,0.01574575,326.08167,324.8527,0.99916315,1.0,0.37842625,0.08861854,614288.75,89103.73,324.279,324.279,-4141.6177,3730500.0,1893920.7622593131,935724.9,894992.7,614288.75,89103.73,7.79148,1830717.5,703392.5,703400.3,0.14596558
62190,8.477641,321.92862,297.38687,8.477642,321.72244,4.3584065,4.193766,294.40253,274.85,322.70493,0.017030455,321.80496,321.6636,0.99916315,1.0,0.31559524,0.07255967,512296.9,72956.94,320.946,320.946,-4174.116,3731400.0,1810947.5457512417,873835.8,866494.75,512296.9,72956.94,8.552173,1740330.5,585253.9,585262.44,0.14251709
62205,7.3639984,318.6789,297.13318,7.3639984,318.36874,3.7147176,3.5759373,294.39395,274.85,319.52707,0.0147932945,318.63885,318.32864,0.99916315,1.0,0.2588539,0.054072347,420190.28,54368.395,317.613,317.613,-4147.506,3732300.0,1391373.543000765,666383.0,656790.4,420190.28,54368.395,7.290655,1323173.4,474558.7,474565.97,0.13394165
62220,6.9085026,307.40662,296.92145,7.216819,315.79135,3.55148,3.4192274,294.3608,274.85,313.07565,0.014187947,307.3153,315.70712,0.014574274,1.0,0.0,0.03455141,0.0,34740.58,314.28,314.28,-4148.9507,3733200.0,962619.0318210319,304234.62,571958.8,0.0,34740.58,6.9707074,876193.44,34740.58,34747.55,0.10079956
62235,5.8403263,302.56354,296.8517,6.1065145,314.54395,2.9565868,2.8472931,294.2281,274.75626,309.02676,0.011999808,302.46234,314.60437,0.014574274,1.0,0.0,0.14406174,0.0,144850.48,315.948,315.948,-4134.8013,3734100.0,613612.6558569231,140107.4,453759.03,0.0,144850.48,5.8038797,593866.44,144850.48,144856.28,-0.031921387
62250,6.888323,298.8377,296.88257,7.195862,316.90012,3.5364847,3.404748,294.1125,274.55,308.1831,0.014146628,298.81348,316.91156,0.014574274,1.0,0.0,0.18590775,0.0,186925.6,317.616,317.616,-4144.2524,3735000.0,671430.8709571015,56564.043,604982.7,0.0,186925.6,6.9412327,661546.75,186925.6,186932.53,-0.14752197
62265,7.984233,298.16156,296.99658,8.334006,318.4527,4.16238,4.005538,293.9965,274.34375,308.34573,0.016390588,298.1588,318.47156,0.014574274,1.0,0.0,0.2414863,0.0,242808.44,319.284,319.284,-4156.3735,3735900.0,781280.9328978574,39066.113,751024.75,0.0,242808.44,8.167918,790090.9,242808.44,242816.61,-0.2635193
62280,9.12878,318.6065,297.26096,9.12878,342.31958,4.7206926,4.540362,293.90134,274.25,325.50302,0.018338507,318.39,341.57858,0.99934447,1.0,0.6336007,0.01,1028506.3,10054.75,320.952,320.952,-4166.355,3736800.0,2175252.7261255183,818407.2,1727587.2,1028506.3,10054.75,9.261055,2545994.5,1038561.06,1038570.3,-0.3586731
62295,9.913148,320.97662,298.43665,9.913149,317.06888,5.186085,4.985227,293.8331,274.34375,318.34976,0.019914199,321.0,317.1749,0.99934447,1.0,0.8857138,0.3209899,1437754.4,322747.3,322.62,322.62,-4176.965,3737700.0,1665525.7800794288,938457.0,775757.25,1437754.4,322747.3,10.171312,1714214.2,1760501.8,1760511.9,-0.4269104
62310,10.297806,323.65616,300.08685,10.297806,325.34235,5.41846,5.206943,293.81906,274.55,324.15686,0.020686923,323.67667,325.334,0.99934447,1.0,0.9610297,0.32125056,1560012.6,323009.4,324.288,324.288,-4182.44,3738600.0,2091324.3891746106,1019390.94,1092319.9,1560012.6,323009.4,10.625402,2111710.8,1883022.0,1883032.6,-0.4409485
62325,10.418088,325.31012,300.96762,10.418088,325.1599,5.4919615,5.277017,293.841,274.75626,324.97656,0.020928554,325.32178,325.1772,0.99934447,1.0,0.9878162,0.32945117,1603494.4,331254.94,325.956,325.956,-4184.405,3739500.0,2110384.237502103,1065129.6,1058557.1,1603494.4,331254.94,10.768978,2123686.8,1934749.2,1934760.0,-0.41900635
62340,10.361013,326.66742,301.58316,10.361013,327.33936,5.457485,5.244164,293.88498,274.85,326.75882,0.0208139,326.67786,327.3517,0.99934447,1.0,1.0,0.3412793,1623272.0,343147.8,327.624,327.624,-4183.829,3740400.0,2200815.2473137216,1091573.1,1120813.2,1623272.0,343147.8,10.701649,2212386.5,1966419.8,1966430.5,-0.37503052
62355,10.75932,326.55832,302.0439,10.75932,328.59622,5.7003293,5.4754395,293.8625,274.85,327.49008,0.021614045,326.55447,328.60855,0.99934447,1.0,1.0,0.3654598,1623272.0,367460.72,329.292,329.292,-4188.725,3741300.0,2309977.3032918163,1107785.0,1199876.0,1623272.0,367460.72,11.175769,2307661.0,1990732.8,1990743.9,-0.39752197
62370,11.062851,326.32755,302.53683,11.062851,330.3917,5.8882303,5.654141,293.854,274.85,328.2276,0.022223799,326.32672,330.40472,0.99934447,1.0,1.0,0.3958858,1623272.0,398053.25,330.96,330.96,-4193.2153,3742200.0,2397974.8574377596,1105410.9,1294247.4,1623272.0,398053.25,11.542372,2399658.2,2021325.2,2021336.8,-0.40600586
62385,11.263128,326.3409,302.95502,11.263128,332.0702,6.0132623,5.7729096,293.86017,274.85,329.06873,0.022626128,326.3418,332.08237,0.99934447,1.0,1.0,0.42039326,1623272.0,422694.9,332.628,332.628,-4196.274,3743100.0,2481578.8713788153,1106273.0,1377297.4,1623272.0,422694.9,11.786172,2483570.5,2045966.9,2045978.6,-0.3998413
62400,11.366156,326.51175,303.30783,11.366156,333.7834,6.0779767,5.834337,293.87967,274.85,329.9948,0.022833096,326.51407,333.79565,0.99934447,1.0,1.0,0.44346043,1623272.0,445888.38,334.296,334.296,-4197.926,3744000.0,2559254.8803055594,1107705.2,1454837.6,1623272.0,445888.38,11.912313,2562543.0,2069160.4,2069172.2,-0.38034058
62415,11.20464,327.08765,303.5596,11.20464,335.56467,5.9774427,5.7389193,293.9362,274.85,331.1227,0.022508634,327.09512,335.57773,0.99934447,1.0,1.0,0.4576975,1623272.0,460203.4,335.964,335.964,-4195.9653,3744900.0,2605713.4732239773,1107217.8,1506142.0,1623272.0,460203.4,11.716362,2613359.8,2083475.4,2083487.1,-0.32382202
62430,10.884689,327.97998,303.66797,10.884689,337.2867,5.7789207,5.550247,294.00983,274.85,332.40933,0.021865895,327.98975,337.29965,0.99934447,1.0,1.0,0.4636282,1623272.0,466166.6,337.632,337.632,-4191.5054,3745800.0,2639513.6775833066,1111440.5,1536904.2,1623272.0,466166.6,11.329168,2648344.8,2089438.6,2089450.0,-0.2501831
62445,10.435115,329.10614,303.65115,10.435115,339.0015,5.503214,5.2877636,294.09363,274.85,333.79742,0.02096276,329.1191,339.01517,0.99934447,1.0,1.0,0.4640171,1623272.0,466557.6,339.3,339.3,-4185.3574,3746700.0,2654185.9437194034,1115627.9,1549316.4,1623272.0,466557.6,10.7909775,2664944.2,2089829.6,2089840.4,-0.16638184
62460,9.858812,330.55142,303.50534,9.858812,340.74826,5.1552534,4.955831,294.18472,274.85,335.3419,0.019805044,330.56918,340.7629,0.99934447,1.0,1.0,0.4577493,1623272.0,460255.5,340.968,340.968,-4177.7407,3747600.0,2648201.761647215,1119897.4,1542118.0,1623272.0,460255.5,10.111084,2662015.5,2083527.5,2083537.6,-0.075286865
62475,9.157114,332.44177,303.21826,9.157114,342.503,4.739639,4.558546,294.2807,274.85,337.0909,0.018395426,332.467,342.51862,0.99934447,1.0,1.0,0.44319025,1623272.0,445616.72,342.636,342.636,-4168.9067,3748500.0,2617027.6473034276,1123932.6,1510885.9,1623272.0,445616.72,9.298185,2634818.5,2068888.8,2068898.0,0.020690918
62490,8.345623,334.94156,302.77902,8.345623,343.84213,4.269654,4.1084104,294.37787,274.85,339.027,0.016765248,334.9783,343.84256,0.99934447,1.0,1.0,0.3992492,1623272.0,401435.1,343.15,343.15,-4159.344,3749400.0,2552367.1874747835,1127348.9,1439328.4,1623272.0,401435.1,8.378064,2566677.2,2024707.1,2024715.5,0.11785889
62505,7.45485,338.2331,302.18137,7.45485,343.54526,3.7664003,3.625585,294.47162,274.85,340.46243,0.014975804,338.28616,343.5453,0.99934447,1.0,1.0,0.3505489,1623272.0,352468.16,343.15,343.15,-4149.704,3750300.0,2407816.954441148,1128793.0,1295118.8,1623272.0,352468.16,7.3919854,2423911.8,1975740.1,1975747.5,0.21160889
62520,7.190923,340.93826,301.43036,7.190923,343.25455,3.618814,3.483836,294.55615,274.85,341.86908,0.014445609,340.97626,343.25467,0.99934447,1.0,1.0,0.32312563,1623272.0,324894.75,343.15,343.15,-4145.896,3751200.0,2453480.2506575487,1193212.9,1263169.0,1623272.0,324894.75,7.1026497,2456382.0,1948166.8,1948173.9,0.29614258
62535,7.1909285,344.3197,300.575,7.190929,343.69778,3.6188161,3.483838,294.6265,274.92813,343.58438,0.014445621,344.34915,343.69925,0.99934447,1.0,0.96203834,0.28428394,1561649.9,285840.4,343.15,343.15,-4145.895,3752100.0,2609447.5043664547,1321172.8,1302389.8,1561649.9,285840.4,7.1026545,2623562.5,1847490.2,1847497.4,0.3664856
62550,7.19093,344.03784,299.68866,7.19093,342.82892,3.6188169,3.4838388,294.6798,275.1,343.98642,0.014445623,344.00592,342.787,0.99934447,1.0,0.76501054,0.19497748,1241820.1,196044.98,340.928,340.928,-4145.895,3753000.0,2687616.782794919,1339429.9,1302918.0,1241820.1,196044.98,7.1026554,2642348.0,1437865.1,1437872.2,0.4197998
62565,7.1909385,340.0546,298.84476,7.1909385,338.50397,3.6188216,3.4838433,294.71094,275.27188,340.32718,0.01444564,340.00143,338.46536,0.99934447,1.0,0.541283,0.12969632,878649.56,130406.41,337.595,337.595,-4145.895,3753900.0,2516808.583048987,1244617.1,1197785.1,878649.56,130406.41,7.102665,2442402.2,1009056.0,1009063.1,0.45092773
62580,7.1909485,335.93555,298.1005,7.1909485,335.18927,3.6188273,3.4838488,294.7143,275.35,336.49756,0.014445661,335.89096,335.1499,0.99934447,1.0,0.40676036,0.094313934,660282.7,94830.305,334.262,334.262,-4145.895,3754800.0,2329618.027695517,1142693.6,1120154.6,660282.7,94830.305,7.1026764,2262848.2,755113.0,755120.1,0.45428467
62595,7.190958,332.19446,297.493,7.190958,331.67603,3.6188323,3.4838536,294.69272,275.27188,332.8493,0.014445679,332.1511,331.63843,0.99934447,1.0,0.32303667,0.072305016,524376.4,72700.88,330.929,330.929,-4145.8955,3755700.0,2145131.7913326304,1048053.9,1032396.2,524376.4,72700.88,7.102686,2080450.0,597077.25,597084.4,0.43270874
62610,7.1909647,328.5305,297.03616,7.1909647,328.2673,3.6188362,3.4838574,294.65323,275.1,329.2922,0.014445693,328.48923,328.22983,0.99934447,1.0,0.27633396,0.06065617,448565.2,60988.266,327.596,327.596,-4145.8955,3756600.0,1957035.7571312229,951193.2,943244.5,448565.2,60988.266,7.1026936,1894437.8,509553.44,509560.53,0.393219
62625,7.1909704,325.0126,296.72375,7.1909704,324.88278,3.6188393,3.4838603,294.60223,274.92813,325.81772,0.014445704,324.97324,324.84598,0.99934447,1.0,0.25369644,0.055534642,411818.3,55838.695,324.263,324.263,-4145.8955,3757500.0,1765187.753932463,854381.94,850461.06,411818.3,55838.695,7.1026993,1704843.0,467657.0,467664.1,0.34222412
62640,7.190974,321.60162,296.54324,7.190974,321.53357,3.6188414,3.4838624,294.54388,274.85,322.42184,0.014445712,321.56354,321.497,0.99934447,1.0,0.24286775,0.053191908,394240.4,53483.133,320.93,320.93,-4145.8955,3758400.0,1570106.2205684478,756815.5,754760.1,394240.4,53483.133,7.102704,1511575.6,447723.53,447730.62,0.2838745
62655,6.8600335,315.01804,296.48837,6.860034,318.20908,3.4383016,3.3104506,294.47275,274.85,319.00143,0.013780897,314.6883,318.1762,0.99934447,1.0,0.0,0.06290061,0.0,63244.992,318.708,318.708,-4144.873,3759300.0,1303050.722069088,533879.25,625820.0,0.0,63244.992,6.748752,1159699.2,63244.992,63251.742,0.21273804
62670,5.3969054,306.13486,296.54932,5.6448627,315.42087,2.7164602,2.6162865,294.39844,274.85,313.08234,0.011090722,306.00623,315.27002,0.014565038,1.0,0.0,0.01,0.0,10054.75,314.264,314.264,-4131.712,3760200.0,770125.1366884662,217275.47,447414.75,0.0,10054.75,5.3327465,664690.25,10054.75,10060.083,0.13842773
62685,6.555248,303.23022,296.67056,6.5552483,314.4599,3.2709603,3.1495998,294.3175,274.85,307.2036,0.013168623,304.8129,315.9689,0.99918795,1.0,1.0,1.0,1623272.0,1005475.0,313.709,313.709,-4140.8384,3761100.0,582564.2290459825,180600.88,489776.78,1623272.0,1005475.0,6.42056,670377.6,2628747.0,2628753.5,0.057495117
62700,7.0722876,314.47513,296.75128,6.7687793,310.27225,3.4710498,3.341909,294.23853,274.85,313.3293,0.013902432,314.60437,310.13455,1.0,0.014559914,0.40809497,0.0,662449.1,0.0,313.709,313.709,-4144.872,3762000.0,967994.9471774705,526462.2,384385.8,662449.1,0.0,6.8129587,910848.0,662449.1,662455.94,-0.021484375
62715,7.0716596,315.64435,296.95645,6.768174,303.8031,3.4698412,3.3407302,294.18304,274.85,310.67007,0.013901194,315.6552,303.72165,1.0,0.014559914,0.496337,0.0,805689.94,0.0,317.601,317.601,-4143.774,3762900.0,800670.063025018,555048.7,194625.12,805689.94,0.0,6.8105717,749673.8,805689.94,805696.75,-0.07696533
62730,7.605062,317.93634,297.24866,7.2817984,300.33585,3.7596445,3.6190906,294.13037,274.85,309.35434,0.014952863,317.95932,300.3052,1.0,0.014559914,0.6267298,0.0,1017352.9,0.0,319.269,319.269,-4149.136,3763800.0,760261.3436468232,660790.7,94417.195,1017352.9,0.0,7.378735,755207.9,1017352.9,1017360.25,-0.12963867
62745,8.153792,319.64572,297.39227,7.8101416,299.1038,4.0624104,3.9096673,294.07916,274.85,309.50406,0.016034711,319.6614,299.0951,1.0,0.014559914,0.7232632,0.0,1174052.9,0.0,320.937,320.937,-4155.056,3764700.0,815677.7507068682,762090.06,56142.207,1174052.9,0.0,7.9720774,818232.25,1174052.9,1174060.9,-0.18084717
62760,8.490471,315.10898,297.51532,8.490471,327.37405,4.351101,4.18644,294.03445,274.85,320.74063,0.017056229,314.1792,327.55176,1.0,1.0,0.0,0.4322343,0.0,434600.78,321.493,321.493,-4159.35,3765600.0,1663772.1169569318,627389.44,1064761.8,0.0,434600.78,8.53754,1692151.2,434600.78,434609.3,-0.22555542
62775,8.560232,299.72183,298.00894,8.934248,320.92038,4.5014033,4.330489,294.023,274.9164,311.11505,0.017572043,299.70618,320.93576,0.014548289,1.0,0.0,0.27286848,0.0,274362.44,324.273,324.273,-4164.5283,3766500.0,967264.7370375558,61583.516,859725.1,0.0,274362.44,8.831892,921308.6,274362.44,274371.28,-0.23699951
62790,9.010855,306.88977,298.58176,9.010855,331.965,4.6527157,4.4753265,294.011,275.06876,312.69424,0.01810161,308.0006,332.9302,0.9993066,1.0,1.0,1.0,1623272.0,1005475.0,325.385,325.385,-4165.812,3767400.0,1072926.7650861403,314421.7,1263408.4,1623272.0,1005475.0,9.128042,1577830.0,2628747.0,2628756.2,-0.24902344
62805,8.933312,325.7823,298.7956,8.933312,342.53577,4.608582,4.433103,294.04306,275.23672,340.74594,0.017945837,325.8433,341.863,0.9993134,1.0,0.9054533,0.01,1469797.0,10054.75,327.609,327.609,-4165.895,3768300.0,3161903.283591778,1012538.44,1641127.5,1469797.0,10054.75,9.041685,2653666.0,1479851.8,1479860.8,-0.21694946
62820,8.16788,329.18768,300.4378,8.16788,325.05014,4.1680346,4.0109754,294.15408,275.35,325.84912,0.016408186,329.20636,325.24002,0.9993134,1.0,0.9093317,0.37185457,1476092.6,373890.5,329.277,329.277,-4157.1772,3769200.0,1751205.1552849244,986267.4,844328.56,1476092.6,373890.5,8.17901,1830596.0,1849983.1,1849991.2,-0.10592651
62835,7.4860945,331.3207,300.7527,7.4860945,332.1704,3.7835996,3.6420934,294.2425,275.4047,331.60812,0.015038569,331.3415,332.12323,0.9993134,1.0,0.8610255,0.24819984,1397678.6,249558.73,330.945,330.945,-4149.7554,3770100.0,1948890.934242121,961107.5,987823.44,1397678.6,249558.73,7.425693,1948931.0,1647237.4,1647244.8,-0.01751709
62850,8.029406,331.66592,300.1995,8.029407,331.5601,4.0736856,3.9201498,294.3239,275.43332,331.42062,0.01613001,331.7028,331.60352,0.9993134,1.0,0.8499611,0.2880956,1379718.0,289672.9,332.613,332.613,-4138.792,3771000.0,2115107.965621769,1061158.2,1057589.2,1379718.0,289672.9,7.9938354,2118747.5,1669390.9,1669398.9,0.06390381
62865,8.563392,334.81323,299.6532,8.563392,334.52536,4.380788,4.2146163,294.3938,275.42032,333.84134,0.017202716,334.85684,334.549,0.9993134,1.0,0.8507235,0.27076784,1380955.6,272250.3,334.281,334.281,-4147.8716,3771900.0,2470141.3334042397,1264574.5,1254220.8,1380955.6,272250.3,8.595404,2518795.2,1653206.0,1653214.6,0.13378906
62880,7.2954025,336.63373,299.098,7.2954025,335.88083,3.6762586,3.538998,294.45505,275.35,335.9732,0.014655494,336.67114,335.9017,0.9993134,1.0,0.7409557,0.22930448,1202772.6,230559.92,335.949,335.949,-4146.397,3772800.0,2269782.802717026,1150120.9,1127051.5,1202772.6,230559.92,7.2152567,2277172.5,1433332.5,1433339.8,0.19503784
62895,7.2147512,337.06967,298.54858,7.2147512,336.46436,3.6364312,3.5008466,294.50525,275.2382,336.77103,0.014493477,337.08606,336.44446,0.9993134,1.0,0.64783764,0.16940603,1051616.6,170333.53,334.283,334.283,-4151.455,3773700.0,2326699.5267085577,1167264.2,1148922.0,1051616.6,170333.53,7.1372776,2316186.2,1221950.1,1221957.2,0.24523926
62910,7.236639,333.59424,298.0115,7.2366395,331.83813,3.659052,3.5227864,294.53836,275.11432,333.47626,0.014537447,333.5677,331.80966,0.9993134,1.0,0.44835153,0.101217255,727796.44,101771.414,330.95,330.95,-4164.238,3774600.0,2165381.232517717,1081497.5,1028122.75,727796.44,101771.414,7.181838,2109620.2,829567.9,829575.06,0.27835083
62925,8.968241,328.97583,297.51212,8.968241,328.41907,4.6383424,4.4618096,294.5483,274.9833,329.439,0.018016003,328.86633,328.36972,0.9993134,1.0,0.3400024,0.07889583,551916.4,79327.78,327.617,327.617,-4175.334,3775500.0,2415818.0174372317,1185131.5,1164160.1,551916.4,79327.78,9.100152,2349291.5,631244.1,631253.25,0.28829956
62940,7.3180685,325.21777,297.08255,7.3180685,324.8857,3.6934109,3.5555632,294.53616,274.85,325.9738,0.014701027,325.2321,324.86172,0.9993134,1.0,0.27486137,0.058134712,446174.75,58453.0,324.284,324.284,-4152.038,3776400.0,1783869.541405602,864761.1,854554.9,446174.75,58453.0,7.248974,1719316.0,504627.75,504635.0,0.27615356
62955,10.54763,321.76562,296.76614,10.54763,321.59943,5.557117,5.338721,294.48312,274.71704,322.53928,0.021188788,321.61902,321.5374,0.9993134,1.0,0.23085628,0.04807597,374742.53,48339.188,320.951,320.951,-4174.9717,3777300.0,2293626.0475923517,1107478.2,1100115.6,374742.53,48339.188,10.895838,2207594.0,423081.72,423092.62,0.22311401
62970,8.6860485,318.19925,296.59857,8.6860485,318.20825,4.4622416,4.292893,294.4181,274.57825,319.08493,0.017449118,318.10434,318.15756,0.9993134,1.0,0.22574301,0.04838011,366442.3,48644.992,317.618,317.618,-4160.089,3778200.0,1647941.9450494333,788023.0,788351.44,366442.3,48644.992,8.755135,1576374.5,415087.3,415096.06,0.15808105
62985,7.593347,307.41678,296.58008,7.9281454,316.51038,3.906408,3.7593286,294.34613,274.42532,313.15982,0.015590308,307.3222,316.4623,0.014570161,1.0,0.0,0.053986624,0.0,54282.2,314.285,314.285,-4117.974,3779100.0,1085629.8387950005,345604.7,663643.25,0.0,54282.2,7.6657367,1009247.94,54282.2,54289.863,0.086120605
63000,5.6522307,302.4794,296.67337,5.9107995,314.42896,2.854311,2.7489114,294.26443,274.25,308.78992,0.011614296,302.40005,314.5113,0.014570161,1.0,0.0,0.14623037,0.0,147030.98,315.953,315.953,-4133.327,3780000.0,591045.6504803108,137831.5,440788.75,0.0,147030.98,5.6032224,578620.25,147030.98,147036.6,0.004425049
63015,6.527212,298.91058,296.77527,6.820929,316.9786,3.3348267,3.2109725,294.16617,273.94653,308.35138,0.013407321,298.8818,316.98468,0.014570161,1.0,0.0,0.17396069,0.0,174913.12,317.621,317.621,-4140.8433,3780900.0,651859.4488048052,58538.145,578783.25,0.0,174913.12,6.5457993,637321.4,174913.12,174919.67,-0.09384155
63030,7.466137,298.1592,296.8707,7.7960386,318.5175,3.8641307,3.719389,294.06592,273.4884,308.35803,0.0153298415,298.15558,318.53873,0.014570161,1.0,0.0,0.2277959,0.0,229043.1,319.289,319.289,-4150.616,3781800.0,739615.9185705301,40404.906,708788.6,0.0,229043.1,7.58352,749193.5,229043.1,229050.67,-0.1940918
63045,8.571647,318.6036,297.08542,8.571648,340.6046,4.3972707,4.2306705,293.97174,272.98605,324.9234,0.0172193,318.43304,339.89282,0.99915797,1.0,0.6274317,0.01,1018492.3,10054.75,320.957,320.957,-4159.7617,3782700.0,2013272.3151095319,774674.56,1566731.1,1018492.3,10054.75,8.627941,2341405.8,1028547.06,1028555.7,-0.28826904
63060,9.077311,321.40207,297.9818,9.0773115,317.3626,4.69137,4.5123196,293.93512,272.55,318.7903,0.018235112,321.42062,317.4721,0.99915797,1.0,0.8255851,0.30028963,1340149.1,301933.72,322.625,322.625,-4166.4688,3783600.0,1593670.5119385466,892890.4,738887.25,1340149.1,301933.72,9.20369,1631777.6,1642082.9,1642092.1,-0.32489014
63075,9.366861,323.63208,299.44675,9.366861,325.32465,4.8616467,4.675225,293.927,272.18393,324.09583,0.01881678,323.65494,325.31448,0.99915797,1.0,0.8925863,0.29516926,1448910.2,296785.3,324.293,324.293,-4170.2915,3784500.0,1948028.4274234464,951470.75,1018057.7,1448910.2,296785.3,9.536871,1969528.5,1745695.5,1745705.0,-0.3330078
63090,9.455255,325.359,300.25165,9.455255,325.16382,4.9141183,4.725404,293.94464,271.8482,324.96802,0.01899435,325.37122,325.18417,0.99915797,1.0,0.91698813,0.3063402,1488521.1,308017.4,325.961,325.961,-4171.6514,3785400.0,1971779.7755147784,997065.25,989313.9,1488521.1,308017.4,9.639523,1986379.1,1796538.5,1796548.1,-0.31536865
63105,9.408025,327.01035,300.79575,9.408025,327.3524,4.8863754,4.698882,293.9779,271.58838,326.85376,0.01889947,327.0258,327.36536,0.99915797,1.0,0.9506823,0.31618977,1543215.9,317920.9,327.629,327.629,-4171.2075,3786300.0,2068427.2016458635,1035835.94,1049351.2,1543215.9,317920.9,9.585258,2085187.2,1861136.8,1861146.4,-0.2821045
63120,9.243458,328.73495,301.10388,9.243458,328.8981,4.7895746,4.606304,294.02304,271.45,328.48795,0.018568877,328.75043,328.91336,0.99915797,1.0,0.97901845,0.32392052,1589213.1,325694.0,329.297,329.297,-4169.282,3787200.0,2135663.52119517,1072708.0,1079041.8,1589213.1,325694.0,9.395879,2151749.8,1914907.1,1914916.5,-0.236969
63135,8.983884,330.4788,301.28018,8.983884,330.63263,4.637719,4.4609885,294.07584,271.5086,330.20993,0.01804743,330.49524,330.64798,0.99915797,1.0,1.0,0.32936528,1623272.0,331168.56,330.965,330.965,-4166.188,3788100.0,2192851.9227208197,1101731.0,1107535.8,1623272.0,331168.56,9.098707,2209266.8,1954440.5,1954449.6,-0.18417358
63150,8.633758,332.01138,301.34033,8.633758,332.32095,4.434686,4.2665544,294.13455,271.71875,331.82687,0.017344072,332.03027,332.33707,0.99915797,1.0,1.0,0.33099124,1623272.0,332803.44,332.633,332.633,-4162.0967,3789000.0,2220795.3145028115,1112187.0,1123412.5,1623272.0,332803.44,8.701241,2235599.5,1956075.5,1956084.2,-0.12545776
63165,8.207548,333.68942,301.28418,8.207548,334.01874,4.1902966,4.0323157,294.1964,271.94452,333.4641,0.016487872,333.71323,334.03598,0.99915797,1.0,1.0,0.32911226,1623272.0,330914.16,334.301,334.301,-4157.2686,3789900.0,2228430.1250284445,1117063.9,1128416.0,1623272.0,330914.16,8.222612,2245480.0,1954186.1,1954194.4,-0.06359863
63180,7.722236,335.67346,301.11432,7.722236,335.74997,3.915669,3.768863,294.25873,272.05,335.25916,0.015512947,335.69846,335.76828,0.99915797,1.0,1.0,0.32355765,1623272.0,325329.12,335.969,335.969,-4152.0117,3790800.0,2224685.557758903,1120870.2,1123351.6,1623272.0,325329.12,7.684532,2244222.0,1948601.1,1948608.8,-0.0012817383
63195,7.1856227,337.6147,300.84534,7.1856227,337.43103,3.6164718,3.4815984,294.3199,272.05,337.0838,0.014434962,337.63626,337.45062,0.99915797,1.0,0.9789597,0.31344205,1589117.8,315158.16,337.637,337.637,-4146.5566,3791700.0,2197023.5342578464,1109684.8,1104142.1,1589117.8,315158.16,7.09807,2213827.0,1904275.9,1904283.0,0.05987549
63210,7.892929,338.8016,300.48865,7.8929296,339.03534,4.0064855,3.8558962,294.3775,272.05,338.32242,0.015855847,338.86932,339.07532,0.99915797,1.0,1.0,0.32904562,1623272.0,330847.16,339.305,339.305,-4147.987,3792600.0,2519523.206331212,1270086.1,1277834.6,1623272.0,330847.16,7.862382,2547920.8,1954119.1,1954127.0,0.117492676
63225,7.9478555,341.37283,300.04962,7.9478555,340.9587,4.052975,3.900826,294.4282,272.05,340.51257,0.015966186,341.34207,340.95914,0.99915797,1.0,0.9763315,0.3062232,1584851.5,307899.78,340.973,340.973,-4165.415,3793500.0,2713363.902693004,1379409.8,1365586.0,1584851.5,307899.78,7.953801,2744995.8,1892751.2,1892759.2,0.16818237
63240,7.164236,342.64545,299.5649,7.164236,342.40958,3.6231587,3.488397,294.47208,272.05,342.6554,0.014391998,342.69693,342.42606,0.99915797,1.0,0.8804245,0.2707138,1429168.5,272195.97,342.641,342.641,-4168.7725,3794400.0,2604664.276589176,1296284.4,1289187.0,1429168.5,272195.97,7.1115556,2585471.5,1701364.5,1701371.6,0.21206665
63255,7.839176,343.40384,298.78546,7.8391767,341.47775,3.9883006,3.838705,294.66534,272.05,342.7829,0.015747864,343.36453,341.4259,0.99915797,1.0,0.66518867,0.14966641,1079782.1,150485.84,339.308,339.308,-4160.7627,3795300.0,2910035.6791418563,1469039.5,1405624.1,1079782.1,150485.84,7.8270054,2874663.5,1230268.0,1230275.9,0.40533447
63270,9.375708,340.37567,297.66406,9.375708,337.52094,4.852621,4.6662536,294.79926,272.05,340.04248,0.018834552,340.26382,337.47253,0.99915797,1.0,0.24052934,0.02407138,390444.53,24203.17,335.975,335.975,-4157.378,3796200.0,3352349.7347692684,1681896.6,1569482.9,390444.53,24203.17,9.518875,3251379.5,414647.7,414657.22,0.5392456
63285,-0.042387914,336.2529,297.21823,-0.042387914,336.09192,0.0,0.0,294.86115,272.05,338.0755,-8.515168e-05,336.0496,335.93594,-1.386175e-11,-1.3905318e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,3797100.0,-14612.073771753576,-6949.312,-6920.653,0.0,0.0,0.0,-13869.965,0.0,0.0,0.60113525
63300,-0.042387918,336.35226,297.21823,-0.042387918,336.24374,0.0,0.0,294.87497,272.05,338.0755,-8.515169e-05,336.06088,335.9402,3.313649e-19,-1.5737927e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3798000.0,-14612.075020311766,-6967.0024,-6947.6826,0.0,0.0,0.0,-13914.686,0.0,0.0,0.6149597
63315,-0.042387918,336.42963,297.21823,-0.042387918,336.35645,0.0,0.0,294.86636,271.95624,338.0755,-8.515169e-05,336.0726,335.94458,2.5129025e-20,-1.3220241e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3798900.0,-14612.075020311766,-6980.7754,-6967.747,0.0,0.0,0.0,-13948.522,0.0,0.0,0.60635376
63330,-0.042387918,336.49234,297.21823,-0.042387918,336.44305,0.0,0.0,294.85046,271.75,338.0755,-8.515169e-05,336.0848,335.94916,-4.8558182e-32,3.53638e-32,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3799800.0,-14612.075020311766,-6991.9404,-6983.166,0.0,0.0,0.0,-13975.106,0.0,0.0,0.5904541
63345,-0.042387918,336.5451,297.21823,-0.042387918,336.51175,0.0,0.0,294.82645,271.54376,338.0755,-8.515169e-05,336.09747,335.95395,6e-45,-4e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3800700.0,-14612.075020311766,-7001.334,-6995.3955,0.0,0.0,0.0,-13996.7295,0.0,0.0,0.56643677
63360,-0.042387918,336.59164,297.21823,-0.042387918,336.5691,0.0,0.0,294.8039,271.45,338.0755,-8.515169e-05,336.1106,335.95895,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3801600.0,-14612.075020311766,-7009.619,-7005.604,0.0,0.0,0.0,-14015.223,0.0,0.0,0.5438843
63375,-0.042387918,336.63416,297.21823,-0.042387918,336.61887,0.0,0.0,294.77405,271.45,338.0755,-8.515169e-05,336.12418,335.96414,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3802500.0,-14612.075020311766,-7017.1875,-7014.4653,0.0,0.0,0.0,-14031.652,0.0,0.0,0.5140381
63390,-0.042387918,336.67395,297.21823,-0.042387918,336.6636,0.0,0.0,294.74384,271.45,338.0755,-8.515169e-05,336.13824,335.9695,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3803400.0,-14612.075020311766,-7024.272,-7022.43,0.0,0.0,0.0,-14046.702,0.0,0.0,0.48382568
63405,-0.042387918,336.7119,297.21823,-0.042387918,336.70493,0.0,0.0,294.71075,271.45,338.0755,-8.515169e-05,336.15274,335.9751,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3804300.0,-14612.075020311766,-7031.031,-7029.7866,0.0,0.0,0.0,-14060.817,0.0,0.0,0.45074463
63420,-0.042387918,336.7485,297.21823,-0.042387918,336.74374,0.0,0.0,294.67538,271.45,338.0755,-8.515169e-05,336.16766,335.98087,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3805200.0,-14612.075020311766,-7037.545,-7036.6973,0.0,0.0,0.0,-14074.242,0.0,0.0,0.41537476
63435,-0.042387918,336.78375,297.21823,-0.042387918,336.78055,0.0,0.0,294.63998,271.45,338.0755,-8.515169e-05,336.18298,335.98682,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3806100.0,-14612.075020311766,-7043.8203,-7043.2495,0.0,0.0,0.0,-14087.07,0.0,0.0,0.37997437
63450,-0.042387918,336.81766,297.21823,-0.042387918,336.81546,0.0,0.0,294.60254,271.45,338.0755,-8.515169e-05,336.19864,335.99292,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3807000.0,-14612.075020311766,-7049.8564,-7049.465,0.0,0.0,0.0,-14099.321,0.0,0.0,0.3425293
63465,-0.042387918,336.84985,297.21823,-0.042387918,336.8484,0.0,0.0,294.56522,271.45,338.0755,-8.515169e-05,336.2146,335.9992,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3807900.0,-14612.075020311766,-7055.588,-7055.327,0.0,0.0,0.0,-14110.915,0.0,0.0,0.3052063
63480,-0.042387918,336.88,297.21823,-0.042387918,336.87903,0.0,0.0,294.52618,271.45,338.0755,-8.515169e-05,336.23077,336.0056,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3808800.0,-14612.075020311766,-7060.956,-7060.782,0.0,0.0,0.0,-14121.738,0.0,0.0,0.26617432
63495,-0.042387918,336.90753,297.21823,-0.042387918,336.90686,0.0,0.0,294.48703,271.45,338.0755,-8.515169e-05,336.2471,336.01212,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3809700.0,-14612.075020311766,-7065.8564,-7065.737,0.0,0.0,0.0,-14131.594,0.0,0.0,0.22702026
63510,-0.042387918,336.93192,297.21823,-0.042387918,336.93146,0.0,0.0,294.446,271.45,338.0755,-8.515169e-05,336.26343,336.0187,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3810600.0,-14612.075020311766,-7070.1973,-7070.1157,0.0,0.0,0.0,-14140.3125,0.0,0.0,0.18600464
63525,-0.042387918,336.95227,297.21823,-0.042387918,336.95197,0.0,0.0,294.4048,271.45,338.0755,-8.515169e-05,336.2797,336.02533,1.0657384e-19,-3.5014648e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3811500.0,-14612.075020311766,-7073.8213,-7073.767,0.0,0.0,0.0,-14147.588,0.0,0.0,0.14477539
63540,-0.042387918,336.9681,297.22864,-0.042387918,336.9679,0.0,0.0,294.36197,271.45,338.05496,-8.5151696e-05,336.29572,336.03198,-4.2122092e-19,-8.680979e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3812400.0,-14601.009250943875,-7074.7886,-7074.7505,0.0,0.0,0.0,-14149.539,0.0,0.0,0.10195923
63555,-0.04238793,336.9784,297.62006,-0.04238793,336.97824,0.0,0.0,294.31622,271.45,337.33896,-8.515171e-05,336.31137,336.03854,-1.2514244e-19,-2.2277776e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,3813300.0,-14204.956504420796,-7006.937,-7006.91,0.0,0.0,0.0,-14013.848,0.0,0.0,0.05621338
63570,-0.042387944,336.98248,299.8322,-0.042387944,336.9824,0.0,0.0,294.27002,271.45,333.37363,-8.515175e-05,336.3265,336.045,-1.8330506e-19,-1.1294113e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,3814200.0,-11995.661412904423,-6613.8384,-6613.8223,0.0,0.0,0.0,-13227.66,0.0,0.0,0.010009766
63585,-0.042387966,336.97934,303.70883,-0.042387966,336.97928,0.0,0.0,294.22583,271.45,326.11096,-8.51518e-05,336.34088,336.05133,-4.2609867e-19,1.19025426e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,3815100.0,-8011.842966914795,-5923.131,-5923.1196,0.0,0.0,0.0,-11846.25,0.0,0.0,-0.034179688
63600,-0.042388003,336.9683,308.55646,-0.042388003,336.96823,0.0,0.0,294.17517,271.45,316.4639,-8.515187e-05,336.3543,336.0574,-6.862138e-19,-1.07327176e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,3816000.0,-2827.9999630022703,-5058.148,-5058.137,0.0,0.0,0.0,-10116.285,0.0,0.0,-0.08483887
63615,-0.04238808,336.9482,313.47122,-0.04238808,336.94818,0.0,0.0,294.08435,271.45,305.68033,-8.515202e-05,336.3666,336.06317,2.4580484e-19,-7.9611436e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,3816900.0,2786.3234754148534,-4179.607,-4179.6016,0.0,0.0,0.0,-8359.209,0.0,0.0,-0.17565918
63630,-0.042388156,336.91852,316.1891,-0.042388156,336.9185,0.0,0.0,294.00595,271.45,298.3257,-8.5152176e-05,336.37756,336.06857,-1.5337468e-19,4.0397084e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,3817800.0,6388.641296777831,-3690.466,-3690.4604,0.0,0.0,0.0,-7380.927,0.0,0.0,-0.25405884
63645,108.507385,320.9385,294.19037,2.4731467,336.40158,224.35646,0.0,293.92398,271.45,332.9927,0.11147257,320.6312,335.84518,0.9984979,-1.781324e-15,1.0,0.0,1623272.0,0.0,343.15,343.15,-7315.436,3818700.0,18166664.360938966,12189957.0,438456.97,1623272.0,0.0,224.35646,12628414.0,1623272.0,1623496.4,-0.33602905
63660,6.4359875,340.12003,294.242,6.4359875,336.49832,3.211428,3.0924704,293.89148,271.45,336.02032,0.012929044,340.28458,338.10178,0.99973565,0.99995077,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4146.784,3819600.0,2268645.667655619,1240135.5,1142236.8,1623272.0,1005475.0,6.3038983,2382372.2,2628747.0,2628753.2,-0.36853027
63675,6.7262754,303.7594,295.80432,7.026634,334.8411,3.446478,3.318291,293.87494,271.45,324.7404,0.013813884,303.5923,334.8792,0.014597474,1.0,0.0,0.34264043,0.0,344516.4,343.15,343.15,-4143.9785,3820500.0,1678821.7091616674,224733.8,1152047.9,0.0,344516.4,6.7647686,1376781.6,344516.4,344523.16,-0.3850708
63690,6.8938584,329.29776,297.92392,6.8938584,360.96603,3.4550095,3.3264685,293.90582,271.45,338.22992,0.013848845,329.63885,359.94116,0.9991653,1.0,1.0,0.01,1623272.0,10054.75,343.15,343.15,-4142.8613,3821400.0,2344404.467110667,908404.6,1825334.2,1623272.0,10054.75,6.781478,2733739.0,1633326.8,1633333.5,-0.354187
63705,8.639722,336.3571,298.6759,8.639722,338.6881,4.439915,4.271604,293.97015,271.45,335.31052,0.017356053,336.31836,338.90887,0.9991653,1.0,1.0,0.50000674,1623272.0,502744.25,343.15,343.15,-4163.9463,3822300.0,2670495.598316393,1367330.8,1451916.2,1623272.0,502744.25,8.711519,2819247.0,2126016.2,2126025.0,-0.28985596
63720,8.76703,341.7732,298.9756,8.76703,345.35516,4.515044,4.343603,294.05682,271.45,343.57068,0.017611798,341.62946,345.19254,0.9991653,1.0,1.0,0.26446334,1623272.0,265911.28,343.15,343.15,-4166.8975,3823200.0,3298678.9970957944,1575873.1,1707766.8,1623272.0,265911.28,8.858647,3283640.0,1889183.2,1889192.1,-0.20318604
63735,8.082416,343.78983,299.00507,8.082416,342.6849,4.1028547,3.9481087,294.11282,271.25665,343.19028,0.016236499,343.8206,342.72736,0.9991653,1.0,0.93676376,0.29611006,1520622.4,297731.25,343.15,343.15,-4138.5166,3824100.0,3013135.1671710038,1520269.9,1482762.1,1520622.4,297731.25,8.050963,3003032.0,1818353.6,1818361.6,-0.14718628
63750,8.896726,343.94995,298.79663,8.896726,343.57632,4.538114,4.3645105,294.18546,270.8427,343.92996,0.01787234,343.90573,343.54807,0.9991653,1.0,0.8317048,0.23229411,1350083.1,233565.92,342.039,342.039,-4117.9497,3825000.0,3387880.449835745,1687210.1,1673249.0,1350083.1,233565.92,8.902624,3360459.0,1583649.0,1583657.9,-0.07455444
63765,7.369455,341.21603,298.38687,7.369455,339.6914,3.7227125,3.5837162,294.24466,270.45743,341.41217,0.014804256,341.19925,339.65515,0.9991653,1.0,0.6370634,0.15391223,1034127.1,154754.9,338.706,338.706,-4153.395,3825900.0,2675221.7030175244,1325635.9,1278446.0,1034127.1,154754.9,7.306429,2604082.0,1188882.0,1188889.2,-0.015350342
63780,7.674184,337.40866,297.90393,7.674184,336.40463,3.8874853,3.7417884,294.28177,270.35,337.41333,0.015416415,337.3774,336.3793,0.9991653,1.0,0.5028767,0.12560034,816305.6,126288.0,335.373,335.373,-4150.1523,3826800.0,2558191.918370767,1273299.6,1240938.1,816305.6,126288.0,7.6292734,2514237.8,942593.6,942601.25,0.021759033
63795,10.501348,332.67523,297.5636,10.501348,332.4594,5.4314885,5.216422,294.21777,270.4837,333.62543,0.021095812,332.55533,332.3992,0.9991653,1.0,0.4362507,0.10816282,708153.5,108755.016,332.04,332.04,-4095.3088,3827700.0,3195164.987142925,1548621.8,1539102.9,708153.5,108755.016,10.647911,3087724.5,816908.5,816919.1,-0.042236328
63810,7.2188873,329.6955,297.5433,7.2188873,330.3478,3.6417077,3.5059752,294.1448,270.64194,330.1378,0.014501786,329.68707,330.36682,0.9991653,1.0,0.54952955,0.19208279,892035.94,193134.44,332.041,332.041,-4155.0815,3828600.0,1985248.457985017,974832.75,994610.44,892035.94,193134.44,7.147683,1969443.2,1085170.4,1085177.5,-0.11520386
63825,12.253768,331.88535,297.81766,12.253769,333.2533,6.4721932,6.2019377,294.08353,270.80423,331.8099,0.024616193,331.72458,333.213,0.9991653,1.0,0.75788397,0.26022875,1230251.8,261653.52,333.709,333.709,-4093.8767,3829500.0,3514390.9556259587,1753321.6,1823724.5,1230251.8,261653.52,12.674131,3577046.0,1491905.2,1491917.9,-0.17648315
63840,7.2972226,334.6431,298.29843,7.2972226,335.14383,3.6789918,3.5416577,294.04492,270.95,334.8487,0.0146591505,334.66748,335.14877,0.9991653,1.0,0.83281845,0.26471856,1351890.8,266167.9,335.377,335.377,-4148.4624,3830400.0,2250342.3525110804,1113903.5,1129250.1,1351890.8,266167.9,7.2206497,2243153.5,1618058.6,1618065.9,-0.21508789
63855,7.3484974,335.02826,298.85074,7.3484974,336.0731,3.7195003,3.5808046,294.06516,271.08154,335.21518,0.014762155,335.16504,336.13464,0.9991653,1.0,0.9767537,0.33198553,1585536.9,333803.16,337.045,337.045,-4163.1562,3831300.0,2254633.5223908615,1116571.8,1148819.1,1585536.9,333803.16,7.300305,2265391.0,1919340.0,1919347.2,-0.19485474
63870,8.096064,338.2192,299.20642,8.096064,338.4632,4.119102,3.9638734,294.10617,271.21176,338.44144,0.016263915,338.2794,338.47253,0.9991653,1.0,0.9588521,0.2977121,1556477.8,299342.06,338.713,338.713,-4147.756,3832200.0,2680082.8823206644,1326570.1,1334866.5,1556477.8,299342.06,8.082975,2661436.5,1855819.8,1855827.9,-0.15383911
63885,9.07199,340.41434,299.28754,9.07199,340.31308,4.66546,4.4869933,294.16055,271.33612,339.9699,0.018224422,340.3668,340.31604,0.9991653,1.0,0.95230174,0.3070943,1545844.6,308775.66,340.381,340.381,-4144.823,3833100.0,3113933.4653080367,1567028.1,1563170.0,1545844.6,308775.66,9.152453,3130198.0,1854620.2,1854629.4,-0.09945679
63900,8.01462,341.38672,299.1425,8.01462,341.5622,4.0924726,3.9387515,294.22018,271.45,341.68823,0.016100306,341.2314,341.51303,0.9991653,1.0,0.90618134,0.2821166,1470978.8,283661.2,342.049,342.049,-4167.8755,3834000.0,2876998.025559874,1422000.1,1427906.9,1470978.8,283661.2,8.031224,2849907.0,1754640.0,1754648.0,-0.03982544
63915,7.7397223,344.0612,298.83337,7.7397227,343.69534,3.9198296,3.7727375,294.27658,271.4975,343.19348,0.015548075,344.12225,343.72977,0.9991653,1.0,0.8583837,0.25866404,1393390.1,260080.22,342.039,342.039,-4145.863,3834900.0,2896799.893079424,1470213.0,1458320.6,1393390.1,260080.22,7.692567,2928533.5,1653470.4,1653478.1,0.016571045
63930,8.079441,340.39438,298.41434,8.079441,339.20026,4.1324387,3.9771538,294.32947,271.46948,341.0787,0.016230524,340.33737,339.14706,0.9991653,1.0,0.67032886,0.1603247,1088126.0,161202.47,338.706,338.706,-4171.8945,3835800.0,2908353.108591837,1424536.1,1384015.2,1088126.0,161202.47,8.109592,2808551.5,1249328.5,1249336.6,0.06945801
63945,10.126766,336.84225,297.94107,10.126766,336.21146,5.2804174,5.074386,294.36688,271.43173,337.6743,0.020343328,336.65836,336.1332,0.9991653,1.0,0.4922178,0.11814055,799003.4,118787.37,335.373,335.373,-4151.003,3836700.0,3394884.476820812,1654561.4,1627732.0,799003.4,118787.37,10.354803,3282293.5,917790.75,917801.1,0.10687256
63960,10.346789,333.63248,297.4714,10.346789,332.9709,5.4273634,5.214882,294.38336,271.45,334.18863,0.020785326,333.4287,332.89108,0.9991653,1.0,0.38963675,0.08926508,632486.44,89753.81,332.04,332.04,-4165.9326,3837600.0,3205353.808625091,1571434.1,1542683.8,632486.44,89753.81,10.642245,3114118.0,722240.25,722250.9,0.12335205
63975,7.5873165,329.72534,297.05988,7.5873165,329.36896,3.8412786,3.697488,294.38705,271.5821,330.37787,0.015241911,329.705,329.34036,0.9991653,1.0,0.3325559,0.077460855,539828.6,77884.95,328.707,328.707,-4152.056,3838500.0,2132885.4818283846,1040941.56,1029584.75,539828.6,77884.95,7.538767,2070526.2,617713.56,617721.1,0.12704468
63990,7.2834277,326.54434,296.7327,7.2834277,326.15298,3.6830974,3.5458407,294.3762,271.7841,327.0473,0.014631438,326.49588,326.11658,0.9991653,1.0,0.28457704,0.06309519,461945.9,63440.637,325.374,325.374,-4162.3286,3839400.0,1862894.3595179124,911950.06,899978.25,461945.9,63440.637,7.228938,1811928.2,525386.56,525393.8,0.11618042
64005,7.9478493,322.9128,296.48956,7.9478493,322.66632,4.0303383,3.8786283,294.3573,271.96902,323.5547,0.015966173,322.8626,322.62982,0.9991653,1.0,0.25058416,0.054667395,406766.25,54966.7,322.041,322.041,-4140.811,3840300.0,1814931.1626414147,882033.6,873805.56,406766.25,54966.7,7.9089665,1755839.2,461732.94,461740.84,0.09729004
64020,7.4098854,319.69897,296.32806,7.4098854,319.46127,3.751383,3.6113727,294.33664,272.05,320.35132,0.014885476,319.64368,319.42133,0.9991653,1.0,0.22241768,0.0454616,361044.4,45710.504,318.708,318.708,-4160.9893,3841200.0,1501909.808051164,727338.25,719940.6,361044.4,45710.504,7.362756,1447278.9,406754.9,406762.28,0.07662964
64035,7.939542,310.68387,296.22855,8.287589,316.94147,4.1242647,3.968722,294.3117,272.05,315.2083,0.016299075,310.57828,316.94037,0.014573857,1.0,0.0,0.077320606,0.0,77743.93,317.597,317.597,-4142.8804,3842100.0,1299281.063256683,482028.25,720972.75,0.0,77743.93,8.092987,1203001.0,77743.93,77752.02,0.051696777
64050,5.7801876,305.41196,296.1755,6.043924,312.0555,2.9266849,2.818586,294.27985,272.05,310.5871,0.011876535,305.3306,311.98398,0.014573857,1.0,0.0,0.021579204,0.0,21697.352,312.042,312.042,-4138.5522,3843000.0,718870.9715723462,224231.33,403105.7,0.0,21697.352,5.7452707,627337.0,21697.352,21703.098,0.019836426
64065,6.166929,301.94284,296.1418,6.166933,309.5998,3.0580919,2.944874,294.23978,272.05,306.4417,0.012388544,301.90726,309.58994,0.9666201,1.0,0.0,0.062405303,0.0,62746.973,309.82,309.82,-4133.262,3843900.0,535923.0214219565,150252.95,348576.7,0.0,62746.973,6.002966,498829.62,62746.973,62752.977,-0.020233154
64080,6.9374905,311.11038,296.09372,6.6395235,308.03146,3.407314,3.2808356,294.19742,272.05,310.2247,0.013637208,311.12787,307.94342,1.0,0.014573215,0.25198123,0.0,409034.03,0.0,309.82,309.82,-4154.6997,3844800.0,809369.9820397205,437547.38,332895.9,409034.03,0.0,6.6881495,770443.25,409034.03,409040.72,-0.06259155
64095,5.851129,305.3488,296.0947,5.5950537,303.87012,2.8232734,2.719052,294.15344,272.05,305.89905,0.01149693,305.30963,303.79797,1.0,0.014573215,0.12812218,0.0,207977.14,0.0,307.044,307.044,-4132.8765,3845700.0,473423.7907258319,227416.86,182716.38,207977.14,0.0,5.5423255,410133.25,207977.14,207982.69,-0.10656738
64110,6.370558,307.30124,296.18198,6.0940647,300.27304,3.095652,2.9810395,294.10724,272.05,303.88455,0.012519886,307.34274,300.22195,1.0,0.014573215,0.28828618,0.0,467966.9,0.0,308.712,308.712,-4137.1904,3846600.0,405028.5448258251,297510.78,104711.09,467966.9,0.0,6.0766916,402221.88,467966.9,467972.97,-0.152771
64125,6.930133,309.33585,296.19754,6.6324406,298.24954,3.393774,3.2676332,294.05972,272.05,303.8918,0.013622704,309.3543,298.22888,1.0,0.014573215,0.36637676,0.0,594729.1,0.0,310.38,310.38,-4142.3496,3847500.0,440230.6826277822,382410.88,57161.08,594729.1,0.0,6.6614075,439571.94,594729.1,594735.8,-0.20028687
64140,7.478369,310.91025,296.17395,7.1603365,297.4208,3.6905634,3.5527558,294.0164,272.05,304.18396,0.014703607,310.92807,297.4132,1.0,0.014573215,0.4454235,0.0,723043.5,0.0,312.048,312.048,-4147.833,3848400.0,494659.3560517613,462854.6,37497.24,723043.5,0.0,7.2433195,500351.84,723043.5,723050.75,-0.24362183
64155,7.9197235,312.6045,296.2331,7.5853686,297.11594,3.9329867,3.7854886,293.98767,272.05,304.8454,0.015573835,312.6225,297.1139,1.0,0.014573215,0.52624375,0.0,854236.7,0.0,313.716,313.716,-4152.6426,3849300.0,563331.7711402924,544559.25,28126.098,854236.7,0.0,7.7184753,572685.4,854236.7,854244.4,-0.27233887
