minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
64170,8.297474,314.30405,296.39618,7.949026,297.0913,4.142862,3.9868393,293.96783,272.05,305.68246,0.01631853,314.32138,297.0923,1.0,0.014573215,0.6036189,0.0,979837.6,0.0,315.384,315.384,-4156.915,3850200.0,636461.8068850178,624078.25,23207.527,979837.6,0.0,8.129702,647285.75,979837.6,979845.75,-0.2921753
64185,8.604682,316.01385,296.63467,8.244599,297.24167,4.3152156,4.15209,293.9572,272.05,306.61905,0.016923985,316.03064,297.24442,1.0,0.014573215,0.6771116,0.0,1099136.4,0.0,317.052,317.052,-4160.538,3851100.0,709696.7130491976,700357.06,21018.596,1099136.4,0.0,8.467306,721375.7,1099136.4,1099144.9,-0.3027954
64200,8.654351,320.33887,296.9125,8.654351,307.13776,4.445853,4.277237,293.9557,272.05,307.64093,0.017385442,320.64478,308.49402,1.0,0.9999802,1.0,1.0,1623272.0,1005475.0,318.164,318.164,-4161.62,3852000.0,783377.2481649476,851507.75,371670.2,1623272.0,1005475.0,8.72309,1223178.0,2628747.0,2628755.8,-0.3043213
64215,8.486569,299.44272,297.3081,8.856455,318.97327,4.4579835,4.2889066,293.9802,271.89633,311.40054,0.017419916,299.4123,318.82788,0.014571126,1.0,0.0,0.15519007,0.0,156039.73,320.388,320.388,-4164.0244,3852900.0,1031054.122366254,76085.27,805881.4,0.0,156039.73,8.74689,881966.6,156039.73,156048.48,-0.27981567
64230,8.3751955,298.71133,298.00735,8.740593,321.94858,4.3923497,4.2260222,294.01797,271.54852,309.86737,0.017191673,298.71457,322.00732,0.01457112,1.0,0.0,0.31345913,0.0,315175.3,322.056,322.056,-4162.617,3853800.0,856352.7462477054,24763.057,878894.06,0.0,315175.3,8.618372,903657.1,315175.3,315183.94,-0.24203491
64245,8.373836,320.5088,298.03317,8.373836,336.107,4.2852435,4.1233425,294.06125,271.17648,332.90427,0.016821925,320.54083,335.503,0.9992029,1.0,0.7370732,0.01,1196470.2,10054.75,323.724,323.724,-4159.085,3854700.0,2463715.420648805,790469.9,1339060.5,1196470.2,10054.75,8.4085865,2129530.5,1206525.0,1206533.4,-0.19876099
64260,7.631472,325.42172,298.555,7.631472,321.7871,3.8650954,3.7203307,294.1658,270.95,322.3242,0.015330614,325.44,321.96866,0.9992029,1.0,0.7831899,0.32662642,1271330.2,328414.7,325.392,325.392,-4151.4697,3855600.0,1530464.6802583705,861137.4,744640.06,1271330.2,328414.7,7.5854263,1605777.5,1599745.0,1599752.6,-0.09420776
64275,8.647293,326.42828,299.04773,8.647293,327.6477,4.4253254,4.257202,294.27908,270.92117,327.27295,0.017371263,326.39282,327.5849,0.9992029,1.0,0.76781577,0.22390541,1246373.8,225131.3,327.06,327.06,-4145.161,3856500.0,2059292.4455179854,994424.3,1038712.0,1246373.8,225131.3,8.682528,2033136.2,1471505.0,1471513.6,0.019073486
64290,8.054989,329.58313,298.79962,8.05499,328.77124,4.09813,3.9438093,294.39325,270.9702,328.76523,0.016181404,329.54178,328.78452,0.9992029,1.0,0.6838538,0.22328229,1110080.8,224504.77,328.728,328.728,-4149.776,3857400.0,2036519.440562472,1041435.44,1013968.56,1110080.8,224504.77,8.04194,2055404.0,1334585.5,1334593.5,0.13323975
64305,7.2504873,330.3392,298.24493,7.2504873,329.44214,3.6722467,3.5355713,294.4973,271.00916,330.19022,0.014565266,330.2544,329.38318,0.9992029,1.0,0.5341755,0.12643129,867112.1,127123.5,327.062,327.062,-4170.944,3858300.0,1954224.3887565576,977336.2,950018.75,867112.1,127123.5,7.207818,1927355.0,994235.6,994242.8,0.23730469
64320,7.5236735,326.16367,297.57358,7.5236735,324.45972,3.801186,3.658907,294.582,270.95,326.1349,0.015114061,326.1687,324.4435,0.9992029,1.0,0.30849475,0.061049454,500770.88,61383.7,323.729,323.729,-4146.2295,3859200.0,1813044.9432440116,903430.5,849586.6,500770.88,61383.7,7.460093,1753017.1,562154.56,562162.0,0.32199097
64335,7.5735235,322.29016,296.90985,7.5735235,321.42416,3.8299603,3.6865487,294.6366,270.803,322.82333,0.015214202,322.23846,321.38104,0.9992029,1.0,0.14413974,0.012835446,233977.98,12905.721,320.396,320.396,-4147.8013,3860100.0,1655862.430551025,807317.2,779770.8,233977.98,12905.721,7.516509,1587088.0,246883.7,246891.22,0.3765869
64350,8.107261,318.43777,296.34018,8.107261,318.46658,4.1344085,3.978746,294.66147,270.64554,319.17136,0.01628641,318.39084,318.43732,0.9992029,1.0,0.050301205,0.01,81652.54,10054.75,317.063,317.063,-4157.415,3861000.0,1561719.2404579327,752434.06,753415.0,81652.54,10054.75,8.113154,1505849.0,91707.29,91715.4,0.40145874
64365,5.296931,314.88632,295.89633,5.5382066,316.84866,2.6635623,2.5654142,294.6629,270.4903,316.53186,0.010883176,314.84564,316.80255,0.014638701,1.0,0.0,0.0,0.0,0.0,314.841,314.841,-4133.492,3861900.0,943236.354612992,422472.38,487361.0,0.0,0.0,5.2289762,909833.4,0.0,5.2289762,0.40289307
64380,-0.042387925,314.98718,296.78094,-0.042387925,316.32825,0.0,0.0,294.64395,270.35,315.5592,-8.515171e-05,314.66904,316.56522,-6.484717e-17,6.300834e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,3862800.0,-6715.8037831772435,-3241.2434,-3479.9922,0.0,0.0,0.0,-6721.2354,0.0,0.0,0.38394165
64395,-0.04238793,315.2717,297.5277,-0.04238793,316.17572,0.0,0.0,294.6018,270.22534,314.7775,-8.515172e-05,314.6955,316.56042,-5.5445617e-16,-3.873508e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,3863700.0,-6169.165565192669,-3158.9497,-3319.892,0.0,0.0,0.0,-6478.842,0.0,0.0,0.34179688
64410,-0.04238794,315.46744,298.93796,-0.04238794,316.0761,0.0,0.0,294.54443,270.10446,313.1684,-8.515174e-05,314.72165,316.55573,8.453719e-19,-1.2350278e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,3864600.0,-5089.335607222712,-2942.7324,-3051.0942,0.0,0.0,0.0,-5993.8267,0.0,0.0,0.28442383
64425,-0.042387962,315.60165,301.28687,-0.042387962,316.0132,0.0,0.0,294.47742,269.98135,310.3023,-8.515178e-05,314.74744,316.55115,-8.8005234e-18,-2.534648e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,3865500.0,-3224.2600138150833,-2548.4539,-2621.7239,0.0,0.0,0.0,-5170.1777,0.0,0.0,0.21740723
64440,-0.042388,315.6953,304.54855,-0.042388,315.9745,0.0,0.0,294.40323,269.85,306.06274,-8.515186e-05,314.77286,316.5467,-3.997396e-21,6.336421e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,3866400.0,-541.5318615367593,-1984.4531,-2034.1544,0.0,0.0,0.0,-4018.6074,0.0,0.0,0.143219
64455,-0.04238806,315.76242,307.94855,-0.04238806,315.9515,0.0,0.0,294.31665,269.70624,301.279,-8.515197e-05,314.79797,316.54233,-1.2629529e-19,-1.1469513e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,3867300.0,2385.2884488288596,-1391.1027,-1424.7657,0.0,0.0,0.0,-2815.8684,0.0,0.0,0.056640625
64470,-0.042388126,315.81137,310.27716,-0.042388126,315.9391,0.0,0.0,294.22632,269.55417,297.49344,-8.515212e-05,314.82275,316.53802,-1.2821893e-17,-1.7050404e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,3868200.0,4571.95619680677,-985.2562,-1007.9935,0.0,0.0,0.0,-1993.2498,0.0,0.0,-0.033691406
64485,-0.0423882,315.84732,311.04987,-0.0423882,315.93387,0.0,0.0,294.13348,269.4,295.52188,-8.515226e-05,314.8472,316.53384,-1.0145282e-18,5.39283e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,3869100.0,5553.42076814993,-854.093,-869.50116,0.0,0.0,0.0,-1723.5942,0.0,0.0,-0.12652588
64500,12.623433,328.55884,294.4023,0.11656693,316.11993,7.4018126,0.0,294.04538,269.25,321.71143,0.012796484,328.51804,316.05273,0.99963236,1.9183023e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4219.963,3870000.0,1467734.6039195526,1810924.9,10632.537,1623272.0,0.0,7.4018126,1821557.4,1623272.0,1623279.4,-0.21463013
64515,6.6518974,310.87338,294.9084,6.7534537,353.04013,3.3506706,3.2262049,294.02634,269.08984,336.46646,0.013464784,310.20688,353.025,0.025258288,1.0,0.0,0.43617347,0.0,438561.53,343.15,343.15,-4141.4194,3870900.0,2350196.1548052463,446029.56,1648878.2,0.0,438561.53,6.5768757,2094907.8,438561.53,438568.1,-0.2336731
64530,6.375535,309.28278,296.59586,6.375535,346.71622,3.173119,3.05553,294.08292,268.9271,321.5449,0.012807603,310.91357,348.11868,0.9991304,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4138.6816,3871800.0,1342056.8432119922,339720.78,1342085.2,1623272.0,1005475.0,6.228649,1681806.0,2628747.0,2628753.2,-0.1770935
64545,7.525637,336.19684,297.75607,7.525637,335.73056,3.8275814,3.6847708,294.16135,268.80078,338.3588,0.015118006,336.32904,335.5946,0.9991305,1.0,1.0,0.2102474,1623272.0,211398.5,343.15,343.15,-4175.362,3872700.0,2578095.1752463467,1215023.2,1200285.2,1623272.0,211398.5,7.512352,2415308.5,1834670.5,1834678.0,-0.09866333
64560,8.589825,344.72516,297.99237,8.589825,346.6968,4.3962483,4.229435,294.26746,268.75,344.31918,0.017255817,344.68127,346.67767,0.9991305,1.0,0.9415616,0.29134127,1528410.5,292936.34,342.039,342.039,-4148.4536,3873600.0,3357509.3360632537,1685991.0,1757122.8,1528410.5,292936.34,8.625683,3443113.8,1821346.9,1821355.5,0.007446289
64575,7.4153557,343.0069,297.7222,7.4153557,339.353,3.7375278,3.597722,294.37134,268.75,342.61667,0.014896464,342.93088,339.2983,0.9991305,1.0,0.5676261,0.1133855,921411.56,114006.28,338.706,338.706,-4141.2866,3874500.0,2808829.1343905893,1410369.0,1296570.1,921411.56,114006.28,7.33525,2706939.0,1035417.9,1035425.2,0.111328125
64590,7.19211,337.71057,297.18237,7.1921105,336.74478,3.6194742,3.4844704,294.44632,268.75,338.37805,0.014447994,337.64133,336.69565,0.9991305,1.0,0.33196667,0.06761156,538872.2,67981.734,335.373,335.373,-4145.9116,3875400.0,2499818.589731717,1224229.6,1195056.4,538872.2,67981.734,7.103945,2419286.0,606853.94,606861.06,0.18630981
64605,7.192122,333.76047,296.60214,7.1921225,332.84796,3.6194768,3.4844725,294.48453,268.75,334.2102,0.014448018,333.71573,332.81335,0.9991305,1.0,0.20452191,0.03461623,331994.7,34805.75,332.04,332.04,-4145.907,3876300.0,2282120.2338889237,1122438.2,1094874.4,331994.7,34805.75,7.1039495,2217312.5,366800.44,366807.53,0.22451782
64620,7.192132,329.98154,296.10812,7.192132,329.488,3.619482,3.4844778,294.49274,268.75,330.65363,0.014448037,329.93835,329.4493,0.9991305,1.0,0.11914155,0.010715965,193399.14,10774.636,328.707,328.707,-4145.907,3877200.0,2096281.7387093878,1023212.7,1008304.6,193399.14,10774.636,7.10396,2031517.2,204173.78,204180.89,0.23272705
64635,7.192138,326.28354,295.73022,7.192138,326.35007,3.6194856,3.484481,294.4809,268.75,327.16223,0.01444805,326.2419,326.31036,0.9991305,1.0,0.0730429,0.01,118568.484,10054.75,325.374,325.374,-4145.907,3878100.0,1907351.1208042873,922923.4,924933.0,118568.484,10054.75,7.1039667,1847856.4,128623.234,128630.336,0.22088623
64650,7.192142,322.8035,295.453,7.192142,323.5729,3.6194878,3.4844832,294.45786,268.75,323.984,0.014448058,322.7651,323.5317,0.9991305,1.0,0.05145664,0.01,83528.12,10054.75,322.041,322.041,-4145.907,3879000.0,1731314.0185493466,826176.25,849417.8,83528.12,10054.75,7.103971,1675594.0,93582.87,93589.97,0.19784546
64665,7.1921444,319.41977,295.25296,7.192145,320.7607,3.6194892,3.4844844,294.42917,268.75,320.89362,0.014448063,319.38165,320.71805,0.9991305,1.0,0.03704475,0.01,60133.7,10054.75,318.708,318.708,-4145.907,3879900.0,1555922.834626074,730006.94,770512.9,60133.7,10054.75,7.1039734,1500519.8,70188.45,70195.555,0.16915894
64680,6.082934,315.28055,295.112,6.3601265,317.93488,3.0921695,2.9777353,294.39822,268.75,317.6438,0.012498228,315.21527,317.89096,0.014542119,1.0,0.0,0.01,0.0,10054.75,317.597,317.597,-4140.3535,3880800.0,1182751.7620357638,515272.6,609656.8,0.0,10054.75,6.069905,1124929.4,10054.75,10060.82,0.13821411
64695,5.39767,311.9886,295.0049,5.6463866,315.34137,2.7170432,2.6168473,294.43365,268.67032,314.67752,0.011093021,311.93756,315.29248,0.014543091,1.0,0.0,0.01,0.0,10054.75,312.042,312.042,-4131.687,3881700.0,916560.3490836929,385023.5,482275.5,0.0,10054.75,5.3338904,867299.0,10054.75,10060.084,0.17364502
64710,-0.042384684,310.88712,295.26373,-0.042394392,313.34946,7.823746e-35,7.814955e-35,294.45972,268.4875,312.71017,-8.515495e-05,310.77148,313.553,1.402338e-11,1.1526109e-08,0.0,0.0,0.0,0.0,310.931,310.931,-66.30574,3882600.0,-6239.7335264783305,-2781.207,-3220.2795,0.0,0.0,1.5638701e-34,-6001.4863,0.0,1.5638701e-34,0.19970703
64725,-0.042387918,311.3844,295.4104,-0.042387918,313.04486,0.0,0.0,294.47675,268.28595,312.5796,-8.5151696e-05,310.808,313.54526,3.4369376e-16,1.2647153e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3883500.0,-6140.339531768291,-2843.839,-3139.4497,0.0,0.0,0.0,-5983.289,0.0,0.0,0.21673584
64740,-0.042387918,311.72397,295.41327,-0.042387918,312.8426,0.0,0.0,294.48654,268.15,312.57663,-8.515169e-05,310.84396,313.53766,1.91292e-18,-4.5669676e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3884400.0,-6138.254391470133,-2903.7815,-3102.929,0.0,0.0,0.0,-6006.7104,0.0,0.0,0.22653198
64755,-0.042387918,311.95523,295.41327,-0.042387918,312.7106,0.0,0.0,294.48993,268.13193,312.57663,-8.515169e-05,310.87936,313.53018,-1.8051018e-32,9.555876e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3885300.0,-6138.254391470133,-2944.9531,-3079.4312,0.0,0.0,0.0,-6024.3843,0.0,0.0,0.22991943
64770,-0.042387918,312.11432,295.41327,-0.042387918,312.62558,0.0,0.0,294.4937,268.1768,312.57663,-8.515169e-05,310.9142,313.52283,1e-45,-1e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3886200.0,-6138.254391470133,-2973.2754,-3064.2947,0.0,0.0,0.0,-6037.5703,0.0,0.0,0.23370361
64785,-0.042387918,312.22562,295.41327,-0.042387918,312.57166,0.0,0.0,294.49625,268.20825,312.57663,-8.515169e-05,310.94852,313.5156,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3887100.0,-6138.254391470133,-2993.0896,-3054.6946,0.0,0.0,0.0,-6047.784,0.0,0.0,0.23623657
64800,-0.042387918,312.30432,295.41327,-0.042387918,312.53888,0.0,0.0,294.49152,268.15,312.57663,-8.515169e-05,310.98233,313.50848,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3888000.0,-6138.254391470133,-3007.1013,-3048.8596,0.0,0.0,0.0,-6055.961,0.0,0.0,0.23150635
64815,-0.042387918,312.36127,295.41327,-0.042387918,312.52002,0.0,0.0,294.49277,268.0097,312.57663,-8.515169e-05,311.01562,313.5015,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3888900.0,-6138.254391470133,-3017.2395,-3045.502,0.0,0.0,0.0,-6062.741,0.0,0.0,0.23275757
64830,-0.042387918,312.40305,295.41327,-0.042387918,312.51047,0.0,0.0,294.49368,267.85446,312.57663,-8.515169e-05,311.0484,313.49463,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3889800.0,-6138.254391470133,-3024.6772,-3043.8015,0.0,0.0,0.0,-6068.4785,0.0,0.0,0.2336731
64845,-0.042387918,312.43417,295.41327,-0.042387918,312.507,0.0,0.0,294.49152,267.697,312.57663,-8.515169e-05,311.08063,313.48788,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3890700.0,-6138.254391470133,-3030.219,-3043.1821,0.0,0.0,0.0,-6073.4014,0.0,0.0,0.23150635
64860,-0.042387918,312.45776,295.41327,-0.042387918,312.50708,0.0,0.0,294.49203,267.55,312.57663,-8.515169e-05,311.11234,313.4812,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3891600.0,-6138.254391470133,-3034.4187,-3043.1985,0.0,0.0,0.0,-6077.617,0.0,0.0,0.23202515
64875,-0.042387918,312.47565,295.41327,-0.042387918,312.509,0.0,0.0,294.49243,267.42032,312.57663,-8.515169e-05,311.14346,313.47464,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3892500.0,-6138.254391470133,-3037.6023,-3043.5408,0.0,0.0,0.0,-6081.143,0.0,0.0,0.23242188
64890,-0.042387918,312.48883,295.41327,-0.042387918,312.51144,0.0,0.0,294.48993,267.3,312.57663,-8.515169e-05,311.17398,313.46814,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3893400.0,-6138.254391470133,-3039.9495,-3043.9753,0.0,0.0,0.0,-6083.925,0.0,0.0,0.22991943
64905,-0.042387918,312.49805,295.41327,-0.042387918,312.51337,0.0,0.0,294.49017,267.1797,312.57663,-8.515169e-05,311.20383,313.46167,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3894300.0,-6138.254391470133,-3041.59,-3044.3176,0.0,0.0,0.0,-6085.9077,0.0,0.0,0.23016357
64920,-0.042387918,312.5035,295.41327,-0.042387918,312.51385,0.0,0.0,294.49036,267.05,312.57663,-8.515169e-05,311.23297,313.45523,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3895200.0,-6138.254391470133,-3042.5627,-3044.4045,0.0,0.0,0.0,-6086.9673,0.0,0.0,0.23034668
64935,-0.042387918,312.5051,295.41327,-0.042387918,312.51212,0.0,0.0,294.4877,266.8664,312.57663,-8.515169e-05,311.26132,313.44882,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3896100.0,-6138.254391470133,-3042.8452,-3044.0947,0.0,0.0,0.0,-6086.94,0.0,0.0,0.22769165
64950,-0.042387918,312.50278,295.41327,-0.042387918,312.50754,0.0,0.0,294.48782,266.60626,312.57663,-8.515169e-05,311.28882,313.44235,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3897000.0,-6138.254391470133,-3042.4324,-3043.2798,0.0,0.0,0.0,-6085.712,0.0,0.0,0.22781372
64965,-0.042387918,312.4962,295.41327,-0.042387918,312.49942,0.0,0.0,294.48795,266.29297,312.57663,-8.515169e-05,311.31537,313.43585,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3897900.0,-6138.254391470133,-3041.2588,-3041.8347,0.0,0.0,0.0,-6083.0938,0.0,0.0,0.22793579
64980,-0.042387918,312.48492,295.41327,-0.042387918,312.4871,0.0,0.0,294.4852,265.95,312.57663,-8.515169e-05,311.34082,313.42923,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3898800.0,-6138.254391470133,-3039.254,-3039.6396,0.0,0.0,0.0,-6078.8936,0.0,0.0,0.22518921
64995,-0.042387918,312.4686,295.41327,-0.042387918,312.47006,0.0,0.0,294.4853,265.46094,312.57663,-8.515169e-05,311.36514,313.4225,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3899700.0,-6138.254391470133,-3036.3474,-3036.6082,0.0,0.0,0.0,-6072.9556,0.0,0.0,0.22528076
65010,-0.042387918,312.44672,295.41327,-0.042387918,312.44772,0.0,0.0,294.48535,264.8125,312.57663,-8.515169e-05,311.3882,313.41556,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3900600.0,-6138.254391470133,-3032.452,-3032.631,0.0,0.0,0.0,-6065.083,0.0,0.0,0.2253418
65025,-0.042387918,312.41873,295.41327,-0.042387918,312.4194,0.0,0.0,294.48245,264.1828,312.57663,-8.515169e-05,311.40982,313.4084,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3901500.0,-6138.254391470133,-3027.4697,-3027.5894,0.0,0.0,0.0,-6055.059,0.0,0.0,0.22244263
65040,-0.042387918,312.38422,295.41327,-0.042387918,312.38467,0.0,0.0,294.48126,263.75,312.57663,-8.515169e-05,311.4299,313.40094,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3902400.0,-6138.254391470133,-3021.325,-3021.4065,0.0,0.0,0.0,-6042.7314,0.0,0.0,0.22125244
65055,-0.042387918,312.3425,295.41327,-0.042387918,312.3428,0.0,0.0,294.4436,263.5414,312.57663,-8.515169e-05,311.44827,313.3932,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3903300.0,-6138.254391470133,-3013.8982,-3013.9524,0.0,0.0,0.0,-6027.8506,0.0,0.0,0.18359375
65070,-0.042387918,312.29318,295.41327,-0.042387918,312.2934,0.0,0.0,294.40967,263.41876,312.57663,-8.515169e-05,311.46478,313.385,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3904200.0,-6138.254391470133,-3005.1184,-3005.1562,0.0,0.0,0.0,-6010.2744,0.0,0.0,0.1496582
65085,-0.042387918,312.23563,295.41327,-0.042387918,312.23578,0.0,0.0,294.3815,263.3117,312.57663,-8.515169e-05,311.47925,313.3764,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3905100.0,-6138.254391470133,-2994.8716,-2994.899,0.0,0.0,0.0,-5989.7705,0.0,0.0,0.12149048
65100,-0.042387918,312.1695,295.41327,-0.042387918,312.16962,0.0,0.0,294.34796,263.15,312.57663,-8.515169e-05,311.49155,313.36728,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3906000.0,-6138.254391470133,-2983.0984,-2983.12,0.0,0.0,0.0,-5966.2188,0.0,0.0,0.08795166
65115,-0.04238792,312.0942,295.41324,-0.04238792,312.09427,0.0,0.0,294.2567,262.84766,312.56287,-8.5151696e-05,311.50146,313.35757,-3.9396674e-19,-1.6126865e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3906900.0,-6133.3435174777405,-2969.7007,-2969.7117,0.0,0.0,0.0,-5939.412,0.0,0.0,-0.0032958984
65130,-0.042387947,312.00952,295.4117,-0.042387947,312.00958,0.0,0.0,294.17996,262.46457,311.32938,-8.5151754e-05,311.50888,313.34723,-6.153124e-20,3.0158258e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,3907800.0,-5692.751307663002,-2954.8975,-2954.9084,0.0,0.0,0.0,-5909.8057,0.0,0.0,-0.08004761
65145,-0.042387992,311.9148,295.27963,-0.042387992,311.91483,0.0,0.0,294.1082,262.14923,307.2593,-8.515185e-05,311.51355,313.33618,5.913232e-19,-2.0899247e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,3908700.0,-4284.38430211342,-2961.5508,-2961.5562,0.0,0.0,0.0,-5923.107,0.0,0.0,-0.15182495
65160,-0.042388063,311.80957,294.8228,-0.042388063,311.8096,0.0,0.0,294.0302,262.05,301.55347,-8.515199e-05,311.5153,313.32434,-3.9128638e-20,3.6913302e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,3909600.0,-2407.139197302399,-3024.1497,-3024.155,0.0,0.0,0.0,-6048.3047,0.0,0.0,-0.22979736
65175,-0.04238817,311.69357,294.03705,-0.04238817,311.6936,0.0,0.0,293.9175,262.13394,296.75656,-8.5152205e-05,311.51395,313.3116,1.023983e-18,-5.7141337e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,3910500.0,-972.6046028464275,-3143.3967,-3143.402,0.0,0.0,0.0,-6286.799,0.0,0.0,-0.34249878
65190,15.210802,308.3607,294.11588,0.16636077,312.36136,10.032736,0.0,293.83044,262.25714,304.13174,0.015445339,308.87204,312.19022,0.9997623,-2.0084166e-15,1.0,0.0,1623272.0,0.0,343.15,343.15,-4685.992,3911400.0,649733.6574580004,910035.06,12748.396,1623272.0,0.0,10.032736,922783.44,1623272.0,1623282.0,-0.42956543
65205,7.004866,330.0911,294.19504,7.004866,340.55472,3.5159636,3.3850327,293.77325,262.4018,322.71783,0.014071845,329.6656,341.79944,0.9997623,1.0,0.0,1.0,0.0,1005475.0,343.15,343.15,-4143.8657,3912300.0,1685747.221104151,1056077.8,1363922.1,0.0,1005475.0,6.900996,2420000.0,1005475.0,1005481.9,-0.48675537
65220,6.9809,299.342,295.50375,7.2911487,342.2679,3.589626,3.4558237,293.8011,262.55,325.13113,0.014335325,299.3227,341.97446,0.014594896,1.0,0.0,0.24356864,0.0,244902.17,343.15,343.15,-4146.773,3913200.0,1783816.1298546994,112536.84,1432050.6,0.0,244902.17,7.0454497,1544587.5,244902.17,244909.22,-0.45892334
65235,6.9079413,332.09055,297.43076,6.9079413,348.32922,3.4632263,3.3343735,293.86673,262.6933,344.0014,0.013877136,332.2737,347.52356,0.99913496,1.0,1.0,0.01,1623272.0,10054.75,343.15,343.15,-4143.61,3914100.0,2714322.2596770725,1005596.75,1476735.2,1623272.0,10054.75,6.7976,2482332.0,1633326.8,1633333.5,-0.39328003
65250,7.605302,338.71503,298.38892,7.605302,343.75708,3.841569,3.6975636,293.9818,262.8381,337.92,0.01527804,338.8291,344.0195,0.99913496,1.0,1.0,0.4853709,1623272.0,488028.3,343.15,343.15,-4141.11,3915000.0,2536622.3591578603,1288107.4,1449162.0,1623272.0,488028.3,7.5391326,2737269.5,2111300.2,2111307.8,-0.27819824
65265,9.013653,344.0567,298.5884,9.013653,343.7588,4.6337147,4.4566627,294.10587,262.98883,343.85468,0.018107232,344.0978,343.68414,0.99913496,1.0,0.98732895,0.24535443,1602703.4,246697.75,343.15,343.15,-4146.1826,3915900.0,3442516.4112157063,1721308.6,1710030.4,1602703.4,246697.75,9.090378,3431339.0,1849401.1,1849410.2,-0.15414429
65280,8.122193,343.6041,298.20392,8.122193,341.59866,4.1105123,3.9551325,294.22443,263.15,343.39685,0.016316406,343.6066,341.57623,0.99913496,1.0,0.6768978,0.16435105,1098789.2,165250.88,339.817,339.817,-4123.1665,3916800.0,3097022.2429651585,1548745.9,1480334.1,1098789.2,165250.88,8.065645,3029080.0,1264040.1,1264048.2,-0.035583496
65295,7.260199,339.84625,297.51364,7.260199,337.75757,3.6581466,3.5216324,294.34445,263.35196,339.4006,0.014584775,339.84995,337.73752,0.99913496,1.0,0.40625072,0.08364136,659455.4,84099.3,336.484,336.484,-4147.733,3917700.0,2565830.1171718906,1290841.4,1227151.5,659455.4,84099.3,7.179779,2517993.0,743554.7,743561.9,0.08444214
65310,7.475249,335.51105,296.74954,7.4752493,334.2111,3.7812018,3.6398666,294.42596,263.61234,335.77042,0.015016782,335.4674,334.17468,0.99913496,1.0,0.19474617,0.026036318,316126.0,26178.867,333.151,333.151,-4153.879,3918600.0,2461065.442351651,1216958.0,1176144.5,316126.0,26178.867,7.421068,2393102.5,342304.88,342312.28,0.16595459
65325,-0.0630001,330.24075,296.1953,-0.0630001,330.97742,-4.9617718e-08,-4.956274e-08,294.47034,263.91656,332.01477,-0.00012655882,330.1391,330.93756,0.5170196,0.5178846,0.0,0.0,0.0,0.0,330.929,330.929,-99.219734,3919500.0,-19039.727269716877,-9008.4375,-9203.358,0.0,0.0,-9.9180454e-08,-18211.797,0.0,-9.9180454e-08,0.21032715
65340,-0.04238792,330.48077,296.83228,-0.04238792,330.96408,0.0,0.0,294.48,264.25,331.48407,-8.5151696e-05,330.15802,330.93756,4.3109867e-14,4.304935e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3920400.0,-12392.76809124945,-5990.4175,-6076.4604,0.0,0.0,0.0,-12066.878,0.0,0.0,0.22000122
65355,-0.042387918,330.6375,296.90125,-0.042387918,330.96332,0.0,0.0,294.4691,264.64304,331.41382,-8.5151696e-05,330.17587,330.93774,1.3573782e-16,1.1778249e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3921300.0,-12342.977424800949,-6006.0425,-6064.0454,0.0,0.0,0.0,-12070.088,0.0,0.0,0.20907593
65370,-0.042387918,330.75076,296.94803,-0.042387918,330.97015,0.0,0.0,294.4493,265.0966,331.3616,-8.5151696e-05,330.19385,330.93805,-2.9118937e-19,-8.2749556e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3922200.0,-12307.57169881258,-6017.8755,-6056.9336,0.0,0.0,0.0,-12074.809,0.0,0.0,0.18930054
65385,-0.04238792,330.83444,297.03583,-0.04238792,330.9823,0.0,0.0,294.42548,265.55185,331.25873,-8.51517e-05,330.2119,330.9385,5.9718485e-19,-1.7683667e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3923100.0,-12239.38070518109,-6017.1426,-6043.4653,0.0,0.0,0.0,-12060.607,0.0,0.0,0.16546631
65400,-0.04238792,330.89835,297.2793,-0.04238792,330.99817,0.0,0.0,294.39987,265.95,330.9657,-8.51517e-05,330.23013,330.93912,-1.1403154e-19,5.841345e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,3924000.0,-12047.508721192024,-5985.175,-6002.9463,0.0,0.0,0.0,-11988.121,0.0,0.0,0.13986206
65415,-0.042387925,330.94916,297.99066,-0.042387925,331.0165,0.0,0.0,294.37253,266.28018,330.09604,-8.515171e-05,330.24844,330.9399,1.8952445e-19,1.65935e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,3924900.0,-11482.076717402113,-5867.577,-5879.568,0.0,0.0,0.0,-11747.145,0.0,0.0,0.11251831
65430,-0.042387933,330.99112,299.7388,-0.042387933,331.03656,0.0,0.0,294.3439,266.5721,327.92752,-8.5151725e-05,330.26688,330.94086,3.0852968e-19,2.4733073e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,3925800.0,-10081.33643789364,-5563.829,-5571.9185,0.0,0.0,0.0,-11135.748,0.0,0.0,0.08389282
65445,-0.042387944,331.0269,302.51135,-0.042387944,331.0576,0.0,0.0,294.31436,266.828,324.38876,-8.515175e-05,330.2854,330.94193,-3.0832614e-19,-1.9349886e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,3926700.0,-7824.1789834466945,-5076.602,-5082.068,0.0,0.0,0.0,-10158.67,0.0,0.0,0.054351807
65460,-0.042387955,331.0582,306.04898,-0.042387955,331.07898,0.0,0.0,294.28412,267.05,319.6983,-8.515177e-05,330.30402,330.94315,9.04884e-19,-6.2413657e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,3927600.0,-4881.508613542085,-4452.376,-4456.0757,0.0,0.0,0.0,-8908.451,0.0,0.0,0.024108887
65475,-0.042387974,331.08603,310.09012,-0.042387974,331.1001,0.0,0.0,294.25082,267.2095,314.07098,-8.515181e-05,330.3227,330.94452,-4.2285788e-19,1.9850759e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,3928500.0,-1423.7072258769244,-3737.8914,-3740.396,0.0,0.0,0.0,-7478.287,0.0,0.0,-0.009185791
65490,-0.042388003,331.11087,314.18814,-0.042388003,331.1204,0.0,0.0,294.2111,267.31122,307.97394,-8.515186e-05,330.34134,330.946,1.3085262e-19,-2.1482292e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,3929400.0,2222.434011914176,-3012.747,-3014.4421,0.0,0.0,0.0,-6027.1895,0.0,0.0,-0.048919678
65505,-0.04238804,331.13278,317.60648,-0.04238804,331.13925,0.0,0.0,294.165,267.40732,302.30853,-8.515194e-05,330.35995,330.94757,-7.3501046e-20,9.107151e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,3930300.0,5471.12826847238,-2408.0852,-2409.237,0.0,0.0,0.0,-4817.3223,0.0,0.0,-0.09500122
65520,-0.04238809,331.15167,319.67172,-0.04238809,331.15607,0.0,0.0,294.11288,267.55,298.062,-8.515204e-05,330.37842,330.94925,1.7937492e-19,1.3171454e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,3931200.0,7728.465813189489,-2043.7751,-2044.5575,0.0,0.0,0.0,-4088.3325,0.0,0.0,-0.14712524
65535,-0.04238815,331.1671,320.22318,-0.04238815,331.1701,0.0,0.0,294.05478,267.84064,295.65448,-8.5152154e-05,330.39667,330.95093,6.160576e-19,2.7871225e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,3932100.0,8786.724736687334,-1948.3519,-1948.8844,0.0,0.0,0.0,-3897.2363,0.0,0.0,-0.20523071
65550,-0.042388204,331.1786,319.75854,-0.042388204,331.1806,0.0,0.0,293.99698,268.24167,294.63736,-8.515227e-05,330.41458,330.95264,-3.6456515e-19,-3.2015087e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,3933000.0,8984.329101491228,-2033.1156,-2033.4742,0.0,0.0,0.0,-4066.5898,0.0,0.0,-0.263031
65565,12.188947,337.2754,294.16483,0.10900454,330.16156,7.11795,0.0,293.9497,268.59686,331.06464,0.012352476,337.18326,330.00543,0.9997012,-3.2978717e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4213.4395,3933900.0,1914376.8981985545,2206984.0,16479.992,1623272.0,0.0,7.11795,2223464.0,1623272.0,1623279.1,-0.31030273
65580,5.968148,315.53088,294.76825,6.0752378,346.49213,2.9828928,2.8726041,293.98975,268.75,342.8258,0.012096781,314.70178,345.83096,0.023433138,1.0,0.0,0.050507765,0.0,50784.293,343.15,343.15,-4135.8965,3934800.0,2441635.3323601927,520440.8,1319786.4,0.0,50784.293,5.855497,1840227.2,50784.293,50790.15,-0.27026367
65595,5.6019773,310.79974,296.2741,5.6019773,349.54797,2.7559552,2.654225,294.08936,268.75,321.56625,0.011253628,312.74683,351.30362,0.99921256,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4127.0615,3935700.0,1195439.2267478113,341763.56,1253443.8,1623272.0,1005475.0,5.41018,1595207.2,2628747.0,2628752.5,-0.1706543
65610,7.707517,341.39792,297.04276,7.707517,335.9891,3.9022696,3.7558959,294.18225,268.75,339.91663,0.0154833775,341.67816,335.83517,0.9992132,1.0,0.9816441,0.11319286,1593475.2,113812.59,339.817,339.817,-4146.0986,3936600.0,2788095.7746995706,1435846.4,1260754.6,1593475.2,113812.59,7.6581655,2696601.0,1707287.9,1707295.5,-0.07775879
65625,7.304301,340.53693,296.9845,7.304301,339.89264,3.6824982,3.5450168,294.2814,268.75,340.49347,0.01467337,340.5389,339.8943,0.9992132,1.0,0.54627615,0.148547,886754.75,149360.3,336.484,336.484,-4148.0303,3937500.0,2681377.6255719517,1336104.1,1316338.6,886754.75,149360.3,7.227515,2652442.8,1036115.06,1036122.3,0.021392822
65640,7.1992803,336.03564,296.6114,7.1992803,333.71924,3.6298802,3.4945958,294.35986,268.75,336.112,0.014462397,335.962,333.6738,0.9992132,1.0,0.273342,0.04111833,443708.4,41343.453,333.151,333.151,-4153.74,3938400.0,2399348.8082871637,1192070.2,1122029.1,443708.4,41343.453,7.124476,2314099.5,485051.88,485059.0,0.099853516
65655,7.306317,331.20908,296.16525,7.306317,330.7831,3.684048,3.5465138,294.40643,268.75,331.8442,0.01467742,331.1864,330.7523,0.9992132,1.0,0.16168314,0.02420937,262455.72,24341.918,329.818,329.818,-4148.561,3939300.0,2199435.0758795915,1075373.4,1062302.0,262455.72,24341.918,7.2305617,2137675.5,286797.62,286804.84,0.14642334
65670,7.862147,327.60043,295.7674,7.862147,327.3402,3.9818082,3.8320649,294.42514,268.75,328.29266,0.015794009,327.57217,327.309,0.9992132,1.0,0.086739235,0.01,140801.36,10054.75,326.485,326.485,-4139.605,3940200.0,2157558.409914054,1051159.2,1042566.44,140801.36,10054.75,7.8138733,2093725.8,150856.11,150863.92,0.16513062
65685,7.194123,324.20987,295.4545,7.194123,325.05798,3.6242583,3.4891398,294.42377,268.75,325.29373,0.0144520365,324.17618,325.02887,0.9992132,1.0,0.030448621,0.01,49426.395,10054.75,323.152,323.152,-4150.3574,3941100.0,1811198.2951283609,868852.6,894478.7,49426.395,10054.75,7.113398,1763331.2,59481.145,59488.258,0.16375732
65700,-0.042387895,322.86063,297.30038,-0.042387895,324.00247,8e-45,8e-45,294.40576,268.75,322.70554,-8.515165e-05,322.5538,324.0861,-1.5046535e-10,-1.5087159e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,3942000.0,-9085.82060323333,-4550.4683,-4753.75,0.0,0.0,1.7e-44,-9304.219,0.0,1.7e-44,0.14575195
65715,-0.042387947,323.11075,300.34985,-0.042387947,323.88092,0.0,0.0,294.3699,268.75,319.65906,-8.5151754e-05,322.5777,324.083,-1.6007128e-16,-1.0034078e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,3942900.0,-6905.692935811203,-4052.108,-4189.221,0.0,0.0,0.0,-8241.329,0.0,0.0,0.1098938
65730,-0.04238797,323.28482,304.37128,-0.04238797,323.80405,0.0,0.0,294.32437,268.75,315.23297,-8.51518e-05,322.6014,324.08002,4.1644826e-18,2.3314836e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,3943800.0,-3884.549767410661,-3367.1685,-3459.606,0.0,0.0,0.0,-6826.7744,0.0,0.0,0.06436157
65745,-0.042388,323.4076,309.14642,-0.042388,323.7574,0.0,0.0,294.27335,268.75,309.57074,-8.515186e-05,322.62497,324.07718,-3.038436e-18,7.3648224e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,3944700.0,-151.7515972913941,-2538.9104,-2601.1838,0.0,0.0,0.0,-5140.094,0.0,0.0,0.013336182
65760,-0.04238804,323.49518,313.68942,-0.04238804,323.73148,0.0,0.0,294.21878,268.75,303.729,-8.515194e-05,322.64838,324.07446,-2.1793495e-19,-7.421876e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,3945600.0,3562.225843782496,-1745.7164,-1787.7844,0.0,0.0,0.0,-3533.501,0.0,0.0,-0.041229248
65775,-0.04238809,323.5597,316.87308,-0.04238809,323.71915,0.0,0.0,294.1619,268.6268,299.1102,-8.515204e-05,322.6716,324.07187,-1.3549841e-19,-2.9994502e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,3946500.0,6352.690257870908,-1190.4178,-1218.8055,0.0,0.0,0.0,-2409.2234,0.0,0.0,-0.09811401
65790,-0.042388145,323.60828,318.30954,-0.042388145,323.71606,0.0,0.0,294.1034,268.32144,296.36472,-8.515215e-05,322.69467,324.0694,-5.962934e-19,1.0505173e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,3947400.0,7848.325391013588,-943.3352,-962.5247,0.0,0.0,0.0,-1905.8599,0.0,0.0,-0.15661621
65805,-0.0423882,323.64594,318.474,-0.0423882,323.71893,0.0,0.0,294.04352,267.93036,295.10593,-8.515226e-05,322.71753,324.06705,3.1052047e-19,6.792026e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,3948300.0,8357.345938339033,-920.7621,-933.75793,0.0,0.0,0.0,-1854.52,0.0,0.0,-0.2164917
65820,12.170631,334.95895,294.26038,0.10869098,323.60153,7.1424932,0.0,293.98862,267.55,325.61737,0.012333764,335.00974,323.5212,0.99964654,5.078587e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4235.4473,3949200.0,1624349.0091371087,2080375.0,13394.3,1623272.0,0.0,7.1424932,2093769.2,1623272.0,1623279.1,-0.27139282
65835,6.2179484,318.5225,294.726,6.2180567,351.29364,3.0879624,2.9736452,294.00092,267.16214,340.86243,0.012491141,317.496,351.00873,0.6038268,1.0,0.0,0.25182083,0.0,253199.55,343.15,343.15,-4137.0884,3950100.0,2420445.164607588,621454.1,1477311.0,0.0,253199.55,6.0616074,2098765.0,253199.55,253205.61,-0.25909424
65850,5.702094,302.24158,296.24692,5.7020946,341.39175,2.8123617,2.7085586,294.07938,266.72525,322.10022,0.01145475,303.5432,342.4622,0.9981462,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4133.07,3951000.0,1243801.050623938,143564.88,1081164.5,1623272.0,1005475.0,5.5209203,1224729.4,2628747.0,2628752.5,-0.18063354
65865,7.4378533,338.07565,297.2404,7.4378533,337.4953,3.753043,3.6126802,294.1581,266.30072,340.75815,0.01494166,338.31952,337.24545,0.9990975,1.0,1.0,0.117413625,1623272.0,118056.47,342.039,342.039,-4145.0103,3951900.0,2730955.8429246293,1275652.2,1257522.6,1623272.0,118056.47,7.365723,2533175.0,1741328.5,1741335.9,-0.10189819
65880,8.019835,342.0699,297.35693,8.019835,342.28156,4.0702076,3.9168556,294.25223,265.95,342.6182,0.016110783,342.0646,342.28622,0.9990975,1.0,0.7328348,0.21742097,1189590.2,218611.34,338.706,338.706,-4140.7637,3952800.0,3062616.3712253287,1506080.1,1513209.9,1189590.2,218611.34,7.9870634,3019290.0,1408201.6,1408209.6,-0.0077819824
65895,7.616687,338.4056,297.09354,7.616687,335.78668,3.8501437,3.7058403,294.32727,265.82428,338.53195,0.015300912,338.34756,335.7366,0.9990975,1.0,0.41643822,0.07685614,675992.5,77276.92,335.373,335.373,-4143.7407,3953700.0,2662991.2816013414,1321576.6,1237797.0,675992.5,77276.92,7.555984,2559373.5,753269.44,753277.0,0.06726074
65910,7.9473367,333.4216,296.68893,7.9473367,333.05496,4.035956,3.8841426,294.3714,265.90808,334.06647,0.015965143,333.37863,333.02112,0.9990975,1.0,0.28956127,0.06360935,470036.7,63957.605,332.04,332.04,-4147.226,3954600.0,2506298.200767867,1226092.8,1213854.9,470036.7,63957.605,7.9200983,2439947.5,533994.3,534002.25,0.11138916
65925,7.6553965,330.2536,296.2853,7.6553965,329.49997,3.8710458,3.7258868,294.3856,266.01285,330.55872,0.0153786745,330.21042,329.466,0.9990975,1.0,0.20512073,0.03584943,332966.72,36045.707,328.707,328.707,-4143.283,3955500.0,2213734.192835466,1092171.1,1067939.9,332966.72,36045.707,7.5969324,2160111.0,369012.44,369020.03,0.12557983
65940,8.306877,326.23398,295.9496,8.306878,326.00296,4.245958,4.0856605,294.3777,265.95,326.9629,0.016687414,326.18555,325.96677,0.9990975,1.0,0.1580953,0.025644707,256631.67,25785.111,325.374,325.374,-4157.3125,3956400.0,2173633.8167259875,1056588.6,1048528.8,256631.67,25785.111,8.331618,2105117.5,282416.78,282425.12,0.11767578
65955,7.9757643,322.85196,295.69913,7.9757643,322.69608,4.049606,3.8971858,294.35544,265.69034,323.5363,0.016022252,322.80856,322.66058,0.9990975,1.0,0.13749239,0.020533513,223187.53,20645.936,322.041,322.041,-4144.924,3957300.0,1873258.6380357135,909571.3,904349.44,223187.53,20645.936,7.9467916,1813920.8,243833.47,243841.42,0.09542847
65970,7.7702284,319.33582,295.53152,7.7702284,319.2934,3.9405375,3.7926843,294.32492,265.37546,320.1179,0.015609357,319.29572,319.2584,0.9990975,1.0,0.1314524,0.01959476,213382.98,19702.041,318.708,318.708,-4150.162,3958200.0,1611864.80363059,776852.06,775467.7,213382.98,19702.041,7.733222,1552319.8,233085.03,233092.77,0.06491089
65985,6.9815316,313.94177,295.44223,6.9815316,315.98837,3.5050719,3.3746076,294.2894,265.0728,316.73853,0.014024969,313.7716,315.95587,0.9990975,1.0,0.0,0.029278003,0.0,29438.3,316.486,316.486,-4146.063,3959100.0,1254455.5110030842,542451.6,602462.9,0.0,29438.3,6.8796797,1144914.5,29438.3,29445.18,0.029388428
66000,5.7962956,307.90518,295.4272,6.0607066,313.28973,2.9330423,2.824655,294.24988,264.85,312.29343,0.0119095715,307.82175,313.19473,0.01457349,1.0,0.0,0.01,0.0,10054.75,312.042,312.042,-4135.1055,3960000.0,843652.7742109377,303769.88,454690.62,0.0,10054.75,5.757697,758460.5,10054.75,10060.508,-0.010131836
66015,5.9014993,303.8334,295.4766,6.1702104,309.07092,2.9851325,2.874656,294.20413,264.69025,307.5825,0.01212523,303.76535,309.0405,0.01457349,1.0,0.0,0.02718553,0.0,27334.37,308.709,308.709,-4128.2847,3960900.0,616504.4679448897,207134.4,352295.47,0.0,27334.37,5.8597884,559429.9,27334.37,27340.229,-0.055877686
66030,7.2529764,309.33426,295.56332,6.9441595,308.39194,3.577936,3.4447758,294.15344,264.53436,310.4993,0.01426008,309.31744,308.27576,1.0,0.014595462,0.22908999,0.0,371875.34,0.0,308.709,308.709,-4157.4087,3961800.0,894550.36246095,419497.1,374152.53,371875.34,0.0,7.0227118,793649.6,371875.34,371882.38,-0.10656738
66045,5.4499416,305.4078,295.66928,5.210419,303.9768,2.6171305,2.5207224,294.10574,264.38632,306.20096,0.010707624,305.3423,303.91473,1.0,0.014576261,0.09324842,0.0,151367.55,0.0,305.926,305.926,-4132.1157,3962700.0,473630.8195208949,222912.45,181799.89,151367.55,0.0,5.1378527,404712.34,151367.55,151372.69,-0.15426636
66060,6.0549884,305.82846,295.8203,5.7908964,300.6319,2.9295764,2.8213117,294.055,264.25,303.47336,0.011898405,305.87152,300.5721,1.0,0.014576261,0.24251108,0.0,393661.44,0.0,307.594,307.594,-4134.3267,3963600.0,382447.9514328516,254516.73,117026.23,393661.44,0.0,5.750888,371542.97,393661.44,393667.2,-0.20501709
66075,6.7346215,308.18677,295.9252,6.444379,298.2079,3.2889678,3.1668975,293.99954,264.12344,303.30005,0.013237431,308.20764,298.181,1.0,0.014576261,0.33660418,0.0,546400.1,0.0,309.262,309.262,-4140.331,3964500.0,410020.9329074971,346823.44,61784.027,546400.1,0.0,6.4558654,408607.47,546400.1,546406.56,-0.26046753
66090,7.4468393,309.74942,295.96338,7.1300955,297.1603,3.6732197,3.5360959,293.94354,264.0,303.48965,0.0146415625,309.76636,297.1509,1.0,0.014576261,0.41856968,0.0,679452.44,0.0,310.93,310.93,-4147.2896,3965400.0,462825.0266795135,431182.22,35843.742,679452.44,0.0,7.2093153,467025.97,679452.44,679459.6,-0.3164673
66105,8.155909,311.35947,296.0552,7.812898,296.7866,4.0636115,3.9108155,293.89047,263.87656,304.0648,0.016039606,311.37573,296.78418,1.0,0.014576261,0.5105875,0.0,828822.4,0.0,312.598,312.598,-4154.8896,3966300.0,539576.3071006058,524244.62,23999.77,828822.4,0.0,7.974427,548244.4,828822.4,828830.4,-0.36953735
66120,8.832077,312.99298,296.2649,8.463382,296.75137,4.443246,4.274766,293.84326,263.75,304.86346,0.017372139,313.0086,296.7524,1.0,0.014576261,0.6055287,0.0,982937.75,0.0,314.266,314.266,-4162.753,3967200.0,627377.4460069945,620523.8,17292.543,982937.75,0.0,8.718012,637816.4,982937.75,982946.44,-0.41674805
66135,8.672294,315.24625,296.5305,8.309764,296.92627,4.3539925,4.189268,293.89835,263.61368,306.03204,0.01705735,315.26566,296.92963,1.0,0.014576261,0.6666228,0.0,1082110.1,0.0,315.934,315.934,-4161.965,3968100.0,680699.7628219165,681695.94,13813.207,1082110.1,0.0,8.543261,695509.1,1082110.1,1082118.6,-0.36166382
66150,8.361233,317.08826,296.74994,8.010523,297.23178,4.1793633,4.021862,293.96594,263.46564,307.13544,0.01644434,317.106,297.2361,1.0,0.014576261,0.69293195,0.0,1124817.0,0.0,317.602,317.602,-4158.5156,3969000.0,717287.1911890979,714224.3,16211.1875,1124817.0,0.0,8.201225,730435.5,1124817.0,1124825.2,-0.29406738
66165,7.7787967,313.8515,296.90884,7.7787967,324.43964,3.9474494,3.7993612,294.0391,263.30975,318.27863,0.015626568,312.9431,324.61447,1.0,1.0,0.0,0.3716442,0.0,373678.97,318.158,318.158,-4152.579,3969900.0,1402532.6745496613,553532.6,899457.0,0.0,373678.97,7.746811,1452989.6,373678.97,373686.72,-0.22091675
66180,6.9629073,299.19003,297.15048,7.273439,317.65472,3.5803542,3.4469292,294.13397,263.15,309.43723,0.014299464,299.17062,317.68283,0.0145712895,1.0,0.0,0.20486632,0.0,205987.95,320.938,320.938,-4147.318,3970800.0,737914.1557800949,59645.055,626372.7,0.0,205987.95,7.0272837,686017.75,205987.95,205994.98,-0.1260376
66195,6.4075627,298.5736,297.3737,6.407719,323.51987,3.1908212,3.0725563,294.22397,262.91602,310.7872,0.0128721,298.57504,323.54364,0.53812945,1.0,0.0,0.21736872,0.0,218558.81,322.05,322.05,-4139.4175,3971700.0,725172.3418492475,32291.98,703656.94,0.0,218558.81,6.263377,735948.94,218558.81,218565.08,-0.03604126
66210,7.9282527,324.68936,297.1556,7.9282527,329.01138,4.017776,3.866545,294.31436,262.5948,329.99774,0.015926806,324.85843,328.6322,0.999052,1.0,0.6764812,0.01,1098112.9,10054.75,324.274,324.274,-4138.9497,3972600.0,2196895.1863146797,916837.06,1060754.6,1098112.9,10054.75,7.884321,1977591.8,1108167.6,1108175.5,0.054351807
66225,8.390738,324.8082,296.96024,8.390738,323.3271,4.3127894,4.150139,294.4347,262.27618,324.23163,0.016855877,324.65134,323.35413,0.999052,1.0,0.4509448,0.16769494,732006.06,168613.08,322.608,322.608,-4177.629,3973500.0,1930669.6084512395,981392.75,929196.8,732006.06,168613.08,8.462929,1910589.5,900619.1,900627.56,0.17468262
66240,7.1912656,322.03088,296.71393,7.1912656,320.52194,3.6190214,3.4840357,294.5402,262.05,322.64505,0.014446298,321.97345,320.4372,0.999052,1.0,0.23072831,0.0144187035,374534.78,14497.6455,319.275,319.275,-4145.921,3974400.0,1573356.5591973162,764656.0,719081.0,374534.78,14497.6455,7.103057,1483737.0,389032.44,389039.53,0.28018188
66255,5.4395475,314.05573,296.3052,5.6875925,319.0226,2.7407017,2.6396437,294.61676,261.98495,317.11752,0.0111764725,313.9985,318.99384,0.014617453,1.0,0.0,0.015178521,0.0,15261.624,315.942,315.942,-4134.692,3975300.0,976954.8098208134,405530.12,542670.9,0.0,15261.624,5.3803453,948201.0,15261.624,15267.004,0.3567505
66270,-0.00071804033,312.4216,295.97354,-0.12536277,315.54272,-9.0498506e-18,-9.039823e-18,294.66922,262.02655,314.7776,-0.0001266398,312.38284,315.62308,3.6445475e-05,0.020173516,0.0,0.0,0.0,0.0,314.831,314.831,-99.06809,3976200.0,-10001.631200396854,-49.603554,-10303.638,0.0,0.0,-1.8089672e-17,-10353.241,0.0,-1.8089672e-17,0.4092102
66285,-0.042387918,312.96347,296.0048,-0.042387918,315.05045,0.0,0.0,294.69507,262.0799,314.7538,-8.515169e-05,312.42004,315.61182,-1.3462441e-18,-1.0721955e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3977100.0,-6705.346240865139,-3019.1409,-3390.6836,0.0,0.0,0.0,-6409.824,0.0,0.0,0.4350586
66300,-0.042387918,313.3799,296.0048,-0.042387918,314.78638,0.0,0.0,294.71014,262.05,314.7538,-8.515169e-05,312.46054,315.60248,-2.7269243e-22,-4.450482e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3978000.0,-6705.346240865139,-3093.28,-3343.6716,0.0,0.0,0.0,-6436.9517,0.0,0.0,0.45013428
66315,-0.042387918,313.66348,296.0048,-0.042387918,314.61212,0.0,0.0,294.7186,261.93463,314.7538,-8.515169e-05,312.50034,315.5933,1.2751497e-38,-2.60572e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3978900.0,-6705.346240865139,-3143.7637,-3312.6492,0.0,0.0,0.0,-6456.413,0.0,0.0,0.45858765
66330,-0.042387918,313.85687,296.0048,-0.042387918,314.499,0.0,0.0,294.71997,261.7955,314.7538,-8.515169e-05,312.5395,315.58426,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3979800.0,-6705.346240865139,-3178.1926,-3292.5088,0.0,0.0,0.0,-6470.701,0.0,0.0,0.45996094
66345,-0.042387918,313.9913,296.0048,-0.042387918,314.4259,0.0,0.0,294.72214,261.6336,314.7538,-8.515169e-05,312.578,315.57535,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3980700.0,-6705.346240865139,-3202.1252,-3279.4968,0.0,0.0,0.0,-6481.622,0.0,0.0,0.4621277
66360,-0.042387918,314.08582,296.0048,-0.042387918,314.38,0.0,0.0,294.71973,261.45,314.7538,-8.515169e-05,312.6159,315.5666,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3981600.0,-6705.346240865139,-3218.9512,-3271.3254,0.0,0.0,0.0,-6490.2764,0.0,0.0,0.4597168
66375,-0.042387918,314.15335,296.0048,-0.042387918,314.35245,0.0,0.0,294.71948,261.19705,314.7538,-8.515169e-05,312.65323,315.55792,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3982500.0,-6705.346240865139,-3230.9744,-3266.4194,0.0,0.0,0.0,-6497.3936,0.0,0.0,0.45947266
66390,-0.042387918,314.2025,296.0048,-0.042387918,314.33728,0.0,0.0,294.7185,260.87793,314.7538,-8.515169e-05,312.68994,315.54944,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3983400.0,-6705.346240865139,-3239.727,-3263.7192,0.0,0.0,0.0,-6503.4463,0.0,0.0,0.4584961
66405,-0.042387918,314.23898,296.0048,-0.042387918,314.33032,0.0,0.0,294.71475,260.56985,314.7538,-8.515169e-05,312.72604,315.54105,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3984300.0,-6705.346240865139,-3246.2195,-3262.4805,0.0,0.0,0.0,-6508.7,0.0,0.0,0.45474243
66420,-0.042387918,314.26672,296.0048,-0.042387918,314.32858,0.0,0.0,294.7131,260.35,314.7538,-8.515169e-05,312.7616,315.53278,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3985200.0,-6705.346240865139,-3251.1582,-3262.171,0.0,0.0,0.0,-6513.329,0.0,0.0,0.45309448
66435,-0.042387918,314.28812,296.0048,-0.042387918,314.33,0.0,0.0,294.71136,260.25458,314.7538,-8.515169e-05,312.7965,315.52463,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3986100.0,-6705.346240865139,-3254.9668,-3262.421,0.0,0.0,0.0,-6517.3877,0.0,0.0,0.45135498
66450,-0.042387918,314.30463,296.0048,-0.042387918,314.33298,0.0,0.0,294.70667,260.24554,314.7538,-8.515169e-05,312.83078,315.51657,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3987000.0,-6705.346240865139,-3257.906,-3262.9531,0.0,0.0,0.0,-6520.8594,0.0,0.0,0.44665527
66465,-0.042387918,314.31714,296.0048,-0.042387918,314.33636,0.0,0.0,294.6959,260.28873,314.7538,-8.515169e-05,312.86438,315.5086,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3987900.0,-6705.346240865139,-3260.1335,-3263.5564,0.0,0.0,0.0,-6523.69,0.0,0.0,0.43588257
66480,-0.042387918,314.32608,296.0048,-0.042387918,314.3391,0.0,0.0,294.67712,260.35,314.7538,-8.515169e-05,312.89728,315.5007,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3988800.0,-6705.346240865139,-3261.7253,-3264.0452,0.0,0.0,0.0,-6525.7705,0.0,0.0,0.41711426
66495,-0.042387918,314.33148,296.0048,-0.042387918,314.34036,0.0,0.0,294.6224,260.46326,314.7538,-8.515169e-05,312.9294,315.49286,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3989700.0,-6705.346240865139,-3262.687,-3264.268,0.0,0.0,0.0,-6526.955,0.0,0.0,0.36239624
66510,-0.042387918,314.3334,296.0048,-0.042387918,314.33942,0.0,0.0,294.57693,260.6431,314.7538,-8.515169e-05,312.9607,315.48502,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3990600.0,-6705.346240865139,-3263.0293,-3264.0996,0.0,0.0,0.0,-6527.129,0.0,0.0,0.31692505
66525,-0.042387918,314.33133,296.0048,-0.042387918,314.3354,0.0,0.0,294.52972,260.8264,314.7538,-8.515169e-05,312.99106,315.47714,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3991500.0,-6705.346240865139,-3262.66,-3263.3823,0.0,0.0,0.0,-6526.042,0.0,0.0,0.26971436
66540,-0.042387918,314.32507,296.0048,-0.042387918,314.32782,0.0,0.0,294.48392,260.95,314.7538,-8.515169e-05,313.02042,315.46924,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,3992400.0,-6705.346240865139,-3261.5461,-3262.0352,0.0,0.0,0.0,-6523.581,0.0,0.0,0.22390747
