minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
68910,7.4032006,323.84552,295.73904,7.4032006,323.73456,3.7374647,3.597799,294.36414,273.66666,324.70444,0.014872046,323.81268,323.69946,0.99929154,1.0,0.12789723,0.016991178,207611.98,17084.205,323.152,323.152,-4148.9985,4134600.0,1809253.5867977177,873927.1,870476.94,207611.98,17084.205,7.3352637,1744404.0,224696.19,224703.52,0.10412598
68925,7.641197,320.51013,295.5305,7.641197,320.43988,3.8713338,3.726335,294.3412,273.6953,321.2525,0.01535015,320.4724,320.40585,0.99929154,1.0,0.118215844,0.015522498,191896.47,15607.483,319.819,319.819,-4152.4624,4135500.0,1658314.5304697496,801672.44,799417.8,191896.47,15607.483,7.5976686,1601090.2,207503.95,207511.55,0.08117676
68940,6.969254,316.10687,295.39532,6.969254,317.08835,3.498024,3.3678303,294.31235,273.75,318.01144,0.014000305,315.9026,317.05063,0.99929154,1.0,0.0,0.022032097,0.0,22152.723,317.597,317.597,-4145.5806,4136400.0,1329856.7886619424,606244.94,634973.6,0.0,22152.723,6.8658543,1241218.5,22152.723,22159.588,0.052337646
68955,5.396381,309.97067,295.32715,5.6448054,315.27805,2.7163231,2.616155,294.27924,273.86328,314.1836,0.011090138,309.8742,315.1817,0.014550225,1.0,0.0,0.01,0.0,10054.75,313.153,313.153,-4131.7363,4137300.0,878306.438627078,331892.53,472999.53,0.0,10054.75,5.332478,804892.06,10054.75,10060.082,0.019226074
68970,6.028399,305.61237,295.32,6.0284,310.5167,2.9842725,2.8738887,294.24188,274.03125,309.5489,0.012110254,305.53955,310.44443,0.99295,1.0,0.0,0.01650505,0.0,16595.414,310.931,310.931,-4132.7495,4138200.0,723724.5551181786,260595.06,384769.12,0.0,16595.414,5.858161,645364.2,16595.414,16601.271,-0.018127441
68985,6.6150446,311.52435,295.36182,6.3300896,309.1565,3.227983,3.1083221,294.20215,274.1836,311.32877,0.013002528,311.53848,309.07806,1.0,0.014597332,0.19585118,0.0,317919.72,0.0,310.931,310.931,-4142.667,4139100.0,871964.9631540846,449046.78,366750.5,317919.72,0.0,6.336305,815797.25,317919.72,317926.06,-0.057861328
69000,4.6707606,304.42667,295.44467,4.4659867,305.80554,2.2196686,2.1380947,294.164,274.25,307.0448,0.009177255,304.34283,305.73145,1.0,0.014597332,0.030842537,0.0,50065.824,0.0,305.37,305.37,-4124.612,4140000.0,447120.82563546003,176201.55,194340.34,50065.824,0.0,4.3577633,370541.88,50065.824,50070.184,-0.0960083
69015,4.3562794,304.88943,295.518,4.1662455,302.5109,4.781471,-5.505948e-30,294.2044,274.25,304.0829,0.00856031,304.92874,302.43152,1.0,0.014597332,0.1392829,0.0,226094.03,0.0,305.37,305.37,-4122.769,4140900.0,307935.7348169765,171463.17,122363.19,226094.03,0.0,4.781471,293826.38,226094.03,226098.81,-0.055603027
69030,4.0302978,305.4568,295.48975,3.85618,300.06375,4.427525,0.0,294.24216,274.25,303.26312,0.007921443,305.4559,300.01282,1.0,0.014597332,0.13871038,0.0,225164.67,0.0,305.37,305.37,-4120.737,4141800.0,258620.71652585428,168714.6,74080.38,225164.67,0.0,4.427525,242794.97,225164.67,225169.1,-0.017852783
69045,3.750204,305.4411,295.38135,3.5902774,298.70193,4.127359,0.0,294.2717,274.25,302.4549,0.007373026,305.4406,298.6713,1.0,0.014597332,0.13155602,0.0,213551.2,0.0,305.37,305.37,-4118.6343,4142700.0,219044.48737535064,158449.73,50071.684,213551.2,0.0,4.127359,208521.42,213551.2,213555.33,0.011688232
69060,3.4947693,305.43958,295.24905,3.3481767,297.91064,3.8576906,0.0,294.29626,274.25,301.9497,0.006873285,305.44028,297.89087,1.0,0.014597332,0.12538381,0.0,203532.02,0.0,305.37,305.37,-4117.3423,4143600.0,193433.09086300735,149576.8,37428.195,203532.02,0.0,3.8576906,187005.0,203532.02,203535.88,0.036254883
69075,3.2429707,305.44482,295.12192,3.109847,297.4229,3.59478,0.0,294.31815,274.25,301.65192,0.006380983,305.44485,297.40936,1.0,0.014597332,0.11793865,0.0,191446.5,0.0,305.37,305.37,-4115.852,4144500.0,175004.81150442225,140602.9,30054.117,191446.5,0.0,3.59478,170657.03,191446.5,191450.1,0.058135986
69090,3.0293255,305.43265,295.01096,2.907837,297.10648,3.3741374,0.0,294.33432,274.25,301.45303,0.005963485,305.43384,297.09702,1.0,0.014597332,0.11129141,0.0,180656.23,0.0,305.37,305.37,-4114.625,4145400.0,161352.3861076885,132596.92,25592.408,180656.23,0.0,3.3741374,158189.33,180656.23,180659.61,0.0743103
69105,2.7970448,305.45462,294.91785,2.6883554,296.9009,3.1367335,0.0,294.3508,274.25,301.32675,0.00550972,305.45456,296.89423,1.0,0.014597332,0.10319367,0.0,167511.39,0.0,305.37,305.37,-4113.3467,4146300.0,148307.34826602452,123781.67,22390.945,167511.39,0.0,3.1367335,146172.62,167511.39,167514.53,0.090789795
69120,2.596271,305.43817,294.84033,2.498703,296.7717,2.9334917,0.0,294.3626,274.25,301.24432,0.005117563,305.43536,296.7672,1.0,0.014597332,0.09518428,0.0,154509.98,0.0,305.37,305.37,-4112.1978,4147200.0,137645.8918354558,115562.42,20268.822,154509.98,0.0,2.9334917,135831.25,154509.98,154512.92,0.1026001
69135,2.3752568,305.4586,294.77475,2.2899005,296.6932,2.7119648,0.0,294.37546,274.25,301.18243,0.0046858406,305.45944,296.6905,1.0,0.014597332,0.087568246,0.0,142147.08,0.0,305.37,305.37,-4111.113,4148100.0,126106.62612121928,106582.805,18450.918,142147.08,0.0,2.7119648,125033.72,142147.08,142149.8,0.115448
69150,2.1585157,305.4542,294.71942,2.084993,296.65598,2.4967237,0.0,294.3867,274.25,301.1526,0.0042623226,305.45395,296.6548,1.0,0.014597332,0.078913994,0.0,128098.87,0.0,305.37,305.37,-4110.009,4149000.0,115164.96903043389,97318.92,16958.344,128098.87,0.0,2.4967237,114277.266,128098.87,128101.37,0.12667847
69165,1.9743589,305.4409,294.67172,1.91068,296.64932,2.315371,0.0,294.39383,274.25,301.1299,0.0039022635,305.4437,296.6497,1.0,0.014597332,0.071869396,0.0,116663.58,0.0,305.37,305.37,-4109.0835,4149900.0,105846.5626070813,89301.23,15869.957,116663.58,0.0,2.315371,105171.19,116663.58,116665.89,0.13381958
69180,-0.042388678,303.34137,294.7715,-0.042387556,297.04886,0.0,0.0,294.4022,274.25,300.95163,-8.5152096e-05,303.71594,296.66602,1.3294674e-09,1.7762861e-12,0.0,0.0,0.0,0.0,305.37,305.37,-66.3035,4150800.0,-2210.248848950602,-1525.7122,-405.43036,0.0,0.0,0.0,-1931.1426,0.0,0.0,0.1421814
69195,-0.042387925,302.53918,294.906,-0.042387925,298.29538,0.0,0.0,294.40424,274.25,300.74182,-8.515171e-05,303.6528,296.6946,8.7242e-19,4.1998203e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4151700.0,-2087.10460121857,-1358.9293,-603.4078,0.0,0.0,0.0,-1962.3372,0.0,0.0,0.14422607
69210,-0.04238792,302.0026,294.9542,-0.04238792,299.14053,0.0,0.0,294.40778,274.25,300.65253,-8.51517e-05,303.59137,296.7231,-9.617922e-19,1.24567794e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4152600.0,-2037.9358627070853,-1254.8217,-745.2911,0.0,0.0,0.0,-2000.1128,0.0,0.0,0.14776611
69225,-0.042387918,301.6458,294.9646,-0.042387918,299.71323,0.0,0.0,294.41013,274.25,300.62943,-8.5151696e-05,303.53162,296.75153,4.509951e-19,3.136277e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4153500.0,-2025.9518762610896,-1189.4514,-845.3945,0.0,0.0,0.0,-2034.846,0.0,0.0,0.15011597
69240,-0.042387918,301.40887,294.96652,-0.042387918,300.1038,0.0,0.0,294.40903,274.25,300.6242,-8.5151696e-05,303.47348,296.77982,-4.699697e-20,-1.9636797e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4154400.0,-2023.3979490473785,-1146.9271,-914.584,0.0,0.0,0.0,-2061.5112,0.0,0.0,0.14901733
69255,-0.042387918,301.25323,294.96664,-0.042387918,300.3699,0.0,0.0,294.4102,274.25,300.62378,-8.515169e-05,303.41687,296.80798,7.124136e-20,4.7349814e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4155300.0,-2023.2013202313492,-1119.197,-961.93823,0.0,0.0,0.0,-2081.1353,0.0,0.0,0.150177
69270,-0.042391244,301.1516,294.96664,-0.042391244,300.55237,0.0,0.0,294.40738,274.25,300.62378,-8.5158375e-05,303.3618,296.836,8.2096565e-23,2.3677237e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30521,4156200.0,-2023.3601937468925,-1101.1915,-994.5003,0.0,0.0,0.0,-2095.692,0.0,0.0,0.14736938
69285,-0.042391244,301.08533,294.96664,-0.042391244,300.67886,0.0,0.0,294.40674,274.25,300.62378,-8.5158375e-05,303.30807,296.86392,1.4652518e-34,4.2258907e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.30521,4157100.0,-2023.3601937468925,-1089.39,-1017.022,0.0,0.0,0.0,-2106.412,0.0,0.0,0.14672852
69300,-0.042391244,301.04224,294.96664,-0.042391244,300.76712,0.0,0.0,294.4063,274.25,300.62378,-8.5158375e-05,303.2557,296.8917,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30521,4158000.0,-2023.3601937468925,-1081.718,-1032.7355,0.0,0.0,0.0,-2114.4536,0.0,0.0,0.14630127
69315,-0.042391244,301.01462,294.96664,-0.042391244,300.82812,0.0,0.0,294.40228,274.1388,300.62378,-8.5158375e-05,303.20462,296.91928,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30521,4158900.0,-2023.3601937468925,-1076.8008,-1043.5969,0.0,0.0,0.0,-2120.3977,0.0,0.0,0.14227295
69330,-0.042391244,300.99643,294.96664,-0.042391244,300.8702,0.0,0.0,294.4011,273.86176,300.62378,-8.5158375e-05,303.1547,296.94672,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30521,4159800.0,-2023.3601937468925,-1073.5624,-1051.0897,0.0,0.0,0.0,-2124.652,0.0,0.0,0.14108276
69345,-0.042391244,300.98386,294.96664,-0.042391244,300.8983,0.0,0.0,294.39716,273.50385,300.62378,-8.5158375e-05,303.10587,296.97397,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30521,4160700.0,-2023.3601937468925,-1071.3239,-1056.0885,0.0,0.0,0.0,-2127.4124,0.0,0.0,0.137146
69360,-0.042391244,300.97394,294.96664,-0.042391244,300.91602,0.0,0.0,294.3957,273.15,300.62378,-8.5158375e-05,303.058,297.001,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30521,4161600.0,-2023.3601937468925,-1069.558,-1059.2452,0.0,0.0,0.0,-2128.8032,0.0,0.0,0.13568115
69375,-0.042391244,300.96463,294.96664,-0.042391244,300.9253,0.0,0.0,294.3613,272.68967,300.62378,-8.5158375e-05,303.01108,297.02777,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30521,4162500.0,-2023.3601937468925,-1067.9008,-1060.8971,0.0,0.0,0.0,-2128.7979,0.0,0.0,0.10128784
69390,-0.042387918,300.95444,294.96664,-0.042387918,300.92776,0.0,0.0,294.3306,272.1043,300.62378,-8.515169e-05,302.9649,297.05432,-1.7945515e-24,6.5878115e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4163400.0,-2023.2013202313492,-1066.0023,-1061.2538,0.0,0.0,0.0,-2127.256,0.0,0.0,0.07058716
69405,-0.042387918,300.9422,294.96655,-0.042387918,300.92407,0.0,0.0,294.3063,271.6168,300.62335,-8.5151696e-05,302.91943,297.08054,-4.6850382e-20,-1.1694329e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4164300.0,-2023.0814367003802,-1063.84,-1060.6128,0.0,0.0,0.0,-2124.4526,0.0,0.0,0.046295166
69420,-0.04238792,300.92706,294.961,-0.04238792,300.9148,0.0,0.0,294.27515,271.45,300.59836,-8.51517e-05,302.87445,297.10645,-5.3381496e-19,-1.0925653e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4165200.0,-2016.1292515574746,-1062.134,-1059.95,0.0,0.0,0.0,-2122.084,0.0,0.0,0.015136719
69435,-0.042387947,300.90836,294.79752,-0.042387947,300.90002,0.0,0.0,294.20078,271.55765,300.03497,-8.5151754e-05,302.82993,297.13202,-1.763245e-20,4.9745856e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,4166100.0,-1873.110435730041,-1087.9089,-1086.4258,0.0,0.0,0.0,-2174.3347,0.0,0.0,-0.05923462
69450,-0.042387992,300.88547,294.3113,-0.042387992,300.87982,0.0,0.0,294.13568,271.7192,298.6577,-8.515184e-05,302.78564,297.15717,-1.537389e-19,-7.417527e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,4167000.0,-1554.4384494221574,-1170.3945,-1169.3894,0.0,0.0,0.0,-2339.784,0.0,0.0,-0.12432861
69465,-0.042388044,300.8578,293.5306,-0.042388044,300.85397,0.0,0.0,294.0757,271.89615,296.879,-8.515195e-05,302.74155,297.18192,-1.8377951e-19,-1.0171988e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,4167900.0,-1197.5116748619284,-1304.456,-1303.777,0.0,0.0,0.0,-2608.233,0.0,0.0,-0.18429565
69480,-0.042388108,300.82507,292.6771,-0.042388108,300.82248,0.0,0.0,294.01184,272.05,295.40137,-8.515208e-05,302.69748,297.2062,-4.55425e-19,-4.724491e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,4168800.0,-974.3058159033868,-1450.5852,-1450.1234,0.0,0.0,0.0,-2900.7085,0.0,0.0,-0.24816895
69495,-0.042388216,300.78696,291.90323,-0.042388216,300.7852,0.0,0.0,293.8954,272.18085,294.5121,-8.515229e-05,302.65326,297.22998,-3.3046455e-18,-3.870702e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,4169700.0,-933.0303652325789,-1581.5746,-1581.2594,0.0,0.0,0.0,-3162.834,0.0,0.0,-0.36462402
69510,6.7235713,316.4315,294.0876,6.7223425,297.02008,3.4116118,3.2857733,293.81488,272.31116,311.6109,0.013505527,317.2297,297.00543,0.9997263,0.22652332,1.0,0.0,1623272.0,0.0,343.15,343.15,-4206.1377,4170600.0,993978.7472235139,630969.44,82795.59,1623272.0,0.0,6.697385,713765.0,1623272.0,1623278.8,-0.4451294
69525,7.1446505,301.05817,294.49258,7.461935,356.26535,3.6818233,3.5443661,293.7823,272.43588,329.41537,0.014671344,300.8387,356.20178,0.014576685,1.0,0.0,0.50450164,0.0,507263.78,343.15,343.15,-4147.8833,4171500.0,2151929.993195836,197016.92,1935966.4,0.0,507263.78,7.2261896,2132983.2,507263.78,507271.0,-0.47772217
69540,7.2377033,321.00217,296.25638,7.237704,360.5386,3.644944,3.5089374,293.83133,272.55,325.52145,0.0145395845,321.64874,361.46957,0.99918735,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4146.6323,4172400.0,1787108.5735105225,752231.25,1954074.0,1623272.0,1005475.0,7.153881,2706305.2,2628747.0,2628754.2,-0.42868042
69555,7.626171,334.7024,298.0087,7.626171,334.84506,3.854006,3.7095175,293.88892,272.60147,335.37335,0.015319965,334.737,334.9467,0.99918735,1.0,1.0,0.3797251,1623272.0,381804.1,343.15,343.15,-4142.201,4173300.0,2404185.8154012915,1175296.0,1179865.8,1623272.0,381804.1,7.5635233,2355161.8,2005076.1,2005083.8,-0.37109375
69570,9.268659,336.38922,299.0471,9.268659,346.10208,4.8048058,4.620884,293.97986,272.58014,340.58887,0.018619504,336.28842,346.00903,0.99918735,1.0,1.0,0.3777481,1623272.0,379816.28,343.15,343.15,-4169.9805,4174200.0,3248646.68064572,1453668.2,1831774.0,1623272.0,379816.28,9.42569,3285442.2,2003088.2,2003097.6,-0.28015137
69585,7.4377823,343.0031,299.2406,7.4377823,342.5871,3.7509468,3.6106253,294.08093,272.54373,342.2104,0.014941516,343.17218,342.62854,0.99918735,1.0,1.0,0.298467,1623272.0,300101.12,343.15,343.15,-4142.6143,4175100.0,2696541.889385651,1367083.4,1354087.6,1623272.0,300101.12,7.3615723,2721171.0,1923373.1,1923380.5,-0.17907715
69600,7.4005923,344.29782,298.9341,7.4005923,343.76,3.739852,3.60017,294.1761,272.55,344.22775,0.014866807,344.35004,343.7657,0.99918735,1.0,0.85711944,0.24173678,1391338.0,243060.3,342.039,342.039,-4153.468,4176000.0,2828161.5037830304,1410017.0,1393300.4,1391338.0,243060.3,7.340022,2803317.5,1634398.2,1634405.6,-0.08392334
69615,8.684415,341.01254,298.37463,8.684415,339.4916,4.474114,4.304554,294.26178,272.62265,341.36435,0.017445834,340.92233,339.43555,0.99918735,1.0,0.6333993,0.14856775,1028179.4,149381.16,338.706,338.706,-4172.7695,4176900.0,3149964.1187650356,1555198.2,1499722.9,1028179.4,149381.16,8.778667,3054921.0,1177560.5,1177569.2,0.0017700195
69630,7.6070366,337.61124,297.72885,7.6070366,336.4634,3.856001,3.7116969,294.31964,272.7469,337.94617,0.015281525,337.5716,336.426,0.99918735,1.0,0.4259161,0.0952242,691377.7,95745.555,335.373,335.373,-4156.446,4177800.0,2581244.1169989198,1274224.4,1237551.8,691377.7,95745.555,7.5676975,2511776.0,787123.25,787130.8,0.059631348
69645,7.2168174,333.3967,297.12634,7.2168174,332.73355,3.644436,3.5086744,294.3487,272.92267,333.6953,0.0144976275,333.4229,332.7234,0.99918735,1.0,0.33243734,0.07672444,539636.25,77144.51,332.04,332.04,-4159.72,4178700.0,2226685.8654892757,1099377.4,1079277.0,539636.25,77144.51,7.1531105,2178654.5,616780.75,616787.9,0.08868408
69660,7.5495896,329.80334,296.63333,7.5495896,329.42032,3.8154445,3.6725905,294.35495,273.15,330.57382,0.0151661225,329.7534,329.37836,0.99918735,1.0,0.25213253,0.04970777,409279.7,49979.92,328.707,328.707,-4146.25,4179600.0,2161931.6832413916,1051764.0,1039618.9,409279.7,49979.92,7.488035,2091382.9,459259.62,459267.12,0.094940186
69675,7.3632035,326.16064,296.2638,7.363204,325.9999,3.7146354,3.5758657,294.34576,273.4585,326.87793,0.014791698,326.15952,325.97675,0.99918735,1.0,0.22182508,0.046034023,360082.44,46286.062,325.374,325.374,-4147.9214,4180500.0,1901907.2368818114,924573.7,919602.94,360082.44,46286.062,7.290501,1844176.6,406368.5,406375.78,0.085754395
69690,7.4581466,322.8655,296.00827,7.4581466,322.6732,3.7634635,3.622667,294.32635,273.86118,323.60986,0.014982426,322.83008,322.6372,0.99918735,1.0,0.18974689,0.035034824,308010.78,35226.64,322.041,322.041,-4144.192,4181400.0,1736863.0189722183,841281.94,835257.56,308010.78,35226.64,7.3861303,1676539.5,343237.44,343244.8,0.066345215
69705,7.2453055,319.44855,295.85126,7.245306,319.33618,3.6619437,3.5255246,294.3007,274.33328,320.052,0.014554856,319.4298,319.30948,0.99918735,1.0,0.18285294,0.036069196,296820.03,36266.676,318.708,318.708,-4162.0146,4182300.0,1479401.1183720385,718072.2,714652.94,296820.03,36266.676,7.1874685,1432725.1,333086.72,333093.9,0.04067993
69720,7.7966576,313.2436,295.77728,7.7966604,316.0564,3.9545665,3.806129,294.271,274.85,316.7183,0.015662452,313.0573,316.01953,0.9838887,1.0,0.0,0.038319603,0.0,38529.402,316.486,316.486,-4149.5093,4183200.0,1377547.7552590587,571951.06,664059.4,0.0,38529.402,7.7606955,1236010.5,38529.402,38537.164,0.010986328
69735,5.5388017,306.94308,295.76968,5.7924623,312.98193,2.7957041,2.692583,294.23734,275.48523,311.74527,0.011381501,306.85355,312.88046,0.014574747,1.0,0.0,0.01,0.0,10054.75,312.042,312.042,-4136.927,4184100.0,763669.8410289682,259926.45,418745.5,0.0,10054.75,5.488287,678671.94,10054.75,10060.238,-0.02267456
69750,7.1976542,303.0103,295.8039,7.517053,309.32535,3.7180057,3.5792377,294.19775,276.2382,307.0328,0.014779946,302.9502,309.28336,0.014574747,1.0,0.0,0.039478097,0.0,39694.24,308.709,308.709,-4155.665,4185000.0,697043.4087800982,217851.17,426894.25,0.0,39694.24,7.297243,644745.44,39694.24,39701.535,-0.06225586
69765,7.5704584,309.0516,295.83926,7.2491145,308.24384,3.741985,3.6021569,294.1544,276.97205,310.30475,0.014885277,309.08304,308.1321,1.0,0.014575414,0.2412746,0.0,391654.28,0.0,308.709,308.709,-4150.063,4185900.0,904355.5041052969,420098.62,377673.06,391654.28,0.0,7.344142,797771.7,391654.28,391661.62,-0.10562134
69780,5.6081133,305.77856,295.87787,5.361985,304.01535,2.6974316,2.5979743,294.1173,277.55,306.36118,0.011018735,305.6917,303.94974,1.0,0.014575109,0.1001542,0.0,162577.5,0.0,306.482,306.482,-4131.2573,4186800.0,485153.6937473441,233201.75,183258.84,162577.5,0.0,5.295406,416460.6,162577.5,162582.8,-0.1427002
69795,6.0693207,306.5807,295.96854,5.804625,300.58655,2.937203,2.8286502,294.0808,277.96146,303.69614,0.0119265895,306.62967,300.53107,1.0,0.014575109,0.2590538,0.0,420514.75,0.0,308.15,308.15,-4134.639,4187700.0,387088.44066993607,270515.94,112584.47,420514.75,0.0,5.765853,383100.4,420514.75,420520.53,-0.17919922
69810,6.5574822,308.84872,296.01236,6.2739024,298.4,3.194781,3.0763557,294.0439,278.29282,303.72086,0.012888273,308.8691,298.37552,1.0,0.014575109,0.3365879,0.0,546373.75,0.0,309.818,309.818,-4138.9478,4188600.0,417266.65597761894,353531.78,62915.098,546373.75,0.0,6.2711368,416446.88,546373.75,546380.0,-0.21609497
69825,7.0322704,310.45126,296.00037,6.7308407,297.45712,3.4488196,3.3205318,294.0108,278.5528,303.96915,0.01382413,310.4697,297.44794,1.0,0.014575109,0.40768555,0.0,661784.56,0.0,311.486,311.486,-4143.45,4189500.0,462678.1365000568,426814.97,41181.824,661784.56,0.0,6.7693515,467996.78,661784.56,661791.3,-0.24920654
69840,7.4800043,312.08365,296.04218,7.1619883,297.0956,3.6915846,3.5537386,293.98267,278.75,304.5732,0.014706909,312.10178,297.09274,1.0,0.014575109,0.48340505,0.0,784697.9,0.0,313.154,313.154,-4147.9775,4190400.0,526953.7279743588,503959.22,31687.734,784697.9,0.0,7.245323,535646.94,784697.9,784705.1,-0.27734375
69855,7.949985,313.70062,296.1863,7.6145887,297.02353,3.9496934,3.8015203,293.95355,278.91223,305.3466,0.015633581,313.718,297.0239,1.0,0.014575109,0.5621777,0.0,912567.3,0.0,314.822,314.822,-4152.927,4191300.0,601473.4109664914,584801.8,26775.338,912567.3,0.0,7.751214,611577.1,912567.3,912575.06,-0.30645752
69870,8.370853,315.38223,296.4219,8.01973,297.13107,4.1838436,4.026139,293.93155,279.05554,306.24283,0.016463252,315.39926,297.13342,1.0,0.014575109,0.6418212,0.0,1041850.4,0.0,316.49,316.49,-4157.69,4192200.0,679074.1677756615,666599.3,23886.791,1041850.4,0.0,8.209982,690486.1,1041850.4,1041858.56,-0.3284607
69885,8.542139,319.93713,296.71515,8.542139,306.99976,4.3810124,4.2151084,293.9185,279.17105,307.24258,0.017160023,320.27917,308.3766,1.0,0.9999856,1.0,1.0,1623272.0,1005475.0,317.602,317.602,-4160.152,4193100.0,758734.317786218,833134.8,368980.7,1623272.0,1005475.0,8.596121,1202115.5,2628747.0,2628755.5,-0.34152222
69900,8.496561,299.29996,297.13937,8.86822,318.29587,4.4641123,4.2947745,293.93127,279.25,310.982,0.017441768,299.27008,318.15204,0.014543477,1.0,0.0,0.1503261,0.0,151149.14,319.826,319.826,-4163.9946,4194000.0,1014047.0933391725,77101.62,788005.9,0.0,151149.14,8.758886,865107.5,151149.14,151157.9,-0.32873535
69915,8.523118,298.59464,297.88986,8.895859,321.36472,4.479757,4.3097596,293.95624,279.27417,309.52255,0.017496206,298.59848,321.4216,0.014543476,1.0,0.0,0.3123736,0.0,314083.84,321.494,321.494,-4164.286,4194900.0,854817.3754561504,25228.824,877081.7,0.0,314083.84,8.789516,902310.5,314083.84,314092.62,-0.30377197
69930,8.68296,319.61005,297.975,8.68296,335.4685,4.462899,4.2935777,293.9859,279.25677,332.13937,0.017442912,319.6313,334.873,0.9991015,1.0,0.72893775,0.01,1183264.2,10054.75,323.162,323.162,-4162.472,4195800.0,2502889.427786795,788995.94,1367329.0,1183264.2,10054.75,8.756477,2156325.0,1193319.0,1193327.8,-0.2741089
69945,8.124126,324.55954,298.65997,8.124127,321.2021,4.143039,3.9870024,294.07672,279.236,321.57324,0.016320292,324.57953,321.3743,0.9991015,1.0,0.81104803,0.33739,1316551.5,339237.22,324.83,324.83,-4156.583,4196700.0,1570595.2051255282,883727.7,769167.06,1316551.5,339237.22,8.130041,1652894.8,1655788.8,1655796.9,-0.18328857
69960,7.387818,326.84637,299.31656,7.3878183,327.53592,3.7289503,3.5896242,294.17807,279.25,326.96307,0.014841145,326.8734,327.4982,0.9991015,1.0,0.7763335,0.22624235,1260200.4,227481.03,326.498,326.498,-4148.9,4197600.0,1723284.9212250472,854218.1,875613.94,1260200.4,227481.03,7.3185744,1729832.0,1487681.4,1487688.8,-0.0819397
69975,7.1915226,327.9756,299.2192,7.191523,327.49496,3.6191456,3.4841545,294.2859,279.37112,327.31705,0.014446814,327.99478,327.53418,0.9991015,1.0,0.73498666,0.24840555,1193083.2,249765.56,328.166,328.166,-4145.9014,4198500.0,1704881.8420259976,868569.0,854052.2,1193083.2,249765.56,7.1033,1722621.2,1442848.8,1442855.9,0.025878906
69990,7.1915236,330.15775,298.81915,7.191524,329.93045,3.6191454,3.4841545,294.38672,279.5789,329.5646,0.0144468155,330.18314,329.9436,0.9991015,1.0,0.69469273,0.21979684,1127675.2,221000.23,329.834,329.834,-4145.901,4199400.0,1865530.314859427,946563.3,939698.06,1127675.2,221000.23,7.1033,1886261.4,1348675.5,1348682.6,0.12670898
70005,7.1915226,331.1287,298.2411,7.1915226,330.30673,3.619145,3.4841537,294.47586,279.7722,331.026,0.014446814,331.10788,330.26767,0.9991015,1.0,0.5510509,0.13533972,894505.5,136080.7,328.168,328.168,-4145.901,4200300.0,1989277.561187737,993350.2,968523.3,894505.5,136080.7,7.1032987,1961873.5,1030586.2,1030593.3,0.21585083
70020,7.191529,327.35327,297.60266,7.1915293,325.67926,3.6191485,3.4841573,294.5467,279.85,327.59503,0.014446827,327.2983,325.6404,0.9991015,1.0,0.3227303,0.064445406,523879.06,64798.242,324.835,324.835,-4145.901,4201200.0,1819837.2318441898,898600.0,848037.5,523879.06,64798.242,7.103306,1746637.5,588677.3,588684.44,0.28668213
70035,7.191539,323.16434,296.98672,7.191539,322.45074,3.619154,3.4841626,294.58987,279.7864,323.73358,0.014446846,323.12073,322.4117,0.9991015,1.0,0.18832105,0.029921029,305696.28,30084.848,321.502,321.502,-4145.9014,4202100.0,1622912.4457525075,790680.75,769127.06,305696.28,30084.848,7.1033163,1559807.8,335781.12,335788.22,0.3298645
70050,7.0970387,319.13458,296.45282,7.0970387,318.9479,3.567877,3.4349272,294.60587,279.64404,320.12698,0.014257008,318.91116,318.9113,0.9991015,1.0,0.0,0.016900664,0.0,16993.195,319.28,319.28,-4146.1265,4203000.0,1417595.5412601412,676088.06,670523.7,0.0,16993.195,7.0028043,1346611.8,16993.195,17000.197,0.3458557
70065,6.160536,313.6359,296.02618,6.441729,317.667,3.1220055,3.0061724,294.60025,279.45465,316.7249,0.012658138,313.57755,317.60248,0.01451847,1.0,0.0,0.01,0.0,10054.75,314.836,314.836,-4122.9204,4203900.0,1100431.0091895605,455638.06,585497.75,0.0,10054.75,6.1281776,1041135.8,10054.75,10060.878,0.34024048
70080,6.263274,311.18802,295.70084,6.548578,314.5547,3.175008,3.0570633,294.57892,279.25,313.72662,0.012868654,311.14944,314.5072,0.01451847,1.0,0.0,0.01,0.0,10054.75,311.503,311.503,-4119.16,4204800.0,974264.0049295687,407402.0,518556.84,0.0,10054.75,6.2320714,925958.9,10054.75,10060.982,0.3189087
70095,6.7082486,310.7294,295.45786,6.7082486,312.1609,3.3469415,3.2224874,294.5465,279.03433,311.41095,0.01347598,311.1876,312.11786,0.99973905,1.0,0.30154127,0.01,489483.5,10054.75,309.281,309.281,-4132.6924,4205700.0,902931.0236168896,430270.38,470602.03,489483.5,10054.75,6.569429,900872.4,499538.25,499544.8,0.28649902
70110,6.9360485,309.8649,295.2782,6.6382246,309.61188,3.4086084,3.2821202,294.50684,278.78494,310.61053,0.013634455,309.8128,309.5897,1.0,0.014575558,0.017887948,0.0,29037.006,0.0,309.281,309.281,-4157.3086,4206600.0,878001.8395091816,424931.06,399630.75,29037.006,0.0,6.6907287,824561.8,29037.006,29043.697,0.24682617
70125,5.515329,307.00293,295.14853,5.273055,307.99573,2.6468387,2.5492382,294.46228,278.49307,308.31146,0.010836215,306.9487,307.9538,1.0,0.014575558,0.01,0.0,16232.72,0.0,305.37,305.37,-4126.1553,4207500.0,599072.7650359474,274599.84,284524.75,16232.72,0.0,5.196077,559124.6,16232.72,16237.916,0.20227051
70140,3.1136308,305.02563,295.06302,2.9871824,306.38092,1.453074,1.3997492,294.41312,278.15,306.70422,0.006127862,304.963,306.31842,1.0,0.014575558,0.016708612,0.0,27122.621,0.0,305.37,305.37,-4114.293,4208400.0,299609.91622498626,130283.61,141996.27,27122.621,0.0,2.8528233,272279.88,27122.621,27125.475,0.15310669
70155,3.1017795,304.98077,295.01315,2.9759796,304.27,3.448109,1e-44,294.40115,277.59488,305.1981,0.006104705,305.00858,304.18723,1.0,0.014575558,0.078108326,0.0,126791.06,0.0,305.37,305.37,-4114.547,4209300.0,261139.3350069875,129852.914,115702.25,126791.06,0.0,3.448109,245555.16,126791.06,126794.51,0.1411438
70170,3.1352384,305.24994,294.98175,3.007609,302.10617,3.4825165,0.0,294.38565,276.80795,304.2987,0.006170082,305.24942,302.0366,1.0,0.014575558,0.09323273,0.0,151342.06,0.0,305.37,305.37,-4114.6113,4210200.0,241442.79162982228,135211.52,89995.37,151342.06,0.0,3.4825165,225206.88,151342.06,151345.55,0.12564087
70185,3.2286007,305.27377,294.95895,3.0958877,300.42603,3.5790024,0.0,294.3656,275.99203,303.3784,0.0063525285,305.27448,300.37558,1.0,0.014575558,0.10400503,0.0,168828.45,0.0,305.37,305.37,-4115.018,4211100.0,224635.70453296596,139870.22,71086.84,168828.45,0.0,3.5790024,210957.06,168828.45,168832.03,0.10559082
70200,3.378769,305.2626,294.941,3.2379556,299.17554,3.735146,0.0,294.34158,275.35,302.63635,0.00664606,305.2619,299.13956,1.0,0.014575558,0.11399539,0.0,185045.52,0.0,305.37,305.37,-4115.7617,4212000.0,214803.58533155196,146471.98,57587.09,185045.52,0.0,3.735146,204059.08,185045.52,185049.25,0.08157349
70215,3.1226468,305.46863,294.92023,2.9957051,298.27985,3.4701157,0.0,294.3601,274.90875,302.14243,0.006145478,305.47073,298.25388,1.0,0.014575558,0.112549536,0.0,182698.5,0.0,305.37,305.37,-4115.222,4212900.0,186412.2268820495,138343.5,42270.6,182698.5,0.0,3.4701157,180614.1,182698.5,182701.97,0.100097656
70230,2.879484,305.43225,294.88733,2.7659252,297.69714,3.220567,0.0,294.3755,274.56918,301.83502,0.0056704385,305.431,297.67914,1.0,0.014575558,0.104233086,0.0,169198.64,0.0,305.37,305.37,-4113.8325,4213800.0,165465.15419960316,127528.52,32641.293,169198.64,0.0,3.220567,160169.81,169198.64,169201.86,0.115478516
70245,2.6165833,305.47147,294.8452,2.5176156,297.33386,2.953931,0.0,294.39142,274.345,301.59848,0.0051569617,305.47202,297.32172,1.0,0.014575558,0.09556882,0.0,155134.19,0.0,305.37,305.37,-4112.4487,4214700.0,146270.59086223255,116778.79,26314.922,155134.19,0.0,2.953931,143093.72,155134.19,155137.14,0.13140869
70260,2.3599088,305.46466,294.79794,2.2751613,297.1151,2.6965868,0.0,294.40527,274.25,301.45682,0.00465562,305.46454,297.1071,1.0,0.014575558,0.08583634,0.0,139335.72,0.0,305.37,305.37,-4111.105,4215600.0,130204.99761507835,105724.42,22142.121,139335.72,0.0,2.6965868,127866.55,139335.72,139338.42,0.14526367
70275,2.1384778,305.44638,294.7499,2.0658352,296.9904,2.4768374,0.0,294.41434,274.34454,301.36215,0.0042229528,305.44336,296.9855,1.0,0.014575558,0.07671728,0.0,124533.016,0.0,305.37,305.37,-4109.932,4216500.0,117277.40886311722,96071.5,19439.53,124533.016,0.0,2.4768374,115511.03,124533.016,124535.49,0.1543274
70290,1.897436,305.47055,294.70407,1.8376182,296.9279,2.2399766,0.0,294.4246,274.57797,301.29865,0.003751614,305.47128,296.92566,1.0,0.014575558,0.067917906,0.0,110249.23,0.0,305.37,305.37,-4108.768,4217400.0,103909.2405786576,85800.57,17163.404,110249.23,0.0,2.2399766,102963.98,110249.23,110251.47,0.1645813
70305,-0.042387925,303.1069,294.86603,-0.042387925,297.764,0.0,0.0,294.4326,274.79742,301.0486,-8.515171e-05,303.7347,296.9344,1.2667346e-16,8.4314354e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,4218300.0,-2211.1228913415994,-1467.1171,-515.92523,0.0,0.0,0.0,-1983.0422,0.0,0.0,0.1725769
70320,-0.04238792,302.43,294.93384,-0.04238792,298.82816,0.0,0.0,294.43478,274.85,300.93683,-8.51517e-05,303.67456,296.9622,1.7523876e-17,9.198713e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4219200.0,-2146.8925189165766,-1334.5349,-693.3025,0.0,0.0,0.0,-2027.8374,0.0,0.0,0.17477417
70335,-0.042387918,301.98087,294.94806,-0.042387918,299.54593,0.0,0.0,294.43802,274.75488,300.9087,-8.5151696e-05,303.61606,296.9899,7.7422006e-19,-7.23245e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4220100.0,-2131.7433996905775,-1252.0453,-818.55536,0.0,0.0,0.0,-2070.6006,0.0,0.0,0.17800903
70350,-0.042387918,301.6804,294.94946,-0.042387918,300.03708,0.0,0.0,294.4395,274.6282,300.9053,-8.5151696e-05,303.55914,297.01752,-8.5828984e-19,1.3336287e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4221000.0,-2130.029867329242,-1198.3018,-905.74445,0.0,0.0,0.0,-2104.0461,0.0,0.0,0.1795044
70365,-0.042387918,301.48254,294.9495,-0.042387918,300.371,0.0,0.0,294.43756,274.4624,300.9052,-8.515169e-05,303.50378,297.04504,7.636398e-21,-4.9375215e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4221900.0,-2129.986028452846,-1163.0741,-965.18713,0.0,0.0,0.0,-2128.2612,0.0,0.0,0.17755127
70380,-0.04238997,301.35233,294.9495,-0.04238997,300.60056,0.0,0.0,294.43796,274.25,300.9052,-8.5155814e-05,303.44992,297.07245,-1.8669801e-30,-2.8158e-30,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,4222800.0,-2130.0892229901615,-1139.9465,-1006.103,0.0,0.0,0.0,-2146.0496,0.0,0.0,0.177948
70395,-0.04238997,301.2676,294.9495,-0.04238997,300.75873,0.0,0.0,294.43768,273.98785,300.9052,-8.5155814e-05,303.39746,297.09973,1.53e-43,2.3e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,4223700.0,-2130.0892229901615,-1124.8638,-1034.2638,0.0,0.0,0.0,-2159.1274,0.0,0.0,0.17767334
70410,-0.04238997,301.21313,294.9495,-0.04238997,300.86816,0.0,0.0,294.43454,273.69754,300.9052,-8.5155814e-05,303.34637,297.1269,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,4224600.0,-2130.0892229901615,-1115.1654,-1053.7476,0.0,0.0,0.0,-2168.913,0.0,0.0,0.17453003
70425,-0.04238997,301.1781,294.9495,-0.04238997,300.9446,0.0,0.0,294.43375,273.40845,300.9052,-8.5155814e-05,303.29654,297.1539,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,4225500.0,-2130.0892229901615,-1108.928,-1067.3579,0.0,0.0,0.0,-2176.286,0.0,0.0,0.17373657
70440,-0.04238997,301.1557,294.9495,-0.04238997,300.99765,0.0,0.0,294.433,273.15,300.9052,-8.5155814e-05,303.24792,297.1808,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,4226400.0,-2130.0892229901615,-1104.94,-1076.8009,0.0,0.0,0.0,-2181.7407,0.0,0.0,0.17300415
70455,-0.04238997,301.14105,294.9495,-0.04238997,301.0339,0.0,0.0,294.4292,272.9643,300.9052,-8.5155814e-05,303.2004,297.20746,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,4227300.0,-2130.0892229901615,-1102.3319,-1083.2557,0.0,0.0,0.0,-2185.5876,0.0,0.0,0.16918945
70470,-0.04238997,301.13055,294.9495,-0.04238997,301.058,0.0,0.0,294.42804,272.8381,300.9052,-8.5155814e-05,303.15393,297.23395,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,4228200.0,-2130.0892229901615,-1100.4629,-1087.548,0.0,0.0,0.0,-2188.0107,0.0,0.0,0.16802979
70485,-0.04238997,301.1218,294.9495,-0.04238997,301.0727,0.0,0.0,294.42712,272.71786,300.9052,-8.5155814e-05,303.10834,297.26025,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,4229100.0,-2130.0892229901615,-1098.9036,-1090.1614,0.0,0.0,0.0,-2189.065,0.0,0.0,0.16711426
70500,-0.04238997,301.11298,294.9495,-0.04238997,301.0797,0.0,0.0,294.42297,272.55,300.9052,-8.5155814e-05,303.0636,297.2863,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,4230000.0,-2130.0892229901615,-1097.3334,-1091.411,0.0,0.0,0.0,-2188.7444,0.0,0.0,0.16296387
70515,-0.04238997,301.10275,294.9495,-0.04238997,301.08023,0.0,0.0,294.4219,272.21027,300.9052,-8.5155814e-05,303.01956,297.31207,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,4230900.0,-2130.0892229901615,-1095.5132,-1091.5034,0.0,0.0,0.0,-2187.0166,0.0,0.0,0.16189575
70530,-0.04238997,301.09015,294.9495,-0.04238997,301.0749,0.0,0.0,294.42044,271.72025,300.9052,-8.5155814e-05,302.9761,297.33755,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,4231800.0,-2130.0892229901615,-1093.2693,-1090.5526,0.0,0.0,0.0,-2183.8218,0.0,0.0,0.16043091
70545,-0.04238997,301.07425,294.9495,-0.04238997,301.0639,0.0,0.0,294.4165,271.2451,300.9052,-8.5155814e-05,302.9331,297.3627,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,4232700.0,-2130.0892229901615,-1090.4385,-1088.5966,0.0,0.0,0.0,-2179.0352,0.0,0.0,0.15649414
70560,-0.04238997,301.0545,294.9495,-0.04238997,301.04752,0.0,0.0,294.41476,270.95,300.9052,-8.5155814e-05,302.89047,297.3875,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,4233600.0,-2130.0892229901615,-1086.9232,-1085.679,0.0,0.0,0.0,-2172.602,0.0,0.0,0.15475464
70575,-0.04238997,301.03033,294.9495,-0.04238997,301.0256,0.0,0.0,294.4131,270.88168,300.9052,-8.5155814e-05,302.84802,297.41193,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,4234500.0,-2130.0892229901615,-1082.62,-1081.7778,0.0,0.0,0.0,-2164.398,0.0,0.0,0.15307617
70590,-0.04238997,301.00122,294.9495,-0.04238997,300.99802,0.0,0.0,294.40866,270.91785,300.9052,-8.5155814e-05,302.80563,297.43588,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,4235400.0,-2130.0892229901615,-1077.4366,-1076.8662,0.0,0.0,0.0,-2154.3027,0.0,0.0,0.14865112
70605,-0.04238997,300.9669,294.9495,-0.04238997,300.96472,0.0,0.0,294.4067,270.9701,300.9052,-8.5155814e-05,302.7632,297.45938,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,4236300.0,-2130.0892229901615,-1071.3242,-1070.9385,0.0,0.0,0.0,-2142.2627,0.0,0.0,0.146698
70620,-0.04238997,300.92688,294.9495,-0.04238997,300.9254,0.0,0.0,294.40482,270.95,300.9052,-8.5155814e-05,302.72058,297.4824,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,4237200.0,-2130.0892229901615,-1064.2012,-1063.9404,0.0,0.0,0.0,-2128.1416,0.0,0.0,0.14480591
70635,-0.04238997,300.8809,294.9495,-0.04238997,300.87988,0.0,0.0,294.3998,270.81506,300.9052,-8.5155814e-05,302.67758,297.50482,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,4238100.0,-2130.0892229901615,-1056.0132,-1055.8339,0.0,0.0,0.0,-2111.8472,0.0,0.0,0.13980103
70650,-0.04238997,300.82874,294.9495,-0.04238997,300.82803,0.0,0.0,294.3978,270.6259,300.9052,-8.5155814e-05,302.6341,297.52667,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,4239000.0,-2130.0892229901615,-1046.7278,-1046.6028,0.0,0.0,0.0,-2093.3306,0.0,0.0,0.13778687
70665,-0.04238997,300.77008,294.9495,-0.04238997,300.76962,0.0,0.0,294.3955,270.44876,300.9052,-8.5155814e-05,302.59,297.54788,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,4239900.0,-2130.0892229901615,-1036.2849,-1036.2035,0.0,0.0,0.0,-2072.4883,0.0,0.0,0.13549805
70680,-0.04238997,300.7046,294.9495,-0.04238997,300.70428,0.0,0.0,294.39044,270.35,300.9052,-8.5155814e-05,302.54507,297.5684,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,4240800.0,-2130.0892229901615,-1024.6251,-1024.5708,0.0,0.0,0.0,-2049.1958,0.0,0.0,0.13043213
70695,-0.04238997,300.63235,294.9495,-0.04238997,300.63214,0.0,0.0,294.38815,270.37445,300.9052,-8.5155814e-05,302.49927,297.5882,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,4241700.0,-2130.0892229901615,-1011.7645,-1011.7265,0.0,0.0,0.0,-2023.491,0.0,0.0,0.12814331
70710,-0.04238997,300.55298,294.9495,-0.04238997,300.55283,0.0,0.0,294.384,270.5027,300.9052,-8.5155814e-05,302.45236,297.6072,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,4242600.0,-2130.0892229901615,-997.63257,-997.6054,0.0,0.0,0.0,-1995.238,0.0,0.0,0.12399292
70725,-0.04238997,300.46637,294.9495,-0.04238997,300.46628,0.0,0.0,294.37308,270.7046,300.9052,-8.5155814e-05,302.40427,297.62543,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,4243500.0,-2130.0892229901615,-982.2129,-982.1966,0.0,0.0,0.0,-1964.4094,0.0,0.0,0.11306763
70740,-0.04238997,300.37253,294.9495,-0.04238997,300.37247,0.0,0.0,294.36597,270.95,300.9052,-8.5155814e-05,302.3548,297.64276,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,4244400.0,-2130.0892229901615,-965.50555,-965.4947,0.0,0.0,0.0,-1931.0002,0.0,0.0,0.10595703
70755,-0.04238997,300.27112,294.9495,-0.04238997,300.27106,0.0,0.0,294.35962,271.31653,300.9052,-8.5155814e-05,302.30383,297.65918,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,4245300.0,-2130.0892229901615,-947.45074,-947.4399,0.0,0.0,0.0,-1894.8906,0.0,0.0,0.099609375
70770,-0.04238997,300.1622,294.9495,-0.04238997,300.16217,0.0,0.0,294.34573,271.80356,300.9052,-8.5155814e-05,302.25122,297.67465,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,4246200.0,-2130.0892229901615,-928.0593,-928.0539,0.0,0.0,0.0,-1856.1133,0.0,0.0,0.08572388
70785,-0.04238997,300.04572,294.9495,-0.04238997,300.04572,0.0,0.0,294.33792,272.26382,300.9052,-8.5155814e-05,302.19687,297.68912,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,4247100.0,-2130.0892229901615,-907.3205,-907.3205,0.0,0.0,0.0,-1814.641,0.0,0.0,0.07791138
70800,-0.04238997,299.92163,294.9495,-0.04238997,299.9216,0.0,0.0,294.32303,272.55,300.9052,-8.5155814e-05,302.1406,297.70255,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,4248000.0,-2130.0892229901615,-885.22876,-885.2233,0.0,0.0,0.0,-1770.4521,0.0,0.0,0.0630188
70815,-0.04238997,299.78986,294.9495,-0.04238997,299.78986,0.0,0.0,294.30524,272.61392,300.9052,-8.5155814e-05,302.0823,297.71487,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,4248900.0,-2130.0892229901615,-861.7678,-861.7678,0.0,0.0,0.0,-1723.5356,0.0,0.0,0.04522705
70830,-0.04238997,299.6504,294.9495,-0.04238997,299.6504,0.0,0.0,294.29196,272.57047,300.9052,-8.5155814e-05,302.02182,297.72604,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303894,4249800.0,-2130.0892229901615,-836.93774,-836.93774,0.0,0.0,0.0,-1673.8755,0.0,0.0,0.031951904
70845,-0.042387918,299.50333,294.9495,-0.042387918,299.50333,0.0,0.0,294.27267,272.51675,300.90518,-8.515169e-05,301.95908,297.73605,-2.6124833e-18,6.0827024e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4250700.0,-2129.9751142349164,-810.71545,-810.71545,0.0,0.0,0.0,-1621.4309,0.0,0.0,0.012664795
70860,-0.042387918,299.34866,294.94907,-0.042387918,299.34866,0.0,0.0,294.25745,272.55,300.90448,-8.5151696e-05,301.89392,297.7448,-6.842243e-20,1.1781431e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4251600.0,-2129.8770682651734,-783.257,-783.257,0.0,0.0,0.0,-1566.514,0.0,0.0,-0.0025634766
70875,-0.042387918,299.18658,294.93832,-0.042387918,299.18658,0.0,0.0,294.23898,272.7051,300.88904,-8.5151696e-05,301.82632,297.75232,-1.3354627e-17,-4.4773603e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4252500.0,-2128.1962785604237,-756.31464,-756.31464,0.0,0.0,0.0,-1512.6293,0.0,0.0,-0.021026611
70890,-0.042387925,299.01694,294.82608,-0.042387925,299.01694,0.0,0.0,294.21872,272.90454,300.77173,-8.515171e-05,301.75604,297.7585,3.9722875e-19,3.2938862e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4253400.0,-2126.384881615717,-746.0953,-746.0953,0.0,0.0,0.0,-1492.1906,0.0,0.0,-0.041290283
70905,-0.042387933,298.84003,294.37296,-0.042387933,298.84003,0.0,0.0,294.2008,273.0767,300.42978,-8.5151725e-05,301.68307,297.76334,8.690801e-19,-2.6245063e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,4254300.0,-2166.1457579060793,-795.26965,-795.26965,0.0,0.0,0.0,-1590.5393,0.0,0.0,-0.0592041
70920,-0.042387944,298.65598,293.42978,-0.042387944,298.65598,0.0,0.0,294.17892,273.15,299.8101,-8.515175e-05,301.60733,297.7668,3.9571818e-17,-8.618681e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,4255200.0,-2281.837102313222,-930.4164,-930.4164,0.0,0.0,0.0,-1860.8328,0.0,0.0,-0.081085205
70935,-0.042387955,298.46487,292.10126,-0.042387955,298.46487,0.0,0.0,294.16122,273.15,298.9579,-8.515177e-05,301.5287,297.76886,2.481571e-19,1.6995728e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,4256100.0,-2452.186960797853,-1132.9109,-1132.9109,0.0,0.0,0.0,-2265.8218,0.0,0.0,-0.0987854
70950,-0.04238797,298.26678,290.4836,-0.04238797,298.26678,0.0,0.0,294.14304,273.15,297.94614,-8.51518e-05,301.44705,297.76944,4.566342e-20,4.4511985e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,4257000.0,-2668.8789594299324,-1385.6342,-1385.6342,0.0,0.0,0.0,-2771.2683,0.0,0.0,-0.11697388
70965,-0.04238799,298.0619,288.79172,-0.04238799,298.0619,0.0,0.0,294.12582,273.15,296.91898,-8.5151834e-05,301.36227,297.7685,-3.2977094e-18,-9.659523e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,4257900.0,-2906.6140008782604,-1650.3646,-1650.3646,0.0,0.0,0.0,-3300.7292,0.0,0.0,-0.13418579
70980,-0.042388007,297.8507,287.1913,-0.042388007,297.8507,0.0,0.0,294.10928,273.15,295.9811,-8.515188e-05,301.2745,297.76605,-1.905881e-18,-9.386734e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,4258800.0,-3143.5636887007236,-1897.6879,-1897.6879,0.0,0.0,0.0,-3795.3757,0.0,0.0,-0.15072632
70995,-0.04238803,297.63315,285.87708,-0.04238803,297.63315,0.0,0.0,294.09525,273.15,295.24905,-8.515192e-05,301.1835,297.76205,1.4499433e-18,-1.5806555e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,4259700.0,-3351.7764050965848,-2092.9304,-2092.9304,0.0,0.0,0.0,-4185.861,0.0,0.0,-0.1647644
71010,-0.042388055,297.40967,284.89288,-0.042388055,297.40967,0.0,0.0,294.0774,273.15,294.73907,-8.515197e-05,301.08932,297.7565,-2.8566282e-20,2.4357377e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,4260600.0,-3521.375007458971,-2228.361,-2228.361,0.0,0.0,0.0,-4456.722,0.0,0.0,-0.18261719
71025,-0.042388078,297.18033,284.21622,-0.042388078,297.18033,0.0,0.0,294.06348,273.15,294.42676,-8.5152016e-05,300.99182,297.74933,-1.9691575e-19,-4.072784e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,4261500.0,-3651.6821616954685,-2307.9998,-2307.9998,0.0,0.0,0.0,-4615.9995,0.0,0.0,-0.1965332
71040,-0.0423881,296.9455,283.7785,-0.0423881,296.9455,0.0,0.0,294.05258,273.15,294.25864,-8.515206e-05,300.89102,297.7405,-5.088394e-19,-4.1606332e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,4262400.0,-3748.1006551911555,-2344.1199,-2344.1199,0.0,0.0,0.0,-4688.2397,0.0,0.0,-0.20742798
71055,-0.042388126,296.7055,283.47946,-0.042388126,296.7055,0.0,0.0,294.0371,273.15,294.171,-8.515212e-05,300.78693,297.7301,3.734686e-19,5.7455e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,4263300.0,-3823.7063860311337,-2354.6343,-2354.6343,0.0,0.0,0.0,-4709.2686,0.0,0.0,-0.22290039
71070,-0.04238815,296.46048,283.265,-0.04238815,296.46048,0.0,0.0,294.03143,273.15,294.12717,-8.5152154e-05,300.67935,297.71796,5.69818e-19,4.465494e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,4264200.0,-3884.7297457899276,-2349.1917,-2349.1917,0.0,0.0,0.0,-4698.3833,0.0,0.0,-0.22857666
71085,-0.042388164,296.21075,283.0938,-0.042388164,296.21075,0.0,0.0,294.02936,273.15,294.1031,-8.515219e-05,300.56833,297.7041,-1.3332328e-19,6.932219e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,4265100.0,-3937.349160335657,-2335.2131,-2335.2131,0.0,0.0,0.0,-4670.4263,0.0,0.0,-0.23065186
71100,-0.042388182,295.9569,282.94293,-0.042388182,295.9569,0.0,0.0,294.02463,273.15,294.08728,-8.515223e-05,300.45404,297.6886,-1.312418e-19,-9.439166e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,4266000.0,-3985.657476499771,-2316.883,-2316.883,0.0,0.0,0.0,-4633.766,0.0,0.0,-0.23538208
71115,-0.0423882,295.6991,282.80566,-0.0423882,295.6991,0.0,0.0,294.02277,273.15,294.07584,-8.515226e-05,300.33633,297.67136,-8.597079e-20,-1.3167124e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,4266900.0,-4030.6588035842415,-2295.4236,-2295.4236,0.0,0.0,0.0,-4590.847,0.0,0.0,-0.23724365
71130,91.168755,297.1714,294.05505,2.0777957,295.97296,133.75423,0.0,294.01782,273.15,288.57623,0.09365997,296.82108,297.63852,0.9953558,-1.8662819e-15,1.0,0.0,1623272.0,0.0,343.15,343.15,-5209.104,4267800.0,-2155213.940915928,1193271.2,16737.086,1623272.0,0.0,133.75423,1210008.4,1623272.0,1623405.8,-0.2421875
71145,5.8634977,323.36505,294.0536,5.8634977,299.772,2.9044962,2.7973127,294.01877,273.15,309.86917,0.011778988,324.05475,301.71042,0.9998349,0.99959105,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4143.724,4268700.0,782424.5223948765,721844.3,140825.62,1623272.0,1005475.0,5.701809,862669.94,2628747.0,2628752.8,-0.24124146
71160,5.556799,300.90857,294.27957,5.8133135,355.95285,2.8037565,2.7002878,294.05856,273.15,331.8207,0.011420523,300.7272,355.42935,0.014513202,1.0,0.0,0.1754221,0.0,176382.53,343.15,343.15,-4133.605,4269600.0,1800705.5623447967,154711.23,1505809.6,0.0,176382.53,5.5040445,1660520.9,176382.53,176388.03,-0.20144653
71175,6.6872334,329.3541,295.15942,6.6872334,365.46912,3.3369932,3.212956,294.1564,273.0826,335.0162,0.013433764,329.90753,364.41632,0.9991022,1.0,1.0,0.01,1623272.0,10054.75,342.039,342.039,-4134.4453,4270500.0,2248791.6366765033,960404.56,1974744.8,1623272.0,10054.75,6.549949,2935149.2,1633326.8,1633333.2,-0.10360718
71190,7.5698905,345.40744,295.89456,7.5698905,336.53833,3.8204477,3.677262,294.28647,272.92032,339.423,0.015206904,345.4445,336.686,0.9991022,1.0,0.79073036,0.23277847,1283570.4,234052.94,338.706,338.706,-4139.2085,4271400.0,2780117.9747795006,1574189.8,1292209.4,1283570.4,234052.94,7.4977098,2866399.0,1517623.2,1517630.8,0.02645874
71205,9.197265,340.16614,295.98706,9.197265,338.3686,4.6883388,4.5077133,294.4124,272.72284,340.3254,0.018476082,340.0803,338.2618,0.9991022,1.0,0.33508524,0.029405886,543934.44,29566.883,335.373,335.373,-4099.5757,4272300.0,3440635.6366547355,1706572.0,1637135.5,543934.44,29566.883,9.196053,3343707.5,573501.3,573510.5,0.15240479
71220,7.240295,333.34616,295.70743,7.240295,333.27234,3.6407118,3.5047574,294.5021,272.55,334.84412,0.014544791,333.22287,333.23624,0.9991022,1.0,0.0,0.0,0.0,0.0,333.151,333.151,-4139.8687,4273200.0,2390786.7292498965,1144565.2,1142320.4,0.0,0.0,7.145469,2286885.5,0.0,7.145469,0.24209595
71235,-0.042387918,333.15305,295.76035,-0.042387918,333.2582,0.0,0.0,294.55328,272.41196,334.5775,-8.515169e-05,332.92075,333.13678,-2.1420403e-14,-2.1502658e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4274100.0,-13882.459551729688,-6656.9946,-6675.717,0.0,0.0,0.0,-13332.711,0.0,0.0,0.29327393
71250,-0.042387918,333.25397,295.76035,-0.042387918,333.32486,0.0,0.0,294.5753,272.28082,334.5775,-8.515169e-05,332.9328,333.139,-2.5563372e-18,-1.8052411e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4275000.0,-13882.459551729688,-6674.9614,-6687.5825,0.0,0.0,0.0,-13362.544,0.0,0.0,0.3152771
71265,-0.042387918,333.32977,295.76035,-0.042387918,333.37753,0.0,0.0,294.58862,272.15927,334.5775,-8.515169e-05,332.9451,333.14136,3.695575e-17,-6.102473e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4275900.0,-13882.459551729688,-6688.457,-6696.96,0.0,0.0,0.0,-13385.417,0.0,0.0,0.32861328
71280,-0.042387918,333.3886,295.76035,-0.042387918,333.42084,0.0,0.0,294.59604,272.05,334.5775,-8.515169e-05,332.95764,333.14386,2.053552e-39,-3.307836e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4276800.0,-13882.459551729688,-6698.932,-6704.669,0.0,0.0,0.0,-13403.602,0.0,0.0,0.33602905
71295,-0.042387918,333.4362,295.76035,-0.042387918,333.458,0.0,0.0,294.59705,272.08978,334.5775,-8.515169e-05,332.9705,333.1465,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4277700.0,-13882.459551729688,-6707.402,-6711.2866,0.0,0.0,0.0,-13418.688,0.0,0.0,0.33703613
