minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
71310,-0.042387918,333.47647,295.76035,-0.042387918,333.49124,0.0,0.0,294.59924,272.3,334.5775,-8.515169e-05,332.98358,333.14932,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4278600.0,-13882.459551729688,-6714.5737,-6717.203,0.0,0.0,0.0,-13431.777,0.0,0.0,0.3392334
71325,-0.042387918,333.5118,295.76035,-0.042387918,333.52182,0.0,0.0,294.60004,272.51022,334.5775,-8.515169e-05,332.99695,333.15228,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4279500.0,-13882.459551729688,-6720.865,-6722.647,0.0,0.0,0.0,-13443.512,0.0,0.0,0.34002686
71340,-0.042387918,333.54376,295.76035,-0.042387918,333.55054,0.0,0.0,294.5984,272.55,334.5775,-8.515169e-05,333.0106,333.1554,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4280400.0,-13882.459551729688,-6726.553,-6727.7593,0.0,0.0,0.0,-13454.3125,0.0,0.0,0.3383789
71355,-0.042387918,333.5732,295.76035,-0.042387918,333.57782,0.0,0.0,294.59793,272.44205,334.5775,-8.515169e-05,333.02444,333.15866,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4281300.0,-13882.459551729688,-6731.7964,-6732.6167,0.0,0.0,0.0,-13464.413,0.0,0.0,0.33792114
71370,-0.042387918,333.60065,295.76035,-0.042387918,333.60376,0.0,0.0,294.59717,272.32272,334.5775,-8.515169e-05,333.0385,333.16205,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4282200.0,-13882.459551729688,-6736.6807,-6737.235,0.0,0.0,0.0,-13473.916,0.0,0.0,0.3371582
71385,-0.042387918,333.6262,295.76035,-0.042387918,333.6283,0.0,0.0,294.5936,272.19205,334.5775,-8.515169e-05,333.05273,333.16556,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4283100.0,-13882.459551729688,-6741.228,-6741.603,0.0,0.0,0.0,-13482.831,0.0,0.0,0.33358765
71400,-0.042387918,333.64972,295.76035,-0.042387918,333.65115,0.0,0.0,294.59238,272.05,334.5775,-8.515169e-05,333.0671,333.16916,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4284000.0,-13882.459551729688,-6745.417,-6745.6724,0.0,0.0,0.0,-13491.09,0.0,0.0,0.33236694
71415,-0.042387918,333.67102,295.76035,-0.042387918,333.672,0.0,0.0,294.59128,271.90048,334.5775,-8.515169e-05,333.0815,333.17288,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4284900.0,-13882.459551729688,-6749.209,-6749.383,0.0,0.0,0.0,-13498.592,0.0,0.0,0.3312683
71430,-0.042387918,333.6896,295.76035,-0.042387918,333.69028,0.0,0.0,294.58707,271.74905,334.5775,-8.515169e-05,333.0959,333.17664,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4285800.0,-13882.459551729688,-6752.5176,-6752.637,0.0,0.0,0.0,-13505.154,0.0,0.0,0.32705688
71445,-0.042387918,333.70508,295.76035,-0.042387918,333.7055,0.0,0.0,294.5859,271.59808,334.5775,-8.515169e-05,333.11014,333.18045,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4286700.0,-13882.459551729688,-6755.2725,-6755.3486,0.0,0.0,0.0,-13510.621,0.0,0.0,0.32589722
71460,-0.042387918,333.7167,295.76035,-0.042387918,333.717,0.0,0.0,294.58154,271.45,334.5775,-8.515169e-05,333.12415,333.18427,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4287600.0,-13882.459551729688,-6757.3423,-6757.3965,0.0,0.0,0.0,-13514.738,0.0,0.0,0.3215332
71475,-0.042387918,333.724,295.76035,-0.042387918,333.72418,0.0,0.0,294.58038,271.30994,334.5775,-8.515169e-05,333.13782,333.18805,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4288500.0,-13882.459551729688,-6758.6406,-6758.6733,0.0,0.0,0.0,-13517.314,0.0,0.0,0.32037354
71490,-0.042387918,333.72617,295.76035,-0.042387918,333.7263,0.0,0.0,294.57852,271.18066,334.5775,-8.515169e-05,333.151,333.1917,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4289400.0,-13882.459551729688,-6759.0264,-6759.0483,0.0,0.0,0.0,-13518.074,0.0,0.0,0.31851196
71505,-0.042387918,333.7224,295.76035,-0.042387918,333.7225,0.0,0.0,294.57388,271.06104,334.5775,-8.515169e-05,333.16354,333.19528,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4290300.0,-13882.459551729688,-6758.3584,-6758.3745,0.0,0.0,0.0,-13516.732,0.0,0.0,0.3138733
71520,-0.042387918,333.71213,295.76035,-0.042387918,333.7122,0.0,0.0,294.57227,270.95,334.5775,-8.515169e-05,333.1753,333.19864,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4291200.0,-13882.459551729688,-6756.5273,-6756.538,0.0,0.0,0.0,-13513.065,0.0,0.0,0.31225586
71535,-0.042387918,333.69443,295.76035,-0.042387918,333.69446,0.0,0.0,294.57034,270.89413,334.5775,-8.515169e-05,333.186,333.20178,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4292100.0,-13882.459551729688,-6753.376,-6753.382,0.0,0.0,0.0,-13506.758,0.0,0.0,0.31033325
71550,-0.042387918,333.66843,295.76035,-0.042387918,333.66846,0.0,0.0,294.56564,270.90814,334.5775,-8.515169e-05,333.19556,333.2046,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4293000.0,-13882.459551729688,-6748.747,-6748.753,0.0,0.0,0.0,-13497.5,0.0,0.0,0.30563354
71565,-0.042387918,333.6335,295.76035,-0.042387918,333.63354,0.0,0.0,294.5635,270.94308,334.5775,-8.515169e-05,333.2037,333.207,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4293900.0,-13882.459551729688,-6742.5317,-6742.537,0.0,0.0,0.0,-13485.068,0.0,0.0,0.3034973
71580,-0.042387918,333.58875,295.76035,-0.042387918,333.58875,0.0,0.0,294.5592,270.95,334.5775,-8.515169e-05,333.2102,333.20898,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4294800.0,-13882.459551729688,-6734.5615,-6734.5615,0.0,0.0,0.0,-13469.123,0.0,0.0,0.29919434
71595,-0.042387918,333.53336,295.76035,-0.042387918,333.53336,0.0,0.0,294.5564,270.8942,334.5775,-8.515169e-05,333.21487,333.21042,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4295700.0,-13882.459551729688,-6724.7007,-6724.7007,0.0,0.0,0.0,-13449.401,0.0,0.0,0.29638672
71610,-0.042387918,333.46664,295.76035,-0.042387918,333.46664,0.0,0.0,294.55423,270.77466,334.5775,-8.515169e-05,333.2174,333.2112,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4296600.0,-13882.459551729688,-6712.824,-6712.824,0.0,0.0,0.0,-13425.648,0.0,0.0,0.29421997
71625,-0.042387918,333.3877,295.76035,-0.042387918,333.3877,0.0,0.0,294.54913,270.59277,334.5775,-8.515169e-05,333.2176,333.2113,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4297500.0,-13882.459551729688,-6698.769,-6698.769,0.0,0.0,0.0,-13397.538,0.0,0.0,0.28912354
71640,-0.042387918,333.296,295.76035,-0.042387918,333.296,0.0,0.0,294.54706,270.35,334.5775,-8.515169e-05,333.21515,333.2106,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4298400.0,-13882.459551729688,-6682.443,-6682.443,0.0,0.0,0.0,-13364.886,0.0,0.0,0.28704834
71655,-0.042387918,333.19077,295.76035,-0.042387918,333.19077,0.0,0.0,294.54462,269.758,334.5775,-8.515169e-05,333.20978,333.209,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4299300.0,-13882.459551729688,-6663.7095,-6663.7095,0.0,0.0,0.0,-13327.419,0.0,0.0,0.28460693
71670,-0.042387918,333.07117,295.76035,-0.042387918,333.07117,0.0,0.0,294.53934,268.76904,334.5775,-8.515169e-05,333.2012,333.2064,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4300200.0,-13882.459551729688,-6642.4175,-6642.4175,0.0,0.0,0.0,-13284.835,0.0,0.0,0.2793274
71685,-0.042387918,332.9369,295.76035,-0.042387918,332.9369,0.0,0.0,294.53714,267.74557,334.5775,-8.515169e-05,333.1892,333.2027,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4301100.0,-13882.459551729688,-6618.512,-6618.512,0.0,0.0,0.0,-13237.024,0.0,0.0,0.27713013
71700,-0.042387918,332.7871,295.76035,-0.042387918,332.7871,0.0,0.0,294.53168,267.05,334.5775,-8.515169e-05,333.1734,333.19775,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4302000.0,-13882.459551729688,-6591.847,-6591.847,0.0,0.0,0.0,-13183.694,0.0,0.0,0.27166748
71715,-0.042387918,332.62152,295.76035,-0.042387918,332.62152,0.0,0.0,294.5292,266.6967,334.5775,-8.515169e-05,333.15353,333.19153,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4302900.0,-13882.459551729688,-6562.3677,-6562.3677,0.0,0.0,0.0,-13124.735,0.0,0.0,0.26919556
71730,-0.042387918,332.4397,295.76035,-0.042387918,332.4397,0.0,0.0,294.52646,266.46863,334.5775,-8.515169e-05,333.12933,333.1839,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4303800.0,-13882.459551729688,-6529.9976,-6529.9976,0.0,0.0,0.0,-13059.995,0.0,0.0,0.26644897
71745,-0.042387918,332.2408,295.76035,-0.042387918,332.2408,0.0,0.0,294.52124,266.38123,334.5775,-8.515169e-05,333.10043,333.17468,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4304700.0,-13882.459551729688,-6494.5903,-6494.5903,0.0,0.0,0.0,-12989.181,0.0,0.0,0.26123047
71760,-0.042387918,332.02527,295.76035,-0.042387918,332.02527,0.0,0.0,294.51843,266.45,334.5775,-8.515169e-05,333.06665,333.16385,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4305600.0,-13882.459551729688,-6456.2173,-6456.2173,0.0,0.0,0.0,-12912.435,0.0,0.0,0.25842285
71775,-0.042387918,331.79224,295.76035,-0.042387918,331.79224,0.0,0.0,294.51352,266.6939,334.5775,-8.515169e-05,333.02762,333.15128,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4306500.0,-13882.459551729688,-6414.7305,-6414.7305,0.0,0.0,0.0,-12829.461,0.0,0.0,0.25350952
71790,-0.042387918,331.54178,295.76035,-0.042387918,331.54178,0.0,0.0,294.51016,267.04013,334.5775,-8.515169e-05,332.98312,333.1368,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4307400.0,-13882.459551729688,-6370.1416,-6370.1416,0.0,0.0,0.0,-12740.283,0.0,0.0,0.2501526
71805,-0.042387918,331.2738,295.76035,-0.042387918,331.2738,0.0,0.0,294.50748,267.36627,334.5775,-8.515169e-05,332.93286,333.12042,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4308300.0,-13882.459551729688,-6322.4346,-6322.4346,0.0,0.0,0.0,-12644.869,0.0,0.0,0.24746704
71820,-0.042387918,330.98785,295.76035,-0.042387918,330.98785,0.0,0.0,294.4996,267.55,334.5775,-8.515169e-05,332.87643,333.10193,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4309200.0,-13882.459551729688,-6271.527,-6271.527,0.0,0.0,0.0,-12543.054,0.0,0.0,0.2395935
71835,-0.042387918,330.6844,295.76035,-0.042387918,330.6844,0.0,0.0,294.4881,267.57214,334.5775,-8.515169e-05,332.8138,333.08124,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4310100.0,-13882.459551729688,-6217.501,-6217.501,0.0,0.0,0.0,-12435.002,0.0,0.0,0.22808838
71850,-0.042387918,330.36322,295.76035,-0.042387918,330.36322,0.0,0.0,294.4756,267.53735,334.5775,-8.515169e-05,332.74457,333.05826,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4311000.0,-13882.459551729688,-6160.3237,-6160.3237,0.0,0.0,0.0,-12320.647,0.0,0.0,0.21557617
71865,-0.042387918,330.02423,295.76035,-0.042387918,330.02423,0.0,0.0,294.4633,267.50885,334.5775,-8.515169e-05,332.66843,333.03287,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4311900.0,-13882.459551729688,-6099.9736,-6099.9736,0.0,0.0,0.0,-12199.947,0.0,0.0,0.20327759
71880,-0.042387918,329.66827,295.76035,-0.042387918,329.66827,0.0,0.0,294.44806,267.55,334.5775,-8.515169e-05,332.58542,333.005,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4312800.0,-13882.459551729688,-6036.603,-6036.603,0.0,0.0,0.0,-12073.206,0.0,0.0,0.18804932
71895,-0.042387918,329.2952,295.76035,-0.042387918,329.2952,0.0,0.0,294.4369,267.69833,334.5775,-8.515169e-05,332.49515,332.97458,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4313700.0,-13882.459551729688,-5970.1846,-5970.1846,0.0,0.0,0.0,-11940.369,0.0,0.0,0.17687988
71910,-0.042387918,328.90506,295.76035,-0.042387918,328.90506,0.0,0.0,294.41678,267.89853,334.5775,-8.515169e-05,332.39734,332.94144,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4314600.0,-13882.459551729688,-5900.7285,-5900.7285,0.0,0.0,0.0,-11801.457,0.0,0.0,0.1567688
71925,-0.042387918,328.49875,295.76035,-0.042387918,328.49875,0.0,0.0,294.4004,268.07446,334.5775,-8.515169e-05,332.29208,332.90558,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4315500.0,-13882.459551729688,-5828.3936,-5828.3936,0.0,0.0,0.0,-11656.787,0.0,0.0,0.14038086
71940,-0.042387918,328.07596,295.76035,-0.042387918,328.07596,0.0,0.0,294.38544,268.15,334.5775,-8.515169e-05,332.17883,332.8668,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4316400.0,-13882.459551729688,-5753.1245,-5753.1245,0.0,0.0,0.0,-11506.249,0.0,0.0,0.12542725
71955,-0.042387918,327.6379,295.76035,-0.042387918,327.6379,0.0,0.0,294.36932,268.15,334.5775,-8.515169e-05,332.05783,332.82513,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4317300.0,-13882.459551729688,-5675.1387,-5675.1387,0.0,0.0,0.0,-11350.277,0.0,0.0,0.109313965
71970,-0.042387918,327.18457,295.76035,-0.042387918,327.18457,0.0,0.0,294.35974,268.15,334.5775,-8.515169e-05,331.92868,332.7805,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4318200.0,-13882.459551729688,-5594.431,-5594.431,0.0,0.0,0.0,-11188.862,0.0,0.0,0.099731445
71985,-0.042387918,326.7163,295.76035,-0.042387918,326.7163,0.0,0.0,294.3424,268.15,334.5775,-8.515169e-05,331.7912,332.73267,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4319100.0,-13882.459551729688,-5511.067,-5511.067,0.0,0.0,0.0,-11022.134,0.0,0.0,0.08239746
72000,-0.042387918,326.23428,295.76035,-0.042387918,326.23428,0.0,0.0,294.32895,268.15,334.5775,-8.515169e-05,331.64557,332.68176,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4320000.0,-13882.459551729688,-5425.2524,-5425.2524,0.0,0.0,0.0,-10850.505,0.0,0.0,0.06893921
72015,-0.042387918,325.73843,295.76035,-0.042387918,325.73843,0.0,0.0,294.3218,268.15,334.5775,-8.515169e-05,331.4914,332.62762,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4320900.0,-13882.459551729688,-5336.9766,-5336.9766,0.0,0.0,0.0,-10673.953,0.0,0.0,0.061798096
72030,-0.042387918,325.22983,295.76035,-0.042387918,325.22983,0.0,0.0,294.3074,268.15,334.5775,-8.515169e-05,331.32883,332.57022,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4321800.0,-13882.459551729688,-5246.4297,-5246.4297,0.0,0.0,0.0,-10492.859,0.0,0.0,0.0473938
72045,-0.042387918,324.70898,295.76035,-0.042387918,324.70898,0.0,0.0,294.2934,268.15,334.5775,-8.515169e-05,331.15778,332.50952,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4322700.0,-13882.459551729688,-5153.7046,-5153.7046,0.0,0.0,0.0,-10307.409,0.0,0.0,0.03338623
72060,-0.042387918,324.17624,295.76035,-0.042387918,324.17624,0.0,0.0,294.2809,268.15,334.5775,-8.515169e-05,330.97794,332.44534,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4323600.0,-13882.459551729688,-5058.8604,-5058.8604,0.0,0.0,0.0,-10117.721,0.0,0.0,0.020904541
72075,-0.042387918,323.63293,295.76035,-0.042387918,323.63293,0.0,0.0,294.2653,268.15,334.57742,-8.515169e-05,330.7898,332.3779,2.4125146e-19,7.5993827e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4324500.0,-13882.426809075898,-4962.136,-4962.136,0.0,0.0,0.0,-9924.272,0.0,0.0,0.005279541
72090,-0.042387918,323.07907,295.7595,-0.042387918,323.07907,0.0,0.0,294.24957,268.15,334.5609,-8.5151696e-05,330.59274,332.30685,2.680057e-19,-1.3984853e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4325400.0,-13876.829001011614,-4863.6846,-4863.6846,0.0,0.0,0.0,-9727.369,0.0,0.0,-0.010437012
72105,-0.04238792,322.5158,295.74832,-0.04238792,322.5158,0.0,0.0,294.22842,268.15,334.36908,-8.51517e-05,330.38718,332.2324,3.427741e-20,-3.65231e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4326300.0,-13812.218005561095,-4765.396,-4765.396,0.0,0.0,0.0,-9530.792,0.0,0.0,-0.031585693
72120,-0.04238793,321.9439,295.67117,-0.04238793,321.9439,0.0,0.0,294.20367,268.15,333.25235,-8.515172e-05,330.17322,332.15448,-6.97832e-20,3.2904092e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,4327200.0,-13440.42740514606,-4677.3164,-4677.3164,0.0,0.0,0.0,-9354.633,0.0,0.0,-0.05633545
72135,-0.04238794,321.3638,295.4017,-0.04238794,321.3638,0.0,0.0,294.1808,268.15,329.913,-8.515174e-05,329.95053,332.07294,3.305191e-20,1.7457692e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4328100.0,-12342.525355396638,-4622.015,-4622.015,0.0,0.0,0.0,-9244.03,0.0,0.0,-0.07922363
72150,-0.04238796,320.77664,294.90985,-0.04238796,320.77664,0.0,0.0,294.1509,268.15,324.39752,-8.5151776e-05,329.7197,331.98798,-2.5312901e-18,1.0310399e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,4329000.0,-10545.895716115616,-4605.05,-4605.05,0.0,0.0,0.0,-9210.1,0.0,0.0,-0.10910034
72165,-0.04238798,320.1828,294.19473,-0.04238798,320.1828,0.0,0.0,294.1232,268.15,317.16986,-8.515182e-05,329.4803,331.8994,2.7083214e-19,4.717877e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,4329900.0,-8216.770691703923,-4626.6436,-4626.6436,0.0,0.0,0.0,-9253.287,0.0,0.0,-0.1368103
72180,-0.042388007,319.5832,293.3496,-0.042388007,319.5832,0.0,0.0,294.096,268.15,309.5593,-8.515188e-05,329.23264,331.80728,3.30474e-19,2.9902685e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,4330800.0,-5797.197960331735,-4670.355,-4670.355,0.0,0.0,0.0,-9340.71,0.0,0.0,-0.16400146
72195,-0.04238804,318.97858,292.5103,-0.04238804,318.97858,0.0,0.0,294.06616,268.15,303.02545,-8.515194e-05,328.97687,331.7116,2.2543626e-19,8.012884e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,4331700.0,-3760.6141763930623,-4712.1387,-4712.1387,0.0,0.0,0.0,-9424.277,0.0,0.0,-0.19384766
72210,-0.04238808,318.3698,291.78052,-0.04238808,318.3698,0.0,0.0,294.03522,268.15,298.3641,-8.515202e-05,328.71332,331.61252,-1.7949906e-19,-6.42529e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,4332600.0,-2354.5444027808226,-4733.6904,-4733.6904,0.0,0.0,0.0,-9467.381,0.0,0.0,-0.22479248
72225,-0.042388123,317.7574,291.22247,-0.042388123,317.7574,0.0,0.0,294.00192,268.15,295.77222,-8.51521e-05,328.44183,331.5099,6.3354833e-19,-2.4248853e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,4333500.0,-1627.1650192621223,-4724.0137,-4724.0137,0.0,0.0,0.0,-9448.027,0.0,0.0,-0.25808716
72240,-0.04238817,317.14203,290.81305,-0.04238817,317.14203,0.0,0.0,293.96313,268.15,294.63525,-8.5152205e-05,328.16235,331.40363,5.518951e-18,2.822334e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,4334400.0,-1366.9704317900155,-4687.3564,-4687.3564,0.0,0.0,0.0,-9374.713,0.0,0.0,-0.296875
72255,-0.042388216,316.52457,290.49966,-0.042388216,316.52457,0.0,0.0,293.92935,267.9783,294.2176,-8.515229e-05,327.8753,331.2939,-1.2700127e-19,-1.0498925e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,4335300.0,-1329.67768626715,-4633.2266,-4633.2266,0.0,0.0,0.0,-9266.453,0.0,0.0,-0.33065796
72270,6.2396436,324.46332,294.0526,6.235642,328.67886,3.1437702,3.0282042,293.89728,267.55045,321.55612,0.012530596,325.1508,328.24826,0.9998607,0.12369822,1.0,0.0,1623272.0,0.0,343.15,343.15,-4200.5107,4336200.0,1447468.5383412123,796958.25,906851.0,1623272.0,0.0,6.171974,1703809.2,1623272.0,1623278.1,-0.36273193
72285,5.9542685,305.86505,294.64444,6.224854,342.5687,3.0196998,2.9080126,293.93994,266.99738,333.7897,0.012233119,305.49966,342.1959,0.014580919,1.0,0.0,0.16881984,0.0,169744.12,343.15,343.15,-4137.0835,4337100.0,2011248.484187854,280604.25,1252950.2,0.0,169744.12,5.9277124,1533554.5,169744.12,169750.05,-0.32006836
72300,5.945841,323.93808,296.03845,5.945841,364.72226,2.9394698,2.8307834,294.03506,266.45,324.33466,0.011944404,324.9136,366.08334,0.9991444,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4131.083,4338000.0,1419521.3927931718,696724.3,1715208.5,1623272.0,1005475.0,5.770253,2411932.8,2628747.0,2628752.8,-0.22494507
72315,7.948302,342.6491,296.82437,7.9483023,336.78262,4.053372,3.9012096,294.14175,265.92084,337.5718,0.015967082,342.8019,336.92514,0.9991444,1.0,0.97967684,0.30167443,1590281.9,303326.1,340.928,340.928,-4165.5757,4338900.0,2732594.212834829,1529761.1,1333921.1,1590281.9,303326.1,7.9545813,2863682.2,1893608.0,1893616.0,-0.118255615
72330,7.8278594,342.3034,296.8403,7.82786,341.12,3.9564028,3.80756,294.26178,265.35648,342.68857,0.01572513,342.2751,341.01718,0.9991444,1.0,0.5796774,0.10132049,940974.0,101875.22,337.595,337.595,-4132.471,4339800.0,3028073.84231005,1494690.9,1455784.0,940974.0,101875.22,7.7639627,2950475.0,1042849.25,1042857.0,0.0017700195
72345,7.3182545,337.22794,296.4827,7.3182545,334.9376,3.69422,3.5563545,294.3576,264.78885,337.071,0.014701401,337.15347,334.91873,0.9991444,1.0,0.26223606,0.051808834,425680.44,52092.49,334.262,334.262,-4152.8765,4340700.0,2506161.5552807664,1252372.9,1181975.4,425680.44,52092.49,7.2505746,2434348.2,477772.94,477780.2,0.097595215
72360,7.324097,332.86484,296.0143,7.324097,332.01242,3.6965415,3.5585651,294.42426,264.25,333.23294,0.014713138,332.8285,331.97247,0.9991444,1.0,0.121005,0.01,196424.02,10054.75,330.929,330.929,-4151.837,4341600.0,2299931.8508263966,1133566.8,1107345.4,196424.02,10054.75,7.255107,2240912.0,206478.77,206486.02,0.1642456
72375,-0.04238796,329.83783,296.43893,-0.042387962,330.5039,1.455429e-39,1.453794e-39,294.4511,263.68597,331.1277,-8.515178e-05,329.5756,330.47437,1.3561706e-10,1.3608305e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,4342500.0,-12405.99793094308,-5945.986,-6064.5684,0.0,0.0,2.909223e-39,-12010.555,0.0,2.909223e-39,0.19110107
72390,-0.042387918,330.0434,296.59906,-0.042387918,330.4924,0.0,0.0,294.4517,263.1681,330.9782,-8.5151696e-05,329.59543,330.4743,-1.847447e-18,1.6352307e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4343400.0,-12295.260459936231,-5954.0703,-6034.0063,0.0,0.0,0.0,-11988.076,0.0,0.0,0.19168091
72405,-0.042387918,330.1897,296.6506,-0.042387918,330.49255,0.0,0.0,294.43756,262.91617,330.92352,-8.5151696e-05,329.61536,330.47443,-1.501925e-17,-2.6056626e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4344300.0,-12257.268064077565,-5970.9395,-6024.857,0.0,0.0,0.0,-11995.797,0.0,0.0,0.17755127
72420,-0.042387918,330.2966,296.71756,-0.042387918,330.50055,0.0,0.0,294.4178,263.15,330.84763,-8.5151696e-05,329.6354,330.4747,-2.706495e-19,-1.810671e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4345200.0,-12206.178605584484,-5978.0513,-6014.3604,0.0,0.0,0.0,-11992.412,0.0,0.0,0.15777588
72435,-0.04238792,330.3764,296.87686,-0.04238792,330.51416,0.0,0.0,294.39307,263.7,330.6602,-8.51517e-05,329.65555,330.47516,-2.913683e-20,8.197872e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4346100.0,-12082.172283259673,-5963.899,-5988.424,0.0,0.0,0.0,-11952.322,0.0,0.0,0.13305664
72450,-0.042387925,330.43835,297.39426,-0.042387925,330.5315,0.0,0.0,294.36743,264.25,330.03882,-8.515171e-05,329.6758,330.4758,-2.767277e-19,-4.720581e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4347000.0,-11674.909169210057,-5882.817,-5899.3984,0.0,0.0,0.0,-11782.215,0.0,0.0,0.107421875
72465,-0.042387933,330.48846,298.93347,-0.042387933,330.5514,0.0,0.0,294.3356,264.8,328.16257,-8.5151725e-05,329.69617,330.4766,-6.9288743e-19,-8.3795443e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,4347900.0,-10453.413200289851,-5617.714,-5628.9165,0.0,0.0,0.0,-11246.631,0.0,0.0,0.07559204
72480,-0.042387944,330.53033,301.70032,-0.042387944,330.5729,0.0,0.0,294.30603,265.35,324.69876,-8.515175e-05,329.71664,330.47754,-1.5239079e-18,1.8105974e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,4348800.0,-8225.102138927508,-5132.5894,-5140.1685,0.0,0.0,0.0,-10272.758,0.0,0.0,0.046020508
72495,-0.042387955,330.5664,305.2009,-0.042387955,330.59528,0.0,0.0,294.2758,265.9,320.14514,-8.515177e-05,329.7372,330.47864,3.1283231e-19,1.5262772e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,4349700.0,-5344.621144010464,-4515.8066,-4520.9463,0.0,0.0,0.0,-9036.753,0.0,0.0,0.015777588
72510,-0.042387974,330.59824,309.35815,-0.042387974,330.61783,0.0,0.0,294.24527,266.45,314.47595,-8.5151805e-05,329.7578,330.47992,1.0988624e-19,-2.9321084e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,4350600.0,-1830.3168490829692,-3781.361,-3784.849,0.0,0.0,0.0,-7566.21,0.0,0.0,-0.01473999
72525,-0.042387992,330.6266,313.3192,-0.042387992,330.6399,0.0,0.0,294.21872,267.0,308.708,-8.515184e-05,329.77844,330.48132,6.350784e-19,8.4546947e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,4351500.0,1649.141288329048,-3081.224,-3083.593,0.0,0.0,0.0,-6164.8174,0.0,0.0,-0.041290283
72540,-0.04238802,330.6518,316.55615,-0.04238802,330.66086,0.0,0.0,294.18686,267.55,303.5021,-8.515189e-05,329.799,330.48285,4.306986e-19,-6.1272484e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,4352400.0,4668.622460130445,-2509.4426,-2511.0562,0.0,0.0,0.0,-5020.499,0.0,0.0,-0.073150635
72555,-0.04238804,330.67386,318.63596,-0.04238804,330.68002,0.0,0.0,294.16257,268.11392,299.49268,-8.515194e-05,329.81946,330.48444,7.9472137e-19,3.5282288e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,4353300.0,6846.367497292416,-2143.105,-2144.2026,0.0,0.0,0.0,-4287.3076,0.0,0.0,-0.09744263
72570,-0.04238807,330.69266,319.5292,-0.04238807,330.6968,0.0,0.0,294.13715,268.69547,296.86267,-8.5152e-05,329.83975,330.4861,-2.300921e-19,7.617778e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,4354200.0,8106.423266933849,-1987.4282,-1988.1671,0.0,0.0,0.0,-3975.5952,0.0,0.0,-0.12286377
72585,-0.042388096,330.70764,319.481,-0.042388096,330.71045,0.0,0.0,294.11584,269.27927,295.38907,-8.515205e-05,329.85974,330.48785,4.235444e-19,3.225084e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,4355100.0,8616.200670351227,-1998.6812,-1999.181,0.0,0.0,0.0,-3997.8623,0.0,0.0,-0.14416504
72600,-0.042388126,330.71814,318.8626,-0.042388126,330.72006,0.0,0.0,294.09152,269.85,294.6886,-8.515211e-05,329.8793,330.48956,1.3840046e-19,1.444325e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,4356000.0,8645.565951887502,-2110.6416,-2110.984,0.0,0.0,0.0,-4221.6255,0.0,0.0,-0.16848755
72615,-0.042388156,330.72363,317.9825,-0.042388156,330.7249,0.0,0.0,294.0684,270.3805,294.37863,-8.515217e-05,329.89832,330.49124,1.409086e-18,-3.4199348e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,4356900.0,8441.67129251172,-2268.3047,-2268.533,0.0,0.0,0.0,-4536.838,0.0,0.0,-0.19161987
72630,-0.042388182,330.72345,317.01318,-0.042388182,330.72433,0.0,0.0,294.05112,270.83893,294.24518,-8.515222e-05,329.91663,330.4928,-6.588363e-18,-1.1816524e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,4357800.0,8142.73404792516,-2440.8438,-2441.0012,0.0,0.0,0.0,-4881.8447,0.0,0.0,-0.20889282
72645,-0.04238821,330.7169,316.02618,-0.04238821,330.7175,0.0,0.0,294.03223,271.20288,294.1826,-8.515228e-05,329.9341,330.49423,2.6585916e-18,4.0098462e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,4358700.0,7812.134750599497,-2615.393,-2615.5017,0.0,0.0,0.0,-5230.8945,0.0,0.0,-0.2277832
72660,11.5822,336.64163,294.12802,0.0988445,329.60406,6.751088,0.0,294.0216,271.45,327.0864,0.0117328325,336.6855,329.43152,0.99971896,-3.5036446e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-4219.6807,4359600.0,1624119.3479012281,2068084.8,14727.769,1623272.0,0.0,6.751088,2082812.5,1623272.0,1623278.8,-0.23840332
72675,5.422758,321.76242,294.52438,5.423103,348.33783,2.6648638,2.5666382,294.08536,271.6207,342.06528,0.0108939465,320.60648,348.2347,0.37046647,1.0,0.0,0.26811835,0.0,269586.28,343.15,343.15,-4131.0713,4360500.0,2175213.39667951,620362.2,1225710.5,0.0,269586.28,5.231502,1846072.8,269586.28,269591.5,-0.1746521
72690,5.604349,305.4452,295.5744,5.604349,340.69308,2.761065,2.6592143,294.2096,271.77396,324.12283,0.0112583935,307.32578,342.22272,0.9988734,1.0,1.0,1.0,1623272.0,1005475.0,340.928,340.928,-4133.0996,4361400.0,1349919.7958981313,232341.25,1062015.5,1623272.0,1005475.0,5.4202795,1294356.8,2628747.0,2628752.5,-0.05041504
72705,7.322941,342.5655,296.12387,7.3229413,338.91013,3.6981883,3.5601933,294.31625,271.91522,343.13284,0.014710816,342.86594,338.60422,0.9990051,1.0,0.8472077,0.01,1375248.5,10054.75,336.484,336.484,-4154.536,4362300.0,2904469.3532763403,1428374.8,1315949.1,1375248.5,10054.75,7.258382,2744324.0,1385303.2,1385310.5,0.056243896
72720,7.3285494,336.99677,296.03073,7.32855,334.58823,3.6919706,3.5540316,294.4183,272.05,337.20453,0.014722083,336.86426,334.59894,0.9990051,1.0,0.17852262,0.04983779,289790.78,50110.656,333.151,333.151,-4143.547,4363200.0,2545889.0355400173,1260930.8,1186796.2,289790.78,50110.656,7.246002,2447727.0,339901.44,339908.7,0.15829468
72735,-0.063127205,330.67236,295.777,-0.06312721,331.69208,-6.6183264e-10,-6.6109934e-10,294.48566,272.1836,332.54306,-0.00012681418,330.5607,331.65048,0.33168793,0.33251545,0.0,0.0,0.0,0.0,330.929,330.929,-99.21898,4364100.0,-19582.31821577172,-9251.954,-9522.316,0.0,0.0,-1.322932e-09,-18774.27,0.0,-1.322932e-09,0.22564697
72750,-0.042387918,330.96423,295.99222,-0.042387918,331.63034,0.0,0.0,294.51556,272.31458,332.3731,-8.515169e-05,330.58353,331.64948,-8.2451585e-15,-8.308931e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4365000.0,-13011.155705987809,-6226.0415,-6344.6284,0.0,0.0,0.0,-12570.67,0.0,0.0,0.2555542
72765,-0.042387918,331.1512,295.99222,-0.042387918,331.59995,0.0,0.0,294.52637,272.4383,332.37308,-8.515169e-05,330.60474,331.6487,1.9047857e-17,-1.8456608e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4365900.0,-13011.144791769879,-6259.3296,-6339.217,0.0,0.0,0.0,-12598.547,0.0,0.0,0.26635742
72780,-0.042387918,331.28452,295.99222,-0.042387918,331.58673,0.0,0.0,294.5214,272.55,332.37308,-8.515169e-05,330.62598,331.6481,-2.5016444e-20,7.230498e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4366800.0,-13011.144791769879,-6283.061,-6336.8643,0.0,0.0,0.0,-12619.926,0.0,0.0,0.26138306
72795,-0.042387918,331.38132,295.99222,-0.042387918,331.58542,0.0,0.0,294.5188,272.61923,332.37308,-8.515169e-05,330.64722,331.64764,6.20219e-40,-1.8e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4367700.0,-13011.144791769879,-6300.295,-6336.631,0.0,0.0,0.0,-12636.926,0.0,0.0,0.25878906
72810,-0.042387918,331.45392,295.99222,-0.042387918,331.59207,0.0,0.0,294.5093,272.6305,332.37308,-8.515169e-05,330.66852,331.64737,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4368600.0,-13011.144791769879,-6313.22,-6337.8154,0.0,0.0,0.0,-12651.035,0.0,0.0,0.2492981
72825,-0.042387918,331.51053,295.99222,-0.042387918,331.60406,0.0,0.0,294.4973,272.6015,332.37308,-8.515169e-05,330.68985,331.64722,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4369500.0,-13011.144791769879,-6323.2983,-6339.95,0.0,0.0,0.0,-12663.248,0.0,0.0,0.23730469
72840,-0.042387918,331.5563,295.99222,-0.042387918,331.6196,0.0,0.0,294.4906,272.55,332.37308,-8.515169e-05,330.7112,331.64725,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4370400.0,-13011.144791769879,-6331.4478,-6342.716,0.0,0.0,0.0,-12674.164,0.0,0.0,0.23059082
72855,-0.042387918,331.59454,295.99222,-0.042387918,331.63742,0.0,0.0,294.48083,272.47742,332.37308,-8.515169e-05,330.7326,331.64743,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4371300.0,-13011.144791769879,-6338.2554,-6345.8887,0.0,0.0,0.0,-12684.145,0.0,0.0,0.2208252
72870,-0.042387918,331.62735,295.99222,-0.042387918,331.65643,0.0,0.0,294.4702,272.37158,332.37308,-8.515169e-05,330.75403,331.64777,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4372200.0,-13011.144791769879,-6344.0957,-6349.2734,0.0,0.0,0.0,-12693.369,0.0,0.0,0.21020508
72885,-0.042387918,331.6561,295.99222,-0.042387918,331.67578,0.0,0.0,294.46136,272.22998,332.37308,-8.515169e-05,330.7754,331.64822,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4373100.0,-13011.144791769879,-6349.214,-6352.7183,0.0,0.0,0.0,-12701.932,0.0,0.0,0.20135498
72900,-0.042387918,331.6814,295.99222,-0.042387918,331.69473,0.0,0.0,294.4497,272.05,332.37308,-8.515169e-05,330.7967,331.6488,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4374000.0,-13011.144791769879,-6353.718,-6356.092,0.0,0.0,0.0,-12709.81,0.0,0.0,0.18969727
72915,-0.042387918,331.70352,295.99222,-0.042387918,331.7126,0.0,0.0,294.44272,271.7971,332.37308,-8.515169e-05,330.81787,331.6495,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4374900.0,-13011.144791769879,-6357.6567,-6359.27,0.0,0.0,0.0,-12716.927,0.0,0.0,0.18270874
72930,-0.042387918,331.7225,295.99222,-0.042387918,331.72864,0.0,0.0,294.43265,271.48392,332.37308,-8.515169e-05,330.83887,331.65027,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4375800.0,-13011.144791769879,-6361.036,-6362.128,0.0,0.0,0.0,-12723.164,0.0,0.0,0.17263794
72945,-0.042387918,331.73795,295.99222,-0.042387918,331.7421,0.0,0.0,294.4207,271.1788,332.37308,-8.515169e-05,330.85956,331.6511,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4376700.0,-13011.144791769879,-6363.785,-6364.524,0.0,0.0,0.0,-12728.309,0.0,0.0,0.16067505
72960,-0.042387918,331.74963,295.99222,-0.042387918,331.75247,0.0,0.0,294.40854,270.95,332.37308,-8.515169e-05,330.87988,331.65192,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4377600.0,-13011.144791769879,-6365.8657,-6366.371,0.0,0.0,0.0,-12732.236,0.0,0.0,0.14852905
72975,-0.042387918,331.757,295.99222,-0.042387918,331.7589,0.0,0.0,294.39813,270.78604,332.37308,-8.515169e-05,330.89972,331.65274,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4378500.0,-13011.144791769879,-6367.1753,-6367.5176,0.0,0.0,0.0,-12734.693,0.0,0.0,0.13812256
72990,-0.042387918,331.7593,295.99222,-0.042387918,331.7606,0.0,0.0,294.37717,270.63065,332.37308,-8.515169e-05,330.9189,331.6535,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4379400.0,-13011.144791769879,-6367.5884,-6367.8164,0.0,0.0,0.0,-12735.404,0.0,0.0,0.11715698
73005,-0.042387918,331.75616,295.99222,-0.042387918,331.75705,0.0,0.0,294.357,270.48492,332.37308,-8.515169e-05,330.9374,331.65414,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4380300.0,-13011.144791769879,-6367.029,-6367.186,0.0,0.0,0.0,-12734.215,0.0,0.0,0.09698486
73020,-0.042387918,331.74658,295.99222,-0.042387918,331.7472,0.0,0.0,294.33246,270.35,332.37308,-8.515169e-05,330.95493,331.65463,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4381200.0,-13011.144791769879,-6365.3228,-6365.431,0.0,0.0,0.0,-12730.754,0.0,0.0,0.07244873
73035,-0.042387918,331.7302,295.99225,-0.042387918,331.7306,0.0,0.0,294.30606,270.22333,332.37305,-8.515169e-05,330.97144,331.65494,1.3714963e-19,2.1734103e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4382100.0,-13011.12296333402,-6362.4,-6362.47,0.0,0.0,0.0,-12724.87,0.0,0.0,0.046051025
73050,-0.042387918,331.70596,295.99887,-0.042387918,331.70624,0.0,0.0,294.2789,270.0997,332.3571,-8.5151696e-05,330.98663,331.65494,-2.6051973e-19,7.0004026e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4383000.0,-13003.047553137747,-6356.9067,-6356.9556,0.0,0.0,0.0,-12713.862,0.0,0.0,0.01889038
73065,-0.042387925,331.6734,296.22076,-0.042387925,331.67358,0.0,0.0,294.2439,269.97623,331.86734,-8.515171e-05,331.00043,331.6546,2.303198e-19,3.367012e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4383900.0,-12748.54106214347,-6311.6074,-6311.64,0.0,0.0,0.0,-12623.248,0.0,0.0,-0.016113281
73080,-0.042387936,331.63165,297.4316,-0.042387936,331.63177,0.0,0.0,294.2119,269.85,329.28183,-8.515173e-05,331.01254,331.65387,6.776406e-20,-3.9230555e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4384800.0,-11390.825837836794,-6088.611,-6088.6323,0.0,0.0,0.0,-12177.243,0.0,0.0,-0.048095703
73095,-0.04238796,331.57993,299.76547,-0.04238796,331.58002,0.0,0.0,294.17447,269.68393,324.07535,-8.5151776e-05,331.0228,331.65265,-1.1589322e-18,-1.144878e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,4385700.0,-8694.122118161386,-5663.9087,-5663.925,0.0,0.0,0.0,-11327.834,0.0,0.0,-0.08554077
73110,-0.042387985,331.51746,302.8872,-0.042387985,331.51752,0.0,0.0,294.1393,269.48572,316.62503,-8.515183e-05,331.0309,331.65085,-7.126269e-19,-1.6900057e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,4386600.0,-4913.163233802553,-5097.0303,-5097.041,0.0,0.0,0.0,-10194.071,0.0,0.0,-0.12069702
73125,-0.042388022,331.44373,305.9585,-0.042388022,331.44376,0.0,0.0,294.10043,269.31964,308.56326,-8.51519e-05,331.0367,331.64844,2.4035815e-18,-2.1379161e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,4387500.0,-931.5635513049258,-4537.1274,-4537.133,0.0,0.0,0.0,-9074.26,0.0,0.0,-0.15957642
73140,-0.042388063,331.3577,308.14185,-0.042388063,331.35773,0.0,0.0,294.05847,269.25,301.74683,-8.515199e-05,331.0399,331.64523,1.0755762e-18,1.9414822e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,4388400.0,2287.1042079941617,-4133.1147,-4133.12,0.0,0.0,0.0,-8266.234,0.0,0.0,-0.20153809
73155,-0.04238811,331.2594,309.08395,-0.04238811,331.2594,0.0,0.0,294.0174,269.25,297.31085,-8.515208e-05,331.0403,331.64127,8.849659e-20,3.7646802e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,4389300.0,4210.517334853359,-3947.8962,-3947.8962,0.0,0.0,0.0,-7895.7925,0.0,0.0,-0.24261475
73170,-0.04238816,331.14746,308.97122,-0.04238816,331.1475,0.0,0.0,293.97696,269.25,295.18372,-8.515218e-05,331.0376,331.63635,2.6874628e-19,1.3896792e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,4390200.0,4930.952254740851,-3948.042,-3948.0474,0.0,0.0,0.0,-7896.0894,0.0,0.0,-0.28305054
73185,-0.12569942,331.00476,308.3036,-0.0003846885,331.0303,0.0,0.0,293.92218,269.25,294.36597,-0.0001266431,331.03046,331.63083,0.54584503,5.0119006e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.070724,4391100.0,7413.43576678446,-11984.802,-36.719364,0.0,0.0,0.0,-12021.521,0.0,0.0,-0.3378296
73200,6.2305093,334.78668,294.10437,6.230501,327.9899,3.1149836,3.0000217,293.89563,269.25,331.4618,0.012516257,335.3387,327.6057,0.9997606,0.9411834,1.0,0.0,1623272.0,0.0,343.15,343.15,-4165.5947,4392000.0,1963815.4461947125,1064580.4,886720.06,1623272.0,0.0,6.1150055,1951300.5,1623272.0,1623278.1,-0.36437988
73215,5.824271,306.23407,295.00934,6.0899944,338.9085,2.948816,2.8398366,293.95486,269.25,332.4018,0.011967088,305.9186,338.62454,0.014568834,1.0,0.0,0.1743932,0.0,175348.02,343.15,343.15,-4136.039,4392900.0,1879411.026050934,274578.7,1122852.0,0.0,175348.02,5.7886524,1397430.8,175348.02,175353.8,-0.30514526
73230,6.0962834,327.64963,296.48862,6.0962834,367.9955,3.0228417,2.9110255,294.04712,269.25,330.1184,0.012246624,328.3481,367.21188,0.99913436,1.0,1.0,0.01,1623272.0,10054.75,343.15,343.15,-4136.474,4393800.0,1729775.8652654921,797858.7,1830890.5,1623272.0,10054.75,5.9338675,2628749.2,1633326.8,1633332.6,-0.21289062
73245,8.310241,344.26782,297.07068,8.310241,337.0013,4.2187066,4.0588994,294.14786,269.25,338.108,0.01669417,344.33112,337.15588,0.99913436,1.0,0.9122788,0.2876341,1480876.6,289208.9,339.817,339.817,-4127.083,4394700.0,2877352.9075537454,1647322.5,1393699.4,1480876.6,289208.9,8.277606,3041022.0,1770085.5,1770093.8,-0.1121521
73260,7.722594,340.41528,296.97827,7.7225943,339.239,3.9014761,3.7549407,294.2448,269.25,340.97928,0.015513665,340.3796,339.13614,0.99913436,1.0,0.5228462,0.08650355,848721.56,86977.164,336.484,336.484,-4135.8936,4395600.0,2866990.918625305,1408874.9,1370722.8,848721.56,86977.164,7.656417,2779597.5,935698.75,935706.44,-0.015197754
73275,7.5629754,335.83566,296.60748,7.562976,334.00842,3.8183782,3.6753128,294.32642,269.19766,335.65485,0.0151930135,335.78702,333.99475,0.99913436,1.0,0.28590938,0.06200077,464108.72,62340.223,333.151,333.151,-4141.185,4396500.0,2491637.889172671,1246063.4,1188022.1,464108.72,62340.223,7.493691,2434085.5,526448.94,526456.44,0.06640625
73290,7.7243176,331.1284,296.1658,7.7243176,330.6007,3.9397395,3.792444,294.37408,269.06876,331.7852,0.015517128,331.08173,330.56174,0.99913436,1.0,0.17558534,0.024447981,285022.78,24581.834,329.818,329.818,-4177.681,4397400.0,2321384.2764377203,1134260.9,1117141.8,285022.78,24581.834,7.7321835,2251402.5,309604.62,309612.34,0.11407471
73305,7.2859397,327.82852,295.76993,7.2859397,327.3778,3.675625,3.5384836,294.3943,268.90546,328.41592,0.014636485,327.7911,327.34308,0.99913436,1.0,0.08850692,0.01,143670.8,10054.75,326.485,326.485,-4151.7964,4398300.0,2006855.0420941391,981023.3,967231.06,143670.8,10054.75,7.2141085,1948254.4,153725.55,153732.77,0.13427734
73320,8.11481,324.08618,295.4566,8.11481,324.84497,4.15974,4.0034933,294.3959,268.75,325.22467,0.016301574,324.0314,324.80798,0.99913436,1.0,0.03912537,0.01,63511.117,10054.75,323.152,323.152,-4179.882,4399200.0,2038118.6400963997,975759.06,1001620.3,63511.117,10054.75,8.163233,1977379.4,73565.87,73574.03,0.13589478
73335,7.0347238,320.60516,295.22043,7.0347238,322.44797,3.535613,3.4039748,294.38815,268.61093,322.35638,0.014131825,320.54462,322.39792,0.99913436,1.0,0.0,0.0,0.0,0.0,320.93,320.93,-4148.1157,4400100.0,1610618.47819185,750013.3,804460.5,0.0,0.0,6.9395876,1554473.8,0.0,6.9395876,0.12814331
73350,-0.042387944,320.5432,297.9177,-0.042387944,321.8364,0.0,0.0,294.36285,268.46667,319.5968,-8.515175e-05,320.14868,322.0159,-4.0713574e-12,-4.0875337e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,4401000.0,-7753.2583468616685,-4028.0066,-4258.231,0.0,0.0,0.0,-8286.237,0.0,0.0,0.10284424
73365,-0.042387955,320.80566,301.20755,-0.042387955,321.67834,0.0,0.0,294.33035,268.31406,316.2068,-8.515177e-05,320.1754,322.01138,4.7643643e-18,8.54313e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,4401900.0,-5364.288583205034,-3489.0405,-3644.4033,0.0,0.0,0.0,-7133.444,0.0,0.0,0.07034302
73380,-0.042387977,320.9876,305.1501,-0.042387977,321.576,0.0,0.0,294.28827,268.15,311.74658,-8.515181e-05,320.20184,322.007,9.054447e-18,1.558331e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,4402800.0,-2359.1552892192167,-2819.5466,-2924.2954,0.0,0.0,0.0,-5743.842,0.0,0.0,0.028259277
73395,-0.042388003,321.11496,309.33353,-0.042388003,321.51144,0.0,0.0,294.2478,267.928,306.62665,-8.515187e-05,320.22797,322.00272,-4.760073e-19,-7.4845644e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,4403700.0,968.0822841112047,-2097.444,-2168.03,0.0,0.0,0.0,-4265.474,0.0,0.0,-0.012207031
73410,-0.042388044,321.205,312.92688,-0.042388044,321.47278,0.0,0.0,294.1992,267.6372,301.7995,-8.515194e-05,320.25385,321.99857,2.748083e-19,9.203576e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,4404600.0,3979.5758713280447,-1473.7495,-1521.4244,0.0,0.0,0.0,-2995.1738,0.0,0.0,-0.060821533
73425,-0.042388085,321.27026,315.2664,-0.042388085,321.45123,0.0,0.0,294.15005,267.3278,298.14737,-8.515203e-05,320.27948,321.99454,2.3261888e-19,1.9169e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,4405500.0,6122.420620420499,-1068.8698,-1101.0876,0.0,0.0,0.0,-2169.9575,0.0,0.0,-0.109954834
73440,-0.042388137,321.31882,316.23212,-0.042388137,321.441,0.0,0.0,294.09784,267.05,295.99002,-8.515213e-05,320.3048,321.99063,1.8142165e-19,3.6370521e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,4406400.0,7239.362086360224,-905.5862,-927.34015,0.0,0.0,0.0,-1832.9263,0.0,0.0,-0.16217041
73455,-0.04238819,321.35553,316.21912,-0.04238819,321.43842,0.0,0.0,294.04175,266.86346,294.98254,-8.515224e-05,320.32986,321.98685,1.00326126e-19,8.3879314e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,4407300.0,7595.035294363228,-914.43774,-929.1939,0.0,0.0,0.0,-1843.6316,0.0,0.0,-0.21826172
73470,12.501869,326.4535,294.2327,0.11442716,321.52048,7.7787595,0.0,293.9879,266.74783,319.49387,0.0126722315,326.99988,321.44388,0.99964964,2.4621165e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4490.1274,4408200.0,1344484.6289598332,1691844.8,13114.345,1623272.0,0.0,7.7787595,1704959.1,1623272.0,1623279.8,-0.27209473
73485,6.230841,334.48566,294.46854,6.230841,351.54163,3.0949552,2.980371,293.98572,266.63327,333.92172,0.012516932,332.62766,351.81598,0.99964964,1.0,0.0,0.5009014,0.0,503643.84,343.15,343.15,-4137.3105,4409100.0,2074097.8952996216,1047229.4,1493576.1,0.0,503643.84,6.075326,2540805.5,503643.84,503649.9,-0.274292
73500,5.6502824,302.01166,295.80518,5.9078064,339.89624,2.8538067,2.7484415,294.05878,266.45,324.43674,0.011609333,301.93878,339.87122,0.014598248,1.0,0.0,0.29003847,0.0,291626.44,343.15,343.15,-4134.532,4410000.0,1396051.9388732223,147287.17,1094022.2,0.0,291626.44,5.602248,1241309.4,291626.44,291632.03,-0.20123291
73515,7.2905383,334.10666,296.99225,7.290539,343.896,3.680513,3.5432255,294.13898,266.01315,343.99643,0.014645724,334.4258,343.27713,0.9991145,1.0,1.0,0.01,1623272.0,10054.75,343.15,343.15,-4154.6177,4410900.0,2891323.019965273,1136453.0,1436205.1,1623272.0,10054.75,7.2237387,2572658.0,1633326.8,1633334.0,-0.121032715
73530,7.423323,344.26102,297.25183,7.423323,342.54825,3.7492585,3.6091352,294.2379,265.34265,342.4406,0.01491247,344.2111,342.6442,0.9991145,1.0,0.77347535,0.27208528,1255560.9,273574.94,339.817,339.817,-4149.887,4411800.0,2830280.724721422,1465650.4,1412249.8,1255560.9,273574.94,7.3583937,2877900.0,1529135.8,1529143.1,-0.022094727
73545,7.2062435,340.17017,297.03314,7.2062435,337.54648,3.6407526,3.5051808,294.32938,264.6758,340.44403,0.014476386,340.079,337.45874,0.9991145,1.0,0.4477868,0.068234935,726879.8,68608.52,336.484,336.484,-4162.2495,4412700.0,2639417.661836478,1305594.8,1226185.6,726879.8,68608.52,7.145933,2531780.5,795488.3,795495.44,0.069366455
73560,7.211242,335.13235,296.60193,7.211242,334.2403,3.6418335,3.5061848,294.3961,264.25,335.47537,0.014486427,335.06223,334.2087,0.9991145,1.0,0.26060545,0.055463936,423033.5,55767.6,333.151,333.151,-4160.259,4413600.0,2365176.7409951105,1166979.4,1139961.4,423033.5,55767.6,7.1480184,2306940.8,478801.1,478808.25,0.13607788
73575,7.3495803,331.27466,296.15088,7.3495803,330.56995,3.7106183,3.572081,294.4241,264.0581,331.80038,0.01476433,331.2386,330.53427,0.9991145,1.0,0.15955192,0.020417318,258996.17,20529.104,329.818,329.818,-4151.9795,4414500.0,2210632.526392925,1084209.1,1062455.9,258996.17,20529.104,7.2826996,2146665.0,279525.28,279532.56,0.16409302
73590,7.198914,327.62125,295.76755,7.198914,327.31027,3.6512628,3.515572,294.43292,263.92285,328.3277,0.014461662,327.56372,327.27167,0.9991145,1.0,0.08938793,0.01,145100.92,10054.75,326.485,326.485,-4179.7505,4415400.0,1977670.2790360388,963110.56,953708.1,145100.92,10054.75,7.166835,1916818.8,155155.67,155162.84,0.1729126
73605,7.585873,324.0092,295.47324,7.5858736,324.54352,3.8309674,3.687393,294.4162,263.82614,325.0518,0.0152390115,323.96878,324.50543,0.9991145,1.0,0.05332992,0.01,86568.96,10054.75,323.152,323.152,-4141.197,4416300.0,1893141.170433637,909174.44,926198.7,86568.96,10054.75,7.51836,1835373.1,96623.71,96631.23,0.15618896
73620,7.8420277,320.50964,295.25757,7.842028,321.7535,3.988521,3.8388875,294.39713,263.75,321.92334,0.015753591,320.4683,321.71194,0.9991145,1.0,0.037722148,0.01,61233.305,10054.75,319.819,319.819,-4159.261,4417200.0,1764343.0107032144,831715.4,872684.06,61233.305,10054.75,7.827409,1704399.5,71288.055,71295.88,0.13711548
73635,7.8193,317.11133,295.10266,7.8193,318.8665,3.953448,3.804764,294.3647,263.72543,318.79526,0.015707934,317.07712,318.82388,0.9991145,1.0,0.026691599,0.01,43327.727,10054.75,316.486,316.486,-4134.423,4418100.0,1563079.3400042308,722788.0,780429.25,43327.727,10054.75,7.758212,1503217.2,53382.477,53390.234,0.10467529
73650,5.7105813,313.0714,295.00012,5.971377,316.04926,2.8871589,2.7805336,294.33505,263.75635,315.51254,0.011733751,313.00543,316.0125,0.014575835,1.0,0.0,0.01,0.0,10054.75,313.153,313.153,-4135.595,4419000.0,1010888.0565965648,433429.78,527907.7,0.0,10054.75,5.667692,961337.5,10054.75,10060.418,0.075042725
73665,5.6236753,309.3243,294.94385,5.8808584,312.80322,2.839083,2.7342677,294.29703,263.7841,312.1208,0.01155554,309.26495,312.74878,0.014575835,1.0,0.0,0.01,0.0,10054.75,309.82,309.82,-4133.5815,4419900.0,833653.104075313,339658.4,441119.53,0.0,10054.75,5.573351,780777.94,10054.75,10060.323,0.037017822
73680,7.157942,312.4947,294.93536,7.157942,311.6046,3.6000762,3.465828,294.25812,263.75,312.9198,0.014379354,312.41302,311.49908,1.0,1.0,0.16087605,0.0,261145.6,0.0,309.82,309.82,-4144.9683,4420800.0,1086139.21804656,527892.25,501133.6,261145.6,0.0,7.065904,1029025.9,261145.6,261152.66,-0.0018920898
73695,5.4703975,306.83105,295.001,5.230209,307.61456,2.628125,2.531311,294.1618,263.3814,309.02908,0.010748048,306.6959,307.5526,1.0,0.014582463,0.01,0.0,16232.72,0.0,305.37,305.37,-4132.946,4421700.0,633252.6498195421,271803.28,277080.44,16232.72,0.0,5.159436,548883.75,16232.72,16237.879,-0.09820557
73710,5.1742754,303.79126,295.1863,4.9466643,304.11908,2.474082,2.3830085,294.08298,262.65994,304.9038,0.0101658115,303.79916,304.02606,1.0,0.014582463,0.11429958,0.0,185539.3,0.0,305.37,305.37,-4127.023,4422600.0,414902.29620268906,187002.4,185587.14,185539.3,0.0,4.8570905,372589.56,185539.3,185544.16,-0.17703247
73725,6.030057,305.67343,295.45682,5.767158,300.0817,2.9163775,2.8086116,294.0083,261.9085,303.125,0.011849519,305.70874,300.02017,1.0,0.014582463,0.2496312,0.0,405219.3,0.0,307.038,307.038,-4133.816,4423500.0,381629.9411078262,258748.39,112024.09,405219.3,0.0,5.724989,370772.5,405219.3,405225.03,-0.25170898
73740,6.9331956,307.53836,295.67947,6.635741,297.7156,3.3951867,3.2689843,293.93262,261.45,302.75635,0.013629096,307.5569,297.69086,1.0,0.014582463,0.33719125,0.0,547353.06,0.0,308.706,308.706,-4141.9595,4424400.0,405095.83586384676,345323.94,56747.254,547353.06,0.0,6.664171,402071.2,547353.06,547359.75,-0.32739258
73755,8.656235,308.6947,295.86746,8.294607,296.72092,4.3428025,4.178495,293.7656,261.3277,302.75513,0.017025994,308.70932,296.71365,1.0,0.014582463,0.45776033,0.0,743069.5,0.0,310.374,310.374,-4159.5293,4425300.0,492531.22974499775,466349.53,29732.098,743069.5,0.0,8.521297,496081.62,743069.5,743078.0,-0.49441528
73770,10.1263075,310.35004,296.14914,9.704579,296.4655,5.188861,4.987912,293.62793,261.37827,303.40405,0.019918809,310.36374,296.46545,1.0,0.014582463,0.5961483,0.0,967710.9,0.0,312.042,312.042,-4178.201,4426200.0,606938.7695920455,603971.1,12895.232,967710.9,0.0,10.176773,616866.4,967710.9,967721.06,-0.6320801
