minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
73785,11.409705,312.04434,296.5654,10.932753,296.64572,5.957703,5.7202044,293.50974,261.61472,304.35345,0.022441514,312.0557,296.64893,1.0,0.014582463,0.7312526,0.0,1187021.9,0.0,313.71,313.71,-4196.319,4427100.0,734058.1645517432,741762.75,3688.2026,1187021.9,0.0,11.677908,745450.94,1187021.9,1187033.5,-0.75027466
73800,12.323042,315.56293,297.10934,12.323042,315.43155,6.6857977,6.409349,293.39923,262.05,308.82773,0.024755353,315.40982,315.57104,1.0,1.0,0.7899698,0.44294158,1282335.9,445366.66,314.266,314.266,-4211.2085,4428000.0,1218389.4599262658,955098.0,948298.25,1282335.9,445366.66,13.095146,1903396.2,1727702.5,1727715.6,-0.8607788
73815,13.082215,298.33212,298.32245,13.64954,314.2952,7.3801227,7.0615683,293.29626,262.71326,306.71185,0.026850272,298.33453,314.29526,0.014663005,1.0,0.0,0.30122665,0.0,302875.88,317.046,317.046,-4232.847,4428900.0,946082.7055581831,531.54486,915686.75,0.0,302875.88,14.44169,916218.3,302875.88,302890.3,-0.9637451
73830,14.191191,299.63968,298.98834,14.191192,318.75534,7.9357123,7.578234,293.2217,263.513,308.757,0.028508218,300.2634,319.16202,0.997102,1.0,1.0,1.0,1623272.0,1005475.0,318.158,318.158,-4243.2485,4429800.0,1169644.1258596564,38821.62,1178172.5,1623272.0,1005475.0,15.513947,1216994.1,2628747.0,2628762.5,-1.0382996
73845,14.650241,317.57867,300.34177,14.650241,353.01694,8.256881,7.875326,293.21695,264.28122,334.28848,0.029430388,317.59857,353.10034,0.9991757,1.0,1.0,1.0,1623272.0,1005475.0,320.382,320.382,-4252.412,4430700.0,4196073.070259376,1060604.4,3241156.5,1623272.0,1005475.0,16.132206,4301761.0,2628747.0,2628763.2,-1.0430603
73860,14.285151,321.3798,305.55118,14.285151,343.0042,8.003961,7.641607,293.3847,264.85,337.94818,0.02869697,321.3994,342.3844,0.9991757,1.0,0.9095407,0.01,1476432.0,10054.75,322.05,322.05,-4246.8174,4431600.0,3904722.362857228,949679.3,2247093.2,1476432.0,10054.75,15.645567,3196772.5,1486486.8,1486502.4,-0.8753052
73875,14.289728,323.10965,306.8338,14.289728,319.46646,8.004955,7.6424184,293.4577,265.25403,320.70996,0.028706165,323.10806,319.54254,0.9991757,1.0,0.9066445,0.31476182,1471730.6,316485.12,323.718,323.718,-4245.627,4432500.0,1672991.5835625206,976825.3,758172.56,1471730.6,316485.12,15.647373,1734997.9,1788215.8,1788231.4,-0.8023071
73890,14.654704,322.68665,304.39175,14.654704,324.8699,8.2592945,7.8775163,293.44992,265.6477,323.86926,0.029439354,322.67188,324.8671,0.9991757,1.0,1.0,0.37280902,1623272.0,374850.16,325.386,325.386,-4252.0845,4433400.0,2408302.155987792,1126046.1,1260425.1,1623272.0,374850.16,16.13681,2386471.2,1998122.1,1998138.2,-0.8100891
73905,14.988156,321.50134,304.33835,14.988157,326.1678,8.494819,8.094811,293.44595,266.0425,323.71854,0.030109216,321.49976,326.1819,0.9991757,1.0,1.0,0.4404297,1623272.0,442841.03,327.054,327.054,-4258.3647,4434300.0,2450793.479853246,1080414.9,1374168.8,1623272.0,442841.03,16.58963,2454583.5,2066113.0,2066129.6,-0.8140564
73920,15.260384,321.49496,304.64978,15.260384,328.11456,8.689038,8.273799,293.45294,266.45,324.71106,0.030656083,321.4955,328.12292,0.9991757,1.0,1.0,0.47387534,1623272.0,476469.8,328.722,328.722,-4263.6123,4435200.0,2583000.9840473393,1079668.6,1503942.6,1623272.0,476469.8,16.962837,2583611.2,2099741.8,2099758.8,-0.8070679
73935,15.345168,321.7717,305.04034,15.345168,329.82022,8.75038,8.33032,293.50247,266.86694,325.67477,0.030826405,321.77435,329.82965,0.9991757,1.0,1.0,0.5035171,1623272.0,506273.88,330.39,330.39,-4265.535,4436100.0,2671558.2080692,1078330.9,1597055.8,1623272.0,506273.88,17.0807,2675386.5,2129546.0,2129563.0,-0.75753784
73950,15.327952,322.1974,305.40982,15.327952,331.52545,8.738288,8.3192005,293.57202,267.28592,326.74002,0.03079182,322.20062,331.53436,0.9991757,1.0,1.0,0.5273302,1623272.0,530217.4,332.058,332.058,-4265.348,4437000.0,2758541.7958864127,1080739.9,1681256.4,1623272.0,530217.4,17.057487,2761996.2,2153489.5,2153506.5,-0.6879883
73965,15.211591,322.70605,305.74612,15.211591,333.2208,8.65523,8.242715,293.6591,267.7119,327.83444,0.030558065,322.70993,333.22995,0.9991757,1.0,1.0,0.5483259,1623272.0,551328.0,333.726,333.726,-4263.2812,4437900.0,2834900.2246641247,1083547.5,1755320.4,1623272.0,551328.0,16.897945,2838868.0,2174600.0,2174617.0,-0.60092163
73980,14.986052,323.29788,306.02878,14.986052,334.92865,8.494883,8.094953,293.7631,268.15,328.975,0.030104987,323.30243,334.9381,0.9991757,1.0,1.0,0.5655693,1623272.0,568665.8,335.394,335.394,-4259.1895,4438800.0,2901342.7962975586,1086941.9,1818998.9,1623272.0,568665.8,16.589836,2905940.8,2191937.8,2191954.2,-0.49691772
73995,14.635121,323.98917,306.24274,14.635121,336.64645,8.247554,7.8667808,293.8835,268.6483,330.17114,0.029400015,323.99463,336.65598,0.9991757,1.0,1.0,0.57764983,1623272.0,580812.5,337.062,337.062,-4252.8647,4439700.0,2954681.076056181,1090828.8,1868840.8,1623272.0,580812.5,16.114334,2959669.5,2204084.5,2204100.5,-0.37649536
74010,14.139957,324.80948,306.36642,14.139957,338.37698,7.903358,7.548396,294.01874,269.2163,331.42908,0.028405296,324.81625,338.3871,0.9991757,1.0,1.0,0.5842546,1623272.0,587453.44,338.73,338.73,-4244.1123,4440600.0,2990030.6411127644,1095292.8,1901037.4,1623272.0,587453.44,15.451754,2996330.0,2210725.5,2210741.0,-0.24127197
74025,13.481868,325.80435,306.3714,13.481868,340.1201,7.4549756,7.131337,294.16565,269.80115,332.77548,0.027083281,325.81308,340.13077,0.9991757,1.0,1.0,0.58335114,1623272.0,586545.0,340.398,340.398,-4232.8394,4441500.0,3003458.7137142126,1100368.5,1910980.4,1623272.0,586545.0,14.586313,3011349.0,2209817.0,2209831.5,-0.09436035
74040,12.641889,327.0523,306.22528,12.641889,341.88596,6.8974466,6.608858,294.32053,270.35,334.24686,0.025395876,327.06424,341.89746,0.9991757,1.0,1.0,0.5734787,1623272.0,576618.5,342.066,342.066,-4219.0903,4442400.0,2988856.3399290093,1105830.4,1893436.9,1623272.0,576618.5,13.506305,2999267.2,2199890.5,2199904.0,0.060516357
74055,11.601202,328.69366,305.88785,11.601203,343.6611,6.2282553,5.9769087,294.47946,270.87152,335.8978,0.023305275,328.7112,343.6735,0.9991757,1.0,1.0,0.5462489,1623272.0,549239.6,343.15,343.15,-4203.0693,4443300.0,2937438.395973277,1111214.5,1840503.8,1623272.0,549239.6,12.205164,2951718.2,2172511.5,2172523.8,0.2194519
74070,10.35567,330.94904,305.3089,10.35567,343.76483,5.4561753,5.242967,294.6373,271.3691,337.15125,0.020803165,330.97598,343.76276,0.9991757,1.0,1.0,0.4771513,1623272.0,479763.72,343.15,343.15,-4185.3525,4444200.0,2782170.6022284618,1115187.2,1672595.1,1623272.0,479763.72,10.699142,2787782.5,2103035.8,2103046.5,0.37728882
74085,8.965321,334.0738,304.42938,8.965321,343.80392,4.6284223,4.452124,294.7836,271.78217,338.56522,0.018010138,334.11743,343.80527,0.9991757,1.0,1.0,0.41565937,1623272.0,417935.1,343.15,343.15,-4167.425,4445100.0,2582122.4639450633,1116240.9,1482622.8,1623272.0,417935.1,9.080546,2598863.5,2041207.1,2041216.2,0.5235901
74100,7.5127745,338.55026,303.29285,7.5127745,343.85318,3.7993329,3.6572154,294.9106,272.05,340.58646,0.015092166,338.6257,343.85327,0.9991757,1.0,1.0,0.34622654,1623272.0,348122.12,343.15,343.15,-4150.9937,4446000.0,2363933.679901777,1112500.2,1279826.6,1623272.0,348122.12,7.456548,2392327.0,1971394.1,1971401.6,0.65060425
74115,7.1919866,342.3353,302.00995,7.1919866,343.274,3.6194022,3.484401,295.01404,272.19983,342.41293,0.014447745,342.3977,343.27927,0.9991757,1.0,1.0,0.30845076,1623272.0,310139.53,343.15,343.15,-4145.9062,4446900.0,2451674.4689657344,1218081.4,1246435.8,1623272.0,310139.53,7.103803,2464517.0,1933411.5,1933418.6,0.7540283
74130,7.191994,345.3834,300.68213,7.191994,344.00522,3.6194057,3.4844043,295.08633,272.31616,344.48764,0.014447761,345.3916,344.00507,0.9991757,1.0,0.8428338,0.23360866,1368148.5,234887.67,342.039,342.039,-4145.906,4447800.0,2658144.510484334,1350263.1,1308633.5,1368148.5,234887.67,7.1038103,2658896.5,1603036.1,1603043.2,0.82632446
74145,7.1920047,342.15967,299.4365,7.1920047,339.92404,3.6194117,3.48441,295.12085,272.42444,342.23,0.014447781,342.10324,339.87085,0.9991757,1.0,0.526462,0.111254916,854591.06,111864.04,338.706,338.706,-4145.906,4448700.0,2596739.8306714017,1290514.1,1222983.9,854591.06,111864.04,7.1038218,2513498.0,966455.1,966462.25,0.86083984
74160,7.192018,337.55627,298.3681,7.192018,336.42398,3.619419,3.4844172,295.12073,272.55,337.97675,0.014447809,337.50485,336.38663,0.9991757,1.0,0.31920472,0.06601874,518156.06,66380.19,335.373,335.373,-4145.906,4449600.0,2403484.064189297,1183736.6,1149534.0,518156.06,66380.19,7.103836,2333270.5,584536.25,584543.4,0.8607178
74175,7.192036,333.4418,297.53812,7.1920366,332.79755,3.6194293,3.484427,295.07297,272.69196,334.1208,0.0144478455,333.39154,332.75696,0.9991757,1.0,0.20610172,0.035210464,334559.12,35403.242,332.04,332.04,-4145.9062,4450500.0,2219871.340825057,1084526.6,1065065.9,334559.12,35403.242,7.103856,2149592.5,369962.38,369969.47,0.81295776
74190,7.192046,329.54425,296.93854,7.1920466,329.34766,3.6194348,3.4844322,295.00177,272.8359,330.35202,0.014447866,329.5007,329.3106,0.9991757,1.0,0.1627912,0.027258081,264254.4,27407.32,328.707,328.707,-4145.9062,4451400.0,2027564.7857166291,984907.5,978969.1,264254.4,27407.32,7.103867,1963876.6,291661.72,291668.8,0.74176025
74205,7.192052,325.97836,296.52155,7.192052,325.9507,3.6194377,3.484435,294.9216,272.9869,326.82684,0.014447876,325.93967,325.9146,0.9991757,1.0,0.15503304,0.026468584,251660.78,26613.5,325.374,325.374,-4145.9062,4452300.0,1838958.2112151629,889790.8,888955.6,251660.78,26613.5,7.103873,1778746.5,278274.28,278281.38,0.6615906
74220,7.1920557,322.57983,296.24722,7.192056,322.60608,3.61944,3.4844372,294.8357,273.15,323.4484,0.014447885,322.54172,322.5696,0.9991757,1.0,0.15743637,0.027713416,255562.05,27865.148,322.041,322.041,-4145.9062,4453200.0,1650597.451286012,795419.56,796212.4,255562.05,27865.148,7.103877,1591632.0,283427.2,283434.28,0.5756836
74235,7.192055,319.27896,296.0912,7.192055,319.2901,3.6194396,3.484437,294.75748,273.38593,320.11002,0.014447884,319.24326,319.25464,0.9991757,1.0,0.16197373,0.02942958,262927.4,29590.707,318.708,318.708,-4145.9062,4454100.0,1457489.2628707688,700424.6,700761.06,262927.4,29590.707,7.1038766,1401185.8,292518.12,292525.22,0.49746704
74250,5.510115,311.08157,296.0343,5.762935,318.3484,2.7793674,2.676848,294.67935,273.7,315.68808,0.01132303,310.97745,318.33405,0.014563756,1.0,0.0,0.041181564,0.0,41407.03,315.375,315.375,-4135.308,4455000.0,934669.3476428811,348231.25,540097.5,0.0,41407.03,5.4562154,888328.75,41407.03,41412.49,0.41934204
74265,11.949357,305.88275,296.0582,12.473281,311.94415,6.4388204,6.1702304,294.5993,274.01407,310.5186,0.024530917,305.8098,311.8739,0.014563756,1.0,0.0,0.026431985,0.0,26576.701,312.042,312.042,-4088.646,4455900.0,1489851.6704048235,493067.88,832230.0,0.0,26576.701,12.609051,1325297.9,26576.701,26589.31,0.33929443
74280,6.3205204,302.47946,296.13153,6.3205256,309.63757,3.1368983,3.0205781,294.51392,274.25,307.07574,0.012697091,302.42145,309.5884,0.9613628,1.0,0.0,0.04453954,0.0,44783.4,309.82,309.82,-4129.241,4456800.0,583630.6684498141,168513.36,358534.2,0.0,44783.4,6.1574764,527047.56,44783.4,44789.555,0.25390625
74295,6.8167,310.43558,296.20193,6.5235596,307.80783,3.3440518,3.2200637,294.4268,274.41406,310.16537,0.0133994045,310.48056,307.714,1.0,0.014581288,0.25757572,0.0,418115.47,0.0,309.82,309.82,-4155.6416,4457700.0,785827.4743946026,407511.2,317989.34,418115.47,0.0,6.5641155,725500.5,418115.47,418122.03,0.16677856
74310,6.2118616,306.7631,296.31693,5.9417944,303.4932,3.0119479,2.9005394,294.34402,274.56668,306.4547,0.012207541,306.72925,303.41718,1.0,0.014581288,0.18980087,0.0,308098.44,0.0,308.711,308.711,-4135.6533,4458600.0,519781.2715094017,272538.6,179087.66,308098.44,0.0,5.912487,451626.25,308098.44,308104.34,0.08401489
74325,6.947085,308.9603,296.49927,6.649068,299.93826,3.4027605,3.2762651,294.2572,274.71094,304.55057,0.013656432,308.99347,299.89624,1.0,0.014581288,0.35142052,0.0,570451.06,0.0,310.379,310.379,-4142.252,4459500.0,461798.52638289274,363584.88,96037.68,570451.06,0.0,6.6790257,459622.56,570451.06,570457.75,-0.0028076172
74340,7.7660933,310.80255,296.58127,7.437769,298.22385,3.8479393,3.7038503,294.16626,274.85,304.6047,0.01527127,310.8181,298.20938,1.0,0.014581288,0.44451267,0.0,721564.94,0.0,312.047,312.047,-4150.4727,4460400.0,514617.92808113387,463864.0,51311.887,721564.94,0.0,7.5517893,515175.88,721564.94,721572.5,-0.09375
74355,8.618028,312.32578,296.63718,8.257808,297.61557,4.3221316,4.158703,294.07614,274.98593,305.00107,0.016950656,312.34064,297.6113,1.0,0.014581288,0.5470839,0.0,888065.94,0.0,313.715,313.715,-4159.973,4461300.0,595448.4777747893,567860.06,33933.42,888065.94,0.0,8.480835,601793.5,888065.94,888074.44,-0.18386841
74370,9.462386,313.93875,296.8219,9.068782,297.46783,4.8033824,4.619531,293.9905,275.11667,305.71823,0.018613327,313.9532,297.46786,1.0,0.014581288,0.65879524,0.0,1069403.9,0.0,315.383,315.383,-4170.2983,4462200.0,695479.4081538011,680258.3,24602.945,1069403.9,0.0,9.422914,704861.25,1069403.9,1069413.2,-0.26950073
74385,10.262061,315.6035,297.15186,9.834425,297.59537,5.26973,5.0651298,293.913,275.23907,306.61887,0.020185584,315.61725,297.5979,1.0,0.014581288,0.77234554,0.0,1253726.9,0.0,317.051,317.051,-4180.865,4463100.0,802607.9777243354,795277.4,18319.078,1253726.9,0.0,10.33486,813596.44,1253726.9,1253737.2,-0.34701538
74400,10.732283,303.21024,297.59088,10.7324,321.7378,5.6834145,5.4593325,293.85034,275.35,316.12332,0.021559848,302.94775,321.71643,0.6841729,1.0,0.0,0.30815762,0.0,309844.78,317.051,317.051,-4188.0923,4464000.0,1678137.6551171548,253295.69,1088448.1,0.0,309844.78,11.142747,1341743.8,309844.78,309855.94,-0.40966797
74415,10.941209,298.98465,298.7064,11.421733,318.13193,5.9657383,5.727885,293.82196,275.41925,308.37054,0.022462089,298.98834,318.1841,0.01453261,1.0,0.0,0.34677324,0.0,348671.8,320.387,320.387,-4197.7188,4464900.0,911723.7558183433,12786.87,931867.8,0.0,348671.8,11.693623,944654.7,348671.8,348683.5,-0.43804932
74430,11.635015,316.33456,299.01822,11.635015,339.60422,6.2467585,5.99435,293.79288,275.43048,318.965,0.023373198,316.57938,340.11594,0.9991959,1.0,1.0,1.0,1623272.0,1005475.0,320.943,320.943,-4201.473,4465800.0,1958123.8807750195,846198.94,1983318.5,1623272.0,1005475.0,12.241108,2829517.5,2628747.0,2628759.2,-0.46713257
74445,11.482421,322.77652,300.3628,11.482422,367.05347,6.1524224,5.9049954,293.85757,275.4015,344.10336,0.023066659,322.58884,366.10574,0.9991959,1.0,0.77835244,0.01,1263477.8,10054.75,323.723,323.723,-4200.656,4466700.0,4237584.93281864,1080928.1,3216236.0,1263477.8,10054.75,12.057418,4297164.0,1273532.5,1273544.5,-0.4024353
74460,10.490802,325.17618,303.80423,10.490803,319.19638,5.5378633,5.3207974,294.03314,275.35,322.5204,0.021074628,325.2066,319.21204,0.9991959,1.0,0.9103994,0.22199431,1477825.8,223209.73,325.391,325.391,-4186.6816,4467600.0,1656631.3426938565,941677.25,678199.25,1477825.8,223209.73,10.858661,1619876.5,1701035.5,1701046.4,-0.22686768
74475,9.995369,326.77774,303.19717,9.995369,328.34274,5.2368374,5.03371,294.1186,275.27216,327.1321,0.020079369,326.78156,328.352,0.9991959,1.0,0.88546365,0.30948403,1437348.4,311178.47,327.059,327.059,-4179.2446,4468500.0,2018513.346669124,989925.2,1055624.9,1437348.4,311178.47,10.270548,2045550.0,1748526.9,1748537.1,-0.14141846
74490,9.602033,327.7661,302.0692,9.602033,327.7159,5.001741,4.809174,294.18185,275.15753,327.53256,0.019289207,327.77933,327.731,0.9991959,1.0,0.93204296,0.30751535,1512959.1,309199.0,328.727,328.727,-4174.0845,4469400.0,2062904.7208786006,1036318.44,1034293.9,1512959.1,309199.0,9.810915,2070612.2,1822158.1,1822167.9,-0.07815552
74505,9.192627,329.76572,301.77222,9.192627,330.19275,4.760021,4.5780373,294.24042,275.01416,329.56573,0.018466767,329.78568,330.2092,0.9991959,1.0,0.9825989,0.32706636,1595025.2,328857.03,330.395,330.395,-4168.9272,4470300.0,2155676.964508302,1080801.9,1097289.2,1595025.2,328857.03,9.338058,2178091.0,1923882.2,1923891.6,-0.019592285
74520,8.728432,331.71164,301.61743,8.728432,331.72916,4.489551,4.319115,294.2994,274.85,331.3597,0.01753426,331.72964,331.74527,0.9991959,1.0,0.9960523,0.32526478,1616863.9,327045.6,332.063,332.063,-4163.358,4471200.0,2190337.149759557,1103236.0,1103878.2,1616863.9,327045.6,8.808666,2207114.2,1943909.5,1943918.2,0.039398193
74535,8.262578,333.46637,301.4717,8.262578,333.47403,4.221731,4.062457,294.35202,274.58145,333.08615,0.016598422,333.4844,333.49118,0.9991959,1.0,0.9955833,0.32390437,1616102.4,325677.75,333.731,333.731,-4157.9326,4472100.0,2203949.3035915713,1110305.1,1110571.0,1616102.4,325677.75,8.284188,2220876.0,1941780.1,1941788.4,0.0920105
74550,7.7483864,335.24622,301.2613,7.7483864,335.1543,3.9304,3.7830007,294.40442,274.21405,334.79987,0.015565479,335.2657,335.17227,0.9991959,1.0,0.9840691,0.3175771,1597411.8,319315.84,335.399,335.399,-4152.3223,4473000.0,2192584.7098520533,1105979.0,1102987.6,1597411.8,319315.84,7.713401,2208966.5,1916727.6,1916735.4,0.14440918
74565,7.19798,337.0255,300.96323,7.19798,336.86423,3.6233017,3.4881582,294.4549,273.88965,336.50916,0.014459785,337.04645,336.88382,0.9991959,1.0,0.96103156,0.30826458,1560015.6,309952.3,337.067,337.067,-4146.668,4473900.0,2158743.2703729747,1090217.6,1085341.6,1560015.6,309952.3,7.1114597,2175559.2,1869968.0,1869975.1,0.19488525
74580,7.191159,338.4171,300.5825,7.191159,338.40408,3.6189437,3.4839606,294.50095,273.75,337.92902,0.0144460825,338.4444,338.42798,0.9991959,1.0,0.96220374,0.3103803,1561918.4,312079.66,338.735,338.735,-4145.8975,4474800.0,2265946.2525060293,1142714.1,1142320.6,1561918.4,312079.66,7.1029043,2285034.8,1873998.0,1874005.1,0.24093628
74595,7.191161,340.48178,300.1374,7.191161,340.28793,3.618945,3.4839616,294.5394,273.75,339.93442,0.014446087,340.50256,340.30536,0.9991959,1.0,0.9356574,0.2960102,1518826.4,297630.88,340.403,340.403,-4145.8975,4475700.0,2414627.5864281505,1218516.6,1212661.9,1518826.4,297630.88,7.102906,2431178.5,1816457.2,1816464.4,0.27938843
74610,7.191163,342.16476,299.66193,7.191163,341.8871,3.6189458,3.4839625,294.5691,273.75,341.60556,0.014446091,342.18365,341.90643,0.9991959,1.0,0.8948231,0.28234193,1452541.2,283887.75,342.071,342.071,-4145.8975,4476600.0,2544870.510872147,1283708.4,1275321.6,1452541.2,283887.75,7.102908,2559030.0,1736429.0,1736436.1,0.30908203
74625,7.1911654,343.80075,299.18967,7.1911654,343.54813,3.6189473,3.483964,294.5891,273.75,343.27158,0.014446096,343.81876,343.56534,0.9991959,1.0,0.8377553,0.25076562,1359904.6,252138.58,342.039,342.039,-4145.8975,4477500.0,2674608.1850461224,1347383.9,1339753.9,1359904.6,252138.58,7.102911,2687137.8,1612043.2,1612050.4,0.32910156
74640,7.1911697,341.06177,298.74118,7.1911697,339.59375,3.6189497,3.483966,294.59845,273.75,341.49707,0.014446104,341.0105,339.5374,0.9991959,1.0,0.64800656,0.15367551,1051890.9,154516.89,338.706,338.706,-4145.8975,4478400.0,2594155.3245937144,1278205.0,1233866.6,1051890.9,154516.89,7.102916,2512071.5,1206407.8,1206414.9,0.33843994
74655,7.191178,336.79504,298.33945,7.191178,336.23044,3.6189542,3.4839706,294.5893,273.75,337.41922,0.014446121,336.74918,336.19586,0.9991959,1.0,0.53109044,0.13698982,862104.25,137739.83,335.373,335.373,-4145.8975,4479300.0,2371114.6927095344,1161472.4,1144419.6,862104.25,137739.83,7.102925,2305892.0,999844.06,999851.2,0.32928467
74670,7.1911855,333.15826,298.00275,7.1911855,332.74307,3.6189582,3.4839747,294.5608,273.75,333.85324,0.014446137,333.11713,332.7045,0.9991959,1.0,0.46829635,0.117071465,760172.4,117712.43,332.04,332.04,-4145.8975,4480200.0,2175184.775267718,1061801.4,1049261.4,760172.4,117712.43,7.102933,2111062.8,877884.8,877891.94,0.30078125
74685,7.1911902,329.59006,297.75494,7.1911907,329.36972,3.618961,3.4839773,294.5175,273.75,330.35568,0.014446146,329.54984,329.3326,0.9991959,1.0,0.42999205,0.1084822,697994.0,109076.14,328.707,328.707,-4145.898,4481100.0,1978011.0996027305,961515.9,954861.2,697994.0,109076.14,7.1029387,1916377.0,807070.1,807077.25,0.2574768
74700,7.191197,326.1294,297.61993,7.191197,325.99356,3.6189644,3.4839807,294.46426,273.75,326.92557,0.014446159,326.09073,325.95648,0.9991959,1.0,0.40896726,0.103405975,663865.1,103972.125,325.374,325.374,-4145.8975,4482000.0,1778086.1223799037,861072.0,856969.44,663865.1,103972.125,7.1029453,1718041.5,767837.25,767844.4,0.20425415
74715,7.1912003,323.6713,297.6023,7.1912003,323.80496,3.6189666,3.4839826,294.40433,273.75,323.81595,0.014446165,323.6747,323.82855,0.9991959,1.0,0.46058303,0.16088025,747651.5,161761.08,325.375,325.375,-4145.898,4482900.0,1590484.4569419539,787363.06,791400.25,747651.5,161761.08,7.102949,1578763.2,909412.56,909419.7,0.14431763
74730,7.1912007,325.7002,297.684,7.1912007,326.74277,3.6189668,3.4839826,294.3425,273.75,325.62003,0.014446166,325.73,326.7614,0.9991959,1.0,0.59273636,0.20248328,962172.4,203591.88,327.043,327.043,-4145.898,4483800.0,1694988.1656063553,846174.6,877663.5,962172.4,203591.88,7.102949,1723838.1,1165764.2,1165771.4,0.08248901
74745,7.1911974,327.6465,297.87634,7.1911974,328.07468,3.618965,3.483981,294.29132,273.75,327.4561,0.01444616,327.66507,328.09387,0.9991959,1.0,0.67225057,0.2247033,1091245.5,225933.55,328.711,328.711,-4145.8975,4484700.0,1794717.4843155495,899149.4,912081.2,1091245.5,225933.55,7.102946,1811230.5,1317179.0,1317186.1,0.031311035
74760,7.1911917,329.3493,298.2229,7.1911917,329.88446,3.6189618,3.4839778,294.2565,273.75,329.166,0.014446149,329.37027,329.904,0.9991959,1.0,0.74801284,0.24925505,1214228.2,250619.72,330.379,330.379,-4145.8975,4485600.0,1877435.286186835,940110.94,956274.3,1214228.2,250619.72,7.1029396,1896385.2,1464848.0,1464855.1,-0.0035095215
74775,7.191119,332.37485,298.3312,7.191119,332.08743,3.6189215,3.4839394,294.41632,273.82812,331.35303,0.014446003,332.4314,332.12317,0.9991959,1.0,0.7489067,0.23194726,1215679.1,233217.17,330.38,330.38,-4145.897,4486500.0,2003539.9597272885,1028209.9,1019529.2,1215679.1,233217.17,7.102861,2047739.0,1448896.2,1448903.4,0.15631104
74790,7.191129,330.99966,297.85495,7.191129,328.51007,3.6189272,3.4839447,294.5521,274.0,330.88843,0.014446023,330.94986,328.44754,0.9991959,1.0,0.4326537,0.076871775,702314.6,77292.65,327.047,327.047,-4145.897,4487400.0,2004249.9842136237,1001061.25,925868.7,702314.6,77292.65,7.102872,1926930.0,779607.25,779614.4,0.29208374
74805,7.1911426,326.1988,297.1386,7.1911426,324.82455,3.6189349,3.483952,294.6433,274.17188,326.53488,0.01444605,326.14273,324.78867,0.9991959,1.0,0.18179263,0.025455758,295098.88,25595.129,323.714,323.714,-4145.8975,4488300.0,1783571.9789969516,877698.8,836193.0,295098.88,25595.129,7.102887,1713891.8,320694.0,320701.1,0.38330078
74820,7.191154,322.12698,296.4612,7.191154,321.9912,3.6189408,3.483958,294.69385,274.25,322.8046,0.014446073,322.0834,321.96793,0.9991959,1.0,0.04322376,0.01,70163.914,10054.75,320.381,320.381,-4145.8975,4489200.0,1598345.4936182396,775179.4,771078.7,70163.914,10054.75,7.1028986,1546258.0,80218.664,80225.766,0.4338379
74835,-0.042387918,320.8412,296.6535,-0.042387918,321.39343,0.0,0.0,294.70355,274.25,321.81723,-8.5151696e-05,320.61142,321.3992,4.339884e-13,4.3560823e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4490100.0,-8999.482875955422,-4306.115,-4404.431,0.0,0.0,0.0,-8710.547,0.0,0.0,0.44354248
74850,-0.042387918,320.99353,296.65897,-0.042387918,321.36487,0.0,0.0,294.6928,274.25,321.81207,-8.515169e-05,320.62695,321.39856,-1.4363405e-18,4.203915e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4491000.0,-8995.683959137103,-4332.264,-4398.373,0.0,0.0,0.0,-8730.637,0.0,0.0,0.4328003
74865,-0.042387918,321.10077,296.65897,-0.042387918,321.35104,0.0,0.0,294.6737,274.25,321.81207,-8.515169e-05,320.64243,321.39804,2.4713916e-23,2.0397472e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4491900.0,-8995.683959137103,-4351.356,-4395.912,0.0,0.0,0.0,-8747.268,0.0,0.0,0.4136963
74880,-0.042387918,321.17834,296.65897,-0.042387918,321.34705,0.0,0.0,294.65204,274.25,321.81207,-8.515169e-05,320.6579,321.39764,6.086394e-39,1.0496e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4492800.0,-8995.683959137103,-4365.1665,-4395.2,0.0,0.0,0.0,-8760.367,0.0,0.0,0.3920288
74895,-0.042387918,321.2357,296.65897,-0.042387918,321.34988,0.0,0.0,294.6225,274.25,321.81207,-8.515169e-05,320.6734,321.39734,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4493700.0,-8995.683959137103,-4375.3755,-4395.7056,0.0,0.0,0.0,-8771.081,0.0,0.0,0.3624878
74910,-0.042387918,321.2799,296.65897,-0.042387918,321.3572,0.0,0.0,294.58997,274.25,321.81207,-8.515169e-05,320.68893,321.3972,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4494600.0,-8995.683959137103,-4383.2476,-4397.01,0.0,0.0,0.0,-8780.258,0.0,0.0,0.32995605
74925,-0.042387918,321.3152,296.65897,-0.042387918,321.36755,0.0,0.0,294.5571,274.25,321.81207,-8.515169e-05,320.7045,321.39713,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4495500.0,-8995.683959137103,-4389.5283,-4398.8516,0.0,0.0,0.0,-8788.38,0.0,0.0,0.29708862
74940,-0.042387918,321.34436,296.65897,-0.042387918,321.37982,0.0,0.0,294.51932,274.25,321.81207,-8.515169e-05,320.72006,321.3972,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4496400.0,-8995.683959137103,-4394.722,-4401.0356,0.0,0.0,0.0,-8795.758,0.0,0.0,0.25930786
74955,-0.042387918,321.36917,296.6592,-0.042387918,321.39322,0.0,0.0,294.47952,274.25,321.8117,-8.5151696e-05,320.73563,321.39734,9.453768e-19,-2.32393e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4497300.0,-8995.466443414201,-4399.0957,-4403.377,0.0,0.0,0.0,-8802.473,0.0,0.0,0.21951294
74970,-0.04238792,321.3907,296.67953,-0.04238792,321.407,0.0,0.0,294.4377,274.25,321.7806,-8.5151696e-05,320.7512,321.3976,4.9250292e-20,-3.6763055e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4498200.0,-8977.07598463171,-4399.308,-4402.215,0.0,0.0,0.0,-8801.523,0.0,0.0,0.17770386
74985,-0.042387925,321.40958,296.96045,-0.042387925,321.42062,0.0,0.0,294.39407,274.25,321.36465,-8.515171e-05,320.7667,321.39795,2.7166863e-19,5.231261e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,4499100.0,-8727.851288454947,-4352.6606,-4354.6274,0.0,0.0,0.0,-8707.288,0.0,0.0,0.13406372
75000,-0.04238794,321.42603,298.3448,-0.04238794,321.43353,0.0,0.0,294.34875,274.25,319.33023,-8.515174e-05,320.7821,321.39838,1.1946261e-19,2.951945e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4500000.0,-7505.177362449534,-4109.1377,-4110.474,0.0,0.0,0.0,-8219.611,0.0,0.0,0.08874512
75015,-0.04238796,321.44006,300.81458,-0.04238796,321.44516,0.0,0.0,294.30362,274.25,315.56055,-8.5151776e-05,320.79736,321.39886,4.263131e-18,-7.3311203e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,4500900.0,-5273.711854096241,-3671.9436,-3672.851,0.0,0.0,0.0,-7344.795,0.0,0.0,0.04360962
75030,-0.04238798,321.45157,303.9854,-0.04238798,321.45502,0.0,0.0,294.26108,274.25,310.46545,-8.515182e-05,320.81244,321.39938,-3.032213e-19,-6.007766e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,4501800.0,-2317.506771125455,-3109.4915,-3110.1055,0.0,0.0,0.0,-6219.5967,0.0,0.0,0.0010681152
75045,-0.042388007,321.4602,307.08917,-0.042388007,321.46255,0.0,0.0,294.2227,274.25,305.09174,-8.515188e-05,320.82724,321.3999,-5.852883e-19,-9.685301e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,4502700.0,714.3589789491145,-2558.4697,-2558.888,0.0,0.0,0.0,-5117.3574,0.0,0.0,-0.037322998
75060,-0.04238804,321.4657,309.43356,-0.04238804,321.4673,0.0,0.0,294.18546,274.25,300.51016,-8.515194e-05,320.84167,321.40045,2.6505718e-19,6.0258283e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,4503600.0,3191.3486951639316,-2142.0781,-2142.3608,0.0,0.0,0.0,-4284.439,0.0,0.0,-0.07455444
75075,-0.042388074,321.46756,310.6892,-0.042388074,321.46863,0.0,0.0,294.14896,274.25,297.33124,-8.515201e-05,320.85568,321.4009,9.733303e-19,8.4515406e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,4504500.0,4777.323947848,-1918.8688,-1919.059,0.0,0.0,0.0,-3837.9277,0.0,0.0,-0.11105347
75090,-0.04238811,321.46533,310.9732,-0.04238811,321.46603,0.0,0.0,294.11194,274.25,295.5239,-8.515209e-05,320.86914,321.40134,1.4212817e-17,1.6028312e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,4505400.0,5525.2723936157545,-1867.9141,-1868.0391,0.0,0.0,0.0,-3735.9531,0.0,0.0,-0.14807129
75105,-0.04238815,321.45828,310.62384,-0.04238815,321.45877,0.0,0.0,294.07742,274.25,294.68823,-8.515216e-05,320.88193,321.4016,-4.459704e-20,1.4569951e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,4506300.0,5699.19614342993,-1928.8582,-1928.9451,0.0,0.0,0.0,-3857.8032,0.0,0.0,-0.18258667
75120,-0.042388193,321.4459,309.98593,-0.042388193,321.44623,0.0,0.0,294.03488,274.25,294.35214,-8.515225e-05,320.8939,321.40176,-1.2039328e-19,3.1615195e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,4507200.0,5591.259661633785,-2040.2216,-2040.2814,0.0,0.0,0.0,-4080.503,0.0,0.0,-0.22512817
75135,12.472479,329.93237,294.16214,0.11391261,320.71194,7.312672,0.0,293.95636,274.25,322.1445,0.0126421945,329.9193,320.58588,0.99971706,-7.50452e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4223.5884,4508100.0,1485785.484880114,1873802.6,12702.303,1623272.0,0.0,7.312672,1886504.9,1623272.0,1623279.4,-0.3036499
75150,6.4562254,313.39014,294.66245,6.4616427,351.39835,3.218043,3.0987167,293.96292,274.25,338.20798,0.0129751405,312.59644,351.25888,0.10812034,1.0,0.0,0.3437604,0.0,345642.5,343.15,343.15,-4139.1147,4509000.0,2373039.4702846524,507822.84,1539750.0,0.0,345642.5,6.31676,2047572.9,345642.5,345648.8,-0.29708862
75165,6.020011,306.50037,296.27893,6.020011,344.90674,2.9818602,2.8716085,294.0368,274.25,321.72202,0.0120934015,308.38306,346.43826,0.9991635,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4135.6914,4509900.0,1292312.4447860857,258439.25,1229507.8,1623272.0,1005475.0,5.853469,1487947.0,2628747.0,2628752.8,-0.22320557
75180,7.519986,337.10388,297.3547,7.519986,336.04663,3.8081758,3.6658044,294.12717,274.25,338.75378,0.015106654,337.32816,335.92273,0.99916387,1.0,1.0,0.1965803,1623272.0,197656.6,343.15,343.15,-4156.611,4510800.0,2626686.486228152,1255435.6,1222043.5,1623272.0,197656.6,7.47398,2477479.0,1820928.6,1820936.1,-0.13284302
75195,7.464067,344.64157,297.71558,7.464067,346.32562,3.7767434,3.6356227,294.14227,274.25,344.63095,0.014994319,344.60837,346.31488,0.99916387,1.0,0.91778636,0.2913332,1489816.9,292928.25,343.15,343.15,-4155.8364,4511700.0,2954549.119989116,1471086.9,1523880.4,1489816.9,292928.25,7.412366,2994967.2,1782745.1,1782752.5,-0.11773682
75210,7.8349543,342.67834,297.8232,7.8349543,340.45688,3.9704232,3.8212242,294.20627,274.25,342.9083,0.015739383,342.6116,340.3986,0.99916387,1.0,0.7066594,0.16465978,1147100.2,165561.3,339.817,339.817,-4143.623,4512600.0,2980367.8673174093,1476039.2,1402937.9,1147100.2,165561.3,7.7916474,2878977.0,1312661.5,1312669.2,-0.053741455
75225,7.718857,337.7674,297.7093,7.718857,337.37363,3.9135246,3.7668,294.2567,274.25,338.64777,0.015506158,337.7608,337.3469,0.99916387,1.0,0.5614889,0.14440241,911449.25,145193.02,336.484,336.484,-4151.7007,4513500.0,2666153.5806870232,1298651.8,1285886.0,911449.25,145193.02,7.6803246,2584537.8,1056642.2,1056649.9,-0.0032958984
75240,7.215234,335.19385,297.42664,7.215234,334.15564,3.6375878,3.5019755,294.28674,274.25,335.2188,0.014494446,335.1972,334.1343,0.99916387,1.0,0.4451328,0.105307505,722571.56,105884.06,333.151,333.151,-4152.529,4514400.0,2300661.921692733,1144496.9,1113035.1,722571.56,105884.06,7.1395636,2257532.0,828455.6,828462.75,0.026733398
75255,7.4317985,330.78583,297.15564,7.4317985,330.41565,3.7611055,3.6206567,294.26422,274.15057,331.42874,0.014929496,330.71475,330.37473,0.99916387,1.0,0.3769678,0.09202097,611921.25,92524.79,329.818,329.818,-4158.2783,4515300.0,2149056.5368659645,1049717.6,1038163.06,611921.25,92524.79,7.3817625,2087880.8,704446.06,704453.44,0.004211426
75270,7.619175,327.48883,296.95886,7.619175,327.2245,3.8482108,3.7039158,294.24893,273.94318,327.87488,0.01530591,327.46408,327.19763,0.99916387,1.0,0.36581346,0.09086319,593814.75,91360.664,326.485,326.485,-4139.99,4516200.0,1987430.5950957933,976975.3,968516.2,593814.75,91360.664,7.552127,1945491.5,685175.44,685183.0,-0.011077881
75285,7.4414163,324.32657,296.8491,7.4414167,323.90207,3.7560563,3.6155946,294.2284,273.7642,324.58768,0.014948817,324.3164,323.87958,0.99916387,1.0,0.34270662,0.083230235,556306.06,83685.92,323.152,323.152,-4146.2446,4517100.0,1741568.0162381476,858779.7,845512.5,556306.06,83685.92,7.3716507,1704292.2,639992.0,639999.4,-0.03161621
75300,7.7406206,320.77292,296.81482,7.7406206,320.47467,3.9228249,3.775664,294.20352,273.75,321.18668,0.015549879,320.77054,320.455,0.99916387,1.0,0.3234721,0.0790915,525083.2,79524.52,319.819,319.819,-4148.6553,4518000.0,1591713.5326227196,778892.4,769196.1,525083.2,79524.52,7.698489,1548088.5,604607.7,604615.4,-0.056488037
75315,9.595911,312.49768,296.8842,9.595911,318.0532,5.0003467,4.8078966,294.13315,273.96207,317.93423,0.01927691,312.1579,318.01895,0.99916387,1.0,0.0,0.12571773,0.0,126406.03,319.264,319.264,-4176.0063,4518900.0,1704275.5248341565,629268.0,853170.8,0.0,126406.03,9.808243,1482438.8,126406.03,126415.836,-0.12686157
75330,6.230931,303.4332,297.08066,6.512757,320.95325,3.1708202,3.053314,294.06146,274.33524,312.8519,0.012800188,303.32153,320.9725,0.014576485,1.0,0.0,0.17893295,0.0,179912.61,321.488,321.488,-4138.235,4519800.0,847874.3149754792,166245.38,653000.75,0.0,179912.61,6.2241344,819246.1,179912.61,179918.83,-0.19854736
75345,7.029194,299.46103,297.2803,7.342057,322.16843,3.6160736,3.4812078,293.98776,274.81577,311.0909,0.014434967,299.43887,322.1956,0.014576485,1.0,0.0,0.24305788,0.0,244388.62,323.156,323.156,-4146.074,4520700.0,837293.8226412316,64380.707,767466.06,0.0,244388.62,7.0972815,831846.75,244388.62,244395.72,-0.2722473
75360,7.9967175,321.87836,297.43143,7.9967175,350.26315,4.069059,3.9160085,293.91776,275.35,321.13837,0.016064344,322.29675,351.15393,0.9991282,1.0,1.0,1.0,1623272.0,1005475.0,323.712,323.712,-4153.375,4521600.0,1599513.0222439799,821079.8,1774417.8,1623272.0,1005475.0,7.9850674,2595497.5,2628747.0,2628755.0,-0.34225464
75375,8.067051,325.9592,297.9294,8.067051,320.45404,4.1100826,3.9553826,293.93985,275.89215,324.50732,0.016205633,325.99323,320.4049,0.9991282,1.0,0.8499332,0.18509772,1379672.8,186111.14,326.492,326.492,-4155.384,4522500.0,1808989.8928640764,949694.3,763170.75,1379672.8,186111.14,8.065465,1712865.0,1565783.9,1565792.0,-0.3201599
75390,7.766007,327.84283,299.1133,7.7660074,329.85406,3.9401352,3.7923398,294.00275,276.43588,327.71698,0.015600877,327.87283,329.893,0.9991282,1.0,0.8657886,0.3125921,1405410.2,314303.53,328.16,328.16,-4152.313,4523400.0,1874217.6859648793,937077.44,1002678.25,1405410.2,314303.53,7.7324753,1939755.8,1719713.8,1719721.5,-0.25726318
75405,7.2472315,330.00516,299.47882,7.2472315,329.07837,3.6506264,3.514403,294.08456,276.98666,329.34235,0.014558725,330.02283,329.0908,0.9991282,1.0,0.82675844,0.25891036,1342053.8,260327.9,329.828,329.828,-4147.2085,4524300.0,1826054.3929132838,929172.0,900962.1,1342053.8,260327.9,7.1650295,1830134.1,1602381.6,1602388.8,-0.17544556
75420,7.324746,331.3141,299.4015,7.3247466,331.3395,3.6979098,3.5598996,294.17706,277.55,330.3591,0.014714442,331.406,331.39252,0.9991282,1.0,0.8446792,0.28245243,1371144.0,283998.88,331.496,331.496,-4153.0356,4525200.0,1913200.71072646,981757.06,982539.1,1371144.0,283998.88,7.2578096,1964296.2,1655142.9,1655150.1,-0.08294678
75435,7.3924036,332.72003,299.04968,7.3924036,332.66113,3.7333055,3.593843,294.27118,278.12326,332.66806,0.014850357,332.86603,332.7081,0.9991282,1.0,0.8067488,0.2556911,1309572.8,257091.03,333.164,333.164,-4151.0596,4526100.0,2096828.5694346093,1045400.25,1043571.5,1309572.8,257091.03,7.3271484,2088971.8,1566663.8,1566671.1,0.011169434
75450,8.983009,335.29526,298.52463,8.983009,334.81223,4.6022434,4.426224,294.36243,278.6989,334.81595,0.018045673,335.25772,334.80664,0.9991282,1.0,0.6801371,0.19913822,1104047.5,200228.52,333.165,333.165,-4132.738,4527000.0,2750585.515600255,1387305.9,1369081.8,1104047.5,200228.52,9.028467,2756387.5,1304276.0,1304285.0,0.10241699
75465,7.623044,332.29703,297.905,7.6230445,330.867,3.8651974,3.720529,294.44357,279.27512,333.11398,0.015313683,332.2785,330.81375,0.9991282,1.0,0.4463518,0.08713332,724550.4,87610.375,329.832,329.832,-4156.8604,4527900.0,2264552.7584660156,1101122.2,1055337.5,724550.4,87610.375,7.5857267,2156459.8,812160.75,812168.3,0.18356323
75480,7.1739125,328.55612,297.26395,7.1739125,327.5137,3.6174405,3.4826796,294.50272,279.85,328.90796,0.014411437,328.5095,327.4804,0.9991282,1.0,0.26261008,0.052062705,426287.6,52347.746,326.499,326.499,-4155.4478,4528800.0,1915349.9490605157,942846.75,911438.2,426287.6,52347.746,7.10012,1854285.0,478635.34,478642.44,0.2427063
75495,7.3483224,324.7671,296.6745,7.3483224,324.0379,3.7058275,3.5673969,294.53687,280.41748,325.21335,0.014761803,324.72736,324.00214,0.9991282,1.0,0.16068907,0.021882214,260842.05,22002.02,323.166,323.166,-4147.141,4529700.0,1769396.401750015,867020.3,844515.44,260842.05,22002.02,7.2732244,1711535.8,282844.06,282851.34,0.27685547
75510,7.5060806,321.08148,296.18228,7.506081,320.68512,3.7961018,3.654124,294.55115,280.973,321.60944,0.015078719,321.0574,320.65564,0.9991282,1.0,0.08851197,0.01,143679.02,10054.75,319.833,319.833,-4151.511,4530600.0,1610317.4326996566,784960.7,772465.25,143679.02,10054.75,7.450226,1557426.0,153733.77,153741.22,0.2911377
75525,7.2528205,317.34363,295.7959,7.2528205,318.44305,3.6514094,3.515108,294.55154,281.517,318.72592,0.014569953,317.24875,318.41443,0.9991282,1.0,0.0,0.01,0.0,10054.75,317.611,317.611,-4144.4956,4531500.0,1403175.3209967974,656383.6,689874.2,0.0,10054.75,7.1665173,1346257.8,10054.75,10061.917,0.29153442
75540,5.7886453,314.2857,295.5014,6.0526714,316.7238,2.9253633,2.817202,294.54315,282.05,316.18225,0.011893816,314.2412,316.69147,0.014575499,1.0,0.0,0.01,0.0,10054.75,313.167,313.167,-4129.8916,4532400.0,1033091.6273355797,456689.78,539498.9,0.0,10054.75,5.742565,996188.6,10054.75,10060.492,0.2831421
75555,-0.0006936128,312.5537,295.5416,-0.1253869,314.79996,-2.4711406e-19,-2.4684023e-19,294.52966,282.3821,314.2374,-0.0001266395,312.4966,314.84396,3.402829e-05,0.019286864,0.0,0.0,0.0,0.0,312.056,312.056,-99.067856,4533300.0,-9944.03262581045,-49.559246,-10141.934,0.0,0.0,-4.939543e-19,-10191.493,0.0,-4.939543e-19,0.26965332
75570,-0.042387933,312.95975,297.0025,-0.042387933,314.4665,0.0,0.0,294.5087,282.44962,312.88855,-8.5151725e-05,312.52505,314.8364,-5.5303992e-17,-1.4114613e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,4534200.0,-5681.442227344391,-2840.8574,-3109.102,0.0,0.0,0.0,-5949.9595,0.0,0.0,0.24868774
75585,-0.042387936,313.27396,298.2962,-0.042387936,314.2896,0.0,0.0,294.48367,282.44235,311.51514,-8.515173e-05,312.55615,314.8302,-1.2474673e-17,-8.939035e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,4535100.0,-4727.583233619992,-2666.4792,-2847.2957,0.0,0.0,0.0,-5513.775,0.0,0.0,0.22366333
75600,-0.042387936,313.48904,299.58542,-0.042387936,314.17398,0.0,0.0,294.45874,282.55,310.02985,-8.515173e-05,312.5868,314.8241,-3.0981163e-19,6.927233e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4536000.0,-3735.3166018492257,-2475.2532,-2597.192,0.0,0.0,0.0,-5072.4453,0.0,0.0,0.19873047
75615,-0.042387944,313.63748,300.97128,-0.042387944,314.09964,0.0,0.0,294.4268,283.09033,308.3334,-8.515175e-05,312.617,314.81815,3.8537246e-19,1.2112681e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,4536900.0,-2632.9695615642913,-2254.9553,-2337.233,0.0,0.0,0.0,-4592.1885,0.0,0.0,0.16677856
75630,-0.04238795,313.74097,302.50912,-0.04238795,314.05307,0.0,0.0,294.39615,283.9542,306.3488,-8.515176e-05,312.64676,314.8123,2.5580658e-18,6.869659e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,4537800.0,-1373.206244807168,-1999.598,-2055.1616,0.0,0.0,0.0,-4054.7598,0.0,0.0,0.13613892
75645,-0.042387962,313.814,304.08893,-0.042387962,314.0253,0.0,0.0,294.3677,284.69095,304.19495,-8.515178e-05,312.6761,314.80652,-2.9230327e-19,-1.2270768e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,4538700.0,-37.91603520433284,-1731.3484,-1768.9667,0.0,0.0,0.0,-3500.315,0.0,0.0,0.10769653
75660,-0.04238797,313.86652,305.5647,-0.04238797,314.0099,0.0,0.0,294.34183,284.85,302.04846,-8.5151805e-05,312.70502,314.8009,-6.622177e-20,3.3614662e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,4539600.0,1257.5379090717931,-1477.9685,-1503.4929,0.0,0.0,0.0,-2981.4614,0.0,0.0,0.08181763
75675,-0.042387977,313.9054,306.77658,-0.042387977,314.00238,0.0,0.0,294.32587,284.26437,300.13745,-8.515181e-05,312.7335,314.79538,3.5002334e-19,3.4479168e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,4540500.0,2374.402473814641,-1269.1394,-1286.4055,0.0,0.0,0.0,-2555.545,0.0,0.0,0.06585693
75690,-0.042387985,313.9345,307.65448,-0.042387985,314.0,0.0,0.0,294.3112,283.285,298.57803,-8.515183e-05,312.76154,314.78992,-1.3883026e-19,-1.0348418e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,4541400.0,3246.0792238951262,-1118.0308,-1129.6901,0.0,0.0,0.0,-2247.7207,0.0,0.0,0.05117798
75705,-0.04238799,313.95645,308.2268,-0.04238799,314.0007,0.0,0.0,294.2969,282.23813,297.34543,-8.515184e-05,312.7891,314.78458,-1.1294256e-19,1.3868796e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,4542300.0,3891.5914421435714,-1020.04614,-1027.9241,0.0,0.0,0.0,-2047.9702,0.0,0.0,0.036895752
75720,-0.042387996,313.973,308.5326,-0.042387996,314.0029,0.0,0.0,294.28336,281.45,296.40146,-8.5151856e-05,312.8162,314.7793,-1.5186674e-18,-2.055991e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,4543200.0,4338.55203823823,-968.552,-973.8764,0.0,0.0,0.0,-1942.4285,0.0,0.0,0.023345947
75735,-0.042388007,313.98486,308.59946,-0.042388007,314.0053,0.0,0.0,294.2702,280.9,295.71854,-8.515187e-05,312.84268,314.77408,-8.6861404e-21,-7.770292e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,4544100.0,4606.704772795922,-958.76196,-962.4021,0.0,0.0,0.0,-1921.1641,0.0,0.0,0.010192871
75750,-0.042388014,313.993,308.49542,-0.042388014,314.00693,0.0,0.0,294.25842,280.35,295.22522,-8.5151885e-05,312.86862,314.7689,9.385197e-19,9.500346e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,4545000.0,4745.927645154602,-978.73395,-981.2114,0.0,0.0,0.0,-1959.9453,0.0,0.0,-0.0015869141
75765,-0.042388022,313.99777,308.2615,-0.042388022,314.0072,0.0,0.0,294.2481,279.8,294.88058,-8.515191e-05,312.89395,314.76373,-2.8766377e-19,8.6522304e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,4545900.0,4785.5257458786045,-1021.2259,-1022.90466,0.0,0.0,0.0,-2044.1306,0.0,0.0,-0.0119018555
75780,-0.04238803,313.999,307.92682,-0.04238803,314.00534,0.0,0.0,294.23892,279.25,294.6537,-8.515192e-05,312.91855,314.75854,8.845597e-19,7.4327736e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,4546800.0,4746.977440562805,-1081.0275,-1082.1576,0.0,0.0,0.0,-2163.185,0.0,0.0,-0.021087646
75795,-0.042388037,313.99643,307.52313,-0.042388037,314.00076,0.0,0.0,294.2309,278.7,294.5087,-8.5151936e-05,312.94238,314.75333,-9.604697e-19,1.3072158e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,4547700.0,4654.458157614494,-1152.4395,-1153.2109,0.0,0.0,0.0,-2305.6504,0.0,0.0,-0.02911377
75810,-0.042388044,313.99005,307.0749,-0.042388044,313.99298,0.0,0.0,294.2231,278.15,294.41592,-8.515195e-05,312.9654,314.74808,2.7117586e-19,-8.6549314e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,4548600.0,4527.329751529363,-1231.1046,-1231.6262,0.0,0.0,0.0,-2462.731,0.0,0.0,-0.036895752
75825,-0.042388055,313.97952,306.59668,-0.042388055,313.98148,0.0,0.0,294.21548,277.6,294.35666,-8.515197e-05,312.98746,314.7427,2.4435135e-19,1.1709786e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,4549500.0,4377.500029031278,-1314.3663,-1314.714,0.0,0.0,0.0,-2629.0803,0.0,0.0,-0.044525146
75840,-0.042388063,313.9645,306.09888,-0.042388063,313.96582,0.0,0.0,294.208,277.05,294.31793,-8.515199e-05,313.00848,314.7372,-1.1334327e-19,-8.029633e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,4550400.0,4213.317621619694,-1400.3173,-1400.5508,0.0,0.0,0.0,-2800.8682,0.0,0.0,-0.052001953
75855,-0.042388074,313.94464,305.58838,-0.042388074,313.94556,0.0,0.0,294.20062,276.60513,294.2914,-8.515201e-05,313.02838,314.73157,7.318327e-20,1.1186654e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,4551300.0,4040.2294687636786,-1487.6646,-1487.8276,0.0,0.0,0.0,-2975.4922,0.0,0.0,-0.059387207
75870,-0.04238808,313.91965,305.06992,-0.04238808,313.92026,0.0,0.0,294.19333,276.32205,294.27206,-8.515202e-05,313.04706,314.72568,-3.2703167e-19,-1.06653715e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,4552200.0,3861.727423362993,-1575.5171,-1575.6259,0.0,0.0,0.0,-3151.143,0.0,0.0,-0.06668091
75885,-0.042388093,313.88916,304.5468,-0.042388093,313.8896,0.0,0.0,294.1861,276.12793,294.25684,-8.5152045e-05,313.0644,314.71957,-1.2298869e-19,-2.064891e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,4553100.0,3680.09323801104,-1663.2178,-1663.2938,0.0,0.0,0.0,-3326.5117,0.0,0.0,-0.073913574
75900,-0.042388104,313.85287,304.02164,-0.042388104,313.85315,0.0,0.0,294.17896,275.95,294.24408,-8.515207e-05,313.08023,314.7132,-3.9988516e-21,-1.4603123e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,4554000.0,3496.832733841204,-1750.2555,-1750.3044,0.0,0.0,0.0,-3500.56,0.0,0.0,-0.08105469
75915,-0.042388123,313.81036,303.4915,-0.042388123,313.81055,0.0,0.0,294.16446,275.74707,294.23257,-8.51521e-05,313.0945,314.70645,-3.8248206e-19,1.037942e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,4554900.0,3311.3461906822295,-1837.0712,-1837.1038,0.0,0.0,0.0,-3674.1748,0.0,0.0,-0.09555054
75930,-0.042388145,313.76102,302.9526,-0.042388145,313.76114,0.0,0.0,294.1441,275.55295,294.2206,-8.5152154e-05,313.107,314.69934,3.7125317e-20,4.3788557e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,4555800.0,3122.902253984261,-1924.2236,-1924.2454,0.0,0.0,0.0,-3848.469,0.0,0.0,-0.11590576
75945,-0.04238817,313.70514,302.4134,-0.04238817,313.70523,0.0,0.0,294.12155,275.40735,294.20715,-8.5152205e-05,313.1177,314.6918,-7.057078e-19,1.2753802e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,4556700.0,2934.872834654989,-2010.2736,-2010.2898,0.0,0.0,0.0,-4020.5635,0.0,0.0,-0.13845825
75960,-0.042388197,313.6421,301.87973,-0.042388197,313.64215,0.0,0.0,294.09702,275.35,294.19162,-8.5152256e-05,313.1264,314.68378,-2.6503195e-19,-1.7521165e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,4557600.0,2749.5717630609206,-2094.0579,-2094.0688,0.0,0.0,0.0,-4188.127,0.0,0.0,-0.16299438
75975,13.0551605,314.8875,294.16367,0.12431501,314.0225,8.323495,0.0,294.06323,275.35,309.4652,0.0132379085,315.4817,313.9094,0.99974245,2.6472795e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4589.7197,4558500.0,850753.854811137,1136323.2,10368.751,1623272.0,0.0,8.323495,1146692.0,1623272.0,1623280.4,-0.19677734
75990,6.031149,335.4659,294.29245,6.031149,345.1874,2.987749,2.877271,294.06097,275.35,326.54486,0.0121157775,333.9658,346.36813,0.99974245,1.0,0.0,0.81943643,0.0,823922.9,343.15,343.15,-4135.675,4559400.0,1641204.739455469,1042957.8,1289211.4,0.0,823922.9,5.86502,2332169.2,823922.9,823928.75,-0.19903564
76005,5.4269767,301.51514,295.24802,5.6746807,341.14804,2.7327974,2.6320162,294.13052,275.35,327.30243,0.011150877,301.45328,340.81122,0.014611627,1.0,0.0,0.15442319,0.0,155268.66,343.15,343.15,-4132.757,4560300.0,1501226.221454641,142848.38,1093965.5,0.0,155268.66,5.364814,1236813.9,155268.66,155274.02,-0.12948608
76020,8.795692,335.219,296.3472,8.795692,346.8799,4.489452,4.3181386,294.22354,275.35,344.88034,0.017669378,335.4176,346.21805,0.9990698,1.0,1.0,0.01,1623272.0,10054.75,340.928,340.928,-4125.962,4561200.0,3601711.7881948478,1435998.4,1866775.0,1623272.0,10054.75,8.8075905,3302773.5,1633326.8,1633335.5,-0.036468506
76035,7.7563286,342.96185,296.69464,7.7563286,338.9738,3.928014,3.7805674,294.33246,275.35,340.48392,0.015581434,342.86475,339.08734,0.9990698,1.0,0.6294846,0.22625586,1021824.7,227494.62,337.595,337.595,-4144.7656,4562100.0,2865658.7441446334,1507227.5,1377309.9,1021824.7,227494.62,7.7085814,2884537.5,1249319.2,1249327.0,0.07244873
76050,7.3259463,337.75607,296.50342,7.3259463,335.58112,3.705272,3.5671065,294.42468,275.35,338.15027,0.014716852,337.696,335.49158,0.9990698,1.0,0.30824637,0.026245046,500367.7,26388.738,334.262,334.262,-4160.97,4563000.0,2574224.332445283,1269301.9,1202380.8,500367.7,26388.738,7.2723784,2471682.5,526756.44,526763.7,0.16467285
