minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
76065,7.175645,332.67178,296.105,7.175645,331.84494,3.6268406,3.49188,294.48383,275.35,333.12634,0.014414918,332.62152,331.8205,0.9990698,1.0,0.13020496,0.018492466,211358.08,18593.71,330.929,330.929,-4165.67,4563900.0,2241369.6901168125,1102038.8,1077119.6,211358.08,18593.71,7.1187205,2179158.5,229951.78,229958.9,0.22381592
76080,-0.023818258,328.56537,296.31345,-0.02368799,329.42325,-2.3493508e-27,-2.3466904e-27,294.50928,275.35,329.84097,-4.7716872e-05,328.4078,329.40485,-4.5475972e-05,-4.5625533e-05,0.0,0.0,0.0,0.0,329.818,329.818,-37.056404,4564800.0,-6719.280621819034,-3226.3752,-3294.0798,0.0,0.0,-4.6960412e-27,-6520.455,0.0,-4.6960412e-27,0.24926758
76095,-0.04238792,328.7907,296.91125,-0.04238792,329.3704,0.0,0.0,294.50073,275.41818,329.30896,-8.51517e-05,328.42664,329.40387,-8.907563e-17,2.3818895e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4565700.0,-11586.623047705658,-5675.476,-5778.6763,0.0,0.0,0.0,-11454.152,0.0,0.0,0.24072266
76110,-0.042387925,328.95004,297.4097,-0.042387925,329.34088,0.0,0.0,294.4731,275.58182,328.79916,-8.515171e-05,328.4456,329.403,-1.0614693e-14,-1.0570441e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4566600.0,-11226.040013363026,-5615.105,-5684.6855,0.0,0.0,0.0,-11299.791,0.0,0.0,0.21310425
76125,-0.04238793,329.06412,298.6247,-0.04238793,329.3274,0.0,0.0,294.43576,275.77954,327.48288,-8.515172e-05,328.46457,329.4023,-1.54957e-21,8.865577e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,4567500.0,-10320.760857024381,-5419.109,-5465.9795,0.0,0.0,0.0,-10885.088,0.0,0.0,0.17575073
76140,-0.04238794,329.14743,301.2954,-0.04238794,329.32495,0.0,0.0,294.3927,275.95,324.48383,-8.515174e-05,328.48358,329.40176,2.4393176e-19,1.4892272e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,4568400.0,-8293.04248336573,-4958.477,-4990.0806,0.0,0.0,0.0,-9948.558,0.0,0.0,0.13269043
76155,-0.042387962,329.21,305.58237,-0.042387962,329.33008,0.0,0.0,294.34192,276.08475,319.48962,-8.515178e-05,328.5026,329.40134,6.44998e-18,4.1701413e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,4569300.0,-4973.756520170447,-4206.413,-4227.792,0.0,0.0,0.0,-8434.205,0.0,0.0,0.08190918
76170,-0.04238799,329.2589,310.9486,-0.04238799,329.3402,0.0,0.0,294.29227,276.2146,312.9882,-8.515184e-05,328.52167,329.40106,7.614719e-18,1.5072729e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,4570200.0,-729.4312357570832,-3259.7751,-3274.2488,0.0,0.0,0.0,-6534.024,0.0,0.0,0.03225708
76185,-0.042388026,329.2986,316.3061,-0.042388026,329.35364,0.0,0.0,294.24033,276.3372,306.1536,-8.5151914e-05,328.54077,329.4009,-7.836002e-20,-3.3137036e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,4571100.0,3630.918895868529,-2313.0552,-2322.8508,0.0,0.0,0.0,-4635.9062,0.0,0.0,-0.019683838
76200,-0.04238807,329.332,320.38892,-0.04238807,329.36914,0.0,0.0,294.18613,276.45,300.48776,-8.5152e-05,328.5599,329.4009,3.8422855e-19,3.611546e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,4572000.0,7117.416861225667,-1592.1364,-1598.7484,0.0,0.0,0.0,-3190.8848,0.0,0.0,-0.07388306
76215,-0.042388078,329.3607,322.36768,-0.042388078,329.38574,0.0,0.0,294.18304,276.48682,297.1843,-8.5152016e-05,328.579,329.40106,-6.2395195e-21,5.339063e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,4572900.0,9006.545494399099,-1244.9653,-1249.4258,0.0,0.0,0.0,-2494.391,0.0,0.0,-0.07696533
76230,-0.04238808,329.38565,322.86493,-0.04238808,329.40262,0.0,0.0,294.18442,276.44107,295.65985,-8.515202e-05,328.59808,329.4013,-1.8397184e-19,2.3973457e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,4573800.0,9729.583301080424,-1160.8837,-1163.9044,0.0,0.0,0.0,-2324.788,0.0,0.0,-0.07559204
76245,-0.04238809,329.4075,322.68552,-0.04238809,329.419,0.0,0.0,294.18304,276.39978,294.94705,-8.515204e-05,328.6171,329.40164,1.0770067e-18,-2.3348377e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,4574700.0,9920.344447160634,-1196.7147,-1198.7631,0.0,0.0,0.0,-2395.4778,0.0,0.0,-0.07696533
76260,-0.042388093,329.42645,322.1868,-0.042388093,329.43423,0.0,0.0,294.1835,276.45,294.60608,-8.515205e-05,328.63596,329.40207,-2.5447095e-18,-1.6054683e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,4575600.0,9863.93030897692,-1288.8756,-1290.261,0.0,0.0,0.0,-2579.1367,0.0,0.0,-0.07650757
76275,-0.0423881,329.44232,321.53802,-0.0423881,329.4476,0.0,0.0,294.18408,276.5881,294.44083,-8.515206e-05,328.6546,329.4026,4.6158386e-18,1.9957533e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,4576500.0,9691.0055293713,-1407.202,-1408.142,0.0,0.0,0.0,-2815.344,0.0,0.0,-0.075927734
76290,-0.042388108,329.45483,320.81332,-0.042388108,329.45844,0.0,0.0,294.182,276.74326,294.35553,-8.5152074e-05,328.67297,329.4031,-1.7535324e-19,-8.2628023e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,4577400.0,9462.331455844542,-1538.4484,-1539.0895,0.0,0.0,0.0,-3077.5378,0.0,0.0,-0.07800293
76305,-0.04238811,329.46368,320.0534,-0.04238811,329.46613,0.0,0.0,294.18234,276.9018,294.3072,-8.515208e-05,328.69095,329.40366,7.9858746e-19,6.7546337e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,4578300.0,9207.84427067094,-1675.3125,-1675.7472,0.0,0.0,0.0,-3351.0596,0.0,0.0,-0.07766724
76320,-0.042388115,329.4683,319.27643,-0.042388115,329.46994,0.0,0.0,294.18262,277.05,294.27762,-8.5152096e-05,328.70844,329.40417,-2.4161698e-19,-7.8063014e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,4579200.0,8940.544453879927,-1814.4585,-1814.7518,0.0,0.0,0.0,-3629.2104,0.0,0.0,-0.07739258
76335,-0.042388123,329.46808,318.48514,-0.042388123,329.4692,0.0,0.0,294.1797,277.17847,294.25745,-8.515211e-05,328.7253,329.4046,-2.1368907e-19,1.395196e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,4580100.0,8664.764156369787,-1955.2943,-1955.4952,0.0,0.0,0.0,-3910.7896,0.0,0.0,-0.080322266
76350,-0.04238813,329.46255,317.6943,-0.04238813,329.46332,0.0,0.0,294.1799,277.2958,294.24277,-8.515212e-05,328.74146,329.4049,-1.7164641e-18,1.4208228e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,4581000.0,8387.182192754139,-2095.1033,-2095.239,0.0,0.0,0.0,-4190.3423,0.0,0.0,-0.08010864
76365,-0.042388137,329.45096,316.90262,-0.042388137,329.45145,0.0,0.0,294.17697,277.41522,294.23157,-8.515214e-05,328.7567,329.40506,1.0870647e-18,1.0339945e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,4581900.0,8108.051740420175,-2233.9832,-2234.07,0.0,0.0,0.0,-4468.053,0.0,0.0,-0.08303833
76380,-0.042388145,329.4327,316.11502,-0.042388145,329.43307,0.0,0.0,294.17712,277.55,294.22253,-8.515215e-05,328.7709,329.405,4.934875e-19,7.767616e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,4582800.0,7829.607406503225,-2370.951,-2371.016,0.0,0.0,0.0,-4741.967,0.0,0.0,-0.08288574
76395,-0.04238815,329.40707,315.336,-0.04238815,329.40732,0.0,0.0,294.17725,277.76877,294.21524,-8.515216e-05,328.78387,329.40466,5.1795817e-19,6.655288e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,4583700.0,7553.608468617412,-2505.0767,-2505.12,0.0,0.0,0.0,-5010.197,0.0,0.0,-0.08276367
76410,-0.042388156,329.37338,314.56265,-0.042388156,329.37354,0.0,0.0,294.17462,278.08646,294.2091,-8.5152176e-05,328.79544,329.40396,-2.1960934e-19,-5.3479123e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,4584600.0,7279.224749899616,-2636.758,-2636.7852,0.0,0.0,0.0,-5273.543,0.0,0.0,-0.08538818
76425,-0.042388164,329.33093,313.80276,-0.042388164,329.33102,0.0,0.0,294.1747,278.43594,294.20395,-8.515218e-05,328.8054,329.4029,8.2505905e-19,6.2254213e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,4585500.0,7009.304279931872,-2764.4841,-2764.5005,0.0,0.0,0.0,-5528.9844,0.0,0.0,-0.08529663
76440,-0.04238817,329.27902,313.0546,-0.04238817,329.27908,0.0,0.0,294.1716,278.75,294.19952,-8.51522e-05,328.8135,329.4013,1.9155275e-19,-9.3883365e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,4586400.0,6743.313481649116,-2888.4397,-2888.4507,0.0,0.0,0.0,-5776.8906,0.0,0.0,-0.088409424
76455,-0.042388175,329.21735,312.32,-0.042388175,329.2174,0.0,0.0,294.1706,278.93616,294.19553,-8.515221e-05,328.81967,329.3992,-5.3065244e-19,-4.939994e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,4587300.0,6482.026649321649,-3008.2388,-3008.2498,0.0,0.0,0.0,-6016.4883,0.0,0.0,-0.089416504
76470,-0.042388182,329.14508,311.60245,-0.042388182,329.1451,0.0,0.0,294.1698,279.01413,294.19193,-8.515223e-05,328.8236,329.39648,2.35195e-19,-3.145412e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,4588200.0,6226.6880140724015,-3123.1213,-3123.1267,0.0,0.0,0.0,-6246.248,0.0,0.0,-0.09020996
76485,-0.042388193,329.0615,310.89975,-0.042388193,329.06152,0.0,0.0,294.16592,279.08505,294.1885,-8.515224e-05,328.82507,329.39304,1.0079559e-19,2.3836688e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,4589100.0,5976.5990644673475,-3233.3425,-3233.3481,0.0,0.0,0.0,-6466.6904,0.0,0.0,-0.09408569
76500,-0.042388197,328.96634,310.2161,-0.042388197,328.96634,0.0,0.0,294.16467,279.25,294.18533,-8.5152256e-05,328.82388,329.38882,1.3121455e-19,1.2501754e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,4590000.0,5733.233232438551,-3338.114,-3338.114,0.0,0.0,0.0,-6676.228,0.0,0.0,-0.095336914
76515,-0.04238821,328.85883,309.55038,-0.04238821,328.85883,0.0,0.0,294.16098,280.08826,294.18237,-8.515228e-05,328.81976,329.3837,8.924847e-19,7.0885537e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,4590900.0,5496.208990825479,-3437.491,-3437.491,0.0,0.0,0.0,-6874.982,0.0,0.0,-0.09902954
76530,-0.042388216,328.73865,308.90384,-0.042388216,328.73865,0.0,0.0,294.1595,281.6147,294.1794,-8.515229e-05,328.81247,329.37766,-9.595093e-20,-3.1898362e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,4591800.0,5266.038355785874,-3531.201,-3531.201,0.0,0.0,0.0,-7062.402,0.0,0.0,-0.1005249
76545,5.6167774,334.34186,294.2005,5.6143813,327.92212,2.807976,2.7051275,294.17404,283.08377,330.92096,0.011280953,335.07312,327.61795,0.9997676,0.15192351,1.0,0.0,1623272.0,0.0,343.15,343.15,-4197.0244,4592700.0,1739815.4348737535,946953.25,795169.3,1623272.0,0.0,5.5131035,1742122.5,1623272.0,1623277.5,-0.08596802
76560,4.7262435,312.59308,294.71732,4.9419208,346.553,2.3575387,2.2708426,294.26038,283.75,339.13437,0.009711029,311.97195,346.24057,0.014646023,1.0,0.0,0.15679997,0.0,157658.45,343.15,343.15,-4127.5176,4593600.0,1811608.2276451606,354837.88,1075905.1,0.0,157658.45,4.6283813,1430743.0,157658.45,157663.08,0.00036621094
76575,5.464548,303.76852,295.59866,5.7127075,335.4588,2.7545874,2.6530166,294.3427,283.6684,321.27713,0.0112268105,303.8065,335.5384,0.014646044,1.0,0.0,0.26076993,0.0,262197.66,337.595,337.595,-4135.8643,4594500.0,1210806.5803779028,187507.31,956379.06,0.0,262197.66,5.407604,1143886.4,262197.66,262203.06,0.08270264
76590,7.223049,334.0574,296.01996,7.223049,368.32492,3.636697,3.501014,294.4068,283.46603,333.07126,0.014510146,334.53113,368.95096,0.9990151,1.0,0.8632845,0.01,1401345.6,10054.75,336.484,336.484,-4146.3325,4595400.0,2258003.100687273,1153934.6,2193501.8,1401345.6,10054.75,7.137711,3347436.5,1411400.4,1411407.5,0.14678955
76605,7.2599764,339.60242,295.9617,7.2599764,337.7683,3.665679,3.5290225,294.47272,283.25568,340.53296,0.014584328,339.51675,337.66782,0.9990151,1.0,0.20725301,0.01,336428.0,10054.75,330.929,330.929,-4156.876,4596300.0,2730175.7957388475,1330688.4,1274763.0,336428.0,10054.75,7.194701,2605451.5,346482.75,346489.94,0.21270752
76620,7.622308,330.54556,295.70178,7.622308,333.3349,3.8634443,3.7188184,294.5249,283.15,333.01678,0.015312204,330.49146,333.284,0.9990151,1.0,0.01,0.01,16232.72,10054.75,327.596,327.596,-4155.331,4597200.0,2399774.7260426194,1115478.1,1204775.1,16232.72,10054.75,7.582263,2320253.2,26287.469,26295.05,0.26489258
76635,-0.04238794,329.3182,297.8666,-0.04238794,331.41022,0.0,0.0,294.4908,283.12576,329.4127,-8.515174e-05,328.9326,331.58746,3.9020918e-12,3.915315e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,4598100.0,-11282.055650204547,-5599.3076,-5971.7466,0.0,0.0,0.0,-11571.055,0.0,0.0,0.23080444
76650,-0.04238795,329.7252,301.898,-0.04238795,331.1353,0.0,0.0,294.44653,283.1012,325.4227,-8.515176e-05,328.96893,331.58054,-1.445307e-17,-2.5722088e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,4599000.0,-8413.308479337767,-4954.0557,-5205.0996,0.0,0.0,0.0,-10159.155,0.0,0.0,0.18652344
76665,-0.042387974,330.0045,307.13852,-0.042387974,330.95523,0.0,0.0,294.3922,283.101,319.64545,-8.5151805e-05,329.0048,331.57376,7.054221e-16,-3.6965577e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,4599900.0,-4472.947306554121,-4070.8164,-4240.077,0.0,0.0,0.0,-8310.894,0.0,0.0,0.13220215
76680,-0.04238801,330.19846,313.40808,-0.04238801,330.8386,0.0,0.0,294.32886,283.15,312.19565,-8.515188e-05,329.04022,331.5671,-8.102435e-18,8.570675e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,4600800.0,433.61192743796016,-2989.1846,-3103.1477,0.0,0.0,0.0,-6092.332,0.0,0.0,0.068847656
76695,-0.04238809,330.33368,319.99078,-0.04238809,330.7657,0.0,0.0,294.22348,283.2534,303.74554,-8.515204e-05,329.07523,331.56064,4.913338e-19,8.996356e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,4601700.0,5809.923974117303,-1841.3453,-1918.2555,0.0,0.0,0.0,-3759.6008,0.0,0.0,-0.03652954
76710,-0.04238816,330.42996,323.81143,-0.04238816,330.72168,0.0,0.0,294.1381,283.39386,298.1875,-8.515218e-05,329.10977,331.55432,3.6325466e-19,1.01306134e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,4602600.0,9164.121760228516,-1178.2987,-1230.2333,0.0,0.0,0.0,-2408.532,0.0,0.0,-0.121917725
76725,110.31693,325.35687,294.42807,2.5144072,331.20554,235.7661,0.0,294.0539,283.5624,327.6041,0.113331586,325.3802,331.39737,0.99930346,-4.772066e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-7561.3325,4603500.0,15791544.630793214,14330277.0,388388.78,1623272.0,0.0,235.7661,14718666.0,1623272.0,1623507.8,-0.20611572
76740,6.346193,342.72614,294.5009,6.346193,335.89822,3.1619697,3.0449018,294.0174,283.75,337.41553,0.012748659,342.83902,337.56406,0.9996218,0.999979,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4144.8926,4604400.0,2297837.3313268092,1285396.2,1103405.1,1623272.0,1005475.0,6.2068715,2388801.5,2628747.0,2628753.2,-0.24261475
76755,5.994404,305.32367,295.86484,6.2670054,336.1804,3.0417938,2.9292612,294.06183,283.96777,327.3848,0.012315772,305.12183,336.1711,0.014570023,1.0,0.0,0.28401375,0.0,285568.72,343.15,343.15,-4137.4395,4605300.0,1630408.9530398983,238140.23,1061162.8,0.0,285568.72,5.971055,1299303.0,285568.72,285574.7,-0.19818115
76770,6.9407287,332.8854,297.45242,6.9407287,358.66925,3.4922018,3.3624337,294.1159,284.2283,338.97208,0.013943002,333.01483,357.69592,0.9990866,1.0,1.0,0.01,1623272.0,10054.75,343.15,343.15,-4157.651,4606200.0,2431416.094110682,1032909.06,1784535.5,1623272.0,10054.75,6.8546352,2817444.5,1633326.8,1633333.6,-0.144104
76785,9.088777,343.21704,297.8962,9.088777,341.1714,4.7003155,4.5209327,294.1855,284.5247,338.5087,0.018258145,343.14624,341.3497,0.9990866,1.0,0.99762946,0.42475918,1619424.0,427084.75,343.15,343.15,-4168.726,4607100.0,3114336.515404034,1730025.9,1651937.4,1619424.0,427084.75,9.221249,3381963.2,2046508.8,2046518.0,-0.074523926
76800,7.5658035,343.14822,297.81454,7.5658035,341.84143,3.8302603,3.6869323,294.26413,284.85,344.36917,0.015198695,343.16278,341.7091,0.9990866,1.0,0.72426945,0.12222658,1175686.2,122895.77,339.817,339.817,-4153.004,4608000.0,2971792.098065339,1440540.0,1399014.9,1175686.2,122895.77,7.517193,2839555.0,1298582.0,1298589.5,0.004119873
76815,7.167112,338.92633,297.45703,7.167112,337.43567,3.6166859,3.4820158,294.3645,285.33527,338.98013,0.014397776,338.8882,337.4313,0.9990866,1.0,0.46105435,0.12095252,748416.6,121614.73,336.484,336.484,-4159.03,4608900.0,2510929.295432595,1248303.4,1203431.8,748416.6,121614.73,7.0987015,2451735.0,870031.4,870038.5,0.10449219
76830,7.4086757,335.52975,296.91397,7.4086757,334.26242,3.737714,3.5979807,294.43414,285.98984,335.64496,0.014883045,335.51245,334.22543,0.9990866,1.0,0.29336157,0.051694043,476205.62,51977.07,333.151,333.151,-4145.78,4609800.0,2421027.1458775653,1201585.6,1162150.8,476205.62,51977.07,7.335695,2363736.5,528182.7,528190.0,0.1741333
76845,7.6150856,331.65024,296.362,7.6150856,330.7202,3.84575,3.7015502,294.4707,286.6245,332.016,0.015297695,331.60266,330.68555,0.9990866,1.0,0.14741355,0.017283008,239292.3,17377.63,329.818,329.818,-4139.7485,4610700.0,2290780.3497403734,1128636.4,1098891.1,239292.3,17377.63,7.5473003,2227527.5,256669.92,256677.47,0.21069336
76860,7.95653,327.65677,295.9038,7.9565306,327.56314,4.068824,3.9162633,294.48032,287.05,328.4251,0.015983613,327.60178,327.5255,0.9990866,1.0,0.0688416,0.01,111748.64,10054.75,326.485,326.485,-4177.378,4611600.0,2183193.1821460105,1061102.2,1057973.5,111748.64,10054.75,7.9850874,2119075.8,121803.39,121811.375,0.2203064
76875,8.119265,324.1634,295.55713,8.119266,325.2477,4.120729,3.9651859,294.47174,287.27313,325.38187,0.016310524,324.1243,325.21637,0.9990866,1.0,0.024617312,0.01,39960.594,10054.75,323.152,323.152,-4135.751,4612500.0,2043119.8343328787,975499.56,1012476.0,39960.594,10054.75,8.085915,1987975.5,50015.344,50023.43,0.21173096
76890,7.525272,320.93066,295.30292,7.525272,322.98544,3.8095276,3.6670692,294.45245,287.4289,322.60046,0.015117272,320.8943,322.9521,0.9990866,1.0,0.01,0.01,16232.72,10054.75,319.819,319.819,-4154.818,4613400.0,1733190.5988253425,809994.2,874937.9,16232.72,10054.75,7.476597,1684932.0,26287.469,26294.945,0.19244385
76905,7.3636084,318.4549,295.11725,7.3636084,320.61343,3.7145543,3.5757818,294.42758,287.5202,320.15622,0.014792511,318.42007,320.57898,0.9990866,1.0,0.01,0.01,16232.72,10054.75,316.486,316.486,-4147.5654,4614300.0,1555634.8884999012,721767.0,788524.44,16232.72,10054.75,7.290336,1510291.5,26287.469,26294.76,0.16757202
76920,5.858878,315.74387,294.9816,6.1258426,318.41003,2.987376,2.8773031,294.4006,287.55,317.84326,0.012037856,315.69205,318.36697,0.014573769,1.0,0.0,0.01,0.0,10054.75,313.153,313.153,-4165.0645,4615200.0,1155862.7102561956,510903.12,602779.44,0.0,10054.75,5.8646793,1113682.5,10054.75,10060.614,0.14059448
76935,5.4052663,312.9529,294.88434,5.653293,315.9883,2.7276063,2.6271377,294.37088,287.55,315.3354,0.011107589,312.90427,315.94473,0.014573769,1.0,0.0,0.01,0.0,10054.75,309.82,309.82,-4142.4023,4616100.0,954079.8047170256,410194.9,501089.2,0.0,10054.75,5.354744,911284.1,10054.75,10060.1045,0.11087036
76950,7.0794044,314.38437,294.82047,7.0794044,313.02295,3.5608418,3.4282231,294.33777,287.55,314.22906,0.014221583,314.2555,312.9648,1.0,1.0,0.06734846,0.0,109324.87,0.0,309.82,309.82,-4149.2607,4617000.0,1159288.2219423926,581703.3,541223.5,109324.87,0.0,6.989065,1122926.8,109324.87,109331.86,0.07775879
76965,6.666534,309.26788,294.78992,6.3788466,310.40903,3.26612,3.1451988,294.30307,287.55,310.59616,0.013103218,309.209,310.36603,1.0,0.014575881,0.01,0.0,16232.72,0.0,305.37,305.37,-4157.6953,4617900.0,869873.1579618595,405375.0,418454.03,16232.72,0.0,6.411319,823829.0,16232.72,16239.131,0.043060303
76980,4.564897,306.35886,294.79584,4.3644724,308.1102,2.1670675,2.0874596,294.2662,287.55,308.33597,0.008968959,306.27734,308.04642,1.0,0.014575881,0.01,0.0,16232.72,0.0,305.37,305.37,-4125.313,4618800.0,510051.6596637476,221692.77,244062.67,16232.72,0.0,4.254527,465755.44,16232.72,16236.975,0.0061950684
76995,3.5905828,304.39288,294.8394,3.4385335,305.7514,3.956657,-3.8412062e-29,294.22968,287.55,306.12756,0.0070602805,304.3945,305.66223,1.0,0.014575881,0.059918612,0.0,97264.2,0.0,305.37,305.37,-4116.2104,4619700.0,334730.3392192401,144071.02,157589.62,97264.2,0.0,3.956657,301660.62,97264.2,97268.16,-0.030334473
77010,3.9682767,305.0457,294.9134,3.7967942,302.7637,4.358962,0.0,294.19437,287.55,304.51984,0.007799498,305.0528,302.6827,1.0,0.014575881,0.117015086,0.0,189947.31,0.0,305.37,305.37,-4118.875,4620600.0,314686.8863621421,168872.53,125185.266,189947.31,0.0,4.358962,294057.8,189947.31,189951.67,-0.06564331
77025,4.3677335,305.11218,295.00177,4.1766315,300.27994,4.792046,0.0,294.15964,287.55,303.25772,0.0085822465,305.11337,300.226,1.0,0.014575881,0.14424248,0.0,234144.78,0.0,305.37,305.37,-4121.4087,4621500.0,297589.34465273225,185470.27,92588.836,234144.78,0.0,4.792046,278059.1,234144.78,234149.58,-0.100372314
77040,4.7953377,305.14157,295.08856,4.584312,298.56583,5.2649794,0.0,294.12463,287.55,302.24292,0.009421235,305.14175,298.5333,1.0,0.014575881,0.16778174,0.0,272355.38,0.0,305.37,305.37,-4124.2896,4622400.0,283092.12452220434,202471.8,66951.63,272355.38,0.0,5.2649794,269423.44,272355.38,272360.62,-0.13537598
77055,5.326752,305.18536,295.16446,5.0924144,297.46585,2.5935538,2.5058827,294.0867,287.47186,301.58475,0.01046536,305.17325,297.44714,1.0,0.014575881,0.1894238,0.0,307486.34,0.0,305.37,305.37,-4204.111,4623300.0,282200.6363663832,224191.28,49222.49,307486.34,0.0,5.0994368,273413.78,307486.34,307491.44,-0.17330933
77070,5.773822,306.03436,295.23322,5.520952,296.7809,2.7830265,2.6803286,294.04956,287.3,301.33197,0.01134485,306.0616,296.77094,1.0,0.014575881,0.25147974,0.0,408220.03,0.0,307.038,307.038,-4132.14,4624200.0,290595.7308175857,261928.38,35888.043,408220.03,0.0,5.463355,297816.4,408220.03,408225.5,-0.21044922
77085,6.275087,307.7775,295.29953,6.0023756,296.4148,3.0453296,2.9326468,294.01443,287.1281,302.00662,0.0123318955,307.79843,296.41083,1.0,0.014575881,0.31537557,0.0,511940.3,0.0,308.706,308.706,-4136.4043,4625100.0,347386.8777628923,328861.38,28115.803,511940.3,0.0,5.9779763,356977.2,511940.3,511946.28,-0.24557495
77100,6.7515917,309.40494,295.39468,6.4606957,296.30267,3.298246,3.17582,293.9842,287.05,302.772,0.013270865,309.42456,296.30234,1.0,0.014575881,0.3808996,0.0,618303.7,0.0,310.374,310.374,-4140.775,4626000.0,411194.3236968045,397284.38,24638.225,618303.7,0.0,6.474066,421922.6,618303.7,618310.2,-0.27581787
77115,7.165632,311.07007,295.55685,6.8592772,296.3475,3.5208695,3.3897605,293.96262,287.05,303.63403,0.014087089,311.08905,296.34915,1.0,0.014575881,0.44808087,0.0,727357.1,0.0,312.042,312.042,-4144.842,4626900.0,477892.55444457126,466880.34,22777.791,727357.1,0.0,6.91063,489658.12,727357.1,727364.06,-0.2973938
77130,7.5405064,312.73672,295.78488,7.220288,296.50433,3.724709,3.5855496,293.94656,287.05,304.56097,0.014826237,312.7549,296.5074,1.0,0.014575881,0.51523376,0.0,836364.5,0.0,313.71,313.71,-4148.6943,4627800.0,546489.0049059079,536867.0,21817.53,836364.5,0.0,7.310259,558684.5,836364.5,836371.8,-0.31344604
77145,7.86666,314.41605,296.05566,7.534386,296.74777,3.9038503,3.757528,293.9368,287.05,305.53476,0.015469328,314.4337,296.7517,1.0,0.014575881,0.5818701,0.0,944533.4,0.0,315.378,315.378,-4152.208,4628700.0,615867.9773942822,606626.5,21901.363,944533.4,0.0,7.6613784,628527.9,944533.4,944541.06,-0.32321167
77160,8.137972,316.10254,296.34717,7.795615,297.05084,4.0541534,3.9017532,293.93365,287.05,306.54813,0.016004229,316.11957,297.0553,1.0,0.014575881,0.6468351,0.0,1049989.2,0.0,317.046,317.046,-4155.2515,4629600.0,685685.5803883377,675228.3,23039.412,1049989.2,0.0,7.955907,698267.75,1049989.2,1049997.2,-0.32635498
77175,8.163183,312.67847,296.64456,8.163183,323.63895,4.164326,4.0073967,293.93875,287.05,317.9033,0.016398752,311.82913,323.78644,1.0,1.0,0.0,0.36682054,0.0,368828.9,317.602,317.602,-4156.031,4630500.0,1464189.7664368798,549728.4,925512.5,0.0,368828.9,8.171722,1475240.9,368828.9,368837.06,-0.32125854
77190,7.918895,298.91202,297.1501,8.2664175,317.0931,4.126008,3.970687,293.97495,287.05,308.72263,0.01625707,298.8972,317.12137,0.014567794,1.0,0.0,0.22835201,0.0,229602.25,320.382,320.382,-4157.1465,4631400.0,790169.5095798913,58600.742,692400.9,0.0,229602.25,8.096695,751001.6,229602.25,229610.34,-0.2850647
77205,8.005779,298.64996,297.66898,8.005797,322.6143,4.0753036,3.922022,294.00967,287.05,310.44867,0.016082566,298.65692,322.63464,0.8989032,1.0,0.0,0.2621001,0.0,263535.12,321.494,321.494,-4154.669,4632300.0,863227.1289460504,32984.992,838769.9,0.0,263535.12,7.997326,871754.9,263535.12,263543.12,-0.2503357
77220,7.729215,322.28928,297.68506,7.729215,324.16937,3.9196448,3.7726798,294.06403,287.05,326.6644,0.015526966,322.38702,323.78558,0.99916244,1.0,0.7464475,0.01,1211687.4,10054.75,323.718,323.718,-4152.1455,4633200.0,1889837.1501435065,798719.44,859752.44,1211687.4,10054.75,7.6923246,1658471.9,1221742.1,1221749.9,-0.19598389
77235,7.326605,325.1067,298.2624,7.326605,325.21637,3.6918578,3.553943,294.1626,286.96902,323.56787,0.014718176,325.10718,325.3656,0.99916244,1.0,0.72554845,0.31822106,1177762.5,319963.34,325.386,325.386,-4144.671,4634100.0,1564292.1801862144,826045.8,829420.9,1177762.5,319963.34,7.245801,1655466.8,1497725.9,1497733.1,-0.09741211
77250,7.4912567,327.6759,298.54446,7.491257,327.11475,3.796679,3.654861,294.26343,286.7841,327.07098,0.01504894,327.6986,327.10062,0.99916244,1.0,0.72237587,0.21142578,1172612.5,212583.34,327.054,327.054,-4161.599,4635000.0,1803034.283150123,916570.56,898914.75,1172612.5,212583.34,7.45154,1815485.2,1385195.9,1385203.4,0.0034179688
77265,8.058519,329.24628,298.29953,8.058519,328.72226,4.0966015,3.9422674,294.36096,286.5821,328.50842,0.016188495,329.23453,328.74084,0.99916244,1.0,0.635666,0.20826682,1031858.9,209407.1,328.722,328.722,-4146.033,4635900.0,2053953.3260969166,1047416.8,1029681.06,1031858.9,209407.1,8.038869,2077097.9,1241266.0,1241274.0,0.10095215
77280,7.471782,328.24796,297.83185,7.471782,326.95,3.7721188,3.6309986,294.44547,286.45,328.5256,0.015009818,328.26147,326.89853,0.99916244,1.0,0.45489058,0.08879494,738411.1,89281.09,325.389,325.389,-4145.5576,4636800.0,1934972.2670817585,954502.56,913771.2,738411.1,89281.09,7.403117,1868273.8,827692.25,827699.6,0.18545532
77295,7.3614883,323.80258,297.28305,7.3614883,322.78818,3.7192674,3.5804281,294.5079,286.42444,324.34744,0.014788252,323.78632,322.7643,0.99916244,1.0,0.2591942,0.052184083,420742.66,52469.79,322.056,322.056,-4154.481,4637700.0,1680987.2461691953,819937.56,788573.94,420742.66,52469.79,7.2996955,1608511.5,473212.44,473219.75,0.24789429
77310,7.2885733,320.35184,296.74765,7.2885733,319.6604,3.6727188,3.5356035,294.54184,286.45,320.84244,0.014641776,320.31018,319.6213,0.99916244,1.0,0.14935924,0.017758967,242450.67,17856.197,318.723,318.723,-4146.625,4638600.0,1481720.0023067358,722571.56,701405.3,242450.67,17856.197,7.2083225,1423976.9,260306.88,260314.08,0.28182983
77325,5.5597,313.76205,296.2847,5.8142695,318.49084,2.8243785,2.7204993,294.55084,286.47556,316.64337,0.011424397,313.69907,318.49786,0.014573882,1.0,0.0,0.022646025,0.0,22770.012,315.39,315.39,-4163.763,4639500.0,976859.3782449046,408109.2,542272.56,0.0,22770.012,5.544878,950381.75,22770.012,22775.557,0.29083252
77340,5.576012,310.60696,295.91498,5.8312664,314.62045,2.8110025,2.7072096,294.54068,286.45,313.68643,0.011457853,310.56326,314.56128,0.014573882,1.0,0.0,0.01,0.0,10054.75,312.057,312.057,-4129.7407,4640400.0,855215.3661933062,344075.28,458121.75,0.0,10054.75,5.5182123,802197.0,10054.75,10060.269,0.28067017
77355,6.713801,315.04648,295.63464,6.713801,314.69708,3.3565047,3.2318075,294.50967,286.3463,312.23032,0.013487133,315.0857,314.5956,1.0,1.0,0.21752077,0.01,353095.38,10054.75,310.946,310.946,-4141.214,4641300.0,940077.7972243361,547374.2,537521.94,353095.38,10054.75,6.588312,1084896.1,363150.12,363156.72,0.2496643
77370,6.253001,310.59634,295.42996,5.981113,310.39432,3.0460167,2.9335449,294.47058,286.2,311.47217,0.012288355,310.49512,310.36072,1.0,0.014574907,0.01,0.0,16232.72,0.0,305.391,305.391,-4153.8037,4642200.0,827955.7620222192,398308.7,375914.7,16232.72,0.0,5.979562,774223.4,16232.72,16238.699,0.21057129
77385,3.8159738,307.10373,295.2885,3.6522076,308.42297,1.7980498,1.7321222,294.4269,286.05368,308.76868,0.007501292,307.0322,308.3685,1.0,0.014574907,0.01,0.0,16232.72,0.0,305.37,305.37,-4126.9434,4643100.0,424698.3037499945,189363.53,201473.06,16232.72,0.0,3.5301719,390836.6,16232.72,16236.25,0.16690063
77400,3.5009308,304.5137,295.2056,3.3535933,306.31897,3.8625262,-1.2822404e-26,294.37924,285.95,306.7033,0.006884914,304.46817,306.23584,1.0,0.014574907,0.035093185,0.0,56965.78,0.0,305.37,305.37,-4115.91,4644000.0,332475.156029318,136865.53,156532.88,56965.78,0.0,3.8625262,293398.4,56965.78,56969.645,0.11923218
77415,3.9768836,304.9497,295.17953,3.804947,303.41687,4.367886,0.0,294.3211,285.9351,304.77036,0.007816332,304.96362,303.33368,1.0,0.014574907,0.10919808,0.0,177258.17,0.0,305.37,305.37,-4118.641,4644900.0,314853.16580856306,163190.33,131639.02,177258.17,0.0,4.367886,294829.34,177258.17,177262.55,0.06109619
77430,4.54582,305.01724,295.20728,4.3462625,300.73883,4.987361,0.0,294.25818,285.97842,303.47357,0.008931506,305.0173,300.681,1.0,0.014574907,0.14372349,0.0,233302.31,0.0,305.37,305.37,-4122.2124,4645800.0,310088.0130184578,187296.27,100974.68,233302.31,0.0,4.987361,288270.94,233302.31,233307.3,-0.0018310547
77445,5.1853766,305.0402,295.2761,4.957066,298.7857,5.7043347,0.0,294.19263,286.00754,302.31918,0.01018741,305.04037,298.75085,1.0,0.014574907,0.17745896,0.0,288064.16,0.0,305.37,305.37,-4126.6523,4646700.0,301353.5808071538,212648.23,73069.016,288064.16,0.0,5.7043347,285717.25,288064.16,288069.88,-0.06738281
77460,5.886649,305.91092,295.36646,5.629204,297.50238,2.8416348,2.736714,294.12506,285.95,301.72336,0.011566909,305.9374,297.4835,1.0,0.014574907,0.2481036,0.0,402739.62,0.0,307.038,307.038,-4132.934,4647600.0,308824.82229948207,260700.55,50498.95,402739.62,0.0,5.5783486,311199.5,402739.62,402745.22,-0.13494873
77475,6.637697,307.6192,295.46594,6.3510656,296.77805,3.2372043,3.1171362,294.05627,285.81006,302.165,0.013046349,307.6386,296.76996,1.0,0.014574907,0.3248172,0.0,527266.7,0.0,308.706,308.706,-4139.351,4648500.0,367073.1027453087,338812.56,34999.668,527266.7,0.0,6.3543406,373812.22,527266.7,527273.06,-0.20373535
77490,7.4135714,309.1998,295.59583,7.0980015,296.492,3.6550176,3.5186133,293.98862,285.6518,302.8017,0.014575912,309.21735,296.49,1.0,0.014574907,0.4075141,0.0,661506.2,0.0,310.374,310.374,-4146.8735,4649400.0,441135.02075613267,423586.9,26716.541,661506.2,0.0,7.1736307,450303.44,661506.2,661513.4,-0.27139282
77505,8.186164,310.80374,295.81107,7.841964,296.47055,4.0803514,3.9268718,293.9245,285.49265,303.5974,0.01609919,310.8201,296.47156,1.0,0.014574907,0.49764165,0.0,807807.75,0.0,312.042,312.042,-4155.146,4650300.0,526486.2679218936,515476.47,21720.955,807807.75,0.0,8.007223,537197.44,807807.75,807815.75,-0.33551025
77520,8.932467,312.43817,296.12683,8.559795,296.6288,4.5001016,4.3292274,293.8659,285.35,304.50543,0.017569816,312.4535,296.63174,1.0,0.014574907,0.59216213,0.0,961240.2,0.0,313.71,313.71,-4163.866,4651200.0,618284.0035381787,611942.2,18046.885,961240.2,0.0,8.829329,629989.06,961240.2,961249.0,-0.394104
77535,9.63901,314.08865,296.52,9.237733,296.92758,4.9055805,4.7172756,293.8138,285.22534,305.4953,0.018960435,314.1031,296.9317,1.0,0.014574907,0.6889356,0.0,1118329.9,0.0,315.378,315.378,-4172.7485,4652100.0,714738.3835544816,711247.06,15813.979,1118329.9,0.0,9.622856,727061.06,1118329.9,1118339.5,-0.4461975
77550,10.280367,315.75742,296.962,9.851594,297.32727,5.2806773,5.0755825,293.771,285.10446,306.547,0.020221217,315.77118,297.332,1.0,0.014574907,0.78061455,0.0,1267149.8,0.0,316.49,316.49,-4181.323,4653000.0,814044.7911191927,811539.56,15113.454,1267149.8,0.0,10.35626,826653.0,1267149.8,1267160.1,-0.48901367
77565,10.329637,300.18536,297.47906,10.782001,320.0922,5.578653,5.3596826,293.7474,284.98135,312.28323,0.021205237,300.1039,320.00055,0.014540626,1.0,0.0,0.22415486,0.0,225382.11,316.49,316.49,-4188.434,4653900.0,1318488.813176657,117411.34,1024022.0,0.0,225382.11,10.938335,1141433.4,225382.11,225393.05,-0.51260376
77580,10.637445,298.90152,298.57346,11.103715,319.0951,5.7726502,5.544352,293.74774,284.85,308.60638,0.021837551,298.90793,319.15433,0.014540783,1.0,0.0,0.35719675,0.0,359152.4,320.382,320.382,-4193.2188,4654800.0,920197.2718903335,14657.002,957038.9,0.0,359152.4,11.317002,971695.9,359152.4,359163.72,-0.51226807
77595,11.190667,319.56168,298.73087,11.190667,348.2278,5.9678802,5.729813,293.74634,284.70624,327.45508,0.022480564,319.6731,348.65787,0.99911916,1.0,1.0,1.0,1623272.0,1005475.0,322.05,322.05,-4195.123,4655700.0,2712093.3263010443,979064.75,2326396.2,1623272.0,1005475.0,11.697693,3305461.0,2628747.0,2628758.8,-0.5136719
77610,10.756522,320.80774,300.42276,10.756522,329.1421,5.700687,5.475838,293.85367,284.55417,329.30197,0.021608423,320.87424,328.7006,0.99911916,1.0,0.8627075,0.01,1400408.9,10054.75,323.718,323.718,-4190.331,4656600.0,2620943.762426532,920940.25,1297464.5,1400408.9,10054.75,11.176525,2218404.8,1410463.6,1410474.8,-0.40634155
77625,9.985919,325.41452,302.67218,9.985919,323.8777,5.23154,5.0286636,293.99252,284.4,323.05402,0.020060385,325.43805,324.022,0.99911916,1.0,0.9086261,0.38399187,1474947.2,386094.25,325.386,325.386,-4179.4473,4657500.0,1717243.3685362195,953833.3,889377.1,1474947.2,386094.25,10.260204,1843210.5,1861041.5,1861051.8,-0.26748657
77640,9.366053,326.87177,301.82617,9.366053,327.1274,4.8623857,4.6759605,294.09546,284.25,327.13898,0.018815156,326.87787,327.0985,0.99911916,1.0,0.8745068,0.26051256,1419562.2,261938.88,327.054,327.054,-4171.3945,4658400.0,2000310.3960505086,985229.06,995285.5,1419562.2,261938.88,9.538346,1980514.5,1681501.1,1681510.6,-0.16455078
77655,7.766569,329.28293,301.0963,7.7665696,328.71976,3.9419796,3.7941418,294.30316,284.08984,328.3205,0.015602006,329.31482,328.75757,0.99911916,1.0,0.82920426,0.27541578,1346024.0,276923.7,328.722,328.722,-4154.0205,4659300.0,1783957.7417463034,919435.8,901065.44,1346024.0,276923.7,7.736121,1820501.2,1622947.8,1622955.5,0.043151855
77670,9.141685,330.28046,300.20197,9.141685,329.96225,4.6641183,4.4847326,294.5038,283.9271,329.69403,0.01836443,330.32547,329.98587,0.99911916,1.0,0.7799639,0.25018376,1266093.5,251553.5,330.39,330.39,-4106.3047,4660200.0,2274740.813614335,1154865.9,1142648.4,1266093.5,251553.5,9.148851,2297514.2,1517647.0,1517656.1,0.24380493
77685,10.066779,332.9787,299.06607,10.06678,331.59097,5.211698,5.007983,294.6753,283.80078,332.56854,0.020222822,332.85803,331.51797,0.99911916,1.0,0.55525446,0.12353875,901329.06,124215.12,328.724,328.724,-4122.4067,4661100.0,2845561.0390950027,1433842.0,1375168.4,901329.06,124215.12,10.219681,2809010.5,1025544.2,1025554.44,0.4152832
77700,7.78837,328.9882,297.9029,7.7883706,326.47113,3.9469545,3.7987626,294.80518,283.75,328.87003,0.015645802,328.92056,326.4318,0.99911916,1.0,0.21207945,0.023357896,344262.62,23485.781,325.391,325.391,-4146.148,4662000.0,2034923.6263584318,1016835.94,934500.06,344262.62,23485.781,7.745717,1951336.0,367748.4,367756.16,0.545166
77715,-0.06313439,324.0337,297.01727,-0.0631349,324.17484,-5.622991e-16,-5.6167607e-16,294.89005,283.75,325.21643,-0.00012682911,323.94522,324.14148,0.047536567,0.04767205,0.0,0.0,0.0,0.0,323.169,323.169,-99.218704,4662900.0,-15021.190990340827,-7163.793,-7201.2783,0.0,0.0,-1.1239752e-15,-14365.071,0.0,-1.1239752e-15,0.6300354
77730,-0.042387918,324.14127,297.01807,-0.042387918,324.23486,0.0,0.0,294.93048,283.75,325.21585,-8.515169e-05,323.95462,324.14297,3.313552e-15,3.3242767e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4663800.0,-10084.573653520001,-4828.7227,-4845.3857,0.0,0.0,0.0,-9674.108,0.0,0.0,0.6704712
77745,-0.042387918,324.21597,297.01807,-0.042387918,324.2791,0.0,0.0,294.95273,283.75,325.21585,-8.515169e-05,323.96387,324.14453,8.1923314e-18,-1.2156387e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4664700.0,-10084.573653520001,-4842.023,-4853.2637,0.0,0.0,0.0,-9695.287,0.0,0.0,0.6927185
77760,-0.042387918,324.27222,297.01807,-0.042387918,324.31473,0.0,0.0,294.9645,283.75,325.21585,-8.515169e-05,323.9733,324.14618,-1.8239533e-22,-7.238814e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4665600.0,-10084.573653520001,-4852.036,-4859.604,0.0,0.0,0.0,-9711.641,0.0,0.0,0.7044983
77775,-0.042387918,324.3158,297.01807,-0.042387918,324.34454,0.0,0.0,294.96823,283.75,325.21585,-8.515169e-05,323.9829,324.14795,-2.678e-42,-1.064e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4666500.0,-10084.573653520001,-4859.7944,-4864.912,0.0,0.0,0.0,-9724.707,0.0,0.0,0.70822144
77790,-0.042387918,324.35114,297.01807,-0.042387918,324.37057,0.0,0.0,294.97092,283.75,325.21585,-8.515169e-05,323.99274,324.1498,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4667400.0,-10084.573653520001,-4866.086,-4869.5464,0.0,0.0,0.0,-9735.633,0.0,0.0,0.710907
77805,-0.042387918,324.38104,297.01807,-0.042387918,324.39423,0.0,0.0,294.96088,283.75,325.21585,-8.515169e-05,324.00275,324.15182,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4668300.0,-10084.573653520001,-4871.41,-4873.7573,0.0,0.0,0.0,-9745.168,0.0,0.0,0.7008667
77820,-0.042387918,324.40735,297.01807,-0.042387918,324.41626,0.0,0.0,294.94516,283.75,325.21585,-8.515169e-05,324.01294,324.15393,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4669200.0,-10084.573653520001,-4876.0933,-4877.6797,0.0,0.0,0.0,-9753.773,0.0,0.0,0.68515015
77835,-0.042387918,324.4312,297.01807,-0.042387918,324.43726,0.0,0.0,294.92993,283.76407,325.21585,-8.515169e-05,324.02335,324.15613,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4670100.0,-10084.573653520001,-4880.342,-4881.418,0.0,0.0,0.0,-9761.76,0.0,0.0,0.6699219
77850,-0.042387918,324.4533,297.01807,-0.042387918,324.4574,0.0,0.0,294.90622,283.7875,325.21585,-8.515169e-05,324.0339,324.15848,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4671000.0,-10084.573653520001,-4884.2754,-4885.0034,0.0,0.0,0.0,-9769.279,0.0,0.0,0.6462097
77865,-0.042387918,324.47403,297.01807,-0.042387918,324.4768,0.0,0.0,294.88712,283.79218,325.21585,-8.515169e-05,324.04465,324.1609,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4671900.0,-10084.573653520001,-4887.9644,-4888.459,0.0,0.0,0.0,-9776.424,0.0,0.0,0.6271057
77880,-0.042387918,324.49353,297.01807,-0.042387918,324.4954,0.0,0.0,294.8593,283.75,325.21585,-8.515169e-05,324.05554,324.16345,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4672800.0,-10084.573653520001,-4891.436,-4891.7676,0.0,0.0,0.0,-9783.203,0.0,0.0,0.5993042
77895,-0.042387918,324.51178,297.01807,-0.042387918,324.51306,0.0,0.0,294.83463,283.64218,325.21585,-8.515169e-05,324.0665,324.16605,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4673700.0,-10084.573653520001,-4894.685,-4894.9136,0.0,0.0,0.0,-9789.599,0.0,0.0,0.5746155
77910,-0.042387918,324.5286,297.01807,-0.042387918,324.52948,0.0,0.0,294.81152,283.4875,325.21585,-8.515169e-05,324.07755,324.16876,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4674600.0,-10084.573653520001,-4897.6787,-4897.8364,0.0,0.0,0.0,-9795.516,0.0,0.0,0.5515137
77925,-0.042387918,324.5438,297.01807,-0.042387918,324.54437,0.0,0.0,294.7826,283.31406,325.21585,-8.515169e-05,324.08862,324.17154,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4675500.0,-10084.573653520001,-4900.3843,-4900.488,0.0,0.0,0.0,-9800.872,0.0,0.0,0.522583
77940,-0.042387918,324.55698,297.01807,-0.042387918,324.55737,0.0,0.0,294.75836,283.15,325.21585,-8.515169e-05,324.09964,324.17432,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4676400.0,-10084.573653520001,-4902.7314,-4902.8022,0.0,0.0,0.0,-9805.533,0.0,0.0,0.49835205
77955,-0.042387918,324.5678,297.01807,-0.042387918,324.56808,0.0,0.0,294.72855,283.0,325.21585,-8.515169e-05,324.11053,324.17715,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4677300.0,-10084.573653520001,-4904.66,-4904.709,0.0,0.0,0.0,-9809.369,0.0,0.0,0.46853638
77970,-0.042387918,324.5758,297.01807,-0.042387918,324.576,0.0,0.0,294.7039,282.85,325.21585,-8.515169e-05,324.12125,324.18,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4678200.0,-10084.573653520001,-4906.0835,-4906.116,0.0,0.0,0.0,-9812.199,0.0,0.0,0.44387817
77985,-0.042387918,324.5806,297.01807,-0.042387918,324.58072,0.0,0.0,294.6765,282.7,325.21585,-8.515169e-05,324.13168,324.18277,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4679100.0,-10084.573653520001,-4906.9365,-4906.9585,0.0,0.0,0.0,-9813.895,0.0,0.0,0.4165039
78000,-0.042387918,324.5815,297.01807,-0.042387918,324.5816,0.0,0.0,294.64807,282.55,325.21585,-8.515169e-05,324.14172,324.1855,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4680000.0,-10084.573653520001,-4907.0996,-4907.1157,0.0,0.0,0.0,-9814.215,0.0,0.0,0.38806152
78015,-0.042387918,324.57816,297.01807,-0.042387918,324.57822,0.0,0.0,294.58237,282.47046,325.21585,-8.515169e-05,324.15128,324.1881,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4680900.0,-10084.573653520001,-4906.502,-4906.5127,0.0,0.0,0.0,-9813.015,0.0,0.0,0.32235718
78030,-0.042387918,324.56992,297.01807,-0.042387918,324.56995,0.0,0.0,294.5278,282.48795,325.21585,-8.515169e-05,324.16022,324.19058,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4681800.0,-10084.573653520001,-4905.035,-4905.0405,0.0,0.0,0.0,-9810.076,0.0,0.0,0.26779175
78045,-0.042387918,324.55627,297.01807,-0.042387918,324.5563,0.0,0.0,294.47314,282.5364,325.21585,-8.515169e-05,324.1684,324.19287,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4682700.0,-10084.573653520001,-4902.6064,-4902.612,0.0,0.0,0.0,-9805.219,0.0,0.0,0.21313477
78060,-0.042387918,324.53677,297.01807,-0.042387918,324.53677,0.0,0.0,294.42136,282.55,325.21585,-8.515169e-05,324.1757,324.19495,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4683600.0,-10084.573653520001,-4899.135,-4899.135,0.0,0.0,0.0,-9798.27,0.0,0.0,0.16134644
78075,-0.042387925,324.51074,297.0633,-0.042387925,324.51074,0.0,0.0,294.2982,282.5298,325.1112,-8.515171e-05,324.18195,324.19672,2.9447744e-19,-1.6081783e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4684500.0,-10030.976500618926,-4886.4497,-4886.4497,0.0,0.0,0.0,-9772.899,0.0,0.0,0.03817749
78090,-0.042387974,324.4778,299.09366,-0.042387974,324.4778,0.0,0.0,294.19104,282.48026,320.77707,-8.5151805e-05,324.187,324.19818,-1.3974935e-19,-4.891076e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,4685400.0,-7754.802553632257,-4519.1284,-4519.1284,0.0,0.0,0.0,-9038.257,0.0,0.0,-0.06896973
78105,-0.042388048,324.4372,303.52576,-0.042388048,324.4372,0.0,0.0,294.0938,282.3406,310.85626,-8.515196e-05,324.19073,324.19925,3.3707073e-21,-1.799417e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,4686300.0,-2621.6689204392906,-3722.8591,-3722.8591,0.0,0.0,0.0,-7445.7183,0.0,0.0,-0.16619873
78120,-0.04238814,324.38855,307.58286,-0.04238814,324.38855,0.0,0.0,293.9945,282.05,300.9555,-8.515214e-05,324.1929,324.19986,-2.6653698e-19,8.041224e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,4687200.0,2370.198693214087,-2991.9211,-2991.9211,0.0,0.0,0.0,-5983.8423,0.0,0.0,-0.26550293
78135,77.96047,318.44778,294.21716,1.776397,323.56528,133.1445,0.0,293.85757,281.51205,317.87958,0.08009039,318.49655,323.42776,0.999747,2.303214e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-7831.565,4688100.0,7959554.307194594,7933928.5,218962.38,1623272.0,0.0,133.1445,8152891.0,1623272.0,1623405.1,-0.4024353
78150,7.0681996,334.68555,294.3889,7.0681996,344.3384,3.5513911,3.4190786,293.795,280.7685,329.38672,0.014199074,334.6802,345.56717,0.999747,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4145.1406,4689000.0,2087134.714159106,1196264.4,1482823.4,1623272.0,1005475.0,6.9704695,2679087.8,2628747.0,2628754.0,-0.46499634
78165,6.966949,300.85733,296.21332,7.2741237,340.6256,3.581048,3.4475832,293.82965,279.96567,323.50418,0.014304211,300.80258,340.57095,0.014657,1.0,0.0,0.3552832,0.0,357228.38,343.15,343.15,-4146.595,4689900.0,1639571.9473007943,135889.31,1356854.1,0.0,357228.38,7.028631,1492743.5,357228.38,357235.4,-0.4303589
78180,6.93087,332.2161,298.0645,6.9308705,350.45767,3.475751,3.3464062,293.8882,279.25,343.9594,0.013923198,332.42224,349.6265,0.9991105,1.0,1.0,0.01,1623272.0,10054.75,343.15,343.15,-4143.745,4690800.0,2683815.7241109004,994140.7,1525146.9,1623272.0,10054.75,6.822157,2519287.5,1633326.8,1633333.6,-0.37179565
78195,7.2856536,336.89484,298.83975,7.2856536,341.91208,3.67402,3.5369127,293.92142,278.62234,337.02734,0.01463591,336.98602,342.19537,0.9991105,1.0,1.0,0.50734586,1623272.0,510123.56,343.15,343.15,-4150.0723,4691700.0,2347422.6878632805,1164475.9,1318002.1,1623272.0,510123.56,7.2109327,2482478.0,2133395.5,2133402.8,-0.33859253
78210,8.164877,338.80573,299.40927,8.164877,343.4196,4.146138,3.9895418,293.97583,278.01627,341.6867,0.016402151,338.93604,343.37537,0.9991105,1.0,1.0,0.30462286,1623272.0,306290.66,343.15,343.15,-4135.8096,4692600.0,2912451.76380819,1351002.2,1509223.0,1623272.0,306290.66,8.13568,2860225.2,1929562.6,1929570.8,-0.2841797
78225,8.165397,342.6192,299.61642,8.165397,343.8754,4.1679106,4.010884,294.0446,277.47705,342.32385,0.016403196,342.60867,343.87924,0.9991105,1.0,1.0,0.3234289,1623272.0,325199.7,343.15,343.15,-4158.5127,4693500.0,2942260.9775863634,1474766.0,1517846.8,1623272.0,325199.7,8.178795,2992612.8,1948471.8,1948479.9,-0.21542358
78240,7.378561,343.17603,299.48868,7.378561,342.85318,3.7356832,3.5963333,294.11264,277.05,343.3118,0.014822549,343.30338,342.88556,0.9991105,1.0,0.9789789,0.29418248,1589148.9,295793.12,343.15,343.15,-4162.7656,4694400.0,2728195.4844872644,1353869.0,1343864.0,1589148.9,295793.12,7.3320165,2697733.0,1884942.0,1884949.4,-0.14736938
78255,7.3863235,344.0901,299.11163,7.3863235,343.4895,3.7240632,3.5848484,294.20074,276.8918,343.9595,0.014838142,344.11264,343.48846,0.9991105,1.0,0.83473325,0.2357541,1354999.0,237044.86,342.039,342.039,-4144.127,4695300.0,2794928.118982227,1395346.8,1376715.0,1354999.0,237044.86,7.3089113,2772061.8,1592043.9,1592051.1,-0.059265137
78270,7.513524,341.303,298.52753,7.5135245,339.84958,3.7922206,3.6502318,294.27875,276.9841,341.74698,0.015093672,341.2777,339.80518,0.9991105,1.0,0.6253506,0.14717796,1015114.06,147983.77,338.706,338.706,-4142.3213,4696200.0,2739828.986671597,1349857.4,1303991.9,1015114.06,147983.77,7.4424524,2653849.2,1163097.9,1163105.4,0.018737793
78285,7.3025174,336.71155,297.87567,7.3025174,336.21548,3.6956606,3.557946,294.33228,277.1093,337.8228,0.014669787,336.75955,336.19882,0.9991105,1.0,0.4709131,0.112144046,764420.06,112758.04,335.373,335.373,-4164.8154,4697100.0,2461267.589534782,1191118.5,1175904.0,764420.06,112758.04,7.253607,2367022.5,877178.1,877185.4,0.072265625
78300,7.182559,333.6587,297.26816,7.182559,332.82886,3.6237104,3.488732,294.36194,277.05,334.17215,0.0144288065,333.6182,332.7904,0.9991105,1.0,0.3306837,0.07026735,536789.56,70652.06,332.04,332.04,-4157.3174,4698000.0,2236418.3309190935,1097784.0,1072750.6,536789.56,70652.06,7.1124425,2170534.5,607441.6,607448.75,0.10192871
78315,8.204687,329.7035,296.76172,8.204687,329.40662,4.168524,4.011002,294.37207,276.78848,330.4188,0.016482126,329.65878,329.37106,0.9991105,1.0,0.27112886,0.059088126,440115.88,59411.633,328.707,328.707,-4136.0566,4698900.0,2329908.5584113756,1135163.1,1124933.0,440115.88,59411.633,8.179525,2260096.0,499527.5,499535.7,0.11206055
78330,7.3753424,326.4717,296.3707,7.3753424,326.11215,3.7261937,3.587063,294.36856,276.48502,327.09653,0.014816083,326.4311,326.07556,0.9991105,1.0,0.22257808,0.043419905,361304.75,43657.63,325.374,325.374,-4153.6924,4699800.0,1911993.086270013,932422.1,921284.3,361304.75,43657.63,7.3132567,1853706.5,404962.38,404969.7,0.108551025
78345,7.1888638,323.07687,296.08496,7.1888638,322.77353,3.626321,3.491222,294.3551,276.18906,323.62836,0.014441472,323.0489,322.74277,0.9991105,1.0,0.18996902,0.035617895,308371.38,35812.902,322.041,322.041,-4156.31,4700700.0,1670622.112245519,814973.0,805814.06,308371.38,35812.902,7.117543,1620787.0,344184.28,344191.4,0.09509277
78360,7.508782,319.55917,295.8909,7.508782,319.3577,3.7937775,3.6518133,294.3329,275.95,320.2387,0.015084145,319.52222,319.3233,0.9991105,1.0,0.1642819,0.028440105,266674.2,28595.814,318.708,318.708,-4147.1177,4701600.0,1542516.6567245754,746423.6,740069.7,266674.2,28595.814,7.445591,1486493.2,295270.0,295277.44,0.07287598
78375,8.2345295,314.11136,295.77646,8.2345295,316.06046,4.1866746,4.028431,294.30362,275.7664,316.8597,0.016542077,313.89804,316.025,0.9991105,1.0,0.0,0.035285987,0.0,35479.18,316.486,316.486,-4137.661,4702500.0,1464795.2700324822,634112.94,701522.5,0.0,35479.18,8.215105,1335635.5,35479.18,35487.395,0.04360962
78390,6.159764,307.63168,295.73108,6.4387255,313.5422,3.1282744,3.0123415,294.26825,275.6045,312.2935,0.012654346,307.5413,313.43503,0.014577443,1.0,0.0,0.01,0.0,10054.75,312.042,312.042,-4132.984,4703400.0,880263.1065495745,307880.62,481660.0,0.0,10054.75,6.140616,789540.6,10054.75,10060.891,0.008239746
78405,6.5066996,303.49622,295.73904,6.5073366,309.05862,3.2367976,3.1166031,294.22656,275.46536,307.31308,0.013071735,303.43637,309.0366,0.3034647,1.0,0.0,0.043424398,0.0,43662.15,309.82,309.82,-4129.7456,4704300.0,635429.4716040954,211989.06,364034.97,0.0,43662.15,6.3534007,576024.0,43662.15,43668.5,-0.033447266
