minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
78420,7.534242,310.5085,295.7699,7.2142158,308.17163,3.7065363,3.5677974,294.18155,275.35,310.4374,0.014813847,310.53735,308.07938,1.0,0.014574929,0.2426229,0.0,393842.97,0.0,309.82,309.82,-4131.3086,4705200.0,912585.5015774675,466386.1,375768.88,393842.97,0.0,7.274334,842155.0,393842.97,393850.25,-0.07846069
78435,5.435232,305.2936,295.8249,5.1962852,304.23148,2.608713,2.5126057,294.1413,275.31018,305.9116,0.010678653,305.24255,304.17618,1.0,0.014574929,0.08179582,0.0,132776.86,0.0,305.926,305.926,-4130.625,4706100.0,452391.95660062705,216151.69,183468.67,132776.86,0.0,5.121319,399620.38,132776.86,132781.98,-0.11871338
78450,5.9472823,305.8457,295.92746,5.687415,300.9438,2.8733222,2.767199,294.0975,275.34695,303.6098,0.01168628,305.8933,300.88327,1.0,0.014574929,0.23414634,0.0,380083.2,0.0,307.594,307.594,-4133.5303,4707000.0,377067.6365143118,247743.7,119825.72,380083.2,0.0,5.640521,367569.44,380083.2,380088.8,-0.1625061
78465,6.5156426,308.25912,295.97614,6.23365,298.53058,3.1724787,3.0549114,294.0507,275.38525,303.49796,0.012805818,308.28027,298.50256,1.0,0.014574929,0.32102558,0.0,521111.8,0.0,309.262,309.262,-4138.455,4707900.0,404556.83596547943,336132.6,66878.73,521111.8,0.0,6.2273903,403011.3,521111.8,521118.03,-0.20932007
78480,7.0921946,309.82748,295.97055,6.7885294,297.44812,3.4810243,3.3514743,294.00592,275.35,303.66907,0.013942265,309.84576,297.43738,1.0,0.014574929,0.39572802,0.0,642374.2,0.0,310.93,310.93,-4143.9097,4708800.0,450805.9987133777,412759.5,42128.203,642374.2,0.0,6.8324986,454887.7,642374.2,642381.0,-0.25408936
78495,7.6701617,311.4468,296.0229,7.345115,297.0158,3.795477,3.6534932,293.9635,275.14172,304.2182,0.015081848,311.46457,297.0123,1.0,0.014574929,0.47884727,0.0,777299.4,0.0,312.598,312.598,-4149.8022,4709700.0,519121.9218526385,496876.62,30631.068,777299.4,0.0,7.44897,527507.7,777299.4,777306.8,-0.2965088
78510,8.197762,313.10382,296.18274,7.8531284,296.91638,4.0871077,3.9333591,293.929,274.8,304.99207,0.016122052,313.12097,296.9166,1.0,0.014574929,0.56316334,0.0,914167.25,0.0,314.266,314.266,-4155.5996,4710600.0,596502.5579392205,582602.94,24197.836,914167.25,0.0,8.020467,606800.75,914167.25,914175.25,-0.33102417
78525,8.661383,314.7935,296.43585,8.29921,297.02512,4.3470035,4.182552,293.90353,274.45828,305.8958,0.017035788,314.81003,297.02753,1.0,0.014574929,0.64624226,0.0,1049027.0,0.0,315.934,315.934,-4161.0083,4711500.0,676863.130907077,667810.56,20539.783,1049027.0,0.0,8.529555,688350.4,1049027.0,1049035.5,-0.35647583
78540,9.049393,316.49704,296.74823,8.672124,297.27322,4.5671415,4.3934426,293.88812,274.25,306.88232,0.017800087,316.513,297.2769,1.0,0.014574929,0.7261429,0.0,1178727.4,0.0,317.602,317.602,-4165.762,4712400.0,757628.592900187,750601.9,19121.812,1178727.4,0.0,8.960585,769723.7,1178727.4,1178736.4,-0.3718872
78555,8.900152,301.0085,297.1081,9.287363,322.38123,4.703342,4.5238314,293.89166,274.18436,314.7671,0.018268151,300.87088,322.2585,0.014566257,1.0,0.0,0.19676468,0.0,197841.95,317.602,317.602,-4168.8926,4713300.0,1354908.3229730742,145800.23,985827.2,0.0,197841.95,9.227173,1131627.4,197841.95,197851.19,-0.36834717
78570,8.948399,298.62543,297.935,9.337469,319.23254,4.7323294,4.551575,293.9172,274.172,308.56555,0.018366938,298.62405,319.30807,0.01456974,1.0,0.0,0.3187897,0.0,320535.06,320.938,320.938,-4169.6724,4714200.0,820053.0859068068,25948.607,835233.75,0.0,320535.06,9.283905,861182.4,320535.06,320544.34,-0.34280396
78585,9.245552,319.7861,298.19247,9.245552,346.37085,4.790413,4.6070967,293.9339,274.19864,321.0848,0.018573087,320.10822,347.08282,0.9991142,1.0,1.0,1.0,1623272.0,1005475.0,321.494,321.494,-4168.944,4715100.0,1785761.4770446161,838509.06,1870829.9,1623272.0,1005475.0,9.39751,2709339.0,2628747.0,2628756.5,-0.32611084
78600,8.89909,323.38965,298.67096,8.89909,318.125,4.5886602,4.414029,294.00568,274.25,321.25156,0.017877089,323.42953,318.13174,0.9991142,1.0,0.8531357,0.21696779,1384871.2,218155.69,324.274,324.274,-4165.4785,4716000.0,1695436.418389693,923890.06,727117.6,1384871.2,218155.69,9.002689,1651007.8,1603027.0,1603036.0,-0.2543335
78615,8.290975,326.0131,299.762,8.290975,327.66406,4.238179,4.078232,294.1012,274.3769,325.93256,0.016655466,326.04132,327.6867,0.9991142,1.0,0.8516591,0.29799798,1382474.4,299629.53,325.942,325.942,-4158.493,4716900.0,1830708.2102523395,914118.2,971608.44,1382474.4,299629.53,8.316411,1885726.6,1682103.9,1682112.2,-0.15881348
78630,7.496028,327.92453,299.84674,7.496028,326.929,3.7893336,3.6476023,294.2078,274.57947,327.21906,0.015058525,327.93954,326.94434,0.9991142,1.0,0.78885067,0.2488703,1280519.2,250232.88,327.61,327.61,-4150.0757,4717800.0,1731184.0515674702,883981.94,852638.9,1280519.2,250232.88,7.436936,1736620.8,1530752.1,1530759.5,-0.052215576
78645,8.568833,328.45502,299.58853,8.568833,328.8699,4.3910093,4.224568,294.31555,274.7673,328.4369,0.017213646,328.38538,328.85733,0.9991142,1.0,0.7845254,0.2594806,1273498.1,260901.25,329.278,329.278,-4155.0654,4718700.0,2085658.8238607172,1038878.9,1053810.2,1273498.1,260901.25,8.615578,2092689.1,1534399.4,1534408.0,0.055541992
78660,7.4445786,331.76718,299.08667,7.4445786,331.1562,3.7615786,3.620974,294.41562,274.85,330.84018,0.0149551695,331.86194,331.19666,0.9991142,1.0,0.73695767,0.23287016,1196282.8,234145.12,330.946,330.946,-4150.6533,4719600.0,1994492.2947143426,1021829.06,1002725.06,1196282.8,234145.12,7.3825526,2024554.1,1430427.9,1430435.2,0.15560913
78675,7.4866414,332.5117,298.44403,7.4866414,331.49246,3.7867548,3.6451814,294.50543,274.68985,332.37784,0.015039668,332.46796,331.44574,0.9991142,1.0,0.55804175,0.13355379,905853.5,134285.0,329.28,329.28,-4153.058,4720500.0,2143483.4864803804,1071219.9,1039171.4,905853.5,134285.0,7.4319363,2110391.2,1040138.5,1040145.94,0.24542236
78690,7.190559,328.4685,297.76,7.190559,326.8555,3.6186159,3.4836457,294.5766,274.33124,329.0211,0.014444877,328.38828,326.80405,0.9991142,1.0,0.3190121,0.06095177,517843.38,61285.48,325.947,325.947,-4145.8965,4721400.0,1896562.2361519479,927407.25,878693.9,517843.38,61285.48,7.1022615,1806101.1,579128.9,579136.0,0.31658936
78705,7.1905684,324.20383,297.10507,7.1905684,323.5473,3.6186168,3.4836466,294.62003,273.95703,324.7297,0.014444896,324.16306,323.51236,0.9991142,1.0,0.20201565,0.036162075,327926.34,36360.062,322.614,322.614,-4145.8916,4722300.0,1675946.8432285076,818392.9,798565.56,327926.34,36360.062,7.1022635,1616958.5,364286.4,364293.5,0.36001587
78720,7.190577,320.7006,296.53833,7.190577,320.0818,3.6186216,3.4836512,294.63647,273.75,321.28622,0.014444914,320.65912,320.0439,0.9991142,1.0,0.111225665,0.01,180549.5,10054.75,319.281,319.281,-4145.8916,4723200.0,1501421.029954895,729710.56,711022.4,180549.5,10054.75,7.102273,1440733.0,190604.25,190611.36,0.37646484
78735,5.5392914,315.20956,296.08624,5.7955356,318.98346,2.795764,2.6926239,294.63095,273.69873,317.66074,0.01138508,315.1494,318.97794,0.014499398,1.0,0.0,0.01,0.0,10054.75,315.948,315.948,-4135.574,4724100.0,1031634.8369899571,444904.53,557346.9,0.0,10054.75,5.488388,1002251.4,10054.75,10060.238,0.37094116
78750,5.3954577,312.38522,295.7433,5.6455345,316.01508,2.7162352,2.6160696,294.60843,273.67578,315.17883,0.011089943,312.33936,315.963,0.014499399,1.0,0.0,0.01,0.0,10054.75,312.615,312.615,-4131.6772,4725000.0,905264.2779919552,377121.62,480669.34,0.0,10054.75,5.332305,857791.0,10054.75,10060.082,0.3484192
78765,6.677783,316.3494,295.4882,6.677783,314.94815,3.3348236,3.2109294,294.574,273.68994,313.83813,0.013414779,316.3584,314.87656,1.0,1.0,0.1814515,0.01,294545.12,10054.75,311.504,311.504,-4138.2363,4725900.0,1033873.9030430531,585087.75,545787.5,294545.12,10054.75,6.545753,1130875.2,304599.88,304606.4,0.31399536
78780,5.953377,311.34778,295.30005,5.6944346,311.72144,2.8790278,2.77273,294.53094,273.75,312.33057,0.011699453,311.2906,311.69077,1.0,0.014610179,0.01,0.0,16232.72,0.0,305.949,305.949,-4136.9067,4726800.0,836840.5076100316,401260.34,392744.16,16232.72,0.0,5.651758,794004.5,16232.72,16238.371,0.27093506
78795,3.661348,308.60547,295.16638,3.5062723,309.9197,1.7200534,1.6569513,294.474,273.87646,310.27106,0.0071993987,308.53174,309.86362,1.0,0.014610179,0.01,0.0,16232.72,0.0,305.37,305.37,-4120.345,4727700.0,456727.2350881524,206661.73,217262.56,16232.72,0.0,3.3770046,423924.3,16232.72,16236.097,0.21398926
78810,3.270329,305.714,295.08456,3.1359475,307.88345,3.6219308,0.0,294.41113,274.04297,308.3446,0.0064346795,305.5869,307.7949,1.0,0.014610179,0.01,0.0,16232.72,0.0,305.37,305.37,-4114.49,4728600.0,358361.2592286869,145999.22,168573.9,16232.72,0.0,3.6219308,314573.12,16232.72,16236.342,0.15112305
78825,3.8062568,304.60187,295.06326,3.6437185,304.81042,4.1856174,0.0,294.34448,274.188,305.54117,0.007483005,304.63916,304.71323,1.0,0.014610179,0.097280286,0.0,157912.36,0.0,305.37,305.37,-4117.4727,4729500.0,329306.116266082,152486.8,149166.83,157912.36,0.0,4.1856174,301653.62,157912.36,157916.55,0.084472656
78840,4.4289446,304.98096,295.11234,4.235767,301.65994,4.8590183,0.0,294.2742,274.25,304.0253,0.008703127,304.9777,301.58734,1.0,0.014610179,0.1372538,0.0,222800.25,0.0,305.37,305.37,-4121.3003,4730400.0,325796.74120745494,183571.83,116483.38,222800.25,0.0,4.8590183,300055.22,222800.25,222805.11,0.014190674
78855,5.1931643,304.96234,295.2226,4.965543,299.21295,5.7133727,0.0,294.19446,274.25,302.57925,0.010203746,304.96286,299.16882,1.0,0.014610179,0.17862236,0.0,289952.7,0.0,305.37,305.37,-4126.402,4731300.0,315275.01714121515,212436.44,83220.0,289952.7,0.0,5.7133727,295656.44,289952.7,289958.4,-0.06555176
78870,6.0507646,305.82507,295.36496,5.7879796,297.58258,2.9276767,2.8194845,294.11014,274.25,301.77655,0.011891233,305.8504,297.5594,1.0,0.014610179,0.25645235,0.0,416291.94,0.0,307.038,307.038,-4134.3066,4732200.0,320215.207963372,265825.06,53909.285,416291.94,0.0,5.747161,319734.34,416291.94,416297.7,-0.14987183
78885,6.9688597,307.52676,295.5104,6.671132,296.688,3.4146156,3.287655,294.02396,274.25,302.09525,0.013700466,307.54535,296.6788,1.0,0.014610179,0.34215552,0.0,555411.44,0.0,308.706,308.706,-4142.276,4733100.0,378904.50718552986,351709.3,32994.375,555411.44,0.0,6.7022705,384703.7,555411.44,555418.1,-0.23605347
78900,7.9114256,309.1043,295.6744,7.5789557,296.3611,3.9282608,3.7809408,293.93906,274.25,302.7003,0.015559059,309.1205,296.35922,1.0,0.014610179,0.43463424,0.0,705529.56,0.0,310.374,310.374,-4151.9067,4734000.0,459127.45987407106,446248.6,21858.977,705529.56,0.0,7.709202,468107.56,705529.56,705537.25,-0.32095337
78915,8.835774,310.70007,295.92584,8.468533,296.36325,4.4454794,4.2768984,293.85925,274.25,303.50095,0.017381025,310.7153,296.3647,1.0,0.014610179,0.53516656,0.0,868720.8,0.0,312.042,312.042,-4162.485,4734900.0,552984.9000850732,548275.44,15557.672,868720.8,0.0,8.722378,563833.1,868720.8,868729.56,-0.40075684
78930,9.705173,312.34906,296.28693,9.302918,296.57248,4.9442453,4.7542357,293.78796,274.25,304.43982,0.019092364,312.3633,296.57584,1.0,0.014610179,0.6397673,0.0,1038516.25,0.0,313.71,313.71,-4173.4,4735800.0,653763.6168285416,654720.3,11157.199,1038516.25,0.0,9.698481,665877.5,1038516.25,1038525.94,-0.4720459
78945,10.499318,314.02036,296.7296,10.063081,296.9353,5.410695,5.1996007,293.727,274.25,305.47226,0.020653564,314.03375,296.9398,1.0,0.014610179,0.74487466,0.0,1209134.1,0.0,315.378,315.378,-4184.1294,4736700.0,758380.5083593461,762472.2,8693.41,1209134.1,0.0,10.610296,771165.6,1209134.1,1209144.8,-0.53302
78960,10.970072,316.47318,297.22006,10.970072,318.90143,5.8300133,5.598784,293.6779,274.25,314.00595,0.022037417,316.35895,319.0373,1.0,1.0,0.75811255,0.4289327,1230622.9,431281.1,315.934,315.934,-4191.375,4737600.0,1553654.0177927236,887073.7,998953.75,1230622.9,431281.1,11.428797,1886027.5,1661904.0,1661915.4,-0.5821228
78975,11.181359,298.65018,298.22278,11.6732435,315.95517,6.120008,5.8743234,293.66205,274.33438,307.7069,0.02295593,298.64868,315.96414,0.014525084,1.0,0.0,0.28682727,0.0,288397.66,318.714,318.714,-4201.5244,4738500.0,914411.5797404993,20071.373,869376.94,0.0,288397.66,11.994331,889448.3,288397.66,288409.66,-0.5979614
78990,11.878443,299.342,298.85297,11.879289,320.36597,6.4022183,6.141546,293.64554,274.525,309.7978,0.023863062,299.3486,320.38553,0.34496748,1.0,0.0,0.35084972,0.0,352770.62,319.826,319.826,-4205.5596,4739400.0,1096943.4914950398,24398.15,1073348.4,0.0,352770.62,12.543764,1097746.5,352770.62,352783.16,-0.61447144
79005,12.098878,320.74,299.26886,12.098878,359.6225,6.5436945,6.2753077,293.66516,274.72812,337.9877,0.024305038,320.77176,359.8081,0.99915147,1.0,1.0,1.0,1623272.0,1005475.0,322.05,322.05,-4209.391,4740300.0,3952464.2691354984,1091061.8,3066887.5,1623272.0,1005475.0,12.819002,4157949.2,2628747.0,2628759.8,-0.59484863
79020,11.277122,321.7146,303.02414,11.2771225,329.85867,6.0243416,5.7834973,293.84186,274.85,329.88504,0.02265424,321.77756,329.43665,0.99915147,1.0,0.8549013,0.01,1387737.4,10054.75,323.718,323.718,-4198.2305,4741200.0,2555755.7366787023,885253.25,1270988.5,1387737.4,10054.75,11.807838,2156241.8,1397792.1,1397803.9,-0.41815186
79035,10.395945,325.38736,304.2204,10.395945,323.66986,5.479632,5.265297,294.0008,274.7606,323.2315,0.020884072,325.39752,323.7963,0.99915147,1.0,0.85695034,0.35627398,1391063.4,358224.56,325.386,325.386,-4185.0444,4742100.0,1667523.3302734797,924212.4,849221.3,1391063.4,358224.56,10.744928,1773433.8,1749288.0,1749298.8,-0.2592163
79050,9.811463,326.29895,302.4552,9.811464,326.93015,5.1268487,4.9287043,294.10056,274.51154,326.69907,0.019709928,326.30603,326.90857,0.99915147,1.0,0.8701628,0.26878265,1412510.9,270254.25,327.054,327.054,-4177.055,4743000.0,2006948.3771706133,982556.7,1008567.2,1412510.9,270254.25,10.055553,1991123.9,1682765.1,1682775.1,-0.15945435
79065,9.210934,327.98743,301.70563,9.210934,328.1993,4.7710347,4.5885806,294.1908,274.28174,327.62146,0.018503541,328.0085,328.227,0.99915147,1.0,0.9233919,0.31430063,1498916.1,316021.44,328.722,328.722,-4169.4043,4743900.0,2014045.6260188557,1016735.6,1024932.56,1498916.1,316021.44,9.359615,2041668.2,1814937.5,1814946.9,-0.06921387
79080,8.5541935,330.16074,301.36438,8.554194,330.20764,4.389204,4.2229853,294.27747,274.25,329.8121,0.017184239,330.18106,330.22076,0.99915147,1.0,0.93412566,0.30329528,1516340.0,304955.84,330.39,330.39,-4161.553,4744800.0,2053180.392177296,1034584.4,1036269.7,1516340.0,304955.84,8.612189,2070854.0,1821295.9,1821304.5,0.017456055
79095,8.957317,332.48108,300.8079,8.957317,332.11734,4.573826,4.3987117,294.49182,274.39136,332.265,0.017994061,332.4111,332.09964,0.99915147,1.0,0.8471208,0.26613504,1375107.5,267592.16,332.058,332.058,-4119.4346,4745700.0,2377373.8385577416,1191568.6,1177884.4,1375107.5,267592.16,8.972538,2369453.0,1642699.6,1642708.6,0.23181152
79110,8.131591,335.4713,299.75745,8.131592,334.36087,4.1569624,4.0005636,294.68677,274.55,334.03796,0.016335286,335.50922,334.394,0.99915147,1.0,0.74995804,0.22472729,1217385.9,225957.67,332.059,332.059,-4166.9395,4746600.0,2351924.676042472,1219724.2,1181799.9,1217385.9,225957.67,8.157526,2401524.0,1443343.5,1443351.6,0.4267578
79125,7.33982,333.24387,298.48273,7.3398204,330.2119,3.7007077,3.5624723,294.84317,274.70865,333.32938,0.014744723,333.18542,330.13834,0.99915147,1.0,0.31700265,0.030926634,514581.53,31095.957,328.726,328.726,-4146.589,4747500.0,2157977.627421303,1071590.1,978123.44,514581.53,31095.957,7.26318,2049713.5,545677.5,545684.75,0.5831604
79140,7.3245664,327.1271,297.32864,7.3245664,326.8542,3.706691,3.5685139,294.9439,274.85,328.27338,0.014714081,327.0215,326.8269,0.99915147,1.0,0.0,0.0,0.0,0.0,326.504,326.504,-4163.546,4748400.0,1912357.8517291434,916695.44,908299.56,0.0,0.0,7.2752047,1824995.0,0.0,7.2752047,0.6838989
79155,-0.042387918,326.87662,297.2779,-0.042387918,326.85843,0.0,0.0,294.9979,274.9754,328.05875,-8.515169e-05,326.7154,326.7388,-5.591184e-15,-5.6111346e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4749300.0,-11008.374887502414,-5269.439,-5266.2007,0.0,0.0,0.0,-10535.64,0.0,0.0,0.7378845
79170,-0.042387918,326.9417,297.2779,-0.042387918,326.92944,0.0,0.0,295.02496,275.09918,328.05875,-8.515169e-05,326.72342,326.7411,-1.222714e-17,-1.3229445e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4750200.0,-11008.374887502414,-5281.0273,-5278.8433,0.0,0.0,0.0,-10559.871,0.0,0.0,0.7649536
79185,-0.042387918,326.992,297.2779,-0.042387918,326.98373,0.0,0.0,295.03622,275.22336,328.05875,-8.515169e-05,326.7317,326.7435,3.893377e-16,1.1207866e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4751100.0,-11008.374887502414,-5289.981,-5288.509,0.0,0.0,0.0,-10578.49,0.0,0.0,0.7762146
79200,-0.042387918,327.03238,297.2779,-0.042387918,327.0268,0.0,0.0,295.0434,275.35,328.05875,-8.515169e-05,326.74023,326.74603,7.242869e-38,1.7620082e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4752000.0,-11008.374887502414,-5297.169,-5296.175,0.0,0.0,0.0,-10593.344,0.0,0.0,0.78338623
79215,-0.042387918,327.0662,297.2779,-0.042387918,327.0624,0.0,0.0,295.033,275.51608,328.05875,-8.515169e-05,326.74902,326.74866,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4752900.0,-11008.374887502414,-5303.1885,-5302.515,0.0,0.0,0.0,-10605.703,0.0,0.0,0.77297974
79230,-0.042387918,327.09586,297.2779,-0.042387918,327.0933,0.0,0.0,295.02,275.7143,328.05875,-8.515169e-05,326.75812,326.75143,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4753800.0,-11008.374887502414,-5308.4697,-5308.013,0.0,0.0,0.0,-10616.482,0.0,0.0,0.75997925
79245,-0.042387918,327.12277,297.2779,-0.042387918,327.12106,0.0,0.0,295.0077,275.88037,328.05875,-8.515169e-05,326.76746,326.75433,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4754700.0,-11008.374887502414,-5313.2617,-5312.957,0.0,0.0,0.0,-10626.219,0.0,0.0,0.74768066
79260,-0.042387918,327.14795,297.2779,-0.042387918,327.14676,0.0,0.0,294.9852,275.95,328.05875,-8.515169e-05,326.77707,326.7574,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4755600.0,-11008.374887502414,-5317.7437,-5317.5317,0.0,0.0,0.0,-10635.275,0.0,0.0,0.7251892
79275,-0.042387918,327.17184,297.2779,-0.042387918,327.17105,0.0,0.0,294.96622,275.95,328.05875,-8.515169e-05,326.78696,326.76053,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4756500.0,-11008.374887502414,-5321.9976,-5321.8564,0.0,0.0,0.0,-10643.854,0.0,0.0,0.7062073
79290,-0.042387918,327.19476,297.2779,-0.042387918,327.19424,0.0,0.0,294.94058,275.95,328.05875,-8.515169e-05,326.79706,326.7638,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4757400.0,-11008.374887502414,-5326.078,-5325.986,0.0,0.0,0.0,-10652.064,0.0,0.0,0.6805725
79305,-0.042387918,327.2168,297.2779,-0.042387918,327.21643,0.0,0.0,294.9199,275.95,328.05875,-8.515169e-05,326.8074,326.76718,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4758300.0,-11008.374887502414,-5330.0005,-5329.9355,0.0,0.0,0.0,-10659.936,0.0,0.0,0.6598816
79320,-0.042387918,327.23782,297.2779,-0.042387918,327.23758,0.0,0.0,294.89355,275.95,328.05875,-8.515169e-05,326.81793,326.7707,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4759200.0,-11008.374887502414,-5333.744,-5333.7007,0.0,0.0,0.0,-10667.445,0.0,0.0,0.6335449
79335,-0.042387918,327.2576,297.2779,-0.042387918,327.25745,0.0,0.0,294.86542,275.95,328.05875,-8.515169e-05,326.82864,326.77426,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4760100.0,-11008.374887502414,-5337.2646,-5337.2373,0.0,0.0,0.0,-10674.502,0.0,0.0,0.6054077
79350,-0.042387918,327.27585,297.2779,-0.042387918,327.27573,0.0,0.0,294.84143,275.95,328.05875,-8.515169e-05,326.83942,326.77792,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4761000.0,-11008.374887502414,-5340.5137,-5340.4917,0.0,0.0,0.0,-10681.006,0.0,0.0,0.5814209
79365,-0.042387918,327.29214,297.2779,-0.042387918,327.29205,0.0,0.0,294.81183,275.95,328.05875,-8.515169e-05,326.85022,326.78165,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4761900.0,-11008.374887502414,-5343.4146,-5343.3984,0.0,0.0,0.0,-10686.8125,0.0,0.0,0.55181885
79380,-0.042387918,327.306,297.2779,-0.042387918,327.30594,0.0,0.0,294.7865,275.95,328.05875,-8.515169e-05,326.861,326.7854,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4762800.0,-11008.374887502414,-5345.8813,-5345.8706,0.0,0.0,0.0,-10691.752,0.0,0.0,0.52648926
79395,-0.042387918,327.317,297.2779,-0.042387918,327.31696,0.0,0.0,294.75858,275.8145,328.05875,-8.515169e-05,326.87164,326.78918,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4763700.0,-11008.374887502414,-5347.8374,-5347.832,0.0,0.0,0.0,-10695.67,0.0,0.0,0.49856567
79410,-0.042387918,327.32434,297.2779,-0.042387918,327.3243,0.0,0.0,294.7287,275.49707,328.05875,-8.515169e-05,326.88205,326.7929,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4764600.0,-11008.374887502414,-5349.1465,-5349.141,0.0,0.0,0.0,-10698.287,0.0,0.0,0.46868896
79425,-0.042387918,327.32767,297.2779,-0.042387918,327.32764,0.0,0.0,294.69907,275.13107,328.05875,-8.515169e-05,326.89212,326.7966,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4765500.0,-11008.374887502414,-5349.739,-5349.7334,0.0,0.0,0.0,-10699.473,0.0,0.0,0.4390564
79440,-0.042387918,327.3261,297.2779,-0.042387918,327.32608,0.0,0.0,294.67007,274.85,328.05875,-8.515169e-05,326.9017,326.80017,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4766400.0,-11008.374887502414,-5349.462,-5349.456,0.0,0.0,0.0,-10698.918,0.0,0.0,0.4100647
79455,-0.042387918,327.319,297.2779,-0.042387918,327.319,0.0,0.0,294.59357,274.66113,328.05875,-8.515169e-05,326.91064,326.8036,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4767300.0,-11008.374887502414,-5348.196,-5348.196,0.0,0.0,0.0,-10696.392,0.0,0.0,0.33355713
79470,-0.042387918,327.30585,297.2779,-0.042387918,327.30585,0.0,0.0,294.5371,274.49045,328.05875,-8.515169e-05,326.91882,326.80682,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4768200.0,-11008.374887502414,-5345.854,-5345.854,0.0,0.0,0.0,-10691.708,0.0,0.0,0.2770996
79485,-0.042387918,327.2856,297.2779,-0.042387918,327.28558,0.0,0.0,294.46747,274.34955,328.05875,-8.515169e-05,326.92603,326.80978,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4769100.0,-11008.374887502414,-5342.252,-5342.2466,0.0,0.0,0.0,-10684.498,0.0,0.0,0.2074585
79500,-0.042387918,327.25797,297.2779,-0.042387918,327.25797,0.0,0.0,294.4025,274.25,328.05875,-8.515169e-05,326.93216,326.81247,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4770000.0,-11008.374887502414,-5337.3296,-5337.3296,0.0,0.0,0.0,-10674.659,0.0,0.0,0.14248657
79515,-0.042387936,327.22202,297.55792,-0.042387936,327.22202,0.0,0.0,294.26648,274.2166,327.35547,-8.515173e-05,326.93698,326.81473,-1.4127792e-19,4.933472e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4770900.0,-10656.713335101653,-5281.0786,-5281.0786,0.0,0.0,0.0,-10562.157,0.0,0.0,0.0064697266
79530,-0.042388007,327.1771,300.67606,-0.042388007,327.1771,0.0,0.0,294.1458,274.23593,319.4219,-8.515187e-05,326.94028,326.8166,1.2152126e-18,4.900203e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,4771800.0,-6704.225483571236,-4717.97,-4717.97,0.0,0.0,0.0,-9435.94,0.0,0.0,-0.11419678
79545,-0.042388104,327.1224,305.30304,-0.042388104,327.1224,0.0,0.0,294.0336,274.2623,306.6761,-8.515207e-05,326.94183,326.8179,-1.3567758e-19,1.3662193e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,4772700.0,-491.0546749471223,-3884.5024,-3884.5024,0.0,0.0,0.0,-7769.005,0.0,0.0,-0.22640991
79560,-0.042388212,327.0575,307.9615,-0.042388212,327.0575,0.0,0.0,293.9135,274.25,297.861,-8.5152285e-05,326.94147,326.81863,4.4126007e-19,3.194549e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,4773600.0,3612.33676097652,-3399.6716,-3399.6716,0.0,0.0,0.0,-6799.3433,0.0,0.0,-0.34649658
79575,14.055498,327.00125,294.1991,0.14316995,325.844,3.7025745,3.5728445,293.78644,274.12988,328.40305,0.014261619,326.79114,325.6383,0.999753,9.315379e-09,1.0,0.0,1623272.0,0.0,343.15,343.15,-4312.9385,4774500.0,2048775.5189913912,1936412.6,19028.514,1623272.0,0.0,7.275419,1955441.1,1623272.0,1623279.2,-0.47357178
79590,7.3202124,304.31482,295.37518,7.6445704,344.40836,3.7818313,3.6404018,293.7758,273.9349,331.28006,0.01503113,304.03345,344.1628,0.014568751,1.0,0.0,0.2974118,0.0,299040.16,343.15,343.15,-4150.063,4775400.0,2266701.659684162,274848.16,1574317.6,0.0,299040.16,7.422233,1849165.8,299040.16,299047.6,-0.4842224
79605,7.4258056,319.83752,297.7726,7.4258056,359.01627,3.7493033,3.6091506,293.824,273.77246,324.53247,0.0149174575,320.54996,359.93304,0.9991651,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4148.3506,4776300.0,1676593.932382309,688168.9,1910090.5,1623272.0,1005475.0,7.3584538,2598259.5,2628747.0,2628754.2,-0.43600464
79620,7.330746,334.4554,298.85443,7.3307467,334.5505,3.701753,3.5636005,293.904,273.75,335.90012,0.014726495,334.51978,334.6194,0.9991651,1.0,1.0,0.35576376,1623272.0,357711.6,343.15,343.15,-4153.6943,4777200.0,2291323.044815624,1096123.5,1099051.4,1623272.0,357711.6,7.265353,2195175.0,1980983.6,1980990.9,-0.35601807
79635,7.8476753,338.51752,299.47733,7.847676,346.76743,3.9748068,3.8253715,293.93253,273.8473,341.78494,0.015764937,338.51978,346.7004,0.9991651,1.0,1.0,0.34307003,1623272.0,344948.34,343.15,343.15,-4140.7026,4778100.0,2801303.027549875,1286774.0,1558693.0,1623272.0,344948.34,7.8001785,2845467.0,1968220.4,1968228.1,-0.32748413
79650,8.02842,339.13226,299.89127,8.02842,342.07227,4.0806785,3.927019,293.98154,273.9678,340.4312,0.016128032,339.14285,342.10464,0.9991651,1.0,1.0,0.35724875,1623272.0,359204.7,343.15,343.15,-4146.9014,4779000.0,2746084.1181616955,1323181.6,1422316.6,1623272.0,359204.7,8.007697,2745498.2,1982476.8,1982484.8,-0.2784729
79665,8.368277,340.9179,300.04605,8.368277,343.9751,4.2750187,4.1133866,294.0362,274.1044,342.02936,0.016810754,340.89737,343.9476,0.9991651,1.0,1.0,0.32519305,1623272.0,326973.5,343.15,343.15,-4151.769,4779900.0,2964238.440793508,1436513.4,1543963.8,1623272.0,326973.5,8.388405,2980477.0,1950245.5,1950253.9,-0.22381592
79680,7.587476,342.9378,299.92395,7.5874763,343.0979,3.8337111,3.690065,294.0916,274.25,343.00522,0.015242231,343.00372,343.11093,0.9991651,1.0,1.0,0.30493188,1623272.0,306601.38,343.15,343.15,-4143.3223,4780800.0,2757949.516315915,1370739.6,1375841.5,1623272.0,306601.38,7.523776,2746581.0,1929873.4,1929880.9,-0.168396
79695,8.957195,343.85968,299.65137,8.957195,343.47308,4.613763,4.4378624,294.15182,274.40106,343.6027,0.017993815,343.68097,343.41898,0.9991651,1.0,0.94928914,0.28611442,1540954.5,287680.9,343.15,343.15,-4157.807,4781700.0,3321578.450740753,1663126.4,1648582.5,1540954.5,287680.9,9.051625,3311709.0,1828635.4,1828644.4,-0.108184814
79710,7.8058834,343.94284,299.27744,7.8058834,343.39084,3.9707248,3.821865,294.20596,274.5551,343.64136,0.015680984,343.8471,343.36313,0.9991651,1.0,0.87566745,0.26173472,1421446.5,263167.72,343.15,343.15,-4161.7554,4782600.0,2921813.7394292173,1464342.4,1446245.1,1421446.5,263167.72,7.79259,2910587.5,1684614.2,1684622.0,-0.05404663
79725,7.5827217,344.18732,298.85046,7.5827217,343.5109,3.8325262,3.6889582,294.25058,274.7066,343.61664,0.01523268,344.20874,343.5218,0.9991651,1.0,0.7935519,0.2286599,1288150.6,229911.81,342.039,342.039,-4144.953,4783500.0,2864017.063091228,1443862.4,1422320.0,1288150.6,229911.81,7.5214844,2866182.5,1518062.5,1518070.0,-0.009429932
79740,8.185488,340.99496,298.4177,8.185488,339.64474,4.151784,3.9948246,294.2816,274.85,341.2826,0.016443558,340.94336,339.5957,0.9991651,1.0,0.6267927,0.15053034,1017455.06,151354.5,338.706,338.706,-4129.6753,4784400.0,2960376.086781662,1463766.0,1417346.8,1017455.06,151354.5,8.146608,2881112.8,1168809.5,1168817.6,0.021575928
79755,7.791288,336.75037,298.0235,7.791288,336.2383,3.942106,3.7939737,294.30295,274.97968,337.3776,0.015651662,336.6918,336.2006,0.9991651,1.0,0.5273265,0.13562791,855994.4,136370.48,335.373,335.373,-4138.978,4785300.0,2587019.3857589355,1267275.1,1250518.9,855994.4,136370.48,7.7360797,2517794.0,992364.9,992372.6,0.042938232
79770,7.3742,333.23596,297.67258,7.3742,332.7872,3.724678,3.5855896,294.30942,275.1,333.90186,0.014813787,333.24313,332.76056,0.9991651,1.0,0.4647659,0.113541275,754441.5,114162.914,332.04,332.04,-4152.6475,4786200.0,2254109.8726703865,1101456.2,1087557.5,754441.5,114162.914,7.3102674,2189013.8,868604.44,868611.75,0.04940796
79785,7.1902676,329.44656,297.38757,7.1902676,329.219,3.6184506,3.483487,294.3004,275.2203,330.40268,0.0144442925,329.4029,329.17862,0.9991651,1.0,0.3953665,0.09660279,641787.4,97131.695,328.707,328.707,-4145.8887,4787100.0,2002895.376915484,968153.4,961281.0,641787.4,97131.695,7.1019373,1929434.4,738919.06,738926.2,0.040405273
79800,7.190272,326.23022,297.1838,7.190272,326.09268,3.6184528,3.483489,294.285,275.35,326.9612,0.014444301,326.195,326.0571,0.9991651,1.0,0.37583676,0.093067765,610085.25,93577.31,325.374,325.374,-4145.888,4788000.0,1806477.9385082375,877176.9,873023.25,610085.25,93577.31,7.101942,1750200.1,703662.56,703669.7,0.024993896
79815,7.1902757,322.93857,297.06116,7.190276,322.69742,3.618455,3.4834912,294.2607,275.49374,323.67883,0.014444309,322.89996,322.66022,0.9991651,1.0,0.34439346,0.08285616,559044.25,83309.805,322.041,322.041,-4145.8887,4788900.0,1614790.5542135958,781476.0,774193.56,559044.25,83309.805,7.101946,1555669.5,642354.06,642361.2,0.0007019043
79830,7.19028,319.53455,297.01526,7.19028,319.3605,3.618457,3.4834933,294.22833,275.64584,320.3009,0.014444317,319.49658,319.32373,0.9991651,1.0,0.31803903,0.076039955,516263.84,76456.27,318.708,318.708,-4145.8887,4789800.0,1412649.9451797826,680063.94,674808.0,516263.84,76456.27,7.1019506,1354872.0,592720.1,592727.25,-0.031677246
79845,5.426676,305.74023,297.03574,5.677487,318.06125,2.7328997,2.6321042,294.1872,275.8,313.30893,0.011153393,305.60876,318.04047,0.014517653,1.0,0.0,0.103298016,0.0,103863.58,318.709,318.709,-4131.8843,4790700.0,762305.576839708,198393.27,501362.72,0.0,103863.58,5.3650036,699756.0,103863.58,103868.945,-0.07281494
79860,5.9789906,300.39487,297.06842,6.2528744,319.5123,3.0329688,2.920757,294.13232,275.95,310.33975,0.012286096,300.34134,319.55765,0.014517653,1.0,0.0,0.19041717,0.0,191459.7,320.377,320.377,-4136.0425,4791600.0,684821.9901236518,83532.93,589422.75,0.0,191459.7,5.953726,672955.7,191459.7,191465.66,-0.12768555
79875,6.6235213,298.94836,297.04376,6.9230766,321.39145,3.3892968,3.263328,294.0708,276.09006,310.3497,0.013606658,298.93967,321.4039,0.014517653,1.0,0.0,0.21607938,0.0,217262.42,322.045,322.045,-4142.1353,4792500.0,760407.3131527798,52983.723,707955.8,0.0,217262.42,6.652625,760939.56,217262.42,217269.08,-0.18920898
79890,7.3210044,305.743,297.06372,7.398717,330.05273,3.7122986,3.5736122,294.02124,276.21936,327.57675,0.014784982,305.3935,329.54773,0.030143758,1.0,0.0,0.01,0.0,10054.75,323.157,323.157,-4147.325,4793400.0,1894765.4344301214,266872.72,1025120.75,0.0,10054.75,7.2859106,1291993.5,10054.75,10062.036,-0.23876953
79905,7.483881,299.78326,297.64426,7.81188,322.75864,3.8742223,3.7290897,294.00867,276.33896,310.4265,0.015363576,299.7531,322.9345,0.014629248,1.0,0.0,0.35842893,0.0,360391.34,325.381,325.381,-4151.5596,4794300.0,824800.9421555821,67233.93,824000.1,0.0,360391.34,7.603312,891234.06,360391.34,360398.94,-0.25134277
79920,8.046385,321.8158,298.10028,8.046385,352.26245,4.0976653,3.9434576,293.98386,276.45,322.44284,0.016164118,322.26282,353.1238,0.99930847,1.0,1.0,1.0,1623272.0,1005475.0,325.937,325.937,-4154.414,4795200.0,1652599.2822592456,801461.5,1830400.6,1623272.0,1005475.0,8.041122,2631862.0,2628747.0,2628755.0,-0.27615356
79935,8.007635,328.28513,298.43225,8.007636,327.5639,4.0765843,3.923256,294.01312,276.4975,331.80844,0.016086277,328.33102,327.16373,0.99930847,1.0,0.8784792,0.02561162,1426010.6,25751.846,328.717,328.717,-4154.942,4796100.0,2254974.2370428476,1004013.9,979757.8,1426010.6,25751.846,7.9998403,1983771.8,1451762.5,1451770.5,-0.2468872
79950,7.6190624,329.9184,299.71545,7.6190624,330.66812,3.8575995,3.7131243,294.07947,276.46948,328.41846,0.015305684,329.9423,330.82132,0.99930847,1.0,0.8862927,0.3766972,1438694.1,378759.62,330.385,330.385,-4150.725,4797000.0,1845140.1830533314,966496.0,990487.3,1438694.1,378759.62,7.5707235,1956983.2,1817453.8,1817461.4,-0.18054199
79965,7.2336597,332.1333,299.97607,7.2336597,331.62024,3.6429157,3.5069938,294.13916,276.43173,331.94888,0.0145314615,332.1515,331.59256,0.99930847,1.0,0.86479264,0.2508073,1403793.6,252180.45,332.053,332.053,-4146.8467,4797900.0,1951368.8937856273,976980.6,961393.1,1403793.6,252180.45,7.1499095,1938373.8,1655974.1,1655981.2,-0.12084961
79980,7.4861965,332.8954,299.77835,7.486197,333.2383,3.7858164,3.6442661,294.20013,276.45,332.36496,0.015038774,333.00586,333.3042,0.99930847,1.0,0.90056705,0.30739346,1461865.2,309076.44,333.721,333.721,-4152.255,4798800.0,2058263.1629272215,1041266.6,1052049.0,1461865.2,309076.44,7.4300823,2093315.6,1770941.8,1770949.1,-0.05987549
79995,7.8202167,335.0751,299.50586,7.8202167,335.16028,3.969196,3.820196,294.25674,276.5693,334.9733,0.015709776,335.21686,335.20407,0.99930847,1.0,0.8930295,0.28255942,1449629.8,284106.44,335.389,335.389,-4151.273,4799700.0,2340179.173719594,1168268.6,1171066.1,1449629.8,284106.44,7.789392,2339334.8,1733736.2,1733744.0,-0.0032653809
80010,7.246155,336.96228,299.18253,7.246155,336.74106,3.6516976,3.515466,294.30975,276.75,336.85382,0.0145565625,336.99313,336.75403,0.99930847,1.0,0.80445874,0.251277,1305855.2,252652.75,337.057,337.057,-4149.1943,4800600.0,2303131.1671006163,1149783.4,1143050.8,1305855.2,252652.75,7.167164,2292834.0,1558508.0,1558515.1,0.049743652
80025,7.574506,338.61124,298.83206,7.574506,338.57245,3.8398442,3.6962304,294.35602,276.9307,338.03653,0.015216176,338.57593,338.57898,0.99930847,1.0,0.80121005,0.25891382,1300581.8,260331.38,338.725,338.725,-4158.4805,4801500.0,2505476.808383605,1265491.9,1264257.9,1300581.8,260331.38,7.5360746,2529749.8,1560913.1,1560920.6,0.0960083
80040,7.317927,339.39578,298.45297,7.317927,339.06122,3.6928551,3.5550196,294.3924,277.05,339.67377,0.014700742,339.447,339.03952,0.99930847,1.0,0.71708703,0.18586956,1164027.2,186887.19,337.059,337.059,-4151.4717,4802400.0,2545100.3997930344,1258389.2,1248106.4,1164027.2,186887.19,7.2478747,2506495.5,1350914.5,1350921.8,0.13238525
80055,9.426665,335.54507,298.07037,9.426665,334.28357,4.8475804,4.6605954,294.41724,277.07556,336.149,0.018936919,335.43015,334.2262,0.99930847,1.0,0.51991224,0.12359006,843959.0,124266.71,333.726,333.726,-4126.1626,4803300.0,3028584.792170477,1483698.2,1433752.8,843959.0,124266.71,9.508176,2917451.0,968225.7,968235.2,0.15722656
80070,8.6475935,331.49677,297.7142,8.6475935,331.1327,4.4356227,4.267294,294.42307,277.05,332.1159,0.017371867,331.4441,331.09396,0.99930847,1.0,0.43576738,0.107600905,707368.94,108190.02,330.393,330.393,-4155.241,4804200.0,2510011.5681055966,1226979.1,1213756.0,707368.94,108190.02,8.702917,2440735.0,815558.94,815567.6,0.16305542
80085,7.6202865,328.11975,297.404,7.6202865,327.73795,3.8745894,3.729772,294.40955,277.02444,328.84512,0.015308143,328.0786,327.69928,0.99930847,1.0,0.36792138,0.08634644,597236.44,86819.19,327.06,327.06,-4169.2573,4805100.0,2021482.3740749296,983064.1,970844.4,597236.44,86819.19,7.6043615,1953908.5,684055.6,684063.25,0.14953613
80100,7.3960238,324.6433,297.16714,7.3960238,324.4391,3.7322128,3.59273,294.38116,277.05,325.38043,0.014857629,324.62103,324.408,0.99930847,1.0,0.3319468,0.07901548,538839.94,79448.086,323.727,323.727,-4147.4536,4806000.0,1760566.7739648765,853500.4,847156.5,538839.94,79448.086,7.3249426,1700656.9,618288.0,618295.3,0.121154785
80115,8.598715,320.857,297.02518,8.598715,320.86804,4.428917,4.26135,294.34256,277.15475,321.712,0.017273676,320.73938,320.8125,0.99930847,1.0,0.31668288,0.076407924,514062.44,76826.26,320.394,320.394,-4176.15,4806900.0,1791015.53526757,860676.6,861075.56,514062.44,76826.26,8.690268,1721752.2,590888.7,590897.4,0.08255005
80130,7.8123803,312.58267,296.97906,7.8123856,317.7254,3.966762,3.817902,294.29706,277.30283,318.05676,0.015694039,312.3206,317.69434,0.9674841,1.0,0.0,0.07923742,0.0,79671.24,318.172,318.172,-4153.379,4807800.0,1389335.6793419344,511985.5,680729.25,0.0,79671.24,7.784664,1192714.8,79671.24,79679.02,0.03704834
80145,5.526319,304.67343,297.0072,5.7797027,317.8342,2.786173,2.6833594,294.2434,277.4495,312.2784,0.011356147,304.55762,317.8412,0.014567354,1.0,0.0,0.121995546,0.0,122663.47,318.729,318.729,-4132.442,4808700.0,728372.8305241652,177937.31,505570.16,0.0,122663.47,5.4695325,683507.5,122663.47,122668.94,-0.016601562
80160,6.107848,299.98993,297.03656,6.3851094,319.6355,3.1032035,2.9882991,294.1803,277.55,310.1601,0.012548346,299.94733,319.67,0.014567354,1.0,0.0,0.1918023,0.0,192852.42,320.397,320.397,-4137.2007,4809600.0,691650.3755044687,75762.67,606046.06,0.0,192852.42,6.0915027,681808.75,192852.42,192858.52,-0.079711914
80175,6.763122,298.84412,297.03238,7.0661116,321.3899,3.4667583,3.3377645,294.11313,277.5958,310.25168,0.013890546,298.83743,321.40503,0.014567354,1.0,0.0,0.22282438,0.0,224044.34,322.065,322.065,-4143.5063,4810500.0,771217.787759042,51462.598,722874.2,0.0,224044.34,6.8045225,774336.8,224044.34,224051.14,-0.1468811
80190,7.5170245,321.54587,297.10666,7.5170245,330.13736,3.7996955,3.657522,294.05774,277.60965,330.4626,0.015100704,321.60016,329.63098,0.9991157,1.0,0.7169379,0.01,1163785.2,10054.75,323.733,323.733,-4148.719,4811400.0,2115531.4267206164,771582.56,1042828.9,1163785.2,10054.75,7.457217,1814411.5,1173840.0,1173847.5,-0.20227051
80205,7.675214,324.58197,297.84537,7.675214,323.0692,3.8885932,3.742863,294.05716,277.5937,322.35974,0.015418485,324.5892,323.2469,0.9991157,1.0,0.7738273,0.34301412,1256132.1,344892.12,325.401,325.401,-4150.7607,4812300.0,1587492.898612163,861878.44,813113.4,1256132.1,344892.12,7.6314564,1674991.8,1601024.2,1601031.9,-0.20285034
80220,7.6873755,326.61182,298.80322,7.6873755,327.30664,3.89559,3.7495818,294.07336,277.55,326.8504,0.015442916,326.6377,327.27335,0.9991157,1.0,0.81665534,0.24262491,1325653.8,243953.28,327.069,327.069,-4151.082,4813200.0,1819147.062094828,897855.44,920289.2,1325653.8,243953.28,7.645172,1818144.6,1569607.0,1569614.6,-0.18664551
80235,7.1916494,328.76825,299.16132,7.19165,328.4612,3.6192462,3.4842517,294.1769,277.47214,328.14682,0.014447069,328.7716,328.49033,0.9991157,1.0,0.7852567,0.2627101,1274685.1,264148.44,328.737,328.737,-4145.9395,4814100.0,1758773.4046458877,894275.3,885001.3,1274685.1,264148.44,7.103498,1779276.6,1538833.5,1538840.6,-0.083099365
80250,7.191634,330.57193,299.02628,7.191634,330.31906,3.6192067,3.484213,294.27985,277.3575,329.9375,0.014447038,330.59955,330.338,0.9991157,1.0,0.7592693,0.2435272,1232500.6,244860.52,330.405,330.405,-4145.902,4815000.0,1875617.6667689658,952832.2,945194.3,1232500.6,244860.52,7.10342,1898026.5,1477361.1,1477368.2,0.019836426
80265,7.191634,332.50308,298.59018,7.191634,332.02325,3.6192067,3.484213,294.37234,277.21414,331.81885,0.014447038,332.52347,332.04263,0.9991157,1.0,0.69218105,0.21999957,1123598.0,221204.06,332.073,332.073,-4145.9023,4815900.0,2016234.504557434,1024334.56,1009841.44,1123598.0,221204.06,7.10342,2034176.0,1344802.0,1344809.1,0.112335205
80280,7.1916385,331.75992,298.01993,7.1916385,330.40683,3.619209,3.4842153,294.44968,277.05,332.07462,0.0144470455,331.71835,330.33826,0.9991157,1.0,0.4940014,0.100701384,801898.6,101252.73,328.74,328.74,-4145.9023,4816800.0,2066356.404950784,1019112.4,978242.5,801898.6,101252.73,7.103424,1997354.9,903151.4,903158.5,0.18966675
80295,7.191616,327.98013,297.341,7.191616,326.4941,3.6191967,3.4842036,294.57642,276.78143,328.02637,0.014447002,327.94177,326.46915,0.9991157,1.0,0.2828403,0.058008015,459126.75,58325.61,325.407,325.407,-4145.902,4817700.0,1861908.315881351,925448.4,880563.4,459126.75,58325.61,7.1034,1806011.8,517452.38,517459.47,0.31640625
80310,7.191628,324.47134,296.61917,7.191628,323.3494,3.619203,3.4842098,294.66696,276.41406,324.78284,0.014447025,324.4279,323.3144,0.9991157,1.0,0.09191229,0.01,149198.66,10054.75,322.074,322.074,-4145.902,4818600.0,1708900.9734355898,841270.4,807382.1,149198.66,10054.75,7.1034126,1648652.5,159253.4,159260.52,0.4069519
80325,-0.042387918,322.26294,296.42203,-0.042387918,322.56665,1e-45,0.0,294.7137,276.08966,323.5438,-8.515169e-05,322.07764,322.51764,1.9396992e-13,1.9467178e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4819500.0,-9699.749243546396,-4600.438,-4654.508,0.0,0.0,1e-45,-9254.945,0.0,1e-45,0.45370483
80340,-0.042387918,322.3869,296.42203,-0.042387918,322.59146,0.0,0.0,294.72775,275.95,323.5438,-8.515169e-05,322.09024,322.5185,-2.9540973e-18,3.735697e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4820400.0,-9699.749243546396,-4622.5073,-4658.925,0.0,0.0,0.0,-9281.432,0.0,0.0,0.46774292
80355,-0.042387918,322.4764,296.42203,-0.042387918,322.61435,0.0,0.0,294.7308,275.95,323.5438,-8.515169e-05,322.10294,322.51944,-3.2700334e-19,-1.4191513e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4821300.0,-9699.749243546396,-4638.4424,-4662.9995,0.0,0.0,0.0,-9301.441,0.0,0.0,0.47079468
80370,-0.042387918,322.54318,296.42203,-0.042387918,322.6361,0.0,0.0,294.72296,275.95,323.5438,-8.515169e-05,322.11578,322.52054,-3.5484926e-35,-2.0995471e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4822200.0,-9699.749243546396,-4650.3296,-4666.873,0.0,0.0,0.0,-9317.203,0.0,0.0,0.46295166
80385,-0.042387918,322.59427,296.42203,-0.042387918,322.6572,0.0,0.0,294.71164,275.95,323.5438,-8.515169e-05,322.12878,322.52176,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4823100.0,-9699.749243546396,-4659.4243,-4670.6274,0.0,0.0,0.0,-9330.052,0.0,0.0,0.45162964
80400,-0.042387918,322.63535,296.42203,-0.042387918,322.67795,0.0,0.0,294.69717,275.95,323.5438,-8.515169e-05,322.14194,322.52313,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4824000.0,-9699.749243546396,-4666.7373,-4674.322,0.0,0.0,0.0,-9341.059,0.0,0.0,0.4371643
80415,-0.042387918,322.66968,296.42203,-0.042387918,322.69852,0.0,0.0,294.67914,275.95,323.5438,-8.515169e-05,322.15524,322.5246,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4824900.0,-9699.749243546396,-4672.8496,-4677.984,0.0,0.0,0.0,-9350.834,0.0,0.0,0.41912842
80430,-0.042387918,322.69943,296.42203,-0.042387918,322.71896,0.0,0.0,294.66104,275.95,323.5438,-8.515169e-05,322.16873,322.5262,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4825800.0,-9699.749243546396,-4678.1465,-4681.624,0.0,0.0,0.0,-9359.7705,0.0,0.0,0.4010315
80445,-0.042387918,322.726,296.42203,-0.042387918,322.73923,0.0,0.0,294.63904,275.95,323.5438,-8.515169e-05,322.18234,322.52795,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4826700.0,-9699.749243546396,-4682.879,-4685.2314,0.0,0.0,0.0,-9368.11,0.0,0.0,0.37902832
80460,-0.042387918,322.75018,296.42203,-0.042387918,322.75916,0.0,0.0,294.61862,275.95,323.5438,-8.515169e-05,322.19608,322.5298,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4827600.0,-9699.749243546396,-4687.1816,-4688.7793,0.0,0.0,0.0,-9375.961,0.0,0.0,0.35861206
80475,-0.042387918,322.77246,296.42203,-0.042387918,322.77856,0.0,0.0,294.59335,275.77814,323.5438,-8.515169e-05,322.2099,322.53177,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4828500.0,-9699.749243546396,-4691.148,-4692.2344,0.0,0.0,0.0,-9383.383,0.0,0.0,0.3333435
80490,-0.042387918,322.79297,296.42203,-0.042387918,322.7971,0.0,0.0,294.56876,275.4,323.5438,-8.515169e-05,322.22382,322.5338,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4829400.0,-9699.749243546396,-4694.799,-4695.532,0.0,0.0,0.0,-9390.331,0.0,0.0,0.30874634
80505,-0.042387918,322.81165,296.42203,-0.042387918,322.81442,0.0,0.0,294.5419,275.02188,323.5438,-8.515169e-05,322.23773,322.53598,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4830300.0,-9699.749243546396,-4698.124,-4698.618,0.0,0.0,0.0,-9396.742,0.0,0.0,0.28189087
80520,-0.042387918,322.8283,296.42203,-0.042387918,322.8302,0.0,0.0,294.5147,274.85,323.5438,-8.515169e-05,322.25162,322.53818,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4831200.0,-9699.749243546396,-4701.0903,-4701.4272,0.0,0.0,0.0,-9402.518,0.0,0.0,0.2546997
80535,-0.042387918,322.8426,296.42203,-0.042387918,322.84387,0.0,0.0,294.48578,274.85,323.5438,-8.515169e-05,322.2654,322.54047,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4832100.0,-9699.749243546396,-4703.633,-4703.8613,0.0,0.0,0.0,-9407.494,0.0,0.0,0.22576904
80550,-0.042387918,322.85422,296.42203,-0.042387918,322.85507,0.0,0.0,294.45563,274.85,323.5438,-8.515169e-05,322.27905,322.54276,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4833000.0,-9699.749243546396,-4705.703,-4705.855,0.0,0.0,0.0,-9411.559,0.0,0.0,0.19561768
80565,-0.042387918,322.86255,296.42203,-0.042387918,322.86316,0.0,0.0,294.42685,274.85,323.5438,-8.515169e-05,322.2924,322.54504,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4833900.0,-9699.749243546396,-4707.186,-4707.295,0.0,0.0,0.0,-9414.48,0.0,0.0,0.1668396
80580,-0.042387918,322.86728,296.42203,-0.042387918,322.86768,0.0,0.0,294.39545,274.85,323.5438,-8.515169e-05,322.3054,322.5473,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4834800.0,-9699.749243546396,-4708.0283,-4708.099,0.0,0.0,0.0,-9416.127,0.0,0.0,0.13543701
80595,-0.042387918,322.86765,296.42203,-0.042387918,322.86792,0.0,0.0,294.36572,274.85,323.5438,-8.515169e-05,322.3179,322.5495,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4835700.0,-9699.749243546396,-4708.0938,-4708.1426,0.0,0.0,0.0,-9416.236,0.0,0.0,0.10571289
80610,-0.042387918,322.86328,296.42236,-0.042387918,322.86346,0.0,0.0,294.3333,274.85,323.54297,-8.5151696e-05,322.32983,322.55157,-3.6281545e-19,1.4153475e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4836600.0,-9699.335332044257,-4707.257,-4707.2896,0.0,0.0,0.0,-9414.547,0.0,0.0,0.07330322
80625,-0.04238792,322.85345,296.44717,-0.04238792,322.85358,0.0,0.0,294.3036,274.85,323.4818,-8.5151696e-05,322.34103,322.55347,8.0213607e-19,1.2388122e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4837500.0,-9668.589977509968,-4701.091,-4701.1123,0.0,0.0,0.0,-9402.203,0.0,0.0,0.0435791
80640,-0.04238793,322.83765,296.71973,-0.04238793,322.83774,0.0,0.0,294.27048,274.85,322.85495,-8.515172e-05,322.35135,322.55518,-8.955524e-19,-1.1504875e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,4838400.0,-9346.928515209329,-4649.755,-4649.771,0.0,0.0,0.0,-9299.525,0.0,0.0,0.010467529
80655,-0.04238794,322.8152,297.76178,-0.04238794,322.81525,0.0,0.0,294.2391,274.78036,320.5054,-8.515174e-05,322.36063,322.55664,9.871845e-19,2.333904e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4839300.0,-8133.967661897134,-4460.241,-4460.2524,0.0,0.0,0.0,-8920.494,0.0,0.0,-0.020904541
80670,-0.042387955,322.78543,299.44974,-0.042387955,322.78546,0.0,0.0,294.2051,274.6143,316.4744,-8.5151776e-05,322.3687,322.55777,-6.3317225e-20,1.0232007e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,4840200.0,-6088.655514063746,-4154.4395,-4154.445,0.0,0.0,0.0,-8308.885,0.0,0.0,-0.054901123
80685,-0.042387977,322.74777,301.48398,-0.042387977,322.7478,0.0,0.0,294.174,274.41608,311.2252,-8.515182e-05,322.3754,322.55853,7.070991e-19,8.552521e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,4841100.0,-3483.8237213463685,-3785.5828,-3785.5884,0.0,0.0,0.0,-7571.171,0.0,0.0,-0.085998535
80700,-0.042388003,322.70163,303.38492,-0.042388003,322.70166,0.0,0.0,294.14343,274.25,305.74332,-8.515187e-05,322.38055,322.55887,5.262958e-19,1.3496514e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,4842000.0,-843.4525633447265,-3438.9468,-3438.9521,0.0,0.0,0.0,-6877.899,0.0,0.0,-0.11657715
80715,-0.042388037,322.64642,304.766,-0.042388037,322.64645,0.0,0.0,294.11108,274.12378,300.94028,-8.5151936e-05,322.38394,322.5587,-1.153582e-18,-4.2390452e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,4842900.0,1368.2212487934553,-3183.249,-3183.2544,0.0,0.0,0.0,-6366.5034,0.0,0.0,-0.14892578
80730,-0.042388074,322.5817,305.4149,-0.042388074,322.5817,0.0,0.0,294.07947,274.0003,297.5109,-8.515201e-05,322.38538,322.55795,-4.0943272e-19,-4.9090176e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,4843800.0,2826.771242968551,-3056.2053,-3056.2053,0.0,0.0,0.0,-6112.4106,0.0,0.0,-0.18054199
80745,-0.042388115,322.50656,305.3907,-0.042388115,322.5066,0.0,0.0,294.04486,273.87668,295.5457,-8.515209e-05,322.38464,322.55655,-3.8225091e-19,1.2998445e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,4844700.0,3520.954165198997,-3047.1409,-3047.1462,0.0,0.0,0.0,-6094.287,0.0,0.0,-0.21514893
