minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
80760,-0.042388156,322.42056,304.95282,-0.042388156,322.42056,0.0,0.0,294.01013,273.75,294.6294,-8.5152176e-05,322.38147,322.5544,1.5525583e-19,9.3921764e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,4845600.0,3692.060949473408,-3109.7869,-3109.7869,0.0,0.0,0.0,-6219.5737,0.0,0.0,-0.24987793
80775,-0.0423882,322.32333,304.3379,-0.0423882,322.32333,0.0,0.0,293.974,273.63516,294.2678,-8.515226e-05,322.3757,322.55148,5.8530127e-19,-6.649624e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,4846500.0,3601.4652005554203,-3201.9563,-3201.9563,0.0,0.0,0.0,-6403.9126,0.0,0.0,-0.28601074
80790,11.90226,327.6052,294.09003,0.104145356,321.65686,7.023306,0.0,293.94366,273.52292,316.70163,0.012059636,327.82388,321.4899,0.99976444,-1.1214205e-15,1.0,0.0,1623272.0,0.0,343.15,343.15,-4265.876,4847400.0,1145288.3748783735,1675406.2,12058.022,1623272.0,0.0,7.023306,1687464.2,1623272.0,1623279.0,-0.3163452
80805,6.001626,322.22668,294.37378,6.001626,352.4932,2.9718494,2.8619766,293.96582,273.3742,337.1846,0.01205647,320.9389,352.4997,0.99976444,1.0,0.0,0.38741675,0.0,389537.88,343.15,343.15,-4135.2915,4848300.0,2167819.0041893683,702083.44,1465006.2,0.0,389537.88,5.833826,2167089.8,389537.88,389543.72,-0.29418945
80820,5.3250937,301.58664,295.5702,5.3251014,340.15668,2.6133611,2.5170743,294.06442,273.15,323.31055,0.010697413,301.5359,340.23593,0.936722,1.0,0.0,0.3051066,0.0,306777.1,343.15,343.15,-4130.271,4849200.0,1246350.236068338,134560.25,997195.75,0.0,306777.1,5.1304355,1131756.0,306777.1,306782.22,-0.19558716
80835,7.513102,338.4637,296.5184,7.5131025,339.22122,3.8010561,3.6589017,294.16516,272.875,342.08688,0.015092825,338.74063,338.79465,0.9991042,1.0,1.0,0.024623295,1623272.0,24758.11,339.817,339.817,-4152.7725,4850100.0,2888579.8077883236,1323585.6,1347488.9,1623272.0,24758.11,7.459958,2671074.5,1648030.1,1648037.6,-0.09484863
80850,7.3622794,341.67957,296.65112,7.3622794,339.65018,3.7122505,3.5735373,294.27948,272.6,340.63715,0.014789841,341.61383,339.69934,0.9991042,1.0,0.5436124,0.17272763,882430.75,173673.31,336.484,336.484,-4145.7095,4851000.0,2732294.4251556806,1392350.4,1329598.5,882430.75,173673.31,7.2857876,2721949.0,1056104.0,1056111.2,0.019470215
80865,7.5935593,336.3405,296.34714,7.5935593,333.8319,3.8380585,3.6942575,294.37424,272.325,336.46625,0.015254451,336.26505,333.76947,0.9991042,1.0,0.23435602,0.019328743,380423.56,19434.568,333.151,333.151,-4144.4653,4851900.0,2570378.990636675,1275506.8,1195499.9,380423.56,19434.568,7.532316,2471006.5,399858.12,399865.66,0.114227295
80880,7.191647,331.31424,295.9204,7.1916475,330.8023,3.6192145,3.4842207,294.43488,272.05,331.966,0.014447064,331.26917,330.76898,0.9991042,1.0,0.09425905,0.01,153008.08,10054.75,329.818,329.818,-4145.9033,4852800.0,2187162.590669766,1069067.8,1053604.9,153008.08,10054.75,7.1034355,2122672.5,163062.83,163069.94,0.17486572
80895,-0.042387895,328.85013,296.30194,-0.042387895,329.58395,0.0,0.0,294.46356,271.775,330.16388,-8.5151645e-05,328.56537,329.56772,-9.4957146e-11,-9.528758e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,4853700.0,-12110.279035148786,-5794.5264,-5925.169,0.0,0.0,0.0,-11719.695,0.0,0.0,0.20355225
80910,-0.042387918,329.06335,296.39432,-0.042387918,329.55826,0.0,0.0,294.46,271.5,330.07642,-8.5151696e-05,328.58627,329.56726,4.250394e-15,-5.165633e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4854600.0,-12045.968786909001,-5816.044,-5904.1514,0.0,0.0,0.0,-11720.195,0.0,0.0,0.19998169
80925,-0.042387918,329.21484,296.42923,-0.042387918,329.54852,0.0,0.0,294.4403,271.225,330.03903,-8.5151696e-05,328.6072,329.56702,-1.9301237e-16,-2.133193e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4855500.0,-12020.113002424892,-5836.7983,-5896.203,0.0,0.0,0.0,-11733.002,0.0,0.0,0.18029785
80940,-0.04238792,329.3249,296.53043,-0.04238792,329.54962,0.0,0.0,294.41425,270.95,329.92447,-8.51517e-05,328.6282,329.5669,3.6852838e-19,6.6969744e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4856400.0,-11942.950495559757,-5838.3745,-5878.3833,0.0,0.0,0.0,-11716.758,0.0,0.0,0.15423584
80955,-0.042387925,329.40652,296.9481,-0.042387925,329.55826,0.0,0.0,294.3826,270.73456,329.43927,-8.515171e-05,328.64926,329.56696,2.1210935e-18,-1.6281007e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4857300.0,-11620.054295835214,-5778.552,-5805.565,0.0,0.0,0.0,-11584.117,0.0,0.0,0.12258911
80970,-0.042387933,329.46942,298.5412,-0.042387933,329.57196,0.0,0.0,294.3467,270.60052,327.56116,-8.5151725e-05,328.67038,329.56717,-2.6081441e-20,-1.3259416e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,4858200.0,-10378.618032864395,-5506.1304,-5524.3853,0.0,0.0,0.0,-11030.516,0.0,0.0,0.08670044
80985,-0.042387944,329.51965,301.55063,-0.042387944,329.58905,0.0,0.0,294.3161,270.4912,323.9243,-8.515175e-05,328.6916,329.56757,1.5121677e-18,-1.2158568e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,4859100.0,-8001.655202515501,-4979.3076,-4991.662,0.0,0.0,0.0,-9970.97,0.0,0.0,0.05609131
81000,-0.04238796,329.56128,305.50803,-0.04238796,329.60828,0.0,0.0,294.2806,270.35,318.9769,-8.5151776e-05,328.71283,329.5681,-2.8195061e-18,-7.91148e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,4860000.0,-4816.973193862673,-4282.1865,-4290.5537,0.0,0.0,0.0,-8572.74,0.0,0.0,0.020599365
81015,-0.042387977,329.59683,310.03256,-0.042387977,329.62872,0.0,0.0,294.24826,269.932,313.0755,-8.515182e-05,328.73413,329.56882,3.4003815e-20,4.8094675e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,4860900.0,-1088.2692577668163,-3483.0173,-3488.6948,0.0,0.0,0.0,-6971.712,0.0,0.0,-0.011749268
81030,-0.042388003,329.62784,314.28644,-0.042388003,329.6495,0.0,0.0,294.21558,269.27805,307.18668,-8.515186e-05,328.75543,329.56964,1.4506421e-19,4.2717913e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,4861800.0,2539.1434372739054,-2731.2236,-2735.081,0.0,0.0,0.0,-5466.3047,0.0,0.0,-0.044433594
81045,-0.04238803,329.65527,317.67123,-0.04238803,329.66992,0.0,0.0,294.18134,268.76007,302.04654,-8.515192e-05,328.7767,329.57062,3.2568815e-19,8.024871e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,4862700.0,5587.985716899002,-2133.5151,-2136.123,0.0,0.0,0.0,-4269.638,0.0,0.0,-0.07867432
81060,-0.042388063,329.67938,319.69522,-0.042388063,329.68933,0.0,0.0,294.14807,268.75,298.3363,-8.515199e-05,328.79785,329.57172,1.9913646e-19,-6.397933e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,4863600.0,7638.76783341999,-1777.4789,-1779.25,0.0,0.0,0.0,-3556.729,0.0,0.0,-0.11193848
81075,-0.042388096,329.70038,320.45508,-0.042388096,329.7071,0.0,0.0,294.1148,269.26544,296.06387,-8.515206e-05,328.81888,329.57288,1.6792098e-18,5.030565e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,4864500.0,8723.237608250667,-1645.9408,-1647.1361,0.0,0.0,0.0,-3293.077,0.0,0.0,-0.14520264
81090,-0.04238813,329.7179,320.26862,-0.04238813,329.72244,0.0,0.0,294.08588,269.9817,294.94824,-8.5152125e-05,328.8397,329.5741,3.049536e-19,-1.7733298e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,4865400.0,9055.551213559365,-1682.2567,-1683.0663,0.0,0.0,0.0,-3365.323,0.0,0.0,-0.1741333
81105,-0.042388167,329.7317,319.59766,-0.042388167,329.73477,0.0,0.0,294.05786,270.75705,294.46906,-8.515219e-05,328.86014,329.57538,8.137628e-20,1.3983054e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,4866300.0,8986.97282761738,-1804.165,-1804.7137,0.0,0.0,0.0,-3608.879,0.0,0.0,-0.20214844
81120,-0.042388197,329.74112,318.73184,-0.042388197,329.7432,0.0,0.0,294.03445,271.45,294.28116,-8.5152256e-05,328.88016,329.57663,-8.5752563e-19,7.620726e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,4867200.0,8744.529685795755,-1959.9863,-1960.3558,0.0,0.0,0.0,-3920.3423,0.0,0.0,-0.22555542
81135,57.04749,323.63452,294.1517,1.2834593,328.88962,71.9931,0.0,294.00974,272.0791,322.80597,0.058589563,323.72153,328.74533,0.9996965,-3.9549032e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-6519.5825,4868100.0,7051131.937426999,7064067.0,187255.75,1623272.0,0.0,71.9931,7251323.0,1623272.0,1623344.0,-0.25027466
81150,5.7282033,343.64862,294.30872,5.7282033,347.18097,2.8267095,2.7223716,294.0397,272.71475,335.5823,0.0115072,343.72144,347.48358,0.9996965,1.0,0.9912314,0.4479708,1609038.1,450423.47,343.15,343.15,-4134.0186,4869000.0,1994762.5279877798,1187041.8,1272024.6,1609038.1,450423.47,5.549081,2459066.5,2059461.6,2059467.1,-0.2203064
81165,4.8280087,304.70834,295.34155,5.0505247,341.5699,2.412123,2.3233886,294.14322,273.29303,328.20877,0.00992233,304.54358,341.49762,0.014572117,1.0,0.0,0.21854438,0.0,219740.92,342.039,342.039,-4128.189,4869900.0,1369701.4470376018,189936.38,980604.75,0.0,219740.92,4.735512,1170541.1,219740.92,219745.66,-0.11679077
81180,7.3022633,337.84177,296.2209,7.3022633,349.32242,3.6719272,3.5346723,294.24777,273.75,345.38837,0.014669277,338.08487,348.63336,0.9990325,1.0,1.0,0.01,1623272.0,10054.75,338.706,338.706,-4136.8027,4870800.0,3029255.79294606,1276491.9,1628597.8,1623272.0,10054.75,7.206599,2905089.5,1633326.8,1633334.0,-0.012237549
81195,7.3698044,342.06192,296.34067,7.369805,335.8648,3.7149458,3.576095,294.34744,274.0332,339.4931,0.014804958,341.89755,335.9492,0.9990325,1.0,0.41579223,0.13422075,674943.9,134955.61,335.373,335.373,-4144.036,4871700.0,2683254.033777854,1415218.0,1223397.8,674943.9,134955.61,7.291041,2638615.8,809899.5,809906.8,0.08743286
81210,7.2588253,334.30927,296.05652,7.258826,333.2102,3.668901,3.5321956,294.4261,274.17188,334.89618,0.0145820165,334.30032,333.14767,0.9990325,1.0,0.1726488,0.01,280255.97,10054.75,332.04,332.04,-4161.4775,4872600.0,2378714.404831146,1166214.0,1132707.0,280255.97,10054.75,7.2010965,2298921.0,290310.72,290317.9,0.16607666
81225,-0.06312419,329.61948,296.02002,-0.063138634,330.33835,-6.964528e-21,-6.956811e-21,294.474,274.2246,331.14423,-0.00012682262,329.48203,330.30136,0.009412071,0.009443479,0.0,0.0,0.0,0.0,330.929,330.929,-99.21354,4873500.0,-18709.084194838964,-8907.941,-9100.611,0.0,0.0,-1.392134e-20,-18008.553,0.0,-1.392134e-20,0.21398926
81240,-0.042387918,329.84476,296.40982,-0.042387918,330.3222,0.0,0.0,294.48544,274.25,330.81888,-8.5151696e-05,329.50064,330.30127,5.773807e-16,5.777891e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4874400.0,-12305.956394421002,-5952.3965,-6037.3965,0.0,0.0,0.0,-11989.793,0.0,0.0,0.22543335
81255,-0.042387918,329.99707,296.43127,-0.042387918,330.31906,0.0,0.0,294.47913,274.2548,330.7974,-8.5151696e-05,329.51868,330.30133,-1.9322477e-15,4.9154516e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4875300.0,-12290.600088482151,-5975.6934,-6033.017,0.0,0.0,0.0,-12008.711,0.0,0.0,0.21911621
81270,-0.042387918,330.10727,296.43665,-0.042387918,330.3241,0.0,0.0,294.46146,274.23154,330.79144,-8.5151696e-05,329.5368,330.30154,2.661889e-20,-3.4013014e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4876200.0,-12286.550913284344,-5994.356,-6032.9575,0.0,0.0,0.0,-12027.313,0.0,0.0,0.20144653
81285,-0.042387918,330.1886,296.44708,-0.042387918,330.33484,0.0,0.0,294.4398,274.2175,330.77927,-8.5151696e-05,329.55502,330.30194,-3.123563e-19,-1.4592787e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4877100.0,-12278.463477107593,-6006.977,-6033.0117,0.0,0.0,0.0,-12039.988,0.0,0.0,0.17977905
81300,-0.042387918,330.2508,296.47623,-0.042387918,330.3495,0.0,0.0,294.4147,274.25,330.74414,-8.5151696e-05,329.57336,330.30246,8.415904e-19,-1.6099998e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4878000.0,-12255.478132184195,-6012.861,-6030.431,0.0,0.0,0.0,-12043.292,0.0,0.0,0.1546936
81315,-0.04238792,330.3002,296.58218,-0.04238792,330.36682,0.0,0.0,294.39026,274.3821,330.6139,-8.51517e-05,329.5918,330.30313,6.5230005e-19,2.6285298e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4878900.0,-12171.003118167922,-6002.794,-6014.6543,0.0,0.0,0.0,-12017.448,0.0,0.0,0.13024902
81330,-0.042387925,330.3408,296.93793,-0.042387925,330.38593,0.0,0.0,294.3661,274.58408,330.17133,-8.515171e-05,329.6103,330.30396,7.6311067e-19,2.2848833e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4879800.0,-11885.499058141137,-5946.6875,-5954.723,0.0,0.0,0.0,-11901.41,0.0,0.0,0.1060791
81345,-0.04238793,330.37552,297.8544,-0.04238793,330.406,0.0,0.0,294.34372,274.76904,329.01892,-8.515172e-05,329.6289,330.30493,-7.472305e-19,8.5536555e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,4880700.0,-11145.592244740188,-5789.712,-5795.139,0.0,0.0,0.0,-11584.852,0.0,0.0,0.08370972
81360,-0.042387933,330.4058,299.55795,-0.042387933,330.42645,0.0,0.0,294.32196,274.85,326.84134,-8.5151725e-05,329.64758,330.30606,-5.766668e-19,-6.1296694e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,4881600.0,-9757.55511046863,-5491.82,-5495.4976,0.0,0.0,0.0,-10987.317,0.0,0.0,0.061950684
81375,-0.04238794,330.43262,301.9744,-0.04238794,330.44666,0.0,0.0,294.30093,274.85,323.66718,-8.515174e-05,329.66626,330.30728,6.7676283e-19,2.6938059e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4882500.0,-7758.147256926318,-5066.3984,-5068.8975,0.0,0.0,0.0,-10135.296,0.0,0.0,0.040924072
81390,-0.042387947,330.45648,304.70685,-0.042387947,330.466,0.0,0.0,294.283,274.85,319.9474,-8.5151754e-05,329.68494,330.30865,4.009229e-19,-3.3040685e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,4883400.0,-5450.586454014683,-4584.1914,-4585.886,0.0,0.0,0.0,-9170.078,0.0,0.0,0.022979736
81405,-0.042387955,330.47754,307.65536,-0.042387955,330.48398,0.0,0.0,294.26245,274.85,315.75708,-8.515177e-05,329.70352,330.3101,2.6533025e-20,1.0091481e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,4884300.0,-2897.4765566354145,-4063.018,-4064.1643,0.0,0.0,0.0,-8127.1826,0.0,0.0,0.0024414062
81420,-0.042387966,330.49548,310.56503,-0.042387966,330.49985,0.0,0.0,294.2455,274.85,311.37955,-8.515179e-05,329.72195,330.3116,-7.6251015e-20,8.70604e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,4885200.0,-291.30082500694596,-3548.2075,-3548.9844,0.0,0.0,0.0,-7097.192,0.0,0.0,-0.01449585
81435,-0.042387977,330.5102,313.2016,-0.042387977,330.51318,0.0,0.0,294.22574,274.85,307.1136,-8.515182e-05,329.74014,330.31317,-2.172256e-18,-1.3982413e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,4886100.0,2177.3025119637523,-3081.4404,-3081.973,0.0,0.0,0.0,-6163.413,0.0,0.0,-0.03427124
81450,-0.042387992,330.5212,315.334,-0.042387992,330.52322,0.0,0.0,294.21063,274.85,303.26044,-8.515184e-05,329.75803,330.31473,5.3973735e-20,1.2226718e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,4887000.0,4317.967044856097,-2703.7698,-2704.1284,0.0,0.0,0.0,-5407.8984,0.0,0.0,-0.04937744
81465,-0.04238801,330.52777,316.77844,-0.04238801,330.52914,0.0,0.0,294.18832,274.85,300.102,-8.515188e-05,329.77542,330.31628,-4.415462e-22,7.639525e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,4887900.0,5964.131294424302,-2447.788,-2448.0327,0.0,0.0,0.0,-4895.821,0.0,0.0,-0.07168579
81480,-0.04238803,330.52966,317.54648,-0.04238803,330.53058,0.0,0.0,294.16757,274.85,297.68927,-8.515192e-05,329.7923,330.31775,2.1425835e-18,1.5723362e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,4888800.0,7101.693654675989,-2311.3928,-2311.556,0.0,0.0,0.0,-4622.9487,0.0,0.0,-0.092437744
81495,-0.04238805,330.52585,317.6524,-0.04238805,330.52646,0.0,0.0,294.14896,274.70624,296.09702,-8.5151965e-05,329.8084,330.31912,3.9868545e-20,1.1356997e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,4889700.0,7709.031838478664,-2291.8567,-2291.9653,0.0,0.0,0.0,-4583.8223,0.0,0.0,-0.11105347
81510,-0.042388078,330.51593,317.28976,-0.042388078,330.51636,0.0,0.0,294.1269,274.375,295.1175,-8.5152016e-05,329.82367,330.3203,-5.78226e-19,1.028416e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,4890600.0,7929.657298994819,-2354.6533,-2354.7292,0.0,0.0,0.0,-4709.383,0.0,0.0,-0.13311768
81525,-0.042388104,330.4992,316.6231,-0.042388104,330.49948,0.0,0.0,294.1069,274.00626,294.59543,-8.515207e-05,329.83792,330.3213,3.5997765e-19,7.2110265e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,4891500.0,7877.950247618637,-2470.3623,-2470.4111,0.0,0.0,0.0,-4940.7734,0.0,0.0,-0.15310669
81540,-0.042388134,330.47488,315.7993,-0.042388134,330.47507,0.0,0.0,294.08405,273.75,294.3441,-8.5152125e-05,329.85098,330.322,-3.4238756e-19,-1.8767742e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,4892400.0,7673.214768970915,-2612.6992,-2612.7317,0.0,0.0,0.0,-5225.4307,0.0,0.0,-0.17596436
81555,-0.04238816,330.44196,314.92395,-0.04238816,330.44208,0.0,0.0,294.06445,273.6,294.23157,-8.515218e-05,329.86258,330.32236,1.3505647e-19,1.4403778e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,4893300.0,7400.406637661661,-2762.6748,-2762.6965,0.0,0.0,0.0,-5525.371,0.0,0.0,-0.19555664
81570,-0.04238819,330.4002,314.04828,-0.04238819,330.4003,0.0,0.0,294.0434,273.45,294.17618,-8.515224e-05,329.8726,330.3223,4.566652e-19,-1.6740417e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,4894200.0,7107.046527555339,-2911.1404,-2911.1567,0.0,0.0,0.0,-5822.297,0.0,0.0,-0.21661377
81585,-0.042388216,330.34872,313.1918,-0.042388216,330.3488,0.0,0.0,294.0266,273.3,294.14316,-8.515229e-05,329.8808,330.32175,-1.8761998e-19,-1.1425057e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,4895100.0,6812.55034745707,-3054.4553,-3054.4663,0.0,0.0,0.0,-6108.922,0.0,0.0,-0.23339844
81600,5.8801312,334.52838,294.13284,5.8774905,328.91626,2.9513602,2.8431304,294.02487,273.15,332.53308,0.0118097495,335.19235,328.60568,0.9997393,0.14784782,1.0,0.0,1623272.0,0.0,343.15,343.15,-4201.3457,4896000.0,1904688.2108656177,997630.44,858644.7,1623272.0,0.0,5.794491,1856275.1,1623272.0,1623277.8,-0.23513794
81615,5.139918,311.00403,294.77502,5.3745174,343.39267,2.5782151,2.4832585,294.10715,273.0,338.15396,0.010561052,310.45447,343.02835,0.014634637,1.0,0.0,0.13981256,0.0,140578.03,343.15,343.15,-4130.5684,4896900.0,1924134.22865356,350346.12,1097444.8,0.0,140578.03,5.061474,1447790.9,140578.03,140583.1,-0.15286255
81630,6.0339403,325.8859,295.82846,6.0339403,363.1583,3.0002694,2.8895245,294.22217,272.85,326.12436,0.012121384,326.67053,364.31348,0.99901,1.0,1.0,1.0,1623272.0,1005475.0,342.039,342.039,-4151.6494,4897800.0,1542358.5221416943,761732.0,1706309.6,1623272.0,1005475.0,5.889794,2468041.5,2628747.0,2628753.0,-0.037841797
81645,7.3497157,344.91272,296.22696,7.3497157,335.09567,3.706778,3.5683134,294.32822,272.7,341.24698,0.014764602,344.9252,335.00208,0.99901,1.0,0.6625669,0.053887308,1075526.2,54182.344,336.484,336.484,-4147.363,4898700.0,2791751.2717059255,1502871.4,1199830.8,1075526.2,54182.344,7.275091,2702702.0,1129708.6,1129715.9,0.06820679
81660,7.191631,335.78403,296.0516,7.191631,335.29333,3.6192052,3.4842117,294.4231,272.55,336.87192,0.014447031,335.7006,335.24777,0.99901,1.0,0.18514387,0.031072294,300538.84,31242.416,333.151,333.151,-4145.9023,4899600.0,2476875.677857606,1200111.9,1185290.5,300538.84,31242.416,7.103417,2385402.5,331781.25,331788.34,0.16308594
81675,5.6586013,330.3153,295.7023,5.6586018,331.2605,0.6462695,0.63948226,294.47876,272.3875,332.258,0.011367379,330.21432,331.21362,0.9666829,0.9676728,0.0,0.0,0.0,0.0,330.929,330.929,-476.4507,4900500.0,1745278.1891797145,822617.06,845080.6,0.0,0.0,1.2857518,1667697.8,0.0,1.2857518,0.21875
81690,-0.042387918,330.5892,296.0867,-0.042387918,331.21182,0.0,0.0,294.50095,272.225,331.94836,-8.5151696e-05,330.22244,331.2062,1.9996094e-13,2.0064045e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4901400.0,-12825.46229803394,-6142.4546,-6253.2993,0.0,0.0,0.0,-12395.754,0.0,0.0,0.24093628
81705,-0.042387918,330.77423,296.08868,-0.042387918,331.1942,0.0,0.0,294.4997,272.1,331.94644,-8.515169e-05,330.24323,331.20587,-1.09784066e-16,-1.08784924e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4902300.0,-12824.064182241602,-6175.042,-6249.811,0.0,0.0,0.0,-12424.854,0.0,0.0,0.23968506
81720,-0.042387918,330.9076,296.08868,-0.042387918,331.18997,0.0,0.0,294.48868,272.05,331.94644,-8.5151696e-05,330.26422,331.2057,-1.2071825e-19,-2.4418674e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4903200.0,-12824.065278019603,-6198.784,-6249.056,0.0,0.0,0.0,-12447.84,0.0,0.0,0.22866821
81735,-0.042387918,331.00436,296.08868,-0.042387918,331.195,0.0,0.0,294.46735,272.05,331.94644,-8.5151696e-05,330.28513,331.2057,-1.95991e-40,-3.96402e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4904100.0,-12824.065278019603,-6216.012,-6249.9526,0.0,0.0,0.0,-12465.965,0.0,0.0,0.20733643
81750,-0.042387918,331.07733,296.08868,-0.042387918,331.2063,0.0,0.0,294.44324,272.05,331.94644,-8.515169e-05,330.3061,331.20584,3.206469e-19,4.1390244e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4905000.0,-12824.064182241602,-6229.003,-6251.963,0.0,0.0,0.0,-12480.966,0.0,0.0,0.18322754
81765,-0.042387918,331.13464,296.08905,-0.042387918,331.22174,0.0,0.0,294.41595,272.05,331.94595,-8.5151696e-05,330.32715,331.20618,-5.5848055e-20,-2.0208126e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4905900.0,-12823.759679891467,-6239.1406,-6254.6465,0.0,0.0,0.0,-12493.787,0.0,0.0,0.15594482
81780,-0.042387918,331.18112,296.10233,-0.042387918,331.24002,0.0,0.0,294.3858,272.05,331.9288,-8.5151696e-05,330.34827,331.20667,-1.0341833e-18,-2.4362498e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4906800.0,-12812.87820368604,-6245.052,-6255.5376,0.0,0.0,0.0,-12500.59,0.0,0.0,0.12579346
81795,-0.04238792,331.2201,296.24814,-0.04238792,331.26,0.0,0.0,294.35596,272.05,331.74033,-8.51517e-05,330.36945,331.2073,-3.660446e-19,-1.4693398e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4907700.0,-12693.324934878092,-6226.0312,-6233.1377,0.0,0.0,0.0,-12459.169,0.0,0.0,0.095947266
81810,-0.04238793,331.2538,297.1453,-0.04238793,331.28082,0.0,0.0,294.32117,272.05,330.58365,-8.515172e-05,330.39066,331.2081,9.706175e-20,2.5796462e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,4908600.0,-11958.799986388336,-6072.316,-6077.124,0.0,0.0,0.0,-12149.439,0.0,0.0,0.061157227
81825,-0.04238794,331.2834,299.57214,-0.04238794,331.3017,0.0,0.0,294.2901,272.05,327.41324,-8.515174e-05,330.41187,331.209,-4.588637e-18,-6.2813006e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,4909500.0,-9957.014229937311,-5645.5317,-5648.7915,0.0,0.0,0.0,-11294.323,0.0,0.0,0.030090332
81840,-0.042387955,331.30954,303.1132,-0.042387955,331.32196,0.0,0.0,294.2596,272.05,322.63425,-8.515177e-05,330.43304,331.21008,-3.9706944e-19,1.0709484e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,4910400.0,-6981.460688032293,-5019.7793,-5021.9907,0.0,0.0,0.0,-10041.77,0.0,0.0,-0.00039672852
81855,-0.04238797,331.33243,307.3714,-0.04238797,331.34085,0.0,0.0,294.22894,271.95624,316.63733,-8.5151805e-05,330.45407,331.21124,-4.5480013e-19,-8.0491896e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,4911300.0,-3313.8448635638974,-4265.7695,-4267.269,0.0,0.0,0.0,-8533.039,0.0,0.0,-0.031066895
81870,-0.042387996,331.35205,311.7284,-0.042387996,331.35776,0.0,0.0,294.19745,271.75,310.14786,-8.515185e-05,330.47495,331.21246,-2.8440194e-19,-1.399717e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,4912200.0,565.2593233747449,-3493.5916,-3494.6077,0.0,0.0,0.0,-6988.199,0.0,0.0,-0.062561035
81885,-0.04238802,331.36813,315.3766,-0.04238802,331.372,0.0,0.0,294.17102,271.54376,304.22757,-8.515189e-05,330.49554,331.21375,-3.2703998e-20,6.080281e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,4913100.0,3987.311690060702,-2846.97,-2847.66,0.0,0.0,0.0,-5694.63,0.0,0.0,-0.08898926
81900,-0.04238805,331.38025,317.76852,-0.04238805,331.3829,0.0,0.0,294.13324,271.45,299.68042,-8.5151965e-05,330.51575,331.21506,-7.2189877e-19,-1.9962656e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,4914000.0,6468.9980278490375,-2423.293,-2423.7656,0.0,0.0,0.0,-4847.0586,0.0,0.0,-0.12677002
81915,-0.04238809,331.38806,318.85074,-0.04238809,331.38983,0.0,0.0,294.10162,271.45,296.712,-8.515204e-05,330.53552,331.21634,1.0209698e-19,1.1480254e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,4914900.0,7917.66455698335,-2232.0193,-2232.3342,0.0,0.0,0.0,-4464.3535,0.0,0.0,-0.15838623
81930,-0.042388123,331.39072,318.84503,-0.042388123,331.3919,0.0,0.0,294.0718,271.45,295.1873,-8.515211e-05,330.55466,331.21756,-7.2371795e-19,2.7077716e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,4915800.0,8460.929212133771,-2233.5098,-2233.7217,0.0,0.0,0.0,-4467.2314,0.0,0.0,-0.1882019
81945,-0.04238816,331.38748,318.2362,-0.04238816,331.38828,0.0,0.0,294.0425,271.45,294.52747,-8.515218e-05,330.57303,331.2187,1.1499355e-18,1.9985186e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,4916700.0,8479.17420583748,-2341.3252,-2341.4666,0.0,0.0,0.0,-4682.792,0.0,0.0,-0.21749878
81960,-0.042388193,331.37775,317.3837,-0.042388193,331.3783,0.0,0.0,294.01517,271.45,294.27148,-8.515225e-05,330.59045,331.21964,7.9401884e-19,4.596295e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,4917600.0,8265.839104959305,-2491.3662,-2491.464,0.0,0.0,0.0,-4982.83,0.0,0.0,-0.24484253
81975,70.82764,323.55087,294.12927,1.6119685,330.44742,109.650154,0.0,293.98804,271.45,322.96234,0.07276077,323.6109,330.27856,0.9997163,-1.1064368e-15,1.0,0.0,1623272.0,0.0,343.15,343.15,-7376.4307,4918500.0,8811248.207665358,8752222.0,245883.56,1623272.0,0.0,109.650154,8998106.0,1623272.0,1623381.6,-0.27197266
81990,5.803006,343.4452,294.2868,5.803006,348.83133,2.8664427,2.7605956,294.01306,271.45,335.96973,0.011657468,343.50693,349.02353,0.9997163,1.0,0.99479854,0.39863762,1614828.5,400820.16,343.15,343.15,-4134.5513,4919400.0,2040852.8086798356,1198118.9,1329393.2,1614828.5,400820.16,5.627038,2527512.0,2015648.6,2015654.2,-0.24694824
82005,4.902164,304.61,295.35846,5.127864,341.09305,2.451575,2.361366,294.11896,271.45,327.4991,0.010074496,304.4464,341.09247,0.014578973,1.0,0.0,0.24856171,0.0,249922.58,342.039,342.039,-4128.7666,4920300.0,1359963.8392297493,190480.48,984987.06,0.0,249922.58,4.812941,1175467.5,249922.58,249927.39,-0.14105225
82020,9.145338,336.90268,296.27182,9.145338,349.3247,4.6903853,4.5104284,294.22754,271.45,345.2633,0.01837177,337.01236,348.6405,0.99899274,1.0,1.0,0.01,1623272.0,10054.75,338.706,338.706,-4129.0137,4921200.0,3780253.3149499255,1560648.2,2037783.6,1623272.0,10054.75,9.200813,3598432.0,1633326.8,1633336.0,-0.032470703
82035,7.271013,341.54987,296.38278,7.271013,335.64853,3.6669014,3.5300968,294.33203,271.45,339.37344,0.014606498,341.41394,335.7355,0.99899274,1.0,0.42355773,0.13643378,687549.4,137180.75,335.373,335.373,-4151.129,4922100.0,2637360.6873757127,1379323.9,1199107.4,687549.4,137180.75,7.196998,2578431.2,824730.1,824737.3,0.072021484
82050,8.230788,334.43185,296.08405,8.230788,333.325,4.1916246,4.0333304,294.41748,271.45,335.13043,0.01653456,334.37946,333.2506,0.99899274,1.0,0.17189693,0.01,279035.47,10054.75,332.04,332.04,-4145.0337,4923000.0,2711582.1670427974,1325657.4,1287394.6,279035.47,10054.75,8.224955,2613052.0,289090.22,289098.44,0.1574707
82065,-0.06313454,329.43744,295.90045,-0.06313488,330.21658,-2.2251424e-15,-2.222677e-15,294.4659,271.45,331.0637,-0.00012682925,329.32184,330.18155,0.06287248,0.063076496,0.0,0.0,0.0,0.0,329.818,329.818,-99.21882,4923900.0,-18730.854768801208,-8892.838,-9099.488,0.0,0.0,-4.447819e-15,-17992.326,0.0,-4.447819e-15,0.2059021
82080,-0.042387918,329.67422,296.25015,-0.042387918,330.18637,0.0,0.0,294.48187,271.45,330.77856,-8.5151696e-05,329.34085,330.18118,-1.320317e-15,-1.3490831e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4924800.0,-12348.641904390333,-5950.4624,-6041.6396,0.0,0.0,0.0,-11992.102,0.0,0.0,0.2218628
82095,-0.042387918,329.8292,296.25748,-0.042387918,330.17456,0.0,0.0,294.4785,271.45,330.77133,-8.5151696e-05,329.35883,330.18097,-5.1145236e-16,5.201888e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4925700.0,-12343.435821993155,-5976.7476,-6038.233,0.0,0.0,0.0,-12014.98,0.0,0.0,0.21847534
82110,-0.042387918,329.94077,296.25772,-0.042387918,330.1735,0.0,0.0,294.4656,271.45,330.7711,-8.515169e-05,329.3769,330.18088,8.449185e-21,4.0462926e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4926600.0,-12343.26013979663,-5996.5674,-6037.9995,0.0,0.0,0.0,-12034.566,0.0,0.0,0.20559692
82125,-0.042387918,330.02295,296.25775,-0.042387918,330.17987,0.0,0.0,294.44827,271.45,330.77106,-8.515169e-05,329.39502,330.18097,4.915773e-19,-5.154509e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4927500.0,-12343.238311360772,-6011.193,-6039.1294,0.0,0.0,0.0,-12050.322,0.0,0.0,0.18826294
82140,-0.042387918,330.08545,296.25787,-0.042387918,330.19135,0.0,0.0,294.42776,271.45,330.77087,-8.5151696e-05,329.41324,330.18118,-9.152269e-20,3.2499986e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4928400.0,-12343.130223865017,-6022.298,-6041.1504,0.0,0.0,0.0,-12063.448,0.0,0.0,0.16775513
82155,-0.042387918,330.1347,296.25906,-0.042387918,330.20633,0.0,0.0,294.40793,271.45,330.7694,-8.5151696e-05,329.43155,330.18158,7.735067e-19,5.721793e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4929300.0,-12342.180686824022,-6030.855,-6043.6064,0.0,0.0,0.0,-12074.461,0.0,0.0,0.1479187
82170,-0.042387918,330.17517,296.2713,-0.042387918,330.22363,0.0,0.0,294.38254,271.45,330.7536,-8.5151696e-05,329.44995,330.1821,3.8386392e-19,9.126398e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4930200.0,-12332.150519689832,-6035.8804,-6044.5083,0.0,0.0,0.0,-12080.389,0.0,0.0,0.122528076
82185,-0.04238792,330.20956,296.33167,-0.04238792,330.24237,0.0,0.0,294.36255,271.45,330.67453,-8.5151696e-05,329.4684,330.18277,-4.9173477e-20,-5.9683866e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,4931100.0,-12282.283453709297,-6031.2573,-6037.098,0.0,0.0,0.0,-12068.355,0.0,0.0,0.10253906
82200,-0.04238792,330.2396,296.55338,-0.04238792,330.2618,0.0,0.0,294.33658,271.45,330.3807,-8.51517e-05,329.48694,330.18356,-3.2957696e-19,-2.5338355e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,4932000.0,-12097.910588203487,-5997.133,-6001.088,0.0,0.0,0.0,-11998.221,0.0,0.0,0.0765686
82215,-0.04238793,330.26624,297.35663,-0.04238793,330.28128,0.0,0.0,294.31616,271.45,329.3117,-8.515171e-05,329.5055,330.1845,4.213312e-19,-1.6482018e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,4932900.0,-11428.324180320715,-5858.874,-5861.5527,0.0,0.0,0.0,-11720.427,0.0,0.0,0.056152344
82230,-0.042387933,330.29,299.06204,-0.042387933,330.30017,0.0,0.0,294.29254,271.45,327.0083,-8.5151725e-05,329.52402,330.18558,-7.613836e-20,-7.297513e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,4933800.0,-9994.622939397324,-5559.493,-5561.3027,0.0,0.0,0.0,-11120.796,0.0,0.0,0.03253174
82245,-0.042387944,330.311,301.6487,-0.042387944,330.3179,0.0,0.0,294.2682,271.45,323.4036,-8.515175e-05,329.54248,330.1867,1.8451234e-19,9.382368e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,4934700.0,-7780.358368505347,-5102.7295,-5103.9575,0.0,0.0,0.0,-10206.6875,0.0,0.0,0.008178711
82260,-0.04238795,330.32907,304.61847,-0.04238795,330.33377,0.0,0.0,294.2492,271.45,319.0847,-8.515176e-05,329.5608,330.18793,2.3830104e-19,6.973953e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,4935600.0,-5173.6602316019735,-4577.2427,-4578.0796,0.0,0.0,0.0,-9155.322,0.0,0.0,-0.010803223
82275,-0.042387966,330.34402,307.82242,-0.042387966,330.3472,0.0,0.0,294.22443,271.39743,314.17465,-8.515179e-05,329.5789,330.1892,-2.615517e-19,-8.331982e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,4936500.0,-2271.797179662638,-4009.5095,-4010.0745,0.0,0.0,0.0,-8019.584,0.0,0.0,-0.035583496
82290,-0.04238798,330.35538,310.92313,-0.04238798,330.3575,0.0,0.0,294.20532,271.2682,309.0768,-8.515182e-05,329.59668,330.1905,-1.3633136e-18,7.6155474e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,4937400.0,660.3112003178423,-3459.5144,-3459.8948,0.0,0.0,0.0,-6919.409,0.0,0.0,-0.0546875
82305,-0.042388,330.36267,313.51385,-0.042388,330.36414,0.0,0.0,294.1815,271.10483,304.35675,-8.515186e-05,329.61404,330.19177,-7.979143e-19,-2.4057134e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,4938300.0,3274.926947875123,-2999.588,-2999.8489,0.0,0.0,0.0,-5999.4365,0.0,0.0,-0.07852173
82320,-0.042388026,330.3651,315.32562,-0.042388026,330.36612,0.0,0.0,294.15512,270.95,300.40063,-8.5151914e-05,329.63086,330.193,-8.304728e-20,8.8876634e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,4939200.0,5337.743387884509,-2677.476,-2677.6553,0.0,0.0,0.0,-5355.1313,0.0,0.0,-0.104888916
82335,-0.04238812,330.36243,316.42786,-0.04238812,330.3631,0.0,0.0,294.04742,270.80298,296.87012,-8.51521e-05,329.647,330.1941,-4.0330757e-19,-4.0075926e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,4940100.0,6994.607082921789,-2480.773,-2480.8926,0.0,0.0,0.0,-4961.6655,0.0,0.0,-0.21258545
82350,-0.04238819,330.3535,316.36346,-0.04238819,330.35394,0.0,0.0,293.97546,270.64432,295.00925,-8.515224e-05,329.6623,330.19507,3.2136665e-20,8.087283e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,4941000.0,7637.109877710602,-2490.649,-2490.7305,0.0,0.0,0.0,-4981.3794,0.0,0.0,-0.2845459
82365,12.4321165,335.5112,294.13303,0.113207735,329.35248,7.3375015,0.0,293.9019,270.4885,325.95377,0.012600945,335.6017,329.1908,0.9997188,6.138057e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4253.695,4941900.0,1684079.8851501632,2160556.8,16745.88,1623272.0,0.0,7.3375015,2177302.8,1623272.0,1623279.4,-0.35812378
82380,6.428829,319.9477,294.63315,6.4288344,350.5289,3.2017846,3.0830867,293.9118,270.35,341.91516,0.012914669,318.841,349.99307,0.9596038,1.0,0.0,0.13847733,0.0,139235.48,343.15,343.15,-4138.914,4942800.0,2564652.4504767284,683520.1,1509247.1,0.0,139235.48,6.284871,2192767.2,139235.48,139241.77,-0.34820557
82395,6.9252214,300.9444,296.63,6.925223,340.72818,3.4720788,3.3428667,293.88696,270.29248,320.6334,0.013911851,300.89093,340.9372,0.9872899,1.0,0.0,0.47852182,0.0,481141.75,343.15,343.15,-4142.9766,4943700.0,1402512.4836485246,125488.1,1282636.6,0.0,481141.75,6.814945,1408124.8,481141.75,481148.56,-0.37304688
82410,7.549106,333.96323,298.26828,7.549106,337.65546,3.811938,3.6691575,293.90347,270.3216,340.5187,0.015165151,334.0333,337.23917,0.99910206,1.0,1.0,0.112674534,1623272.0,113291.43,343.15,343.15,-4142.5337,4944600.0,2691083.2749980157,1131752.8,1248819.5,1623272.0,113291.43,7.4810953,2380572.2,1736563.4,1736570.9,-0.35653687
82425,7.704852,337.1754,299.02716,7.704852,345.95667,3.9135396,3.7669792,293.97195,270.36493,339.59186,0.015478024,337.17615,346.04196,0.99910206,1.0,1.0,0.44847155,1623272.0,450926.94,343.15,343.15,-4160.4033,4945500.0,2637017.747048321,1234492.0,1518656.5,1623272.0,450926.94,7.680519,2753148.5,2074199.0,2074206.6,-0.28805542
82440,7.289617,341.28592,299.35037,7.289617,342.8338,3.6791399,3.5418892,294.0558,270.35,342.02014,0.014643872,341.4489,342.83752,0.99910206,1.0,1.0,0.29691708,1623272.0,298542.72,343.15,343.15,-4153.5845,4946400.0,2624372.7148715495,1283915.1,1331305.8,1623272.0,298542.72,7.2210293,2615221.0,1921814.8,1921822.0,-0.20422363
82455,7.7329926,343.72794,299.36108,7.732993,343.61395,3.913298,3.7664113,294.09756,270.24524,343.1284,0.015534556,343.87784,343.6692,0.99910206,1.0,0.98709,0.30701494,1602315.5,308695.84,343.15,343.15,-4142.7114,4947300.0,2855603.547378189,1440971.9,1437269.9,1602315.5,308695.84,7.6797094,2878241.8,1911011.4,1911019.0,-0.16244507
82470,8.024645,343.78793,299.18018,8.024645,343.15884,4.06494,3.911632,294.1573,270.09717,343.84625,0.016120445,343.75613,343.13922,0.99910206,1.0,0.87001574,0.25342977,1412272.1,254817.31,343.15,343.15,-4132.2236,4948200.0,3024155.5319531015,1503437.9,1482235.4,1412272.1,254817.31,7.976572,2985673.2,1667089.5,1667097.5,-0.10272217
82485,7.588611,343.64752,298.85193,7.588611,343.34357,3.8376355,3.6939003,294.21112,269.9505,343.23514,0.015244512,343.68893,343.3632,0.99910206,1.0,0.82479864,0.24393933,1338872.5,245274.9,342.039,342.039,-4147.087,4949100.0,2841721.5148830907,1427732.6,1418044.9,1338872.5,245274.9,7.531536,2845777.5,1584147.4,1584154.9,-0.04888916
82500,7.4093595,341.75183,298.44287,7.4093595,339.9982,3.7449958,3.6051145,294.25247,269.85,341.43747,0.014884419,341.7256,339.95993,0.99910206,1.0,0.64760023,0.15495662,1051231.4,155805.02,338.706,338.706,-4153.8574,4950000.0,2687788.3573610066,1347745.0,1293173.1,1051231.4,155805.02,7.35011,2640918.0,1207036.4,1207043.8,-0.007537842
82515,7.2992644,336.34,298.10867,7.2992644,335.9053,3.6899571,3.5523891,294.23016,269.79532,337.0779,0.014663252,336.3119,335.8785,0.99910206,1.0,0.5465806,0.14397651,887249.0,144764.78,335.373,335.373,-4160.161,4950900.0,2399946.204785283,1172054.2,1158727.9,887249.0,144764.78,7.2423463,2330782.0,1032013.75,1032021.0,-0.029846191
82530,7.8080387,332.64102,297.96936,7.8080387,332.58203,3.9523325,3.8038034,294.19904,269.76666,333.12717,0.015685312,332.5798,332.5459,0.99910206,1.0,0.5648705,0.16572316,916938.4,166630.5,333.707,333.707,-4140.065,4951800.0,2316136.9492089306,1137014.2,1135079.6,916938.4,166630.5,7.756136,2272094.0,1083568.9,1083576.6,-0.06097412
82545,7.7641487,333.56824,297.9885,7.7641487,334.71506,3.9436398,3.7957985,294.16583,269.7797,333.28464,0.015597143,333.6683,334.7751,0.99910206,1.0,0.7338307,0.25883183,1191206.8,260248.95,335.375,335.375,-4157.362,4952700.0,2312179.7603864707,1160234.9,1197632.0,1191206.8,260248.95,7.739438,2357867.0,1451455.8,1451463.5,-0.094177246
82560,7.2740097,336.41095,298.12192,7.2740097,336.59018,3.6777596,3.540712,294.14285,269.85,335.63474,0.014612519,336.5787,336.65982,0.99910206,1.0,0.83211774,0.27330127,1350753.4,274797.6,337.043,337.043,-4162.12,4953600.0,2302258.4070660057,1169762.1,1175237.8,1350753.4,274797.6,7.2184715,2345000.0,1625551.0,1625558.2,-0.11715698
82575,7.261787,338.1568,298.31064,7.261787,338.24817,3.6596804,3.5231187,294.1708,269.96094,337.81064,0.014587966,338.17892,338.26508,0.99910206,1.0,0.83101577,0.26589066,1348964.6,267346.4,338.711,338.711,-4148.529,4954500.0,2420143.525209278,1215288.2,1218075.0,1348964.6,267346.4,7.1827993,2433363.2,1616311.0,1616318.1,-0.08920288
82590,8.559945,340.38373,298.395,8.559945,340.34842,4.379291,4.213193,294.214,270.08334,339.61093,0.017195793,340.32565,340.348,0.99910206,1.0,0.86344707,0.2783478,1401609.4,279871.75,340.379,340.379,-4148.3164,4955400.0,2976711.3940388756,1509569.5,1508300.0,1401609.4,279871.75,8.5924835,3017869.5,1681481.1,1681489.8,-0.046020508
82605,7.764161,342.79565,298.2947,7.764161,342.20563,3.9381793,3.7904437,294.2624,270.21405,341.94354,0.015597168,342.77496,342.21268,0.99910206,1.0,0.79736376,0.23612908,1294338.2,237421.88,340.38,340.38,-4151.2715,4956300.0,2859352.5072552664,1451152.5,1431912.1,1294338.2,237421.88,7.728623,2883064.5,1531760.1,1531767.9,0.002380371
82620,8.294728,339.6379,298.03928,8.294728,338.01004,4.203882,4.0445576,294.30963,270.35,339.86774,0.016663007,339.56064,337.95276,0.99910206,1.0,0.6012445,0.13942312,975983.4,140186.47,337.047,337.047,-4120.6533,4957200.0,2927349.396976979,1449207.4,1392495.9,975983.4,140186.47,8.24844,2841703.2,1116169.9,1116178.1,0.049621582
82635,7.73061,335.42612,297.69458,7.73061,334.74414,3.924984,3.7778995,294.34283,270.48962,335.8819,0.015529769,335.39664,334.71655,0.99910206,1.0,0.47835967,0.1197045,776507.9,120359.88,333.714,333.714,-4157.2573,4958100.0,2490768.8088833536,1225088.8,1202946.0,776507.9,120359.88,7.7028837,2428034.8,896867.75,896875.44,0.08282471
82650,7.345009,331.70752,297.32297,7.345009,331.06662,3.7049236,3.566548,294.3567,270.63483,332.20932,0.014755147,331.69547,331.0383,0.99910206,1.0,0.38419825,0.089475445,623658.25,89965.33,330.381,330.381,-4148.2144,4959000.0,2161963.6301930314,1060730.4,1040959.2,623658.25,89965.33,7.271472,2101689.5,713623.56,713630.8,0.09667969
82665,7.440878,328.4518,296.98325,7.440878,327.88995,3.7617667,3.621201,294.3541,270.7876,328.56033,0.014947736,328.43253,327.86768,0.99910206,1.0,0.33118027,0.07842631,537595.6,78855.695,327.048,327.048,-4153.2373,4959900.0,1982425.0185917094,983445.8,965886.75,537595.6,78855.695,7.382968,1949332.5,616451.3,616458.7,0.09408569
82680,8.582153,324.52008,296.71448,8.582154,324.3144,4.3769364,4.2106004,294.33923,270.95,325.3465,0.017240407,324.4778,324.2775,0.99910206,1.0,0.2862788,0.06367324,464708.4,64021.855,323.715,323.715,-4133.414,4960800.0,2073236.1718644598,1002254.1,994840.2,464708.4,64021.855,8.587537,1997094.2,528730.25,528738.8,0.07922363
82695,7.362979,321.29987,296.53,7.3629794,321.0606,3.728998,3.5899544,294.31598,271.1788,321.9374,0.014791247,321.25668,321.02454,0.99910206,1.0,0.25231367,0.054867778,409573.7,55168.18,320.382,320.382,-4164.973,4961700.0,1578390.5889324502,765996.06,758597.2,409573.7,55168.18,7.3189526,1524593.2,464741.88,464749.2,0.05596924
82710,8.167075,317.899,296.42642,8.167075,317.7135,4.130434,3.9741175,294.28683,271.48392,318.50763,0.01640657,317.87488,317.68433,0.99910206,1.0,0.23694903,0.05185573,384632.72,52139.645,317.049,317.049,-4117.9277,4962600.0,1521562.8316396987,736545.8,730183.3,384632.72,52139.645,8.104551,1466729.1,436772.38,436780.47,0.026824951
82725,6.5561166,307.87662,296.39023,6.8509965,316.48547,3.3555129,3.2309453,294.25238,271.7971,313.23068,0.013466555,307.78116,316.42487,0.014569238,1.0,0.0,0.04601719,0.0,46269.133,313.716,313.716,-4147.087,4963500.0,952488.1641593992,316285.66,578224.3,0.0,46269.133,6.586458,894510.0,46269.133,46275.72,-0.0076293945
82740,6.9943614,302.99924,296.39548,7.3061876,310.26834,3.5874662,3.4535463,294.20953,272.05,307.90588,0.014363951,302.93524,310.23758,0.014569238,1.0,0.0,0.049107455,0.0,49376.316,310.383,310.383,-4134.7334,4964400.0,694406.6448669161,193994.16,425702.53,0.0,49376.316,7.041013,619696.7,49376.316,49383.355,-0.050476074
82755,7.553238,310.5068,296.38852,7.553238,312.89493,3.827877,3.6847408,294.15744,272.2289,313.63403,0.015173452,310.45493,312.66885,1.0,1.0,0.31708845,0.0,514720.78,0.0,310.383,310.383,-4158.2026,4965300.0,1099030.7041923301,447882.84,523642.7,514720.78,0.0,7.512618,971525.5,514720.78,514728.28,-0.10256958
82770,6.3200617,312.95523,296.37225,6.045781,305.04526,3.069288,2.9556909,294.11188,272.36874,309.32278,0.012420667,312.95856,304.9623,1.0,0.01458076,0.33900443,0.0,550296.4,0.0,313.719,313.719,-4137.0728,4966200.0,675587.7972498751,440182.84,220227.36,550296.4,0.0,6.0249786,660410.2,550296.4,550302.4,-0.14813232
82785,6.8271737,313.78232,296.50024,6.533621,300.94592,3.3386793,3.2146833,294.06976,272.4742,307.6997,0.0134200305,313.81485,300.8958,1.0,0.01458076,0.466193,0.0,756758.0,0.0,315.387,315.387,-4141.426,4967100.0,631247.9598265782,495548.4,121994.79,756758.0,0.0,6.553363,617543.2,756758.0,756764.56,-0.19024658
82800,7.3488336,315.88184,296.66025,7.035891,298.90167,3.6201205,3.4851012,294.0287,272.55,307.52954,0.0144485,315.90073,298.88318,1.0,0.01458076,0.5633606,0.0,914487.4,0.0,317.055,317.055,-4146.5254,4968000.0,659588.9394244239,593276.25,66235.76,914487.4,0.0,7.1052217,659512.0,914487.4,914494.5,-0.23132324
82815,7.9480205,317.4231,296.79135,7.61294,298.1794,3.948517,3.8003883,293.98117,272.57236,307.8785,0.01562995,317.43948,298.17407,1.0,0.01458076,0.6565319,0.0,1065729.8,0.0,318.723,318.723,-4152.7305,4968900.0,727825.3015118025,688722.44,44382.363,1065729.8,0.0,7.748905,733104.8,1065729.8,1065737.5,-0.2788391
82830,8.339393,313.569,296.98175,8.339393,325.21152,4.264417,4.1033535,293.93948,272.54715,319.1042,0.016752733,312.68646,325.3662,1.0,1.0,0.0,0.39330146,0.0,395454.78,319.279,319.279,-4157.5454,4969800.0,1556567.336373746,580975.9,988760.25,0.0,395454.78,8.367771,1569736.1,395454.78,395463.16,-0.32052612
82845,8.472438,299.09238,297.52322,8.841782,318.67618,4.449136,4.280419,293.92905,272.52338,309.58527,0.017390983,299.07736,318.69937,0.014570513,1.0,0.0,0.256941,0.0,258347.73,322.059,322.059,-4163.3325,4970700.0,881037.2492834745,55837.11,785525.2,0.0,258347.73,8.729555,841362.3,258347.73,258356.47,-0.33096313
82860,8.98647,300.61487,298.1465,8.98647,325.3466,4.638426,4.4616466,293.91714,272.55,311.27686,0.018052625,301.8868,326.2874,0.9987671,1.0,1.0,1.0,1623272.0,1005475.0,323.171,323.171,-4165.453,4971600.0,995555.8556361552,93163.49,1026617.1,1623272.0,1005475.0,9.100073,1119780.6,2628747.0,2628756.0,-0.342865
82875,8.949339,322.9072,298.36835,8.949339,332.90536,4.617798,4.4419227,293.95224,272.6821,333.14124,0.017978031,322.98624,332.38382,0.9991458,1.0,0.8433244,0.01,1368944.9,10054.75,325.395,325.395,-4165.974,4972500.0,2625621.8867346887,922347.2,1298150.6,1368944.9,10054.75,9.059721,2220497.8,1378999.6,1379008.6,-0.30776978
82890,8.317413,326.79257,299.86105,8.317413,324.70956,4.2532425,4.092672,294.05533,272.8841,324.02823,0.016708579,326.81668,324.8976,0.9991458,1.0,0.8801189,0.38257462,1428672.4,384669.22,327.063,327.063,-4158.741,4973400.0,1695956.453187364,940802.44,868036.44,1428672.4,384669.22,8.345915,1808838.9,1813341.6,1813350.0,-0.2046814
82905,7.648812,329.10464,300.22327,7.648812,329.32138,3.8746872,3.7295346,294.15143,273.06903,329.22742,0.015365447,329.12396,329.2772,0.9991458,1.0,0.8340763,0.23689863,1353932.6,238195.66,328.731,328.731,-4151.5044,4974300.0,1871779.2795261175,927814.56,934777.2,1353932.6,238195.66,7.604222,1862591.8,1592128.2,1592135.9,-0.10858154
82920,7.5488753,329.5293,299.8754,7.5488753,329.62115,3.8226101,3.679626,294.24933,273.15,329.43292,0.015164687,329.50098,329.63885,0.9991458,1.0,0.8118729,0.275474,1317890.5,276982.22,330.399,330.399,-4154.919,4975200.0,1882568.6609557066,940185.1,943097.5,1317890.5,276982.22,7.5022364,1883282.6,1594872.8,1594880.2,-0.010681152
82935,8.037167,332.33142,299.41455,8.037167,332.13892,4.0762134,3.9225347,294.3391,273.15,331.6706,0.0161456,332.4067,332.16748,0.9991458,1.0,0.7984279,0.25317025,1296065.6,254556.34,332.067,332.067,-4136.882,4976100.0,2187331.2705958826,1111145.2,1104647.0,1296065.6,254556.34,7.998748,2215792.2,1550622.0,1550630.0,0.07910156
82950,8.414526,334.1914,298.85162,8.414526,333.77216,4.321207,4.1580925,294.41934,273.15,333.8289,0.016903665,334.04315,333.73422,0.9991458,1.0,0.7215263,0.22565657,1171233.4,226892.05,333.735,333.735,-4172.502,4977000.0,2483224.6202187208,1248943.5,1234126.8,1171233.4,226892.05,8.4793,2483070.2,1398125.4,1398133.9,0.15933228
82965,7.2823725,333.21613,298.2479,7.2823725,331.9261,3.6773672,3.5402327,294.48718,273.15,333.72137,0.014629318,333.1852,331.86072,0.9991458,1.0,0.5130499,0.105249785,832819.5,105826.03,330.402,330.402,-4156.194,4977900.0,2179601.912091272,1069537.1,1030080.0,832819.5,105826.03,7.2176,2099617.0,938645.5,938652.7,0.22717285
82980,7.8000727,328.84296,297.64505,7.8000727,327.87405,3.9580026,3.809458,294.53442,273.15,329.32532,0.015669309,328.79218,327.84302,0.9991458,1.0,0.34144068,0.078049086,554251.06,78476.41,327.069,327.069,-4151.225,4978800.0,2084913.11899802,1022052.94,990311.4,554251.06,78476.41,7.767461,2012364.2,632727.5,632735.25,0.27441406
82995,7.374966,325.46878,297.0861,7.374966,324.6703,3.7181516,3.5791802,294.5556,273.15,325.6344,0.014815327,325.47067,324.6474,0.9991458,1.0,0.24340925,0.046715446,395119.4,46971.21,323.736,323.736,-4144.4844,4979700.0,1776400.6330814708,879149.8,854416.6,395119.4,46971.21,7.297332,1733566.5,442090.62,442097.94,0.29559326
83010,7.3629613,321.4589,296.60788,7.362962,321.0323,3.727849,3.5888278,294.55484,273.15,322.19925,0.014791211,321.40195,320.99255,0.9991458,1.0,0.15797442,0.023669584,256435.45,23799.176,320.403,320.403,-4163.632,4980600.0,1589814.8736141366,768503.6,755311.1,256435.45,23799.176,7.316677,1523814.8,280234.62,280241.94,0.29483032
83025,7.302123,318.12225,296.22684,7.3021235,317.8309,3.686642,3.5491054,294.53754,273.15,318.68887,0.0146689955,318.0964,317.80002,0.9991458,1.0,0.12055081,0.014507971,195686.75,14587.402,317.07,317.07,-4154.364,4981500.0,1383881.1305719446,671508.7,662573.3,195686.75,14587.402,7.2357473,1334082.0,210274.16,210281.39,0.27752686
83040,6.0224485,311.87704,295.9393,6.295955,316.7465,3.0571702,2.9440498,294.5084,273.15,314.90323,0.012373018,311.80328,316.73764,0.01457624,1.0,0.0,0.022419892,0.0,22542.64,313.737,313.737,-4137.7705,4982400.0,985492.3123013463,403133.8,550204.75,0.0,22542.64,6.0012197,953338.56,22542.64,22548.643,0.24838257
83055,5.4291525,307.89023,295.73264,5.6781173,312.37534,2.7481928,2.6470916,294.4707,273.15,311.49823,0.011156514,307.82535,312.30118,0.01457624,1.0,0.0,0.01,0.0,10054.75,310.404,310.404,-4154.7046,4983300.0,738734.1363616543,277222.78,396896.66,0.0,10054.75,5.3952847,674119.44,10054.75,10060.1455,0.21069336
83070,7.300624,311.61755,295.59442,6.9891114,310.54517,3.595368,3.4613564,294.42688,273.15,312.4176,0.01435309,311.58774,310.46848,1.0,0.014571939,0.15186785,0.0,246522.83,0.0,310.404,310.404,-4147.897,4984200.0,1014151.4568859179,491311.25,438868.16,246522.83,0.0,7.0567245,930179.4,246522.83,246529.89,0.16687012
83085,5.004047,306.2531,295.51556,4.7835417,307.3814,2.3951583,2.3071802,294.38177,273.15,308.2698,0.009830982,306.1652,307.3278,1.0,0.014570826,0.01,0.0,16232.72,0.0,305.37,305.37,-4139.836,4985100.0,526624.2591988373,225671.02,238395.2,16232.72,0.0,4.702338,464066.22,16232.72,16237.422,0.12176514
