minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
83100,4.2932324,304.36874,295.49487,4.1055946,304.78885,4.7067075,2.2458743e-14,294.33313,273.15,305.3348,0.008436064,304.36743,304.70847,1.0,0.014570826,0.077328205,0.0,125524.71,0.0,305.37,305.37,-4117.5605,4986000.0,348643.3704206604,160009.88,160260.66,125524.71,0.0,4.7067075,320270.53,125524.71,125529.414,0.07312012
83115,4.984383,304.80188,295.524,4.764748,301.4889,5.4763074,0.0,294.25616,273.15,303.71515,0.009792355,304.81253,301.4191,1.0,0.014570826,0.15606505,0.0,253336.0,0.0,305.37,305.37,-4125.013,4986900.0,336885.21858634887,194227.2,119369.33,253336.0,0.0,5.4763074,313596.53,253336.0,253341.47,-0.0038452148
83130,5.7682385,305.28445,295.58224,5.515432,298.94708,2.7817657,2.6791472,294.17502,273.15,302.44775,0.0113336975,305.3033,298.90833,1.0,0.014570826,0.21843633,0.0,354581.56,0.0,306.482,306.482,-4134.7026,4987800.0,326808.730069871,235051.56,77945.836,354581.56,0.0,5.4609127,312997.4,354581.56,354587.03,-0.084991455
83145,6.6081142,307.0166,295.65384,6.322455,297.44354,3.2213328,3.1018763,294.0924,273.15,302.2609,0.012987898,307.03668,297.4256,1.0,0.014570826,0.30481327,0.0,494794.84,0.0,308.15,308.15,-4138.9663,4988700.0,360409.4057351404,315363.03,47524.34,494794.84,0.0,6.323209,362887.38,494794.84,494801.16,-0.16760254
83160,7.4789195,308.61102,295.7428,7.160769,296.73697,3.690489,3.5526772,294.01105,273.15,302.66345,0.014704594,308.62793,296.73077,1.0,0.014570826,0.39244267,0.0,637041.2,0.0,309.818,309.818,-4147.4263,4989600.0,427414.7402250492,404209.78,29899.926,637041.2,0.0,7.243166,434109.72,637041.2,637048.44,-0.2489624
83175,8.421618,310.15057,295.90793,8.068385,296.51917,4.211559,4.0527005,293.92496,273.05624,303.31577,0.016563114,310.1658,296.51837,1.0,0.014570826,0.4904131,0.0,796073.8,0.0,311.486,311.486,-4157.5874,4990500.0,515326.75178305,503773.72,20713.107,796073.8,0.0,8.264259,524486.8,796073.8,796082.06,-0.3350525
83190,9.350647,311.764,296.19742,8.961094,296.58044,4.738795,4.557736,293.84305,272.85,304.15497,0.018392926,311.7784,296.58246,1.0,0.014570826,0.59686756,0.0,968878.4,0.0,313.154,313.154,-4168.7837,4991400.0,614723.0453365296,611342.3,14415.799,968878.4,0.0,9.296531,625758.1,968878.4,968887.7,-0.41696167
83205,10.233881,313.40826,296.5983,9.806888,296.84323,5.2528143,5.048982,293.76816,272.64374,305.1215,0.020129621,313.4218,296.847,1.0,0.014570826,0.70614517,0.0,1146265.6,0.0,314.822,314.822,-4180.371,4992300.0,720588.3395770798,722531.06,10088.572,1146265.6,0.0,10.301796,732619.6,1146265.6,1146275.9,-0.4918518
83220,10.819175,315.24152,297.07416,10.819167,297.25284,5.736718,5.5100513,293.70203,272.55,306.1393,0.021734277,315.2637,297.2575,1.0,0.96541363,0.80842865,0.0,1312299.6,0.0,315.934,315.934,-4189.194,4993200.0,827503.2717789031,825534.5,8119.328,1312299.6,0.0,11.246769,833653.8,1312299.6,1312310.9,-0.5579834
83235,11.195956,298.98865,297.77853,11.684494,317.47458,6.1279335,5.8818345,293.6611,272.55,309.54227,0.022981893,298.96686,317.3924,0.014586178,1.0,0.0,0.21663056,0.0,217816.61,315.934,315.934,-4201.564,4994100.0,1135481.9876912644,56903.188,966580.94,0.0,217816.61,12.009768,1023484.1,217816.61,217828.62,-0.5989075
83250,11.693961,299.08093,298.8851,12.204858,319.2363,6.451392,6.18819,293.63553,272.55,308.87103,0.024004776,299.09012,319.27408,0.014586167,1.0,0.0,0.37015665,0.0,372183.25,319.826,319.826,-4209.56,4995000.0,1006782.1958515878,9618.183,1043210.5,0.0,372183.25,12.639582,1052828.6,372183.25,372195.88,-0.6244812
83265,12.381707,319.39,299.00964,12.381707,352.6084,6.7255697,6.446913,293.62134,272.55,332.87643,0.024873205,319.4294,352.8611,0.99934393,1.0,1.0,1.0,1623272.0,1005475.0,321.494,321.494,-4213.3413,4995900.0,3537977.577160518,1059844.0,2787305.2,1623272.0,1005475.0,13.1724825,3847149.2,2628747.0,2628760.2,-0.6386719
83280,11.897571,320.76016,302.2013,11.897571,353.1374,6.4162555,6.154893,293.75446,272.55,343.53012,0.02390064,320.71698,352.30212,0.99934393,1.0,0.8001727,0.01,1298897.9,10054.75,323.162,323.162,-4207.34,4996800.0,4148698.6090925937,927382.9,2545266.5,1298897.9,10054.75,12.571148,3472649.5,1308952.6,1308965.2,-0.5055542
83295,10.905605,324.77225,304.93103,10.905605,319.4178,5.7925787,5.563258,293.9435,272.55,321.70175,0.021907913,324.78915,319.4959,0.99934393,1.0,0.86450213,0.2696337,1403322.0,271109.97,324.83,324.83,-4192.371,4997700.0,1543128.2953791537,908798.06,663544.75,1403322.0,271109.97,11.355837,1572342.8,1674432.0,1674443.4,-0.3164978
83310,10.346515,325.81238,303.27274,10.346515,327.34512,5.4492717,5.2363505,294.04755,272.55,326.41016,0.020784773,325.8158,327.33722,0.99934393,1.0,0.8673718,0.29105726,1407980.4,292650.78,326.498,326.498,-4184.125,4998600.0,2019805.3450847056,979468.4,1046074.4,1407980.4,292650.78,10.685622,2025542.8,1700631.1,1700641.8,-0.21246338
83325,9.846804,327.12692,302.12766,9.846804,327.26337,5.1478834,4.948789,294.1321,272.55,326.86438,0.01978092,327.1445,327.28473,0.99934393,1.0,0.9387348,0.31654254,1523821.9,318275.62,328.166,328.166,-4177.426,4999500.0,2055123.8216675415,1033884.06,1039526.94,1523821.9,318275.62,10.096672,2073411.0,1842097.5,1842107.6,-0.12789917
83340,9.306195,329.33282,301.81583,9.306195,329.64996,4.826993,4.6421084,294.21237,272.55,329.09915,0.01869491,329.3531,329.66464,0.99934393,1.0,0.98059934,0.32421893,1591779.5,325994.03,329.834,329.834,-4170.5386,5000400.0,2142249.0164952707,1075529.9,1087925.6,1591779.5,325994.03,9.469101,2163455.5,1917773.5,1917783.0,-0.04763794
83355,8.69124,331.30023,301.6083,8.69124,331.22815,4.4682307,4.298697,294.2925,272.39633,330.89517,0.017459547,331.3185,331.2448,0.99934393,1.0,0.97965574,0.3193618,1590247.8,321110.3,331.502,331.502,-4163.11,5001300.0,2147608.6982781454,1083850.6,1081219.4,1590247.8,321110.3,8.766928,2165070.0,1911358.0,1911366.8,0.03250122
83370,8.018476,333.12994,301.35324,8.018476,332.97937,4.0830965,3.9295104,294.36996,272.04852,332.65973,0.016108053,333.14914,332.99692,0.99934393,1.0,0.95833504,0.30995944,1555638.5,311656.47,333.17,333.17,-4155.458,5002200.0,2118003.5622602985,1070163.0,1065092.0,1555638.5,311656.47,8.012607,2135255.0,1867295.0,1867303.0,0.109954834
83385,7.3189487,334.91815,300.9848,7.3189487,334.67053,3.690529,3.5527267,294.44128,271.67648,334.3701,0.014702796,334.93848,334.68964,0.99934393,1.0,0.9232407,0.29638472,1498670.8,298007.44,334.838,334.838,-4148.054,5003100.0,2061599.511059984,1043097.06,1035485.3,1498670.8,298007.44,7.2432556,2078582.4,1796678.2,1796685.5,0.18127441
83400,9.52198,335.20544,300.51706,9.52198,335.53372,4.936436,4.7463245,294.50296,271.45,334.71716,0.019128393,335.19855,335.54965,0.99934393,1.0,0.98976487,0.329989,1606657.6,331795.7,336.506,336.506,-4157.041,5004000.0,2747610.761348619,1387268.9,1400397.5,1606657.6,331795.7,9.68276,2787666.5,1938453.2,1938462.9,0.24295044
83415,7.179229,340.3703,299.70215,7.179229,339.0242,3.61875,3.4839046,294.70554,271.38196,339.17868,0.014422117,340.40588,339.0294,0.99934393,1.0,0.78378767,0.21523371,1272300.5,216412.11,336.507,336.507,-4153.5215,5004900.0,2391207.65164904,1226257.1,1185668.5,1272300.5,216412.11,7.1026545,2411925.5,1488712.6,1488719.8,0.44552612
83430,7.2973514,338.08112,298.46298,7.2973514,334.86023,3.6880126,3.5505037,294.87213,271.3656,337.5819,0.014659409,338.01846,334.8068,0.99934393,1.0,0.36796835,0.054502856,597312.7,54801.258,333.174,333.174,-4159.0967,5005800.0,2408533.539932074,1214251.2,1115534.6,597312.7,54801.258,7.2385163,2329786.0,652113.94,652121.2,0.6121216
83445,-0.06311781,332.1012,297.44202,-0.0631372,331.87164,6.264039e-23,6.257099e-23,294.9786,271.39145,333.66833,-0.00012681478,331.98267,331.81088,0.0063939746,0.0064079,0.0,0.0,0.0,0.0,332.063,332.063,-99.2073,5006700.0,-19294.93617306477,-9187.968,-9129.92,0.0,0.0,1.2521139e-22,-18317.887,0.0,1.2521139e-22,0.7185974
83460,-0.042387918,332.18185,297.44202,-0.042387918,332.02972,0.0,0.0,295.03296,271.45,333.66833,-8.515169e-05,331.9909,331.81464,3.830736e-16,3.8417854e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5007600.0,-12955.87519217527,-6184.7075,-6157.6235,0.0,0.0,0.0,-12342.331,0.0,0.0,0.7729492
83475,-0.042387918,332.24213,297.44202,-0.042387918,332.13956,0.0,0.0,295.05954,271.6042,333.66833,-8.515169e-05,331.99927,331.81836,-7.000864e-20,-4.3399808e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5008500.0,-12955.87519217527,-6195.4375,-6177.1772,0.0,0.0,0.0,-12372.615,0.0,0.0,0.79953
83490,-0.042387918,332.2914,297.44202,-0.042387918,332.2223,0.0,0.0,295.074,271.83945,333.66833,-8.515169e-05,332.008,331.82227,-4.9154717e-25,8.050857e-25,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5009400.0,-12955.87519217527,-6204.212,-6191.9062,0.0,0.0,0.0,-12396.118,0.0,0.0,0.81399536
83505,-0.042387918,332.33334,297.44202,-0.042387918,332.28665,0.0,0.0,295.0834,272.02997,333.66833,-8.515169e-05,332.01715,331.82632,-3.07e-43,5.03e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5010300.0,-12955.87519217527,-6211.677,-6203.3643,0.0,0.0,0.0,-12415.041,0.0,0.0,0.8233948
83520,-0.042387918,332.3706,297.44202,-0.042387918,332.339,0.0,0.0,295.08786,272.05,333.66833,-8.515169e-05,332.02673,331.83057,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5011200.0,-12955.87519217527,-6218.3105,-6212.682,0.0,0.0,0.0,-12430.992,0.0,0.0,0.82785034
83535,-0.042387918,332.405,297.44202,-0.042387918,332.38358,0.0,0.0,295.09033,271.91977,333.66833,-8.515169e-05,332.0367,331.83493,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5012100.0,-12955.87519217527,-6224.4336,-6220.6196,0.0,0.0,0.0,-12445.053,0.0,0.0,0.83032227
83550,-0.042387918,332.4376,297.44202,-0.042387918,332.4231,0.0,0.0,295.09296,271.7599,333.66833,-8.515169e-05,332.04715,331.83948,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5013000.0,-12955.87519217527,-6230.236,-6227.6553,0.0,0.0,0.0,-12457.891,0.0,0.0,0.8329468
83565,-0.042387918,332.46912,297.44202,-0.042387918,332.4593,0.0,0.0,295.0948,271.59506,333.66833,-8.515169e-05,332.05795,331.8442,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5013900.0,-12955.87519217527,-6235.848,-6234.099,0.0,0.0,0.0,-12469.947,0.0,0.0,0.83477783
83580,-0.042387918,332.4999,297.44202,-0.042387918,332.49326,0.0,0.0,295.09415,271.45,333.66833,-8.515169e-05,332.0692,331.8491,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5014800.0,-12955.87519217527,-6241.33,-6240.146,0.0,0.0,0.0,-12481.477,0.0,0.0,0.83413696
83595,-0.042387918,332.53012,297.44202,-0.042387918,332.5256,0.0,0.0,295.0946,271.3247,333.66833,-8.515169e-05,332.08084,331.85416,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5015700.0,-12955.87519217527,-6246.709,-6245.905,0.0,0.0,0.0,-12492.613,0.0,0.0,0.8345947
83610,-0.042387918,332.55972,297.44202,-0.042387918,332.55667,0.0,0.0,295.09393,271.2011,333.66833,-8.515169e-05,332.09283,331.85934,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5016600.0,-12955.87519217527,-6251.979,-6251.4355,0.0,0.0,0.0,-12503.414,0.0,0.0,0.83392334
83625,-0.042387918,332.5885,297.44202,-0.042387918,332.58643,0.0,0.0,295.09018,271.077,333.66833,-8.515169e-05,332.1052,331.86472,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5017500.0,-12955.87519217527,-6257.102,-6256.733,0.0,0.0,0.0,-12513.835,0.0,0.0,0.8301697
83640,-0.042387918,332.61615,297.44202,-0.042387918,332.61478,0.0,0.0,295.0885,270.95,333.66833,-8.515169e-05,332.1178,331.8702,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5018400.0,-12955.87519217527,-6262.0244,-6261.7803,0.0,0.0,0.0,-12523.805,0.0,0.0,0.8284912
83655,-0.042387918,332.6423,297.44202,-0.042387918,332.64136,0.0,0.0,295.08676,270.81366,333.66833,-8.515169e-05,332.13068,331.87582,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5019300.0,-12955.87519217527,-6266.6807,-6266.512,0.0,0.0,0.0,-12533.193,0.0,0.0,0.8267517
83670,-0.042387918,332.6664,297.44202,-0.042387918,332.66577,0.0,0.0,295.0822,270.66562,333.66833,-8.515169e-05,332.14368,331.88153,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5020200.0,-12955.87519217527,-6270.9727,-6270.859,0.0,0.0,0.0,-12541.832,0.0,0.0,0.8222046
83685,-0.042387918,332.68793,297.44202,-0.042387918,332.6875,0.0,0.0,295.08057,270.50977,333.66833,-8.515169e-05,332.15677,331.8873,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5021100.0,-12955.87519217527,-6274.803,-6274.727,0.0,0.0,0.0,-12549.53,0.0,0.0,0.82055664
83700,-0.042387918,332.7062,297.44202,-0.042387918,332.7059,0.0,0.0,295.07938,270.35,333.66833,-8.515169e-05,332.16983,331.89313,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5022000.0,-12955.87519217527,-6278.0576,-6278.003,0.0,0.0,0.0,-12556.061,0.0,0.0,0.81936646
83715,-0.042387918,332.72046,297.44202,-0.042387918,332.72028,0.0,0.0,295.0749,270.12335,333.66833,-8.515169e-05,332.18274,331.89896,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5022900.0,-12955.87519217527,-6280.5947,-6280.562,0.0,0.0,0.0,-12561.156,0.0,0.0,0.8148804
83730,-0.042387918,332.73007,297.44202,-0.042387918,332.72995,0.0,0.0,295.07294,269.81433,333.66833,-8.515169e-05,332.19534,331.90472,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5023800.0,-12955.87519217527,-6282.306,-6282.284,0.0,0.0,0.0,-12564.59,0.0,0.0,0.81292725
83745,-0.042387918,332.73413,297.44202,-0.042387918,332.73404,0.0,0.0,295.05664,269.49814,333.66833,-8.515169e-05,332.20752,331.91043,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5024700.0,-12955.87519217527,-6283.029,-6283.012,0.0,0.0,0.0,-12566.041,0.0,0.0,0.79663086
83760,-0.042387918,332.7318,297.44202,-0.042387918,332.73172,0.0,0.0,295.0337,269.25,333.66833,-8.515169e-05,332.21906,331.916,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5025600.0,-12955.87519217527,-6282.6157,-6282.5996,0.0,0.0,0.0,-12565.215,0.0,0.0,0.77368164
83775,-0.042387918,332.72226,297.44202,-0.042387918,332.72223,0.0,0.0,294.97336,269.177,333.66833,-8.515169e-05,332.22983,331.92133,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5026500.0,-12955.87519217527,-6280.915,-6280.9097,0.0,0.0,0.0,-12561.824,0.0,0.0,0.7133484
83790,-0.042387918,332.7047,297.44202,-0.042387918,332.70468,0.0,0.0,294.92303,269.24445,333.66833,-8.515169e-05,332.2396,331.9264,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5027400.0,-12955.87519217527,-6277.791,-6277.7856,0.0,0.0,0.0,-12555.576,0.0,0.0,0.6630249
83805,-0.042387918,332.67792,297.44202,-0.042387918,332.6779,0.0,0.0,294.8716,269.31464,333.66833,-8.515169e-05,332.24808,331.93112,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5028300.0,-12955.87519217527,-6273.021,-6273.0156,0.0,0.0,0.0,-12546.037,0.0,0.0,0.6116028
83820,-0.042387918,332.6415,297.44202,-0.042387918,332.6415,0.0,0.0,294.8214,269.25,333.66833,-8.515169e-05,332.2552,331.93546,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5029200.0,-12955.87519217527,-6266.5396,-6266.5396,0.0,0.0,0.0,-12533.079,0.0,0.0,0.56140137
83835,-0.042387918,332.59402,297.44202,-0.042387918,332.59402,0.0,0.0,294.69092,269.03513,333.66833,-8.515169e-05,332.2605,331.93924,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5030100.0,-12955.87519217527,-6258.0854,-6258.0854,0.0,0.0,0.0,-12516.171,0.0,0.0,0.4309082
83850,-0.042387918,332.53528,297.44202,-0.042387918,332.53525,0.0,0.0,294.58118,268.76328,333.66833,-8.515169e-05,332.26395,331.94247,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5031000.0,-12955.87519217527,-6247.627,-6247.6216,0.0,0.0,0.0,-12495.248,0.0,0.0,0.321167
83865,-0.042387918,332.46375,297.44202,-0.042387918,332.4637,0.0,0.0,294.4829,268.45978,333.66833,-8.515169e-05,332.26508,331.945,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5031900.0,-12955.87519217527,-6234.892,-6234.8867,0.0,0.0,0.0,-12469.779,0.0,0.0,0.22290039
83880,-0.042387918,332.37918,297.44202,-0.042387918,332.37918,0.0,0.0,294.38092,268.15,333.66833,-8.515169e-05,332.26373,331.94678,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5032800.0,-12955.87519217527,-6219.8374,-6219.8374,0.0,0.0,0.0,-12439.675,0.0,0.0,0.120910645
83895,-0.042387944,332.28067,297.94354,-0.042387944,332.28067,0.0,0.0,294.23523,267.73776,331.94586,-8.515175e-05,332.2596,331.94766,-1.1026147e-18,8.928299e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,5033700.0,-12160.498958971466,-6113.0166,-6113.0166,0.0,0.0,0.0,-12226.033,0.0,0.0,-0.024780273
83910,-0.042388026,332.16754,301.06174,-0.042388026,332.16754,0.0,0.0,294.11182,267.21353,320.761,-8.5151914e-05,332.2524,331.94757,-5.35464e-19,2.782747e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,5034600.0,-7045.2009062171865,-5537.7573,-5537.7573,0.0,0.0,0.0,-11075.515,0.0,0.0,-0.14819336
83925,-0.042388134,332.03912,304.80142,-0.042388134,332.03912,0.0,0.0,293.99203,266.7325,305.6597,-8.515213e-05,332.24182,331.9464,1.665605e-20,1.1949863e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,5035500.0,-306.9530649604246,-4849.1323,-4849.1323,0.0,0.0,0.0,-9698.265,0.0,0.0,-0.26797485
83940,110.37155,311.7646,294.2683,2.5156527,331.79187,236.11174,0.0,293.87463,266.45,322.977,0.113387704,311.72064,331.54172,0.99934155,-5.480681e-15,1.0,0.0,1623272.0,0.0,343.15,343.15,-7568.5635,5036400.0,13671887.108350348,8110583.5,396464.22,1623272.0,0.0,236.11174,8507048.0,1623272.0,1623508.1,-0.38537598
83955,7.7851763,331.3923,294.32214,7.7851763,332.46887,3.9556897,3.8073664,293.7022,266.7526,328.63452,0.015639385,331.4533,333.69708,0.999767,0.9999623,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4157.811,5037300.0,2253822.8826186694,1212110.5,1247311.9,1623272.0,1005475.0,7.763056,2459422.5,2628747.0,2628754.8,-0.5578003
83970,8.468907,300.34665,296.63226,8.841504,338.76624,4.447658,4.278995,293.647,267.62173,322.06686,0.01738716,300.2838,338.75677,0.014502004,1.0,0.0,0.45476145,0.0,457251.25,343.15,343.15,-4162.9346,5038200.0,1857388.9027068163,132118.52,1564616.2,0.0,457251.25,8.726653,1696734.8,457251.25,457259.97,-0.6130066
83985,9.1938305,324.4314,299.4339,9.1938305,368.06482,4.7595434,4.577553,293.63358,268.60504,339.12186,0.018469185,324.59033,368.497,0.99911815,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4167.8374,5039100.0,3078617.7231830154,965255.6,2650120.5,1623272.0,1005475.0,9.337096,3615376.0,2628747.0,2628756.2,-0.6264343
84000,9.157326,329.8035,300.729,9.157326,336.87018,4.738977,4.557894,293.69266,269.25,331.75644,0.01839585,329.8131,337.1192,0.99911815,1.0,1.0,0.5821094,1623272.0,585296.44,343.15,343.15,-4168.1724,5040000.0,2397259.4486719915,1118227.4,1390017.4,1623272.0,585296.44,9.296871,2508244.8,2208568.5,2208577.8,-0.5673523
84015,8.642912,332.0853,301.647,8.642912,345.48782,4.44037,4.272009,293.80524,269.525,338.83704,0.017362462,332.13147,345.41086,0.99911815,1.0,1.0,0.3979223,1623272.0,400100.94,343.15,343.15,-4162.6025,5040900.0,2711984.2986360597,1104917.1,1591431.9,1623272.0,400100.94,8.712379,2696349.0,2023373.0,2023381.8,-0.45477295
84030,7.8237095,335.6779,301.64032,7.8237095,343.1186,3.9732552,3.8241348,293.94177,269.75,338.82864,0.015716793,335.72852,343.14575,0.99911815,1.0,1.0,0.39317235,1623272.0,395324.97,343.15,343.15,-4153.6216,5041800.0,2454821.000125128,1118460.1,1362958.5,1623272.0,395324.97,7.79739,2481418.5,2018597.0,2018604.8,-0.3182373
84045,8.134265,338.4568,301.1642,8.134265,343.2857,4.1387877,3.9827094,294.08267,270.0,341.0868,0.016340658,338.43582,343.24716,0.99911815,1.0,1.0,0.33800068,1623272.0,339851.22,343.15,343.15,-4146.0674,5042700.0,2739916.9493336556,1274060.2,1439035.0,1623272.0,339851.22,8.121497,2713095.2,1963123.2,1963131.4,-0.17733765
84060,7.3321137,342.0813,300.36807,7.332114,343.88474,3.707289,3.5690145,294.2113,270.35,342.4566,0.014729243,342.2572,343.92365,0.99911815,1.0,1.0,0.31542748,1623272.0,317154.47,343.15,343.15,-4159.354,5043600.0,2603715.2328114416,1284553.6,1340090.4,1623272.0,317154.47,7.2763033,2624644.0,1940426.5,1940433.8,-0.048706055
84075,7.4370136,344.45486,299.41345,7.4370136,342.69894,3.7505176,3.6102133,294.32822,270.775,343.97308,0.014939972,344.48395,342.67303,0.99911815,1.0,0.79343945,0.19663213,1287968.0,197708.7,340.928,340.928,-4142.605,5044500.0,2796022.5449265293,1406889.1,1352042.1,1287968.0,197708.7,7.360731,2758931.2,1485676.8,1485684.1,0.06820679
84090,7.3248262,340.13132,298.43048,7.3248267,338.5489,3.6980555,3.5600417,294.42236,271.2,340.44687,0.014714603,340.13785,338.52576,0.99911815,1.0,0.51485056,0.11850409,835742.5,119152.9,337.595,337.595,-4153.1562,5045400.0,2596668.820810379,1282895.8,1234213.6,835742.5,119152.9,7.258097,2517109.5,954895.4,954902.6,0.16235352
84105,7.194427,336.5064,297.53104,7.194427,335.33572,3.6236112,3.4885015,294.4824,271.625,336.96796,0.014452648,336.46002,335.29184,0.99911815,1.0,0.3097157,0.058655187,502752.78,58976.324,334.262,334.262,-4149.377,5046300.0,2393865.3443510532,1177703.0,1142328.9,502752.78,58976.324,7.112113,2320032.0,561729.1,561736.25,0.22238159
84120,7.196402,332.63727,296.7889,7.1964025,331.85074,3.6567132,3.5209465,294.5114,272.05,333.0386,0.014456616,332.58066,331.81424,0.99911815,1.0,0.19554159,0.032399066,317417.16,32576.451,330.929,330.929,-4187.9854,5047200.0,2201001.223405626,1083512.6,1059739.9,317417.16,32576.451,7.17766,2143252.5,349993.6,350000.78,0.2514038
84135,7.27246,328.78113,296.2221,7.27246,328.30988,3.6720963,3.535175,294.5165,272.475,329.4027,0.014609406,328.7529,328.2773,0.99911815,1.0,0.1183453,0.011160157,192106.61,11221.259,327.596,327.596,-4156.3794,5048100.0,2035945.3520680973,994493.56,980099.44,192106.61,11221.259,7.2072716,1974593.0,203327.88,203335.08,0.25650024
84150,7.6881537,325.1676,295.8076,7.6881537,325.25226,3.8792403,3.7335396,294.50458,272.9,326.02316,0.01544448,325.1306,325.21445,0.99911815,1.0,0.07209253,0.01,117025.78,10054.75,324.263,324.263,-4132.2007,5049000.0,1959988.2049911683,948042.1,950775.7,117025.78,10054.75,7.6127796,1898817.8,127080.53,127088.14,0.24456787
84165,7.212017,321.78613,295.50964,7.2120175,322.51227,3.6411188,3.505475,294.48178,273.325,322.8462,0.014487985,321.74948,322.47495,0.99911815,1.0,0.048274014,0.01,78361.85,10054.75,320.93,320.93,-4158.889,5049900.0,1663416.232899067,795927.25,817922.3,78361.85,10054.75,7.146594,1613849.5,88416.6,88423.75,0.22177124
84180,7.475655,318.4336,295.29645,7.475655,319.81137,3.7749567,3.633737,294.45428,273.75,319.81296,0.015017598,318.3994,319.77435,0.99911815,1.0,0.028128345,0.01,45659.953,10054.75,317.597,317.597,-4146.3843,5050800.0,1546352.1785160936,726454.4,769713.5,45659.953,10054.75,7.408694,1496167.9,55714.703,55722.113,0.1942749
84195,5.9270587,314.48587,295.14508,6.196767,317.10272,3.0185015,2.9071221,294.42557,274.0239,316.67856,0.012177577,314.43204,317.06232,0.014574648,1.0,0.0,0.01,0.0,10054.75,316.486,316.486,-4156.4785,5051700.0,1101347.4737972387,481462.78,571478.8,0.0,10054.75,5.925624,1052941.6,10054.75,10060.676,0.16555786
84210,7.0882354,311.23254,295.04102,7.4034414,314.42368,3.6184096,3.4828234,294.3966,274.09705,313.83054,0.014555926,311.177,314.37323,0.014574648,1.0,0.0,0.01,0.0,10054.75,310.931,310.931,-4109.563,5052600.0,1148695.273745176,482031.3,602693.2,0.0,10054.75,7.101233,1084724.5,10054.75,10061.852,0.13659668
84225,6.6510077,314.20755,294.97473,6.6510077,313.1902,3.3254635,3.2020361,294.3685,274.1217,312.03613,0.01336099,314.2413,313.11053,1.0,1.0,0.19950892,0.01,323857.25,10054.75,309.82,309.82,-4144.8276,5053500.0,957420.3099686656,537254.0,508834.72,323857.25,10054.75,6.5274997,1046088.75,333912.0,333918.53,0.10848999
84240,6.7919316,309.18066,294.9389,6.499501,309.38525,3.3217916,3.1984913,294.3428,274.25,310.22253,0.013350361,309.10165,309.35144,1.0,0.014575411,0.01,0.0,16232.72,0.0,305.37,305.37,-4143.7495,5054400.0,856976.3296694305,406262.06,394355.1,16232.72,0.0,6.5202827,800617.1,16232.72,16239.24,0.08279419
84255,4.6848183,305.99246,294.92813,4.478825,307.30847,2.2278504,2.1459954,294.3156,274.508,307.55502,0.009204271,305.9245,307.25613,1.0,0.014575411,0.01,0.0,16232.72,0.0,305.37,305.37,-4127.1167,5055300.0,488129.6272975419,217704.39,232887.39,16232.72,0.0,4.373846,450591.78,16232.72,16237.094,0.055603027
84270,3.371652,304.64105,294.93756,3.2312174,305.28674,3.7260022,-1.2823052e-14,294.2891,274.79877,305.746,0.0066321436,304.64777,305.2079,1.0,0.014575411,0.058647197,0.0,95200.35,0.0,305.37,305.37,-4113.881,5056200.0,301069.1637263676,137410.53,140449.92,95200.35,0.0,3.7260022,277860.44,95200.35,95204.08,0.029083252
84285,3.6013286,305.055,294.95908,3.4487057,302.7075,3.9686477,0.0,294.26373,275.09018,304.49527,0.007081291,305.06326,302.6283,1.0,0.014575411,0.10614418,0.0,172300.88,0.0,305.37,305.37,-4116.946,5057100.0,283619.9743193049,152706.6,112232.38,172300.88,0.0,3.9686477,264938.97,172300.88,172304.84,0.0037231445
84300,3.8369725,305.19217,294.98438,3.6721416,300.46155,4.218709,0.0,294.2398,275.35,303.38937,0.007542406,305.19382,300.40524,1.0,0.014575411,0.1274336,0.0,206859.38,0.0,305.37,305.37,-4118.3643,5058000.0,266254.44290775136,164501.5,84474.41,206859.38,0.0,4.218709,248975.9,206859.38,206863.6,-0.020202637
84315,4.0590377,305.22717,295.00815,3.883001,298.86035,4.456999,0.0,294.2192,275.56342,302.4662,0.00797725,305.22745,298.82367,1.0,0.014575411,0.14259128,0.0,231464.42,0.0,305.37,305.37,-4119.778,5058900.0,249877.4733345215,174213.52,62824.062,231464.42,0.0,4.456999,237037.58,231464.42,231468.88,-0.040802002
84330,4.301883,305.23087,295.02872,4.113937,297.77774,4.7204504,0.0,294.1982,275.73578,301.81546,0.008453133,305.23096,297.75433,1.0,0.014575411,0.15661505,0.0,254228.81,0.0,305.37,305.37,-4121.31,5059800.0,240950.80709307693,184331.5,47499.098,254228.81,0.0,4.7204504,231830.6,254228.81,254233.53,-0.061798096
84345,4.563498,305.235,295.04715,4.3631263,297.05072,5.00775,0.0,294.17694,275.86526,301.3766,0.008966201,305.23508,297.03607,1.0,0.014575411,0.17026164,0.0,276380.94,0.0,305.37,305.37,-4123.037,5060700.0,238354.22754390835,195267.11,36715.69,276380.94,0.0,5.00775,231982.8,276380.94,276385.94,-0.08306885
84360,4.837236,305.2394,295.06625,4.624303,296.57263,5.3122916,0.0,294.1561,275.95,301.0898,0.009503487,305.23953,296.56366,1.0,0.014575411,0.18349236,0.0,297858.0,0.0,305.37,305.37,-4124.936,5061600.0,240428.23332126773,206681.83,29256.986,297858.0,0.0,5.3122916,235938.81,297858.0,297863.3,-0.10391235
84375,5.159901,305.28058,295.08896,4.932708,296.2684,2.5017366,2.4117532,294.136,275.891,300.91476,0.010137355,305.26932,296.26297,1.0,0.014575411,0.1948627,0.0,316315.16,0.0,305.37,305.37,-4189.1655,5062500.0,248044.69164678268,220868.55,24434.969,316315.16,0.0,4.91349,245303.52,316315.16,316320.06,-0.12402344
84390,5.3974504,305.24774,295.12094,5.160107,296.0732,2.5887315,2.493365,294.11786,275.68088,300.78683,0.010604365,305.2485,296.07004,1.0,0.014575411,0.21433228,0.0,347919.6,0.0,305.926,305.926,-4129.408,5063400.0,252349.4490617395,229567.39,20638.035,347919.6,0.0,5.0820966,250205.42,347919.6,347924.7,-0.14215088
84405,5.6652694,306.7765,295.16177,5.416804,295.9564,2.7268949,2.626323,294.10208,275.45532,301.18585,0.0111312065,306.80356,295.9548,1.0,0.014575411,0.27180934,0.0,441220.47,0.0,307.594,307.594,-4131.5337,5064300.0,281632.0939482125,276362.06,18077.988,441220.47,0.0,5.353218,294440.06,441220.47,441225.8,-0.15792847
84420,5.9199686,308.47275,295.2152,5.661207,295.93417,2.8592992,2.7537134,294.08884,275.35,302.07156,0.011632522,308.49518,295.93484,1.0,0.014575411,0.320562,0.0,520359.28,0.0,309.262,309.262,-4133.645,5065200.0,334978.07053166186,329633.66,17094.848,520359.28,0.0,5.6130123,346728.5,520359.28,520364.9,-0.1711731
84435,6.145774,310.13156,295.30118,5.878085,296.01392,2.9775243,2.867438,294.0796,275.44632,302.95102,0.012077168,310.15372,296.01602,1.0,0.014575411,0.37040696,0.0,601271.25,0.0,310.93,310.93,-4135.6104,5066100.0,388031.34647878323,382805.56,17596.047,601271.25,0.0,5.844962,400401.62,601271.25,601277.1,-0.18041992
84450,6.334382,311.80704,295.43332,6.059361,296.15976,3.0768766,2.9629903,294.075,275.65683,303.87512,0.012448692,311.82886,296.1628,1.0,0.014575411,0.4199904,0.0,681758.6,0.0,312.598,312.598,-4137.3105,5067000.0,441375.49345419416,435613.03,18487.412,681758.6,0.0,6.039867,454100.44,681758.6,681764.7,-0.18499756
84465,6.481381,313.4939,295.60052,6.200714,296.3591,3.1546972,3.037822,294.07516,275.86392,304.83295,0.012738322,313.51532,296.36295,1.0,0.014575411,0.46797803,0.0,759655.6,0.0,314.266,314.266,-4138.678,5067900.0,493943.359696641,487089.78,19755.58,759655.6,0.0,6.192519,506845.38,759655.6,759661.8,-0.18484497
84480,6.584981,315.1854,295.7839,6.3003674,296.60117,3.2097557,3.0907593,294.07993,275.95,305.81482,0.012942477,315.2065,296.60556,1.0,0.014575411,0.5137631,0.0,833977.25,0.0,315.934,315.934,-4139.677,5068800.0,545264.4918027943,536585.44,21625.98,833977.25,0.0,6.300515,558211.44,833977.25,833983.56,-0.18008423
84495,6.654132,316.86932,295.969,6.3668966,296.87094,3.2465937,3.126175,294.08795,275.91998,306.81046,0.013078758,316.88995,296.87564,1.0,0.014575411,0.55721885,0.0,904517.75,0.0,317.602,317.602,-4140.3457,5069700.0,595529.938120859,584108.9,24118.936,904517.75,0.0,6.3727684,608227.8,904517.75,904524.1,-0.1720581
84510,6.3725705,303.1627,296.1511,6.661364,324.25647,3.2501872,3.129631,294.1022,275.83356,318.44815,0.013091722,302.86948,324.01157,0.014540605,1.0,0.0,0.092325546,0.0,92831.03,317.602,317.602,-4140.524,5070600.0,1226008.881682617,187663.95,786324.6,0.0,92831.03,6.379818,973988.56,92831.03,92837.414,-0.1578064
84525,6.2023478,298.73996,296.48123,6.4842405,318.7832,3.1561604,3.0392337,294.13492,275.65536,308.20282,0.012742835,298.7194,318.9424,0.0145444,1.0,0.0,0.26193652,0.0,263370.62,320.938,320.938,-4139.041,5071500.0,627338.3116410684,58839.55,607367.7,0.0,263370.62,6.195394,666207.25,263370.62,263376.8,-0.12509155
84540,8.193164,312.83078,296.774,8.193164,336.63077,4.1564198,3.9992757,294.15814,275.35,311.19897,0.016458979,313.8611,337.83652,0.99911875,1.0,1.0,1.0,1623272.0,1005475.0,321.494,321.494,-4130.0645,5072400.0,997166.3913868952,552534.94,1371523.2,1623272.0,1005475.0,8.155695,1924058.2,2628747.0,2628755.2,-0.101867676
84555,8.936277,305.06607,296.81094,9.3242855,320.78433,4.688454,4.5087404,294.19556,274.96304,316.0418,0.018341523,305.0851,320.6108,0.014580349,1.0,0.0,0.065868825,0.0,66229.46,324.274,324.274,-4135.237,5073300.0,1481438.0910810314,309834.44,938845.9,0.0,66229.46,9.197195,1248680.2,66229.46,66238.66,-0.064453125
84570,5.515202,301.7532,296.99728,5.767679,326.55978,2.7804663,2.6778767,294.23648,274.56558,313.99854,0.011332905,301.66525,326.63065,0.014580349,1.0,0.0,0.23059747,0.0,231859.98,325.942,325.942,-4133.0093,5074200.0,809228.9671408139,110165.414,716129.44,0.0,231859.98,5.458343,826294.9,231859.98,231865.44,-0.023529053
84585,7.865628,326.15897,297.0136,7.865628,346.9033,3.9933963,3.8433867,294.26715,274.1603,337.49792,0.015801001,326.19727,346.1759,0.9990131,1.0,0.7489029,0.01,1215673.1,10054.75,327.61,327.61,-4150.224,5075100.0,2686709.3366970494,962835.4,1648137.2,1215673.1,10054.75,7.836783,2610972.5,1225727.9,1225735.8,0.0071411133
84600,7.191322,330.5084,296.9046,7.191322,324.51004,3.6418786,3.5064533,294.3261,273.75,328.82584,0.01444641,330.36346,324.50488,0.9990131,1.0,0.45549917,0.10009299,739399.06,100641.0,325.944,325.944,-4173.459,5076000.0,1936818.4380250853,1014953.9,833782.3,739399.06,100641.0,7.1483316,1848736.2,840040.06,840047.2,0.066101074
84615,7.8792477,324.0886,296.87424,7.8792477,324.30756,3.991123,3.840995,294.37366,273.30658,325.0059,0.015828362,324.0346,324.2503,0.9990131,1.0,0.33181742,0.07242446,538629.94,72820.984,322.611,322.611,-4139.4517,5076900.0,1870167.5043312889,900600.3,907846.44,538629.94,72820.984,7.832118,1808446.8,611450.94,611458.75,0.11364746
84630,7.744338,320.5368,296.75043,7.7443385,319.88327,3.92024,3.773085,294.39832,272.8378,321.25757,0.015557347,320.50385,319.85233,0.9990131,1.0,0.24878754,0.051431756,403849.84,51713.348,319.278,319.278,-4143.475,5077800.0,1601317.5989240836,773680.94,752424.0,403849.84,51713.348,7.693325,1526105.0,455563.2,455570.88,0.13830566
84645,6.7175217,313.5819,296.5308,6.7175455,316.78558,3.3654044,3.2404964,294.40024,272.40012,317.4983,0.013494632,313.3978,316.753,0.85824317,1.0,0.0,0.040730976,0.0,40953.98,317.056,317.056,-4150.133,5078700.0,1188384.4741622226,481073.25,571462.44,0.0,40953.98,6.605901,1052535.8,40953.98,40960.586,0.14022827
84660,6.0001554,307.83487,296.29883,6.272965,313.6385,3.0339854,2.9215412,294.38208,272.05,312.42853,0.012327534,307.7518,313.53882,0.0145707,1.0,0.0,0.01,0.0,10054.75,312.612,312.612,-4121.916,5079600.0,835125.5804343623,290715.75,456838.56,0.0,10054.75,5.9555264,747554.3,10054.75,10060.705,0.12207031
84675,8.499108,304.14322,296.10443,8.499502,309.8273,4.3013177,4.1375213,294.34705,271.8206,307.9829,0.017073976,304.08148,309.78894,0.41397443,1.0,0.0,0.040090542,0.0,40310.04,310.39,310.39,-4103.862,5080500.0,851814.0286150129,286954.62,489877.78,0.0,40310.04,8.438839,776832.4,40310.04,40318.477,0.08703613
84690,6.869068,310.9883,295.958,6.5736456,308.92035,3.3774545,3.252275,294.30203,271.67575,311.05637,0.013502313,311.0439,308.83536,1.0,0.014572811,0.2347464,0.0,381057.25,0.0,310.39,310.39,-4163.055,5081400.0,856223.5707062996,433625.56,357881.3,381057.25,0.0,6.6297293,791506.9,381057.25,381063.88,0.042022705
84705,5.0010905,304.88486,295.87918,4.7807717,305.36105,2.38703,2.299233,294.25626,271.56802,306.85324,0.0098252315,304.7998,305.29874,1.0,0.014572811,0.035787676,0.0,58093.133,0.0,305.37,305.37,-4127.8945,5082300.0,452855.25873848656,189160.45,190388.81,58093.133,0.0,4.686263,379549.25,58093.133,58097.82,-0.003753662
84720,5.503221,304.35724,295.89685,5.261367,301.94724,2.6429439,2.5455344,294.2042,271.45,303.65585,0.010812313,304.3829,301.87546,1.0,0.014572811,0.16673927,0.0,270663.2,0.0,305.926,305.926,-4129.9062,5083200.0,352349.62517944834,195549.44,133699.83,270663.2,0.0,5.1884785,329249.25,270663.2,270668.38,-0.05581665
84735,6.1289577,306.5422,295.92694,5.861839,299.10022,2.9683044,2.858563,294.14285,271.2843,302.9509,0.0120439585,306.5673,299.0618,1.0,0.014572811,0.26155192,0.0,424569.88,0.0,307.594,307.594,-4134.93,5084100.0,355304.20118938084,273254.16,78125.24,424569.88,0.0,5.826867,351379.4,424569.88,424575.7,-0.11715698
84750,6.8350863,308.14542,295.91452,6.540938,297.6216,3.3426383,3.2184844,294.07678,271.1055,302.94235,0.013435327,308.16357,297.60553,1.0,0.014572811,0.33788607,0.0,548480.94,0.0,309.262,309.262,-4141.2427,5085000.0,396569.14327397314,351116.78,46897.137,548480.94,0.0,6.561123,398013.9,548480.94,548487.5,-0.18322754
84765,7.5818543,309.71103,295.93652,7.259982,296.9677,3.7468696,3.6068199,294.00998,270.97394,303.3375,0.014907639,309.72824,296.96176,1.0,0.014572811,0.4247752,0.0,689525.7,0.0,310.93,310.93,-4148.6377,5085900.0,463390.16835375444,438632.44,31442.938,689525.7,0.0,7.353689,470075.38,689525.7,689533.06,-0.25003052
84780,8.334407,311.3224,296.07065,7.9845524,296.74472,4.16302,4.0061617,293.9457,270.95,304.01804,0.01639131,311.33856,296.7437,1.0,0.014572811,0.5188987,0.0,842313.75,0.0,312.598,312.598,-4156.838,5086800.0,547126.0287636141,533879.6,22605.096,842313.75,0.0,8.169182,556484.75,842313.75,842321.94,-0.31430054
84795,9.06502,312.9638,296.3304,8.68703,296.79202,4.5755525,4.4014854,293.88654,271.08093,304.8651,0.017830754,312.97903,296.79388,1.0,0.014572811,0.6166728,0.0,1001027.7,0.0,314.266,314.266,-4165.4966,5087700.0,639156.4477387988,633284.5,16842.041,1001027.7,0.0,8.977037,650126.56,1001027.7,1001036.7,-0.37347412
84810,9.751272,314.62643,296.6889,9.345136,297.03067,4.970713,4.7795424,293.8346,271.32416,305.82654,0.019181073,314.6408,297.03424,1.0,0.014572811,0.71560895,0.0,1161628.0,0.0,315.934,315.934,-4174.224,5088600.0,736132.4354533281,734637.75,13414.183,1161628.0,0.0,9.750256,748051.94,1161628.0,1161637.8,-0.42541504
84825,10.16174,316.67783,297.11093,10.16174,298.22015,5.3356733,5.127981,293.79123,271.60532,306.7953,0.020413587,316.89355,299.1989,1.0,0.99813205,1.0,1.0,1623272.0,1005475.0,317.046,317.046,-4180.256,5089500.0,830308.3175462348,835101.5,47340.844,1623272.0,1005475.0,10.4636545,882442.4,2628747.0,2628757.5,-0.46878052
84840,10.367903,299.1493,297.74094,10.820428,318.37012,5.6023993,5.3823056,293.7734,271.85,310.26736,0.02128227,299.12695,318.2718,0.014566496,1.0,0.0,0.1967683,0.0,197845.61,317.046,317.046,-4189.1836,5090400.0,1119681.5047691416,61327.117,937509.56,0.0,197845.61,10.984705,998836.7,197845.61,197856.6,-0.48660278
84855,9.878159,299.02414,298.65802,10.308611,320.81317,5.2990017,5.093114,293.88327,272.05563,309.53815,0.020276269,299.0327,320.86063,0.014566505,1.0,0.0,0.34140658,0.0,343275.8,320.938,320.938,-4183.2144,5091300.0,926555.19704158,15189.658,959233.06,0.0,343275.8,10.392116,974422.75,343275.8,343286.22,-0.3767395
84870,9.474723,318.43588,298.52945,9.474723,335.58768,4.926923,4.737676,293.9965,272.26334,331.82498,0.01903346,318.43964,334.99603,0.99921286,1.0,0.7210979,0.01,1170538.0,10054.75,322.606,322.606,-4173.063,5092200.0,2661662.551934887,792153.3,1474689.0,1170538.0,10054.75,9.664598,2266842.2,1180592.8,1180602.4,-0.2635193
84885,8.242445,324.3643,299.2315,8.242445,320.75555,4.211271,4.0524497,294.1707,272.4644,321.07797,0.016557977,324.3985,320.93112,0.99921286,1.0,0.8174536,0.33745053,1326949.6,339298.06,324.274,324.274,-4158.784,5093100.0,1519279.7506510941,870053.44,745125.3,1326949.6,339298.06,8.2637205,1615178.8,1666247.8,1666256.0,-0.08932495
84900,7.938641,326.24692,299.53696,7.938641,326.94742,4.016567,3.865235,294.34027,272.65,326.8549,0.015947675,326.22122,326.88354,0.99921286,1.0,0.72902036,0.20490757,1183398.2,206029.44,325.942,325.942,-4131.376,5094000.0,1829761.5518493103,890571.3,913927.6,1183398.2,206029.44,7.8818026,1804499.0,1389427.8,1389435.6,0.08026123
84915,7.531087,329.14197,298.97845,7.531087,327.80914,3.7989573,3.6566358,294.50436,272.825,327.22745,0.015128953,329.18802,327.87054,0.99921286,1.0,0.662514,0.22385071,1075440.4,225076.3,327.61,327.61,-4138.9844,5094900.0,1794986.3273348114,954088.94,911930.94,1075440.4,225076.3,7.455593,1866019.9,1300516.6,1300524.1,0.24435425
84930,11.871835,327.9824,298.14038,11.871835,326.09595,6.2485576,5.9913077,294.64566,273.0,328.0078,0.02384894,327.82437,326.0028,0.99921286,1.0,0.3964655,0.062313274,643571.4,62654.44,324.277,324.277,-4099.207,5095800.0,2991687.618373726,1487973.6,1393912.2,643571.4,62654.44,12.239865,2881886.0,706225.8,706238.06,0.38565063
84945,7.3186216,323.4089,297.25833,7.318622,321.95016,3.696872,3.5589511,294.75122,273.175,323.78186,0.0147021385,323.3674,321.9192,0.99921286,1.0,0.14087784,0.012301307,228683.05,12368.657,320.944,320.944,-4155.7793,5096700.0,1637800.909091328,803821.9,758982.8,228683.05,12368.657,7.255823,1562804.8,241051.7,241058.95,0.49121094
84960,-0.063028336,319.66156,296.62564,-0.063144445,320.10364,1.1839644e-23,1.1826525e-23,294.82144,273.35,320.7936,-0.00012673218,319.57083,320.08072,0.0024152084,0.002422039,0.0,0.0,0.0,0.0,319.833,319.833,-99.14159,5097600.0,-12864.009195970993,-6098.0454,-6226.521,0.0,0.0,2.366617e-23,-12324.566,0.0,2.366617e-23,0.5614319
84975,-0.042387918,319.80133,296.6271,-0.042387918,320.09613,0.0,0.0,294.85544,273.525,320.79248,-8.515169e-05,319.58246,320.08072,3.939924e-15,3.949533e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5098500.0,-8642.434381633324,-4125.69,-4178.173,0.0,0.0,0.0,-8303.863,0.0,0.0,0.59542847
84990,-0.042387918,319.8971,296.6271,-0.042387918,320.09598,0.0,0.0,294.87473,273.7,320.79248,-8.515169e-05,319.59387,320.08084,-2.3761656e-21,-1.3490907e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5099400.0,-8642.434381633324,-4142.739,-4178.1455,0.0,0.0,0.0,-8320.885,0.0,0.0,0.6147156
85005,-0.042387918,319.96655,296.6271,-0.042387918,320.10056,0.0,0.0,294.88562,273.875,320.79248,-8.515169e-05,319.60535,320.08102,2.7207936e-26,-2.301195e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5100300.0,-8642.434381633324,-4155.1045,-4178.9604,0.0,0.0,0.0,-8334.064,0.0,0.0,0.62561035
85020,-0.042387918,320.01794,296.6271,-0.042387918,320.1085,0.0,0.0,294.8884,274.05,320.79248,-8.515169e-05,319.61688,320.08133,7.7e-44,-6.4e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5101200.0,-8642.434381633324,-4164.2534,-4180.373,0.0,0.0,0.0,-8344.627,0.0,0.0,0.62838745
85035,-0.042387918,320.05743,296.6271,-0.042387918,320.11874,0.0,0.0,294.89175,274.23593,320.79248,-8.515169e-05,319.6285,320.08173,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5102100.0,-8642.434381633324,-4171.2837,-4182.1987,0.0,0.0,0.0,-8353.482,0.0,0.0,0.6317444
85050,-0.042387918,320.0891,296.6271,-0.042387918,320.1306,0.0,0.0,294.88998,274.4375,320.79248,-8.515169e-05,319.6402,320.0822,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5103000.0,-8642.434381633324,-4176.9233,-4184.312,0.0,0.0,0.0,-8361.235,0.0,0.0,0.62997437
85065,-0.042387918,320.11548,296.6271,-0.042387918,320.1436,0.0,0.0,294.89008,274.64532,320.79248,-8.515169e-05,319.65198,320.08282,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5103900.0,-8642.434381633324,-4181.617,-4186.621,0.0,0.0,0.0,-8368.238,0.0,0.0,0.6300659
85080,-0.042387918,320.13824,296.6271,-0.042387918,320.1573,0.0,0.0,294.8896,274.85,320.79248,-8.515169e-05,319.66385,320.0835,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5104800.0,-8642.434381633324,-4185.6704,-4189.0605,0.0,0.0,0.0,-8374.73,0.0,0.0,0.62957764
85095,-0.042387918,320.15842,296.6271,-0.042387918,320.17133,0.0,0.0,294.8855,275.05,320.79248,-8.515169e-05,319.67578,320.0843,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5105700.0,-8642.434381633324,-4189.2617,-4191.56,0.0,0.0,0.0,-8380.822,0.0,0.0,0.6254883
85110,-0.042387918,320.17664,296.6271,-0.042387918,320.1854,0.0,0.0,294.88007,275.25,320.79248,-8.515169e-05,319.68774,320.08517,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5106600.0,-8642.434381633324,-4192.5054,-4194.0645,0.0,0.0,0.0,-8386.57,0.0,0.0,0.62005615
85125,-0.042387918,320.19324,296.6271,-0.042387918,320.19916,0.0,0.0,294.8696,275.45,320.79248,-8.515169e-05,319.69974,320.08615,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5107500.0,-8642.434381633324,-4195.461,-4196.5146,0.0,0.0,0.0,-8391.976,0.0,0.0,0.6095886
85140,-0.042387918,320.20822,296.6271,-0.042387918,320.21222,0.0,0.0,294.85852,275.65,320.79248,-8.515169e-05,319.71173,320.0872,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5108400.0,-8642.434381633324,-4198.1284,-4198.8403,0.0,0.0,0.0,-8396.969,0.0,0.0,0.59851074
85155,-0.042387918,320.22153,296.6271,-0.042387918,320.22424,0.0,0.0,294.8442,275.8875,320.79248,-8.515169e-05,319.72366,320.0883,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5109300.0,-8642.434381633324,-4200.497,-4200.9805,0.0,0.0,0.0,-8401.478,0.0,0.0,0.584198
85170,-0.042387918,320.23294,296.6271,-0.042387918,320.2348,0.0,0.0,294.82584,276.15,320.79248,-8.515169e-05,319.73553,320.08945,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5110200.0,-8642.434381633324,-4202.5293,-4202.8604,0.0,0.0,0.0,-8405.39,0.0,0.0,0.5658264
85185,-0.042387918,320.2422,296.6271,-0.042387918,320.24344,0.0,0.0,294.81158,276.3625,320.79248,-8.515169e-05,319.74722,320.0906,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5111100.0,-8642.434381633324,-4204.1753,-4204.398,0.0,0.0,0.0,-8408.573,0.0,0.0,0.5515747
85200,-0.042387918,320.24884,296.6271,-0.042387918,320.2497,0.0,0.0,294.79312,276.45,320.79248,-8.515169e-05,319.75867,320.09177,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5112000.0,-8642.434381633324,-4205.36,-4205.5117,0.0,0.0,0.0,-8410.871,0.0,0.0,0.5331116
85215,-0.042387918,320.2524,296.6271,-0.042387918,320.253,0.0,0.0,294.73398,276.45,320.79248,-8.515169e-05,319.7698,320.09293,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5112900.0,-8642.434381633324,-4205.9956,-4206.0986,0.0,0.0,0.0,-8412.094,0.0,0.0,0.4739685
85230,-0.042387918,320.25256,296.6271,-0.042387918,320.25296,0.0,0.0,294.68704,276.45,320.79248,-8.515169e-05,319.78055,320.09402,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5113800.0,-8642.434381633324,-4206.0225,-4206.0933,0.0,0.0,0.0,-8412.115,0.0,0.0,0.42703247
85245,-0.042387918,320.2486,296.6271,-0.042387918,320.24884,0.0,0.0,294.63898,276.45,320.79248,-8.515169e-05,319.79077,320.095,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5114700.0,-8642.434381633324,-4205.3164,-4205.36,0.0,0.0,0.0,-8410.676,0.0,0.0,0.3789673
85260,-0.042387918,320.2401,296.6271,-0.042387918,320.24026,0.0,0.0,294.59207,276.45,320.79248,-8.515169e-05,319.80038,320.0959,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5115600.0,-8642.434381633324,-4203.8057,-4203.833,0.0,0.0,0.0,-8407.639,0.0,0.0,0.33206177
85275,-0.042387918,320.22626,296.6271,-0.042387918,320.22638,0.0,0.0,294.48187,276.45,320.79248,-8.515169e-05,319.8092,320.09656,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5116500.0,-8642.434381633324,-4201.3394,-4201.361,0.0,0.0,0.0,-8402.7,0.0,0.0,0.2218628
85290,-0.042387918,320.2068,296.6271,-0.042387918,320.20685,0.0,0.0,294.38077,276.45,320.79248,-8.515169e-05,319.81714,320.09705,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5117400.0,-8642.434381633324,-4197.873,-4197.884,0.0,0.0,0.0,-8395.757,0.0,0.0,0.12075806
85305,-0.042387925,320.18097,296.69617,-0.042387925,320.18103,0.0,0.0,294.29333,276.45,320.59753,-8.515171e-05,319.82407,320.09726,-1.8171187e-19,-5.3286174e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,5118300.0,-8548.017673533082,-4180.9824,-4180.993,0.0,0.0,0.0,-8361.976,0.0,0.0,0.033325195
85320,-0.04238797,320.1483,298.10168,-0.04238797,320.14832,0.0,0.0,294.1961,276.45,316.8701,-8.51518e-05,319.82977,320.09714,-1.94442e-19,8.519298e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,5119200.0,-6712.285372410509,-3924.9448,-3924.9502,0.0,0.0,0.0,-7849.895,0.0,0.0,-0.06390381
85335,-0.042388074,320.10806,301.51547,-0.042388074,320.1081,0.0,0.0,294.0629,276.45,307.10544,-8.515201e-05,319.83414,320.09668,1.05374874e-19,-5.341346e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,5120100.0,-1999.1866428197725,-3310.037,-3310.0425,0.0,0.0,0.0,-6620.0796,0.0,0.0,-0.19711304
85350,-0.042388175,320.0597,304.02396,-0.042388175,320.0597,0.0,0.0,293.95264,276.45,298.7116,-8.515221e-05,319.83694,320.09573,1.9297462e-18,3.4078215e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,5121000.0,1899.9041745548784,-2854.8474,-2854.8474,0.0,0.0,0.0,-5709.695,0.0,0.0,-0.30737305
85365,12.823869,324.4664,294.20355,0.12013531,319.35352,7.7531295,0.0,293.8473,276.45,314.93793,0.013001392,324.78918,319.21747,0.9997454,-3.7665993e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4350.3975,5121900.0,1132218.0672024842,1629964.5,12689.874,1623272.0,0.0,7.7531295,1642654.4,1623272.0,1623279.8,-0.41271973
85380,7.1099796,322.07983,294.50394,7.1099796,349.68765,3.5737784,3.440571,293.79926,276.45,333.01147,0.014283005,320.75702,349.96524,0.9997454,1.0,0.0,0.5992222,0.0,602502.94,343.15,343.15,-4144.7354,5122800.0,2310014.117198875,823469.06,1647891.4,0.0,602502.94,7.0143495,2471360.5,602502.94,602509.94,-0.4607544
85395,7.7369223,299.89584,296.52155,7.7376027,340.11737,3.9231791,3.776051,293.76743,276.388,322.0336,0.015543132,299.8722,340.08447,0.3151273,1.0,0.0,0.39209345,0.0,394240.16,343.15,343.15,-4151.125,5123700.0,1665456.3747229588,109648.07,1416774.1,0.0,394240.16,7.69923,1526422.2,394240.16,394247.84,-0.49258423
85410,8.027292,330.22607,298.62384,8.027292,341.54688,4.0873,3.933525,293.77655,276.24298,341.4769,0.016125763,330.3261,340.91147,0.9993507,1.0,1.0,0.034605175,1623272.0,34794.637,343.15,343.15,-4154.6997,5124600.0,2902360.6408965974,1065457.6,1447134.1,1623272.0,34794.637,8.020824,2512591.8,1658066.6,1658074.6,-0.48345947
85425,7.774023,334.01913,299.85672,7.774023,344.69315,3.9445965,3.79662,293.84796,276.07648,336.9557,0.015616979,334.0457,344.87967,0.9993507,1.0,1.0,0.5222831,1623272.0,525142.56,343.15,343.15,-4152.3433,5125500.0,2433370.080841291,1115433.5,1463949.5,1623272.0,525142.56,7.7412167,2579383.0,2148414.5,2148422.2,-0.41204834
85440,7.285796,337.18674,300.41925,7.285796,343.0108,3.672004,3.534934,293.93976,275.95,340.3436,0.014636196,337.24268,342.95206,0.9993507,1.0,1.0,0.32215527,1623272.0,323919.06,343.15,343.15,-4147.5806,5126400.0,2454230.413225423,1125097.8,1303316.1,1623272.0,323919.06,7.206938,2428414.0,1947191.0,1947198.2,-0.32025146
85455,7.5989213,339.1373,300.32007,7.5989213,343.66614,3.8399563,3.6960564,294.0711,275.88995,340.30246,0.015265223,339.32498,343.7572,0.9993507,1.0,1.0,0.37013376,1623272.0,372160.22,343.15,343.15,-4143.2676,5127300.0,2563428.443958878,1238870.1,1383410.1,1623272.0,372160.22,7.5360126,2622280.2,1995432.2,1995439.8,-0.18890381
