minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
85470,7.249894,345.01297,299.7129,7.249894,344.02335,3.6560454,3.5196881,294.19507,275.8758,343.8604,0.014564074,345.1065,344.0237,0.9993507,1.0,0.94840765,0.26395962,1539523.6,265404.8,343.15,343.15,-4151.952,5128200.0,2700464.597188727,1379367.2,1349233.6,1539523.6,265404.8,7.1757336,2728601.0,1804928.5,1804935.6,-0.064941406
85485,7.414363,342.3118,298.86325,7.414363,341.004,3.7558758,3.615728,294.30408,275.89874,343.03265,0.014894471,342.325,340.96478,0.9993507,1.0,0.68399256,0.1617729,1110305.9,162658.61,339.817,339.817,-4163.364,5129100.0,2763095.4721510536,1353001.9,1312276.5,1110305.9,162658.61,7.371604,2665278.5,1272964.5,1272971.9,0.044067383
85500,7.531979,338.91986,297.9851,7.5319796,337.4726,3.8083305,3.6658175,294.38464,275.95,338.96542,0.015130746,338.92862,337.45398,0.9993507,1.0,0.4489587,0.10190379,728782.06,102461.71,336.484,336.484,-4149.1973,5130000.0,2604263.601057511,1294942.8,1249159.6,728782.06,102461.71,7.474148,2544102.5,831243.75,831251.25,0.12463379
85515,7.203576,335.1073,297.1966,7.203576,334.1,3.6285818,3.493274,294.43164,276.1436,335.47595,0.014471027,335.10114,334.07147,0.9993507,1.0,0.2850878,0.054751337,462775.0,55051.1,333.151,333.151,-4149.351,5130900.0,2326554.822874448,1146989.1,1116513.5,462775.0,55051.1,7.1218557,2263502.5,517826.1,517833.22,0.17163086
85530,7.1907353,331.02243,296.5589,7.1907353,330.49353,3.6187093,3.4837356,294.45056,276.4954,331.75165,0.014445232,330.97894,330.45624,0.9993507,1.0,0.17991783,0.029312005,292055.56,29472.488,329.818,329.818,-4145.893,5131800.0,2135143.2159360684,1040836.1,1024862.8,292055.56,29472.488,7.1024446,2065699.0,321528.06,321535.16,0.19055176
85545,7.1907425,327.47165,296.07806,7.190743,327.20032,3.6187134,3.4837394,294.44846,276.8495,328.2055,0.014445247,327.43228,327.16345,0.9993507,1.0,0.1326441,0.017159123,215317.45,17253.068,326.485,326.485,-4145.893,5132700.0,1949173.089036958,948121.44,939926.94,215317.45,17253.068,7.1024528,1888048.4,232570.52,232577.62,0.18844604
85560,7.190747,323.99545,295.7291,7.190747,323.80396,3.6187155,3.4837415,294.43307,277.05,324.77133,0.014445255,323.95554,323.76743,0.9993507,1.0,0.1007346,0.01,163519.66,10054.75,323.152,323.152,-4145.893,5133600.0,1761994.4886963821,853676.1,847892.7,163519.66,10054.75,7.102457,1701568.8,173574.4,173581.52,0.17306519
85575,7.1907496,320.54047,295.4816,7.1907496,320.62494,3.6187172,3.483743,294.41016,276.98315,321.42303,0.014445261,320.5022,320.5854,0.9993507,1.0,0.08345924,0.01,135477.05,10054.75,319.819,319.819,-4145.893,5134500.0,1573869.474981103,756806.6,759357.75,135477.05,10054.75,7.10246,1516164.4,145531.8,145538.9,0.15014648
85590,6.8473606,316.13235,295.31137,6.847361,317.54266,3.4313724,3.3037925,294.38293,276.75,318.1725,0.013755438,315.99817,317.4987,0.9993507,1.0,0.0,0.010872344,0.0,10931.869,317.597,317.597,-4144.778,5135400.0,1320751.493325912,598788.9,639347.9,0.0,10931.869,6.7351646,1238136.8,10931.869,10938.6045,0.122924805
85605,5.3967557,311.38025,295.2028,5.6445575,315.37122,2.7163382,2.6161692,294.35233,276.51685,314.68475,0.011090266,311.29492,315.3009,0.014569547,1.0,0.0,0.01,0.0,10054.75,313.153,313.153,-4131.7075,5136300.0,907452.6558320599,366684.34,478135.72,0.0,10054.75,5.332507,844820.06,10054.75,10060.082,0.092315674
85620,6.0835414,307.50482,295.14557,6.0835495,311.63858,3.0115426,2.9000728,294.32047,276.45,310.84088,0.012221035,307.43915,311.5697,0.9405425,1.0,0.0,0.01,0.0,10054.75,310.931,310.931,-4129.9614,5137200.0,805614.4209753256,315789.7,421411.44,0.0,10054.75,5.9116154,737201.1,10054.75,10060.661,0.060455322
85635,7.010017,311.6607,295.12994,6.709313,309.96445,3.441738,3.313825,294.2894,276.57584,311.67648,0.013780155,311.68335,309.91223,1.0,0.01457242,0.14866404,0.0,241322.19,0.0,310.931,310.931,-4149.4795,5138100.0,957658.2959372957,486699.84,418023.16,241322.19,0.0,6.755563,904723.0,241322.19,241328.94,0.029388428
85650,4.4742045,306.0802,295.14728,4.277952,307.36536,2.1253448,2.0473516,294.26105,276.76382,308.06024,0.008790961,305.99622,307.30914,1.0,0.01457242,0.01,0.0,16232.72,0.0,305.37,305.37,-4132.238,5139000.0,476772.89415664744,205447.73,219527.1,16232.72,0.0,4.172696,424974.8,16232.72,16236.893,0.0010375977
85665,4.031431,304.39252,295.19177,3.8567047,304.8273,4.4259567,5.9081532e-18,294.23242,276.9449,305.39893,0.0079231085,304.40063,304.7431,1.0,0.01457242,0.07901663,0.0,128265.484,0.0,305.37,305.37,-4118.4556,5139900.0,339664.0106748464,155787.11,156077.83,128265.484,0.0,4.4259567,311864.94,128265.484,128269.914,-0.02758789
85680,4.347198,305.02542,295.2445,4.1569967,301.7458,4.7697325,0.0,294.20285,277.05,303.95374,0.008541899,305.03568,301.67303,1.0,0.01457242,0.13843453,0.0,224716.89,0.0,305.37,305.37,-4121.448,5140800.0,312452.064217814,178582.2,113508.39,224716.89,0.0,4.7697325,292090.6,224716.89,224721.66,-0.057159424
85695,4.712141,305.15396,295.28415,4.504815,299.42517,5.172312,0.0,294.17056,277.05472,302.77554,0.0092578195,305.1544,299.38074,1.0,0.01457242,0.16194643,0.0,262883.1,0.0,305.37,305.37,-4123.8467,5141700.0,291286.690294919,195333.38,78349.055,262883.1,0.0,5.172312,273682.44,262883.1,262888.28,-0.08944702
85710,5.0907083,305.16742,295.30832,4.86644,297.95715,5.597562,0.0,294.13934,277.0185,301.89124,0.010001293,305.16766,297.93176,1.0,0.01457242,0.18267281,0.0,296527.66,0.0,305.37,305.37,-4126.5566,5142600.0,276518.24269937037,210797.17,54139.65,296527.66,0.0,5.597562,264936.8,296527.66,296533.25,-0.120666504
85725,5.47362,305.16965,295.32263,5.232989,297.06317,2.6278722,2.5310333,294.11,276.99802,301.3407,0.010754077,305.17087,297.04913,1.0,0.01457242,0.20768988,0.0,337137.16,0.0,305.926,305.926,-4129.9707,5143500.0,271818.74203506595,226375.03,38254.54,337137.16,0.0,5.1589055,264629.56,337137.16,337142.3,-0.15002441
85740,5.851406,306.70337,295.33722,5.5952935,296.53845,2.8234432,2.7192159,294.08322,277.05,301.4993,0.011497449,306.72925,296.53113,1.0,0.01457242,0.27232966,0.0,442065.12,0.0,307.594,307.594,-4132.928,5144400.0,297562.39042801555,279333.44,28229.252,442065.12,0.0,5.542659,307562.7,442065.12,442070.66,-0.17678833
85755,6.18392,308.4096,295.36343,5.914636,296.2892,2.997452,2.886603,294.06314,277.1626,302.24805,0.012152196,308.43137,296.28683,1.0,0.01457242,0.32818687,0.0,532736.56,0.0,309.262,309.262,-4135.8135,5145300.0,351385.2987901771,338841.25,22997.77,532736.56,0.0,5.884055,361839.03,532736.56,532742.44,-0.1968689
85770,6.4801564,310.06506,295.43216,6.199429,296.24255,3.153891,3.0370445,294.04837,277.28482,303.0585,0.012735801,310.086,296.24292,1.0,0.01457242,0.38452786,0.0,624193.3,0.0,310.93,310.93,-4138.4917,5146200.0,407935.84662310424,398258.72,21100.723,624193.3,0.0,6.1909356,419359.44,624193.3,624199.5,-0.2116394
85785,6.7260246,311.74762,295.56305,6.435963,296.31735,3.2847705,3.1628711,294.04004,277.4146,303.94464,0.013220343,311.76822,296.3194,1.0,0.01457242,0.44068152,0.0,715345.94,0.0,312.598,312.598,-4140.8213,5147100.0,465391.5706733187,457202.8,20389.598,715345.94,0.0,6.4476414,477592.4,715345.94,715352.4,-0.2199707
85800,6.908963,313.44373,295.74197,6.6120324,296.4809,3.3827796,3.2570746,294.0391,277.55,304.88614,0.0135809425,313.46408,296.48413,1.0,0.01457242,0.4940913,0.0,802044.56,0.0,314.266,314.266,-4142.6353,5148000.0,521582.79536147346,513663.12,20520.264,802044.56,0.0,6.6398544,534183.4,802044.56,802051.2,-0.22091675
85815,7.027357,315.15332,295.9429,6.7260065,296.71063,3.4465053,3.3183153,294.0452,277.6916,305.8684,0.01381434,315.1733,296.7147,1.0,0.01457242,0.5438324,0.0,882787.94,0.0,315.934,315.934,-4143.8574,5148900.0,575880.1698770241,566993.6,21687.799,882787.94,0.0,6.7648206,588681.44,882787.94,882794.7,-0.21481323
85830,7.0721774,316.86987,296.14484,6.769159,296.98267,3.4707367,3.3416004,294.0588,277.8401,306.87393,0.013902703,316.8901,296.98718,1.0,0.01457242,0.5887609,0.0,955719.06,0.0,317.602,317.602,-4144.387,5149800.0,626486.4095486132,615598.75,23819.887,955719.06,0.0,6.812337,639418.6,955719.06,955725.9,-0.2012024
85845,6.6971273,302.78088,296.33615,6.997728,323.96283,3.4306724,3.303105,294.08456,277.99353,317.9042,0.013755572,302.51852,323.74365,0.014563216,1.0,0.0,0.10802292,0.0,108614.34,317.602,317.602,-4143.8438,5150700.0,1246059.8768143768,181277.03,811960.7,0.0,108614.34,6.7337775,993237.75,108614.34,108621.08,-0.17544556
85860,6.401245,298.74112,296.68726,6.6901298,318.90332,3.2660306,3.1448662,294.13324,278.15,308.2898,0.013149416,298.72305,319.04892,0.014567606,1.0,0.0,0.26363203,0.0,265075.4,320.938,320.938,-4141.106,5151600.0,640779.7773277707,55218.594,624239.06,0.0,265075.4,6.410897,679457.6,265075.4,265081.8,-0.12677002
85875,10.66426,314.42972,296.93497,10.664261,338.48575,5.5925612,5.3714933,294.17438,278.39008,311.72,0.021423083,314.98288,339.2684,0.99911064,1.0,1.0,1.0,1623272.0,1005475.0,321.494,321.494,-4147.9917,5152500.0,1330312.2479360355,783588.0,1861055.1,1623272.0,1005475.0,10.964054,2644643.0,2628747.0,2628758.0,-0.085632324
85890,7.554579,325.912,296.89328,7.554579,321.06668,3.818954,3.6759746,294.23758,278.72452,324.83127,0.015176144,326.06,320.94806,0.99911064,1.0,0.6441193,0.07051681,1045580.8,70902.89,324.274,324.274,-4147.1294,5153400.0,1780761.9698375675,920741.25,767003.44,1045580.8,70902.89,7.4949284,1687744.8,1116483.8,1116491.2,-0.02243042
85905,7.673722,325.01663,297.00134,7.673722,326.4627,3.8992932,3.7533736,294.32227,279.0467,325.06848,0.015415488,324.98325,326.5003,0.99911064,1.0,0.53873706,0.20303369,874516.8,204145.3,324.275,324.275,-4163.754,5154300.0,1817208.2631573176,902922.44,949528.94,874516.8,204145.3,7.652667,1852451.4,1078662.1,1078669.8,0.06225586
85920,7.1921625,323.72086,296.97025,7.1921625,321.69717,3.619503,3.484498,294.40146,279.25,324.14175,0.014448099,323.66135,321.62143,0.99911064,1.0,0.33585203,0.047586467,545179.2,47847.004,320.942,320.942,-4145.912,5155200.0,1648821.9071978165,808057.9,746928.4,545179.2,47847.004,7.104001,1554986.2,593026.2,593033.3,0.14144897
85935,6.826536,314.8617,296.6978,6.8267703,318.64566,3.4157467,3.2886918,294.46313,279.2732,319.28824,0.013713839,314.6685,318.62073,0.47264385,1.0,0.0,0.04929166,0.0,49561.53,318.72,318.72,-4139.1367,5156100.0,1301166.0582985145,520784.78,629298.2,0.0,49561.53,6.704438,1150083.0,49561.53,49568.234,0.203125
85950,5.387096,310.05917,296.32547,5.6343775,315.5363,2.7183924,2.6182828,294.49994,279.16183,314.2655,0.011070338,309.9988,315.44708,0.014572788,1.0,0.0,0.01,0.0,10054.75,314.276,314.276,-4143.216,5157000.0,834129.3659311475,310736.06,454612.12,0.0,10054.75,5.336675,765348.2,10054.75,10060.087,0.2399292
85965,6.5797434,307.80957,295.96185,6.8754044,311.73248,3.352941,3.2281637,294.51462,278.96954,310.65634,0.013514802,307.77542,311.68423,0.014572788,1.0,0.0,0.01,0.0,10054.75,310.943,310.943,-4127.0146,5157900.0,834091.0235808224,327410.75,455403.75,0.0,10054.75,6.5811048,782814.5,10054.75,10061.331,0.25460815
85980,7.7374406,312.90604,295.6533,7.7275276,311.69965,3.9154944,3.7685714,294.51443,278.75,313.58307,0.015533533,312.8535,311.6256,1.0,0.086524144,0.14178483,0.0,230155.33,0.0,310.943,310.943,-4145.482,5158800.0,1169753.8173446674,560666.8,520794.38,230155.33,0.0,7.684066,1081461.2,230155.33,230163.02,0.25442505
85995,5.2561717,309.63992,295.40768,5.024815,309.76193,2.5199866,2.4272695,294.5024,278.50748,310.51825,0.010326568,309.58984,309.73712,1.0,0.014574877,0.01,0.0,16232.72,0.0,305.37,305.37,-4134.651,5159700.0,655369.1737747386,314189.78,302935.25,16232.72,0.0,4.947256,617125.0,16232.72,16237.667,0.24240112
86010,5.878307,307.55136,295.2183,5.621195,308.42682,2.8347354,2.7300282,294.4825,278.2186,308.78696,0.011550486,307.48636,308.38373,1.0,0.014574877,0.01,0.0,16232.72,0.0,305.37,305.37,-4128.9844,5160600.0,658243.6187200074,304489.75,311840.34,16232.72,0.0,5.5647635,616330.1,16232.72,16238.284,0.22250366
86025,2.365935,306.2477,295.07443,2.280848,307.3041,2.7020767,-1.7752734e-17,294.45667,277.89542,307.6715,0.004667385,306.17075,307.24503,1.0,0.014574877,0.01,0.0,16232.72,0.0,305.37,305.37,-4110.397,5161500.0,246940.70396075462,111028.06,117154.93,16232.72,0.0,2.7020767,228183.0,16232.72,16235.422,0.19665527
86040,2.5231473,304.73813,294.96664,2.42936,305.75168,2.8592336,0.0,294.42426,277.55,306.34506,0.004974465,304.75156,305.67325,1.0,0.014574877,0.04196103,0.0,68114.16,0.0,305.37,305.37,-4111.0327,5162400.0,237726.47069863524,103550.555,110043.06,68114.16,0.0,2.8592336,213593.62,68114.16,68117.016,0.1642456
86055,2.7806683,305.25775,294.88898,2.6725767,303.87976,3.1190805,0.0,294.38467,276.99207,305.1566,0.0054774224,305.25037,303.80347,1.0,0.014574877,0.065412894,0.0,106182.914,0.0,305.37,305.37,-4112.1855,5163300.0,236208.12346102583,121094.914,100919.945,106182.914,0.0,3.1190805,222014.86,106182.914,106186.03,0.12466431
86070,3.1245403,305.1158,294.84058,2.9974844,302.0207,3.470883,0.0,294.33994,276.1897,304.20547,0.006149167,305.1177,301.9567,1.0,0.014574877,0.08878585,0.0,144123.58,0.0,305.37,305.37,-4113.8794,5164200.0,241862.57658062686,134842.66,90393.586,144123.58,0.0,3.470883,225236.25,144123.58,144127.05,0.07992554
86085,3.5592878,305.12094,294.82462,3.4088655,300.33328,3.9238465,0.0,294.2898,275.3925,303.24796,0.006999047,305.11948,300.28348,1.0,0.014574877,0.11276183,0.0,183043.11,0.0,305.37,305.37,-4116.207,5165100.0,247612.47640840337,153919.86,78868.88,183043.11,0.0,3.9238465,232788.75,183043.11,183047.03,0.029785156
86100,4.069646,305.08746,294.8466,3.8930695,298.87866,4.467728,0.0,294.23602,274.85,302.402,0.0079980185,305.08707,298.8421,1.0,0.014574877,0.14011486,0.0,227444.52,0.0,305.37,305.37,-4119.197,5166000.0,253799.23171426525,175042.3,65928.01,227444.52,0.0,4.467728,240970.31,227444.52,227448.98,-0.023986816
86115,4.641305,305.08044,294.90936,4.437304,297.70895,5.0930543,0.0,294.1801,274.96,301.7147,0.00911886,305.08044,297.68417,1.0,0.014574877,0.16892621,0.0,274213.2,0.0,305.37,305.37,-4122.8857,5166900.0,260638.70411142602,198269.78,52175.08,274213.2,0.0,5.0930543,250444.86,274213.2,274218.28,-0.07989502
86130,5.2600517,305.08548,295.00638,5.0285287,296.86185,5.7896104,0.0,294.1234,275.60858,301.2113,0.010334196,305.08563,296.84683,1.0,0.014574877,0.19760898,0.0,320773.12,0.0,305.37,305.37,-4127.284,5167800.0,269316.2387687039,222669.7,39187.168,320773.12,0.0,5.7896104,261856.88,320773.12,320778.9,-0.13659668
86145,5.9159827,305.96457,295.12183,5.657363,296.31046,2.8569083,2.7514071,294.06644,276.27786,301.0535,0.011624657,305.99118,296.30267,1.0,0.014574877,0.26389387,0.0,428371.56,0.0,307.038,307.038,-4133.148,5168700.0,289605.2888452232,269411.0,28242.926,428371.56,0.0,5.6083155,297653.94,428371.56,428377.16,-0.193573
86160,6.595211,307.6834,295.24936,6.3101897,296.03867,3.2146652,3.095469,294.0104,276.45,301.7772,0.012962618,307.70294,296.03638,1.0,0.014574877,0.33549327,0.0,544596.8,0.0,308.706,308.706,-4139.0596,5169600.0,355394.72812570236,344421.8,20918.834,544596.8,0.0,6.310134,365340.66,544596.8,544603.1,-0.24960327
86175,7.2894287,309.26514,295.4107,6.978448,296.0099,3.5876245,3.4538841,293.95587,276.08945,302.5718,0.014331134,309.2827,296.01074,1.0,0.014574877,0.41219726,0.0,669108.25,0.0,310.374,310.374,-4145.7197,5170500.0,431032.21070845163,424161.75,17561.717,669108.25,0.0,7.0415087,441723.47,669108.25,669115.3,-0.30413818
86190,7.9726133,310.87018,295.6527,7.6363673,296.12936,3.9619613,3.813288,293.90527,275.60425,303.44504,0.015678184,310.88715,296.13184,1.0,0.014574877,0.49575278,0.0,804741.6,0.0,312.042,312.042,-4152.9023,5171400.0,513112.1147787667,509556.56,15287.603,804741.6,0.0,7.7752495,524844.2,804741.6,804749.4,-0.35473633
86205,8.62504,312.5129,295.9784,8.2642565,296.3625,4.326267,4.162672,293.8603,275.14194,304.39932,0.016964177,312.52887,296.36618,1.0,0.014574877,0.58288366,0.0,946178.7,0.0,313.71,313.71,-4160.3286,5172300.0,599987.331371733,598965.6,13331.864,946178.7,0.0,8.488939,612297.5,946178.7,946187.2,-0.39971924
86220,9.232343,314.1689,296.36243,8.847778,296.6951,4.6714034,4.4932513,293.8222,274.85,305.41132,0.01816028,314.18402,296.69962,1.0,0.014574877,0.67154485,0.0,1090099.9,0.0,315.378,315.378,-4167.724,5173200.0,690187.5094450134,690461.5,12362.318,1090099.9,0.0,9.164655,702823.8,1090099.9,1090109.0,-0.43780518
86235,9.785008,315.8456,296.7815,9.377541,297.1008,4.990555,4.798512,293.79178,274.6934,306.46875,0.019247508,315.8599,297.1057,1.0,0.014574877,0.761167,0.0,1235581.0,0.0,317.046,317.046,-4174.839,5174100.0,783113.2323729434,783478.7,12576.059,1235581.0,0.0,9.789066,796054.75,1235581.0,1235590.8,-0.4682312
86250,10.045566,306.89914,297.2218,10.045566,322.171,5.265847,5.061366,293.77182,274.53995,317.99982,0.020180207,306.39807,322.20804,1.0,1.0,0.0,0.3465607,0.0,348458.12,317.046,317.046,-4178.8984,5175000.0,1761079.4931561486,408300.2,1052640.5,0.0,348458.12,10.327213,1460940.8,348458.12,348468.44,-0.4881897
86265,10.054038,298.72723,298.15088,10.496061,317.63547,5.4078336,5.196895,293.78336,274.39154,308.19873,0.02064121,298.7254,317.6843,0.014504692,1.0,0.0,0.31398746,0.0,315706.56,320.382,320.382,-4184.767,5175900.0,871079.200764143,24337.719,858948.0,0.0,315706.56,10.604729,883285.75,315706.56,315717.16,-0.47665405
86280,10.533662,308.09082,298.60654,10.533662,329.2977,5.5621634,5.3438954,293.78928,274.25,310.89502,0.021160726,308.90445,330.0813,0.9992156,1.0,1.0,1.0,1623272.0,1005475.0,321.494,321.494,-4185.7505,5176800.0,1092139.4759443728,419597.78,1357819.4,1623272.0,1005475.0,10.906059,1777417.1,2628747.0,2628758.0,-0.47073364
86295,9.6747465,320.96173,298.97565,9.6747465,329.98026,5.046427,4.8519096,293.9453,274.11017,330.10168,0.019435281,321.04422,329.51093,0.99921626,1.0,0.8292596,0.01,1346113.8,10054.75,323.718,323.718,-4176.296,5177700.0,2540761.797302207,893381.06,1259839.2,1346113.8,10054.75,9.898336,2153220.2,1356168.5,1356178.4,-0.31469727
86310,8.138911,325.99915,300.54617,8.138911,323.78146,4.152513,3.9961112,294.1614,273.97293,322.97534,0.016349992,326.0337,323.97034,0.99921626,1.0,0.8262026,0.35950452,1341151.5,361472.8,325.386,325.386,-4157.8774,5178600.0,1540210.2406945345,870069.8,794261.8,1341151.5,361472.8,8.148624,1664331.6,1702624.2,1702632.4,-0.098602295
86325,7.2772746,327.13995,300.17502,7.277275,327.2757,3.6695483,3.5326219,294.3508,273.8492,327.87836,0.0146190785,327.14606,327.21576,0.99921626,1.0,0.7149667,0.19278911,1160585.4,193844.62,327.054,327.054,-4150.2026,5179500.0,1700988.5830838585,824171.2,828320.1,1160585.4,193844.62,7.2021704,1652491.2,1354430.0,1354437.2,0.090789795
86340,9.294272,329.58975,299.1589,9.294272,328.89224,4.8152833,4.6307974,294.5173,273.75,328.3565,0.018670958,329.49255,328.8979,0.99921626,1.0,0.6453936,0.20829904,1047649.3,209439.48,327.055,327.055,-4166.0615,5180400.0,2289618.1322855456,1187896.9,1160668.9,1047649.3,209439.48,9.446081,2348565.8,1257088.8,1257098.2,0.2572937
86355,8.097656,327.21683,298.11282,8.097656,324.94623,4.121343,3.9660516,294.65695,273.76898,327.60205,0.016267117,327.15396,324.87363,0.99921626,1.0,0.31577381,0.036178246,512586.75,36376.32,323.722,323.722,-4149.199,5181300.0,2014759.7986936716,989831.75,912608.25,512586.75,36376.32,8.087395,1902440.0,548963.06,548971.1,0.39694214
86370,7.6929936,322.63104,297.1571,7.6929936,321.47202,3.902736,3.7565238,294.7551,273.9256,322.98923,0.015454202,322.5711,321.43887,0.99921626,1.0,0.09350661,0.01,151786.66,10054.75,320.389,320.389,-4155.631,5182200.0,1676702.339865193,823077.56,785628.75,151786.66,10054.75,7.65926,1608706.2,161841.4,161849.06,0.49508667
86385,-0.042339597,319.7445,296.68408,-0.042339187,320.24725,9.19783e-34,9.187496e-34,294.81674,274.11942,320.9018,-8.505421e-05,319.6093,320.23526,-1.7305712e-07,-1.7354428e-07,0.0,0.0,0.0,0.0,319.278,319.278,-66.2267,5183100.0,-8651.23755287609,-4100.75,-4190.1113,0.0,0.0,1.8385327e-33,-8290.861,0.0,1.8385327e-33,0.5567322
86400,-0.042387918,319.8866,296.68408,-0.042387918,320.22562,0.0,0.0,294.84845,274.25,320.9018,-8.515169e-05,319.62204,320.2349,-2.0748049e-20,4.988845e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5184000.0,-8661.152265382289,-4130.726,-4191.0815,0.0,0.0,0.0,-8321.808,0.0,0.0,0.58843994
