minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
0,-0.12588125,293.15,293.15,-0.12588125,293.15,0.0,0.0,293.15,260.95,293.15,-0.00025287873,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-0.0061546694,0.0,-0.0,-0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1100159
15,-0.04238848,293.15,293.13058,-0.04238848,293.15,0.0,0.0,293.11307,260.89532,293.14868,-8.515283e-05,293.15,293.15,1.6498053e-18,-4.0518837e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30407,900.0,-6.472218056963186,-3.4554477,-3.4554477,0.0,0.0,0.0,-6.9108953,0.0,0.0,-1.1469421
30,12.436918,307.2392,293.26532,12.436761,293.3264,6.8818936,6.59858,293.07883,260.86667,303.92587,0.024983957,307.58484,293.33548,0.99900806,0.65715414,1.0,0.0,1623272.0,0.0,343.15,343.15,-4295.976,1800.0,1118639.7666392622,729926.3,3189.7285,1623272.0,0.0,13.4804735,733116.06,1623272.0,1623285.5,-1.1811829
45,12.437145,295.9902,295.63394,12.987897,346.76358,6.9473844,6.65596,293.1152,260.8797,320.1935,0.025537765,295.99612,346.8866,0.014497279,1.0,0.0,0.9283293,0.0,933411.9,343.15,343.15,-4222.652,2700.0,2634225.411859734,18609.717,2789079.2,0.0,933411.9,13.603344,2807689.0,933411.9,933425.5,-1.1448059
60,12.421189,316.7732,299.86917,12.421189,354.8155,6.7527275,6.4725647,293.26282,260.95,331.11536,0.02495252,316.94125,355.02545,0.99916625,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4215.0093,3600.0,3274618.426164011,881865.9,2866494.2,1623272.0,1005475.0,13.225292,3748360.0,2628747.0,2628760.2,-0.9971924
75,11.259532,325.31946,302.7674,11.259533,343.51135,6.014213,5.773908,293.52844,261.06116,340.51736,0.022618905,325.38095,342.86142,0.99916625,1.0,1.0,0.013770854,1623272.0,13846.25,343.15,343.15,-4198.6333,4500.0,3586224.442589719,1066487.9,1926783.4,1623272.0,13846.25,11.788121,2993271.2,1637118.2,1637130.0,-0.7315674
90,9.537522,330.51633,304.12497,9.537523,344.65607,4.9653573,4.7744465,293.82504,261.1839,334.99323,0.019159617,330.57657,344.851,0.99916625,1.0,1.0,0.6133001,1623272.0,616657.94,343.15,343.15,-4174.9673,5400.0,2483980.598548794,1057174.2,1623578.4,1623272.0,616657.94,9.739803,2680752.5,2239930.0,2239939.8,-0.43496704
105,7.6541786,336.87155,302.75876,7.6541786,343.9189,3.8790689,3.733769,294.09058,261.3147,340.32544,0.015376228,336.9717,343.84708,0.99916625,1.0,1.0,0.31782252,1623272.0,319562.6,343.15,343.15,-4153.1113,6300.0,2426062.1590190963,1096642.8,1323198.2,1623272.0,319562.6,7.612838,2419841.0,1942834.6,1942842.2,-0.1694336
120,8.482205,340.971,301.26285,8.482206,343.50522,4.325959,4.1618953,294.3208,261.45,340.9999,0.017039625,341.0591,343.55743,0.99916625,1.0,1.0,0.3482944,1623272.0,350201.3,343.15,343.15,-4138.5435,7200.0,2843839.3590310626,1414613.6,1504895.6,1623272.0,350201.3,8.487854,2919509.2,1973473.2,1973481.8,0.060791016
135,7.8928285,345.65686,299.6839,7.8928285,342.53973,4.040075,3.8888366,294.5108,261.59702,344.70093,0.015855644,345.48456,342.43497,0.99916625,1.0,0.7000173,0.13794442,1136318.4,138699.66,339.817,339.817,-4184.83,8100.0,2997850.7082143095,1523998.1,1420665.8,1136318.4,138699.66,7.928911,2944664.0,1275018.0,1275025.9,0.25079346
150,7.5338326,340.75668,298.18765,7.533833,337.9421,3.8086648,3.666124,294.64325,261.75568,340.26077,0.01513447,340.69128,337.91235,0.99916625,1.0,0.28639764,0.046439495,464901.25,46693.754,336.484,336.484,-4148.41,9000.0,2674368.302098151,1346973.4,1257914.5,464901.25,46693.754,7.4747887,2604888.0,511595.0,511602.47,0.38323975
165,-0.06312981,334.54233,297.1979,-0.06313627,334.82846,-3.157911e-20,-3.154412e-20,294.7142,261.9115,336.25635,-0.0001268259,334.4071,334.7785,0.01318208,0.013219646,0.0,0.0,0.0,0.0,335.373,335.373,-99.21615,9900.0,-20805.21104576354,-9901.694,-9978.582,0.0,0.0,-6.3123225e-20,-19880.277,0.0,-6.3123225e-20,0.45419312
180,-0.042387918,334.71173,297.2084,-0.042387918,334.9002,0.0,0.0,294.73462,262.05,336.24796,-8.515169e-05,334.4219,334.78036,8.836281e-19,8.90365e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,10800.0,-13961.991457781409,-6676.689,-6710.2437,0.0,0.0,0.0,-13386.933,0.0,0.0,0.47460938
195,-0.042387918,334.82666,297.2084,-0.042387918,334.9537,0.0,0.0,294.72903,262.1075,336.24796,-8.515169e-05,334.4362,334.7823,-2.349921e-19,1.434872e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,11700.0,-13961.991457781409,-6697.15,-6719.7676,0.0,0.0,0.0,-13416.918,0.0,0.0,0.46902466
210,-0.042387918,334.9125,297.2084,-0.042387918,334.9981,0.0,0.0,294.7139,262.0784,336.24796,-8.515169e-05,334.4507,334.78436,-4.4042524e-23,1.1888482e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,12600.0,-13961.991457781409,-6712.433,-6727.6724,0.0,0.0,0.0,-13440.105,0.0,0.0,0.45388794
225,-0.042387918,334.9788,297.2084,-0.042387918,335.03644,0.0,0.0,294.69272,262.0351,336.24796,-8.515169e-05,334.46548,334.78662,8.569573e-34,-2.3132012e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,13500.0,-13961.991457781409,-6724.2334,-6734.4966,0.0,0.0,0.0,-13458.73,0.0,0.0,0.43270874
240,-0.042387918,335.032,297.2084,-0.042387918,335.07083,0.0,0.0,294.67487,262.05,336.24796,-8.515169e-05,334.4805,334.78903,-9.7406e-40,2.6293e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,14400.0,-13961.991457781409,-6733.7085,-6740.6196,0.0,0.0,0.0,-13474.328,0.0,0.0,0.41485596
255,-0.042387918,335.07657,297.2084,-0.042387918,335.10272,0.0,0.0,294.64697,262.16647,336.24796,-8.515169e-05,334.4958,334.7916,1.3e-44,-3e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,15300.0,-13961.991457781409,-6741.641,-6746.297,0.0,0.0,0.0,-13487.9375,0.0,0.0,0.3869629
270,-0.042387918,335.11526,297.2084,-0.042387918,335.13293,0.0,0.0,294.62415,262.33408,336.24796,-8.515169e-05,334.51132,334.79434,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,16200.0,-13961.991457781409,-6748.53,-6751.676,0.0,0.0,0.0,-13500.205,0.0,0.0,0.36413574
285,-0.042387918,335.15005,297.2084,-0.042387918,335.16196,0.0,0.0,294.5947,262.48465,336.24796,-8.515169e-05,334.52713,334.79724,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,17100.0,-13961.991457781409,-6754.7236,-6756.8423,0.0,0.0,0.0,-13511.566,0.0,0.0,0.33468628
300,-0.042387918,335.18195,297.2084,-0.042387918,335.18997,0.0,0.0,294.56497,262.55,336.24796,-8.515169e-05,334.54312,334.8003,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,18000.0,-13961.991457781409,-6760.401,-6761.83,0.0,0.0,0.0,-13522.23,0.0,0.0,0.30496216
315,-0.042387918,335.2115,297.2084,-0.042387918,335.21692,0.0,0.0,294.53162,262.55,336.24796,-8.515169e-05,334.55936,334.8035,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,18900.0,-13961.991457781409,-6765.66,-6766.6274,0.0,0.0,0.0,-13532.287,0.0,0.0,0.27160645
330,-0.042387918,335.23892,297.2084,-0.042387918,335.2426,0.0,0.0,294.49814,262.55,336.24796,-8.515169e-05,334.5757,334.80682,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,19800.0,-13961.991457781409,-6770.5444,-6771.202,0.0,0.0,0.0,-13541.746,0.0,0.0,0.23812866
345,-0.042387918,335.26413,297.2084,-0.042387918,335.26663,0.0,0.0,294.4735,262.55,336.24796,-8.515169e-05,334.59216,334.8103,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,20700.0,-13961.991457781409,-6775.032,-6775.4775,0.0,0.0,0.0,-13550.51,0.0,0.0,0.21350098
360,-0.042387918,335.2869,297.2084,-0.042387918,335.28857,0.0,0.0,294.44354,262.55,336.24796,-8.515169e-05,334.60864,334.81384,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,21600.0,-13961.991457781409,-6779.0854,-6779.3843,0.0,0.0,0.0,-13558.47,0.0,0.0,0.18353271
375,-0.042387918,335.3066,297.2084,-0.042387918,335.30777,0.0,0.0,294.42136,262.55,336.24796,-8.5151696e-05,334.6251,334.81747,-5.0048183e-22,-3.588052e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,22500.0,-13961.992650791899,-6782.595,-6782.8013,0.0,0.0,0.0,-13565.396,0.0,0.0,0.16134644
390,-0.042392153,335.3229,297.2084,-0.042392153,335.32367,0.0,0.0,294.3936,262.55,336.24796,-8.516021e-05,334.64133,334.82114,-8.312614e-20,-2.2955826e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,23400.0,-13963.388473065663,-6786.1743,-6786.31,0.0,0.0,0.0,-13572.484,0.0,0.0,0.13357544
405,-0.042387918,335.3348,297.20877,-0.042387918,335.33533,0.0,0.0,294.36713,262.55,336.24713,-8.5151696e-05,334.6573,334.8248,-4.788899e-18,-1.6042568e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,24300.0,-13961.56699625628,-6787.55,-6787.642,0.0,0.0,0.0,-13575.191,0.0,0.0,0.1071167
420,-0.042387918,335.34186,297.22638,-0.042387918,335.34222,0.0,0.0,294.33627,262.55,336.20923,-8.5151696e-05,334.67285,334.8284,-5.9937414e-19,-8.051864e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,25200.0,-13941.71403214628,-6785.67,-6785.7354,0.0,0.0,0.0,-13571.405,0.0,0.0,0.07626343
435,-0.04238792,335.34305,297.43433,-0.04238792,335.3433,0.0,0.0,294.31073,262.60736,335.7794,-8.51517e-05,334.6878,334.83194,1.635958e-19,1.3147356e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,26100.0,-13713.618943936679,-6748.862,-6748.9053,0.0,0.0,0.0,-13497.768,0.0,0.0,0.050720215
450,-0.042387933,335.33774,298.42776,-0.042387933,335.3379,0.0,0.0,294.27527,262.75293,333.78976,-8.5151725e-05,334.70203,334.8353,-1.8121463e-20,3.994848e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,27000.0,-12646.76811511869,-6571.057,-6571.0845,0.0,0.0,0.0,-13142.142,0.0,0.0,0.015258789
465,-0.042387947,335.32498,300.66205,-0.042387947,335.3251,0.0,0.0,294.2422,262.94705,329.17938,-8.5151754e-05,334.7153,334.83844,-5.681677e-19,-1.0412873e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,27900.0,-10198.864272615538,-6171.0205,-6171.042,0.0,0.0,0.0,-12342.0625,0.0,0.0,-0.017822266
480,-0.042387962,335.30368,303.4889,-0.042387962,335.30374,0.0,0.0,294.21472,263.15,322.9386,-8.515178e-05,334.7274,334.8413,-2.7310552e-19,1.8135493e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,28800.0,-6955.9444112570645,-5663.969,-5663.98,0.0,0.0,0.0,-11327.949,0.0,0.0,-0.045288086
495,-0.04238799,335.27292,306.6055,-0.04238799,335.27298,0.0,0.0,294.17996,263.35373,315.42108,-8.5151834e-05,334.7381,334.8438,-2.0876601e-18,-6.320095e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,29700.0,-3152.7846069665966,-5103.648,-5103.6587,0.0,0.0,0.0,-10207.307,0.0,0.0,-0.08004761
510,-0.04238801,335.23187,309.29462,-0.04238801,335.23193,0.0,0.0,294.15292,263.59082,308.0388,-8.5151885e-05,334.7472,334.8459,-3.1905915e-18,-1.9799215e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,30600.0,449.13201819012374,-4617.6006,-4617.6113,0.0,0.0,0.0,-9235.212,0.0,0.0,-0.10708618
525,-0.042388044,335.17975,311.02966,-0.042388044,335.17978,0.0,0.0,294.12198,263.88248,302.0171,-8.515194e-05,334.75446,334.8474,-1.7008547e-19,-1.4085352e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,31500.0,3223.2401353294194,-4299.4346,-4299.44,0.0,0.0,0.0,-8598.875,0.0,0.0,-0.138031
540,-0.042388078,335.11502,311.64206,-0.042388078,335.11505,0.0,0.0,294.09186,264.25,297.9684,-8.5152016e-05,334.7595,334.84833,-9.605371e-19,-1.5085238e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,32400.0,4890.221460417266,-4178.8896,-4178.895,0.0,0.0,0.0,-8357.785,0.0,0.0,-0.16815186
555,-0.04238811,335.03745,311.38254,-0.04238811,335.03745,0.0,0.0,294.062,264.7461,295.71292,-8.515209e-05,334.76215,334.84854,1.371427e-18,5.5851483e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,33300.0,5604.062503127416,-4211.2847,-4211.2847,0.0,0.0,0.0,-8422.569,0.0,0.0,-0.19799805
570,-0.04238815,334.94574,310.60733,-0.04238815,334.94574,0.0,0.0,294.03326,265.34375,294.69202,-8.515216e-05,334.76205,334.84793,-1.6703532e-19,-2.7319576e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,34200.0,5691.938148195774,-4332.9727,-4332.9727,0.0,0.0,0.0,-8665.945,0.0,0.0,-0.2267456
585,-0.042388186,334.83856,309.62485,-0.042388186,334.83856,0.0,0.0,294.00516,265.94452,294.30545,-8.5152235e-05,334.75882,334.84634,-7.3959025e-19,6.1381335e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,35100.0,5478.8197124546305,-4488.807,-4488.807,0.0,0.0,0.0,-8977.614,0.0,0.0,-0.2548523
600,101.99316,323.4211,294.1137,2.3246117,334.75378,186.63167,0.0,293.98062,266.45,329.13458,0.104780264,322.74374,334.71262,0.99702734,6.3245786e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-6481.4507,36000.0,15411885.017121494,12554449.0,396784.06,1623272.0,0.0,186.63167,12951233.0,1623272.0,1623458.6,-0.27938843
615,5.8922324,339.9431,294.15808,5.8922324,333.79462,2.919488,2.8117278,293.98468,266.875,333.75757,0.011836712,340.2855,335.55197,0.99976456,0.9998176,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4143.418,36900.0,1968656.492958121,1133059.5,980900.3,1623272.0,1005475.0,5.7312155,2113959.8,2628747.0,2628752.8,-0.2753296
630,5.127434,306.5488,295.0262,5.362979,336.63885,2.571945,2.4772246,294.07776,267.3,331.0568,0.010536922,306.2658,336.52737,0.014586809,1.0,0.0,0.20736957,0.0,208504.9,343.15,343.15,-4130.5273,37800.0,1594535.8866196102,248141.39,937304.4,0.0,208504.9,5.0491695,1185445.8,208504.9,208509.95,-0.18225098
645,6.354029,331.48642,296.09396,6.354029,360.37604,3.1676028,3.0503452,294.19153,267.725,338.7994,0.0127644,332.0514,359.43024,0.9990254,1.0,1.0,0.01,1623272.0,10054.75,339.817,339.817,-4146.8716,38700.0,2289459.346366357,944515.7,1715490.6,1623272.0,10054.75,6.217948,2660006.2,1633326.8,1633333.0,-0.068481445
660,8.269886,344.65176,296.38617,8.269886,335.26337,4.2393303,4.0796227,294.29514,268.15,339.8199,0.016613103,344.48273,335.33197,0.9990254,1.0,0.5778983,0.1480256,938086.1,148836.03,336.484,336.484,-4172.0186,39600.0,3030589.019271611,1676434.0,1350341.9,938086.1,148836.03,8.318953,3026776.0,1086922.1,1086930.5,0.035125732
675,7.7992225,335.84885,296.15192,7.7992225,335.00912,3.970941,3.8221564,294.3903,268.575,336.57278,0.015667602,335.80353,334.9355,0.9990254,1.0,0.22704661,0.017187154,368558.4,17281.254,333.151,333.151,-4166.092,40500.0,2659851.969745887,1300341.8,1272835.2,368558.4,17281.254,7.7930975,2573177.0,385839.66,385847.44,0.13027954
690,7.0157294,330.99573,295.76947,7.0157294,330.98605,3.5264575,3.395205,294.44885,269.0,332.21762,0.014093668,330.84048,330.9391,0.9990254,1.0,0.0,0.0,0.0,0.0,330.929,330.929,-4149.558,41400.0,2157490.1945216027,1037979.2,1037694.1,0.0,0.0,6.9216623,2075673.2,0.0,6.9216623,0.18884277
705,-0.042387918,330.13358,296.28278,-0.042387918,330.60413,0.0,0.0,294.4729,269.425,331.23282,-8.5151696e-05,329.83957,330.5639,-2.3179887e-14,-2.3268829e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,42300.0,-12499.4327521879,-6026.4326,-6110.204,0.0,0.0,0.0,-12136.637,0.0,0.0,0.21289062
720,-0.042387918,330.29312,296.30234,-0.042387918,330.61038,0.0,0.0,294.47113,269.85,331.2138,-8.5151696e-05,329.857,330.5643,8.987901e-19,5.9547915e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,43200.0,-12485.637179546316,-6051.354,-6107.8354,0.0,0.0,0.0,-12159.189,0.0,0.0,0.2111206
735,-0.042387918,330.4082,296.3037,-0.042387918,330.6219,0.0,0.0,294.45914,270.20938,331.2123,-8.5151696e-05,329.8745,330.56485,-5.52919e-20,-1.6864452e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,44100.0,-12484.611242973288,-6071.597,-6109.639,0.0,0.0,0.0,-12181.236,0.0,0.0,0.1991272
750,-0.042387918,330.49295,296.30405,-0.042387918,330.6371,0.0,0.0,294.44272,270.475,331.21198,-8.5151696e-05,329.89215,330.56555,6.644777e-20,-3.3190105e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,45000.0,-12484.371130158323,-6086.625,-6112.285,0.0,0.0,0.0,-12198.91,0.0,0.0,0.18270874
765,-0.042387918,330.5575,296.30478,-0.042387918,330.65485,0.0,0.0,294.4229,270.70312,331.21103,-8.5151696e-05,329.9099,330.5664,-2.0596576e-19,-2.332724e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,45900.0,-12483.770848120912,-6097.9854,-6115.317,0.0,0.0,0.0,-12213.303,0.0,0.0,0.16290283
780,-0.042387918,330.6086,296.30673,-0.042387918,330.67438,0.0,0.0,294.40622,270.95,331.2086,-8.5151696e-05,329.9278,330.5674,-1.2428461e-19,-4.4226607e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,46800.0,-12482.199200604782,-6106.738,-6118.4463,0.0,0.0,0.0,-12225.184,0.0,0.0,0.14620972
795,-0.042387918,330.6506,296.32117,-0.042387918,330.69504,0.0,0.0,294.38187,271.27655,331.18988,-8.5151696e-05,329.9458,330.56857,-1.1140539e-18,-2.0366982e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,47700.0,-12470.346358920637,-6111.644,-6119.5547,0.0,0.0,0.0,-12231.199,0.0,0.0,0.12185669
810,-0.042387918,330.68616,296.3759,-0.042387918,330.71634,0.0,0.0,294.36447,271.6375,331.11752,-8.5151696e-05,329.9639,330.56985,1.4119941e-19,7.4641425e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,48600.0,-12424.899551579216,-6108.232,-6113.6055,0.0,0.0,0.0,-12221.838,0.0,0.0,0.10446167
825,-0.04238792,330.7173,296.53476,-0.04238792,330.7377,0.0,0.0,294.34088,271.9297,330.90408,-8.51517e-05,329.9821,330.57132,1.7879068e-19,2.3282125e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,49500.0,-12291.747131755581,-6085.4897,-6089.1245,0.0,0.0,0.0,-12174.614,0.0,0.0,0.08087158
840,-0.042387925,330.74487,297.10187,-0.042387925,330.75867,0.0,0.0,294.3231,272.05,330.13855,-8.515171e-05,330.0003,330.57288,1.7948171e-19,2.2733963e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,50400.0,-11815.145991333686,-5989.44,-5991.896,0.0,0.0,0.0,-11981.336,0.0,0.0,0.063079834
855,-0.04238793,330.76932,298.36395,-0.04238793,330.77872,0.0,0.0,294.3005,272.05,328.41257,-8.515172e-05,330.01852,330.57455,-1.7459121e-18,-1.7078152e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,51300.0,-10746.50281552887,-5769.1045,-5770.778,0.0,0.0,0.0,-11539.883,0.0,0.0,0.040496826
870,-0.04238794,330.79086,300.544,-0.04238794,330.79724,0.0,0.0,294.27484,272.05,325.3592,-8.515174e-05,330.03668,330.57632,2.6183828e-19,3.0258373e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,52200.0,-8874.83613229918,-5384.828,-5385.9634,0.0,0.0,0.0,-10770.791,0.0,0.0,0.014831543
885,-0.042387947,330.80933,303.21695,-0.042387947,330.81366,0.0,0.0,294.25757,272.05,321.46954,-8.5151754e-05,330.05472,330.5782,-4.2995178e-19,3.6176824e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,53100.0,-6527.809677839969,-4912.2534,-4913.025,0.0,0.0,0.0,-9825.278,0.0,0.0,-0.0024414062
900,-0.04238796,330.8244,306.26175,-0.04238796,330.82733,0.0,0.0,294.2354,272.05,316.81934,-8.5151776e-05,330.0725,330.58008,-1.0510635e-19,-4.1557027e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,54000.0,-3775.7884784568764,-4372.875,-4373.3965,0.0,0.0,0.0,-8746.271,0.0,0.0,-0.024597168
915,-0.042387974,330.83563,309.35794,-0.042387974,330.83765,0.0,0.0,294.2148,272.05,311.79294,-8.5151805e-05,330.09,330.58197,4.9651956e-19,2.8993782e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,54900.0,-870.8466391671443,-3823.6626,-3824.0212,0.0,0.0,0.0,-7647.6836,0.0,0.0,-0.045196533
930,-0.04238799,330.8425,312.1723,-0.04238799,330.84384,0.0,0.0,294.19135,272.05,306.81714,-8.515184e-05,330.10703,330.58383,-2.1335892e-19,7.755568e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,55800.0,1915.208570439475,-3323.847,-3324.086,0.0,0.0,0.0,-6647.9326,0.0,0.0,-0.06866455
945,-0.04238801,330.84442,314.3584,-0.04238801,330.84534,0.0,0.0,294.169,272.05,302.408,-8.515188e-05,330.1235,330.58563,-6.4470023e-19,5.995456e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,56700.0,4273.919008214611,-2935.001,-2935.1638,0.0,0.0,0.0,-5870.165,0.0,0.0,-0.09100342
960,-0.042388037,330.8407,315.6854,-0.042388037,330.84134,0.0,0.0,294.14233,272.05,298.98,-8.5151936e-05,330.13928,330.5873,-3.6616982e-20,-7.835544e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,57600.0,5974.482080009214,-2698.095,-2698.2092,0.0,0.0,0.0,-5396.304,0.0,0.0,-0.11767578
975,-0.042388063,330.8308,316.17203,-0.042388063,330.83124,0.0,0.0,294.11862,272.05,296.60254,-8.515199e-05,330.15424,330.58884,3.25046e-18,-8.135311e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,58500.0,6998.799508899367,-2609.7012,-2609.777,0.0,0.0,0.0,-5219.4785,0.0,0.0,-0.14138794
990,-0.042388093,330.8138,315.94952,-0.042388093,330.8141,0.0,0.0,294.09467,272.05,295.25977,-8.5152045e-05,330.16812,330.59012,-2.8674443e-19,3.739722e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,59400.0,7399.455996549164,-2646.289,-2646.338,0.0,0.0,0.0,-5292.627,0.0,0.0,-0.16534424
1005,-0.04238813,330.7888,315.2898,-0.04238813,330.78897,0.0,0.0,294.06445,272.05,294.59775,-8.515212e-05,330.1808,330.59113,3.6908547e-18,-1.2460759e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,60300.0,7400.280889608357,-2759.288,-2759.3206,0.0,0.0,0.0,-5518.6084,0.0,0.0,-0.19555664
1020,-0.042388164,330.75497,314.44064,-0.042388164,330.7551,0.0,0.0,294.04047,272.05,294.31064,-8.515218e-05,330.19196,330.59177,2.628626e-19,1.4328604e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,61200.0,7199.278261029285,-2904.445,-2904.4668,0.0,0.0,0.0,-5808.912,0.0,0.0,-0.21954346
1035,-0.042388197,330.712,313.53415,-0.042388197,330.7121,0.0,0.0,294.01144,271.9831,294.18912,-8.5152256e-05,330.20154,330.59198,8.514914e-19,1.7873758e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,62100.0,6918.547027916322,-3058.1812,-3058.1975,0.0,0.0,0.0,-6116.379,0.0,0.0,-0.24856567
1050,11.792102,332.9888,294.11008,0.1023061,329.65683,7.0371404,0.0,293.9855,271.8216,322.76318,0.011947143,333.33218,329.47433,0.9997379,5.971575e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-4318.1133,63000.0,1437755.5916083509,1925539.9,15273.928,1623272.0,0.0,7.0371404,1940813.8,1623272.0,1623279.0,-0.27450562
1065,5.7296367,330.57318,294.39896,5.7296367,354.7434,2.8270097,2.7226515,294.0232,271.6243,340.90067,0.011510079,328.9171,354.1682,0.9997379,1.0,0.0,0.11823765,0.0,118885.0,343.15,343.15,-4133.3257,63900.0,2248001.0050013787,870513.7,1452157.5,0.0,118885.0,5.549661,2322671.2,118885.0,118890.55,-0.2368164
1080,4.986564,303.326,295.55182,4.986733,340.1215,2.4352229,2.345596,294.13208,271.45,323.052,0.010017514,303.22894,340.46042,0.4805141,1.0,0.0,0.37569374,0.0,377750.66,343.15,343.15,-4125.787,64800.0,1157030.5973276845,162818.88,933479.6,0.0,377750.66,4.780819,1096298.5,377750.66,377755.44,-0.12792969
1095,7.4874806,339.7069,296.35858,7.4874806,341.6744,3.8031542,3.6612551,294.23245,271.3106,344.0274,0.015041354,339.90726,341.1897,0.9990106,1.0,0.9882209,0.01,1604151.2,10054.75,338.706,338.706,-4171.496,65700.0,3011415.3321154164,1363193.0,1425065.8,1604151.2,10054.75,7.4644094,2788258.8,1614206.0,1614213.5,-0.027557373
1110,7.5464497,339.91318,296.39777,7.5464497,337.26492,3.8114567,3.6687162,294.33792,271.1798,339.61917,0.015159815,339.77368,337.30673,0.9990106,1.0,0.4012003,0.13350007,651257.2,134230.98,335.373,335.373,-4143.655,66600.0,2751959.6487450884,1379224.8,1295288.1,651257.2,134230.98,7.480173,2674513.0,785488.2,785495.7,0.07791138
1125,8.003345,334.3526,296.0815,8.003345,332.85953,4.042161,3.8895535,294.40915,271.05908,334.96567,0.016077656,334.29843,332.79553,0.9990106,1.0,0.16716099,0.01,271347.75,10054.75,332.04,332.04,-4120.3726,67500.0,2625697.552625479,1286446.1,1236257.9,271347.75,10054.75,7.9317145,2522704.0,281402.5,281410.44,0.1491394
1140,8.789489,329.14594,295.70633,8.789489,329.6887,4.5250793,4.3531466,294.45087,270.95,330.69244,0.017656915,329.02576,329.64294,0.9990106,1.0,0.0,0.0,0.0,0.0,329.818,329.818,-4164.2373,68400.0,2594536.7535621244,1234451.5,1254487.8,0.0,0.0,8.878225,2488939.2,0.0,8.878225,0.19085693
1155,-0.04238792,328.8083,296.39087,-0.04238792,329.4046,0.0,0.0,294.4647,271.05804,329.77066,-8.51517e-05,328.4911,329.39984,-2.703559e-14,-2.7111417e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,69300.0,-11937.853554915679,-5771.2495,-5877.4106,0.0,0.0,0.0,-11648.66,0.0,0.0,0.2046814
1170,-0.04238792,328.983,296.58075,-0.04238792,329.38504,0.0,0.0,294.4494,271.43253,329.58188,-8.51517e-05,328.51007,329.39948,2.4815072e-19,1.06361035e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,70200.0,-11802.429915704282,-5768.5493,-5840.124,0.0,0.0,0.0,-11608.674,0.0,0.0,0.18939209
1185,-0.04238792,329.10797,296.75446,-0.04238792,329.37872,0.0,0.0,294.43002,271.84076,329.39395,-8.51517e-05,328.52908,329.39923,4.9599967e-19,-4.2023505e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,71100.0,-11673.096411138273,-5759.8726,-5808.074,0.0,0.0,0.0,-11567.947,0.0,0.0,0.17001343
1200,-0.042387925,329.19904,297.2048,-0.042387925,329.38156,0.0,0.0,294.3992,272.05,328.8846,-8.515171e-05,328.54816,329.39914,-7.339028e-20,2.223571e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,72000.0,-11329.877909361485,-5695.91,-5728.4053,0.0,0.0,0.0,-11424.315,0.0,0.0,0.13919067
1215,-0.04238793,329.26736,298.57022,-0.04238793,329.39062,0.0,0.0,294.3703,271.96948,327.30637,-8.515172e-05,328.5673,329.39923,3.825499e-19,2.888466e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,72900.0,-10277.11488460694,-5464.9907,-5486.935,0.0,0.0,0.0,-10951.926,0.0,0.0,0.11029053
1230,-0.04238794,329.32062,301.11633,-0.04238794,329.40387,0.0,0.0,294.3373,271.75314,324.28918,-8.515174e-05,328.5865,329.39944,-5.860677e-18,1.9564118e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,73800.0,-8287.476228892388,-5021.1904,-5036.0117,0.0,0.0,0.0,-10057.202,0.0,0.0,0.077301025
1245,-0.04238795,329.36356,304.65372,-0.04238795,329.41992,0.0,0.0,294.3052,271.53522,319.95654,-8.515176e-05,328.60574,329.3998,-8.4293117e-20,-1.6685702e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,74700.0,-5472.862857578731,-4399.0776,-4409.1123,0.0,0.0,0.0,-8808.189,0.0,0.0,0.045196533
1260,-0.04238797,329.39944,308.78534,-0.04238797,329.43768,0.0,0.0,294.27173,271.45,314.6949,-8.51518e-05,328.62503,329.4003,6.821546e-21,1.4662796e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,75600.0,-2113.4755255747705,-3669.9185,-3676.726,0.0,0.0,0.0,-7346.6445,0.0,0.0,0.01171875
1275,-0.04238799,329.4303,313.0131,-0.04238799,329.45624,0.0,0.0,294.2434,271.56766,309.02985,-8.5151834e-05,328.64435,329.40094,7.284526e-20,-4.96736e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,76500.0,1424.558901284323,-2922.7478,-2927.366,0.0,0.0,0.0,-5850.114,0.0,0.0,-0.016601562
1290,-0.04238802,329.45724,316.63675,-0.04238802,329.47488,0.0,0.0,294.2044,271.78793,303.7838,-8.515189e-05,328.66367,329.4017,7.163971e-20,-1.2394862e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,77400.0,4596.697591894516,-2282.4287,-2285.569,0.0,0.0,0.0,-4567.998,0.0,0.0,-0.055603027
1305,-0.042388048,329.48102,319.19208,-0.042388048,329.49292,0.0,0.0,294.1691,271.98923,299.5673,-8.515196e-05,328.68292,329.4026,2.3854113e-19,-1.0910126e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,78300.0,7018.573742214151,-1831.738,-1833.8569,0.0,0.0,0.0,-3665.595,0.0,0.0,-0.090911865
1320,-0.04238808,329.50165,320.4104,-0.04238808,329.50974,0.0,0.0,294.1382,272.05,296.836,-8.515202e-05,328.7021,329.40356,2.4908376e-20,-9.984965e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,79200.0,8431.113690320568,-1618.5143,-1619.954,0.0,0.0,0.0,-3238.4683,0.0,0.0,-0.121795654
1335,-0.042388123,329.51913,320.57617,-0.042388123,329.5246,0.0,0.0,294.09814,271.94632,295.32465,-8.51521e-05,328.72104,329.40457,-2.5512869e-19,2.5692058e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,80100.0,9030.926296689757,-1592.1167,-1593.0892,0.0,0.0,0.0,-3185.206,0.0,0.0,-0.16186523
1350,-0.04238816,329.53314,320.0965,-0.04238816,329.53687,0.0,0.0,294.06485,271.77353,294.62933,-8.5152176e-05,328.73975,329.40567,-3.394362e-19,-5.464465e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,81000.0,9108.054318705783,-1680.0085,-1680.6714,0.0,0.0,0.0,-3360.68,0.0,0.0,-0.19515991
1365,-0.0423882,329.54333,319.31918,-0.0423882,329.54587,0.0,0.0,294.02557,271.58896,294.3412,-8.515226e-05,328.7581,329.40674,-1.3457371e-16,3.2796722e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,81900.0,8933.118477607228,-1820.2102,-1820.6611,0.0,0.0,0.0,-3640.8713,0.0,0.0,-0.23443604
1380,11.825066,337.4146,294.1594,0.10285485,328.69986,6.917552,0.0,293.9937,271.45,327.79733,0.011980804,337.47134,328.56598,0.9996979,-1.1573445e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-4229.8276,82800.0,1692640.1053883638,2148282.5,14921.148,1623272.0,0.0,6.917552,2163203.8,1623272.0,1623278.9,-0.2662964
1395,5.7546687,321.49716,294.592,5.7547727,350.5332,2.8403282,2.7354646,294.03702,271.41125,343.86707,0.011560469,320.35144,349.87265,0.598934,1.0,0.0,0.064980105,0.0,65335.867,343.15,343.15,-4133.5117,83700.0,2392499.515483763,650287.0,1352101.1,0.0,65335.867,5.575793,2002388.1,65335.867,65341.44,-0.22299194
1410,5.6014543,303.48285,295.8637,5.6014547,342.24182,2.7521615,2.6505089,294.1443,271.4438,322.26584,0.011252578,304.84955,343.44043,0.99810606,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4121.563,84600.0,1247786.5587833321,179248.72,1091096.5,1623272.0,1005475.0,5.4026704,1270345.2,2628747.0,2628752.5,-0.115722656
1425,7.6555114,342.4193,296.59653,7.6555114,339.0072,3.874506,3.7292786,294.24146,271.4794,343.00217,0.015378905,342.65158,338.63544,0.99903554,1.0,0.94283,0.011518883,1530469.5,11581.948,338.706,338.706,-4147.1226,85500.0,2997405.3688958976,1473346.8,1363636.8,1530469.5,11581.948,7.6037846,2836983.5,1542051.5,1542059.1,-0.018554688
1440,7.407048,339.57382,296.55524,7.407048,337.88455,3.737857,3.5981398,294.34692,271.45,339.55386,0.014879776,339.4599,337.90567,0.99903554,1.0,0.39162678,0.12200119,635716.75,122669.15,335.373,335.373,-4146.99,86400.0,2687201.751474743,1338291.1,1285738.6,635716.75,122669.15,7.3359966,2624029.8,758385.9,758393.2,0.08691406
1455,7.2326055,334.53696,296.19257,7.232606,332.68613,3.65069,3.5146308,294.41763,271.07224,334.6034,0.014529344,334.5003,332.6415,0.99903554,1.0,0.18443598,0.013862597,299389.75,13938.495,332.04,332.04,-4156.86,87300.0,2343953.2885528477,1164785.4,1108562.9,299389.75,13938.495,7.165321,2273348.2,313328.25,313335.4,0.15762329
1470,7.1385603,329.46207,295.785,7.1385603,329.6723,3.5964491,3.4624872,294.4613,270.34387,330.68735,0.014340419,329.31628,329.62445,0.99903554,1.0,0.0,0.0,0.0,0.0,329.818,329.818,-4153.3877,88200.0,2102159.8277584417,1009704.1,1016007.4,0.0,0.0,7.058936,2025711.5,0.0,7.058936,0.20129395
1485,-0.04238792,328.62274,296.38495,-0.04238792,329.21985,0.0,0.0,294.47488,269.6186,329.6352,-8.51517e-05,328.31723,329.21262,1.78948e-14,1.796755e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,89100.0,-11891.522691887601,-5739.2705,-5845.573,0.0,0.0,0.0,-11584.844,0.0,0.0,0.21487427
1500,-0.04238792,328.79846,296.5283,-0.04238792,329.2008,0.0,0.0,294.46466,269.25,329.4943,-8.5151696e-05,328.336,329.21225,-9.8268494e-18,-9.106765e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,90000.0,-11789.866641311875,-5745.035,-5816.664,0.0,0.0,0.0,-11561.699,0.0,0.0,0.20465088
1515,-0.04238792,328.92374,296.61316,-0.04238792,329.19492,0.0,0.0,294.44653,269.38718,329.40247,-8.5151696e-05,328.35483,329.21207,9.1384555e-20,-1.2084214e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,90900.0,-11726.673314100823,-5752.2285,-5800.5063,0.0,0.0,0.0,-11552.734,0.0,0.0,0.18652344
1530,-0.042387925,329.01523,296.8674,-0.042387925,329.19797,0.0,0.0,294.41415,269.77982,329.11386,-8.51517e-05,328.3737,329.212,7.272565e-20,-1.0068365e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,91800.0,-11532.532174403621,-5723.2544,-5755.7876,0.0,0.0,0.0,-11479.042,0.0,0.0,0.15414429
1545,-0.04238793,329.08377,297.7821,-0.04238793,329.20715,0.0,0.0,294.38153,270.18256,328.0531,-8.515172e-05,328.39264,329.2121,-1.3187909e-19,1.1288622e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,92700.0,-10826.034748763646,-5572.614,-5594.5796,0.0,0.0,0.0,-11167.193,0.0,0.0,0.121520996
1560,-0.04238794,329.13702,300.2712,-0.04238794,329.22055,0.0,0.0,294.33917,270.35,325.10492,-8.515174e-05,328.41165,329.21234,-1.8512807e-19,4.0767346e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,93600.0,-8881.461066544905,-5138.962,-5153.832,0.0,0.0,0.0,-10292.794,0.0,0.0,0.0791626
1575,-0.04238796,329.18005,304.21368,-0.04238796,329.23663,0.0,0.0,294.30112,270.25055,320.28513,-8.5151776e-05,328.43073,329.2127,1.2029194e-18,2.6237755e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,94500.0,-5747.74956748576,-4444.748,-4454.8213,0.0,0.0,0.0,-8899.569,0.0,0.0,0.041107178
1590,-0.04238798,329.21606,309.0136,-0.04238798,329.25443,0.0,0.0,294.26102,270.07507,314.18182,-8.515182e-05,328.44983,329.21326,-3.1313127e-18,-1.5683536e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,95400.0,-1848.3474776235907,-3596.6333,-3603.4626,0.0,0.0,0.0,-7200.0957,0.0,0.0,0.0010070801
1605,-0.042388007,329.24698,313.88617,-0.042388007,329.27304,0.0,0.0,294.2225,269.91208,307.63882,-8.515188e-05,328.469,329.21393,1.0160563e-18,-3.2462894e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,96300.0,2234.287258717993,-2734.6792,-2739.319,0.0,0.0,0.0,-5473.998,0.0,0.0,-0.037506104
1620,-0.042388037,329.27414,317.66928,-0.042388037,329.29178,0.0,0.0,294.18564,269.85,302.11038,-8.5151936e-05,328.48813,329.21472,2.5601072e-19,-4.0043922e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,97200.0,5564.455549631564,-2066.01,-2069.1504,0.0,0.0,0.0,-4135.16,0.0,0.0,-0.07437134
1635,-0.042388074,329.29807,319.9399,-0.042388074,329.30997,0.0,0.0,294.14594,269.8939,298.1656,-8.515201e-05,328.50723,329.2156,-1.6874442e-19,1.5829768e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,98100.0,7787.334684550861,-1666.0314,-1668.1503,0.0,0.0,0.0,-3334.1816,0.0,0.0,-0.11407471
1650,-0.042388115,329.31894,320.73328,-0.042388115,329.327,0.0,0.0,294.1084,269.99088,295.90414,-8.515209e-05,328.52625,329.2166,-1.022779e-19,-2.9019517e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,99000.0,8879.860353067936,-1528.5063,-1529.9407,0.0,0.0,0.0,-3058.447,0.0,0.0,-0.15161133
1665,-0.042388156,329.3367,320.5319,-0.042388156,329.34213,0.0,0.0,294.07053,270.14243,294.84518,-8.515217e-05,328.54507,329.21768,-5.4962207e-19,3.4297607e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,99900.0,9186.570867034672,-1567.5225,-1568.4896,0.0,0.0,0.0,-3136.0122,0.0,0.0,-0.18948364
1680,-0.042388193,329.35104,319.84018,-0.042388193,329.3547,0.0,0.0,294.03418,270.35,294.42606,-8.515225e-05,328.56363,329.21878,-7.049719e-19,3.2949527e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,100800.0,9089.093065655974,-1693.223,-1693.875,0.0,0.0,0.0,-3387.0981,0.0,0.0,-0.22583008
1695,13.920225,333.5286,294.17416,0.14052732,328.49753,7.340788,0.47373536,293.89282,270.725,332.2131,0.0141230915,333.27548,328.34445,0.9996881,2.5803128e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-4433.218,101700.0,2256355.2281305874,2300854.8,20258.156,1623272.0,0.0,7.814523,2321113.0,1623272.0,1623279.9,-0.3671875
1710,6.9550004,307.8956,295.27402,7.2648673,344.3183,3.5750506,3.4418194,293.896,271.25555,335.74527,0.014282913,307.4385,343.9497,0.014580037,1.0,0.0,0.20895685,0.0,210100.89,343.15,343.15,-4146.319,102600.0,2427798.9770423686,368689.06,1496460.9,0.0,210100.89,7.01687,1865150.0,210100.89,210107.9,-0.36401367
1725,6.8521934,315.63538,297.54926,6.8521934,354.41986,3.4324863,3.3048325,293.9563,271.75833,321.76135,0.013765146,316.75146,355.5642,0.9992787,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4142.876,103500.0,1399788.8229237446,520504.3,1636691.2,1623272.0,1005475.0,6.737319,2157195.5,2628747.0,2628753.8,-0.30371094
1740,8.028966,334.7781,298.49564,8.028966,334.56696,4.0702214,3.9167588,294.03873,272.05,336.94724,0.016129125,334.96637,334.5717,0.9992787,1.0,1.0,0.2917502,1623272.0,293347.53,343.15,343.15,-4135.329,104400.0,2604800.7098379005,1223505.0,1216384.6,1623272.0,293347.53,7.9869804,2439889.5,1916619.5,1916627.5,-0.22128296
1755,8.417934,339.89886,298.9361,8.417934,346.17194,4.2967186,4.1340384,294.02045,272.1022,342.6576,0.016910512,339.90756,346.1339,0.9992787,1.0,1.0,0.34249464,1623272.0,344369.8,343.15,343.15,-4145.464,105300.0,3105282.149014465,1448252.0,1670038.4,1623272.0,344369.8,8.4307575,3118290.5,1967641.8,1967650.1,-0.23956299
1770,7.869852,342.09686,299.36697,7.8698525,343.01218,3.9840329,3.8341546,294.06906,272.0642,341.75302,0.015809488,342.21783,343.0659,0.9992787,1.0,1.0,0.32659152,1623272.0,328379.6,343.15,343.15,-4137.37,106200.0,2814427.090208983,1412367.2,1442621.4,1623272.0,328379.6,7.8181877,2854988.5,1951651.6,1951659.5,-0.19094849
1785,7.6785693,344.01636,299.53525,7.67857,343.6445,3.8949754,3.7490823,294.1211,272.0191,343.46872,0.015425226,343.96555,343.6242,0.9992787,1.0,0.9718423,0.29074216,1577564.4,292333.97,343.15,343.15,-4155.8657,107100.0,2846271.612718965,1434515.4,1422523.0,1577564.4,292333.97,7.6440578,2857038.5,1869898.4,1869906.0,-0.13891602
1800,7.4850793,343.9781,299.39224,7.4850793,343.41913,3.7865381,3.6449869,294.18353,272.05,343.57013,0.01503653,343.97784,343.4259,0.9992787,1.0,0.91860294,0.27905422,1491142.4,280582.06,343.15,343.15,-4153.8013,108000.0,2789984.8894287003,1401660.1,1384087.9,1491142.4,280582.06,7.431525,2785748.0,1771724.5,1771731.9,-0.07647705
1815,7.654407,343.3428,299.17047,7.654407,343.09464,3.8791988,3.7338936,294.1862,272.16968,343.24872,0.015376687,343.3454,343.09546,0.9992787,1.0,0.8797813,0.26602617,1428124.4,267482.7,343.15,343.15,-4153.116,108900.0,2846665.125808795,1420074.6,1412096.4,1428124.4,267482.7,7.6130924,2832171.0,1695607.0,1695614.6,-0.07382202
1830,7.322012,342.9886,298.98398,7.322012,343.06512,3.6920083,3.5541427,294.20682,272.3142,343.14572,0.014708949,343.01093,343.06976,0.9992787,1.0,0.865738,0.26343146,1405328.2,264873.75,343.15,343.15,-4147.8213,109800.0,2728205.9243148523,1353249.5,1355603.2,1405328.2,264873.75,7.246151,2708852.8,1670202.0,1670209.2,-0.05319214
1845,7.4725227,343.8691,298.80682,7.4725227,343.43268,3.7777069,3.6364703,294.2276,272.45163,343.16055,0.015011306,343.92157,343.4561,0.9992787,1.0,0.8549228,0.2600186,1387772.1,261442.2,343.15,343.15,-4151.5645,110700.0,2796391.0735734375,1414261.6,1400564.4,1387772.1,261442.2,7.414177,2814826.0,1649214.4,1649221.8,-0.032409668
1860,7.2897305,342.92667,298.6211,7.2897305,342.881,3.675274,3.5380964,294.24774,272.55,343.11118,0.0146441,342.97778,342.89377,0.9992787,1.0,0.82234,0.24827273,1334881.5,249632.03,343.15,343.15,-4148.912,111600.0,2736372.3299412923,1356497.9,1355100.1,1334881.5,249632.03,7.2133703,2711598.0,1584513.5,1584520.8,-0.012268066
1875,7.676341,342.84225,298.51096,7.6763415,343.0451,3.8851771,3.7394998,294.22443,272.56024,343.11884,0.01542075,342.86343,343.04697,0.9992787,1.0,0.8151764,0.24704324,1323253.1,248395.8,343.15,343.15,-4146.209,112500.0,2889125.1911808467,1429269.1,1435809.2,1323253.1,248395.8,7.6246767,2865078.5,1571648.9,1571656.5,-0.035583496
1890,7.3793054,343.24942,298.55804,7.379306,343.29858,3.7187586,3.579726,294.2076,272.5091,343.19525,0.014824045,343.2468,343.29987,0.9992787,1.0,0.835539,0.25545073,1356307.0,256849.31,343.15,343.15,-4142.408,113400.0,2779156.6354725547,1385123.5,1386647.2,1356307.0,256849.31,7.298485,2771770.8,1613156.2,1613163.5,-0.05239868
1905,7.9822164,342.39053,298.69916,7.9822164,342.8117,4.049485,3.89699,294.20044,272.47842,342.56018,0.016035212,342.51285,342.8554,0.9992787,1.0,0.92046547,0.29013014,1494165.9,291718.62,343.15,343.15,-4140.9194,114300.0,2953947.4039702555,1464766.9,1478886.8,1494165.9,291718.62,7.946475,2943653.5,1785884.5,1785892.5,-0.059570312
1920,7.6972713,343.17203,298.84503,7.697272,343.01538,3.9005344,3.7543147,294.2023,272.55,342.95502,0.015462796,343.23267,343.02933,0.9992787,1.0,0.8993382,0.27084887,1459870.4,272331.75,343.15,343.15,-4150.4995,115200.0,2864667.5989825553,1433027.0,1427963.0,1459870.4,272331.75,7.654849,2860990.0,1732202.1,1732209.8,-0.05770874
1935,7.608864,343.8784,298.86816,7.6088643,343.4825,3.8397703,3.6957586,294.2446,272.7,343.27072,0.015285197,343.96,343.51346,0.9992787,1.0,0.8830154,0.26867542,1433374.1,270146.4,343.15,343.15,-4136.8364,116100.0,2850547.6610363587,1438402.0,1425751.0,1433374.1,270146.4,7.535529,2864153.0,1703520.5,1703528.0,-0.015411377
1950,7.9456267,345.0653,298.67532,7.9456267,343.84637,4.0412107,3.889316,294.2883,272.85,343.6247,0.015961709,345.00894,343.84357,0.9992787,1.0,0.7953487,0.22898826,1291067.2,230241.98,342.039,342.039,-4153.9717,117000.0,3013368.8029106567,1548109.5,1507431.8,1291067.2,230241.98,7.9305267,3055541.2,1521309.2,1521317.1,0.028289795
1965,7.7723293,340.56256,298.33737,7.7723293,339.3271,3.922976,3.7754385,294.32535,273.0,341.00473,0.015613577,340.55206,339.29156,0.9992787,1.0,0.6261327,0.15270051,1016383.7,153536.56,338.706,338.706,-4129.331,117900.0,2797998.419000601,1378389.9,1338059.4,1016383.7,153536.56,7.698415,2716449.2,1169920.2,1169928.0,0.065338135
1980,7.6713233,336.9935,297.94992,7.6713233,336.3733,3.8744287,3.729018,294.34723,273.15,337.4575,0.015410669,337.0038,336.35226,0.9992787,1.0,0.5202755,0.13057363,844548.56,131288.53,335.373,335.373,-4137.206,118800.0,2557119.872273688,1257966.9,1237984.0,844548.56,131288.53,7.603447,2495951.0,975837.1,975844.75,0.08721924
1995,7.4453187,332.90247,297.57574,7.445319,332.6502,3.7622337,3.621608,294.35263,273.3,334.06503,0.014956657,332.90308,332.61807,0.9992787,1.0,0.4355487,0.104172304,707013.94,104742.65,332.04,332.04,-4150.943,119700.0,2292182.608857661,1104678.5,1096790.4,707013.94,104742.65,7.3838415,2201469.0,811756.56,811763.94,0.09262085
2010,8.487828,329.43234,297.258,8.487829,329.27408,4.327685,4.163516,294.34528,273.45,330.3318,0.01705092,329.3854,329.23505,0.9992787,1.0,0.3809681,0.09251594,618414.9,93022.47,328.707,328.707,-4137.096,120600.0,2368542.0142702013,1146979.4,1141337.6,618414.9,93022.47,8.491201,2288317.0,711437.4,711445.9,0.08526611
2025,7.3934517,326.46823,297.02057,7.3934517,326.09073,3.7303884,3.5909703,294.32855,273.6,326.81143,0.014852462,326.4668,326.06952,0.9992787,1.0,0.34908095,0.08451385,566653.3,84976.57,325.374,325.374,-4146.9673,121500.0,1858364.2191582043,914423.5,902701.06,566653.3,84976.57,7.3213587,1817124.5,651629.9,651637.2,0.06854248
2040,7.4147434,322.19275,296.86536,7.4147434,322.34097,3.7545419,3.6144152,294.30563,273.75,323.29874,0.014895234,322.23715,322.3269,0.9992787,1.0,0.33200076,0.08103045,538927.56,81474.09,322.041,322.041,-4161.56,122400.0,1653671.8346183307,788743.7,793359.7,538927.56,81474.09,7.368957,1582103.4,620401.6,620409.0,0.04562378
2055,7.3265862,319.48178,296.78305,7.3265862,319.33362,3.70625,3.5680585,294.27774,274.00626,320.28137,0.014718139,319.46378,319.29987,0.9992787,1.0,0.28914666,0.06453729,469363.66,64890.63,318.708,318.708,-4161.712,123300.0,1452576.5246747425,698477.7,693918.44,469363.66,64890.63,7.274308,1392396.1,534254.3,534261.56,0.017730713
2070,6.9420977,309.3145,296.7569,7.2519197,317.01288,3.5749598,3.4418743,294.24567,274.375,314.937,0.014256948,309.18375,317.01755,0.01456908,1.0,0.0,0.09374658,0.0,94259.84,317.597,317.597,-4154.8086,124200.0,1088610.3674870697,366140.06,616957.94,0.0,94259.84,7.0168343,983098.0,94259.84,94266.86,-0.014343262
2085,5.4726295,303.3244,296.7625,5.723682,312.9947,2.7598908,2.6581242,294.20547,274.70624,309.80426,0.011245951,303.23315,312.99203,0.01456908,1.0,0.0,0.0939753,0.0,94489.81,315.376,315.376,-4136.341,125100.0,616000.8129496418,150825.33,390212.88,0.0,94489.81,5.418015,541038.2,94489.81,94495.234,-0.054534912
2100,5.822526,299.69205,296.73965,6.0881686,317.05246,2.9469593,2.8380334,294.15482,274.85,308.51788,0.011963502,299.64435,317.06982,0.01456908,1.0,0.0,0.15632458,0.0,157180.45,317.044,317.044,-4134.7007,126000.0,591817.2048180167,72199.61,519404.7,0.0,157180.45,5.7849927,591604.3,157180.45,157186.23,-0.10519409
2115,6.3782415,298.40536,296.66467,6.666165,317.85696,3.252479,3.1318235,294.1018,274.85,308.2387,0.01310224,298.39685,317.88205,0.01456908,1.0,0.0,0.18927966,0.0,190315.97,318.712,318.712,-4139.8354,126900.0,636912.3262448625,46630.73,593339.5,0.0,190315.97,6.3843026,639970.25,190315.97,190322.36,-0.15820312
2130,6.923152,298.11084,296.6569,7.2322454,319.8329,3.5567033,3.4241831,294.05344,274.85,309.00455,0.014218156,298.10898,319.84982,0.01456908,1.0,0.0,0.22090302,0.0,222112.47,320.38,320.38,-4145.323,127800.0,737355.8034661983,42276.82,703980.9,0.0,222112.47,6.9808865,746257.7,222112.47,222119.45,-0.20657349
2145,7.466326,304.6355,296.80777,7.5459323,327.10684,3.7939951,3.6520574,294.02283,274.85,325.00275,0.015078817,304.3215,326.64374,0.030035783,1.0,0.0,0.01,0.0,10054.75,321.492,321.492,-4149.05,128700.0,1785616.909701662,245466.38,960265.94,0.0,10054.75,7.4460526,1205732.2,10054.75,10062.196,-0.23718262
2160,7.465778,299.28528,297.49042,7.792731,321.57043,3.8639622,3.7192454,294.02902,274.85,309.4919,0.015326158,299.25998,321.74136,0.014637441,1.0,0.0,0.346365,0.0,348261.38,323.716,323.716,-4151.5713,129600.0,772534.6266420558,56280.137,788126.2,0.0,348261.38,7.5832076,844406.3,348261.38,348268.97,-0.23098755
2175,7.922761,321.94727,297.92233,7.9227614,351.62616,4.0277934,3.8764336,294.01477,274.85,321.82486,0.015915774,322.3984,352.51935,0.99912864,1.0,1.0,1.0,1623272.0,1005475.0,324.272,324.272,-4153.1895,130500.0,1597794.2857553898,799444.0,1787026.9,1623272.0,1005475.0,7.9042273,2586471.0,2628747.0,2628755.0,-0.24523926
2190,7.7832675,326.84903,298.17175,7.7832675,321.47433,3.9498568,3.8016691,294.05286,274.85,326.01553,0.01563555,326.88135,321.37006,0.99912864,1.0,0.82847166,0.14954442,1344834.9,150363.17,327.052,327.052,-4152.5054,131400.0,1828481.85696821,937452.25,761754.94,1344834.9,150363.17,7.751526,1699207.2,1495198.0,1495205.8,-0.20715332
2205,7.355645,328.42667,299.11084,7.355645,330.37033,3.7106698,3.5720627,294.11993,274.85,328.07227,0.014776514,328.45572,330.42828,0.99912864,1.0,0.82972294,0.30850396,1346866.0,310193.03,328.72,328.72,-4148.1245,132300.0,1797385.4260392727,905674.6,965721.6,1346866.0,310193.03,7.2827325,1871396.2,1657059.0,1657066.2,-0.14007568
2220,7.191673,330.20786,299.33575,7.191673,329.43655,3.6192286,3.484234,294.1931,274.85,329.76608,0.014447114,330.22336,329.44336,0.99912864,1.0,0.8073427,0.2512133,1310536.8,252588.72,330.388,330.388,-4145.9033,133200.0,1846447.8316311159,932492.56,909195.44,1310536.8,252588.72,7.1034627,1841688.0,1563125.5,1563132.6,-0.06689453
2235,7.1916666,332.07867,299.14697,7.1916666,332.14786,3.6192245,3.4842303,294.2761,274.639,331.52612,0.014447102,332.1034,332.17145,0.99912864,1.0,0.7878853,0.25775057,1278952.1,259161.75,332.056,332.056,-4145.9023,134100.0,1964696.5750894197,994702.06,996791.75,1278952.1,259161.75,7.1034546,1991493.8,1538113.9,1538121.0,0.016082764
2250,7.191665,334.0006,298.75116,7.1916656,333.54398,3.6192238,3.4842298,294.35355,274.14572,333.36075,0.0144471,334.02097,333.56216,0.99912864,1.0,0.7367853,0.23339066,1196002.9,234668.47,333.724,333.724,-4145.9023,135000.0,2100034.4556859545,1064709.5,1050916.9,1196002.9,234668.47,7.1034536,2115626.5,1430671.4,1430678.5,0.09353638
2265,7.1916666,333.2602,298.24786,7.191667,332.04813,3.6192248,3.4842305,294.42102,273.57956,333.62878,0.014447103,333.21936,331.97998,0.99912864,1.0,0.55438507,0.12048756,899917.75,121147.234,330.391,330.391,-4145.9023,135900.0,2146837.603699612,1057547.4,1020937.0,899917.75,121147.234,7.1034555,2078484.4,1021065.0,1021072.1,0.16101074
2280,7.1916738,329.06537,297.70688,7.1916738,327.91138,3.6192286,3.484234,294.47064,273.15,329.4433,0.014447117,329.01373,327.88055,0.99912864,1.0,0.37207076,0.08750766,603972.06,87986.766,327.058,327.058,-4145.9023,136800.0,1925699.0565327555,947184.1,912327.75,603972.06,87986.766,7.1034627,1859511.9,691958.8,691965.94,0.21063232
2295,7.191682,325.22128,297.1827,7.191682,324.58694,3.6192331,3.4842384,294.49557,272.8801,325.8197,0.014447134,325.18002,324.54678,0.99912864,1.0,0.26680923,0.05353378,433103.94,53826.88,323.725,323.725,-4145.9023,137700.0,1737634.4193005706,846906.94,827746.7,433103.94,53826.88,7.1034718,1674653.6,486930.8,486937.9,0.23556519
2310,7.191689,321.61105,296.72037,7.191689,321.14636,3.619237,3.4842422,294.4988,272.6717,322.268,0.014447148,321.5694,321.10953,0.99912864,1.0,0.19214632,0.034414552,311905.75,34602.97,320.392,320.392,-4145.9023,138600.0,1550180.1222104349,751825.5,737789.44,311905.75,34602.97,7.1034794,1489615.0,346508.72,346515.8,0.23880005
2325,6.275871,314.4582,296.34518,6.5247006,318.61835,3.1885793,3.0704348,294.48538,272.55243,318.27252,0.012857324,314.32578,318.628,0.015592327,1.0,0.0,0.058955435,0.0,59278.215,319.281,319.281,-4141.7197,139500.0,1184092.956096407,477434.56,610368.0,0.0,59278.215,6.259014,1087802.5,59278.215,59284.473,0.22537231
2340,5.429573,309.51102,296.0605,5.6786075,315.08472,2.7382593,2.6373422,294.45917,272.55,313.94803,0.01115743,309.4425,314.99088,0.0145746805,1.0,0.0,0.01,0.0,10054.75,313.726,313.726,-4138.6724,140400.0,838231.8077046932,306728.7,453730.78,0.0,10054.75,5.375602,760459.5,10054.75,10060.126,0.19915771
2355,5.619487,305.97217,295.85703,5.8765345,310.68024,2.8374162,2.7326753,294.42282,272.75168,309.52924,0.01154699,305.91348,310.64462,0.0145746805,1.0,0.0,0.018717093,0.0,18819.57,310.393,310.393,-4134.453,141300.0,663066.0910688335,238736.02,365858.28,0.0,18819.57,5.5700912,604594.3,18819.57,18825.14,0.16281128
2370,7.561749,311.32394,295.7203,7.2406964,310.0242,3.740914,3.6012044,294.37924,273.12262,312.0632,0.014868073,311.30722,309.93268,1.0,0.014574682,0.19710317,0.0,319952.03,0.0,310.393,310.393,-4154.3066,142200.0,1020546.9378086491,495561.3,434994.66,319952.03,0.0,7.3421183,930556.0,319952.03,319959.38,0.11923218
