minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
2385,5.683559,305.62662,295.64032,5.434303,306.51028,2.7393816,2.6383948,294.33612,273.50723,307.8584,0.011167153,305.5165,306.45422,1.0,0.01457407,0.01,0.0,16232.72,0.0,305.37,305.37,-4136.442,143100.0,573052.8325652699,238382.39,248096.86,16232.72,0.0,5.377776,486479.25,16232.72,16238.098,0.07611084
2400,4.674558,304.42307,295.6261,4.469002,303.75192,5.123401,2.7882434e-12,294.2898,273.75,304.68042,0.009184099,304.42737,303.6745,1.0,0.01457407,0.10317479,0.0,167480.75,0.0,305.37,305.37,-4117.832,144000.0,349254.28149524576,172712.11,152520.14,167480.75,0.0,5.123401,325232.25,167480.75,167485.88,0.029785156
2415,5.144319,304.95776,295.6476,4.9177628,300.60992,5.6581135,0.0,294.23914,273.83624,303.26947,0.010106693,304.96838,300.55106,1.0,0.01457407,0.1693447,0.0,274892.5,0.0,305.37,305.37,-4126.712,144900.0,323533.4164340145,201156.4,102494.56,274892.5,0.0,5.6581135,303650.97,274892.5,274898.16,-0.020874023
2430,5.6755037,305.41818,295.6582,5.426577,298.5041,2.7320073,2.6312392,294.18552,273.86,302.2009,0.011151303,305.43814,298.47284,1.0,0.01457407,0.21864319,0.0,354917.38,0.0,306.482,306.482,-4131.3364,145800.0,306430.1590360401,232649.75,64862.367,354917.38,0.0,5.3632464,297512.12,354917.38,354922.75,-0.07449341
2445,6.2543716,307.148,295.6585,5.9824014,297.32065,3.0343175,2.9220545,294.13052,273.82874,302.22577,0.012291026,307.1695,297.30566,1.0,0.01457407,0.29156202,0.0,473284.44,0.0,308.15,308.15,-4136.108,146700.0,339017.17295136675,301810.38,41763.07,473284.44,0.0,5.9563723,343573.44,473284.44,473290.4,-0.12948608
2460,6.8591704,308.761,295.6768,6.564166,296.74887,3.355667,3.231009,294.07632,273.75,302.71695,0.01348285,308.78006,296.74307,1.0,0.01457407,0.3647601,0.0,592104.8,0.0,309.818,309.818,-4141.617,147600.0,398670.03475364984,376936.3,29556.777,592104.8,0.0,6.586676,406493.1,592104.8,592111.4,-0.1836853
2475,7.6769714,310.24036,295.77737,7.3516374,296.53754,3.7989151,3.656788,294.0014,273.49146,303.36505,0.0150952395,310.25656,296.5362,1.0,0.01457407,0.4513637,0.0,732686.06,0.0,311.486,311.486,-4149.543,148500.0,481058.76685593784,466333.97,23471.44,732686.06,0.0,7.4557033,489805.4,732686.06,732693.5,-0.25860596
2490,8.494616,311.85007,296.0085,8.138763,296.54114,4.2527,4.0921483,293.92987,273.06052,304.16965,0.016707124,311.86584,296.54242,1.0,0.01457407,0.5495065,0.0,891998.44,0.0,313.154,313.154,-4158.599,149400.0,572666.0495540273,565185.2,18206.559,891998.44,0.0,8.344849,583391.75,891998.44,892006.8,-0.33013916
2505,9.274076,313.50247,296.3543,8.88779,296.7274,4.6950865,4.5159135,293.86542,272.67435,305.0979,0.018242389,313.51727,296.73062,1.0,0.01457407,0.65051633,0.0,1055964.9,0.0,314.822,314.822,-4168.0244,150300.0,669916.77308215,667940.2,13926.501,1055964.9,0.0,9.211,681866.7,1055964.9,1055974.1,-0.3945923
2520,9.995364,315.16254,296.77637,9.578827,297.06372,5.113034,4.9155283,293.8098,272.55,306.11325,0.019660976,315.1765,297.0681,1.0,0.01457407,0.7518337,0.0,1220430.5,0.0,316.49,316.49,-4177.3916,151200.0,771003.4133563795,771861.2,11560.541,1220430.5,0.0,10.028563,783421.75,1220430.5,1220440.5,-0.4501953
2535,10.472893,314.0384,297.24725,10.472893,321.04807,5.5244045,5.3079057,293.75742,272.75717,316.68082,0.02103865,313.1176,321.16165,1.0,1.0,0.0,0.41594943,0.0,418226.78,317.046,317.046,-4184.377,152100.0,1717194.8950747377,738577.5,1046906.06,0.0,418226.78,10.83231,1785483.5,418226.78,418237.62,-0.502594
2550,10.67583,298.75473,298.2349,11.144929,317.05106,5.797176,5.5676765,293.74017,273.12347,308.24225,0.021917503,298.75272,317.06845,0.014523342,1.0,0.0,0.29621282,0.0,297834.6,319.826,319.826,-4193.7207,153000.0,921212.1690628692,23308.678,880760.1,0.0,297834.6,11.364853,904068.8,297834.6,297845.97,-0.5198364
2565,11.345166,299.39374,298.84833,11.345166,321.5937,6.0643,5.8213434,293.72238,273.50305,310.3182,0.022790931,299.40076,321.60944,0.9962778,1.0,0.0,0.34816766,0.0,350073.88,320.938,320.938,-4197.233,153900.0,1097918.7499976887,25988.63,1083809.6,0.0,350073.88,11.885643,1109798.2,350073.88,350085.75,-0.5376282
2580,11.455012,322.23822,299.37527,11.455012,364.51706,6.134566,5.888043,293.75372,273.75,341.19025,0.023011597,322.2734,364.70282,0.99932367,1.0,1.0,1.0,1623272.0,1005475.0,323.162,323.162,-4199.8047,154800.0,4041362.9641718785,1099960.4,3134039.8,1623272.0,1005475.0,12.022609,4234000.0,2628747.0,2628759.0,-0.5062866
2595,10.55193,323.95233,302.85446,10.551931,320.7873,5.5753784,5.356539,293.92648,273.87485,324.56412,0.021197427,323.99823,320.58887,0.99932367,1.0,0.9048591,0.07928736,1468832.5,79721.45,324.83,324.83,-4187.6562,155700.0,1932793.147309485,935017.7,794749.25,1468832.5,79721.45,10.931917,1729767.0,1548554.0,1548564.9,-0.3335266
2610,9.803602,326.57388,303.26926,9.803602,327.41803,5.1222014,4.924267,294.05453,273.99255,325.93204,0.019694133,326.58273,327.48923,0.99932367,1.0,0.8758856,0.3443334,1421800.5,346218.66,326.498,326.498,-4176.998,156600.0,1874560.0119138772,959571.0,994328.9,1421800.5,346218.66,10.046469,1953899.9,1768019.1,1768029.1,-0.20547485
2625,9.193907,327.55573,301.90387,9.193907,327.38803,4.761049,4.579027,294.14987,274.114,327.4627,0.018469337,327.56595,327.38394,0.99932367,1.0,0.8805233,0.27527788,1429328.9,276785.03,328.166,328.166,-4169.2017,157500.0,1982630.1595321638,990531.25,984055.9,1429328.9,276785.03,9.340076,1974587.1,1706113.9,1706123.2,-0.11013794
2640,8.553997,329.37863,301.3422,8.553998,329.62988,4.3890476,4.2228346,294.23785,274.25,328.99872,0.017183844,329.40082,329.65463,0.99932367,1.0,0.90958947,0.30533108,1476511.1,307002.78,329.834,329.834,-4161.508,158400.0,1996030.7023083488,1007259.2,1016285.94,1476511.1,307002.78,8.611882,2023545.1,1783513.9,1783522.5,-0.022155762
2655,7.8709292,331.41626,300.96204,7.8709297,331.27383,3.999649,3.849455,294.32074,274.3984,330.9598,0.015811652,331.4368,331.28925,0.99932367,1.0,0.89979273,0.2901443,1460608.2,291732.84,331.502,331.502,-4153.8643,159300.0,1992120.2003673897,1006752.75,1002044.56,1460608.2,291732.84,7.849104,2008797.2,1752341.1,1752349.0,0.06072998
2670,7.2803926,333.2373,300.56857,7.280393,333.02875,3.667727,3.5308,294.39935,274.5489,332.6987,0.014625343,333.23917,333.04263,0.99932367,1.0,0.86705446,0.27942297,1407465.2,280952.8,333.17,333.17,-4146.003,160200.0,1973639.2757572504,998933.0,992555.9,1407465.2,280952.8,7.1985273,1991488.9,1688418.0,1688425.2,0.13934326
2685,7.467155,334.77408,300.0977,7.467155,334.56848,3.777434,3.6362648,294.46997,274.69992,333.67444,0.015000522,334.94046,334.64752,0.99932367,1.0,0.9098589,0.3018822,1476948.4,303535.0,334.838,334.838,-4154.6685,161100.0,2115408.990612559,1087522.8,1081074.9,1476948.4,303535.0,7.413699,2168597.5,1780483.4,1780490.8,0.20996094
2700,7.520202,336.78265,299.54526,7.520202,336.3715,3.802668,3.6604004,294.5296,274.85,336.52808,0.015107087,336.8328,336.38568,0.99932367,1.0,0.81157553,0.24911971,1317407.9,250483.64,336.506,336.506,-4150.132,162000.0,2346551.142422544,1176137.5,1163151.0,1317407.9,250483.64,7.4630685,2339288.5,1567891.5,1567899.0,0.2695923
2715,7.913673,337.70334,298.96136,7.9136734,337.74185,4.0328903,3.881541,294.57773,274.99405,337.66434,0.015897518,337.72598,337.75925,0.99932367,1.0,0.75042504,0.22891937,1218144.0,230172.7,336.507,336.507,-4164.264,162900.0,2584181.04629169,1287683.5,1288963.8,1218144.0,230172.7,7.9144316,2576647.2,1448316.8,1448324.6,0.3177185
2730,7.2872267,335.8909,298.38297,7.2872267,334.31607,3.6930032,3.5555134,294.6101,275.12674,336.2516,0.01463907,335.7921,334.24738,0.99932367,1.0,0.5249491,0.11096399,852135.06,111571.52,333.174,333.174,-4171.6377,163800.0,2328317.944972798,1147981.0,1099781.2,852135.06,111571.52,7.2485166,2247762.2,963706.56,963713.8,0.35009766
2745,7.1689,331.19955,297.83987,7.1689,330.56155,3.6233842,3.4885657,294.6205,275.24603,331.95786,0.014401368,331.16275,330.52994,0.99932367,1.0,0.3724549,0.08804137,604595.6,88523.41,329.841,329.841,-4165.954,164700.0,2063651.4972797954,1004439.3,985229.5,604595.6,88523.41,7.11195,1989668.8,693119.0,693126.1,0.36050415
2760,7.340444,327.8872,297.36725,7.340444,327.36972,3.7108603,3.5724225,294.60687,275.35,328.3689,0.014745977,327.85153,327.33408,0.99932367,1.0,0.30452305,0.06645129,494323.75,66815.12,326.508,326.508,-4158.175,165600.0,1920028.2388279901,940926.2,924972.2,494323.75,66815.12,7.2832828,1865898.4,561138.9,561146.2,0.3468628
2775,7.479034,325.07013,296.8638,7.4790344,324.24484,3.7950385,3.6533933,294.70795,275.06006,325.21417,0.015024386,325.05664,324.22067,0.99932367,1.0,0.2217605,0.040849265,359977.6,41072.914,323.175,323.175,-4167.4946,166500.0,1788977.1762027068,886015.6,860091.8,359977.6,41072.914,7.448432,1746107.5,401050.5,401057.94,0.447937
2790,8.00791,321.6093,296.30872,8.00791,321.44977,4.07473,3.9214342,294.7759,274.29782,322.50296,0.016086826,321.48926,321.41608,0.99932367,1.0,0.0,0.0,0.0,0.0,320.953,320.953,-4152.7773,167400.0,1769805.4679062467,850940.6,845574.6,0.0,0.0,7.9961643,1696515.2,0.0,7.9961643,0.51589966
2805,-0.042387918,320.93378,296.26987,-0.042387918,321.197,0.0,0.0,294.81888,273.5117,322.04703,-8.515169e-05,320.74527,321.15598,1.3252581e-13,1.3285782e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,168300.0,-9218.86880157592,-4390.8975,-4437.7573,0.0,0.0,0.0,-8828.654,0.0,0.0,0.5588684
2820,-0.042387918,321.03574,296.26987,-0.042387918,321.2132,0.0,0.0,294.8394,273.15,322.04703,-8.515169e-05,320.7564,321.1566,-2.886503e-19,5.1224984e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,169200.0,-9218.86880157592,-4409.0493,-4440.642,0.0,0.0,0.0,-8849.691,0.0,0.0,0.5793762
2835,-0.042387918,321.10992,296.26987,-0.042387918,321.22952,0.0,0.0,294.85236,273.15,322.04703,-8.515169e-05,320.76767,321.15732,5.6264405e-21,-3.406768e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,170100.0,-9218.86880157592,-4422.257,-4443.549,0.0,0.0,0.0,-8865.806,0.0,0.0,0.5923462
2850,-0.042387918,321.1654,296.26987,-0.042387918,321.246,0.0,0.0,294.86023,273.15,322.04703,-8.515169e-05,320.77905,321.15814,-1.7872406e-35,-5.8274006e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,171000.0,-9218.86880157592,-4432.1343,-4446.4824,0.0,0.0,0.0,-8878.617,0.0,0.0,0.6002197
2865,-0.042387918,321.20834,296.26987,-0.042387918,321.2627,0.0,0.0,294.86237,273.15,322.04703,-8.515169e-05,320.79056,321.1591,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,171900.0,-9218.86880157592,-4439.7783,-4449.4546,0.0,0.0,0.0,-8889.232,0.0,0.0,0.60235596
2880,-0.042387918,321.243,296.26987,-0.042387918,321.27966,0.0,0.0,294.86566,273.15,322.04703,-8.515169e-05,320.80222,321.16013,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,172800.0,-9218.86880157592,-4445.95,-4452.475,0.0,0.0,0.0,-8898.426,0.0,0.0,0.60565186
2895,-0.042387918,321.27213,296.26987,-0.042387918,321.29684,0.0,0.0,294.86536,273.15,322.04703,-8.515169e-05,320.814,321.16132,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,173700.0,-9218.86880157592,-4451.1333,-4455.534,0.0,0.0,0.0,-8906.668,0.0,0.0,0.6053467
2910,-0.042387918,321.2975,296.26987,-0.042387918,321.31418,0.0,0.0,294.86517,273.15,322.04703,-8.515169e-05,320.8259,321.1626,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,174600.0,-9218.86880157592,-4455.648,-4458.62,0.0,0.0,0.0,-8914.268,0.0,0.0,0.6051636
2925,-0.042387918,321.32025,296.26987,-0.042387918,321.3315,0.0,0.0,294.8649,273.15,322.04703,-8.515169e-05,320.83792,321.16397,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,175500.0,-9218.86880157592,-4459.701,-4461.706,0.0,0.0,0.0,-8921.407,0.0,0.0,0.6048889
2940,-0.042387918,321.34106,296.26987,-0.042387918,321.34866,0.0,0.0,294.85764,273.15,322.04703,-8.515169e-05,320.85007,321.16547,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,176400.0,-9218.86880157592,-4463.4067,-4464.7593,0.0,0.0,0.0,-8928.166,0.0,0.0,0.59762573
2955,-0.042387918,321.36026,296.26987,-0.042387918,321.3654,0.0,0.0,294.8457,273.15,322.04703,-8.515169e-05,320.86227,321.16705,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,177300.0,-9218.86880157592,-4466.8237,-4467.737,0.0,0.0,0.0,-8934.561,0.0,0.0,0.58569336
2970,-0.042387918,321.37793,296.26987,-0.042387918,321.38138,0.0,0.0,294.83585,273.15,322.04703,-8.515169e-05,320.87457,321.16873,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,178200.0,-9218.86880157592,-4469.9697,-4470.5835,0.0,0.0,0.0,-8940.553,0.0,0.0,0.5758362
2985,-0.042387918,321.39398,296.26987,-0.042387918,321.39633,0.0,0.0,294.83173,273.15,322.04703,-8.515169e-05,320.88684,321.1705,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,179100.0,-9218.86880157592,-4472.827,-4473.2456,0.0,0.0,0.0,-8946.072,0.0,0.0,0.5717163
3000,-0.042387918,321.40823,296.26987,-0.042387918,321.40982,0.0,0.0,294.83063,273.15,322.04703,-8.515169e-05,320.89908,321.1723,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,180000.0,-9218.86880157592,-4475.3647,-4475.647,0.0,0.0,0.0,-8951.012,0.0,0.0,0.5706177
3015,-0.042387918,321.42032,296.26987,-0.042387918,321.4214,0.0,0.0,294.82672,273.2463,322.04703,-8.515169e-05,320.91122,321.17416,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,180900.0,-9218.86880157592,-4477.516,-4477.706,0.0,0.0,0.0,-8955.223,0.0,0.0,0.5667114
3030,-0.042387918,321.42987,296.26987,-0.042387918,321.43057,0.0,0.0,294.82532,273.45682,322.04703,-8.515169e-05,320.9232,321.17603,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,181800.0,-9218.86880157592,-4479.217,-4479.342,0.0,0.0,0.0,-8958.559,0.0,0.0,0.5653076
3045,-0.042387918,321.4364,296.26987,-0.042387918,321.4369,0.0,0.0,294.8238,273.6639,322.04703,-8.515169e-05,320.9349,321.1779,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,182700.0,-9218.86880157592,-4480.3794,-4480.4663,0.0,0.0,0.0,-8960.846,0.0,0.0,0.56378174
3060,-0.042387918,321.43936,296.26987,-0.042387918,321.4397,0.0,0.0,294.81003,273.75,322.04703,-8.515169e-05,320.94626,321.17972,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,183600.0,-9218.86880157592,-4480.9062,-4480.966,0.0,0.0,0.0,-8961.872,0.0,0.0,0.5500183
3075,-0.042387918,321.43832,296.26987,-0.042387918,321.43854,0.0,0.0,294.79785,273.70013,322.04703,-8.515169e-05,320.95718,321.18146,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,184500.0,-9218.86880157592,-4480.7217,-4480.76,0.0,0.0,0.0,-8961.481,0.0,0.0,0.5378418
3090,-0.042387918,321.43256,296.26987,-0.042387918,321.4327,0.0,0.0,294.7877,273.5807,322.04703,-8.515169e-05,320.9675,321.18307,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,185400.0,-9218.86880157592,-4479.695,-4479.7217,0.0,0.0,0.0,-8959.416,0.0,0.0,0.52767944
3105,-0.042387918,321.4215,296.26987,-0.042387918,321.42163,0.0,0.0,294.768,273.39587,322.04703,-8.515169e-05,320.97708,321.18454,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,186300.0,-9218.86880157592,-4477.728,-4477.7495,0.0,0.0,0.0,-8955.478,0.0,0.0,0.5079956
3120,-0.042387918,321.40457,296.26987,-0.042387918,321.40463,0.0,0.0,294.7508,273.15,322.04703,-8.515169e-05,320.98584,321.18582,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,187200.0,-9218.86880157592,-4474.7124,-4474.7236,0.0,0.0,0.0,-8949.436,0.0,0.0,0.4907837
3135,-0.042387918,321.38104,296.26987,-0.042387918,321.3811,0.0,0.0,294.68918,272.875,322.04703,-8.515169e-05,320.99356,321.18683,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,188100.0,-9218.86880157592,-4470.524,-4470.5347,0.0,0.0,0.0,-8941.059,0.0,0.0,0.4291687
3150,-0.042387918,321.35037,296.26987,-0.042387918,321.3504,0.0,0.0,294.64633,272.6,322.04703,-8.515169e-05,321.00012,321.1875,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,189000.0,-9218.86880157592,-4465.0635,-4465.069,0.0,0.0,0.0,-8930.133,0.0,0.0,0.38632202
3165,-0.042387918,321.3118,296.26987,-0.042387918,321.31183,0.0,0.0,294.59552,272.325,322.04703,-8.515169e-05,321.0053,321.1878,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,189900.0,-9218.86880157592,-4458.1963,-4458.2017,0.0,0.0,0.0,-8916.398,0.0,0.0,0.33551025
3180,-0.042387918,321.2648,296.26987,-0.042387918,321.26483,0.0,0.0,294.5446,272.05,322.04703,-8.515169e-05,321.00894,321.18768,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,190800.0,-9218.86880157592,-4449.8296,-4449.835,0.0,0.0,0.0,-8899.664,0.0,0.0,0.28457642
3195,-0.042387918,321.20868,296.26987,-0.042387918,321.20868,0.0,0.0,294.40073,271.775,322.04703,-8.515169e-05,321.01083,321.18704,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,191700.0,-9218.86880157592,-4439.838,-4439.838,0.0,0.0,0.0,-8879.676,0.0,0.0,0.14071655
3210,-0.042387925,321.14285,296.29153,-0.042387925,321.14285,0.0,0.0,294.27826,271.5,321.959,-8.51517e-05,321.0108,321.18585,5.453729e-19,-1.415214e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,192600.0,-9179.644671083764,-4424.262,-4424.262,0.0,0.0,0.0,-8848.524,0.0,0.0,0.018249512
3225,-0.04238797,321.06665,297.24097,-0.04238797,321.06665,0.0,0.0,294.17142,271.225,318.39557,-8.5151805e-05,321.00858,321.184,-9.316073e-21,7.678719e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,193500.0,-7565.6807267932,-4241.674,-4241.674,0.0,0.0,0.0,-8483.348,0.0,0.0,-0.08859253
3240,-0.04238806,320.97952,299.57727,-0.04238806,320.97952,0.0,0.0,294.05905,270.95,308.74954,-8.515198e-05,321.00394,321.18137,7.2998663e-19,6.3723376e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,194400.0,-3280.355810040403,-3810.2397,-3810.2397,0.0,0.0,0.0,-7620.4795,0.0,0.0,-0.20095825
3255,-0.0423882,320.88116,301.51248,-0.0423882,320.88116,0.0,0.0,293.90088,270.675,298.92227,-8.515226e-05,320.99673,321.17798,-3.8135011e-19,-8.2794136e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,195300.0,926.3614141662657,-3448.215,-3448.215,0.0,0.0,0.0,-6896.43,0.0,0.0,-0.35913086
3270,14.071302,325.89902,294.18494,0.14345104,320.22678,44.035614,-11.7570715,293.77975,270.4,321.52145,0.014277775,325.84787,320.04764,0.99976355,2.3787871e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-4558.0757,196200.0,1639279.4855665443,1874285.4,15690.061,1623272.0,0.0,32.27854,1889975.4,1623272.0,1623304.2,-0.48025513
3285,7.406069,305.95734,294.9285,7.7319956,349.66394,3.8298936,3.6865354,293.73743,270.125,333.44153,0.015205179,305.53458,349.525,0.014608529,1.0,0.0,0.41532972,0.0,417603.66,343.15,343.15,-4150.5513,197100.0,2459509.6823424855,343057.44,1777499.6,0.0,417603.66,7.516429,2120557.0,417603.66,417611.2,-0.522583
3300,7.6488056,312.6455,297.27243,7.6488056,350.73834,3.873875,3.728738,293.7735,269.85,321.054,0.015365434,313.69223,351.7093,0.999215,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4150.5894,198000.0,1534738.4371113207,493859.88,1717591.6,1623272.0,1005475.0,7.602613,2211451.5,2628747.0,2628754.5,-0.48651123
3315,7.8798475,332.4179,298.884,7.879848,334.2651,4.003922,3.8535385,293.7891,269.7211,335.77435,0.015829567,332.4848,334.17953,0.999215,1.0,1.0,0.280496,1623272.0,282031.72,343.15,343.15,-4153.125,198900.0,2452624.7232963894,1109816.6,1170950.5,1623272.0,282031.72,7.8574605,2280767.0,1905303.8,1905311.6,-0.47091675
3330,7.720101,334.4907,299.98648,7.720101,346.50378,3.9141738,3.767422,293.8484,269.78125,339.41354,0.015508656,334.51855,346.51523,0.999215,1.0,1.0,0.4265812,1623272.0,428916.75,343.15,343.15,-4151.658,199800.0,2568135.2438808633,1118779.1,1508296.8,1623272.0,428916.75,7.681596,2627076.0,2052188.8,2052196.4,-0.4116211
3345,7.335103,337.26373,300.4782,7.335103,342.44208,3.6992428,3.5610893,293.9282,269.8758,339.7427,0.014735248,337.30472,342.44376,0.999215,1.0,1.0,0.35400394,1623272.0,355942.12,343.15,343.15,-4147.907,200700.0,2430002.7426201496,1133267.5,1292799.0,1623272.0,355942.12,7.260332,2426066.5,1979214.1,1979221.4,-0.33181763
3360,7.906424,338.14212,300.5047,7.906424,343.33688,4.013033,3.8621554,294.01163,269.85,340.40103,0.015882956,338.20914,343.36325,0.999215,1.0,1.0,0.36354476,1623272.0,365535.2,343.15,343.15,-4146.9683,201600.0,2661421.0430347044,1249825.1,1422327.5,1623272.0,365535.2,7.8751884,2672152.5,1988807.2,1988815.1,-0.24838257
3375,7.482647,341.19608,300.13748,7.482647,343.0955,3.7907836,3.6491785,294.11908,269.61688,342.36777,0.015031643,341.2464,343.08588,0.999215,1.0,1.0,0.31240788,1623272.0,314118.3,343.15,343.15,-4160.263,202500.0,2666120.463479547,1290353.2,1350046.4,1623272.0,314118.3,7.4399624,2640399.5,1937390.2,1937397.8,-0.14093018
3390,7.2687697,345.21426,299.50497,7.26877,344.00204,3.6678562,3.5310583,294.21567,269.27423,344.15204,0.014601993,345.2621,344.0152,0.999215,1.0,0.901936,0.26197135,1464087.4,263405.66,343.15,343.15,-4153.731,203400.0,2738131.770240926,1395451.2,1358443.6,1464087.4,263405.66,7.1989145,2753895.0,1727493.0,1727500.2,-0.04434204
3405,7.4882503,343.07117,298.77963,7.4882503,341.18787,3.7803056,3.638838,294.29465,268.94443,342.3779,0.0150429,343.1232,341.17502,0.999215,1.0,0.6886255,0.16721797,1117826.5,168133.48,339.817,339.817,-4144.576,204300.0,2754546.3513144343,1392997.6,1333766.5,1117826.5,168133.48,7.4191437,2726764.0,1285960.0,1285967.4,0.03463745
3420,7.212977,339.11273,298.071,7.212977,337.64474,3.6391418,3.5035253,294.3473,268.75,339.09976,0.014489912,339.04547,337.6064,0.999215,1.0,0.4753627,0.11139178,771642.94,112001.66,336.484,336.484,-4155.8804,205200.0,2496912.428442499,1243338.5,1198866.5,771642.94,112001.66,7.142667,2442205.0,883644.6,883651.75,0.08728027
3435,7.243548,334.8528,297.4469,7.243548,334.04782,3.6553185,3.5190468,294.37115,268.68018,335.0476,0.014551325,334.8161,334.01892,0.999215,1.0,0.3751462,0.087820284,608964.3,88301.1,333.151,333.151,-4155.235,206100.0,2297988.4779522307,1137996.4,1113506.2,608964.3,88301.1,7.174365,2251502.5,697265.44,697272.6,0.11114502
3450,7.19192,330.74457,296.9482,7.19192,330.39682,3.6193647,3.484365,294.3712,268.64975,331.55524,0.014447612,330.7033,330.3585,0.999215,1.0,0.30330205,0.067444205,492341.72,67813.46,329.818,329.818,-4145.9053,207000.0,2099953.2261459706,1020854.9,1010350.75,492341.72,67813.46,7.1037297,2031205.6,560155.2,560162.3,0.11117554
3465,7.1919255,327.31046,296.58572,7.1919255,327.16788,3.6193678,3.484368,294.3546,268.66943,328.08585,0.014447623,327.2724,327.1313,0.999215,1.0,0.27655455,0.061904557,448923.22,62243.484,326.485,326.485,-4145.905,207900.0,1911427.921197469,928073.94,923767.2,448923.22,62243.484,7.103736,1851841.1,511166.7,511173.78,0.09460449
3480,7.19193,323.91452,296.35248,7.19193,323.76895,3.6193702,3.4843702,294.3273,268.75,324.70673,0.014447631,323.87558,323.73215,0.999215,1.0,0.25574148,0.05614429,415137.97,56451.68,323.152,323.152,-4145.905,208800.0,1720537.2323084702,832541.94,828144.9,415137.97,56451.68,7.1037407,1660686.8,471589.66,471596.75,0.06729126
3495,7.191932,320.51706,296.2346,7.191932,320.4338,3.6193717,3.4843717,294.29422,268.86523,321.3264,0.014447636,320.47943,320.3973,0.999215,1.0,0.24283962,0.053173736,394194.75,53464.863,319.819,319.819,-4145.9053,209700.0,1522572.017855782,733479.1,730964.4,394194.75,53464.863,7.1037436,1464443.5,447659.62,447666.72,0.034210205
3510,6.1693406,311.33374,296.21155,6.442547,318.02795,3.137681,3.0214982,294.2589,268.98438,316.8941,0.012667803,311.166,318.03955,0.0147454,1.0,0.0,0.08625152,0.0,86723.75,318.708,318.708,-4141.053,210600.0,1100410.705019499,391834.62,590323.56,0.0,86723.75,6.159179,982158.2,86723.75,86729.91,-0.0010986328
3525,6.767057,305.00467,296.25443,7.070096,312.99814,3.4616127,3.3326743,294.21924,269.11133,310.91992,0.013898501,304.93692,312.9245,0.014569895,1.0,0.0,0.031843714,0.0,32018.06,313.153,313.153,-4134.3525,211500.0,856079.3843121133,248696.28,497194.56,0.0,32018.06,6.7942867,745890.9,32018.06,32024.855,-0.040771484
3540,5.4391294,301.63037,296.31186,5.68873,310.9933,2.7422388,2.641148,294.1708,269.25,306.9744,0.011177195,301.5794,310.9734,0.014569895,1.0,0.0,0.07519259,0.0,75604.27,311.487,311.487,-4136.8135,212400.0,500544.4648087405,121497.914,350778.4,0.0,75604.27,5.3833866,472276.3,75604.27,75609.66,-0.08920288
3555,7.203613,311.56625,296.31378,7.2016773,313.40607,3.6277237,3.4924428,294.11703,269.39844,314.74222,0.014469157,311.60236,313.17813,1.0,0.18745413,0.35940653,0.0,583414.56,0.0,311.487,311.487,-4148.9297,213300.0,1119904.5366316624,461466.2,516991.12,583414.56,0.0,7.120167,978457.3,583414.56,583421.7,-0.14297485
3570,6.5265408,314.0956,296.35632,6.244207,305.2124,3.1784616,3.0606673,294.07635,269.55,310.2688,0.0128273675,314.07175,305.12192,1.0,0.014576975,0.37520462,0.0,609059.1,0.0,314.823,314.823,-4138.7974,214200.0,749533.8374126505,486259.97,232256.61,609059.1,0.0,6.239129,718516.56,609059.1,609065.4,-0.18365479
3585,7.003641,314.92856,296.60263,6.7033496,300.86765,3.4334075,3.3057218,294.04022,269.70157,308.19608,0.013767761,314.9626,300.8191,1.0,0.014576975,0.511524,0.0,830342.6,0.0,316.491,316.491,-4143.152,215100.0,670386.2742100114,539062.56,120077.516,830342.6,0.0,6.739129,659140.06,830342.6,830349.4,-0.2197876
3600,7.497603,317.0058,296.81274,7.1790133,298.90796,3.701142,3.5629156,294.0044,269.85,308.0992,0.014741686,317.0238,298.89154,1.0,0.014576975,0.6049473,0.0,981994.06,0.0,318.159,318.159,-4148.079,216000.0,698802.6221920052,635877.9,63174.613,981994.06,0.0,7.2640576,699052.5,981994.06,982001.3,-0.25561523
3615,8.065494,318.53445,296.94052,7.725886,298.2786,4.0135627,3.8628032,293.96213,270.01016,308.4882,0.015861392,318.55045,298.27432,1.0,0.014576975,0.6975905,0.0,1132379.1,0.0,319.827,319.827,-4154.0586,216900.0,769280.8045758284,731496.06,43418.78,1132379.1,0.0,7.8763657,774914.9,1132379.1,1132387.0,-0.29788208
3630,8.189199,302.18185,297.13727,8.548975,325.41068,4.2831597,4.121359,293.93213,270.1729,317.5737,0.016812384,301.9943,325.25827,0.01453372,1.0,0.0,0.18897644,0.0,190011.1,319.827,319.827,-4159.6855,217800.0,1443057.6008689967,173506.7,1015176.3,0.0,190011.1,8.404518,1188683.0,190011.1,190019.5,-0.32788086
3645,8.449244,298.90048,297.82578,8.819211,321.09512,4.4359107,4.267749,293.92844,270.29922,309.65186,0.017345015,298.89273,321.18384,0.014538825,1.0,0.0,0.33003727,0.0,331844.22,323.163,323.163,-4163.0527,218700.0,861518.8684318354,38137.94,861912.6,0.0,331844.22,8.703659,900050.56,331844.22,331852.94,-0.3315735
3660,8.939261,321.23676,298.18817,8.939262,350.6028,4.610957,4.4353514,293.91974,270.35,324.0442,0.01795779,321.53348,351.30762,0.9993,1.0,1.0,1.0,1623272.0,1005475.0,323.719,323.719,-4164.919,219600.0,1950131.1400489386,865356.75,1967902.6,1623272.0,1005475.0,9.0463085,2833259.5,2628747.0,2628756.0,-0.340271
3675,8.593383,325.68298,298.7552,8.593383,323.21088,4.411754,4.244591,293.99225,270.35,327.43195,0.017262964,325.73438,322.92584,0.9993,1.0,0.8762941,0.060818344,1422463.6,61151.324,326.499,326.499,-4161.981,220500.0,2079192.467752364,971883.56,882659.75,1422463.6,61151.324,8.656345,1854543.2,1483615.0,1483623.6,-0.26776123
3690,7.9331093,328.1422,300.11948,7.9331093,329.1518,4.0346994,3.8830814,294.09366,270.35,326.94327,0.015936563,328.16953,329.26938,0.9993,1.0,0.86988366,0.3555554,1412057.8,357502.06,328.167,328.167,-4154.453,221400.0,1795411.9579502959,933691.2,967329.5,1412057.8,357502.06,7.917781,1901020.8,1769559.8,1769567.6,-0.16635132
3705,7.2483044,330.17508,300.0809,7.2483044,329.30823,3.651343,3.515094,294.18692,270.35,329.80096,0.014560881,330.18976,329.29056,0.9993,1.0,0.81075484,0.23734123,1316075.6,238640.67,329.835,329.835,-4147.365,222300.0,1817551.226081315,916153.4,889763.94,1316075.6,238640.67,7.166437,1805917.2,1554716.2,1554723.4,-0.0730896
3720,8.174723,330.98746,299.67142,8.174723,331.25507,4.1748304,4.0175543,294.27567,270.35,330.44632,0.016421933,330.9783,331.2792,0.9993,1.0,0.8378935,0.28571656,1360129.0,287280.88,331.503,331.503,-4160.3145,223200.0,2122610.179082767,1075199.8,1084387.8,1360129.0,287280.88,8.192385,2159587.5,1647409.9,1647418.1,0.015655518
3735,8.26665,333.73087,299.18356,8.266651,333.1185,4.232068,4.072542,294.35394,270.35,332.85913,0.016606603,333.71045,333.11792,0.9993,1.0,0.7747235,0.24054876,1257586.9,241865.77,333.171,333.171,-4166.3384,224100.0,2348794.4602243486,1199479.9,1178218.8,1257586.9,241865.77,8.30461,2377698.5,1499452.6,1499460.9,0.093933105
3750,7.4563675,335.13705,298.64514,7.4563675,334.68784,3.7601347,3.619423,294.42252,270.35,334.42297,0.014978851,335.19583,334.72092,0.9993,1.0,0.68621397,0.2070778,1113911.9,208211.56,333.172,333.172,-4141.458,225000.0,2250825.452222398,1142807.9,1128739.9,1113911.9,208211.56,7.3795576,2271547.8,1322123.5,1322130.9,0.1625061
3765,8.2157135,332.90295,298.09283,8.2157135,331.07538,4.163831,4.0062656,294.47647,270.35,332.8566,0.016504277,332.82428,331.01746,0.9993,1.0,0.47218683,0.099163085,766487.6,99706.01,329.839,329.839,-4124.684,225900.0,2409753.2143293163,1201157.9,1138095.5,766487.6,99706.01,8.170097,2339253.5,866193.6,866201.8,0.21646118
3780,8.625257,328.24075,297.5554,8.625257,327.4822,4.4434657,4.2752724,294.50714,270.35,328.7948,0.017326994,328.07727,327.41913,0.9993,1.0,0.32929042,0.07430907,534527.94,74715.92,326.506,326.506,-4175.6562,226800.0,2273397.304247362,1111610.4,1084131.2,534527.94,74715.92,8.718739,2195741.5,609243.9,609252.56,0.24713135
3795,7.316835,324.5213,297.07056,7.316835,323.95004,3.6980402,3.5601175,294.51315,270.35,325.06992,0.014698549,324.48965,323.91513,0.9993,1.0,0.24791206,0.048852652,402428.7,49120.12,323.173,323.173,-4158.3237,227700.0,1728509.8194800015,843580.8,826025.6,402428.7,49120.12,7.2581577,1669606.5,451548.8,451556.06,0.2531433
3810,7.886318,320.87622,296.6683,7.8863187,320.54395,3.9908757,3.8406684,294.49887,270.35,321.52563,0.015842566,320.83948,320.5099,0.9993,1.0,0.19361289,0.036239848,314286.38,36438.258,319.84,319.84,-4134.8955,228600.0,1653976.3919391248,801827.56,790821.9,314286.38,36438.258,7.831544,1592649.5,350724.62,350732.47,0.23886108
3825,7.2456565,317.414,296.36255,7.2456565,317.19415,3.6703026,3.533719,294.46957,270.35,318.03497,0.014555561,317.3746,317.16074,0.9993,1.0,0.16649385,0.028638894,270264.8,28795.691,316.507,316.507,-4171.7905,229500.0,1324908.0678794484,640632.7,633942.3,270264.8,28795.691,7.2040215,1274575.0,299060.5,299067.72,0.20956421
3840,6.245512,308.9958,296.1519,6.52803,314.47034,3.175227,3.0574796,294.42953,270.35,313.26215,0.0128301745,308.89722,314.381,0.014573449,1.0,0.0,0.01,0.0,10054.75,313.174,313.174,-4133.366,230400.0,922016.0130124384,336910.34,502250.28,0.0,10054.75,6.2327065,839160.6,10054.75,10060.982,0.16952515
3855,6.6275907,304.49673,296.02612,6.6275935,310.08496,3.3087468,3.1858904,294.3792,270.35,308.5346,0.013313952,304.426,310.04996,0.97855204,1.0,0.0,0.04155685,0.0,41784.375,310.952,310.952,-4139.4263,231300.0,699456.8819106121,235786.94,391340.3,0.0,41784.375,6.4946375,627127.25,41784.375,41790.87,0.11920166
3870,7.1632833,311.76898,295.96384,6.857195,308.78574,3.5229664,3.3918417,294.32248,270.35,311.03864,0.0140826395,311.78812,308.70456,1.0,0.014580458,0.23639953,0.0,383740.72,0.0,310.952,310.952,-4148.9287,232200.0,891630.4053885199,475510.3,369273.5,383740.72,0.0,6.9148083,844783.8,383740.72,383747.62,0.062469482
3885,5.281886,304.6185,295.9684,5.049595,305.09753,2.5294514,2.4363098,294.26627,270.35,306.6538,0.010377286,304.52475,305.0271,1.0,0.014580458,0.045116007,0.0,73235.55,0.0,305.37,305.37,-4128.4604,233100.0,465718.6487599688,191892.81,193613.11,73235.55,0.0,4.965761,385505.94,73235.55,73240.516,0.0062561035
3900,5.880238,305.35483,296.04843,5.623232,301.3556,2.838317,2.7335215,294.20288,270.35,303.49808,0.011554471,305.40848,301.2891,1.0,0.014580458,0.22045451,0.0,357857.62,0.0,307.038,307.038,-4132.843,234000.0,361522.2250055581,229840.08,125342.234,357857.62,0.0,5.5718384,355182.3,357857.62,357863.2,-0.057128906
3915,6.728999,307.56824,296.0966,6.439124,298.6966,3.2858076,3.1638558,294.1166,270.35,303.29605,0.013226505,307.58597,298.66608,1.0,0.014580458,0.30992883,0.0,503098.75,0.0,308.706,308.706,-4140.014,234900.0,399939.68522085197,324209.4,70315.4,503098.75,0.0,6.449663,394524.8,503098.75,503105.2,-0.1434021
3930,7.686892,309.06677,296.10342,7.361458,297.45596,3.8042748,3.6619303,294.02292,270.35,303.3109,0.015115067,309.08264,297.44455,1.0,0.014580458,0.40397942,0.0,655768.44,0.0,310.374,310.374,-4149.4673,235800.0,457555.0642243797,418521.03,41817.97,655768.44,0.0,7.466205,460339.0,655768.44,655775.9,-0.23709106
3945,8.670471,310.63092,296.19705,8.308207,296.96472,4.351526,4.1868715,293.93,270.35,303.8063,0.017053954,310.6458,296.96146,1.0,0.014580458,0.51094645,0.0,829405.0,0.0,312.042,312.042,-4160.428,236700.0,545024.9773284667,525623.5,26787.426,829405.0,0.0,8.538397,552410.94,829405.0,829413.56,-0.3300171
3960,9.633991,312.2495,296.44174,9.23321,296.88864,4.9023824,4.7142086,293.8419,270.35,304.56952,0.01895085,312.26364,296.88953,1.0,0.014580458,0.6243395,0.0,1013472.9,0.0,313.71,313.71,-4172.3457,237600.0,646918.7877219156,639626.0,17330.527,1013472.9,0.0,9.6165905,656956.5,1013472.9,1013482.5,-0.41812134
3975,10.602818,313.8719,296.82547,10.160466,297.08682,5.4715066,5.2575684,293.75372,270.35,305.48846,0.02085534,313.88495,297.09,1.0,0.014580458,0.74212253,0.0,1204666.8,0.0,315.378,315.378,-4185.324,238500.0,758812.6844055409,759108.2,11152.947,1204666.8,0.0,10.7290745,770261.1,1204666.8,1204677.5,-0.5062866
3990,11.251259,316.43558,297.3074,11.251259,318.5838,6.0046616,5.764709,293.67545,270.35,313.47083,0.022602284,316.32147,318.71997,1.0,1.0,0.7742783,0.43577248,1256864.2,438158.34,315.934,315.934,-4195.2104,239400.0,1534387.0558811773,903907.4,1005422.3,1256864.2,438158.34,11.769371,1909329.8,1695022.6,1695034.4,-0.5845642
4005,11.623466,298.67917,298.36646,12.13261,315.94217,6.4056277,6.1449003,293.6323,270.35,307.69687,0.0238614,298.6788,315.95007,0.014565353,1.0,0.0,0.29619882,0.0,297820.5,318.714,318.714,-4208.3506,240300.0,935074.3230851095,15266.228,895605.06,0.0,297820.5,12.550528,910871.3,297820.5,297833.06,-0.62771606
4020,12.479453,300.0038,299.01147,12.479454,320.73444,6.7884564,6.50615,293.5909,270.35,309.71967,0.025069565,300.7977,321.26804,0.997562,1.0,1.0,1.0,1623272.0,1005475.0,319.826,319.826,-4214.4805,241200.0,1127488.6718038032,52012.22,1138580.9,1623272.0,1005475.0,13.294606,1190593.1,2628747.0,2628760.2,-0.6690979
4035,12.748664,320.1995,299.84946,12.748664,359.6586,6.9658494,6.673117,293.60522,270.35,338.38223,0.025610372,320.22467,359.78928,0.99915445,1.0,1.0,1.0,1623272.0,1005475.0,322.05,322.05,-4219.7554,242100.0,4144722.7113354527,1089630.2,3202444.0,1623272.0,1005475.0,13.638967,4292074.0,2628747.0,2628760.8,-0.65478516
4050,12.0021925,322.45627,304.231,12.002193,334.20963,6.4833975,6.218389,293.78366,270.35,333.20532,0.02411081,322.505,333.73056,0.99915445,1.0,0.8798419,0.01,1428222.6,10054.75,323.718,323.718,-4209.112,243000.0,2934097.7539282334,918721.94,1511199.5,1428222.6,10054.75,12.701786,2429921.5,1438277.4,1438290.1,-0.47634888
4065,11.189564,325.2255,305.2404,11.189564,322.62833,5.9686184,5.7305565,293.94556,270.35,322.8688,0.022478346,325.23004,322.74518,0.99915445,1.0,0.8665016,0.34632164,1406567.8,348217.75,325.386,325.386,-4196.189,243900.0,1664282.233670747,939223.44,817166.5,1406567.8,348217.75,11.699175,1756390.0,1754785.5,1754797.2,-0.31445312
4080,10.74775,325.89252,303.14627,10.74775,326.9981,5.6945558,5.4699826,294.03513,270.35,326.47897,0.021590801,325.89877,326.98148,0.99915445,1.0,0.91438866,0.2938591,1484301.5,295467.97,327.054,327.054,-4189.6274,244800.0,2115841.301248088,1026778.06,1076685.1,1484301.5,295467.97,11.164538,2103463.2,1779769.5,1779780.6,-0.22488403
4095,10.308262,327.6779,302.42853,10.308262,328.07944,5.425984,5.214148,294.1147,270.35,327.44934,0.02070793,327.6979,328.1038,0.99915445,1.0,1.0,0.3442743,1623272.0,346159.22,328.722,328.722,-4183.5586,245700.0,2176142.7725797375,1093163.4,1110548.4,1623272.0,346159.22,10.640132,2203711.8,1969431.2,1969441.9,-0.1453247
4110,9.796687,329.02615,302.2598,9.796687,330.14346,5.1179695,4.9202223,294.19492,270.35,329.31055,0.019680243,329.04193,330.15546,0.99915445,1.0,1.0,0.34258467,1623272.0,344460.3,330.39,330.39,-4176.8213,246600.0,2235934.4588863906,1101330.9,1147303.8,1623272.0,344460.3,10.038192,2248634.5,1967732.2,1967742.2,-0.065093994
4125,9.193262,330.6998,302.12015,9.193262,331.7923,4.7606893,4.5786834,294.27744,270.35,330.88464,0.018468043,330.722,331.80853,0.99915445,1.0,1.0,0.341364,1623272.0,343232.97,332.058,332.058,-4169.211,247500.0,2231140.554278284,1103508.9,1145692.1,1623272.0,343232.97,9.339373,2249201.0,1966505.0,1966514.4,0.017425537
4140,8.512349,332.85574,301.87366,8.512349,333.5445,4.365146,4.199932,294.35944,270.35,332.76135,0.01710018,332.88608,333.56097,0.99915445,1.0,1.0,0.33209205,1623272.0,333910.28,333.726,333.726,-4161.091,248400.0,2218377.5723900907,1107667.4,1132291.6,1623272.0,333910.28,8.565079,2239959.0,1957182.2,1957190.9,0.09942627
4155,7.776059,335.41177,301.50833,7.7760596,335.2581,3.9462202,3.798188,294.43787,270.35,334.84274,0.01562107,335.4383,335.2761,0.99915445,1.0,0.9915495,0.31798506,1609554.5,319726.03,335.394,335.394,-4152.896,249300.0,2187020.5194581556,1107267.8,1102248.5,1609554.5,319726.03,7.744408,2209516.2,1929280.5,1929288.2,0.17785645
4170,7.864877,336.73178,301.0405,7.864877,336.74817,3.9848616,3.8350265,294.50952,270.35,336.69437,0.015799493,336.7029,336.74585,0.99915445,1.0,0.95136654,0.3032191,1544326.6,304879.25,337.062,337.062,-4141.302,250200.0,2365914.8069633376,1178971.8,1179513.1,1544326.6,304879.25,7.819888,2358485.0,1849205.9,1849213.8,0.24951172
4185,10.921633,339.41727,300.4824,10.921633,338.96313,5.7270865,5.498835,294.56934,270.35,337.98654,0.021940108,339.24896,338.93826,0.99915445,1.0,0.970729,0.31668544,1575757.2,318419.3,338.73,338.73,-4133.9077,251100.0,3455949.523299023,1785976.2,1765144.8,1575757.2,318419.3,11.225922,3551121.0,1894176.5,1894187.8,0.30932617
4200,7.9116645,340.5021,299.85968,7.9116645,340.09427,4.02987,3.8786032,294.61548,270.35,340.53192,0.015893484,340.43927,340.07056,0.99915445,1.0,0.8615149,0.26068828,1398473.0,262115.55,340.398,340.398,-4162.1855,252000.0,2714979.1031808034,1350506.9,1336954.9,1398473.0,262115.55,7.908473,2687461.8,1660588.5,1660596.4,0.35546875
4215,7.2291183,341.22656,298.96625,7.2291183,339.3443,3.6666677,3.530341,294.80704,270.35,340.905,0.014522338,341.1405,339.27493,0.99915445,1.0,0.6196246,0.13431142,1005819.25,135046.78,337.065,337.065,-4178.3203,252900.0,2558004.67658911,1283120.2,1225970.4,1005819.25,135046.78,7.1970086,2509090.5,1140866.0,1140873.2,0.5470276
4230,8.070693,338.425,297.7815,8.070693,335.40472,4.111699,3.9569235,294.94745,270.35,337.84558,0.01621295,338.34683,335.36346,0.99915445,1.0,0.2068334,0.015438457,335746.88,15522.982,333.732,333.732,-4154.942,253800.0,2728139.4801141233,1377688.9,1275311.2,335746.88,15522.982,8.068623,2653000.0,351269.84,351277.9,0.68743896
4245,-0.042387918,334.50357,297.4327,-0.042387918,334.3763,0.0,0.0,295.02655,270.35,336.39517,-8.5151696e-05,334.30045,334.208,8.235999e-12,8.26215e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,254700.0,-13934.423333946455,-6599.6978,-6577.042,0.0,0.0,0.0,-13176.74,0.0,0.0,0.7665405
4260,-0.042387918,334.59863,297.4327,-0.042387918,334.51288,0.0,0.0,295.06558,270.35,336.39517,-8.515169e-05,334.31143,334.212,9.275401e-20,2.8550007e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,255600.0,-13934.42214329168,-6616.6216,-6601.355,0.0,0.0,0.0,-13217.977,0.0,0.0,0.8055725
4275,-0.042387918,334.67297,297.4327,-0.042387918,334.61517,0.0,0.0,295.08163,270.35,336.39517,-8.515169e-05,334.32288,334.2162,-1.7385714e-19,6.703158e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,256500.0,-13934.42214329168,-6629.8564,-6619.5664,0.0,0.0,0.0,-13249.423,0.0,0.0,0.82162476
4290,-0.042387918,334.73358,297.4327,-0.042387918,334.69467,0.0,0.0,295.0925,270.35,336.39517,-8.515169e-05,334.33478,334.22052,-6.9359057e-34,2.1469027e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,257400.0,-13934.42214329168,-6640.6465,-6633.719,0.0,0.0,0.0,-13274.365,0.0,0.0,0.832489
4305,-0.042387918,334.78513,297.4327,-0.042387918,334.75888,0.0,0.0,295.09872,270.35,336.39517,-8.515169e-05,334.34714,334.2251,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,258300.0,-13934.42214329168,-6649.8228,-6645.1504,0.0,0.0,0.0,-13294.973,0.0,0.0,0.8387146
4320,-0.042387918,334.83093,297.4327,-0.042387918,334.8132,0.0,0.0,295.09894,270.35,336.39517,-8.515169e-05,334.36,334.22983,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,259200.0,-13934.42214329168,-6657.978,-6654.8213,0.0,0.0,0.0,-13312.799,0.0,0.0,0.8389282
4335,-0.042387918,334.8731,297.4327,-0.042387918,334.86115,0.0,0.0,295.10065,270.35,336.39517,-8.515169e-05,334.37332,334.2348,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,260100.0,-13934.42214329168,-6665.4863,-6663.3564,0.0,0.0,0.0,-13328.843,0.0,0.0,0.8406372
4350,-0.042387918,334.91306,297.4327,-0.042387918,334.905,0.0,0.0,295.1003,270.35,336.39517,-8.515169e-05,334.38712,334.23996,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,261000.0,-13934.42214329168,-6672.598,-6671.1636,0.0,0.0,0.0,-13343.762,0.0,0.0,0.8403015
4365,-0.042387918,334.95163,297.4327,-0.042387918,334.94617,0.0,0.0,295.08502,270.35,336.39517,-8.515169e-05,334.40143,334.24533,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,261900.0,-13934.42214329168,-6679.4653,-6678.4927,0.0,0.0,0.0,-13357.958,0.0,0.0,0.8250122
4380,-0.042387918,334.98926,297.4327,-0.042387918,334.9856,0.0,0.0,295.0699,270.35,336.39517,-8.515169e-05,334.41623,334.25092,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,262800.0,-13934.42214329168,-6686.164,-6685.512,0.0,0.0,0.0,-13371.676,0.0,0.0,0.8098755
4395,-0.042387918,335.02618,297.4327,-0.042387918,335.02368,0.0,0.0,295.0537,270.35,336.39517,-8.515169e-05,334.43146,334.25668,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,263700.0,-13934.42214329168,-6692.7383,-6692.293,0.0,0.0,0.0,-13385.031,0.0,0.0,0.7937012
4410,-0.042387918,335.06232,297.4327,-0.042387918,335.06064,0.0,0.0,295.0377,270.35,336.39517,-8.515169e-05,334.44714,334.26266,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,264600.0,-13934.42214329168,-6699.171,-6698.872,0.0,0.0,0.0,-13398.043,0.0,0.0,0.77767944
4425,-0.042387918,335.09744,297.4327,-0.042387918,335.0963,0.0,0.0,295.02597,270.35,336.39517,-8.515169e-05,334.4632,334.26883,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,265500.0,-13934.42214329168,-6705.4243,-6705.223,0.0,0.0,0.0,-13410.647,0.0,0.0,0.7659607
4440,-0.042387918,335.13123,297.4327,-0.042387918,335.13046,0.0,0.0,295.01004,270.35,336.39517,-8.515169e-05,334.47958,334.27515,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,266400.0,-13934.42214329168,-6711.439,-6711.3027,0.0,0.0,0.0,-13422.742,0.0,0.0,0.7500305
4455,-0.042387918,335.16315,297.4327,-0.042387918,335.16263,0.0,0.0,294.99716,270.35,336.39517,-8.515169e-05,334.49625,334.28162,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,267300.0,-13934.42214329168,-6717.1216,-6717.0293,0.0,0.0,0.0,-13434.15,0.0,0.0,0.7371521
4470,-0.042387918,335.1927,297.4327,-0.042387918,335.19232,0.0,0.0,294.98456,270.35,336.39517,-8.515169e-05,334.5131,334.2882,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,268200.0,-13934.42214329168,-6722.381,-6722.3154,0.0,0.0,0.0,-13444.696,0.0,0.0,0.72454834
4485,-0.042387918,335.21915,297.4327,-0.042387918,335.2189,0.0,0.0,294.96487,270.35,336.39517,-8.515169e-05,334.53,334.29492,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,269100.0,-13934.42214329168,-6727.0913,-6727.048,0.0,0.0,0.0,-13454.139,0.0,0.0,0.7048645
4500,-0.042387918,335.2418,297.4327,-0.042387918,335.2416,0.0,0.0,294.9497,270.35,336.39517,-8.515169e-05,334.54684,334.30167,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,270000.0,-13934.42214329168,-6731.1226,-6731.09,0.0,0.0,0.0,-13462.213,0.0,0.0,0.68969727
4515,-0.042387918,335.25986,297.4327,-0.042387918,335.25974,0.0,0.0,294.93008,270.27188,336.39517,-8.515169e-05,334.56354,334.30844,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,270900.0,-13934.42214329168,-6734.339,-6734.3174,0.0,0.0,0.0,-13468.656,0.0,0.0,0.67007446
4530,-0.042387918,335.27243,297.4327,-0.042387918,335.27234,0.0,0.0,294.90793,270.1,336.39517,-8.515169e-05,334.5799,334.31516,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,271800.0,-13934.42214329168,-6736.577,-6736.561,0.0,0.0,0.0,-13473.139,0.0,0.0,0.6479187
4545,-0.042387918,335.2787,297.4327,-0.042387918,335.27863,0.0,0.0,294.88727,269.92813,336.39517,-8.515169e-05,334.5957,334.32178,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,272700.0,-13934.42214329168,-6737.691,-6737.68,0.0,0.0,0.0,-13475.371,0.0,0.0,0.6272583
4560,-0.042387918,335.27768,297.4327,-0.042387918,335.27765,0.0,0.0,294.86517,269.85,336.39517,-8.515169e-05,334.61084,334.32828,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,273600.0,-13934.42214329168,-6737.5117,-6737.5063,0.0,0.0,0.0,-13475.018,0.0,0.0,0.6051636
4575,-0.042387918,335.2684,297.4327,-0.042387918,335.2684,0.0,0.0,294.7969,269.85,336.39517,-8.515169e-05,334.62506,334.33453,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,274500.0,-13934.42214329168,-6735.8604,-6735.8604,0.0,0.0,0.0,-13471.721,0.0,0.0,0.53689575
4590,-0.042387918,335.25006,297.4327,-0.042387918,335.25003,0.0,0.0,294.74405,269.85,336.39517,-8.515169e-05,334.63812,334.3405,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,275400.0,-13934.42214329168,-6732.5947,-6732.5894,0.0,0.0,0.0,-13465.184,0.0,0.0,0.4840393
4605,-0.042387918,335.22137,297.4327,-0.042387918,335.22137,0.0,0.0,294.69156,269.85,336.39517,-8.515169e-05,334.6498,334.3461,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,276300.0,-13934.42214329168,-6727.488,-6727.488,0.0,0.0,0.0,-13454.976,0.0,0.0,0.43154907
4620,-0.042387918,335.1818,297.4327,-0.042387918,335.18176,0.0,0.0,294.63885,269.85,336.39517,-8.515169e-05,334.65985,334.35123,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,277200.0,-13934.42214329168,-6720.4414,-6720.436,0.0,0.0,0.0,-13440.877,0.0,0.0,0.3788452
4635,-0.042387918,335.13007,297.4327,-0.042387918,335.13007,0.0,0.0,294.50238,269.85,336.39517,-8.515169e-05,334.66797,334.3558,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,278100.0,-13934.42214329168,-6711.2324,-6711.2324,0.0,0.0,0.0,-13422.465,0.0,0.0,0.2423706
4650,-0.042387918,335.06543,297.4327,-0.042387918,335.06543,0.0,0.0,294.3828,269.85,336.39517,-8.515169e-05,334.6739,334.35974,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,279000.0,-13934.42214329168,-6699.725,-6699.725,0.0,0.0,0.0,-13399.45,0.0,0.0,0.122802734
4665,-0.04238793,334.98676,297.5299,-0.04238793,334.98676,0.0,0.0,294.28076,269.85,336.07846,-8.515171e-05,334.67725,334.36288,-5.687341e-20,1.2594727e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,279900.0,-13786.396139533164,-6668.4165,-6668.4165,0.0,0.0,0.0,-13336.833,0.0,0.0,0.020751953
4680,-0.042387985,334.8935,299.83215,-0.042387985,334.8935,0.0,0.0,294.16797,269.85,328.94424,-8.515183e-05,334.67783,334.3652,-1.8933673e-19,2.54978e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,280800.0,-10411.580525789166,-6241.954,-6241.954,0.0,0.0,0.0,-12483.908,0.0,0.0,-0.092041016
4695,-0.042388108,334.78476,304.9794,-0.042388108,334.78476,0.0,0.0,294.0168,269.91534,311.6716,-8.5152074e-05,334.6753,334.36655,-5.32617e-19,-3.7784881e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,281700.0,-2393.3896886187968,-5306.2495,-5306.2495,0.0,0.0,0.0,-10612.499,0.0,0.0,-0.24319458
4710,-0.12569942,334.64627,308.11652,-0.0003846935,334.66678,0.0,0.0,293.8859,270.06592,298.9454,-0.00012664312,334.66846,334.36682,0.37014094,2.3571763e-19,0.0,0.0,0.0,0.0,343.15,343.15,-99.07073,282600.0,4878.124664320449,-14006.054,-42.897594,0.0,0.0,0.0,-14048.951,0.0,0.0,-0.374115
4725,6.99895,332.54892,294.2398,6.9989324,330.40894,3.539941,3.4086163,293.78424,270.23352,331.97726,0.014059942,332.98074,329.98083,0.99976337,0.8919637,1.0,0.0,1623272.0,0.0,343.15,343.15,-4177.6084,283500.0,2228463.1683666473,1126119.0,1063210.1,1623272.0,0.0,6.9485574,2189329.0,1623272.0,1623279.0,-0.47576904
4740,7.12614,303.60922,295.6638,7.440164,337.66052,3.671007,3.5339859,293.7905,270.35,327.69592,0.014630885,303.40707,337.49533,0.014637629,1.0,0.0,0.27486262,0.0,276367.5,343.15,343.15,-4148.114,284400.0,1968365.6128832866,237805.19,1312342.9,0.0,276367.5,7.204993,1550148.0,276367.5,276374.72,-0.46951294
4755,8.092486,323.1272,298.20193,8.092486,364.27954,4.12328,3.9680142,293.7369,270.36493,330.90686,0.01625673,323.50626,364.9655,0.99913186,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4154.3374,285300.0,2233035.4873233205,847170.8,2245874.8,1623272.0,1005475.0,8.091294,3093045.5,2628747.0,2628755.0,-0.5231018
