minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
4770,8.540034,331.34045,299.6124,8.540034,335.12698,4.379871,4.214016,293.72925,270.3216,332.683,0.017155794,331.3517,335.3189,0.99913186,1.0,1.0,0.49372038,1623272.0,496423.5,343.15,343.15,-4160.1978,286200.0,2382881.4173344425,1138026.6,1273842.4,1623272.0,496423.5,8.593887,2411869.0,2119695.5,2119704.0,-0.5307617
4785,8.683662,331.68863,300.8947,8.683662,345.6037,4.462966,4.293634,293.7578,270.29248,338.70737,0.017444324,331.706,345.54074,0.99913186,1.0,1.0,0.41932985,1623272.0,421625.7,343.15,343.15,-4162.1445,287100.0,2770387.8448136267,1123096.6,1630598.5,1623272.0,421625.7,8.756599,2753695.0,2044897.8,2044906.5,-0.50219727
4800,8.59568,333.032,301.58606,8.59568,342.62796,4.412416,4.245211,293.81186,270.35,337.63486,0.017267581,333.0451,342.64832,0.99913186,1.0,1.0,0.43079737,1623272.0,433156.0,343.15,343.15,-4161.3438,288000.0,2614397.248503269,1135257.2,1481688.8,1623272.0,433156.0,8.657627,2616946.0,2056428.0,2056436.6,-0.44815063
4815,8.141995,334.83627,301.77332,8.141996,343.69046,4.153041,3.996591,293.90475,270.4885,339.0144,0.016356189,334.866,343.6855,0.99913186,1.0,1.0,0.39468554,1623272.0,396846.47,343.15,343.15,-4156.611,288900.0,2558313.5792548093,1130633.4,1433414.9,1623272.0,396846.47,8.1496315,2564048.2,2020118.5,2020126.6,-0.35525513
4830,7.566045,337.2891,301.52313,7.566045,343.41943,3.828195,3.6849043,294.00232,270.64432,340.03833,0.015199179,337.32626,343.42096,0.99913186,1.0,1.0,0.36356878,1623272.0,365559.3,343.15,343.15,-4150.489,289800.0,2458677.3889705227,1136548.9,1331355.0,1623272.0,365559.3,7.5130997,2467904.0,1988831.2,1988838.8,-0.25769043
4845,7.788818,339.14914,301.0666,7.788818,343.148,3.9524,3.8040972,294.09778,270.80298,341.1672,0.0156467,339.06586,343.10745,0.99913186,1.0,1.0,0.34025267,1623272.0,342115.56,343.15,343.15,-4151.9185,290700.0,2635257.6940565314,1245795.8,1376611.0,1623272.0,342115.56,7.7564974,2622406.8,1965387.5,1965395.2,-0.16223145
4860,8.497526,341.00092,300.49316,8.497526,343.60983,4.3600764,4.195151,294.18283,270.95,341.74728,0.017070401,340.92624,343.5795,0.99913186,1.0,1.0,0.33162016,1623272.0,333435.75,343.15,343.15,-4164.421,291600.0,2957742.430058147,1445705.9,1538817.1,1623272.0,333435.75,8.555227,2984523.0,1956707.8,1956716.2,-0.077178955
4875,7.657889,344.85046,299.84326,7.657889,343.60733,3.8722773,3.727065,294.26364,271.08475,343.92905,0.015383681,344.8782,343.6092,0.99913186,1.0,0.92449754,0.26669386,1500711.0,268154.0,343.15,343.15,-4143.1235,292500.0,2848446.989523984,1447572.6,1407589.5,1500711.0,268154.0,7.5993423,2855162.0,1768865.0,1768872.6,0.0036315918
4890,7.2362094,343.32498,299.16348,7.2362094,342.58798,3.6597903,3.5235155,294.32718,271.2146,343.63162,0.014536583,343.28104,342.5449,0.99913186,1.0,0.7617454,0.19874242,1236519.9,199830.53,340.928,340.928,-4165.4053,293400.0,2714942.1467445563,1342159.9,1319760.9,1236519.9,199830.53,7.1833057,2661920.8,1436350.4,1436357.5,0.06716919
4905,7.2903743,339.01825,298.52698,7.2903743,338.18304,3.6949348,3.557372,294.37042,271.3372,339.6239,0.014645393,339.03152,338.1654,0.99913186,1.0,0.6206696,0.15867221,1007515.6,159540.94,337.595,337.595,-4171.878,294300.0,2527898.5234491755,1239825.4,1214251.8,1007515.6,159540.94,7.252307,2454077.0,1167056.5,1167063.8,0.1104126
4920,7.308322,335.55588,297.9497,7.308322,334.98126,3.6890795,3.5514257,294.39532,271.45,336.61926,0.014681448,335.5648,334.94583,0.99913186,1.0,0.45659322,0.10436474,741175.0,104936.13,334.262,334.262,-4153.229,295200.0,2384445.3339298754,1154319.6,1136681.9,741175.0,104936.13,7.240505,2291001.5,846111.1,846118.4,0.13531494
4935,7.315725,332.15323,297.44968,7.3157253,331.71365,3.688684,3.5509539,294.40317,271.48682,332.7302,0.01469632,332.1529,331.69183,0.99913186,1.0,0.381861,0.09218752,619864.25,92692.24,330.929,330.929,-4147.957,296100.0,2177673.798474507,1066302.9,1052796.6,619864.25,92692.24,7.239638,2119099.5,712556.5,712563.75,0.14315796
4950,7.1904817,328.74854,297.04883,7.1904817,328.32773,3.6379116,3.5025718,294.39536,271.44107,329.26352,0.014444722,328.7019,328.2918,0.99913186,1.0,0.32689574,0.075086266,530640.7,75497.36,327.596,327.596,-4169.2285,297000.0,1954395.4656601385,957331.9,944623.5,530640.7,75497.36,7.1404834,1901955.4,606138.06,606145.2,0.13534546
4965,7.6609364,325.03198,296.75424,7.660937,324.89072,3.8813152,3.7358928,294.37646,271.39978,325.89896,0.015389804,325.0145,324.85928,0.99913186,1.0,0.2891607,0.06496833,469386.44,65324.04,324.263,324.263,-4151.4365,297900.0,1883832.029731957,909862.7,905317.4,469386.44,65324.04,7.617208,1815180.0,534710.5,534718.1,0.11645508
4980,8.029506,321.8982,296.54486,8.029507,321.64438,4.056138,3.9029427,294.36655,271.45,322.5752,0.01613021,321.87234,321.6115,0.99913186,1.0,0.2545055,0.05447351,413131.62,54771.75,320.93,320.93,-4119.8623,298800.0,1763474.088873886,855013.9,846454.4,413131.62,54771.75,7.9590807,1701468.2,467903.38,467911.34,0.106536865
4995,7.4205475,318.6077,296.39008,7.420548,318.29233,3.743907,3.6039186,294.3497,271.5885,319.11624,0.014906894,318.6102,318.26968,0.99913186,1.0,0.22348943,0.045987356,362784.12,46239.14,317.597,317.597,-4145.416,299700.0,1422861.525234771,692441.0,682612.2,362784.12,46239.14,7.3478255,1375053.2,409023.25,409030.6,0.08969116
5010,8.223836,309.67566,296.2797,8.582889,315.71146,4.26971,4.1077414,294.32578,271.74432,314.0331,0.016881239,309.58054,315.7052,0.014577511,1.0,0.0,0.07173506,0.0,72127.81,316.486,316.486,-4126.143,300600.0,1258738.6808798327,462698.12,700478.75,0.0,72127.81,8.377451,1163176.9,72127.81,72136.19,0.06576538
5025,5.7376466,304.87808,296.20627,5.999502,311.00394,2.9039574,2.796733,294.29318,271.90298,309.52246,0.011789187,304.8083,310.9508,0.014577511,1.0,0.0,0.024016319,0.0,24147.809,310.931,310.931,-4138.9253,301500.0,659345.749068251,208974.38,372870.28,0.0,24147.809,5.7006903,581844.6,24147.809,24153.51,0.033172607
5040,7.487768,311.71072,296.14856,7.487768,314.09103,3.783896,3.6423647,294.25153,272.05,313.4666,0.015041931,311.67926,313.86575,1.0,1.0,0.30703136,0.0,498395.4,0.0,310.931,310.931,-4149.0347,302400.0,1094087.2715178784,489408.7,564266.2,498395.4,0.0,7.426261,1053674.9,498395.4,498402.84,-0.008483887
5055,5.625211,308.6735,296.09842,5.3783855,306.36862,2.7124562,2.6125479,294.20886,272.1853,309.497,0.011052381,308.4838,306.30054,1.0,0.014575314,0.07247231,0.0,117642.266,0.0,305.932,305.932,-4141.2295,303300.0,621962.568475169,297097.22,231995.86,117642.266,0.0,5.325004,529093.06,117642.266,117647.59,-0.05114746
5070,5.8766613,305.34387,296.13867,5.6196294,302.6823,2.836517,2.731792,294.164,272.3161,304.5559,0.01154726,305.38297,302.60883,1.0,0.014575314,0.19286817,0.0,313077.5,0.0,307.6,307.6,-4132.9775,304200.0,408223.2682409085,227202.53,154445.89,313077.5,0.0,5.568309,381648.44,313077.5,313083.06,-0.0960083
5085,6.4486237,308.17267,296.19708,6.169207,299.5055,3.136925,3.0207257,294.11118,272.43884,303.96304,0.012673773,308.19955,299.4655,1.0,0.014575314,0.3107882,0.0,504493.78,0.0,309.268,309.268,-4137.8174,305100.0,413380.89221767406,324349.38,85723.13,504493.78,0.0,6.157651,410072.5,504493.78,504499.94,-0.14883423
5100,7.0834894,309.8215,296.17307,6.7801623,297.9442,3.4762568,3.346892,294.05487,272.55,303.9578,0.013925117,309.83878,297.92865,1.0,0.014575314,0.38823774,0.0,630215.44,0.0,310.936,310.936,-4143.7305,306000.0,455293.71561252675,406049.97,50436.438,630215.44,0.0,6.8231487,456486.4,630215.44,630222.25,-0.20513916
5115,7.7031193,311.41968,296.1758,7.376871,297.2953,3.8135095,3.6708038,294.0035,272.6203,304.36386,0.015146848,311.4369,297.2896,1.0,0.014575314,0.47484437,0.0,770801.56,0.0,312.604,312.604,-4150.0835,306900.0,520897.1749454122,493186.34,34684.58,770801.56,0.0,7.484313,527870.94,770801.56,770809.06,-0.25650024
5130,8.296363,313.065,296.29565,7.9480515,297.0798,4.1420026,3.9860096,293.95782,272.63333,305.06625,0.016316436,313.08145,297.0789,1.0,0.014575314,0.5647767,0.0,916786.2,0.0,314.272,314.272,-4156.62,307800.0,601040.6860571038,584323.3,26176.324,916786.2,0.0,8.128012,610499.6,916786.2,916794.3,-0.30218506
5145,8.838272,314.74487,296.53284,8.469292,297.12488,4.4469237,4.2782936,293.92032,272.60468,305.92877,0.017384298,314.7607,297.1267,1.0,0.014575314,0.6546988,0.0,1062754.2,0.0,315.94,315.94,-4163.0054,308700.0,686035.2929509645,676044.3,21059.504,1062754.2,0.0,8.725218,697103.8,1062754.2,1062763.0,-0.33969116
5160,9.310374,316.43936,296.85117,8.922681,297.34534,4.7163653,4.536288,293.8928,272.55,306.89648,0.018313892,316.4546,297.34875,1.0,0.014575314,0.74201083,0.0,1204485.4,0.0,317.608,317.608,-4168.884,309600.0,772669.3038778194,765968.4,18519.191,1204485.4,0.0,9.252653,784487.56,1204485.4,1204494.6,-0.36721802
5175,9.251352,300.84482,297.2385,9.655046,322.16238,4.914885,4.7261844,293.88235,272.45483,314.36902,0.018990222,300.71997,322.04865,0.014541144,1.0,0.0,0.20879295,0.0,209936.1,317.608,317.608,-4173.422,310500.0,1366312.3065374976,140126.14,1010693.5,0.0,209936.1,9.641069,1150819.6,209936.1,209945.73,-0.37765503
5190,9.386236,298.68842,298.149,9.795746,319.28583,4.996865,4.8045554,293.89728,272.31705,308.6385,0.019267026,298.68927,319.35522,0.0145446025,1.0,0.0,0.3292066,0.0,331008.97,320.944,320.944,-4175.445,311400.0,848826.3435619955,21265.46,869614.7,0.0,331008.97,9.80142,890880.1,331008.97,331018.78,-0.36273193
5205,9.7602625,319.7923,298.39087,9.7602625,346.82068,5.095194,4.898443,293.9067,272.17075,322.81854,0.01960707,320.04446,347.44846,0.9992176,1.0,1.0,1.0,1623272.0,1005475.0,321.5,321.5,-4175.4526,312300.0,2011611.5101763625,877310.94,1985288.1,1623272.0,1005475.0,9.993637,2862599.0,2628747.0,2628757.0,-0.353302
5220,9.387421,322.8412,299.1176,9.387421,318.91028,4.8749633,4.6879873,293.98578,272.05,322.59985,0.01885808,322.8921,318.77466,0.9992176,1.0,0.8699304,0.12776157,1412133.6,128461.06,324.28,324.28,-4171.635,313200.0,1859885.8086196515,935353.25,780368.7,1412133.6,128461.06,9.56295,1715722.0,1540594.8,1540604.4,-0.27423096
5235,8.76426,325.99048,300.5088,8.76426,327.41025,4.510482,4.339167,294.08673,272.0319,325.43033,0.017606234,326.01776,327.4766,0.9992176,1.0,0.88268095,0.3385414,1432831.2,340394.9,325.948,325.948,-4163.963,314100.0,1842852.7198520328,937978.3,990239.9,1432831.2,340394.9,8.849649,1928218.2,1773226.1,1773235.0,-0.17327881
5250,8.049784,327.8001,300.41705,8.049784,326.9696,4.100945,3.9466324,294.18726,272.0983,327.34738,0.016170947,327.81174,326.96765,0.9992176,1.0,0.8273215,0.25273177,1342967.9,254115.47,327.616,327.616,-4155.9023,315000.0,1829053.4201098923,925796.25,897717.56,1342967.9,254115.47,8.047577,1823513.8,1597083.4,1597091.4,-0.072753906
5265,7.250714,329.33972,300.12964,7.250714,329.291,3.6527748,3.5164711,294.2858,272.14056,328.7779,0.01456572,329.36115,329.31693,0.9992176,1.0,0.7924702,0.26196957,1286394.6,263403.84,329.284,329.284,-4147.5044,315900.0,1752586.325216714,889534.6,888050.44,1286394.6,263403.84,7.1692457,1777585.0,1549798.5,1549805.6,0.025787354
5280,7.1909547,330.70023,299.69818,7.190955,330.56628,3.618831,3.4838521,294.37625,272.05,330.19824,0.014445673,330.72855,330.58853,0.9992176,1.0,0.78339297,0.25444946,1271659.9,255842.56,330.952,330.952,-4145.8955,316800.0,1850494.3814955254,936324.06,932278.8,1271659.9,255842.56,7.102683,1868602.9,1527502.5,1527509.6,0.116241455
5295,7.1909566,332.87833,299.156,7.1909566,332.59464,3.6188319,3.483853,294.45425,271.72726,332.25156,0.0144456765,332.90085,332.61334,0.9992176,1.0,0.74290264,0.23728012,1205933.0,238579.23,332.62,332.62,-4145.8955,317700.0,2007967.985519059,1018482.1,1009914.06,1205933.0,238579.23,7.102685,2028396.2,1444512.2,1444519.4,0.19424438
5310,7.1909604,333.7394,298.5645,7.1909604,333.0553,3.6188338,3.483855,294.51706,271.2409,333.7336,0.014445684,333.71768,333.01373,0.9992176,1.0,0.6136441,0.15427186,996111.25,155116.48,330.954,330.954,-4145.8955,318600.0,2133775.022322965,1062353.4,1041691.8,996111.25,155116.48,7.102689,2104045.2,1151227.8,1151234.9,0.25704956
5325,7.1909666,329.92398,297.9762,7.1909666,328.3947,3.618837,3.4838583,294.56104,270.7341,330.23386,0.014445697,329.86935,328.35654,0.9992176,1.0,0.40603808,0.09136021,659110.2,91860.41,327.621,327.621,-4145.8955,319500.0,1957134.3945111209,964888.94,918701.94,659110.2,91860.41,7.1026955,1883590.9,750970.6,750977.75,0.3010254
5340,7.1909766,325.78925,297.43,7.190977,325.19473,3.6188428,3.4838636,294.57825,270.35,326.4108,0.014445717,325.74622,325.15552,0.9992176,1.0,0.2900614,0.061678622,470848.56,62016.312,324.288,324.288,-4145.8955,320400.0,1758323.7519171063,856509.06,838553.56,470848.56,62016.312,7.1027064,1695062.6,532864.9,532872.0,0.3182373
5355,7.1909895,322.11377,296.9658,7.1909895,321.6677,3.6188498,3.4838703,294.56223,270.075,322.8048,0.014445743,322.0704,321.62997,0.9992176,1.0,0.21832827,0.042428277,354406.16,42660.574,320.955,320.955,-4145.8955,321300.0,1567708.0797439315,759523.2,746050.75,354406.16,42660.574,7.1027203,1505574.0,397066.72,397073.8,0.30221558
5370,6.638502,314.87686,296.61194,6.638562,318.33395,3.317439,3.1942992,294.5253,269.8,318.99057,0.013335929,314.67563,318.3002,0.72247493,1.0,0.0,0.043230392,0.0,43467.08,318.733,318.733,-4143.112,322200.0,1253447.3602115384,509257.28,605652.4,0.0,43467.08,6.5117383,1114909.6,43467.08,43473.59,0.2652893
5385,6.0297465,308.28687,296.37463,6.3052726,314.90833,3.063208,2.9498868,294.47278,269.525,313.60834,0.012389707,308.18765,314.80182,0.014529068,1.0,0.0,0.01,0.0,10054.75,314.289,314.289,-4140.0635,323100.0,896786.2882679924,301676.5,490811.9,0.0,10054.75,6.013095,792488.4,10054.75,10060.763,0.21276855
5400,6.9581485,304.0752,296.2444,7.2702475,311.63925,3.559809,3.4268236,294.40726,269.25,308.77106,0.014291478,304.01123,311.61182,0.014529068,1.0,0.0,0.049089845,0.0,49358.613,310.956,310.956,-4124.896,324000.0,751903.5993569333,228849.34,470082.88,0.0,49358.613,6.9866323,698932.25,49358.613,49365.6,0.14724731
5415,7.4750485,311.59808,296.19492,7.4750485,314.0718,3.7828455,3.641481,294.3231,268.975,314.1254,0.015016379,311.52847,313.84357,1.0,1.0,0.3011641,0.0,488871.22,0.0,310.956,310.956,-4155.911,324900.0,1130853.7579152698,483585.6,561248.7,488871.22,0.0,7.4243264,1044834.25,488871.22,488878.66,0.063079834
5430,6.0504785,310.28613,296.2232,5.786381,306.03204,2.928156,2.8199642,294.24243,268.7,309.42844,0.0118893385,310.18613,305.95218,1.0,0.014570817,0.1813965,0.0,294455.84,0.0,309.291,309.291,-4135.749,325800.0,659406.1228788632,357367.25,238382.22,294455.84,0.0,5.7481203,595749.5,294455.84,294461.6,-0.017578125
5445,6.812894,308.78372,296.42657,6.519503,301.5662,3.3306663,3.2069764,294.16168,268.425,305.55627,0.013391507,308.82687,301.50244,1.0,0.014570817,0.33554772,0.0,544685.2,0.0,310.959,310.959,-4140.9424,326700.0,513493.83220691606,353589.3,140732.58,544685.2,0.0,6.5376425,494321.88,544685.2,544691.75,-0.09832764
5460,7.669964,311.32883,296.62885,7.3447533,298.83652,3.7949734,3.6530025,294.0751,268.15,305.22067,0.015081286,311.34744,298.8122,1.0,0.014570817,0.456233,0.0,740590.25,0.0,312.627,312.627,-4149.399,327600.0,544218.4014442319,473542.97,68102.19,740590.25,0.0,7.447976,541645.1,740590.25,740597.7,-0.184906
5475,8.575192,312.8805,296.71255,8.216125,297.83432,4.297812,4.135391,293.98697,267.98187,305.42227,0.016865762,312.8947,297.8274,1.0,0.014570817,0.5613386,0.0,911205.25,0.0,314.295,314.295,-4159.402,328500.0,616963.242644033,582301.4,38709.56,911205.25,0.0,8.433203,621010.94,911205.25,911213.7,-0.27304077
5490,9.476933,314.44955,296.87015,9.082201,297.55765,4.811539,4.627332,293.9022,267.97662,306.03503,0.018641416,314.4638,297.55667,1.0,0.014570817,0.6784525,0.0,1101312.9,0.0,315.963,315.963,-4170.409,329400.0,717555.1370995663,699715.2,26224.857,1101312.9,0.0,9.438871,725940.06,1101312.9,1101322.4,-0.3578186
5505,10.337417,316.10825,297.1851,9.905959,297.624,5.3139687,5.10734,293.82428,268.05807,306.89706,0.020333126,316.12192,297.6261,1.0,0.014570817,0.79377633,0.0,1288514.9,0.0,317.075,317.075,-4181.808,330300.0,829394.2237929513,821589.5,18260.605,1288514.9,0.0,10.4213085,839850.1,1288514.9,1288525.2,-0.43572998
5520,10.597652,300.17938,297.67615,11.064077,320.55197,5.747496,5.520406,293.76532,268.15,312.43192,0.021757768,300.10205,320.46338,0.014509448,1.0,0.0,0.23901449,0.0,240323.1,317.075,317.075,-4192.1616,331200.0,1348420.835288846,111419.336,1063019.5,0.0,240323.1,11.267902,1174438.9,240323.1,240334.36,-0.49468994
5535,11.13237,298.99954,298.83484,11.622953,319.6379,6.0885043,5.8444266,293.72937,268.28665,308.95416,0.02285621,299.0069,319.6932,0.014511116,1.0,0.0,0.37724426,0.0,379309.7,320.967,320.967,-4200.561,332100.0,971415.4062664874,7700.863,1015531.1,0.0,379309.7,11.932931,1023232.0,379309.7,379321.62,-0.53063965
5550,11.904805,319.4922,299.01993,11.904805,350.44614,6.418316,6.156758,293.69595,268.49268,330.5378,0.023915172,319.5545,350.7731,0.99911946,1.0,1.0,1.0,1623272.0,1005475.0,322.635,322.635,-4205.6333,333000.0,3165773.471024295,1023616.75,2571319.8,1623272.0,1005475.0,12.575073,3594936.5,2628747.0,2628759.5,-0.5640564
5565,11.594858,321.82605,301.459,11.594859,351.38797,6.2236233,5.9724994,293.79333,268.67737,343.36462,0.02329253,321.83047,350.57516,0.99911946,1.0,0.89268345,0.01,1449068.0,10054.75,324.303,324.303,-4202.52,333900.0,4099568.2207004167,991842.1,2431460.8,1449068.0,10054.75,12.196123,3423303.0,1459122.8,1459135.0,-0.4666748
5580,10.713992,326.06146,304.45453,10.713992,320.57236,5.6742663,5.4506845,293.96002,268.75,322.6556,0.021522988,326.07812,320.67847,0.99911946,1.0,0.9294218,0.31344166,1508704.4,315157.75,325.971,325.971,-4189.528,334800.0,1645314.8321422532,972285.3,725282.4,1508704.4,315157.75,11.12495,1697567.8,1823862.1,1823873.2,-0.2999878
5595,10.198,327.1589,303.18985,10.198001,328.59167,5.35918,5.1504445,294.05585,268.70013,327.78076,0.020486427,327.16214,328.5755,0.99911946,1.0,0.9137809,0.2973969,1483314.9,299025.16,327.639,327.639,-4182.0747,335700.0,2115875.7159703895,1026633.0,1088001.0,1483314.9,299025.16,10.5096245,2114634.0,1782340.0,1782350.5,-0.2041626
5610,9.701444,328.38742,302.2079,9.701444,328.41818,5.061067,4.8658657,294.13858,268.5807,328.06683,0.019488912,328.4043,328.44122,0.99911946,1.0,0.96854,0.3255755,1572203.9,327358.03,329.307,329.307,-4175.525,336600.0,2116643.5884194924,1066713.0,1067966.4,1572203.9,327358.03,9.926933,2134679.5,1899561.9,1899571.8,-0.12142944
5625,9.151994,330.54077,301.9006,9.151994,330.81723,4.7364073,4.5554485,294.21878,268.39587,330.28726,0.018385138,330.56104,330.83154,0.99911946,1.0,1.0,0.3296371,1623272.0,331441.9,330.975,330.975,-4168.628,337500.0,2191949.0449100067,1100881.5,1111508.1,1623272.0,331441.9,9.291856,2212389.5,1954713.9,1954723.1,-0.041229248
5640,8.515164,332.48462,301.65607,8.515164,332.3918,4.3667164,4.201436,294.30035,268.15,332.0476,0.017105835,332.50424,332.40912,0.99911946,1.0,0.9955203,0.3235576,1616000.1,325329.06,332.643,332.643,-4161.074,338400.0,2183465.1898160474,1102542.9,1099223.9,1616000.1,325329.06,8.568152,2201766.8,1941329.2,1941337.9,0.04034424
5655,7.5226226,334.783,301.0652,7.5226226,334.39368,3.798613,3.6563957,294.52948,267.875,334.61044,0.015111949,334.79785,334.39856,0.99911946,1.0,0.89794475,0.27948374,1457608.5,281013.94,334.311,334.311,-4143.932,339300.0,2129123.7721078005,1065314.5,1053014.2,1457608.5,281013.94,7.4550085,2118328.8,1738622.5,1738630.0,0.2694702
5670,7.2038927,337.3027,299.86615,7.2038927,335.63712,3.631787,3.496414,294.731,267.6,336.28708,0.014471663,337.34348,335.62286,0.99911946,1.0,0.6982111,0.17446871,1133386.5,175423.94,332.645,332.645,-4153.003,340200.0,2213699.9467342664,1132693.5,1082298.9,1133386.5,175423.94,7.128201,2214992.5,1308810.5,1308817.6,0.47097778
5685,7.1898165,333.33353,298.47516,7.1898165,330.39108,3.6182008,3.483247,294.88657,267.325,333.14954,0.014443386,333.2738,330.348,0.99911946,1.0,0.28126425,0.038477045,456568.34,38687.707,329.312,329.312,-4145.8843,341100.0,2103424.804726501,1052626.1,963772.44,456568.34,38687.707,7.101448,2016398.5,495256.06,495263.16,0.6265564
5700,-0.062754676,328.00208,297.46887,-0.063015714,328.00638,-2.9770373e-25,-2.9737384e-25,294.98364,267.05,329.60715,-0.000126328,327.87033,327.94418,0.0010056568,0.0010088276,0.0,0.0,0.0,0.0,328.201,328.201,-98.82005,342000.0,-17051.848783193258,-8047.6255,-8082.2393,0.0,0.0,-5.9507757e-25,-16129.865,0.0,-5.9507757e-25,0.7236328
5715,-0.042387918,328.11502,297.46887,-0.042387918,328.11795,0.0,0.0,295.02753,266.775,329.60715,-8.515169e-05,327.88095,327.94693,6.3346636e-17,6.3038045e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,342900.0,-11493.83930100325,-5455.911,-5456.4326,0.0,0.0,0.0,-10912.344,0.0,0.0,0.7675171
5730,-0.042387918,328.1992,297.46887,-0.042387918,328.20114,0.0,0.0,295.0449,266.5,329.60715,-8.515169e-05,327.89188,327.94983,3.1630063e-19,-1.9543132e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,343800.0,-11493.83930100325,-5470.895,-5471.2427,0.0,0.0,0.0,-10942.138,0.0,0.0,0.7848816
5745,-0.042387918,328.26425,297.46887,-0.042387918,328.26556,0.0,0.0,295.04816,266.225,329.60715,-8.515169e-05,327.90314,327.95288,-5.4860265e-23,1.7157873e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,344700.0,-11493.83930100325,-5482.4785,-5482.712,0.0,0.0,0.0,-10965.19,0.0,0.0,0.788147
5760,-0.042387918,328.3165,297.46887,-0.042387918,328.31738,0.0,0.0,295.04602,265.95,329.60715,-8.515169e-05,327.9147,327.95605,1.5783179e-37,-4.936283e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,345600.0,-11493.83930100325,-5491.78,-5491.9375,0.0,0.0,0.0,-10983.717,0.0,0.0,0.78601074
5775,-0.042387918,328.36038,297.46887,-0.042387918,328.361,0.0,0.0,295.03745,265.78305,329.60715,-8.515169e-05,327.92664,327.9594,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,346500.0,-11493.83930100325,-5499.5923,-5499.701,0.0,0.0,0.0,-10999.293,0.0,0.0,0.7774353
5790,-0.042387918,328.3989,297.46887,-0.042387918,328.3993,0.0,0.0,295.026,265.77975,329.60715,-8.515169e-05,327.93887,327.96295,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,347400.0,-11493.83930100325,-5506.4487,-5506.5195,0.0,0.0,0.0,-11012.969,0.0,0.0,0.7659912
5805,-0.042387918,328.43384,297.46887,-0.042387918,328.4341,0.0,0.0,295.01144,265.8616,329.60715,-8.515169e-05,327.95148,327.96664,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,348300.0,-11493.83930100325,-5512.6694,-5512.7188,0.0,0.0,0.0,-11025.389,0.0,0.0,0.7514343
5820,-0.042387918,328.46652,297.46887,-0.042387918,328.4667,0.0,0.0,294.99518,265.95,329.60715,-8.515169e-05,327.96442,327.9705,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,349200.0,-11493.83930100325,-5518.4883,-5518.521,0.0,0.0,0.0,-11037.01,0.0,0.0,0.73516846
5835,-0.042387918,328.49762,297.46887,-0.042387918,328.49774,0.0,0.0,294.98077,266.0553,329.60715,-8.515169e-05,327.9777,327.9745,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,350100.0,-11493.83930100325,-5524.025,-5524.0464,0.0,0.0,0.0,-11048.071,0.0,0.0,0.72076416
5850,-0.042387918,328.5275,297.46887,-0.042387918,328.5276,0.0,0.0,294.95932,266.207,329.60715,-8.515169e-05,327.99127,327.97867,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,351000.0,-11493.83930100325,-5529.3438,-5529.36,0.0,0.0,0.0,-11058.703,0.0,0.0,0.6993103
5865,-0.042387918,328.5563,297.46887,-0.042387918,328.55634,0.0,0.0,294.94202,266.3552,329.60715,-8.515169e-05,328.00516,327.983,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,351900.0,-11493.83930100325,-5534.472,-5534.478,0.0,0.0,0.0,-11068.95,0.0,0.0,0.68200684
5880,-0.042387918,328.58392,297.46887,-0.042387918,328.58395,0.0,0.0,294.9227,266.45,329.60715,-8.515169e-05,328.0193,327.98746,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,352800.0,-11493.83930100325,-5539.389,-5539.3945,0.0,0.0,0.0,-11078.783,0.0,0.0,0.6626892
5895,-0.042387918,328.6101,297.46887,-0.042387918,328.61014,0.0,0.0,294.90088,266.4459,329.60715,-8.515169e-05,328.03363,327.99207,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,353700.0,-11493.83930100325,-5544.051,-5544.056,0.0,0.0,0.0,-11088.107,0.0,0.0,0.64086914
5910,-0.042387918,328.63452,297.46887,-0.042387918,328.63452,0.0,0.0,294.8782,266.34592,329.60715,-8.515169e-05,328.0481,327.99677,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,354600.0,-11493.83930100325,-5548.3975,-5548.3975,0.0,0.0,0.0,-11096.795,0.0,0.0,0.6181946
5925,-0.042387918,328.65665,297.46887,-0.042387918,328.65668,0.0,0.0,294.85403,266.173,329.60715,-8.515169e-05,328.06265,328.00156,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,355500.0,-11493.83930100325,-5552.336,-5552.342,0.0,0.0,0.0,-11104.678,0.0,0.0,0.59402466
5940,-0.042387918,328.6759,297.46887,-0.042387918,328.67593,0.0,0.0,294.82727,265.95,329.60715,-8.515169e-05,328.07715,328.0064,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,356400.0,-11493.83930100325,-5555.764,-5555.77,0.0,0.0,0.0,-11111.534,0.0,0.0,0.56726074
5955,-0.042387918,328.69174,297.46887,-0.042387918,328.69174,0.0,0.0,294.80072,265.66797,329.60715,-8.515169e-05,328.09155,328.0113,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,357300.0,-11493.83930100325,-5558.584,-5558.584,0.0,0.0,0.0,-11117.168,0.0,0.0,0.54071045
5970,-0.042387918,328.70334,297.46887,-0.042387918,328.70334,0.0,0.0,294.7744,265.29666,329.60715,-8.515169e-05,328.10568,328.01614,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,358200.0,-11493.83930100325,-5560.649,-5560.649,0.0,0.0,0.0,-11121.298,0.0,0.0,0.5144043
5985,-0.042387918,328.71002,297.46887,-0.042387918,328.71002,0.0,0.0,294.74286,264.827,329.60715,-8.515169e-05,328.11945,328.02097,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,359100.0,-11493.83930100325,-5561.8384,-5561.8384,0.0,0.0,0.0,-11123.677,0.0,0.0,0.48284912
6000,-0.042387918,328.71094,297.46887,-0.042387918,328.71094,0.0,0.0,294.71555,264.25,329.60715,-8.515169e-05,328.13263,328.02567,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,360000.0,-11493.83930100325,-5562.0015,-5562.0015,0.0,0.0,0.0,-11124.003,0.0,0.0,0.4555359
6015,-0.042387918,328.70526,297.46887,-0.042387918,328.70526,0.0,0.0,294.64334,263.50684,329.60715,-8.515169e-05,328.1451,328.0302,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,360900.0,-11493.83930100325,-5560.991,-5560.991,0.0,0.0,0.0,-11121.982,0.0,0.0,0.3833313
6030,-0.042387918,328.69208,297.46887,-0.042387918,328.69208,0.0,0.0,294.58496,262.6269,329.60715,-8.515169e-05,328.15668,328.03452,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,361800.0,-11493.83930100325,-5558.644,-5558.644,0.0,0.0,0.0,-11117.288,0.0,0.0,0.32495117
6045,-0.042387918,328.67065,297.46887,-0.042387918,328.67065,0.0,0.0,294.5292,261.73352,329.60715,-8.515169e-05,328.16714,328.03854,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,362700.0,-11493.83930100325,-5554.83,-5554.83,0.0,0.0,0.0,-11109.66,0.0,0.0,0.26919556
6060,-0.042387918,328.63992,297.46887,-0.042387918,328.63992,0.0,0.0,294.47787,260.95,329.60715,-8.515169e-05,328.17627,328.0422,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,363600.0,-11493.83930100325,-5549.359,-5549.359,0.0,0.0,0.0,-11098.718,0.0,0.0,0.21786499
6075,-0.042387918,328.5991,297.4701,-0.042387918,328.5991,0.0,0.0,294.33322,260.29318,329.60156,-8.5151696e-05,328.18384,328.0454,2.4736818e-19,1.4544458e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,364500.0,-11491.406412311278,-5541.872,-5541.872,0.0,0.0,0.0,-11083.744,0.0,0.0,0.07321167
6090,-0.04238796,328.5472,298.38196,-0.04238796,328.5472,0.0,0.0,294.21838,259.70267,326.54044,-8.5151776e-05,328.18954,328.04813,-2.560967e-19,-7.0425434e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,365400.0,-10070.526466773399,-5370.3022,-5370.3022,0.0,0.0,0.0,-10740.6045,0.0,0.0,-0.041625977
6105,-0.042388037,328.48328,301.3458,-0.042388037,328.48328,0.0,0.0,294.10785,259.18582,315.7315,-8.5151936e-05,328.19318,328.05017,-7.6667894e-20,5.733946e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,366300.0,-5144.879050821194,-4831.2793,-4831.2793,0.0,0.0,0.0,-9662.559,0.0,0.0,-0.15216064
6120,-0.042388134,328.4067,304.2195,-0.042388134,328.4067,0.0,0.0,293.9995,258.75,303.2756,-8.515213e-05,328.19443,328.05154,2.2290175e-18,2.062688e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,367200.0,337.57852009763667,-4306.0503,-4306.0503,0.0,0.0,0.0,-8612.101,0.0,0.0,-0.26049805
6135,45.56892,317.40823,294.23672,0.9907044,327.00323,47.86918,0.0,293.8507,258.41617,316.29153,0.04676605,317.53674,326.77844,0.99974924,9.078118e-18,1.0,0.0,1623272.0,0.0,343.15,343.15,-5858.597,368100.0,4331948.588658452,4434783.0,136340.1,1623272.0,0.0,47.86918,4571123.0,1623272.0,1623319.9,-0.40930176
6150,7.2158575,333.28662,294.41373,7.2158575,347.12695,3.6327806,3.497254,293.77817,258.20264,330.15652,0.0144957,333.2789,348.26382,0.99974924,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4146.341,369000.0,2176090.824157086,1178105.4,1597558.8,1623272.0,1005475.0,7.1300344,2775664.0,2628747.0,2628754.2,-0.48184204
6165,7.186622,300.29895,296.32373,7.509248,340.03207,3.707081,3.568631,293.80515,258.1128,322.12216,0.014761025,300.25082,340.05145,0.014489453,1.0,0.0,0.41016594,0.0,412411.62,343.15,343.15,-4148.87,369900.0,1599407.4307013194,119987.29,1378510.5,0.0,412411.62,7.275712,1498497.8,412411.62,412418.9,-0.4548645
6180,7.241967,331.0892,298.24918,7.241967,349.2359,3.6473672,3.511266,293.85657,258.15,343.75714,0.01454815,331.268,348.4228,0.99914044,1.0,1.0,0.01,1623272.0,10054.75,343.15,343.15,-4146.7476,370800.0,2780638.1288365005,998870.9,1550825.6,1623272.0,10054.75,7.158633,2549696.5,1633326.8,1633333.9,-0.40344238
6195,7.2672324,336.35318,299.1086,7.2672324,342.22574,3.6611388,3.5244875,293.88855,258.35007,336.765,0.014598904,336.3675,342.48978,0.99914044,1.0,1.0,0.51266986,1623272.0,515476.75,343.15,343.15,-4146.7188,371700.0,2308917.2948172633,1136792.8,1316037.1,1623272.0,515476.75,7.185626,2452830.0,2138748.8,2138756.0,-0.37145996
6210,7.2847123,337.094,299.78705,7.2847123,343.183,3.6734846,3.5363982,293.94205,258.67337,341.07614,0.014634019,337.09988,343.08987,0.99914044,1.0,1.0,0.3139121,1623272.0,315630.75,343.15,343.15,-4150.048,372600.0,2537746.520247299,1141435.5,1327733.9,1623272.0,315630.75,7.2098827,2469169.5,1938902.8,1938910.0,-0.31796265
6225,7.611112,338.43472,300.05978,7.6111126,343.4688,3.8488748,3.7046607,294.00845,259.00995,339.8827,0.015289714,338.64508,343.5804,0.99914044,1.0,1.0,0.38421175,1623272.0,386315.3,343.15,343.15,-4145.785,373500.0,2557299.511844832,1226719.0,1387642.2,1623272.0,386315.3,7.5535355,2614361.2,2009587.2,2009594.8,-0.2515564
6240,7.3073707,342.0915,299.96368,7.307371,343.11783,3.6914237,3.5537355,294.07343,259.25,342.9057,0.014679537,342.09955,343.08142,0.99914044,1.0,1.0,0.29508242,1623272.0,296698.0,343.15,343.15,-4156.628,374400.0,2647549.4984477563,1292942.8,1324442.1,1623272.0,296698.0,7.245159,2617385.0,1919970.0,1919977.2,-0.18658447
6255,7.612213,344.1106,299.6066,7.612213,343.68774,3.8481762,3.7039628,294.16568,259.24274,343.71973,0.015291925,344.13126,343.69528,0.99914044,1.0,0.94788605,0.28620678,1538676.9,287773.78,343.15,343.15,-4144.302,375300.0,2833213.4748060354,1422850.5,1409331.4,1538676.9,287773.78,7.5521393,2832182.0,1826450.6,1826458.1,-0.094329834
6270,7.646522,344.57108,299.052,7.646522,343.67822,3.876886,3.7317176,294.24692,259.07547,344.26068,0.015360847,344.51886,343.65958,0.99914044,1.0,0.8125808,0.22796652,1319039.6,229214.64,342.039,342.039,-4155.422,376200.0,2916663.1597892772,1461862.9,1433188.6,1319039.6,229214.64,7.6086035,2895051.5,1548254.2,1548261.9,-0.013092041
6285,7.3395095,340.21716,298.41003,7.33951,339.34528,3.7230785,3.5844166,294.30957,258.99548,341.41858,0.0147441,340.17828,339.29407,0.99914044,1.0,0.614284,0.14522408,997150.0,146019.19,338.706,338.706,-4173.212,377100.0,2663313.6352307247,1288744.0,1261867.4,997150.0,146019.19,7.307495,2550611.5,1143169.2,1143176.5,0.049560547
6300,7.313139,336.6468,297.78702,7.313139,336.1418,3.695022,3.5571995,294.3477,259.25,337.6105,0.014691125,336.65338,336.1134,0.99914044,1.0,0.45706666,0.108438395,741943.5,109032.09,335.373,335.373,-4157.1475,378000.0,2457217.570284911,1193585.0,1178074.6,741943.5,109032.09,7.2522216,2371659.5,850975.6,850982.9,0.087677
6315,7.9581485,333.31024,297.2463,7.9581485,332.82425,4.029292,3.8774786,294.36343,259.77066,334.0311,0.015986864,333.2358,332.77692,0.99914044,1.0,0.36035746,0.081325725,584958.2,81770.984,332.04,332.04,-4133.4814,378900.0,2469908.3560336474,1205409.0,1189165.0,584958.2,81770.984,7.9067707,2394574.0,666729.2,666737.1,0.10342407
6330,7.1898875,329.6627,296.81403,7.1898875,329.37006,3.6182415,3.4832861,294.36337,260.3176,330.63568,0.014443529,329.60956,329.32468,0.99914044,1.0,0.28996596,0.062152803,470693.62,62493.09,328.707,328.707,-4145.8867,379800.0,2051717.0238860445,991948.44,983111.6,470693.62,62493.09,7.1015277,1975060.0,533186.7,533193.8,0.10336304
6345,7.189891,326.21115,296.49118,7.189891,326.05054,3.6182418,3.4832864,294.35324,260.88074,326.94406,0.014443535,326.17447,326.01633,0.99914044,1.0,0.2668872,0.060008045,433230.5,60336.59,325.374,325.374,-4145.885,380700.0,1847358.4980338274,897470.06,892619.9,433230.5,60336.59,7.101528,1790090.0,493567.1,493574.2,0.0932312
6360,7.1898932,322.92465,296.26523,7.1898932,322.70734,3.6182432,3.4832878,294.33704,261.45,323.66797,0.01444354,322.88687,322.67026,0.99914044,1.0,0.23846245,0.049979948,387089.4,50253.59,322.041,322.041,-4145.885,381600.0,1662328.830135317,805049.3,798486.9,387089.4,50253.59,7.101531,1603536.2,437343.0,437350.1,0.07702637
6375,7.1898947,319.5452,296.11798,7.189895,319.3641,3.6182442,3.4832885,294.31738,262.02707,320.30646,0.014443544,319.50723,319.32767,0.99914044,1.0,0.21152484,0.042821776,343362.34,43056.227,318.708,318.708,-4145.885,382500.0,1467342.7407456983,707444.7,701976.25,343362.34,43056.227,7.101533,1409421.0,386418.56,386425.66,0.057373047
6390,5.858102,310.07138,296.03116,6.1280837,318.27094,2.9706223,2.86086,294.29517,262.61157,315.23843,0.012039327,309.9721,318.2464,0.014488621,1.0,0.0,0.049623676,0.0,49895.367,315.375,315.375,-4140.085,383400.0,971219.2157238405,345446.0,572406.3,0.0,49895.367,5.8314824,917852.3,49895.367,49901.2,0.03515625
6405,5.4613347,305.29266,295.98578,5.714613,311.921,2.7544868,2.652924,294.26816,263.19028,310.1846,0.011225497,305.22217,311.87778,0.014488621,1.0,0.0,0.03224585,0.0,32422.396,312.042,312.042,-4136.244,384300.0,669433.1237020037,213477.66,382466.97,0.0,32422.396,5.4074106,595944.6,32422.396,32427.805,0.008148193
6420,5.7098227,302.20724,295.95694,5.973639,309.8655,2.8848054,2.7782173,294.23337,263.75,306.79907,0.011735261,302.15875,309.82642,0.014488621,1.0,0.0,0.03648329,0.0,36683.035,308.709,308.709,-4131.4814,385200.0,534388.0920734989,149890.17,348956.03,0.0,36683.035,5.663023,498846.2,36683.035,36688.7,-0.026641846
6435,7.973662,309.4488,295.91534,7.638467,308.9629,3.960667,3.8119998,294.19434,264.25546,310.86414,0.015681347,309.43814,308.8329,1.0,0.014600236,0.24838099,0.0,403189.9,0.0,308.709,308.709,-4150.5034,386100.0,984552.1769402467,453226.75,418585.66,403189.9,0.0,7.772667,871812.4,403189.9,403197.7,-0.06567383
6450,5.466764,305.47943,295.89038,5.226424,304.16553,2.6259577,2.529221,294.16052,264.68542,306.441,0.010740597,305.40787,304.10123,1.0,0.014572586,0.09137216,0.0,148321.88,0.0,305.926,305.926,-4132.5635,387000.0,475944.20352040743,220168.52,181647.6,148321.88,0.0,5.155179,401816.12,148321.88,148327.03,-0.099487305
6465,5.884324,305.92578,295.94827,5.6268954,300.846,2.8405347,2.735658,294.12494,265.04767,303.61053,0.011562255,305.97073,300.78598,1.0,0.014572586,0.23420276,0.0,380174.75,0.0,307.594,307.594,-4133.1147,387900.0,372090.718901228,246585.75,115747.99,380174.75,0.0,5.576193,362333.75,380174.75,380180.3,-0.1350708
6480,6.3618126,308.29776,295.98273,6.0856338,298.4598,3.091069,2.9766328,294.08563,265.35,303.4766,0.012502633,308.32004,298.4312,1.0,0.014572586,0.3178061,0.0,515885.75,0.0,309.262,309.262,-4137.175,388800.0,393510.83603037294,329052.9,63313.36,515885.75,0.0,6.067702,392366.25,515885.75,515891.8,-0.17437744
6495,6.889745,309.8825,295.96167,6.5935397,297.371,3.372116,3.2468193,294.04346,265.625,303.65546,0.013543065,309.90082,297.35995,1.0,0.014572586,0.38882783,0.0,631173.3,0.0,310.93,310.93,-4141.998,389700.0,437629.29018413386,402826.28,39028.453,631173.3,0.0,6.6189356,441854.75,631173.3,631179.94,-0.21655273
6510,7.4122305,311.49884,295.98932,7.0966163,296.93225,3.6545358,3.5181563,294.00446,265.9,304.20023,0.014573173,311.51688,296.9285,1.0,0.014572586,0.46762523,0.0,759082.94,0.0,312.598,312.598,-4147.1875,390600.0,502567.6538416235,482832.6,28104.836,759082.94,0.0,7.1726923,510937.44,759082.94,759090.1,-0.2555542
6525,7.8924284,313.16495,296.12143,7.559059,296.8196,3.9178624,3.7709727,293.97244,266.175,304.96835,0.015519992,313.18243,296.8196,1.0,0.014572586,0.54805636,0.0,889644.56,0.0,314.266,314.266,-4152.2974,391500.0,576677.6022167051,564961.94,22165.889,889644.56,0.0,7.688835,587127.8,889644.56,889652.25,-0.28756714
6540,8.312488,314.85068,296.34723,7.9634485,296.91217,4.151188,3.9948232,293.94907,266.45,305.86072,0.016348097,314.8677,296.91443,1.0,0.014572586,0.62679756,0.0,1017462.9,0.0,315.934,315.934,-4157.031,392400.0,653215.2552081698,646000.7,18895.305,1017462.9,0.0,8.146011,664896.0,1017462.9,1017471.0,-0.3109436
6555,8.639207,316.56918,296.63095,8.277775,297.14224,4.3346353,4.170702,293.93774,266.725,306.84543,0.016991984,316.58572,297.14587,1.0,0.014572586,0.70116544,0.0,1138182.2,0.0,317.602,317.602,-4160.9175,393300.0,728969.8076844616,723452.1,17775.895,1138182.2,0.0,8.505337,741228.0,1138182.2,1138190.8,-0.32226562
6570,8.473433,301.18835,296.95566,8.843097,322.6911,4.4499645,4.2812166,293.94165,267.0,315.3037,0.017393304,301.03162,322.55453,0.014564835,1.0,0.0,0.18198116,0.0,182977.52,317.602,317.602,-4163.5063,394200.0,1340359.7084087664,150634.97,955840.3,0.0,182977.52,8.731181,1106475.2,182977.52,182986.25,-0.31835938
6585,8.467378,298.49658,297.6956,8.836456,319.15314,4.4464774,4.27788,293.96982,267.275,308.43988,0.017380552,298.49225,319.23755,0.014571743,1.0,0.0,0.3090102,0.0,310702.03,320.938,320.938,-4163.611,395100.0,784315.3534706403,28485.768,796356.56,0.0,310702.03,8.724358,824842.3,310702.03,310710.75,-0.29019165
6600,8.690048,319.58325,297.9786,8.690049,345.76617,4.4666843,4.2971964,293.99017,267.55,319.07507,0.017457154,319.99844,346.58008,0.9991311,1.0,1.0,1.0,1623272.0,1005475.0,321.494,321.494,-4162.2466,396000.0,1546793.8479835312,788530.7,1744160.5,1623272.0,1005475.0,8.763881,2532691.2,2628747.0,2628755.8,-0.26983643
6615,8.327949,323.71854,298.2856,8.327949,318.41132,4.2591915,4.0983734,294.05762,267.90408,321.76077,0.016729742,323.75897,318.40396,0.9991311,1.0,0.81301725,0.19823088,1319748.0,199316.19,324.274,324.274,-4158.7817,396900.0,1649480.0913820653,889577.06,703944.4,1319748.0,199316.19,8.357565,1593521.5,1519064.2,1519072.6,-0.20239258
6630,7.7021914,325.96725,299.21948,7.7021914,327.65448,3.9045985,3.7582421,294.1486,268.36087,325.80917,0.015472679,325.99634,327.6817,0.9991311,1.0,0.8026395,0.2824157,1302902.1,283961.94,325.942,325.942,-4152.0137,397800.0,1727937.82000777,865269.1,919849.5,1302902.1,283961.94,7.662841,1785118.6,1586864.0,1586871.6,-0.11141968
6645,7.1924677,327.63275,299.3383,7.192468,326.772,3.6199038,3.4848874,294.24673,268.83722,327.15588,0.014448713,327.6391,326.78354,0.9991311,1.0,0.7489617,0.23670532,1215768.5,238001.3,327.61,327.61,-4146.195,398700.0,1688099.5133563431,854729.5,828727.75,1215768.5,238001.3,7.104791,1683457.2,1453769.8,1453776.9,-0.0132751465
6660,7.1913505,329.29407,299.07672,7.191351,329.33987,3.6190498,3.4840624,294.34222,269.25,328.72665,0.014446468,329.32153,329.36328,0.9991311,1.0,0.7314183,0.24007021,1187290.9,241384.61,329.278,329.278,-4145.8994,399600.0,1799014.5979091097,912674.8,914058.4,1187290.9,241384.61,7.103112,1826733.2,1428675.5,1428682.6,0.082214355
6675,7.1913514,331.31308,298.60294,7.191352,330.8157,3.6190503,3.484063,294.42798,269.56912,330.63303,0.01444647,331.33398,330.83444,0.9991311,1.0,0.6740062,0.21418351,1094095.4,215356.17,330.946,330.946,-4145.8994,400500.0,1943431.2980977097,987966.56,972944.06,1094095.4,215356.17,7.103113,1960910.6,1309451.5,1309458.6,0.16796875
6690,7.1913548,330.5665,298.03204,7.1913548,329.2837,3.619052,3.4840646,294.49905,269.79773,330.90967,0.0144464765,330.5251,329.21515,0.9991311,1.0,0.48236594,0.09799459,783011.1,98531.11,327.613,327.613,-4145.8994,401400.0,1994856.4819799457,982660.56,943915.06,783011.1,98531.11,7.1031165,1926575.6,881542.25,881549.4,0.23904419
6705,7.1913624,326.2839,297.44733,7.1913624,325.1285,3.6190562,3.4840686,294.54843,269.90247,326.68005,0.014446492,326.2308,325.0972,0.9991311,1.0,0.29619592,0.06452187,480806.56,64875.133,324.28,324.28,-4145.8994,402300.0,1773703.5390835786,870972.0,836074.75,480806.56,64875.133,7.1031246,1707046.8,545681.7,545688.8,0.28842163
6720,7.191372,322.39075,296.90634,7.191372,321.79053,3.6190615,3.4840739,294.5704,269.85,323.00803,0.014446511,322.3493,321.7506,0.9991311,1.0,0.19500703,0.03231695,316549.44,32493.885,320.947,320.947,-4145.8994,403200.0,1583728.740399124,769724.94,751596.0,316549.44,32493.885,7.103135,1521321.0,349043.3,349050.4,0.3103943
6735,6.6986485,316.35577,296.44754,6.6986547,318.3836,3.3501942,3.2257812,294.56842,269.62628,319.3214,0.013456701,316.18976,318.34848,0.95642775,1.0,0.0,0.025352554,0.0,25491.36,318.725,318.725,-4143.6147,404100.0,1292788.760011223,560104.7,617156.94,0.0,25491.36,6.5759754,1177261.6,25491.36,25497.936,0.30841064
6750,6.1852093,311.28052,296.08514,6.468476,315.9381,3.133474,3.0171533,294.54724,269.3039,315.04813,0.012709786,311.20404,315.8566,0.0144897755,1.0,0.0,0.01,0.0,10054.75,314.281,314.281,-4119.8887,405000.0,1012264.8853485486,394743.56,539357.4,0.0,10054.75,6.150627,934100.94,10054.75,10060.9,0.28723145
6765,5.5977325,308.06888,295.81357,5.856789,311.90024,2.8311586,2.7267456,294.51135,268.97958,311.00314,0.011505306,308.01825,311.84558,0.0144897755,1.0,0.0,0.01,0.0,10054.75,310.948,310.948,-4141.5684,405900.0,733994.9697940028,288128.2,395708.16,0.0,10054.75,5.5579042,683836.4,10054.75,10060.308,0.25134277
6780,6.914377,312.70886,295.62036,6.914377,312.54385,3.4757645,3.3466008,294.4635,268.75,311.8324,0.013890065,312.67953,312.41165,1.0,1.0,0.22075643,0.0,358347.72,0.0,309.837,309.837,-4154.986,406800.0,945782.2070138718,496256.66,491464.72,358347.72,0.0,6.8223653,987721.4,358347.72,358354.53,0.20349121
6795,6.405354,308.56705,295.49783,6.127599,307.76553,3.1150458,2.9997072,294.40207,268.6,309.49536,0.012588519,308.4047,307.72345,1.0,0.014575359,0.01,0.0,16232.72,0.0,305.37,305.37,-4138.856,407700.0,740074.2028865409,351594.34,315720.47,16232.72,0.0,6.114753,667314.8,16232.72,16238.835,0.14205933
6810,4.3695946,304.3796,295.45566,4.1783905,305.29807,2.068364,1.9923949,294.33572,268.45,305.77554,0.008585883,304.36386,305.22986,1.0,0.014575359,0.05240945,0.0,85074.79,0.0,305.37,305.37,-4121.975,408600.0,372142.3881236433,163774.98,172726.77,85074.79,0.0,4.0607586,336501.75,85074.79,85078.85,0.07571411
6825,5.012048,304.57285,295.49768,4.791317,302.00842,5.507685,-3.53714e-40,294.26324,268.3,303.8778,0.009846829,304.58865,301.93216,1.0,0.014575359,0.15161668,0.0,246115.11,0.0,305.37,305.37,-4125.2817,409500.0,346574.23954740807,191037.67,131019.125,246115.11,0.0,5.507685,322056.8,246115.11,246120.61,0.0032348633
6840,5.7630153,305.29205,295.58444,5.510566,299.16055,2.7784834,2.675978,294.18478,268.15,302.57266,0.011323564,305.31226,299.11716,1.0,0.014575359,0.22027236,0.0,357561.94,0.0,306.482,306.482,-4133.719,410400.0,332352.5399614482,234969.47,82766.87,357561.94,0.0,5.454461,317736.34,357561.94,357567.4,-0.07522583
6855,6.671567,306.98392,295.6778,6.383671,297.49326,3.255096,3.134333,294.0939,268.0,302.29623,0.013113119,307.0031,297.47372,1.0,0.014575359,0.3074977,0.0,499152.4,0.0,308.15,308.15,-4139.452,411300.0,364511.1649497721,316804.12,48675.062,499152.4,0.0,6.389429,365479.2,499152.4,499158.78,-0.16610718
6870,7.643823,308.54913,295.7802,7.319768,296.7211,3.7805889,3.6391902,294.0008,267.85,302.63596,0.015029933,308.56546,296.7145,1.0,0.014575359,0.3999624,0.0,649247.75,0.0,309.818,309.818,-4149.0034,412200.0,432773.73792177514,409934.16,28925.727,649247.75,0.0,7.419779,438859.88,649247.75,649255.2,-0.2592163
6885,8.631914,310.12122,295.95517,8.270889,296.4862,4.329718,4.165971,293.9095,267.7,303.28555,0.016977742,310.13626,296.4854,1.0,0.014575359,0.5024768,0.0,815656.5,0.0,311.486,311.486,-4159.973,413100.0,522704.1067331811,513576.38,18447.0,815656.5,0.0,8.495689,532023.4,815656.5,815665.0,-0.3505249
6900,9.598172,311.73416,296.25415,9.198631,296.55783,4.8815646,4.6943026,293.82303,267.55,304.1324,0.01888014,311.74823,296.56,1.0,0.014575359,0.6116654,0.0,992899.4,0.0,313.154,313.154,-4171.881,414000.0,624717.1453234387,624035.25,11732.465,992899.4,0.0,9.575867,635767.7,992899.4,992908.94,-0.4369812
6915,10.511839,313.3863,296.66705,10.073118,296.83914,5.4173613,5.205952,293.74408,267.3453,305.11014,0.020676222,313.3995,296.84302,1.0,0.014575359,0.7238715,0.0,1175040.4,0.0,314.822,314.822,-4184.1357,414900.0,733198.5839803793,738149.75,7280.5703,1175040.4,0.0,10.623314,745430.3,1175040.4,1175051.0,-0.5159302
6930,11.112686,316.89877,297.15582,11.112686,308.2865,5.91834,5.682726,293.67462,267.0625,306.39713,0.02232391,317.03873,309.28726,1.0,0.9999914,1.0,1.0,1623272.0,1005475.0,315.378,315.378,-4193.264,415800.0,866468.4270177304,921468.25,519505.2,1623272.0,1005475.0,11.601067,1440973.5,2628747.0,2628758.5,-0.5853882
6945,11.475629,298.6552,298.01437,11.980821,315.66287,6.310238,6.0546155,293.63455,266.74844,308.13986,0.023560446,298.64682,315.6175,0.014525276,1.0,0.0,0.24583982,0.0,247185.78,318.158,318.158,-4206.062,416700.0,1001956.2730823964,30886.91,888062.7,0.0,247185.78,12.364853,918949.6,247185.78,247198.14,-0.62545776
6960,12.017013,299.1838,298.9071,12.546701,319.6473,6.665521,6.3904476,293.602,266.45,309.25174,0.02467262,299.19196,319.67072,0.014525275,1.0,0.0,0.3657354,0.0,367737.8,319.27,319.27,-4214.9287,417600.0,1071962.8441983787,13965.597,1092928.8,0.0,367737.8,13.055969,1106894.4,367737.8,367750.88,-0.65802
6975,12.744317,319.46692,299.23663,12.744317,355.62985,6.962328,6.669782,293.58344,266.175,335.39398,0.025601638,319.4941,355.8107,0.9991932,1.0,1.0,1.0,1623272.0,1005475.0,321.494,321.494,-4219.2446,418500.0,3887886.946143908,1082849.0,3018511.0,1623272.0,1005475.0,13.632111,4101360.0,2628747.0,2628760.8,-0.6765747
6990,12.238736,321.05115,303.2511,12.238736,350.5401,6.635249,6.3618007,293.72598,265.9,342.6093,0.024585994,321.03668,349.76285,0.9991932,1.0,0.8221544,0.01,1334580.2,10054.75,323.162,323.162,-4212.595,419400.0,4064175.546687352,914970.44,2430782.0,1334580.2,10054.75,12.997049,3345752.5,1344635.0,1344648.0,-0.5340271
7005,11.326057,324.6945,305.51324,11.326057,319.6889,6.054334,5.811947,293.91058,265.625,321.70166,0.022752544,324.70645,319.77304,0.9991932,1.0,0.86221015,0.27990106,1399601.6,281433.53,324.83,324.83,-4198.4575,420300.0,1546976.0675916632,912441.06,674328.2,1399601.6,281433.53,11.8662815,1586769.2,1681035.1,1681047.0,-0.34942627
7020,10.756536,325.58124,303.49692,10.756536,327.12646,5.7001257,5.475288,294.02164,265.35,326.2285,0.021608451,325.5851,327.11804,0.9991932,1.0,0.88589364,0.2978015,1438046.2,299431.97,326.498,326.498,-4189.8804,421200.0,2063014.6681739006,997713.25,1067522.6,1438046.2,299431.97,11.175413,2065235.9,1737478.2,1737489.4,-0.2383728
7035,10.221141,327.07233,302.39612,10.221141,327.3199,5.3733087,5.163923,294.11517,265.075,326.84863,0.020532914,327.09122,327.3407,0.9991932,1.0,0.9699544,0.328284,1574499.8,330081.34,328.166,328.166,-4182.491,422100.0,2108741.746781561,1059319.9,1069947.2,1574499.8,330081.34,10.537231,2129267.0,1904581.1,1904591.6,-0.14483643
7050,9.629521,329.23123,302.10864,9.629521,329.64822,5.018421,4.825123,294.20523,264.8,329.0925,0.019344429,329.25067,329.6624,0.9991932,1.0,1.0,0.3340201,1623272.0,335848.88,329.834,329.834,-4174.7427,423000.0,2192346.569279005,1096945.6,1113810.5,1623272.0,335848.88,9.843544,2210756.0,1959120.9,1959130.8,-0.054779053
7065,8.9482155,331.15213,301.9018,8.9482155,331.25293,4.6174893,4.441635,294.29565,264.525,330.81836,0.017975776,331.17474,331.26904,0.9991932,1.0,1.0,0.3277676,1623272.0,329562.16,331.502,331.502,-4166.293,423900.0,2183150.2574282014,1099300.9,1103089.1,1623272.0,329562.16,9.059124,2202390.0,1952834.1,1952843.1,0.03564453
