minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
7080,8.193472,333.21262,301.6127,8.193472,333.02032,4.18267,4.025011,294.38373,264.25,332.7135,0.016459597,333.23233,333.0375,0.9991932,1.0,0.97905463,0.31612384,1589272.0,317854.62,333.17,333.17,-4157.526,424800.0,2150007.869883541,1087434.6,1080817.4,1589272.0,317854.62,8.207682,2168252.0,1907126.6,1907134.9,0.12371826
7095,8.561854,334.39288,300.91458,8.561854,334.45767,4.396952,4.230484,294.60965,264.14688,334.66928,0.017199628,334.21854,334.4029,0.9991932,1.0,0.90767246,0.28595456,1473399.2,287520.16,334.838,334.838,-4164.9985,425700.0,2438386.7763040145,1203872.6,1206202.5,1473399.2,287520.16,8.627436,2410075.0,1760919.4,1760928.0,0.3496399
7110,7.274652,337.92645,299.6518,7.274652,336.27054,3.6675532,3.5306947,294.80463,264.25,337.40863,0.014613809,337.91724,336.22397,0.9991932,1.0,0.64624065,0.14791022,1049024.4,148720.03,333.172,333.172,-4149.5337,426600.0,2317439.0032607336,1169426.2,1118832.2,1049024.4,148720.03,7.198248,2288258.5,1197744.4,1197751.6,0.5446167
7125,8.065005,334.41995,298.25604,8.065005,331.28473,4.129171,3.9741259,294.9522,264.35312,334.09232,0.016201524,334.30078,331.2326,0.9991932,1.0,0.22436257,0.019567356,364201.47,19674.488,329.839,329.839,-4177.042,427500.0,2438529.4185181125,1224981.0,1118781.5,364201.47,19674.488,8.103296,2343762.5,383875.97,383884.06,0.6921997
7140,-0.04239004,329.81265,297.55643,-0.04239006,329.5554,1e-45,1e-45,295.03967,264.25,331.176,-8.515598e-05,329.69287,329.4475,7.622694e-09,7.645658e-09,0.0,0.0,0.0,0.0,328.728,328.728,-66.30655,428400.0,-12024.210679936597,-5742.84,-5697.0396,0.0,0.0,3e-45,-11439.879,0.0,3e-45,0.7796631
7155,-0.042387918,329.86346,297.55643,-0.042387918,329.69003,0.0,0.0,295.08017,263.975,331.176,-8.515169e-05,329.69897,329.45105,-6.988241e-20,2.6788376e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,429300.0,-12023.604525079623,-5751.5977,-5720.7217,0.0,0.0,0.0,-11472.319,0.0,0.0,0.8201599
7170,-0.042387918,329.9053,297.55643,-0.042387918,329.7884,0.0,0.0,295.10193,263.7,331.176,-8.515169e-05,329.70547,329.4547,1.0396221e-19,5.0642243e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,430200.0,-12023.604525079623,-5759.0464,-5738.2324,0.0,0.0,0.0,-11497.279,0.0,0.0,0.84191895
7185,-0.042387918,329.94122,297.55643,-0.042387918,329.86252,0.0,0.0,295.11386,263.425,331.176,-8.515169e-05,329.71234,329.45853,-7.8042e-34,-1.6013267e-31,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,431100.0,-12023.604525079623,-5765.441,-5751.429,0.0,0.0,0.0,-11516.87,0.0,0.0,0.8538513
7200,-0.042387918,329.97327,297.55643,-0.042387918,329.92014,0.0,0.0,295.117,263.15,331.176,-8.515169e-05,329.7196,329.46246,0.0,5.5e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,432000.0,-12023.604525079623,-5771.1455,-5761.687,0.0,0.0,0.0,-11532.832,0.0,0.0,0.8569946
7215,-0.042387918,330.00296,297.55643,-0.042387918,329.9671,0.0,0.0,295.1202,262.875,331.176,-8.515169e-05,329.72726,329.46655,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,432900.0,-12023.604525079623,-5776.432,-5770.0483,0.0,0.0,0.0,-11546.48,0.0,0.0,0.860199
7230,-0.042387918,330.03128,297.55643,-0.042387918,330.00705,0.0,0.0,295.11862,262.6,331.176,-8.515169e-05,329.73532,329.47076,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,433800.0,-12023.604525079623,-5781.4736,-5777.16,0.0,0.0,0.0,-11558.634,0.0,0.0,0.85861206
7245,-0.042387918,330.0588,297.55643,-0.042387918,330.04245,0.0,0.0,295.1189,262.325,331.176,-8.515169e-05,329.74377,329.47516,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,434700.0,-12023.604525079623,-5786.3745,-5783.4624,0.0,0.0,0.0,-11569.837,0.0,0.0,0.8588867
7260,-0.042387918,330.08588,297.55643,-0.042387918,330.07483,0.0,0.0,295.1184,262.05,331.176,-8.515169e-05,329.7526,329.47968,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,435600.0,-12023.604525079623,-5791.1934,-5789.2266,0.0,0.0,0.0,-11580.42,0.0,0.0,0.85839844
7275,-0.042387918,330.11264,297.55643,-0.042387918,330.10516,0.0,0.0,295.11472,261.92868,331.176,-8.515169e-05,329.76184,329.48434,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,436500.0,-12023.604525079623,-5795.9585,-5794.627,0.0,0.0,0.0,-11590.586,0.0,0.0,0.8547058
7290,-0.042387918,330.13907,297.55643,-0.042387918,330.13403,0.0,0.0,295.10928,262.00146,331.176,-8.515169e-05,329.77142,329.48917,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,437400.0,-12023.604525079623,-5800.663,-5799.7666,0.0,0.0,0.0,-11600.43,0.0,0.0,0.8492737
7305,-0.042387918,330.165,297.55643,-0.042387918,330.1616,0.0,0.0,295.09927,262.09854,331.176,-8.515169e-05,329.78134,329.4941,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,438300.0,-12023.604525079623,-5805.2812,-5804.673,0.0,0.0,0.0,-11609.954,0.0,0.0,0.8392639
7320,-0.042387918,330.19016,297.55643,-0.042387918,330.18787,0.0,0.0,295.09018,262.05,331.176,-8.515169e-05,329.7916,329.4992,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,439200.0,-12023.604525079623,-5809.7583,-5809.3506,0.0,0.0,0.0,-11619.109,0.0,0.0,0.8301697
7335,-0.042387918,330.21417,297.55643,-0.042387918,330.21262,0.0,0.0,295.07776,261.84064,331.176,-8.515169e-05,329.8021,329.5044,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,440100.0,-12023.604525079623,-5814.034,-5813.757,0.0,0.0,0.0,-11627.791,0.0,0.0,0.817749
7350,-0.042387918,330.23657,297.55643,-0.042387918,330.23553,0.0,0.0,295.06775,261.578,331.176,-8.515169e-05,329.81277,329.50967,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,441000.0,-12023.604525079623,-5818.022,-5817.837,0.0,0.0,0.0,-11635.859,0.0,0.0,0.80773926
7365,-0.042387918,330.25677,297.55643,-0.042387918,330.25607,0.0,0.0,295.06284,261.27634,331.176,-8.515169e-05,329.82358,329.51505,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,441900.0,-12023.604525079623,-5821.6187,-5821.4937,0.0,0.0,0.0,-11643.112,0.0,0.0,0.8028259
7380,-0.042387918,330.27423,297.55643,-0.042387918,330.27374,0.0,0.0,295.0614,260.95,331.176,-8.515169e-05,329.83438,329.52045,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,442800.0,-12023.604525079623,-5824.726,-5824.639,0.0,0.0,0.0,-11649.365,0.0,0.0,0.8013916
7395,-0.042387918,330.28818,297.55643,-0.042387918,330.28784,0.0,0.0,295.0596,260.53278,331.176,-8.515169e-05,329.84512,329.52585,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,443700.0,-12023.604525079623,-5827.209,-5827.1494,0.0,0.0,0.0,-11654.358,0.0,0.0,0.79959106
7410,-0.042387918,330.2978,297.55643,-0.042387918,330.29758,0.0,0.0,295.0525,260.02963,331.176,-8.515169e-05,329.85562,329.53122,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,444600.0,-12023.604525079623,-5828.9204,-5828.8823,0.0,0.0,0.0,-11657.803,0.0,0.0,0.79248047
7425,-0.042387918,330.3024,297.55643,-0.042387918,330.30225,0.0,0.0,295.04114,259.56168,331.176,-8.515169e-05,329.86578,329.53653,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,445500.0,-12023.604525079623,-5829.7407,-5829.714,0.0,0.0,0.0,-11659.455,0.0,0.0,0.7811279
7440,-0.042387918,330.30103,297.55643,-0.042387918,330.3009,0.0,0.0,295.0256,259.25,331.176,-8.515169e-05,329.8754,329.54172,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,446400.0,-12023.604525079623,-5829.496,-5829.4746,0.0,0.0,0.0,-11658.971,0.0,0.0,0.7655945
7455,-0.042387918,330.2928,297.55643,-0.042387918,330.2927,0.0,0.0,294.96875,259.15945,331.176,-8.515169e-05,329.8843,329.5467,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,447300.0,-12023.604525079623,-5828.0293,-5828.013,0.0,0.0,0.0,-11656.043,0.0,0.0,0.70874023
7470,-0.042387918,330.2768,297.55643,-0.042387918,330.27673,0.0,0.0,294.92307,259.2017,331.176,-8.515169e-05,329.89233,329.55142,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,448200.0,-12023.604525079623,-5825.1826,-5825.172,0.0,0.0,0.0,-11650.3545,0.0,0.0,0.6630554
7485,-0.042387918,330.25195,297.55643,-0.042387918,330.25192,0.0,0.0,294.87497,259.2681,331.176,-8.515169e-05,329.8992,329.55585,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,449100.0,-12023.604525079623,-5820.7603,-5820.7544,0.0,0.0,0.0,-11641.515,0.0,0.0,0.6149597
7500,-0.042387918,330.2175,297.55643,-0.042387918,330.21747,0.0,0.0,294.82495,259.25,331.176,-8.515169e-05,329.90472,329.55988,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,450000.0,-12023.604525079623,-5814.626,-5814.6206,0.0,0.0,0.0,-11629.246,0.0,0.0,0.5649414
7515,-0.042387918,330.17212,297.55643,-0.042387918,330.17212,0.0,0.0,294.70224,259.13034,331.176,-8.515169e-05,329.9086,329.56342,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,450900.0,-12023.604525079623,-5806.5474,-5806.5474,0.0,0.0,0.0,-11613.095,0.0,0.0,0.44223022
7530,-0.042387918,330.1153,297.55643,-0.042387918,330.1153,0.0,0.0,294.60178,258.9858,331.176,-8.515169e-05,329.91064,329.56638,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,451800.0,-12023.604525079623,-5796.431,-5796.431,0.0,0.0,0.0,-11592.862,0.0,0.0,0.34176636
7545,-0.042387918,330.04565,297.55643,-0.042387918,330.04565,0.0,0.0,294.51547,258.84836,331.176,-8.515169e-05,329.91046,329.56866,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,452700.0,-12023.604525079623,-5784.0327,-5784.0327,0.0,0.0,0.0,-11568.065,0.0,0.0,0.25546265
7560,-0.042387918,329.9626,297.55643,-0.042387918,329.9626,0.0,0.0,294.42236,258.75,331.176,-8.515169e-05,329.90787,329.5702,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,453600.0,-12023.604525079623,-5769.244,-5769.244,0.0,0.0,0.0,-11538.488,0.0,0.0,0.16235352
7575,-0.04238793,329.86475,297.60303,-0.04238793,329.86475,0.0,0.0,294.28357,258.71805,330.90048,-8.515171e-05,329.90244,329.5708,1.959329e-18,4.83812e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,454500.0,-11908.408007447502,-5743.5312,-5743.5312,0.0,0.0,0.0,-11487.0625,0.0,0.0,0.02355957
7590,-0.042387985,329.75177,298.76187,-0.042387985,329.75177,0.0,0.0,294.16824,258.73294,324.36032,-8.5151834e-05,329.89392,329.57047,-5.2637842e-20,5.525215e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,455400.0,-9154.97078665295,-5517.1177,-5517.1177,0.0,0.0,0.0,-11034.235,0.0,0.0,-0.09176636
7605,-0.042388078,329.6226,300.74203,-0.042388078,329.6226,0.0,0.0,294.05716,258.75638,310.9193,-8.5152016e-05,329.88202,329.56903,2.471103e-19,-4.811453e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,456300.0,-3639.785618408986,-5141.603,-5141.603,0.0,0.0,0.0,-10283.206,0.0,0.0,-0.20285034
7620,-0.04238818,329.47687,301.7575,-0.04238818,329.47687,0.0,0.0,293.9494,258.75,299.93073,-8.515221e-05,329.8664,329.56638,-7.747464e-19,-4.4153676e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,457200.0,653.3291046322277,-4934.887,-4934.887,0.0,0.0,0.0,-9869.774,0.0,0.0,-0.3106079
7635,14.29716,327.35916,294.20157,0.14787228,328.1907,8.547015,0.0,293.7513,258.62173,321.4452,0.014509076,327.3035,327.92505,0.9997683,1.3221525e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4255.4956,458100.0,1660175.1031839626,1991049.6,21109.414,1623272.0,0.0,8.547015,2012159.0,1623272.0,1623280.5,-0.5086975
7650,8.6017475,307.43393,295.1231,8.602346,346.24377,4.4146695,4.247339,293.63184,258.39206,334.17328,0.01728037,306.90976,346.03885,0.34779406,1.0,0.0,0.39450842,0.0,396668.34,343.15,343.15,-4160.0005,459000.0,2834165.8866025684,444757.22,1846982.2,0.0,396668.34,8.662008,2291739.5,396668.34,396677.0,-0.6281738
7665,9.31179,302.23117,298.38446,9.31179,343.67657,4.8286014,4.6436067,293.59854,258.19135,320.27744,0.01870615,303.49866,344.39786,0.9990304,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4169.055,459900.0,1720039.7729899578,150442.98,1771352.9,1623272.0,1005475.0,9.472208,1921795.9,2628747.0,2628756.5,-0.6614685
7680,9.697218,327.4011,300.26117,9.697218,336.04013,5.0577483,4.8626757,293.60724,258.15,336.3933,0.019480422,327.45135,335.67056,0.9990984,1.0,1.0,0.14673492,1623272.0,147538.3,343.15,343.15,-4174.7637,460800.0,2956251.319050534,1105363.4,1457216.9,1623272.0,147538.3,9.9204235,2562580.2,1770810.2,1770820.1,-0.652771
7695,9.390018,329.3334,301.82843,9.390018,345.85547,4.876187,4.68915,293.70297,258.33444,335.9207,0.0188633,329.36136,345.95746,0.9990984,1.0,1.0,0.5765908,1623272.0,579747.6,343.15,343.15,-4171.384,461700.0,2700988.1732635107,1084743.4,1736341.8,1623272.0,579747.6,9.565336,2821085.0,2203019.5,2203029.0,-0.55703735
7710,8.795413,332.4014,302.15088,8.795413,342.88806,4.528646,4.3565655,293.82513,258.6517,337.76843,0.017668815,332.4361,342.85843,0.9990984,1.0,1.0,0.40510675,1623272.0,407324.72,343.15,343.15,-4164.4365,462600.0,2643143.9118553954,1117476.4,1504861.5,1623272.0,407324.72,8.885212,2622338.0,2030596.8,2030605.6,-0.4348755
7725,8.027831,335.1864,302.0055,8.027832,343.8077,4.088585,3.934779,293.9546,258.9931,338.98944,0.016126847,335.22916,343.81882,0.9990984,1.0,1.0,0.39822665,1623272.0,400406.94,343.15,343.15,-4155.7593,463500.0,2505024.744540947,1118757.0,1409440.9,1623272.0,400406.94,8.023364,2528198.0,2023679.0,2023687.0,-0.30541992
7740,7.220345,338.66757,301.4793,7.220345,343.50577,3.6358654,3.500229,294.0738,259.25,340.69196,0.014504714,338.7216,343.501,0.9990984,1.0,1.0,0.34174833,1623272.0,343619.4,343.15,343.15,-4147.1055,464400.0,2388826.523973421,1127750.8,1274471.2,1623272.0,343619.4,7.136094,2402222.0,1966891.4,1966898.5,-0.18621826
7755,7.191199,340.96503,300.79288,7.191199,343.3419,3.6189654,3.4839816,294.18237,259.39255,341.75964,0.014446164,341.01138,343.35123,0.9990984,1.0,1.0,0.32718238,1623272.0,328973.72,343.15,343.15,-4145.8975,465300.0,2485612.949041922,1213320.9,1285109.2,1623272.0,328973.72,7.102947,2498430.0,1952245.8,1952252.9,-0.07763672
7770,7.1911983,344.37415,300.01538,7.1911983,343.65897,3.6189651,3.4839811,294.28003,259.5017,343.6642,0.014446162,344.39978,343.65765,0.9990984,1.0,0.95656323,0.28082633,1552762.2,282363.88,343.15,343.15,-4145.8975,466200.0,2648344.0902682105,1339769.2,1318168.6,1552762.2,282363.88,7.1029463,2657938.0,1835126.1,1835133.2,0.020019531
7785,7.191195,344.0491,299.189,7.191195,342.8489,3.6189635,3.4839795,294.3652,259.635,343.97668,0.014446155,344.0187,342.8085,0.9990984,1.0,0.75961983,0.19389388,1233069.6,194955.45,340.928,340.928,-4145.8975,467100.0,2717441.6133242575,1354910.8,1318661.1,1233069.6,194955.45,7.102943,2673572.0,1428025.1,1428032.2,0.10519409
7800,7.1911883,340.16403,298.3734,7.191189,338.5442,3.6189601,3.4839761,294.43115,259.85,340.39374,0.014446142,340.11163,338.50534,0.9990984,1.0,0.52868015,0.124872334,858191.7,125556.016,337.595,337.595,-4145.8975,468000.0,2549532.6488088155,1262201.6,1213277.6,858191.7,125556.016,7.1029363,2475479.2,983747.7,983754.8,0.17114258
7815,7.191199,336.2237,297.60876,7.191199,335.29285,3.6189656,3.4839816,294.48123,260.125,336.64517,0.014446163,336.1823,335.25504,0.9990984,1.0,0.37471804,0.08305924,608269.3,83513.99,334.262,334.262,-4145.898,468900.0,2368490.4195602313,1166288.1,1138173.6,608269.3,83513.99,7.102947,2304461.8,691783.3,691790.44,0.22122192
7830,7.1912084,332.52048,296.94858,7.1912084,331.76703,3.6189709,3.4839866,294.50156,260.4,333.0741,0.014446182,332.47583,331.7287,0.9990984,1.0,0.25735915,0.050005335,417763.9,50279.113,330.929,330.929,-4145.898,469800.0,2191878.4683070383,1074380.8,1051624.2,417763.9,50279.113,7.1029577,2126005.0,468043.03,468050.12,0.24154663
7845,7.1912155,328.74396,296.4271,7.1912155,328.3252,3.618975,3.4839907,294.49942,260.675,329.44446,0.014446196,328.7012,328.28775,0.9990984,1.0,0.18466108,0.031641442,299755.12,31814.68,327.596,327.596,-4145.898,470700.0,2003296.3600835104,976069.6,963421.75,299755.12,31814.68,7.1029654,1939491.4,331569.8,331576.9,0.2394104
7860,7.19122,325.15213,296.03757,7.19122,324.92358,3.6189773,3.4839928,294.48297,260.95,325.91663,0.014446205,325.11206,324.88693,0.9990984,1.0,0.1455315,0.021819858,236237.2,21939.322,324.263,324.263,-4145.898,471600.0,1812883.896220768,879350.75,872447.94,236237.2,21939.322,7.10297,1751798.8,258176.53,258183.64,0.22296143
7875,7.1912236,321.70245,295.75656,7.1912236,321.56427,3.6189795,3.483995,294.45834,261.225,322.49283,0.014446213,321.66388,321.5279,0.9990984,1.0,0.123096175,0.015995333,199818.56,16082.907,320.93,320.93,-4145.898,472500.0,1622198.7885667318,783647.4,779473.8,199818.56,16082.907,7.1029744,1563121.2,215901.47,215908.58,0.19833374
7890,7.191226,318.3134,295.5616,7.1912265,318.21658,3.618981,3.4839964,294.42847,261.5,319.11826,0.0144462185,318.27545,318.18027,0.9990984,1.0,0.10816066,0.0119572645,175574.17,12022.73,317.597,317.597,-4145.898,473400.0,1429278.385705038,687175.06,684251.44,175574.17,12022.73,7.1029773,1371426.5,187596.9,187604.02,0.16845703
7905,5.3988194,311.62332,295.4357,5.643448,316.3356,2.7169285,2.6167436,294.39606,261.775,315.08807,0.011091224,311.53418,316.25244,0.01466935,1.0,0.0,0.01,0.0,10054.75,314.264,314.264,-4132.2476,474300.0,915469.310784482,367055.0,495379.53,0.0,10054.75,5.333672,862434.5,10054.75,10060.084,0.13604736
7920,5.3988175,307.29376,295.36508,5.643446,311.94208,2.7165606,2.6163826,294.3623,262.05,311.0833,0.01109122,307.2206,311.8658,0.01466935,1.0,0.0,0.01,0.0,10054.75,310.931,310.931,-4131.6655,475200.0,732204.3258203905,270483.22,392915.78,0.0,10054.75,5.332943,663399.0,10054.75,10060.083,0.10229492
7935,7.4166026,312.02512,295.3378,7.228436,310.86017,3.6923668,3.5544887,294.3235,262.10608,312.8942,0.014709969,312.01358,310.7611,1.0,0.01915132,0.20485651,0.0,332537.84,0.0,310.931,310.931,-4147.9175,476100.0,1084667.0055288542,519805.44,471250.3,332537.84,0.0,7.2468557,991055.75,332537.84,332545.1,0.06347656
7950,5.2409334,306.6681,295.34445,5.0101132,307.2689,2.5121126,2.4196897,294.28717,261.87457,308.88083,0.010296496,306.54367,307.21335,1.0,0.014570901,0.01,0.0,16232.72,0.0,305.37,305.37,-4134.473,477000.0,585384.4338803355,249255.03,250919.72,16232.72,0.0,4.9318023,500174.75,16232.72,16237.651,0.027160645
7965,4.3354373,304.28772,295.38593,4.145765,304.55417,4.722311,-0.00077965605,294.2506,261.58078,305.21646,0.008518804,304.2946,304.47226,1.0,0.014570901,0.085006244,0.0,137988.25,0.0,305.37,305.37,-4093.0535,477900.0,351726.5099067799,162091.31,159639.4,137988.25,0.0,4.7215314,321730.72,137988.25,137992.97,-0.009399414
7980,4.741582,304.92834,295.44333,4.5328684,301.26425,5.204978,0.0,294.21152,261.45,303.64563,0.009315569,304.9412,301.19342,1.0,0.014570901,0.15725702,0.0,255270.9,0.0,305.37,305.37,-4123.9688,478800.0,320918.22328213765,188890.72,110819.0,255270.9,0.0,5.204978,299709.72,255270.9,255276.11,-0.04849243
7995,5.1427794,305.14862,295.4792,4.9161983,298.87372,5.656545,0.0,294.17438,261.5821,302.46106,0.010103575,305.14905,298.83337,1.0,0.014570901,0.18323255,0.0,297436.25,0.0,305.37,305.37,-4126.8735,479700.0,296275.86540233326,208856.61,70090.39,297436.25,0.0,5.656545,278947.0,297436.25,297441.9,-0.085632324
8010,5.5769978,305.46512,295.48676,5.332022,297.46252,2.681086,2.582241,294.13654,261.8264,301.6152,0.010957386,305.48608,297.44138,1.0,0.014570901,0.22689842,0.0,368317.8,0.0,306.482,306.482,-4130.6387,480600.0,282037.46658407454,233727.1,44246.348,368317.8,0.0,5.263327,277973.44,368317.8,368323.06,-0.12347412
8025,6.036579,307.23297,295.48468,5.7730336,296.67456,2.920029,2.8121305,294.09863,262.0325,301.89102,0.011861972,307.25552,296.66434,1.0,0.014570901,0.29329148,0.0,476091.8,0.0,308.15,308.15,-4134.375,481500.0,319165.73399362847,297861.84,28850.72,476091.8,0.0,5.7321596,326712.56,476091.8,476097.53,-0.16137695
8040,6.4989314,308.8585,295.50027,6.217432,296.31317,3.1636794,3.046453,294.06308,262.05,302.52017,0.012772743,308.8788,296.3096,1.0,0.014570901,0.35725385,0.0,579920.1,0.0,309.818,309.818,-4138.449,482400.0,376586.0437923948,364619.3,21227.348,579920.1,0.0,6.2101326,385846.66,579920.1,579926.3,-0.19692993
8055,6.9427576,310.50095,295.581,6.6445055,296.21066,3.4006562,3.2742496,294.03183,261.91104,303.28937,0.013647503,310.52023,296.21045,1.0,0.014570901,0.4251949,0.0,690206.94,0.0,311.486,311.486,-4142.63,483300.0,441840.24906974175,435059.56,17572.13,690206.94,0.0,6.674906,452631.7,690206.94,690213.6,-0.22817993
8070,7.3428144,312.16623,295.74707,7.0296993,296.26666,3.616887,3.4819984,294.0074,261.75638,304.15726,0.014436236,312.18494,296.2685,1.0,0.014570901,0.49421072,0.0,802238.4,0.0,313.154,313.154,-4146.6406,484200.0,509928.03980506095,506363.9,15340.825,802238.4,0.0,7.0988855,521704.72,802238.4,802245.5,-0.2526245
8085,7.686461,313.85242,295.97882,7.360644,296.44067,3.8046286,3.6622844,293.99072,261.5985,305.09955,0.0151138175,313.87042,296.4439,1.0,0.014570901,0.5620372,0.0,912339.3,0.0,314.822,314.822,-4150.268,485100.0,578965.8493373736,577015.75,14278.05,912339.3,0.0,7.466913,591293.8,912339.3,912346.75,-0.2692871
8100,7.9659123,315.54645,296.24713,7.6297436,296.70157,3.958676,3.8101454,293.98227,261.45,306.09085,0.015664801,315.56396,296.70566,1.0,0.014570901,0.62743133,0.0,1018491.7,0.0,316.49,316.49,-4153.3496,486000.0,647639.6085902706,645694.0,14562.407,1018491.7,0.0,7.7688217,660256.44,1018491.7,1018499.44,-0.27774048
8115,8.00444,320.3597,296.5289,8.00444,306.61215,4.0741453,3.9209027,293.98212,261.324,307.11398,0.016079858,320.7682,308.09006,1.0,0.99997777,1.0,1.0,1623272.0,1005475.0,317.602,317.602,-4154.2285,486900.0,714867.850646624,801159.6,338985.3,1623272.0,1005475.0,7.995048,1140145.0,2628747.0,2628755.0,-0.27789307
8130,7.8486705,299.24982,296.8821,8.193408,318.36166,4.085319,3.9316585,294.00446,261.212,311.43155,0.016113203,299.21216,318.18832,0.014568862,1.0,0.0,0.12456913,0.0,125251.16,319.826,319.826,-4156.3145,487800.0,984639.8351323842,78050.06,739161.1,0.0,125251.16,8.016977,817211.2,125251.16,125259.17,-0.2555542
8145,7.766571,298.27066,297.5278,8.108122,321.44418,4.037821,3.8860915,294.03616,261.094,309.30423,0.015945075,298.27042,321.51282,0.014568861,1.0,0.0,0.29656214,0.0,298185.8,321.494,321.494,-4155.2886,488700.0,788659.3351648798,24231.758,814451.2,0.0,298185.8,7.923912,838682.94,298185.8,298193.75,-0.22384644
8160,7.849807,320.35028,297.63528,7.8498073,336.4573,3.9871855,3.8374848,294.06583,260.95,331.7723,0.015769219,320.36847,335.83624,0.9992514,1.0,0.70103663,0.01,1137973.1,10054.75,323.162,323.162,-4153.0366,489600.0,2260919.670157705,748895.0,1279930.6,1137973.1,10054.75,7.8246703,2028825.6,1148027.9,1148035.8,-0.19418335
8175,7.3040195,324.85757,298.01138,7.30402,320.936,3.6821635,3.5446916,294.14566,260.57938,321.88718,0.014672806,324.8693,321.10782,0.9992514,1.0,0.7391384,0.30241176,1199822.6,304067.47,324.83,324.83,-4147.8154,490500.0,1471364.4744552425,823557.44,703255.94,1199822.6,304067.47,7.2268553,1526813.4,1503890.1,1503897.4,-0.114349365
8190,7.3078604,325.8793,298.573,7.3078604,327.1154,3.6850197,3.547449,294.23096,259.942,326.11017,0.014680521,326.01886,327.12094,0.9992514,1.0,0.77300936,0.23635337,1254804.4,237647.39,326.498,326.498,-4148.7124,491400.0,1697891.99301091,838112.8,876051.94,1254804.4,237647.39,7.2324686,1714164.8,1492451.8,1492459.0,-0.029052734
8205,7.93271,328.56174,298.53943,7.93271,327.86368,4.0324483,3.8808787,294.3151,259.2586,327.8856,0.01593576,328.56268,327.88474,0.9992514,1.0,0.695645,0.22618866,1129221.0,227427.05,328.166,328.166,-4152.2427,492300.0,1964144.1816826272,1000264.75,977007.25,1129221.0,227427.05,7.913327,1977272.0,1356648.0,1356655.9,0.05508423
8220,7.600357,330.2309,298.22086,7.6003575,329.84546,3.846957,3.7029054,294.39148,258.75,329.58734,0.015268108,330.25323,329.86237,0.9992514,1.0,0.61776555,0.18486476,1002801.5,185876.89,328.167,328.167,-4150.3413,493200.0,2011408.920241945,1021808.5,1009504.8,1002801.5,185876.89,7.5498624,2031313.2,1188678.4,1188685.9,0.13146973
8235,7.472454,327.60016,297.7849,7.472454,325.95248,3.7682757,3.627222,294.449,258.43042,327.96045,0.015011167,327.54715,325.89597,0.9992514,1.0,0.40756378,0.079446,661586.8,79880.97,324.834,324.834,-4140.6763,494100.0,1902474.1323083618,935730.8,884019.7,661586.8,79880.97,7.395498,1819750.5,741467.75,741475.1,0.18899536
8250,8.477278,322.89417,297.32205,8.477278,322.273,4.3264565,4.162445,294.48306,258.14542,323.41,0.017029725,322.87363,322.25,0.9992514,1.0,0.2861259,0.0647777,464460.12,65132.36,321.501,321.501,-4141.856,495000.0,1865936.7005216153,910484.0,888368.06,464460.12,65132.36,8.488901,1798852.0,529592.5,529601.0,0.22305298
8265,7.270691,319.47485,296.88712,7.2706914,318.94507,3.6651342,3.5283673,294.4916,257.8627,320.1075,0.014605853,319.44543,318.90784,0.9992514,1.0,0.20000121,0.033902403,324656.34,34088.02,318.168,318.168,-4149.231,495900.0,1424445.5980843327,689759.56,673581.6,324656.34,34088.02,7.1935015,1363341.2,358744.38,358751.56,0.2315979
8280,5.5408654,310.86826,296.51605,5.794574,317.6802,2.7946804,2.6915576,294.47913,257.55,315.14926,0.011385696,310.78317,317.63846,0.014575911,1.0,0.0,0.03012819,0.0,30293.143,314.835,314.835,-4133.6533,496800.0,891038.6349659461,333999.25,515076.44,0.0,30293.143,5.486238,849075.7,30293.143,30298.629,0.21911621
8295,6.794677,306.6294,296.2285,7.09854,311.90735,3.4657032,3.336379,294.44525,257.17032,310.65848,0.013954813,306.56717,311.8455,0.014575911,1.0,0.0,0.012804954,0.0,12875.062,311.502,311.502,-4120.5205,497700.0,845744.9468472305,296817.44,467447.56,0.0,12875.062,6.802082,764265.0,12875.062,12881.863,0.1852417
8310,7.2769217,312.3378,296.02612,7.2769217,313.2298,3.6618207,3.5250468,294.39474,256.74268,312.4985,0.014618369,312.29266,313.04724,1.0,1.0,0.25807762,0.0,418930.16,0.0,310.391,310.391,-4141.2246,498600.0,1011357.2676566377,498534.94,525797.1,418930.16,0.0,7.1868677,1024332.06,418930.16,418937.34,0.1347351
8325,6.1315145,308.70538,295.89902,5.864175,306.8832,2.9651587,2.855452,294.33957,256.3187,309.45447,0.012048873,308.54108,306.8249,1.0,0.014569285,0.047290787,0.0,76765.81,0.0,305.37,305.37,-4128.466,499500.0,685977.1901498277,329794.16,270535.53,76765.81,0.0,5.820611,600329.7,76765.81,76771.63,0.079559326
8340,5.1494374,303.96375,295.8685,4.92252,303.7641,2.4615192,2.3709197,294.2805,255.95,304.75015,0.010116613,303.96774,303.68723,1.0,0.014569285,0.10343222,0.0,167898.62,0.0,305.37,305.37,-4127.203,500400.0,377379.4097004384,175081.03,163238.23,167898.62,0.0,4.832439,338319.25,167898.62,167903.45,0.020477295
8355,5.768071,305.16556,295.90918,5.515221,300.27942,2.7798624,2.6772823,294.214,255.80055,303.02625,0.0113333175,305.1971,300.2218,1.0,0.014569285,0.21551749,0.0,349843.5,0.0,306.482,306.482,-4131.906,501300.0,338771.8410451953,224244.08,101231.91,349843.5,0.0,5.4571447,325476.0,349843.5,349848.97,-0.046020508
8370,6.476377,307.08337,295.9259,6.1956816,298.067,3.1514626,3.0347016,294.14243,255.87527,302.6785,0.012728241,307.1036,298.04056,1.0,0.014569285,0.2971957,0.0,482429.44,0.0,308.15,308.15,-4137.914,502200.0,360984.31139865285,303491.94,55714.965,482429.44,0.0,6.186164,359206.9,482429.44,482435.62,-0.11758423
8385,7.234581,308.65518,295.9217,6.9254093,297.0277,3.5577528,3.425187,294.06973,255.98737,302.8588,0.014222769,308.6727,297.01758,1.0,0.014569285,0.37960547,0.0,616202.94,0.0,309.818,309.818,-4145.079,503100.0,414392.234852869,386910.16,32170.436,616202.94,0.0,6.9829397,419080.6,616202.94,616209.94,-0.1902771
8400,8.004954,310.2456,295.98746,7.6672645,296.62054,3.9796894,3.830297,293.99948,255.95,303.41956,0.015741702,310.26184,296.61765,1.0,0.014569285,0.47086552,0.0,764342.75,0.0,311.486,311.486,-4153.1406,504000.0,491374.2931713614,479370.47,20386.996,764342.75,0.0,7.809986,499757.47,764342.75,764350.56,-0.26052856
8415,8.756543,311.86917,296.1785,8.390444,296.55618,4.4003034,4.23362,293.93457,255.56416,304.1962,0.01722301,311.88467,296.55692,1.0,0.014569285,0.56738687,0.0,921023.2,0.0,313.154,313.154,-4161.7607,504900.0,579973.5032921035,577063.44,13309.587,921023.2,0.0,8.633924,590373.0,921023.2,921031.8,-0.32543945
8430,9.447001,313.54208,296.4856,9.053426,296.71393,4.7945776,4.611114,293.8794,254.9538,305.11646,0.01858245,313.5569,296.71683,1.0,0.014569285,0.66534275,0.0,1080032.2,0.0,314.822,314.822,-4170.323,505800.0,673606.5619210422,676757.2,8682.204,1080032.2,0.0,9.405691,685439.4,1080032.2,1080041.6,-0.38061523
8445,10.058011,315.22382,296.87073,9.638517,297.02805,5.149831,4.9506755,293.83575,254.41652,306.13004,0.019783854,315.2379,297.03217,1.0,0.014569285,0.76131266,0.0,1235817.5,0.0,316.49,316.49,-4178.377,506700.0,769376.1572962103,775301.3,6368.516,1235817.5,0.0,10.100506,781669.8,1235817.5,1235827.6,-0.42425537
8460,10.350295,310.73395,297.29822,10.350295,321.52692,5.4500937,5.237095,293.8058,254.25,317.53433,0.020792367,310.00153,321.61252,1.0,1.0,0.0,0.3938593,0.0,396015.7,317.046,317.046,-4182.9604,507600.0,1767178.2160190218,584067.8,1053251.5,0.0,396015.7,10.687189,1637319.2,396015.7,396026.38,-0.45422363
8475,10.370447,298.63965,298.23273,10.822551,317.1567,5.6039863,5.3838215,293.81146,254.3848,308.15558,0.021286959,298.63757,317.18167,0.01457537,1.0,0.0,0.2973642,0.0,298992.28,319.826,319.826,-4189.3423,508500.0,887154.7972263215,17723.818,860184.1,0.0,298992.28,10.987808,877907.94,298992.28,299003.28,-0.44854736
8490,10.856124,302.00723,298.75266,10.856124,323.62363,5.7602844,5.532492,293.81393,254.5414,310.24326,0.02180851,303.09427,324.43323,0.9991379,1.0,1.0,1.0,1623272.0,1005475.0,320.938,320.938,-4190.322,509400.0,1052490.117881689,148394.81,1134009.9,1623272.0,1005475.0,11.292776,1282404.8,2628747.0,2628758.2,-0.44607544
8505,10.771073,319.60867,299.17715,10.771073,348.55634,5.7091517,5.4838796,293.8655,254.7023,340.84418,0.021637656,319.5462,347.76318,0.9992234,1.0,0.75804454,0.01,1230512.4,10054.75,323.162,323.162,-4190.145,510300.0,3786622.1201722967,924291.44,2233840.5,1230512.4,10054.75,11.193031,3158132.0,1240567.1,1240578.4,-0.39450073
8520,9.923437,324.33762,301.90295,9.923437,319.28412,5.1942506,4.9930725,294.014,254.85,321.0054,0.019934867,324.37372,319.4004,0.9992234,1.0,0.91710544,0.31963578,1488711.6,321385.78,324.83,324.83,-4178.82,511200.0,1599379.9181165968,935041.6,724419.75,1488711.6,321385.78,10.187323,1659461.4,1810097.4,1810107.5,-0.2460022
8535,8.394081,327.49722,301.73157,8.394081,328.31882,4.2983947,4.135982,294.22653,254.98701,327.5147,0.016862594,327.51636,328.29984,0.9992234,1.0,0.82810974,0.25507838,1344247.4,256474.94,326.498,326.498,-4160.91,512100.0,1826036.7155752648,908371.8,937337.25,1344247.4,256474.94,8.434377,1845709.0,1600722.2,1600730.6,-0.033477783
8550,7.1923223,328.5073,300.55032,7.1923223,327.4989,3.6196918,3.4846811,294.4266,255.1218,327.90204,0.01444842,328.4884,327.51657,0.9992234,1.0,0.71832085,0.23237276,1166030.0,233645.0,328.166,328.166,-4146.0347,513000.0,1659794.0993160193,844517.25,814056.0,1166030.0,233645.0,7.104373,1658573.2,1399675.0,1399682.1,0.16659546
8565,7.192233,330.47595,299.44626,7.192233,330.11047,3.619538,3.4845314,294.6038,255.24567,329.5366,0.01444824,330.51834,330.13837,0.9992234,1.0,0.6583471,0.20046772,1068676.4,201565.28,328.167,328.167,-4145.908,513900.0,1825959.8737131455,937325.7,926285.56,1068676.4,201565.28,7.1040697,1863611.2,1270241.6,1270248.8,0.34378052
8580,7.1922398,328.65927,298.3041,7.1922398,326.16602,3.619542,3.484535,294.74503,255.35,328.54852,0.014448254,328.6103,326.10757,0.9992234,1.0,0.34648204,0.052864153,562434.56,53153.586,324.834,324.834,-4145.908,514800.0,1835311.822089551,916950.75,841636.0,562434.56,53153.586,7.104077,1758586.8,615588.1,615595.25,0.48501587
8595,7.1922526,324.03812,297.2708,7.192253,322.66537,3.619549,3.484542,294.84674,255.24196,324.3405,0.01444828,323.98538,322.62927,0.9992234,1.0,0.099033915,0.01,160758.97,10054.75,321.501,321.501,-4145.908,515700.0,1642664.7225936223,808572.25,767105.3,160758.97,10054.75,7.1040907,1575677.5,170813.72,170820.83,0.58673096
8610,-0.0423879,321.5265,296.91183,-0.0423879,321.78918,-3.49e-43,-3.49e-43,294.90585,254.87857,322.8042,-8.515166e-05,321.35742,321.73822,-5.537689e-11,-5.552927e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,516600.0,-9260.066809278156,-4382.1265,-4428.894,0.0,0.0,-6.98e-43,-8811.0205,0.0,-6.98e-43,0.6458435
8625,-0.042387918,321.6421,296.91183,-0.042387918,321.81924,0.0,0.0,294.9328,254.47589,322.8042,-8.515169e-05,321.36908,321.7392,2.2255853e-19,-1.864884e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,517500.0,-9260.069974259499,-4402.709,-4434.2476,0.0,0.0,0.0,-8836.957,0.0,0.0,0.6727905
8640,-0.042387918,321.72617,296.91183,-0.042387918,321.84555,0.0,0.0,294.94833,254.25,322.8042,-8.515169e-05,321.38086,321.7403,1.4954143e-19,-3.4168778e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,518400.0,-9260.069974259499,-4417.677,-4438.9307,0.0,0.0,0.0,-8856.607,0.0,0.0,0.688324
8655,-0.042387918,321.7891,296.91183,-0.042387918,321.86948,0.0,0.0,294.95544,254.23465,322.8042,-8.515169e-05,321.39282,321.7415,5.0982643e-31,-3.0649343e-32,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,519300.0,-9260.069974259499,-4428.88,-4443.1904,0.0,0.0,0.0,-8872.07,0.0,0.0,0.6954346
8670,-0.042387918,321.83762,296.91183,-0.042387918,321.8919,0.0,0.0,294.95862,254.27455,322.8042,-8.515169e-05,321.40494,321.74283,-4.72e-43,2.8e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,520200.0,-9260.069974259499,-4437.518,-4447.1836,0.0,0.0,0.0,-8884.701,0.0,0.0,0.6986084
8685,-0.042387918,321.87677,296.91183,-0.042387918,321.91342,0.0,0.0,294.96127,254.30217,322.8042,-8.515169e-05,321.4172,321.7443,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,521100.0,-9260.069974259499,-4444.489,-4451.0137,0.0,0.0,0.0,-8895.502,0.0,0.0,0.7012634
8700,-0.042387918,321.9097,296.91183,-0.042387918,321.93445,0.0,0.0,294.9595,254.25,322.8042,-8.515169e-05,321.4297,321.74588,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,522000.0,-9260.069974259499,-4450.351,-4454.7573,0.0,0.0,0.0,-8905.108,0.0,0.0,0.6994934
8715,-0.042387918,321.93845,296.91183,-0.042387918,321.95517,0.0,0.0,294.95984,254.13554,322.8042,-8.515169e-05,321.4423,321.7476,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,522900.0,-9260.069974259499,-4455.4688,-4458.4463,0.0,0.0,0.0,-8913.915,0.0,0.0,0.6998291
8730,-0.042387918,321.96432,296.91183,-0.042387918,321.97562,0.0,0.0,294.95956,254.01772,322.8042,-8.515169e-05,321.4551,321.74942,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,523800.0,-9260.069974259499,-4460.076,-4462.0864,0.0,0.0,0.0,-8922.162,0.0,0.0,0.69955444
8745,-0.042387918,321.98813,296.91183,-0.042387918,321.99576,0.0,0.0,294.95578,253.89102,322.8042,-8.515169e-05,321.46805,321.75137,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,524700.0,-9260.069974259499,-4464.314,-4465.672,0.0,0.0,0.0,-8929.986,0.0,0.0,0.69577026
8760,-0.042387918,322.01022,296.91183,-0.042387918,322.01538,0.0,0.0,294.95462,253.75,322.8042,-8.515169e-05,321.4811,321.75345,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,525600.0,-9260.069974259499,-4468.2476,-4469.1655,0.0,0.0,0.0,-8937.413,0.0,0.0,0.6946106
8775,-0.042387918,322.03076,296.91183,-0.042387918,322.03424,0.0,0.0,294.9504,253.6,322.8042,-8.515169e-05,321.49426,321.7556,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,526500.0,-9260.069974259499,-4471.904,-4472.523,0.0,0.0,0.0,-8944.427,0.0,0.0,0.69039917
8790,-0.042387918,322.0496,296.91183,-0.042387918,322.05194,0.0,0.0,294.94812,253.45,322.8042,-8.515169e-05,321.50748,321.75787,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,527400.0,-9260.069974259499,-4475.256,-4475.6743,0.0,0.0,0.0,-8950.93,0.0,0.0,0.68811035
8805,-0.042387918,322.0665,296.91183,-0.042387918,322.06808,0.0,0.0,294.93765,253.3,322.8042,-8.515169e-05,321.52066,321.7602,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,528300.0,-9260.069974259499,-4478.2656,-4478.5483,0.0,0.0,0.0,-8956.814,0.0,0.0,0.6776428
8820,-0.042387918,322.0811,296.91183,-0.042387918,322.08215,0.0,0.0,294.92096,253.15,322.8042,-8.515169e-05,321.53378,321.7626,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,529200.0,-9260.069974259499,-4480.863,-4481.0527,0.0,0.0,0.0,-8961.916,0.0,0.0,0.6609497
8835,-0.042387918,322.09283,296.91183,-0.042387918,322.09357,0.0,0.0,294.90753,253.0,322.8042,-8.515169e-05,321.54675,321.76498,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,530100.0,-9260.069974259499,-4482.9546,-4483.085,0.0,0.0,0.0,-8966.039,0.0,0.0,0.647522
8850,-0.042387918,322.1012,296.91183,-0.042387918,322.10168,0.0,0.0,294.8896,252.85,322.8042,-8.515169e-05,321.55948,321.7674,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,531000.0,-9260.069974259499,-4484.4434,-4484.5303,0.0,0.0,0.0,-8968.974,0.0,0.0,0.62957764
8865,-0.042387918,322.1054,296.91183,-0.042387918,322.10574,0.0,0.0,294.86984,252.7,322.8042,-8.515169e-05,321.5718,321.76974,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,531900.0,-9260.069974259499,-4485.193,-4485.253,0.0,0.0,0.0,-8970.445,0.0,0.0,0.60983276
8880,-0.042387918,322.10486,296.91183,-0.042387918,322.10507,0.0,0.0,294.84875,252.55,322.8042,-8.515169e-05,321.58365,321.77203,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,532800.0,-9260.069974259499,-4485.095,-4485.1333,0.0,0.0,0.0,-8970.229,0.0,0.0,0.5887451
8895,-0.042387918,322.09863,296.91183,-0.042387918,322.0988,0.0,0.0,294.78522,252.41562,322.8042,-8.515169e-05,321.59482,321.77417,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,533700.0,-9260.069974259499,-4483.987,-4484.014,0.0,0.0,0.0,-8968.001,0.0,0.0,0.5252075
8910,-0.042387918,322.086,296.91183,-0.042387918,322.08612,0.0,0.0,294.72986,252.3,322.8042,-8.515169e-05,321.6052,321.77612,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,534600.0,-9260.069974259499,-4481.7373,-4481.7593,0.0,0.0,0.0,-8963.496,0.0,0.0,0.46984863
8925,-0.042387918,322.06607,296.91183,-0.042387918,322.06613,0.0,0.0,294.6799,252.18437,322.8042,-8.515169e-05,321.61453,321.7778,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,535500.0,-9260.069974259499,-4478.19,-4478.2007,0.0,0.0,0.0,-8956.391,0.0,0.0,0.41989136
8940,-0.042387918,322.03784,296.91183,-0.042387918,322.03787,0.0,0.0,294.62256,252.05,322.8042,-8.515169e-05,321.62265,321.77917,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,536400.0,-9260.069974259499,-4473.164,-4473.1694,0.0,0.0,0.0,-8946.334,0.0,0.0,0.36254883
8955,-0.042387918,322.00052,296.91183,-0.042387918,322.00055,0.0,0.0,294.4964,251.8392,322.8042,-8.515169e-05,321.62936,321.78018,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,537300.0,-9260.069974259499,-4466.5195,-4466.525,0.0,0.0,0.0,-8933.045,0.0,0.0,0.23638916
8970,-0.042387918,321.95306,296.91183,-0.042387918,321.9531,0.0,0.0,294.39224,251.54619,322.8042,-8.515169e-05,321.63443,321.7807,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,538200.0,-9260.069974259499,-4458.0713,-4458.0767,0.0,0.0,0.0,-8916.148,0.0,0.0,0.13223267
8985,-0.042387925,321.89462,296.92914,-0.042387925,321.89462,0.0,0.0,294.28864,251.2301,322.6039,-8.515171e-05,321.63754,321.78064,2.829843e-19,5.743976e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,539100.0,-9182.253954210662,-4444.5874,-4444.5874,0.0,0.0,0.0,-8889.175,0.0,0.0,0.028625488
9000,-0.042387974,321.82416,297.2791,-0.042387974,321.82416,0.0,0.0,294.18924,250.95,318.46512,-8.5151805e-05,321.6385,321.77997,-5.8210954e-19,-1.9606821e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,540000.0,-7576.911472396697,-4369.7417,-4369.7417,0.0,0.0,0.0,-8739.483,0.0,0.0,-0.07077026
9015,-0.042388078,321.741,297.7864,-0.042388078,321.74103,0.0,0.0,294.0541,250.7338,307.533,-8.515202e-05,321.637,321.77853,1.1685217e-19,-1.1311515e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,540900.0,-3485.7529663447904,-4264.634,-4264.639,0.0,0.0,0.0,-8529.273,0.0,0.0,-0.2059021
9030,-0.042388175,321.64407,297.5493,-0.042388175,321.64407,0.0,0.0,293.95096,250.56586,298.80927,-8.515221e-05,321.63272,321.77628,-3.2912489e-18,-1.8899853e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,541800.0,-450.6180879209953,-4289.603,-4289.603,0.0,0.0,0.0,-8579.206,0.0,0.0,-0.3090515
9045,12.756871,319.156,294.20566,0.11893698,320.5628,7.765051,0.0,293.85287,250.43999,310.08914,0.012932894,319.5522,320.32776,0.9997613,-3.592102e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-4382.8345,542700.0,862761.5245213178,1336811.1,13166.325,1623272.0,0.0,7.765051,1349977.5,1623272.0,1623279.8,-0.407135
9060,7.0715265,322.733,294.4078,7.0715265,349.11655,3.5525467,3.420175,293.80167,250.35,331.16116,0.0142057575,321.32166,349.41418,0.9997613,1.0,0.0,0.61065966,0.0,614003.0,343.15,343.15,-4144.34,543600.0,2192858.963226308,841270.0,1624872.1,0.0,614003.0,6.972722,2466142.0,614003.0,614010.0,-0.4583435
9075,7.3555975,299.47934,296.13147,7.3621707,340.55884,3.7120595,3.5733888,293.80902,250.36543,322.19925,0.01478302,299.4557,340.5118,0.10387146,1.0,0.0,0.37428197,0.0,376331.2,343.15,343.15,-4147.673,544500.0,1618514.1408780226,103427.45,1373743.9,0.0,376331.2,7.285448,1477171.4,376331.2,376338.47,-0.45098877
9090,7.329925,331.70245,298.0582,7.3299255,342.53784,3.6961925,3.5581565,293.85156,250.55692,342.3295,0.014724846,331.83902,341.85608,0.9991563,1.0,1.0,0.021977704,1623272.0,22098.033,343.15,343.15,-4147.6504,545400.0,2737929.991962608,1035761.5,1369336.5,1623272.0,22098.033,7.2543488,2405098.0,1645370.0,1645377.2,-0.40844727
9105,7.7939763,335.917,299.0263,7.7939763,344.39816,3.9583943,3.8099144,293.94708,250.91994,337.64896,0.015657064,335.86,344.54926,0.9991563,1.0,1.0,0.50009626,1623272.0,502834.28,343.15,343.15,-4155.4023,546300.0,2539812.612642368,1207605.6,1485234.1,1623272.0,502834.28,7.7683086,2692839.8,2126106.2,2126114.0,-0.31292725
9120,7.3184094,340.4996,299.34833,7.3184094,343.56686,3.6961834,3.5582786,294.05347,251.45,341.90378,0.014701712,340.6591,343.53616,0.9991563,1.0,1.0,0.29148385,1623272.0,293079.72,343.15,343.15,-4155.1016,547200.0,2627679.4910544995,1264880.0,1359159.4,1623272.0,293079.72,7.2544622,2624039.5,1916351.8,1916359.0,-0.20654297
9135,7.286882,344.13214,299.07697,7.286882,343.44022,3.6839995,3.5466864,294.1659,252.21237,343.7026,0.014638377,344.28433,343.4945,0.9991563,1.0,0.9463784,0.28750384,1536229.5,289077.94,343.15,343.15,-4161.1484,548100.0,2743637.276883044,1378909.4,1357733.0,1536229.5,289077.94,7.230686,2736642.5,1825307.5,1825314.8,-0.09411621
9150,7.192274,343.1163,298.48877,7.1922746,341.37634,3.61957,3.4845624,294.26102,253.15425,343.82492,0.014448323,343.03455,341.28702,0.9991563,1.0,0.6309792,0.13207403,1024250.75,132797.14,339.817,339.817,-4145.9194,549000.0,2751131.7456723815,1348088.5,1295528.6,1024250.75,132797.14,7.1041327,2643617.0,1157047.9,1157055.0,0.0010070801
9165,7.192284,338.48602,297.7983,7.1922846,337.4224,3.6195662,3.4845583,294.32715,254.09401,338.79663,0.014448344,338.43854,337.39774,0.9991563,1.0,0.45482036,0.11387345,738297.2,114496.91,336.484,336.484,-4145.908,549900.0,2487902.9437816087,1229077.9,1196948.4,738297.2,114496.91,7.1041245,2426026.2,852794.1,852801.25,0.06713867
9180,7.1922946,334.7991,297.15625,7.1922946,334.02618,3.6195722,3.4845643,294.3598,254.85,335.35104,0.014448364,334.75656,333.9842,0.9991563,1.0,0.33746365,0.07149874,547795.25,71890.195,333.151,333.151,-4145.9087,550800.0,2317779.62821065,1137101.6,1113753.6,547795.25,71890.195,7.1041365,2250855.2,619685.44,619692.56,0.09979248
9195,7.1923037,331.00012,296.63336,7.1923037,330.55334,3.619577,3.4845688,294.36588,255.43983,331.69214,0.014448382,330.956,330.5163,0.9991563,1.0,0.2584779,0.053854845,419579.94,54149.7,329.818,329.818,-4145.9087,551700.0,2127478.9161022455,1038139.94,1024643.9,419579.94,54149.7,7.104146,2062783.8,473729.62,473736.72,0.10586548
9210,7.19231,327.34232,296.24628,7.19231,327.1284,3.6195805,3.4845722,294.35306,256.00266,328.1278,0.014448395,327.30145,327.09103,0.9991563,1.0,0.2202364,0.044144884,357503.6,44386.574,326.485,326.485,-4145.9087,552600.0,1934675.1883836305,939339.9,932877.56,357503.6,44386.574,7.1041527,1872217.5,401890.16,401897.25,0.093048096
9225,7.192313,323.8571,295.98502,7.1923137,323.76462,3.6195827,3.4845743,294.32938,256.53915,324.67145,0.014448402,323.81845,323.7282,0.9991563,1.0,0.2036022,0.040731363,330501.72,40954.367,323.152,323.152,-4145.9087,553500.0,1740787.073385934,841951.56,839158.4,330501.72,40954.367,7.104157,1681110.0,371456.1,371463.2,0.069366455
9240,7.1923156,320.49207,295.83215,7.1923156,320.4254,3.6195838,3.4845753,294.30072,257.05,321.30533,0.014448406,320.45468,320.38913,0.9991563,1.0,0.19435225,0.03840623,315486.56,38616.508,319.819,319.819,-4145.9087,554400.0,1545796.474600195,744919.8,742906.5,315486.56,38616.508,7.1041594,1487826.2,354103.06,354110.16,0.04071045
9255,6.5874386,313.33032,295.77002,6.5877266,317.16968,3.2897146,3.1676505,294.26987,257.5411,317.62122,0.013233579,313.13925,317.13718,0.43009284,1.0,0.0,0.04541591,0.0,45664.566,317.597,317.597,-4142.678,555300.0,1214512.0141425424,485845.16,592095.4,0.0,45664.566,6.457365,1077940.5,45664.566,45671.023,0.009857178
9270,5.718639,306.93762,295.7783,5.9809055,313.7852,2.8870091,2.7802978,294.23648,258.00305,312.2022,0.011751415,306.84442,313.6883,0.014543195,1.0,0.0,0.012331046,0.0,12398.559,313.153,313.153,-4128.442,556200.0,810618.0577975351,268028.0,452329.7,0.0,12398.559,5.667307,720357.7,12398.559,12404.226,-0.023529053
9285,5.5825515,302.88226,295.82693,5.839127,310.53635,2.8186176,2.714608,294.1962,258.41345,307.6362,0.011472317,302.8183,310.5162,0.014543195,1.0,0.0,0.047998227,0.0,48261.02,309.82,309.82,-4135.611,557100.0,569014.4787297527,165424.28,360738.53,0.0,48261.02,5.5332255,526162.8,48261.02,48266.555,-0.063812256
9300,7.2808905,310.33478,295.8738,6.979013,310.2049,3.5879164,3.4542148,294.14853,258.75,312.15918,0.014323126,310.33832,310.05167,1.0,0.014800407,0.2733732,0.0,443759.0,0.0,309.82,309.82,-4148.7163,558000.0,979681.0717093706,442212.66,420070.66,443759.0,0.0,7.0421314,862283.3,443759.0,443766.03,-0.11148071
9315,5.728802,305.69223,295.9324,5.47772,304.67688,2.7600734,2.6582525,294.10455,258.87625,307.35565,0.011256207,305.57025,304.5939,1.0,0.014574651,0.09413109,0.0,152800.36,0.0,306.488,306.488,-4132.4424,558900.0,540046.2684566492,234830.89,201179.12,152800.36,0.0,5.418326,436010.0,152800.36,152805.78,-0.15545654
9330,6.317918,306.5211,296.07693,6.043506,300.6541,3.0677848,2.9542394,294.0552,258.79446,303.7189,0.01241623,306.5688,300.59418,1.0,0.014574651,0.2721943,0.0,441845.38,0.0,308.156,308.156,-4136.6094,559800.0,398514.5906420939,277138.25,116181.28,441845.38,0.0,6.022024,393319.53,441845.38,441851.4,-0.20480347
9345,7.0136943,308.72516,296.1595,6.7129393,298.23407,3.4385664,3.3106747,293.99728,258.69046,303.60617,0.013787491,308.74347,298.20944,1.0,0.014574651,0.36003497,0.0,584434.7,0.0,309.824,309.824,-4142.96,560700.0,431218.6836855176,370153.53,58491.566,584434.7,0.0,6.749241,428645.1,584434.7,584441.44,-0.26272583
9360,7.7612987,310.2588,296.1553,7.432872,297.24503,3.845314,3.701332,293.9366,258.75,303.78775,0.015261535,310.27487,297.23654,1.0,0.014574651,0.44744807,0.0,726329.94,0.0,311.492,311.492,-4150.5225,561600.0,489227.94116379006,459737.72,34019.0,726329.94,0.0,7.546646,493756.72,726329.94,726337.5,-0.32339478
9375,8.586672,311.80295,296.23413,8.227343,296.8915,4.3044305,4.1417375,293.8694,258.9994,304.3572,0.01688856,311.8181,296.88934,1.0,0.014574651,0.5480929,0.0,889703.9,0.0,313.16,313.16,-4159.648,562500.0,576185.7605137834,561474.2,22715.63,889703.9,0.0,8.446168,584189.8,889703.9,889712.3,-0.390625
9390,9.387475,313.45074,296.46796,8.996611,296.8681,4.760209,4.57823,293.807,259.3034,305.15997,0.018465593,313.46542,296.86935,1.0,0.014574651,0.65531826,0.0,1063759.8,0.0,314.828,314.828,-4169.4155,563400.0,674113.628529085,669587.06,15119.841,1063759.8,0.0,9.338439,684706.9,1063759.8,1063769.1,-0.45300293
9405,10.133029,315.12143,296.8308,9.71059,297.0808,5.1937375,4.9925942,293.7527,259.60574,306.11212,0.019931598,315.13528,297.08417,1.0,0.014574651,0.7621359,0.0,1237153.9,0.0,316.496,316.496,-4179.197,564300.0,776963.6997335283,778425.4,10196.12,1237153.9,0.0,10.186332,788621.5,1237153.9,1237164.0,-0.5073242
9420,10.568712,308.9408,297.2743,10.568712,320.98093,5.583037,5.3637624,293.70972,259.85,317.3604,0.02123114,308.3122,321.0422,1.0,1.0,0.0,0.3737737,0.0,375820.1,316.496,316.496,-4185.786,565200.0,1791095.124533308,517859.66,1052304.1,0.0,375820.1,10.946799,1570163.8,375820.1,375831.03,-0.55029297
9435,10.732325,298.59567,298.2797,11.202583,317.01974,5.832596,5.60136,293.70157,260.05536,307.86588,0.022032158,298.59546,317.06018,0.014545552,1.0,0.0,0.32028788,0.0,322041.47,319.832,319.832,-4194.5957,566100.0,887057.9458857719,14242.994,881735.4,0.0,322041.47,11.433956,895978.4,322041.47,322052.9,-0.55844116
9450,11.363663,307.93274,298.76465,11.363663,328.4566,6.0758915,5.832343,293.6925,260.24286,310.62708,0.02282809,308.65854,329.15775,0.9992086,1.0,1.0,1.0,1623272.0,1005475.0,320.944,320.944,-4197.5,567000.0,1137345.4455419506,437568.97,1417119.4,1623272.0,1005475.0,11.908235,1854688.4,2628747.0,2628759.0,-0.5675049
