minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
9465,11.32874,322.5508,299.5217,11.32874,366.41266,6.055594,5.81313,293.74792,260.35892,342.44925,0.022757934,322.5878,366.58563,0.9992092,1.0,1.0,1.0,1623272.0,1005475.0,323.168,323.168,-4198.181,567900.0,4103158.0632812846,1095741.5,3182719.2,1623272.0,1005475.0,11.868724,4278461.0,2628747.0,2628758.8,-0.51208496
9480,10.307846,324.33884,302.95822,10.307846,319.3365,5.4266906,5.214847,293.93552,260.35,323.2733,0.020707093,324.37842,319.236,0.9992092,1.0,0.89944476,0.13718279,1460043.4,137933.86,324.836,324.836,-4184.3467,568800.0,1766796.8318744898,925630.0,709063.5,1460043.4,137933.86,10.641538,1634693.5,1597977.2,1597987.9,-0.3244934
9495,9.502139,326.60962,302.96295,9.502139,327.84863,4.9429097,4.7529535,294.06845,260.2469,326.37085,0.019088535,326.6177,327.8939,0.9992092,1.0,0.85832965,0.32129243,1393302.5,323051.5,326.504,326.504,-4173.189,569700.0,1876654.3774150931,943714.5,993162.25,1393302.5,323051.5,9.695864,1936876.8,1716354.0,1716363.8,-0.19155884
9510,8.811741,327.64047,301.62042,8.811741,327.2863,4.5381055,4.365624,294.17105,260.12265,327.38028,0.017701617,327.65225,327.29092,0.9992092,1.0,0.8586734,0.2720407,1393860.4,273530.12,328.172,328.172,-4164.6187,570600.0,1915162.6751540448,962984.2,949875.94,1393860.4,273530.12,8.903729,1912860.1,1667390.5,1667399.4,-0.08895874
9525,8.111269,329.50677,301.01825,8.111269,329.72638,4.135796,3.9800572,294.26273,259.9871,329.10767,0.016294463,329.5297,329.74918,0.9992092,1.0,0.8760536,0.29144147,1422073.1,293037.12,329.84,329.84,-4156.511,571500.0,1922348.1767951625,970527.94,978009.25,1422073.1,293037.12,8.115853,1948537.2,1715110.2,1715118.4,0.0027160645
9540,7.386642,331.51193,300.5713,7.386642,331.28647,3.7282078,3.5889096,294.34653,259.85,330.98846,0.014838783,331.5331,331.30374,0.9992092,1.0,0.85619336,0.27556702,1389834.6,277075.75,331.508,331.508,-4148.785,572400.0,1895686.2363098708,959899.3,952904.56,1389834.6,277075.75,7.3171177,1912803.9,1666910.4,1666917.8,0.086517334
9555,7.513604,331.8131,300.11694,7.5136046,332.4235,3.7984626,3.6563523,294.42288,259.71307,332.13937,0.015093833,331.93347,332.46793,0.9992092,1.0,0.88505805,0.29159412,1436689.9,293190.6,333.176,333.176,-4149.465,573300.0,2030033.1394382739,1000240.25,1019502.25,1436689.9,293190.6,7.454815,2019742.5,1729880.5,1729888.0,0.16287231
9570,7.53419,335.6624,299.60062,7.53419,335.1074,3.8175752,3.6748583,294.48914,259.56946,334.7996,0.015135187,335.7013,335.12695,0.9992092,1.0,0.8211752,0.2563044,1332990.6,257707.67,334.844,334.844,-4158.4253,574200.0,2237520.823520072,1141125.1,1123562.1,1332990.6,257707.67,7.4924335,2264687.2,1590698.2,1590705.8,0.22912598
9585,7.2166924,337.30716,299.03403,7.2166924,336.50174,3.645084,3.5093114,294.5451,259.4161,336.08936,0.014497376,337.33612,336.53375,0.9992092,1.0,0.7506966,0.23934235,1218584.8,240652.75,336.512,336.512,-4160.5815,575100.0,2256261.1256441358,1160062.8,1135650.4,1218584.8,240652.75,7.154395,2295713.0,1459237.5,1459244.6,0.2850952
9600,7.2025094,335.9988,298.4589,7.2025094,334.7589,3.6320727,3.4967096,294.58694,259.25,336.36176,0.014468885,335.9673,334.69443,0.9992092,1.0,0.56648225,0.122495145,919554.7,123165.805,333.179,333.179,-4154.2563,576000.0,2303331.0737149976,1135602.8,1098095.1,919554.7,123165.805,7.1287823,2233698.0,1042720.5,1042727.6,0.3269348
9615,7.3051887,332.1629,297.90436,7.3051887,330.8829,3.682239,3.5447524,294.60788,258.8656,332.06802,0.014675153,332.1469,330.86826,0.9992092,1.0,0.40569973,0.09850843,658561.0,99047.766,329.846,329.846,-4147.1465,576900.0,2105699.5535721513,1051113.6,1011840.94,658561.0,99047.766,7.2269917,2062954.5,757608.75,757616.0,0.34786987
9630,7.4683657,327.84634,297.409,7.468366,327.2518,3.769349,3.6283216,294.6026,258.21515,328.5188,0.015002955,327.80508,327.2116,0.9992092,1.0,0.30381024,0.064413324,493166.66,64765.992,326.513,326.513,-4144.519,577800.0,1960303.6127580253,954732.44,936083.4,493166.66,64765.992,7.3976707,1890815.8,557932.6,557940.0,0.34259033
9645,9.361645,324.2136,297.0037,9.361645,323.91537,4.779385,4.5946736,294.57538,257.53214,324.8434,0.018806301,324.1511,323.8758,0.9992092,1.0,0.25747693,0.056276944,417955.06,56585.062,323.18,323.18,-4097.7188,578700.0,2198961.186495035,1069863.5,1058137.9,417955.06,56585.062,9.374059,2128001.5,474540.12,474549.5,0.31536865
9660,7.6249356,320.78928,296.70682,7.6249356,320.5472,3.8647928,3.7201104,294.5319,257.05,321.47427,0.015317483,320.75488,320.51196,0.9992092,1.0,0.22778083,0.046341013,369750.25,46594.73,319.847,319.847,-4155.2163,579600.0,1593375.3525698648,771234.25,763482.2,369750.25,46594.73,7.5849032,1534716.5,416344.97,416352.56,0.2718811
9675,7.168221,313.6588,296.4585,7.16832,317.30856,3.6053498,3.4708846,294.55655,256.8369,317.68686,0.014400103,313.4889,317.2861,0.64402413,1.0,0.0,0.04783685,0.0,48098.758,317.625,317.625,-4144.542,580500.0,1283900.591415562,517841.8,627731.8,0.0,48098.758,7.0762343,1145573.6,48098.758,48105.836,0.2965393
9690,5.5460033,308.64798,296.19336,5.800079,314.26553,2.799629,2.696359,294.56754,256.73557,313.00604,0.011396386,308.58783,314.1749,0.014571448,1.0,0.0,0.01,0.0,10054.75,313.181,313.181,-4136.9736,581400.0,804736.0516214212,290108.16,440244.16,0.0,10054.75,5.495988,730352.3,10054.75,10060.246,0.30752563
9705,5.797486,306.2775,295.93484,6.0620174,310.55368,2.9546773,2.8458664,294.5626,256.64148,309.1866,0.011912083,306.23743,310.51834,0.014571448,1.0,0.0,0.013839723,0.0,13915.495,309.848,309.848,-4166.003,582300.0,662995.9884482332,251837.78,372202.47,0.0,13915.495,5.800544,624040.25,13915.495,13921.296,0.3025818
9720,7.5426054,311.5961,295.70312,7.4618506,310.27963,3.7885003,3.6467135,294.54587,256.45,312.13986,0.0150709795,311.56546,310.2006,1.0,0.02981179,0.16826953,0.0,273147.2,0.0,309.848,309.848,-4145.181,583200.0,1040414.4534586464,503472.66,456824.44,273147.2,0.0,7.435214,960297.1,273147.2,273154.62,0.28585815
9735,5.2390943,307.6332,295.4959,5.0084543,307.89615,2.5095718,2.417214,294.56232,256.0846,308.72165,0.010292982,307.58624,307.86948,1.0,0.014574334,0.01,0.0,16232.72,0.0,305.37,305.37,-4131.6772,584100.0,571755.5982130591,267071.5,260845.3,16232.72,0.0,4.9267855,527916.8,16232.72,16237.646,0.30230713
9750,3.2434835,305.71338,295.31467,3.1099427,306.59317,1.5178767,1.4622155,294.5678,255.61726,306.95517,0.0063815946,305.65668,306.54837,1.0,0.014574334,0.01,0.0,16232.72,0.0,305.37,305.37,-4121.136,585000.0,311996.8755007676,141657.81,147317.1,16232.72,0.0,2.9800923,288974.9,16232.72,16235.7,0.3078003
9765,1.8864925,305.2789,295.16226,1.8272347,305.52295,0.8713712,0.8393345,294.5705,255.16629,305.9347,0.0037301923,305.29535,305.46716,1.0,0.014574334,0.02623062,0.0,42579.43,0.0,305.37,305.37,-4108.507,585900.0,168769.5960907746,80156.84,79511.914,42579.43,0.0,1.7107058,159668.75,42579.43,42581.14,0.31048584
9780,-0.042387925,304.9811,295.41675,-0.042387925,305.29074,0.0,0.0,294.5645,254.85,305.39294,-8.515171e-05,304.6654,305.23035,-7.541866e-16,1.0709536e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,586800.0,-3567.8587557175233,-1702.7365,-1757.8599,0.0,0.0,0.0,-3460.5962,0.0,0.0,0.3045044
9795,-0.04238792,305.0866,295.54242,-0.04238792,305.29553,0.0,0.0,294.55457,254.77142,305.19162,-8.51517e-05,304.67963,305.23087,2.261049e-18,-2.6854793e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,587700.0,-3450.912585755583,-1699.145,-1736.3395,0.0,0.0,0.0,-3435.4844,0.0,0.0,0.29455566
9810,-0.04238792,305.16135,295.58264,-0.04238792,305.30237,0.0,0.0,294.53702,254.85,305.11444,-8.51517e-05,304.6938,305.23145,9.133936e-19,-2.5572154e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,588600.0,-3408.9255822057576,-1705.2898,-1730.3958,0.0,0.0,0.0,-3435.6855,0.0,0.0,0.27700806
9825,-0.04238792,305.21524,295.60544,-0.04238792,305.31055,0.0,0.0,294.5177,254.92857,305.06345,-8.5151696e-05,304.70786,305.2321,-1.6609377e-18,-3.6999537e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,589500.0,-3382.534709714946,-1710.826,-1727.7933,0.0,0.0,0.0,-3438.6194,0.0,0.0,0.25769043
9840,-0.04238792,305.25504,295.62115,-0.04238792,305.3195,0.0,0.0,294.49457,254.85,305.02258,-8.51517e-05,304.72186,305.23282,6.234204e-19,-1.1577475e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,590400.0,-3362.3000352432264,-1715.1127,-1726.5873,0.0,0.0,0.0,-3441.7,0.0,0.0,0.2345581
9855,-0.04238792,305.2852,295.64294,-0.04238792,305.32877,0.0,0.0,294.46738,254.60062,304.95828,-8.51517e-05,304.73578,305.23358,-7.629426e-19,-4.884845e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,591300.0,-3331.51102120266,-1716.6013,-1724.3597,0.0,0.0,0.0,-3440.961,0.0,0.0,0.20736694
9870,-0.042387925,305.30844,295.68515,-0.042387925,305.33792,0.0,0.0,294.43942,254.30284,304.81903,-8.515171e-05,304.74957,305.23444,8.405841e-20,3.2067055e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,592200.0,-3266.615349426427,-1713.2275,-1718.4758,0.0,0.0,0.0,-3431.7034,0.0,0.0,0.17941284
9885,-0.04238793,305.32645,295.79337,-0.04238793,305.3465,0.0,0.0,294.4069,254.00365,304.42648,-8.515172e-05,304.76324,305.23532,-1.308953e-19,2.8609063e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,593100.0,-3087.524165333644,-1697.1677,-1700.7372,0.0,0.0,0.0,-3397.9048,0.0,0.0,0.1468811
9900,-0.042387936,305.34048,295.97754,-0.042387936,305.3541,0.0,0.0,294.37512,253.75,303.6486,-8.515173e-05,304.77673,305.23624,-1.5697954e-18,-1.121505e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,594000.0,-2743.4537963488824,-1666.8789,-1669.302,0.0,0.0,0.0,-3336.181,0.0,0.0,0.115112305
9915,-0.042387947,305.35092,296.17722,-0.042387947,305.36014,0.0,0.0,294.33932,253.54677,302.49292,-8.5151754e-05,304.78998,305.23715,-7.480812e-19,-9.841726e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,594900.0,-2258.7318801640777,-1633.1891,-1634.83,0.0,0.0,0.0,-3268.019,0.0,0.0,0.079315186
9930,-0.042387962,305.3578,296.31656,-0.042387962,305.36407,0.0,0.0,294.3065,253.37328,301.01965,-8.515178e-05,304.80292,305.23807,1.5468295e-18,1.0703232e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,595800.0,-1682.0029077072363,-1609.6051,-1610.7242,0.0,0.0,0.0,-3220.3293,0.0,0.0,0.04647827
9945,-0.04238798,305.36105,296.311,-0.04238798,305.36533,0.0,0.0,294.2725,253.23814,299.3699,-8.515182e-05,304.81546,305.23895,-3.8719042e-20,-3.7367624e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,596700.0,-1093.977402523283,-1611.1759,-1611.9365,0.0,0.0,0.0,-3223.1123,0.0,0.0,0.012481689
9960,-0.042388003,305.36038,296.0919,-0.042388003,305.36328,0.0,0.0,294.24203,253.15,297.76395,-8.515186e-05,304.82755,305.23978,-1.6057224e-18,6.3527337e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,597600.0,-597.9912266682596,-1650.0664,-1650.5825,0.0,0.0,0.0,-3300.649,0.0,0.0,-0.017974854
9975,-0.04238803,305.35538,295.6412,-0.04238803,305.35733,0.0,0.0,294.2082,253.22058,296.41904,-8.515192e-05,304.83905,305.24048,-2.8571837e-19,2.0138953e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,598500.0,-278.18234721834756,-1729.4114,-1729.7592,0.0,0.0,0.0,-3459.1704,0.0,0.0,-0.051818848
9990,-0.04238806,305.3456,294.98434,-0.04238806,305.34692,0.0,0.0,294.17374,253.45,295.4211,-8.515198e-05,304.84985,305.24106,-8.6031753e-20,-1.4046779e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,599400.0,-156.20482089353516,-1844.6147,-1844.8484,0.0,0.0,0.0,-3689.4631,0.0,0.0,-0.08627319
10005,-0.042388096,305.33035,294.19232,-0.042388096,305.33127,0.0,0.0,294.13623,253.67941,294.80252,-8.515205e-05,304.85983,305.24146,1.3067322e-19,-2.1234479e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,600300.0,-218.230719853052,-1982.9037,-1983.0667,0.0,0.0,0.0,-3965.9702,0.0,0.0,-0.1237793
10020,-0.042388137,305.3091,293.34378,-0.042388137,305.30972,0.0,0.0,294.096,253.75,294.46884,-8.515214e-05,304.86884,305.2416,6.5231773e-19,4.1193333e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,601200.0,-402.3656897936156,-2130.1902,-2130.2988,0.0,0.0,0.0,-4260.4893,0.0,0.0,-0.16400146
10035,-0.04238818,305.28125,292.5011,-0.04238818,305.28168,0.0,0.0,294.0556,253.66187,294.30637,-8.515222e-05,304.87674,305.2415,9.695801e-19,-2.043897e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,602100.0,-645.6345888210535,-2275.255,-2275.3308,0.0,0.0,0.0,-4550.586,0.0,0.0,-0.20440674
10050,75.303795,303.57684,294.17535,1.715427,305.24954,75.942314,0.0,294.01523,253.52673,299.51636,0.0773607,303.19653,305.22726,0.99341863,-8.603357e-16,0.0,0.0,0.0,0.0,343.15,343.15,-3599.5134,603000.0,1735371.7398254047,2973464.8,79787.24,0.0,0.0,75.942314,3053252.0,0.0,75.942314,-0.2447815
10065,6.2146044,325.52945,294.15674,6.2146044,306.63318,3.0933774,2.9789922,293.98434,253.35323,314.10638,0.012484315,326.07697,308.4441,0.99972165,0.9996527,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4147.225,603900.0,1046042.1795199295,818869.75,325651.78,1623272.0,1005475.0,6.0723696,1144521.5,2628747.0,2628753.0,-0.27566528
10080,6.085448,300.81647,294.6084,6.363209,353.25558,3.0920796,2.9776182,294.00674,253.15,331.83496,0.012503848,300.66733,352.72626,0.01452949,1.0,0.0,0.17428574,0.0,175239.95,343.15,343.15,-4138.1396,604800.0,1954996.2363453233,158671.3,1567374.0,0.0,175239.95,6.069698,1726045.2,175239.95,175246.02,-0.25326538
10095,6.284099,329.95865,295.8849,6.284099,363.9102,3.123466,3.007783,294.09177,252.85707,333.71075,0.01262392,330.33572,362.83115,0.9991917,1.0,1.0,0.01,1623272.0,10054.75,343.15,343.15,-4137.504,605700.0,2005545.020339116,899316.2,1795406.5,1623272.0,10054.75,6.131249,2694722.8,1633326.8,1633332.9,-0.16824341
10110,7.6110992,342.897,296.7815,7.6110992,338.83585,3.8501,3.7058625,294.2066,252.49239,337.75742,0.015289688,343.11722,339.08987,0.9991917,1.0,0.9765994,0.36777434,1585286.5,369787.9,340.928,340.928,-4147.1865,606600.0,2631337.9632664635,1474156.9,1344335.4,1585286.5,369787.9,7.5559626,2818492.2,1955074.4,1955081.9,-0.05340576
10125,7.422734,341.7866,296.90918,7.422734,340.23193,3.7632837,3.6228971,294.3278,252.18152,342.9544,0.014911286,341.74716,340.10123,0.9991917,1.0,0.58460534,0.083692595,948973.5,84150.81,337.595,337.595,-4166.6367,607500.0,2883692.8307993617,1399074.9,1350607.8,948973.5,84150.81,7.386181,2749682.5,1033124.3,1033131.7,0.06777954
10140,7.2415113,336.9055,296.56305,7.2415113,335.0891,3.647535,3.5114357,294.42517,252.05,337.17133,0.014547234,336.85168,335.07297,0.9991917,1.0,0.25809172,0.053281747,418953.06,53573.465,334.262,334.262,-4147.2466,608400.0,2481100.0827412955,1226988.9,1171745.0,418953.06,53573.465,7.158971,2398734.0,472526.53,472533.7,0.16516113
10155,7.276264,332.94275,296.0791,7.2762647,331.98657,3.675154,3.538131,294.48477,252.05,333.2825,0.014617048,332.90732,331.94666,0.9991917,1.0,0.11530509,0.01,187171.52,10054.75,330.929,330.929,-4157.5415,609300.0,2283976.321849286,1126564.5,1097343.5,187171.52,10054.75,7.213285,2223908.0,197226.27,197233.48,0.22476196
10170,-0.04238792,330.3865,296.6142,-0.04238792,330.9572,0.0,0.0,294.50534,252.05,331.6424,-8.5151696e-05,330.0864,330.90887,-4.2545342e-12,-4.2680347e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,610200.0,-12527.384066693514,-6012.4595,-6114.062,0.0,0.0,0.0,-12126.521,0.0,0.0,0.24533081
10185,-0.042387918,330.58102,296.73404,-0.042387918,330.96573,0.0,0.0,294.4971,252.05,331.52652,-8.5151696e-05,330.10632,330.90936,8.098779e-19,-3.8085668e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,611100.0,-12443.082640203329,-6025.7534,-6094.242,0.0,0.0,0.0,-12119.996,0.0,0.0,0.23709106
10200,-0.04238792,330.7209,296.81116,-0.04238792,330.97992,0.0,0.0,294.4714,252.05,331.44272,-8.5151696e-05,330.12637,330.91003,1.4633601e-17,2.6078189e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,612000.0,-12385.531964143936,-6036.9243,-6083.0396,0.0,0.0,0.0,-12119.964,0.0,0.0,0.21139526
10215,-0.04238792,330.82364,297.0183,-0.04238792,330.99805,0.0,0.0,294.44122,252.05,331.20517,-8.51517e-05,330.14658,330.9109,3.9218525e-19,1.7663257e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,612900.0,-12226.491011603668,-6018.338,-6049.3877,0.0,0.0,0.0,-12067.726,0.0,0.0,0.18121338
10230,-0.04238793,330.9013,297.72394,-0.04238793,331.019,0.0,0.0,294.4065,252.05,330.3727,-8.515172e-05,330.16693,330.91193,-9.281036e-20,1.54501e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,613800.0,-11676.416329384987,-5906.5435,-5927.4985,0.0,0.0,0.0,-11834.042,0.0,0.0,0.14648438
10245,-0.042387936,330.96237,299.91153,-0.042387936,331.04193,0.0,0.0,294.36746,252.05,327.73416,-8.515173e-05,330.18744,330.91312,-2.370784e-20,-1.8456836e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,614700.0,-9950.410273908083,-5527.9604,-5542.1245,0.0,0.0,0.0,-11070.085,0.0,0.0,0.10745239
10260,-0.04238795,331.0122,303.49002,-0.04238795,331.0661,0.0,0.0,294.32587,252.05,323.25586,-8.515176e-05,330.20807,330.9145,-1.4814272e-19,5.645472e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,615600.0,-7069.00310830263,-4899.758,-4909.3525,0.0,0.0,0.0,-9809.11,0.0,0.0,0.06585693
10275,-0.042387974,331.05444,308.19263,-0.042387974,331.09097,0.0,0.0,294.28406,252.05,317.09293,-8.5151805e-05,330.22882,330.91605,1.1380538e-18,9.258585e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,616500.0,-3183.0814397781905,-4070.0776,-4076.581,0.0,0.0,0.0,-8146.6587,0.0,0.0,0.024047852
10290,-0.042388,331.09125,313.11078,-0.042388,331.11603,0.0,0.0,294.24335,252.05,310.22858,-8.515186e-05,330.2497,330.91776,8.218736e-20,1.3347521e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,617400.0,1030.7845119813308,-3201.0557,-3205.4673,0.0,0.0,0.0,-6406.523,0.0,0.0,-0.016662598
10305,-0.042388033,331.12396,317.23755,-0.042388033,331.1407,0.0,0.0,294.20145,252.05,303.88028,-8.515193e-05,330.27063,330.91962,-8.056134e-19,-1.1120841e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,618300.0,4777.068429855902,-2472.1946,-2475.1719,0.0,0.0,0.0,-4947.366,0.0,0.0,-0.058563232
10320,-0.04238807,331.1531,319.7324,-0.04238807,331.16443,0.0,0.0,294.1612,252.05,299.1899,-8.5152e-05,330.2916,330.9216,-6.4729565e-20,2.0686086e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,619200.0,7346.779993740427,-2033.2288,-2035.2444,0.0,0.0,0.0,-4068.4731,0.0,0.0,-0.09881592
10335,-0.04238811,331.17902,320.58554,-0.04238811,331.18665,0.0,0.0,294.11935,251.95625,296.36188,-8.515208e-05,330.3125,330.9237,-4.2516277e-19,-7.2112975e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,620100.0,8663.320511457374,-1885.9572,-1887.3154,0.0,0.0,0.0,-3773.2725,0.0,0.0,-0.14065552
10350,-0.042388156,331.20142,320.22025,-0.042388156,331.2066,0.0,0.0,294.0747,251.75,295.0238,-8.5152176e-05,330.33328,330.92593,2.0643865e-19,5.504886e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,621000.0,9011.233737164037,-1954.9806,-1955.9043,0.0,0.0,0.0,-3910.8848,0.0,0.0,-0.18530273
10365,-0.0423882,331.22003,319.2536,-0.0423882,331.22354,0.0,0.0,294.03152,251.54375,294.48215,-8.515226e-05,330.35385,330.9282,3.4679938e-19,-1.1812349e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,621900.0,8859.250552032538,-2130.389,-2131.0137,0.0,0.0,0.0,-4261.4023,0.0,0.0,-0.2284851
10380,11.936662,336.03668,294.18347,0.104722925,330.0437,7.022331,0.0,293.9935,251.45,325.77737,0.012094771,336.1744,329.8732,0.99968964,-8.1817295e-18,1.0,0.0,1623272.0,0.0,343.15,343.15,-4251.812,622800.0,1604908.2119195021,2098268.0,15772.63,1623272.0,0.0,7.022331,2114040.8,1623272.0,1623279.0,-0.26651
10395,5.893315,323.24545,294.57828,5.8933167,351.5874,2.9141276,2.8064582,294.0264,251.45,343.11288,0.011838889,321.97742,350.91483,0.98539776,1.0,0.0,0.07050083,0.0,70886.82,343.15,343.15,-4134.622,623700.0,2413302.41034359,709567.7,1411085.9,0.0,70886.82,5.720586,2120653.5,70886.82,70892.54,-0.23361206
10410,5.127721,302.34912,295.89667,5.1277227,341.54153,2.5094874,2.4170928,294.13092,251.45,321.94522,0.010300912,302.27103,341.88104,0.981507,1.0,0.0,0.39924183,0.0,401427.7,343.15,343.15,-4128.03,624600.0,1126960.1953033544,138962.8,983027.75,0.0,401427.7,4.9265804,1121990.5,401427.7,401432.62,-0.12908936
10425,7.2270503,339.91364,296.70444,7.227051,338.2224,3.6396437,3.503859,294.22562,251.45,341.82928,0.014518185,340.25125,337.83755,0.99906224,1.0,0.9859817,0.023124766,1600516.4,23251.373,338.706,338.706,-4147.2485,625500.0,2751549.629662816,1311555.2,1260220.5,1600516.4,23251.373,7.1435027,2571775.8,1623767.8,1623774.9,-0.03439331
10440,7.599776,339.60803,296.69138,7.5997763,338.17325,3.8427608,3.698797,294.3318,251.45,339.64508,0.01526694,339.46033,338.17664,0.99906224,1.0,0.47417453,0.14741962,769714.2,148226.75,335.373,335.373,-4145.927,626400.0,2754240.86438843,1369859.2,1324062.4,769714.2,148226.75,7.541558,2693921.5,917940.94,917948.5,0.071777344
10455,8.430949,334.61224,296.3283,8.430949,332.55853,4.277523,4.115055,294.409,251.45,335.01645,0.016936656,334.5487,332.50043,0.99906224,1.0,0.20887992,0.016097158,339068.9,16185.29,332.04,332.04,-4118.3906,627300.0,2752040.4935968826,1355633.8,1282911.9,339068.9,16185.29,8.392578,2638545.5,355254.2,355262.6,0.14898682
10470,7.2683554,330.0725,295.90286,7.2683554,329.67566,3.6635087,3.5267992,294.45392,251.45,330.68362,0.014601161,330.0385,329.6449,0.99906224,1.0,0.097422965,0.01,158143.97,10054.75,328.707,328.707,-4148.8145,628200.0,2132925.873259137,1043099.94,1030985.25,158143.97,10054.75,7.1903076,2074085.2,168198.72,168205.9,0.19390869
10485,-0.0423879,327.3979,296.63736,-0.0423879,328.18494,0.0,0.0,294.46713,251.45,328.35376,-8.515166e-05,327.13464,328.17307,-9.101087e-11,-9.133335e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,629100.0,-11342.957275458199,-5476.2715,-5616.389,0.0,0.0,0.0,-11092.66,0.0,0.0,0.2071228
10500,-0.042387925,327.61813,297.44138,-0.042387925,328.1486,0.0,0.0,294.4502,251.45,327.5856,-8.515171e-05,327.15552,328.17236,-3.5191572e-19,7.2141973e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,630000.0,-10780.696150810876,-5372.3467,-5466.783,0.0,0.0,0.0,-10839.13,0.0,0.0,0.19018555
10515,-0.04238793,327.77396,298.66257,-0.04238793,328.1313,0.0,0.0,294.41916,251.46103,326.29062,-8.515172e-05,327.1764,328.17184,6.0022557e-19,-1.6646561e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,630900.0,-9880.819496140524,-5182.68,-5246.2954,0.0,0.0,0.0,-10428.976,0.0,0.0,0.15914917
10530,-0.04238794,327.8864,301.0342,-0.04238794,328.12692,0.0,0.0,294.38208,251.52942,323.63287,-8.515174e-05,327.19733,328.17148,8.822257e-20,2.625486e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,631800.0,-8082.125095723835,-4780.48,-4823.298,0.0,0.0,0.0,-9603.777,0.0,0.0,0.12207031
10545,-0.042387955,327.969,304.46814,-0.042387955,328.13156,0.0,0.0,294.34146,251.70808,319.58044,-8.515177e-05,327.2183,328.17126,-4.7946672e-18,-7.628861e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,632700.0,-5404.725798641152,-4183.8433,-4212.7847,0.0,0.0,0.0,-8396.628,0.0,0.0,0.081451416
10560,-0.042387974,328.0322,308.77457,-0.042387974,328.14212,0.0,0.0,294.30093,252.05,314.2281,-8.5151805e-05,327.23932,328.1712,4.0156587e-18,-1.6317641e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,633600.0,-1950.3843246748697,-3428.426,-3447.9958,0.0,0.0,0.0,-6876.422,0.0,0.0,0.040924072
10575,-0.042388,328.08203,313.27625,-0.042388,328.1567,0.0,0.0,294.25882,252.76254,308.24377,-8.515186e-05,327.26038,328.17133,-1.4884085e-19,1.5082877e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,634500.0,1799.8018843311315,-2635.8682,-2649.1628,0.0,0.0,0.0,-5285.0312,0.0,0.0,-0.0011901855
10590,-0.042388033,328.12314,316.9711,-0.042388033,328.1737,0.0,0.0,294.21783,253.83392,302.822,-8.515192e-05,327.28143,328.17157,1.4346171e-18,-1.1226353e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,635400.0,5060.260008616613,-1985.3945,-1994.3971,0.0,0.0,0.0,-3979.7915,0.0,0.0,-0.042175293
10605,-0.042388067,328.1579,319.25116,-0.042388067,328.19208,0.0,0.0,294.17767,254.98834,298.76746,-8.5151994e-05,327.30252,328.17197,2.3025052e-18,2.285602e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,636300.0,7325.758506811386,-1585.6655,-1591.7505,0.0,0.0,0.0,-3177.416,0.0,0.0,-0.082336426
10620,-0.042388104,328.1879,320.07117,-0.042388104,328.21097,0.0,0.0,294.13727,255.95,296.2858,-8.5152074e-05,327.32358,328.1725,2.385437e-19,3.8145806e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,637200.0,8506.56906343108,-1445.0216,-1449.129,0.0,0.0,0.0,-2894.1506,0.0,0.0,-0.1227417
10635,-0.04238814,328.21384,319.80304,-0.04238814,328.2295,0.0,0.0,294.10416,256.7207,295.09003,-8.515214e-05,327.34457,328.17316,1.483209e-19,2.0042434e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,638100.0,8838.336845117745,-1497.3759,-1500.163,0.0,0.0,0.0,-2997.5388,0.0,0.0,-0.15585327
10650,-0.042388175,328.2362,319.0008,-0.042388175,328.24686,0.0,0.0,294.07297,257.46524,294.57663,-8.515221e-05,327.36542,328.1739,5.8341467e-19,-3.6591777e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,639000.0,8735.040688931094,-1644.1836,-1646.0797,0.0,0.0,0.0,-3290.2632,0.0,0.0,-0.18704224
10665,-0.042388212,328.25504,317.98163,-0.042388212,328.26227,0.0,0.0,294.0412,258.15213,294.36215,-8.5152285e-05,327.38605,328.1747,1.1160351e-18,-6.111831e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,639900.0,8447.260037935634,-1828.9796,-1830.2673,0.0,0.0,0.0,-3659.247,0.0,0.0,-0.21881104
10680,11.9755535,334.83536,294.19385,0.10537769,327.36343,3.421416,2.7536998,294.02338,258.75,330.78125,0.012134492,334.6469,327.20197,0.99968714,2.021317e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4352.727,640800.0,1864672.1334254835,2044159.2,14680.404,1623272.0,0.0,6.1751156,2058839.6,1623272.0,1623278.1,-0.2366333
10695,5.38411,312.8629,294.7638,5.6329136,345.36267,2.710489,2.6105516,294.08914,259.25592,341.0653,0.011065869,312.18115,344.77493,0.014522897,1.0,0.0,0.07018086,0.0,70565.11,343.15,343.15,-4132.5103,641700.0,2151939.1701761377,409280.16,1197080.2,0.0,70565.11,5.3210406,1606360.4,70565.11,70570.43,-0.17086792
10710,5.694037,319.75436,295.91504,5.694037,357.0619,2.8286319,2.724601,294.19763,259.6896,323.01053,0.0114385635,320.7008,358.17227,0.9990193,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4164.566,642600.0,1301720.6005119989,570116.4,1462324.1,1623272.0,1005475.0,5.553233,2032440.5,2628747.0,2628752.5,-0.06237793
10725,7.259617,345.16235,296.43884,7.2596173,335.23642,3.6662638,3.5296001,294.30118,260.0535,339.9648,0.014583606,345.34802,335.16785,0.9990193,1.0,0.8205163,0.08633745,1331921.0,86810.15,337.595,337.595,-4157.8096,643500.0,2666015.5864493162,1485598.9,1182953.4,1331921.0,86810.15,7.1958637,2668552.2,1418731.1,1418738.4,0.041168213
10740,7.7073097,337.69147,296.30298,7.70731,336.94025,3.899958,3.7536314,294.39932,260.35,338.60352,0.015482961,337.60153,336.89005,0.9990193,1.0,0.28456435,0.055739705,461925.34,56044.88,334.262,334.262,-4143.632,644400.0,2750737.814206741,1339774.4,1315457.0,461925.34,56044.88,7.6535892,2655231.5,517970.22,517977.88,0.13931274
10755,7.7415977,332.87283,295.93176,7.7415977,331.78653,3.9195497,3.7724407,294.4674,260.5405,333.36035,0.015551841,332.80994,331.749,0.9990193,1.0,0.103567414,0.01,168118.08,10054.75,330.929,330.929,-4144.393,645300.0,2444750.5264045047,1201128.2,1165807.4,168118.08,10054.75,7.6919904,2366935.5,178172.83,178180.52,0.20739746
10770,-0.04238797,329.9459,296.1738,-0.04238797,330.5217,-1.871616e-39,-1.869514e-39,294.5017,260.64432,331.27652,-8.51518e-05,329.70157,330.48718,1.81221e-10,1.8199328e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,646200.0,-12554.051607022566,-6012.428,-6114.939,0.0,0.0,-3.74113e-39,-12127.367,0.0,-3.74113e-39,0.24169922
10785,-0.042387918,330.1309,296.2032,-0.042387918,330.5191,0.0,0.0,294.5063,260.751,331.24966,-8.5151696e-05,329.7196,330.48734,2.8728516e-18,3.829233e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,647100.0,-12533.92168379186,-6040.1235,-6109.2373,0.0,0.0,0.0,-12149.361,0.0,0.0,0.24627686
10800,-0.042387918,330.2631,296.20352,-0.042387918,330.52472,0.0,0.0,294.49402,260.95,331.2493,-8.515169e-05,329.73776,330.48767,4.944518e-17,-1.4348106e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,648000.0,-12533.669585793383,-6063.5996,-6110.1772,0.0,0.0,0.0,-12173.777,0.0,0.0,0.23400879
10815,-0.042387918,330.35977,296.20352,-0.042387918,330.53595,0.0,0.0,294.47797,261.32657,331.2493,-8.515169e-05,329.756,330.48816,6.418797e-19,4.3016564e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,648900.0,-12533.669585793383,-6080.8115,-6112.1763,0.0,0.0,0.0,-12192.988,0.0,0.0,0.21795654
10830,-0.042387918,330.43222,296.20352,-0.042387918,330.55115,0.0,0.0,294.45984,261.8125,331.2493,-8.515169e-05,329.77438,330.4888,1.1593339e-21,1.2489492e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,649800.0,-12533.669585793383,-6093.7095,-6114.8823,0.0,0.0,0.0,-12208.592,0.0,0.0,0.1998291
10845,-0.042387918,330.48865,296.20355,-0.042387918,330.5691,0.0,0.0,294.4362,262.26718,331.24927,-8.515169e-05,329.79285,330.4896,-3.4632243e-18,3.474846e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,650700.0,-12533.647757357525,-6103.75,-6118.0713,0.0,0.0,0.0,-12221.821,0.0,0.0,0.17617798
10860,-0.042387918,330.5344,296.20612,-0.042387918,330.58884,0.0,0.0,294.40903,262.55,331.2459,-8.5151696e-05,329.81146,330.49054,-2.7835675e-19,-8.225462e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,651600.0,-12531.531469861078,-6111.4375,-6121.13,0.0,0.0,0.0,-12232.567,0.0,0.0,0.14901733
10875,-0.042387918,330.57272,296.2297,-0.042387918,330.6097,0.0,0.0,294.38266,262.7,331.21445,-8.5151696e-05,329.83014,330.49164,-2.9607963e-19,1.5328715e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,652500.0,-12511.842219034008,-6114.0615,-6120.6465,0.0,0.0,0.0,-12234.708,0.0,0.0,0.12265015
10890,-0.04238792,330.60602,296.36926,-0.04238792,330.6311,0.0,0.0,294.35562,262.85,331.02606,-8.51517e-05,329.84894,330.4929,-2.8153627e-19,-4.8919203e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,653400.0,-12394.559082220712,-6095.1445,-6099.6104,0.0,0.0,0.0,-12194.755,0.0,0.0,0.09561157
10905,-0.042387925,330.63547,296.9903,-0.042387925,330.65244,0.0,0.0,294.3287,263.0,330.1839,-8.515171e-05,329.86777,330.49426,8.0544925e-18,-1.0650044e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,654300.0,-11871.266914312884,-5989.8257,-5992.8467,0.0,0.0,0.0,-11982.672,0.0,0.0,0.06869507
10920,-0.042387936,330.6617,298.8171,-0.042387936,330.6732,0.0,0.0,294.30124,263.15,327.672,-8.5151725e-05,329.88663,330.4958,-8.0089094e-20,1.30707865e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,655200.0,-10319.58300286231,-5669.2734,-5671.3164,0.0,0.0,0.0,-11340.59,0.0,0.0,0.041229248
10935,-0.042387947,330.68494,301.6097,-0.042387947,330.69275,0.0,0.0,294.27176,263.3,323.68994,-8.5151754e-05,329.90543,330.4974,-2.6145116e-17,-1.8129655e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,656100.0,-7896.715600139714,-5176.244,-5177.6353,0.0,0.0,0.0,-10353.879,0.0,0.0,0.011749268
10950,-0.04238796,330.70514,305.01404,-0.04238796,330.71045,0.0,0.0,294.24496,263.45,318.587,-8.5151776e-05,329.92413,330.49908,-2.4781835e-19,1.4614493e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,657000.0,-4854.201629392607,-4573.772,-4574.7173,0.0,0.0,0.0,-9148.489,0.0,0.0,-0.015045166
10965,-0.042387977,330.72205,308.61026,-0.042387977,330.72565,0.0,0.0,294.21747,263.6,312.83856,-8.515181e-05,329.94266,330.50085,8.574612e-19,3.4166442e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,657900.0,-1512.1998333928132,-3936.5505,-3937.1914,0.0,0.0,0.0,-7873.742,0.0,0.0,-0.042541504
10980,-0.042388003,330.73526,311.96143,-0.042388003,330.7377,0.0,0.0,294.1863,263.75,306.9681,-8.515186e-05,329.96088,330.50262,3.3593471e-18,8.307473e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,658800.0,1785.7989140114494,-3342.2986,-3342.7332,0.0,0.0,0.0,-6685.0317,0.0,0.0,-0.07369995
10995,-0.04238803,330.74432,314.45163,-0.04238803,330.74597,0.0,0.0,294.15704,263.84845,301.91907,-8.5151914e-05,329.97873,330.5044,2.0318265e-20,3.9000128e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,659700.0,4482.121006891493,-2900.5837,-2900.8772,0.0,0.0,0.0,-5801.461,0.0,0.0,-0.10296631
11010,-0.042388063,330.74863,315.7959,-0.042388063,330.74976,0.0,0.0,294.1233,263.8625,298.1935,-8.515199e-05,329.99606,330.50613,1.9014405e-18,1.0831519e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,660600.0,6295.288384983167,-2662.0322,-2662.2332,0.0,0.0,0.0,-5324.2656,0.0,0.0,-0.13671875
11025,-0.042388104,330.74722,316.00937,-0.042388104,330.748,0.0,0.0,294.08493,263.8203,295.94412,-8.515207e-05,330.0127,330.50775,-1.2400137e-18,-6.228932e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,661500.0,7176.108345225441,-2623.7805,-2623.9165,0.0,0.0,0.0,-5247.6973,0.0,0.0,-0.17507935
11040,-0.04238815,330.73935,315.44754,-0.04238815,330.73987,0.0,0.0,294.04483,263.75,294.82147,-8.5152154e-05,330.0285,330.50922,1.6723914e-19,-5.0382847e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,662400.0,7376.687383048308,-2722.4043,-2722.4966,0.0,0.0,0.0,-5444.901,0.0,0.0,-0.21517944
11055,-0.042388193,330.7242,314.50723,-0.042388193,330.72455,0.0,0.0,294.00372,263.61407,294.36383,-8.515225e-05,330.04324,330.51047,2.2398304e-18,1.2595467e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,663300.0,7204.075170603907,-2887.1157,-2887.1753,0.0,0.0,0.0,-5774.291,0.0,0.0,-0.25628662
11070,12.333135,328.86835,294.12857,0.11148782,329.5615,7.626186,0.0,293.9603,263.4125,321.52744,0.012499796,329.4027,329.3739,0.99972546,2.1532106e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4465.675,664200.0,1438416.9499010341,1799491.4,16591.426,1623272.0,0.0,7.626186,1816082.8,1623272.0,1623279.6,-0.29971313
11085,6.0144067,335.80136,294.37857,6.0144067,355.87357,2.9788632,2.868726,293.9806,263.22968,337.71906,0.012082144,333.89294,355.53482,0.99972546,1.0,0.0,0.21770154,0.0,218893.45,343.15,343.15,-4135.6494,665100.0,2199313.043004753,1046360.75,1553394.8,0.0,218893.45,5.8475895,2599755.5,218893.45,218899.3,-0.27941895
11100,5.218798,302.78763,295.65323,5.4574986,339.26553,2.6206584,2.524105,294.07782,263.15,323.0215,0.010723631,302.69165,339.5061,0.014613625,1.0,0.0,0.37429446,0.0,376343.72,343.15,343.15,-4131.091,666000.0,1232647.0749219651,156378.56,999659.2,0.0,376343.72,5.1447635,1156037.8,376343.72,376348.88,-0.18218994
11115,7.485706,336.65027,296.66476,7.485706,343.10077,3.7823603,3.6408825,294.17007,263.15,343.6002,0.015037788,336.92902,342.5299,0.9992069,1.0,1.0,0.01,1623272.0,10054.75,339.817,339.817,-4148.5684,666900.0,2964380.8806051766,1257142.9,1459946.4,1623272.0,10054.75,7.4232426,2717089.2,1633326.8,1633334.1,-0.0899353
11130,7.7257886,341.40326,296.79886,7.7257886,338.4904,3.9080622,3.7613618,294.2731,263.15,340.0746,0.015520083,341.30917,338.57523,0.9992069,1.0,0.5708034,0.20013282,926569.2,201228.55,336.484,336.484,-4141.2974,667800.0,2820899.9914813717,1447337.5,1352819.8,926569.2,201228.55,7.669424,2800157.2,1127797.8,1127805.4,0.013092041
11145,7.3519287,335.84372,296.50385,7.3519287,333.9427,3.7097213,3.5711749,294.36053,263.15,336.37384,0.014769048,335.8142,333.87354,0.9992069,1.0,0.29338923,0.031156436,476250.5,31327.018,333.151,333.151,-4149.4053,668700.0,2473135.932920627,1214740.6,1156040.4,476250.5,31327.018,7.280896,2370781.0,507577.53,507584.8,0.1005249
11160,7.2010407,331.3813,296.0879,7.2010407,330.78134,3.626212,3.4909782,294.40875,263.15,332.0283,0.014465934,331.34296,330.75104,0.9992069,1.0,0.14481199,0.020631993,235069.23,20744.953,329.818,329.818,-4148.163,669600.0,2183628.0072955675,1067426.6,1049281.6,235069.23,20744.953,7.1171904,2116708.2,255814.19,255821.31,0.14874268
11175,7.191865,327.71735,295.7027,7.1918654,327.64514,3.6193345,3.484336,294.43527,263.15,328.49213,0.014447502,327.6774,327.6088,0.9992069,1.0,0.06708153,0.01,108891.58,10054.75,326.485,326.485,-4145.9043,670500.0,1989646.3956933303,967029.06,964848.1,108891.58,10054.75,7.10367,1931877.2,118946.33,118953.43,0.17526245
11190,-0.042387992,325.66537,296.82663,-0.042387996,326.5244,0.0,0.0,294.4381,263.15,326.24005,-8.515185e-05,325.37885,326.53983,2.352474e-10,2.3590804e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,671400.0,-10519.350385119486,-5134.1494,-5287.0845,0.0,0.0,0.0,-10421.234,0.0,0.0,0.17810059
11205,-0.04238793,325.88727,298.24155,-0.04238793,326.46652,0.0,0.0,294.41867,263.15,324.85406,-8.515172e-05,325.40036,326.5385,1.6396008e-18,3.376497e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,672300.0,-9517.626941968205,-4921.7485,-5024.8726,0.0,0.0,0.0,-9946.621,0.0,0.0,0.15866089
11220,-0.042387933,326.04373,300.05374,-0.042387933,326.43405,0.0,0.0,294.39413,263.15,322.90872,-8.5151725e-05,325.42184,326.53735,-1.2689983e-17,-6.029812e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,673200.0,-8173.792270090985,-4626.98,-4696.4683,0.0,0.0,0.0,-9323.448,0.0,0.0,0.13412476
11235,-0.04238794,326.15588,302.47812,-0.04238794,326.41885,0.0,0.0,294.36322,263.21817,320.14685,-8.515174e-05,325.4433,326.53632,8.2828244e-20,-1.0786051e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,674100.0,-6318.997619955535,-4215.337,-4262.1533,0.0,0.0,0.0,-8477.49,0.0,0.0,0.10321045
11250,-0.042387955,326.2379,305.66187,-0.042387955,326.4155,0.0,0.0,294.325,263.3818,316.3293,-8.5151776e-05,325.46475,326.53546,-3.8720147e-18,-2.8092858e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,675000.0,-3815.0797032905803,-3663.1418,-3694.7566,0.0,0.0,0.0,-7357.8984,0.0,0.0,0.06500244
11265,-0.042387977,326.30002,309.47366,-0.042387977,326.42,0.0,0.0,294.28787,263.57956,311.51694,-8.515181e-05,325.48618,326.53473,2.3280856e-18,1.101092e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,675900.0,-730.7516087344368,-2995.5876,-3016.9504,0.0,0.0,0.0,-6012.538,0.0,0.0,0.027862549
11280,-0.042388,326.34845,313.2701,-0.042388,326.4298,0.0,0.0,294.25024,263.75,306.39456,-8.515186e-05,325.5076,326.53415,4.7258214e-19,3.9036762e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,676800.0,2458.9565137051572,-2328.3313,-2342.816,0.0,0.0,0.0,-4671.1475,0.0,0.0,-0.009765625
11295,-0.042388033,326.38766,316.41397,-0.042388033,326.4429,0.0,0.0,294.2071,263.88474,301.70633,-8.515193e-05,325.52896,326.53372,-3.912991e-18,9.7687756e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,677700.0,5260.01302079493,-1775.6141,-1785.4479,0.0,0.0,0.0,-3561.062,0.0,0.0,-0.05291748
11310,-0.04238807,326.4204,318.3751,-0.04238807,326.4579,0.0,0.0,294.16736,264.01462,298.18298,-8.5152e-05,325.5503,326.53342,-4.223097e-18,3.819793e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,678600.0,7221.473397290179,-1432.3073,-1438.979,0.0,0.0,0.0,-2871.2861,0.0,0.0,-0.09265137
11325,-0.042388108,326.44833,319.10703,-0.042388108,326.47363,0.0,0.0,294.1273,264.13718,296.01865,-8.5152074e-05,325.57153,326.53323,5.394151e-20,-5.972109e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,679500.0,8257.298111274737,-1306.9735,-1311.4775,0.0,0.0,0.0,-2618.4512,0.0,0.0,-0.13272095
11340,-0.04238815,326.47214,318.9046,-0.04238815,326.48926,0.0,0.0,294.08646,264.25,294.9616,-8.515216e-05,325.59265,326.53314,5.373546e-19,-2.599047e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,680400.0,8562.950034421136,-1347.25,-1350.298,0.0,0.0,0.0,-2697.5479,0.0,0.0,-0.17355347
11355,-0.042388193,326.4923,318.2286,-0.042388193,326.5039,0.0,0.0,294.0468,264.302,294.50885,-8.515224e-05,325.6136,326.53314,1.9659644e-19,-3.73971e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,681300.0,8483.12006022378,-1471.1903,-1473.2549,0.0,0.0,0.0,-2944.4453,0.0,0.0,-0.2131958
11370,18.82216,324.1264,294.19785,0.24810097,325.90286,13.133941,0.0,294.0072,264.28152,321.2698,0.019154811,324.51538,325.78342,0.9996817,-7.105203e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-4828.965,682200.0,2177944.8319854736,2365944.8,33037.39,1623272.0,0.0,13.133941,2398982.2,1623272.0,1623285.1,-0.25280762
11385,5.951169,341.70523,294.37714,5.951169,352.55154,2.945266,2.836415,294.02087,264.24527,334.4715,0.011955108,341.75122,354.0671,0.9996817,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4135.4585,683100.0,2013196.040697653,1182961.5,1454064.1,1623272.0,1005475.0,5.781681,2637025.5,2628747.0,2628752.8,-0.23913574
11400,5.13606,303.39172,295.53067,5.3722296,338.9757,2.5767174,2.4818194,294.1169,264.25,325.29953,0.010554879,303.27332,339.05365,0.014579036,1.0,0.0,0.29824093,0.0,299873.8,343.15,343.15,-4130.736,684000.0,1319668.1946225795,169574.34,980266.2,0.0,299873.8,5.0585365,1149840.5,299873.8,299878.88,-0.14309692
11415,7.1287446,336.52014,296.53818,7.1287446,347.5617,3.5787106,3.4451993,294.2083,264.36856,344.96356,0.0143207,336.80942,346.88922,0.999086,1.0,1.0,0.01,1623272.0,10054.75,339.817,339.817,-4138.3105,684900.0,2912638.784620782,1197089.0,1527681.5,1623272.0,10054.75,7.0239096,2724770.5,1633326.8,1633333.8,-0.051696777
11430,7.562736,342.69122,296.70526,7.562736,337.73947,3.8393838,3.6959157,294.30646,264.57205,339.9451,0.015192532,342.54776,337.83618,0.999086,1.0,0.55975056,0.19476083,908627.4,195827.14,336.484,336.484,-4165.383,685800.0,2759074.988371998,1460674.8,1303389.9,908627.4,195827.14,7.5352993,2764064.5,1104454.5,1104462.0,0.046447754
11445,7.243938,335.63354,296.4264,7.2439384,334.08963,3.6594758,3.5231197,294.38983,264.76453,336.33636,0.01455211,335.58752,334.01404,0.999086,1.0,0.27008978,0.023036076,438429.16,23162.2,333.151,333.151,-4159.9565,686700.0,2439252.120055528,1192859.6,1145886.8,438429.16,23162.2,7.1825953,2338746.5,461591.34,461598.53,0.12982178
11460,7.2145247,331.3362,296.0222,7.2145247,330.71182,3.6540024,3.5180833,294.4407,264.85,331.9054,0.014493021,331.27124,330.6802,0.999086,1.0,0.1258057,0.01708372,204216.88,17177.252,329.818,329.818,-4172.732,687600.0,2184235.668101354,1070050.4,1051130.8,204216.88,17177.252,7.172086,2121181.0,221394.12,221401.3,0.18069458
11475,-0.06311036,326.7813,295.78714,-0.06311036,327.78174,-3.828123e-09,-3.8238817e-09,294.4599,264.75626,328.47543,-0.00012678033,326.67926,327.74216,0.40118438,0.4020515,0.0,0.0,0.0,0.0,327.596,327.596,-99.21911,688500.0,-17405.7771766325,-8215.424,-8480.601,0.0,0.0,-7.652005e-09,-16696.023,0.0,-7.652005e-09,0.19989014
11490,-0.04238793,327.06058,297.59415,-0.04238793,327.7136,0.0,0.0,294.45218,264.55,326.9225,-8.515172e-05,326.70096,327.741,-9.7275494e-17,-9.7957726e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,689400.0,-10488.905355914869,-5245.8877,-5362.1436,0.0,0.0,0.0,-10608.031,0.0,0.0,0.19216919
11505,-0.042387933,327.2386,299.1366,-0.042387933,327.67874,0.0,0.0,294.4263,264.34375,325.36646,-8.5151725e-05,326.72107,327.74008,-1.6646376e-16,-1.14951e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,690300.0,-9380.77431813511,-5002.978,-5081.3384,0.0,0.0,0.0,-10084.316,0.0,0.0,0.16629028
11520,-0.04238794,327.3654,301.60754,-0.04238794,327.66187,0.0,0.0,294.38718,264.25,322.68384,-8.515174e-05,326.7412,327.7393,1.6443202e-19,5.2889277e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,691200.0,-7537.66900865962,-4585.652,-4638.4336,0.0,0.0,0.0,-9224.086,0.0,0.0,0.12716675
11535,-0.042387955,327.45724,305.1779,-0.042387955,327.65738,0.0,0.0,294.3456,264.25,318.5861,-8.5151776e-05,326.76135,327.73868,-1.4571682e-19,-2.307757e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,692100.0,-4795.2757063711715,-3966.3809,-4002.0105,0.0,0.0,0.0,-7968.3916,0.0,0.0,0.08560181
11550,-0.042387977,327.52597,309.63245,-0.042387977,327.6612,0.0,0.0,294.3025,264.25,313.20248,-8.515182e-05,326.78152,327.7382,2.6639383e-18,-3.8999966e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,693000.0,-1276.7799197815232,-3185.5754,-3209.6492,0.0,0.0,0.0,-6395.2246,0.0,0.0,0.04248047
11565,-0.042388007,327.579,314.2849,-0.042388007,327.67072,0.0,0.0,294.2561,264.25,307.21594,-8.515188e-05,326.80173,327.73788,2.2052715e-19,1.3999481e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,693900.0,2528.1314008411828,-2366.7434,-2383.0696,0.0,0.0,0.0,-4749.813,0.0,0.0,-0.00390625
11580,-0.042388044,327.6218,318.07434,-0.042388044,327.6838,0.0,0.0,294.21118,264.25,301.87656,-8.515195e-05,326.82193,327.7377,4.6092095e-21,-1.0489168e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,694800.0,5792.946355767325,-1699.7313,-1710.7712,0.0,0.0,0.0,-3410.5024,0.0,0.0,-0.048828125
11595,-0.04238809,327.65732,320.35312,-0.04238809,327.69922,0.0,0.0,294.16098,264.25,298.03787,-8.515204e-05,326.84213,327.73764,3.183583e-19,2.1846445e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,695700.0,7980.792652403235,-1300.3663,-1307.8259,0.0,0.0,0.0,-2608.1924,0.0,0.0,-0.09902954
11610,-0.042388137,327.68756,321.11746,-0.042388137,327.71588,0.0,0.0,294.10995,264.25,295.845,-8.515213e-05,326.8623,327.73773,2.8082472e-19,-3.5535907e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,696600.0,9038.41657586213,-1169.6759,-1174.7178,0.0,0.0,0.0,-2344.3936,0.0,0.0,-0.15005493
11625,-0.042388186,327.71368,320.8627,-0.042388186,327.73288,0.0,0.0,294.0585,264.25,294.8517,-8.5152235e-05,326.88245,327.73795,4.068787e-19,3.4418365e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,697500.0,9302.553154623894,-1219.6831,-1223.1005,0.0,0.0,0.0,-2442.7837,0.0,0.0,-0.20150757
11640,12.582496,330.29984,294.23618,0.11584429,327.15817,7.8518577,0.0,293.9956,264.25,323.61978,0.012754639,330.8465,327.05164,0.99966747,-8.599676e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-4501.6167,698400.0,1574064.5637259718,1905837.5,16018.066,1623272.0,0.0,7.8518577,1921855.6,1623272.0,1623279.9,-0.2644043
11655,6.148411,336.62506,294.50018,6.148411,354.81003,3.0508592,2.9379709,294.00336,264.34375,337.28897,0.01235134,334.7208,354.66678,0.99966747,1.0,0.0,0.2974567,0.0,299085.3,343.15,343.15,-4136.954,699300.0,2219695.183671604,1087804.5,1557400.8,0.0,299085.3,5.98883,2645205.2,299085.3,299091.3,-0.25665283
11670,5.4135523,302.72968,295.87845,5.6632957,339.30768,2.7262492,2.6257157,294.09174,264.55,323.4433,0.011125958,302.63733,339.4693,0.014532718,1.0,0.0,0.35390157,0.0,355839.2,343.15,343.15,-4132.675,700200.0,1288078.4722532893,155775.8,1033000.8,0.0,355839.2,5.351965,1188776.6,355839.2,355844.53,-0.16827393
11685,8.147457,334.52933,296.95868,8.147458,342.2018,4.1386805,3.9824429,294.17755,264.75626,343.0219,0.01636716,334.8437,341.64087,0.9991209,1.0,1.0,0.01,1623272.0,10054.75,340.928,340.928,-4138.1694,701100.0,3166481.9978777813,1285642.0,1548189.5,1623272.0,10054.75,8.121123,2833831.5,1633326.8,1633334.9,-0.082458496
11700,9.251378,342.4479,297.08218,9.251378,340.18146,4.797392,4.613857,294.28036,264.85,341.03513,0.018584788,342.1635,340.18427,0.9991209,1.0,0.65280825,0.2240265,1059685.4,225253.06,337.595,337.595,-4172.313,702000.0,3430795.621261495,1762721.0,1674656.2,1059685.4,225253.06,9.411249,3437377.2,1284938.5,1284947.9,0.020355225
11715,7.597234,337.75894,296.7633,7.5972342,335.1436,3.8504956,3.7064118,294.36774,264.85,337.45593,0.015261834,337.74155,335.08777,0.9991209,1.0,0.34719273,0.045205045,563588.2,45452.543,334.262,334.262,-4156.333,702900.0,2608385.217962359,1308104.5,1224652.8,563588.2,45452.543,7.5569077,2532757.2,609040.75,609048.3,0.10772705
11730,7.5062313,332.6881,296.30368,7.5062313,331.9141,3.789705,3.6478488,294.43143,264.85,333.072,0.015079021,332.64563,331.8874,0.9991209,1.0,0.17478181,0.030140828,283718.4,30305.85,330.929,330.929,-4144.0356,703800.0,2328606.602945365,1147061.8,1122660.0,283718.4,30305.85,7.437554,2269721.8,314024.25,314031.7,0.17141724
11745,7.295658,329.04193,295.86362,7.2956586,328.63126,3.6772046,3.5399227,294.46466,264.85,329.68225,0.014656008,329.0049,328.59558,0.9991209,1.0,0.081721075,0.01,132655.53,10054.75,327.596,327.596,-4147.3545,704700.0,2081713.9493668776,1016642.06,1004058.3,132655.53,10054.75,7.2171273,2020700.4,142710.28,142717.5,0.20465088
11760,-0.042387925,326.76462,296.8426,-0.042387925,327.4936,0.0,0.0,294.4711,264.85,327.4204,-8.515171e-05,326.4979,327.4901,8.1539284e-13,8.185059e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,705600.0,-10935.765398902753,-5326.997,-5456.776,0.0,0.0,0.0,-10783.773,0.0,0.0,0.21109009
11775,-0.042387962,326.9662,300.82782,-0.042387962,327.45755,0.0,0.0,294.37213,264.85,323.5102,-8.515179e-05,326.51755,327.48938,-9.977194e-18,1.4218413e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,706500.0,-8112.067665468814,-4653.399,-4740.876,0.0,0.0,0.0,-9394.275,0.0,0.0,0.11212158
11790,-0.042388014,327.10898,308.251,-0.042388014,327.43994,0.0,0.0,294.28787,264.85,315.50046,-8.515189e-05,326.53726,327.4888,6.7696125e-19,4.1844128e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,707400.0,-2592.678672146409,-3357.2783,-3416.1995,0.0,0.0,0.0,-6773.4775,0.0,0.0,0.027862549
11805,-0.042388085,327.21207,316.39178,-0.042388085,327.43488,0.0,0.0,294.1947,264.85,305.89328,-8.515204e-05,326.55698,327.48837,4.321277e-18,-2.3398987e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,708300.0,3754.670080544864,-1926.3344,-1966.001,0.0,0.0,0.0,-3892.3354,0.0,0.0,-0.06530762
11820,-0.04238816,327.28812,321.4066,-0.04238816,327.43845,0.0,0.0,294.10873,264.85,299.12088,-8.515218e-05,326.57672,327.48807,-2.5781333e-21,1.1708835e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,709200.0,7970.241266703138,-1047.0906,-1073.8538,0.0,0.0,0.0,-2120.9443,0.0,0.0,-0.15127563
