minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
11835,13.785124,337.20792,294.4638,0.13793582,327.12277,8.208741,0.0,293.9064,264.85,330.92072,0.013984788,337.13373,327.05362,0.9996006,-3.517051e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-4254.3584,710100.0,2141337.0452878554,2474778.0,18920.334,1623272.0,0.0,8.208741,2493698.2,1623272.0,1623280.2,-0.35360718
11850,7.702393,312.15875,295.43964,7.7026954,347.7015,3.9036636,3.7573214,293.85025,264.85,338.39914,0.015473388,311.45392,347.39383,0.44525394,1.0,0.0,0.28610614,0.0,287672.56,343.15,343.15,-4150.7446,711000.0,2791862.080198871,540864.25,1690740.5,0.0,287672.56,7.660985,2231604.8,287672.56,287680.22,-0.40975952
11865,7.8620515,302.1676,298.15265,7.8620515,343.0641,3.9936707,3.8436985,293.8671,264.85,320.73978,0.015793817,303.5859,343.99188,0.9988901,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4152.704,711900.0,1498295.2483050553,132576.25,1483003.4,1623272.0,1005475.0,7.837369,1615579.6,2628747.0,2628754.8,-0.39291382
11880,7.8313904,332.48944,299.46136,7.8313904,336.016,3.976919,3.8276365,293.90533,264.85,338.09454,0.015732223,332.5878,335.7268,0.99909943,1.0,1.0,0.16785936,1623272.0,168778.39,343.15,343.15,-4152.9688,712800.0,2552700.314515232,1086354.2,1202348.9,1623272.0,168778.39,7.8045554,2288703.0,1792050.4,1792058.1,-0.3546753
11895,7.8070893,334.5375,300.22922,7.8070893,345.95407,3.963103,3.8143766,293.93927,264.90903,338.70898,0.015683405,334.55515,346.03247,0.99909943,1.0,1.0,0.46511477,1623272.0,467661.28,343.15,343.15,-4152.573,713700.0,2534673.8409077716,1124961.0,1499307.6,1623272.0,467661.28,7.7774796,2624268.5,2090933.2,2090941.0,-0.32073975
11910,7.4181895,336.98373,300.66724,7.41819,342.565,3.7454996,3.6055076,294.01193,265.04907,339.8548,0.014902158,337.0245,342.54483,0.99909943,1.0,1.0,0.34575328,1623272.0,347646.28,343.15,343.15,-4148.785,714600.0,2452712.70206365,1131491.2,1305383.5,1623272.0,347646.28,7.3510075,2436874.8,1970918.2,1970925.6,-0.2480774
11925,7.905197,338.31268,300.6724,7.905197,343.28757,4.0047317,3.85403,294.09204,265.21457,340.8369,0.015880492,338.32962,343.2896,0.99909943,1.0,1.0,0.35549685,1623272.0,357443.22,343.15,343.15,-4138.637,715500.0,2678895.769386077,1249726.4,1414901.6,1623272.0,357443.22,7.858762,2664628.0,1980715.2,1980723.1,-0.16796875
11940,7.3543944,340.9611,300.34415,7.3543944,343.75186,3.711082,3.5724812,294.16675,265.35,341.3811,0.014774001,341.17276,343.822,0.99909943,1.0,1.0,0.3368205,1623272.0,338664.62,343.15,343.15,-4149.4175,716400.0,2546376.2056311737,1254594.8,1340797.4,1623272.0,338664.62,7.283563,2595392.0,1961936.6,1961943.9,-0.09326172
11955,7.4697056,343.5585,300.02713,7.4697056,343.12878,3.777323,3.6361265,294.14993,265.35574,343.67923,0.015005646,343.5354,343.10385,0.99909943,1.0,0.96637845,0.28196156,1568695.0,283505.3,343.15,343.15,-4152.914,717300.0,2751117.4565011063,1365699.5,1352218.0,1568695.0,283505.3,7.4134493,2717917.5,1852200.2,1852207.6,-0.110076904
11970,7.222486,342.2636,300.0297,7.222486,343.08176,3.6453333,3.5094907,294.143,265.26343,342.25516,0.014509015,342.32245,343.1272,0.99909943,1.0,1.0,0.331662,1623272.0,333477.84,343.15,343.15,-4157.073,718200.0,2573129.494171917,1281142.2,1305960.2,1623272.0,333477.84,7.1548243,2587102.5,1956749.9,1956757.0,-0.117004395
11985,7.448824,342.13412,300.19974,7.448824,343.1001,3.7649138,3.6241963,294.14005,265.21442,342.61902,0.014963698,342.08966,343.08224,0.99909943,1.0,1.0,0.31488323,1623272.0,316607.22,343.15,343.15,-4151.8223,719100.0,2665947.0396990627,1311919.9,1342140.4,1623272.0,316607.22,7.38911,2654060.2,1939879.2,1939886.6,-0.1199646
12000,7.41929,341.05804,300.3611,7.41929,342.96906,3.7486522,3.6085868,294.14502,265.35,342.1387,0.014904368,341.01288,342.9631,0.99909943,1.0,1.0,0.33198828,1623272.0,333805.9,343.15,343.15,-4151.762,720000.0,2615207.839047025,1268157.8,1327706.8,1623272.0,333805.9,7.357239,2595864.5,1957077.9,1957085.2,-0.114990234
12015,7.4740143,340.64334,300.38678,7.4740143,343.1779,3.7718296,3.6306894,294.18555,265.76373,341.70032,0.015014302,340.76553,343.22464,0.99909943,1.0,1.0,0.33770898,1623272.0,339557.94,343.15,343.15,-4143.8037,720900.0,2605234.5042385696,1263688.0,1343249.6,1623272.0,339557.94,7.402519,2606937.5,1962830.0,1962837.4,-0.07446289
12030,7.3355684,343.10986,300.1732,7.3355684,343.48553,3.700641,3.5624552,294.2319,266.3616,343.01028,0.014736182,343.18256,343.49057,0.99909943,1.0,1.0,0.3005785,1623272.0,302224.2,343.15,343.15,-4149.259,721800.0,2651272.1030606483,1322852.6,1334426.9,1623272.0,302224.2,7.263096,2657279.5,1925496.2,1925503.5,-0.02810669
12045,7.27466,342.81912,299.81784,7.27466,342.8523,3.677389,3.5403411,294.27686,267.0037,343.17496,0.014613826,342.85614,342.86105,0.99909943,1.0,0.9659944,0.2955536,1568071.6,297171.75,343.15,343.15,-4161.253,722700.0,2661176.077726259,1313842.8,1314856.2,1568071.6,297171.75,7.21773,2628699.0,1865243.4,1865250.6,0.016845703
12060,7.420005,344.5181,299.41418,7.4200053,343.76236,3.754229,3.614048,294.31607,267.55,343.99695,0.014905805,344.4789,343.74692,0.99909943,1.0,0.8640635,0.2528826,1402610.1,254267.12,343.15,343.15,-4157.8164,723600.0,2791076.279543904,1405619.2,1382067.5,1402610.1,254267.12,7.368277,2787686.8,1656877.2,1656884.6,0.05606079
12075,7.775779,343.63507,298.99075,7.775779,343.18552,3.9322574,3.7844992,294.3481,267.99887,343.41507,0.015620506,343.6335,343.18906,0.99909943,1.0,0.7914175,0.23034993,1284685.8,231611.1,342.039,342.039,-4137.541,724500.0,2914507.3328428227,1458006.2,1443324.6,1284685.8,231611.1,7.716757,2901331.0,1516296.9,1516304.6,0.08810425
12090,8.261879,341.01617,298.57855,8.26188,339.89084,4.201954,4.043074,294.37,268.43683,341.54895,0.016597018,340.92508,339.82693,0.99909943,1.0,0.64474255,0.15519457,1046592.5,156044.27,338.706,338.706,-4137.696,725400.0,2995357.9026494483,1472580.9,1433532.0,1046592.5,156044.27,8.245028,2906113.0,1202636.8,1202645.0,0.10998535
12105,7.3471565,336.68326,298.20032,7.347157,336.10724,3.7054963,3.5670855,294.37836,268.85638,337.34784,0.014759461,336.6216,336.0692,0.99909943,1.0,0.538113,0.13902687,873503.7,139788.05,335.373,335.373,-4147.503,726300.0,2426744.624987157,1187508.8,1169734.0,873503.7,139788.05,7.272582,2357242.8,1013291.75,1013299.0,0.11834717
12120,7.1842628,333.44223,297.8757,7.1842628,332.96182,3.6284707,3.493382,294.37152,269.25,333.93802,0.01443223,333.417,332.92932,0.99909943,1.0,0.48262453,0.1207119,783430.9,121372.8,332.04,332.04,-4161.942,727200.0,2185930.5423652697,1073181.0,1058685.2,783430.9,121372.8,7.121853,2131866.2,904803.7,904810.8,0.11151123
12135,8.459913,328.993,297.62674,8.459913,329.12463,4.3517966,4.187511,294.35043,269.56366,330.33405,0.016994841,328.85605,329.05795,0.99909943,1.0,0.44329163,0.11226954,719582.9,112884.22,328.707,328.707,-4177.581,728100.0,2334593.000992618,1114495.0,1119171.8,719582.9,112884.22,8.539308,2233666.8,832467.1,832475.7,0.090423584
12150,7.4618278,326.57074,297.46942,7.4618278,326.1763,3.7641134,3.6232622,294.32254,269.8,326.94788,0.01498982,326.55176,326.1477,0.99909943,1.0,0.40461096,0.10028459,656793.6,100833.65,325.374,325.374,-4142.6035,729000.0,1855882.2966107868,912025.9,899664.25,656793.6,100833.65,7.387376,1811690.1,757627.25,757634.6,0.06253052
12165,7.697145,322.7599,297.39594,7.697145,322.6272,3.9053977,3.7590854,294.29065,270.03632,323.65164,0.015462541,322.7004,322.584,0.99909943,1.0,0.37188408,0.0917975,603669.0,92300.09,322.041,322.041,-4156.0444,729900.0,1705115.7616151557,819966.1,815676.5,603669.0,92300.09,7.664483,1635642.6,695969.1,695976.8,0.030639648
12180,7.3957534,321.59442,297.38428,7.395754,322.48816,3.746722,3.6069632,294.25577,270.35,321.6716,0.014857086,321.657,322.5438,0.99909943,1.0,0.49108082,0.18797559,797157.7,189004.75,323.709,323.709,-4164.6284,730800.0,1515523.191274184,752019.44,779780.94,797157.7,189004.75,7.3536854,1531800.4,986162.44,986169.8,-0.0042419434
12195,8.435339,324.2709,297.4086,8.435339,325.04764,4.3278193,4.1643124,294.22726,270.84628,324.60883,0.016945476,324.20132,325.01935,0.99909943,1.0,0.5728561,0.18583871,929901.3,186856.19,325.377,325.377,-4167.2656,731700.0,1935867.2179387326,951689.06,979207.5,929901.3,186856.19,8.492132,1930896.5,1116757.5,1116766.0,-0.03274536
12210,9.460017,326.76453,297.5037,9.460017,326.88458,4.843018,4.6556535,294.21167,271.47864,326.37836,0.019003917,326.74417,326.89478,0.99909943,1.0,0.6136499,0.20541342,996120.7,206538.06,327.045,327.045,-4104.7666,732600.0,2304673.1835421496,1162593.5,1167363.6,996120.7,206538.06,9.498672,2329957.0,1202658.8,1202668.2,-0.048339844
12225,7.458534,327.65762,297.69354,7.458534,328.04343,3.764812,3.623985,294.21094,272.09668,327.57764,0.014983203,327.75034,328.0838,0.99909943,1.0,0.66866475,0.22282304,1085424.8,224043.0,328.713,328.713,-4145.5117,733500.0,1880589.7247576923,938650.06,950735.7,1085424.8,224043.0,7.388797,1889385.8,1309467.8,1309475.1,-0.049072266
12240,7.650374,330.18387,297.8941,7.6503744,330.38287,3.866735,3.721718,294.22223,272.55,329.96512,0.0153685855,330.2161,330.40182,0.99909943,1.0,0.6925572,0.2252219,1124208.8,226454.98,330.381,330.381,-4141.535,734400.0,2070121.7297696474,1037520.8,1043915.25,1124208.8,226454.98,7.5884533,2081436.0,1350663.8,1350671.4,-0.03778076
12255,10.728831,330.402,298.03537,10.728832,331.11462,5.600333,5.378016,294.23483,272.86395,330.9275,0.021552797,330.33395,331.0986,0.99909943,1.0,0.74423325,0.24696702,1208093.0,248319.16,332.049,332.049,-4123.8604,735300.0,2977452.267012154,1458476.0,1490587.4,1208093.0,248319.16,10.97835,2949063.5,1456412.1,1456423.1,-0.025177002
12270,8.702522,333.26907,298.11447,8.702522,333.59598,4.456775,4.2873197,294.25412,273.16638,333.57318,0.01748221,333.19165,333.56717,0.99909943,1.0,0.7250253,0.22713688,1176913.2,228380.45,333.717,333.717,-4145.467,736200.0,2603565.752967711,1284921.6,1296870.1,1176913.2,228380.45,8.744095,2581791.8,1405293.8,1405302.5,-0.0058898926
12285,10.078726,334.86334,298.1146,10.078727,335.08664,5.2527494,5.048021,294.2802,273.4606,334.83563,0.020246822,334.7011,335.04684,0.99909943,1.0,0.74039227,0.24035804,1201858.0,241674.0,335.385,335.385,-4151.318,737100.0,3122634.2734470335,1555598.4,1565050.9,1201858.0,241674.0,10.30077,3120649.2,1443532.0,1443542.2,0.020202637
12300,7.623515,337.632,298.03418,7.623515,337.3236,3.8478477,3.7035093,294.31006,273.75,337.06186,0.015314629,337.6249,337.32974,0.99909943,1.0,0.701733,0.20766634,1139103.5,208803.31,335.386,335.386,-4136.869,738000.0,2510316.6613141755,1267872.9,1257998.9,1139103.5,208803.31,7.5513573,2525871.8,1347906.8,1347914.2,0.050048828
12315,8.324156,334.26562,297.858,8.324156,332.89142,4.2573977,4.0966616,294.3496,274.08392,334.6779,0.016722122,334.1599,332.82855,0.99909943,1.0,0.5421122,0.12494689,879995.5,125630.98,332.053,332.053,-4159.128,738900.0,2585967.8076707725,1272863.4,1224819.1,879995.5,125630.98,8.354059,2497682.5,1005626.5,1005634.9,0.08959961
12330,7.2398815,331.01147,297.59595,7.2398815,329.91608,3.6549997,3.5187755,294.37704,274.44406,330.68085,0.01454396,330.99054,329.89807,0.99909943,1.0,0.4229423,0.104372814,686550.44,104944.26,328.72,328.72,-4157.255,739800.0,2020978.9173570017,1016082.7,982774.4,686550.44,104944.26,7.173775,1998857.0,791494.7,791501.9,0.11703491
12345,8.014762,326.8595,297.28528,8.014762,326.22284,4.0776362,3.924201,294.38672,274.73215,327.49744,0.016100591,326.79752,326.17947,0.99909943,1.0,0.33034378,0.07310196,536237.75,73502.195,325.387,325.387,-4151.802,740700.0,2043021.136481093,995527.4,974096.2,536237.75,73502.195,8.001837,1969623.5,609739.94,609747.94,0.12670898
12360,7.4944625,323.22665,296.9815,7.4944625,322.8156,3.7882473,3.646555,294.38098,274.85,323.60318,0.01505538,323.21808,322.7948,0.99909943,1.0,0.2848415,0.065961905,462375.22,66323.05,322.054,322.054,-4149.8145,741600.0,1683357.5116057147,826111.75,813173.5,462375.22,66323.05,7.434802,1639285.2,528698.25,528705.7,0.12097168
12375,7.277058,319.7631,296.72946,7.2770586,319.3991,3.667579,3.5306928,294.36282,274.85,320.28696,0.014618644,319.76535,319.37546,0.99909943,1.0,0.24274442,0.05100522,394040.2,51284.47,318.721,318.721,-4147.9976,742500.0,1446390.2219473994,703991.7,692867.06,394040.2,51284.47,7.1982718,1396858.8,445324.66,445331.84,0.10281372
12390,6.802197,310.37946,296.54654,7.1063704,316.93863,3.4743366,3.3447623,294.3364,274.85,315.2608,0.013970232,310.26105,316.9418,0.014575408,1.0,0.0,0.075134195,0.0,75545.555,317.61,317.61,-4126.135,743400.0,1098058.9276834847,395195.72,608637.75,0.0,75545.555,6.819099,1003833.5,75545.555,75552.375,0.0763855
12405,5.505825,305.01144,296.43005,5.7580714,312.00983,2.7795086,2.677032,294.30017,274.85,310.0486,0.011313836,304.94626,311.9682,0.014575408,1.0,0.0,0.035046194,0.0,35238.074,312.055,312.055,-4139.26,744300.0,647128.2912145114,198440.06,376779.7,0.0,35238.074,5.4565406,575219.75,35238.074,35243.53,0.040161133
12420,7.470866,312.42487,296.35175,7.470866,319.12405,3.7810063,3.6397254,294.25137,274.85,308.13126,0.015007977,312.3315,318.826,0.99999994,1.0,0.33104187,0.01,537371.0,10054.75,310.944,310.944,-4156.4453,745200.0,742503.8335271836,504336.56,714541.25,537371.0,10054.75,7.4207315,1218877.8,547425.75,547433.2,-0.008636475
12435,6.817424,311.7404,296.28186,6.5240517,307.40805,3.3363051,3.2124584,294.20114,274.85,310.39807,0.013400625,311.71164,307.32123,1.0,0.014575829,0.24851242,0.0,403403.25,0.0,310.39,310.39,-4145.1104,746100.0,794497.4325546355,442626.78,304868.94,403403.25,0.0,6.5487633,747495.75,403403.25,403409.8,-0.05886841
12450,6.2233634,309.93954,296.3284,5.9526596,303.03247,3.0180576,2.9064176,294.1526,274.85,307.36508,0.012230006,309.9548,302.95718,1.0,0.014575829,0.3043716,0.0,494077.88,0.0,312.058,312.058,-4135.9087,747000.0,566910.4945175718,355769.84,167609.62,494077.88,0.0,5.924475,523379.47,494077.88,494083.8,-0.107421875
12465,6.802748,312.49704,296.46216,6.509927,299.81628,3.3254666,3.201982,294.09924,274.85,306.31378,0.013371698,312.52304,299.77982,1.0,0.014575829,0.43408498,0.0,704637.94,0.0,313.726,313.726,-4141.0806,747900.0,553278.3103983434,458141.3,91707.484,704637.94,0.0,6.5274487,549848.8,704637.94,704644.44,-0.1607666
12480,7.4332333,314.1748,296.5427,7.1169744,298.36642,3.6658776,3.5290463,294.04355,274.85,306.36984,0.014614717,314.19174,298.35345,1.0,0.014575829,0.52288043,0.0,848777.1,0.0,315.394,315.394,-4147.2427,748800.0,603208.1762639792,550467.06,54513.66,848777.1,0.0,7.194924,604980.75,848777.1,848784.3,-0.21646118
12495,8.076485,315.75455,296.63913,7.736418,297.8412,4.0195565,3.868552,293.98947,274.58438,306.8425,0.01588301,315.77087,297.83734,1.0,0.014575829,0.6198097,0.0,1006119.7,0.0,317.062,317.062,-4154.0815,749700.0,680652.8940867793,648418.56,39058.38,1006119.7,0.0,7.8881083,687476.94,1006119.7,1006127.56,-0.27053833
12510,8.704498,317.39352,296.84378,8.340711,297.72748,4.3711243,4.2056627,293.93976,274.0,307.5916,0.01712078,317.4094,297.72772,1.0,0.014575829,0.72166765,0.0,1171462.9,0.0,318.73,318.73,-4161.2896,750600.0,772847.4311575724,751275.94,30956.793,1171462.9,0.0,8.576787,782232.75,1171462.9,1171471.5,-0.32025146
12525,8.8467,301.35895,297.17773,9.232748,323.727,4.671336,4.4931903,293.90442,273.41562,315.7873,0.018159604,301.21014,323.59814,0.014545166,1.0,0.0,0.20505683,0.0,206179.52,318.73,318.73,-4167.8433,751500.0,1419357.2409584932,155357.75,1029514.9,0.0,206179.52,9.164526,1184872.6,206179.52,206188.69,-0.35559082
12540,9.159201,298.7649,298.06064,9.55842,320.18832,4.859018,4.672761,293.89508,273.15,309.13394,0.018800607,298.76315,320.2635,0.014549128,1.0,0.0,0.33667138,0.0,338514.66,322.066,322.066,-4172.1313,752400.0,874376.2504667529,27091.703,888324.0,0.0,338514.66,9.531778,915415.7,338514.66,338524.2,-0.3649292
12555,9.909893,320.2078,298.42218,9.909893,348.7095,5.1841135,4.983344,293.85556,273.15,324.81027,0.019907659,320.41977,349.2894,0.9991073,1.0,1.0,1.0,1623272.0,1005475.0,322.622,322.622,-4176.9043,753300.0,2206365.570754713,906751.06,2093036.4,1623272.0,1005475.0,10.167458,2999787.5,2628747.0,2628757.2,-0.40444946
12570,9.815127,323.07147,299.47107,9.815127,330.03033,5.1289415,4.9307,293.9041,273.15,331.0252,0.019717287,323.1355,329.57092,0.9991073,1.0,0.8865086,0.01,1439044.5,10054.75,325.402,325.402,-4177.0176,754200.0,2613080.430210948,972892.06,1259761.0,1439044.5,10054.75,10.059641,2232653.0,1449099.2,1449109.2,-0.355896
12585,9.352979,326.78485,301.71216,9.352979,325.60965,4.854251,4.668171,293.99365,273.15,324.47284,0.01878889,326.80966,325.76913,0.9991073,1.0,0.93789166,0.40241763,1522453.2,404620.88,327.07,327.07,-4170.842,755100.0,1796121.4121755573,984918.4,938753.5,1522453.2,404620.88,9.522422,1923671.9,1927074.1,1927083.6,-0.26635742
12600,9.02407,328.54184,301.4679,9.02407,328.79553,4.6612477,4.4835124,294.0577,273.15,328.8178,0.018128157,328.54956,328.76242,0.9991073,1.0,0.91758686,0.2711227,1489493.0,272607.1,328.738,328.738,-4166.753,756000.0,2082374.8498078203,1026132.06,1035747.3,1489493.0,272607.1,9.14476,2061879.4,1762100.1,1762109.2,-0.20230103
12615,8.703795,329.75046,301.175,8.703796,329.86926,4.4750843,4.305253,294.11438,273.15,329.3504,0.01748477,329.7667,329.90002,0.9991073,1.0,0.94165397,0.32023728,1528560.5,321990.6,330.406,330.406,-4162.8555,756900.0,2069090.645075994,1044603.2,1048946.4,1528560.5,321990.6,8.780337,2093549.5,1850551.1,1850559.9,-0.14562988
12630,8.344079,331.6512,301.06552,8.344079,331.80988,4.268196,4.1070004,294.1703,273.15,331.3723,0.016762145,331.67038,331.82236,0.9991073,1.0,0.96419185,0.3131342,1565145.6,314848.6,332.074,332.074,-4158.7334,757800.0,2133628.804380396,1071879.6,1077440.0,1565145.6,314848.6,8.375196,2149319.5,1879994.2,1880002.6,-0.08972168
12645,7.922192,333.46683,300.94275,7.922192,333.46185,4.028306,3.8769433,294.22784,273.15,333.05682,0.015914632,333.48566,333.48074,0.9991073,1.0,0.9668214,0.31483674,1569414.0,316560.47,333.742,333.742,-4154.0933,758700.0,2146551.4611370736,1082180.4,1082014.9,1569414.0,316560.47,7.9052496,2164195.2,1885974.5,1885982.4,-0.032165527
12660,7.44906,335.2467,300.7642,7.44906,335.16714,3.7627223,3.6220443,294.2853,273.15,334.79047,0.014964172,335.26688,335.18558,0.9991073,1.0,0.9563328,0.30839238,1552388.2,310080.84,335.41,335.41,-4149.1226,759600.0,2138535.127718802,1078821.8,1076332.6,1552388.2,310080.84,7.3847666,2155154.5,1862469.1,1862476.5,0.025299072
12675,8.102759,336.00052,300.50357,8.102759,336.40958,4.121537,3.9661794,294.33954,273.33905,336.09543,0.016277367,336.01422,336.42218,0.9991073,1.0,0.97599494,0.317243,1584305.2,318979.94,337.078,337.078,-4146.3784,760500.0,2433235.3175865365,1208017.6,1221938.5,1584305.2,318979.94,8.087717,2429956.0,1903285.2,1903293.4,0.07952881
12690,7.42278,338.15558,300.16928,7.42278,338.3608,3.761169,3.6208224,294.3867,273.74582,338.014,0.014911379,338.27023,338.40176,0.9991073,1.0,0.9858824,0.31553555,1600355.2,317263.12,338.746,338.746,-4164.1377,761400.0,2370131.613574449,1184248.5,1190646.8,1600355.2,317263.12,7.3819914,2374895.2,1917618.4,1917625.8,0.12667847
12705,7.21618,340.72385,299.7878,7.21618,340.3607,3.6430054,3.5072787,294.42673,274.1297,340.4222,0.014496346,340.7637,340.37454,0.9991073,1.0,0.89879304,0.27708387,1458985.6,278600.94,340.414,340.414,-4158.4204,762300.0,2474011.3170505767,1240687.5,1229680.9,1458985.6,278600.94,7.150284,2470368.5,1737586.5,1737593.6,0.16671753
12720,7.3909326,341.61588,299.39676,7.390933,341.65604,3.7286913,3.5893347,294.45908,274.25,341.27942,0.014847402,341.71637,341.70392,0.9991073,1.0,0.8966781,0.28882766,1455552.4,290409.0,342.082,342.082,-4146.595,763200.0,2611764.572957253,1310562.2,1311809.0,1455552.4,290409.0,7.318026,2622371.2,1745961.4,1745968.8,0.19906616
12735,8.456495,343.46634,299.0079,8.456495,343.46323,4.2942357,4.1311183,294.48038,274.14844,343.302,0.016987976,343.50342,343.47876,0.9991073,1.0,0.86100864,0.26432317,1397651.1,265770.34,343.15,343.15,-4120.9043,764100.0,3160361.644440286,1579042.8,1578932.1,1397651.1,265770.34,8.425354,3157975.0,1663421.5,1663429.9,0.22036743
12750,7.516892,343.03265,298.6366,7.5168924,341.4267,3.793515,3.6514623,294.49307,274.02917,342.78354,0.015100437,343.0058,341.37653,0.9991073,1.0,0.68155056,0.15937828,1106341.9,160250.88,339.817,339.817,-4141.683,765000.0,2799880.1378677003,1401625.5,1350924.0,1106341.9,160250.88,7.4449773,2752549.5,1266592.8,1266600.2,0.23306274
12765,7.4542694,337.68866,298.3053,7.4542694,337.09067,3.7661157,3.6253126,294.492,273.89532,338.45068,0.014974637,337.7184,337.07895,0.9991073,1.0,0.56065965,0.14540392,910103.06,146200.02,336.484,336.484,-4149.744,765900.0,2524882.823357848,1233011.6,1214289.8,910103.06,146200.02,7.391428,2447301.5,1056303.1,1056310.5,0.23199463
12780,7.1939,334.57657,298.0251,7.1939006,333.96085,3.621604,3.486539,294.47217,273.75,334.74625,0.01445159,334.57443,333.9397,0.9991073,1.0,0.4935553,0.1257083,801174.5,126396.55,333.151,333.151,-4147.303,766800.0,2228852.534795709,1104380.4,1085776.9,801174.5,126396.55,7.108143,2190157.2,927571.06,927578.2,0.2121582
12795,7.189937,330.45856,297.81387,7.189937,330.30496,3.6182675,3.4833112,294.43723,273.6,331.32343,0.0144436285,330.42145,330.26855,0.9991073,1.0,0.4531892,0.11615033,735649.3,116786.25,329.818,329.818,-4145.8853,767700.0,2032797.9839226373,985795.56,981157.3,735649.3,116786.25,7.1015787,1966952.9,852435.56,852442.7,0.17721558
12810,7.189943,327.22946,297.70035,7.189943,327.1555,3.6182706,3.483314,294.39136,273.45,328.0187,0.01444364,327.19293,327.1185,0.9991073,1.0,0.44116893,0.1134376,716137.2,114058.67,326.485,326.485,-4145.8853,768600.0,1839211.3239024184,891713.06,889479.2,716137.2,114058.67,7.1015844,1781192.2,830195.9,830203.0,0.13134766
12825,7.189947,326.3831,297.6957,7.189947,327.05273,3.618273,3.4833164,294.33817,273.3,326.1601,0.014443648,326.40546,327.1016,0.9991073,1.0,0.54517746,0.20216906,884971.25,203275.94,328.153,328.153,-4145.8853,769500.0,1726744.2069431182,866295.06,886516.94,884971.25,203275.94,7.101589,1752812.0,1088247.2,1088254.4,0.07815552
12840,7.1899447,328.6702,297.7937,7.1899447,329.40427,3.6182718,3.4833152,294.28583,273.15,328.57697,0.014443644,328.6957,329.415,0.9991073,1.0,0.65625703,0.21552025,1065283.6,216700.23,329.821,329.821,-4145.8853,770400.0,1867414.5781765787,932401.25,954568.5,1065283.6,216700.23,7.1015873,1886969.8,1281983.9,1281991.0,0.025817871
12855,7.189869,330.76743,297.74625,7.189869,330.31677,3.6182296,3.4832747,294.42786,273.0,330.41138,0.014443492,330.78204,330.29526,0.9991073,1.0,0.6191439,0.16413178,1005038.94,165030.39,328.155,328.155,-4145.8843,771300.0,1981553.8645648928,997155.4,983546.8,1005038.94,165030.39,7.1015043,1980702.2,1170069.4,1170076.5,0.16784668
12870,7.1898737,328.27167,297.2978,7.1898737,326.0,3.6182323,3.4832773,294.5564,272.85,328.17792,0.014443501,328.22012,325.95633,0.9991073,1.0,0.32962206,0.057912484,535066.25,58229.555,324.822,324.822,-4145.8843,772200.0,1873271.9938877835,935332.7,866734.06,535066.25,58229.555,7.1015096,1802066.8,593295.8,593302.94,0.29638672
12885,7.18989,323.78683,296.67093,7.18989,322.58618,3.6182413,3.483286,294.64114,272.7,324.2,0.0144435335,323.73444,322.5455,0.9991073,1.0,0.11302346,0.01,183467.81,10054.75,321.489,321.489,-4145.885,773100.0,1669992.3913600855,818833.56,782576.8,183467.81,10054.75,7.101527,1601410.4,193522.56,193529.66,0.38113403
12900,-0.020307679,320.25494,296.34555,-0.020171171,320.8986,3.5513433e-28,3.5473181e-28,294.6869,272.55,321.49115,-4.0658317e-05,320.1265,320.88235,-5.1744195e-05,-5.1906874e-05,0.0,0.0,0.0,0.0,320.378,320.378,-31.564306,774000.0,-4293.986521098758,-2039.286,-2080.107,0.0,0.0,7.0986614e-28,-4119.393,0.0,7.0986614e-28,0.42687988
12915,-0.042387918,320.42844,296.35693,-0.042387918,320.86346,0.0,0.0,294.70276,272.3875,321.48178,-8.515169e-05,320.1411,320.8817,2.0119151e-16,2.0190699e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,774900.0,-8985.577393334454,-4285.4316,-4362.8794,0.0,0.0,0.0,-8648.311,0.0,0.0,0.44274902
12930,-0.042387918,320.55148,296.35693,-0.042387918,320.84473,0.0,0.0,294.70065,272.225,321.48178,-8.515169e-05,320.15588,320.8812,-7.111968e-20,-1.861858e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,775800.0,-8985.577393334454,-4307.3374,-4359.5435,0.0,0.0,0.0,-8666.881,0.0,0.0,0.4406433
12945,-0.042387918,320.63974,296.35693,-0.042387918,320.83722,0.0,0.0,294.69296,272.1,321.48178,-8.515169e-05,320.1707,320.8808,6.090323e-26,3.4909962e-28,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,776700.0,-8985.577393334454,-4323.05,-4358.207,0.0,0.0,0.0,-8681.257,0.0,0.0,0.43295288
12960,-0.042387918,320.70422,296.35693,-0.042387918,320.83755,0.0,0.0,294.67682,272.05,321.48178,-8.515169e-05,320.18552,320.8805,-1.384221e-39,-7.934e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,777600.0,-8985.577393334454,-4334.53,-4358.2666,0.0,0.0,0.0,-8692.797,0.0,0.0,0.41680908
12975,-0.042387918,320.75305,296.35693,-0.042387918,320.8431,0.0,0.0,294.6586,272.05,321.48178,-8.515169e-05,320.20038,320.88034,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,778500.0,-8985.577393334454,-4343.2227,-4359.2554,0.0,0.0,0.0,-8702.479,0.0,0.0,0.3985901
12990,-0.042387918,320.7914,296.35693,-0.042387918,320.85223,0.0,0.0,294.63947,272.05,321.48178,-8.515169e-05,320.21527,320.88025,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,779400.0,-8985.577393334454,-4350.052,-4360.88,0.0,0.0,0.0,-8710.932,0.0,0.0,0.37945557
13005,-0.042387918,320.8227,296.35693,-0.042387918,320.86377,0.0,0.0,294.61652,272.05,321.48178,-8.515169e-05,320.23022,320.8803,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,780300.0,-8985.577393334454,-4355.6206,-4362.9336,0.0,0.0,0.0,-8718.555,0.0,0.0,0.35650635
13020,-0.042387918,320.84903,296.35693,-0.042387918,320.8768,0.0,0.0,294.59506,272.05,321.48178,-8.515169e-05,320.24518,320.88046,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,781200.0,-8985.577393334454,-4360.3096,-4365.2534,0.0,0.0,0.0,-8725.5625,0.0,0.0,0.3350525
13035,-0.042387918,320.8719,296.35693,-0.042387918,320.89066,0.0,0.0,294.5699,272.05,321.48178,-8.515169e-05,320.26016,320.88074,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,782100.0,-8985.577393334454,-4364.379,-4367.72,0.0,0.0,0.0,-8732.1,0.0,0.0,0.3098755
13050,-0.042387918,320.89203,296.35693,-0.042387918,320.90472,0.0,0.0,294.5461,272.05,321.48178,-8.515169e-05,320.27515,320.88107,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,783000.0,-8985.577393334454,-4367.965,-4370.2246,0.0,0.0,0.0,-8738.189,0.0,0.0,0.2861023
13065,-0.042387918,320.9099,296.35693,-0.042387918,320.9185,0.0,0.0,294.5183,272.05,321.48178,-8.515169e-05,320.29007,320.88153,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,783900.0,-8985.577393334454,-4371.1484,-4372.6753,0.0,0.0,0.0,-8743.824,0.0,0.0,0.25830078
13080,-0.042387918,320.92563,296.35693,-0.042387918,320.93143,0.0,0.0,294.4913,272.05,321.48178,-8.515169e-05,320.30493,320.88205,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,784800.0,-8985.577393334454,-4373.9463,-4374.9785,0.0,0.0,0.0,-8748.925,0.0,0.0,0.23129272
13095,-0.042387918,320.93915,296.35693,-0.042387918,320.94305,0.0,0.0,294.46326,272.10257,321.48178,-8.515169e-05,320.31964,320.88263,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,785700.0,-8985.577393334454,-4376.353,-4377.049,0.0,0.0,0.0,-8753.402,0.0,0.0,0.20324707
13110,-0.042387918,320.9502,296.35693,-0.042387918,320.95285,0.0,0.0,294.43903,272.2318,321.48178,-8.515169e-05,320.33417,320.88324,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,786600.0,-8985.577393334454,-4378.32,-4378.7925,0.0,0.0,0.0,-8757.112,0.0,0.0,0.17901611
13125,-0.042387918,320.95844,296.35693,-0.042387918,320.9602,0.0,0.0,294.4124,272.39517,321.48178,-8.515169e-05,320.34842,320.88388,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,787500.0,-8985.577393334454,-4379.787,-4380.102,0.0,0.0,0.0,-8759.889,0.0,0.0,0.15240479
13140,-0.042387918,320.9635,296.35693,-0.042387918,320.96472,0.0,0.0,294.38782,272.55,321.48178,-8.515169e-05,320.36234,320.8845,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,788400.0,-8985.577393334454,-4380.689,-4380.9062,0.0,0.0,0.0,-8761.596,0.0,0.0,0.12780762
13155,-0.042387918,320.9648,296.35693,-0.042387918,320.96564,0.0,0.0,294.36508,272.69388,321.48178,-8.515169e-05,320.3758,320.88504,5.136668e-20,3.615251e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,789300.0,-8985.577393334454,-4380.9224,-4381.069,0.0,0.0,0.0,-8761.991,0.0,0.0,0.10507202
13170,-0.042387918,320.9619,296.35773,-0.042387918,320.96246,0.0,0.0,294.33743,272.84735,321.4797,-8.5151696e-05,320.3887,320.88553,-5.7852304e-19,-3.58234e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,790200.0,-8984.55222455219,-4380.265,-4380.363,0.0,0.0,0.0,-8760.628,0.0,0.0,0.077423096
13185,-0.04238792,320.9542,296.38104,-0.04238792,320.9546,0.0,0.0,294.3093,273.00214,321.4203,-8.51517e-05,320.4009,320.8859,-9.796577e-19,6.7460286e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,791100.0,-8954.96454239213,-4374.7397,-4374.8105,0.0,0.0,0.0,-8749.551,0.0,0.0,0.04928589
13200,-0.04238793,320.94113,296.64456,-0.04238793,320.9414,0.0,0.0,294.27667,273.15,320.79874,-8.515172e-05,320.41232,320.88608,-5.504418e-19,2.221827e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,792000.0,-8638.431816165059,-4325.5015,-4325.5503,0.0,0.0,0.0,-8651.052,0.0,0.0,0.016662598
13215,-0.042387962,320.9221,298.24872,-0.042387962,320.92227,0.0,0.0,294.20062,273.26953,317.0585,-8.515178e-05,320.4228,320.88608,7.006809e-20,-1.1672833e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,792900.0,-6727.083921274435,-4036.5276,-4036.5603,0.0,0.0,0.0,-8073.088,0.0,0.0,-0.059387207
13230,-0.04238801,320.8964,301.01715,-0.04238801,320.8965,0.0,0.0,294.13257,273.3271,310.10236,-8.5151885e-05,320.43213,320.88577,-5.103185e-19,-6.2920507e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,793800.0,-3249.2138306061233,-3539.0945,-3539.1162,0.0,0.0,0.0,-7078.211,0.0,0.0,-0.1274414
13245,-0.04238807,320.86356,303.66455,-0.04238807,320.86365,0.0,0.0,294.07043,273.29608,302.61636,-8.5152e-05,320.44022,320.88516,-9.639089e-19,1.6440845e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,794700.0,374.8720205797973,-3061.937,-3061.9534,0.0,0.0,0.0,-6123.8906,0.0,0.0,-0.1895752
13260,-0.042388134,320.82297,305.05008,-0.042388134,320.82303,0.0,0.0,294.00677,273.15,297.46814,-8.515213e-05,320.4469,320.8842,1.1716506e-18,2.9740892e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,795600.0,2711.5970069724326,-2808.0498,-2808.0608,0.0,0.0,0.0,-5616.1104,0.0,0.0,-0.25323486
13275,14.383543,318.95566,294.15063,0.1495791,320.11618,9.317811,0.0,293.8466,272.82745,314.0852,0.014597556,319.47803,319.9705,0.99973744,8.202159e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-4626.053,796500.0,1222183.195575417,1498493.2,16312.392,1623272.0,0.0,9.317811,1514805.6,1623272.0,1623281.4,-0.41342163
13290,7.4026113,330.85373,294.39877,7.4026113,346.78082,3.7359679,3.5963376,293.76318,272.36072,329.00674,0.0148708625,329.47952,347.34882,0.99973744,1.0,0.0,0.67491305,0.0,678608.25,343.15,343.15,-4147.6245,797400.0,2161531.596751945,1133419.9,1628608.6,0.0,678608.25,7.3323054,2762028.5,678608.25,678615.56,-0.49682617
13305,7.454448,299.78552,296.43338,7.779669,341.22678,3.857503,3.713053,293.7822,271.86362,322.86377,0.015301659,299.75992,341.14352,0.014667598,1.0,0.0,0.37436324,0.0,376412.88,343.15,343.15,-4151.87,798300.0,1698600.9594701328,104951.16,1463606.8,0.0,376412.88,7.5705557,1568557.9,376412.88,376420.44,-0.47781372
13320,7.64053,330.55322,298.46387,7.64053,346.41238,3.8694901,3.7245347,293.821,271.45,343.41592,0.01534881,330.69168,345.65518,0.9990944,1.0,1.0,0.01,1623272.0,10054.75,343.15,343.15,-4150.7905,799200.0,2897834.393790907,1029754.7,1538678.8,1623272.0,10054.75,7.5940247,2568433.5,1633326.8,1633334.4,-0.43899536
13335,7.4559245,335.24393,299.50284,7.455925,343.31393,3.766459,3.6256301,293.8808,271.1284,336.58752,0.014977962,335.27518,343.56018,0.9990944,1.0,1.0,0.5240468,1623272.0,526915.94,343.15,343.15,-4149.0874,800100.0,2332902.6573896045,1119228.0,1371939.4,1623272.0,526915.94,7.392089,2491167.5,2150188.0,2150195.5,-0.37921143
13350,8.1177225,337.2189,300.0297,8.1177225,342.89282,4.123478,3.9679,293.97592,270.83466,340.9536,0.016307427,337.22308,342.8019,0.9990944,1.0,1.0,0.3118638,1623272.0,313571.28,343.15,343.15,-4139.585,801000.0,2802928.03142612,1267945.0,1461394.1,1623272.0,313571.28,8.091378,2729339.0,1936843.2,1936851.4,-0.28408813
13365,10.622119,341.53955,299.96228,10.62212,344.49115,5.5629745,5.3432193,294.07584,270.5736,341.1807,0.021338427,341.34445,344.4377,0.9990944,1.0,1.0,0.34466755,1623272.0,346554.62,343.15,343.15,-4144.2354,801900.0,3694051.7999556162,1854882.5,1986562.1,1623272.0,346554.62,10.906194,3841444.5,1969826.6,1969837.5,-0.18417358
13380,7.942292,344.71228,299.52393,7.942292,343.341,4.0428925,3.8910055,294.1663,270.35,343.80917,0.01595501,344.66403,343.31573,0.9990944,1.0,0.93250126,0.26489845,1513703.1,266348.78,343.15,343.15,-4157.8164,802800.0,2967600.680287194,1507376.4,1461633.9,1513703.1,266348.78,7.933898,2969010.2,1780051.9,1780059.8,-0.09371948
13395,8.169781,343.96613,299.10364,8.169781,343.44724,4.1714387,4.0142894,294.15628,270.1841,343.52557,0.016412005,343.81766,343.4106,0.9990944,1.0,0.838129,0.2542428,1360511.2,255634.78,343.15,343.15,-4159.651,803700.0,3062022.7205325137,1539370.0,1521565.4,1360511.2,255634.78,8.185728,3060935.5,1616146.0,1616154.1,-0.10372925
13410,7.3324513,342.12585,298.98517,7.3324513,342.7539,3.7019541,3.5637784,294.14362,270.11087,343.03067,0.014729921,342.14105,342.75082,0.9990944,1.0,0.867865,0.2666891,1408781.0,268149.22,343.15,343.15,-4152.828,804600.0,2724904.3527517417,1328573.2,1347915.0,1408781.0,268149.22,7.265733,2676488.2,1676930.2,1676937.5,-0.11639404
13425,7.7275944,343.40186,299.0581,7.727595,343.49277,3.903134,3.7565079,294.13794,270.1572,343.12372,0.015523711,343.4648,343.5188,0.9990944,1.0,0.92989546,0.28882915,1509473.1,290410.47,343.15,343.15,-4134.6675,805500.0,2873059.760362116,1439216.1,1442166.9,1509473.1,290410.47,7.659642,2881383.0,1799883.6,1799891.2,-0.12207031
13440,9.406049,343.02173,299.18344,9.40605,342.88287,4.8425903,4.6559954,294.14703,270.35,342.72888,0.018895503,342.94458,342.86404,0.9990944,1.0,0.94190705,0.29028106,1528971.2,291870.34,343.15,343.15,-4132.347,806400.0,3455814.644954694,1731849.4,1726364.0,1528971.2,291870.34,9.498586,3458213.5,1820841.6,1820851.1,-0.112976074
13455,7.6204185,343.7755,299.20047,7.6204185,343.44125,3.8464682,3.7021925,294.19287,270.71875,343.30066,0.015308408,343.84256,343.4627,0.9990944,1.0,0.9238058,0.2796436,1499588.0,281174.66,343.15,343.15,-4137.235,807300.0,2835435.5073523154,1426658.0,1415959.8,1499588.0,281174.66,7.5486608,2842617.8,1780762.6,1780770.1,-0.06713867
13470,7.2838144,343.82492,298.99472,7.283815,343.3851,3.6746633,3.5375645,294.245,271.2,343.6923,0.014632216,343.86276,343.39523,0.9990944,1.0,0.86135167,0.2570841,1398208.0,258491.64,343.15,343.15,-4152.035,808200.0,2746902.8927288265,1371446.5,1357991.6,1398208.0,258491.64,7.212228,2729438.0,1656699.6,1656706.9,-0.015014648
13485,7.916004,342.43616,298.62592,7.9160047,341.1982,4.0059934,3.855138,294.29166,271.68124,342.31418,0.0159022,342.47238,341.1726,0.9990944,1.0,0.7129184,0.17610958,1157260.5,177073.78,339.817,339.817,-4133.4883,809100.0,2917906.0096134096,1456568.8,1415410.5,1157260.5,177073.78,7.8611317,2871979.2,1334334.2,1334342.1,0.03164673
13500,7.6050277,338.0015,298.1957,7.6050277,337.2236,3.8452065,3.7011344,294.31796,272.05,338.9427,0.01527749,337.98856,337.18878,0.9990944,1.0,0.5440137,0.1326111,883082.1,133337.14,336.484,336.484,-4145.4214,810000.0,2614548.5576248574,1271441.2,1246594.5,883082.1,133337.14,7.546341,2518035.8,1016419.25,1016426.8,0.05795288
13515,7.940817,334.27374,297.80756,7.940817,333.89026,4.0197945,3.8683734,294.32303,272.325,334.8928,0.015952045,334.2581,333.86298,0.9990944,1.0,0.4743238,0.120080926,769956.5,120738.375,333.151,333.151,-4133.578,810900.0,2484658.4729007306,1216199.5,1203409.8,769956.5,120738.375,7.888168,2419609.2,890694.9,890702.75,0.0630188
13530,7.1006565,331.09277,297.48843,7.1006565,330.65076,3.5985365,3.4649587,294.31958,272.6,331.61267,0.014264275,331.05807,330.61703,0.9990944,1.0,0.4236026,0.103971064,687622.25,104540.305,329.818,329.818,-4181.2,811800.0,2044381.5525516528,1002174.06,988991.94,687622.25,104540.305,7.063495,1991166.0,792162.56,792169.6,0.059570312
13545,7.3757944,327.96628,297.24,7.3757944,327.3273,3.7183528,3.579368,294.3106,272.875,328.02747,0.014816991,327.9578,327.30765,0.9990944,1.0,0.37827766,0.09288806,614047.56,93396.62,326.485,326.485,-4144.188,812700.0,1915946.5513328768,951849.25,932054.8,614047.56,93396.62,7.297721,1883904.0,707444.2,707451.5,0.050598145
13560,7.240816,324.23874,297.0564,7.240816,323.8441,3.6584284,3.5221276,294.3022,273.15,324.6095,0.014545837,324.2309,323.82162,0.9990944,1.0,0.3432845,0.08306111,557244.1,83515.87,323.152,323.152,-4160.7495,813600.0,1683288.2701489779,826653.9,814651.9,557244.1,83515.87,7.1805563,1641305.8,640760.0,640767.2,0.042175293
13575,7.2543077,321.07355,296.8993,7.254308,320.61545,3.66072,3.5242229,294.30035,273.425,321.50266,0.014572941,321.05493,320.58627,0.9990944,1.0,0.2934639,0.06592613,476371.7,66287.07,319.819,319.819,-4154.6562,814500.0,1505882.0792574352,736543.44,722586.06,476371.7,66287.07,7.184943,1459129.5,542658.75,542665.94,0.04034424
13590,6.925678,313.52383,296.75275,6.9256783,317.21173,3.4976425,3.367936,294.29242,273.7,318.09314,0.013912767,313.24408,317.17612,0.9990944,1.0,0.0,0.061165486,0.0,61500.367,317.597,317.597,-4174.7363,815400.0,1246996.4643732966,487834.8,595107.9,0.0,61500.367,6.8655787,1082942.8,61500.367,61507.234,0.032409668
13605,5.4461594,305.9645,296.61957,5.695976,313.9936,2.7566304,2.6551957,294.2767,273.975,311.90436,0.011191535,305.87897,313.88425,0.014572402,1.0,0.0,0.015757514,0.0,15843.786,313.153,313.153,-4153.542,816300.0,718453.0910850981,213754.94,415640.47,0.0,15843.786,5.411826,629395.4,15843.786,15849.198,0.016693115
13620,5.7388883,302.418,296.48996,6.0009737,310.49084,2.907449,2.8001442,294.25067,274.25,307.0906,0.011791911,302.37918,310.4887,0.014572402,1.0,0.0,0.061092027,0.0,61426.508,309.82,309.82,-4143.056,817200.0,525007.9186438143,142885.5,352879.56,0.0,61426.508,5.707593,495765.06,61426.508,61432.215,-0.009338379
13635,8.73405,310.39993,296.33914,8.73405,312.53632,4.4764504,4.306198,294.2163,274.47186,313.1685,0.017545545,310.3413,312.32864,1.0,1.0,0.29879826,0.0,485030.8,0.0,309.82,309.82,-4147.3174,818100.0,1240176.2113721815,515792.1,594161.06,485030.8,0.0,8.782648,1109953.1,485030.8,485039.6,-0.043701172
13650,5.6846886,309.3293,296.2061,5.4353814,305.4684,2.7386737,2.6376896,294.18817,274.61667,308.48642,0.011169371,309.2484,305.4028,1.0,0.014573919,0.1494952,0.0,242671.38,0.0,308.155,308.155,-4134.4165,819000.0,576087.1793272713,313326.2,211446.02,242671.38,0.0,5.3763633,524772.2,242671.38,242676.75,-0.07183838
13665,5.992764,307.8663,296.2107,5.7310553,301.79135,2.8972425,2.790213,294.16156,274.72812,305.22736,0.011775797,307.91452,301.72687,1.0,0.014573919,0.27133125,0.0,440444.4,0.0,309.823,309.823,-4134.1636,819900.0,445949.239966626,293367.12,134328.84,440444.4,0.0,5.6874557,427695.97,440444.4,440450.1,-0.09844971
13680,6.3486147,310.54956,296.23993,6.0729923,299.18918,3.084214,2.970043,294.13205,274.85,304.98572,0.012476679,310.57297,299.1579,1.0,0.014573919,0.36169234,0.0,587125.06,0.0,311.491,311.491,-4137.2046,820800.0,458297.26360866515,381554.62,75225.23,587125.06,0.0,6.054257,456779.84,587125.06,587131.1,-0.1279602
13695,6.794794,312.11365,296.21478,6.5021996,298.00323,3.3213384,3.1980171,294.09482,274.9922,305.114,0.013355947,312.13266,297.99084,1.0,0.014573919,0.43091744,0.0,699496.25,0.0,313.159,313.159,-4141.198,821700.0,499202.1631357488,453723.94,48841.266,699496.25,0.0,6.519356,502565.2,699496.25,699502.75,-0.16519165
13710,7.2267895,313.7369,296.22885,6.91809,297.51093,3.553929,3.4215207,294.06168,275.12918,305.62918,0.014207591,313.75595,297.50635,1.0,0.014573919,0.50757074,0.0,823925.3,0.0,314.827,314.827,-4145.4272,822600.0,560935.3718770649,531413.56,37251.91,823925.3,0.0,6.9754496,568665.5,823925.3,823932.3,-0.19833374
13725,7.6131964,315.43317,296.33804,7.2902126,297.355,3.7644494,3.6237078,294.0357,275.25156,306.38654,0.014969484,315.45148,297.35446,1.0,0.014573919,0.58482796,0.0,949334.8,0.0,316.495,316.495,-4149.444,823500.0,631767.1339120864,610574.7,31138.428,949334.8,0.0,7.388157,641713.1,949334.8,949342.2,-0.2243042
13740,7.9330397,317.13608,296.53333,7.5982213,297.4083,3.9404955,3.7926977,294.01892,275.35,307.26413,0.01560012,317.1542,297.41013,1.0,0.014573919,0.6584986,0.0,1068922.2,0.0,318.163,318.163,-4152.9463,824400.0,703087.7027186023,686458.3,27922.488,1068922.2,0.0,7.7331934,714380.8,1068922.2,1068930.0,-0.24108887
13755,7.735855,301.96896,296.78458,8.076276,323.82736,4.0199614,3.8689537,294.0236,275.33102,316.80905,0.015882235,301.7712,323.6614,0.014567536,1.0,0.0,0.15666759,0.0,157525.34,318.163,318.163,-4154.7583,825300.0,1335740.3625766437,168443.81,917301.0,0.0,157525.34,7.888915,1085744.8,157525.34,157533.23,-0.23641968
13770,7.6656923,298.6664,297.36356,8.003147,319.55603,3.9796546,3.830283,294.05228,275.1744,308.69022,0.015738308,298.65604,319.65936,0.014573159,1.0,0.0,0.29512924,0.0,296745.1,321.499,321.499,-4154.1353,826200.0,748702.3782741744,41946.65,745960.5,0.0,296745.1,7.8099375,787907.1,296745.1,296752.9,-0.20773315
13785,7.80476,319.38376,297.67108,7.80476,345.38318,3.9615784,3.8129091,294.0736,274.9806,316.6242,0.015678726,319.98392,346.38416,0.999255,1.0,1.0,1.0,1623272.0,1005475.0,322.055,322.055,-4152.313,827100.0,1248075.5964992568,711741.4,1564002.1,1623272.0,1005475.0,7.7744875,2275743.5,2628747.0,2628754.8,-0.18640137
13800,7.424364,324.79208,297.8016,7.424364,319.58545,3.7490711,3.6089394,294.13412,274.85,323.56238,0.014914561,324.83618,319.5181,0.999255,1.0,0.75213665,0.15175165,1220922.4,152582.5,324.835,324.835,-4149.002,828000.0,1613684.593673338,841626.0,679271.0,1220922.4,152582.5,7.3580103,1520897.0,1373504.9,1373512.2,-0.12588501
13815,7.7455087,325.38235,298.45984,7.7455087,327.67798,3.914952,3.767886,294.21997,274.8366,325.83575,0.0155596975,325.44397,327.7235,0.999255,1.0,0.76280755,0.27976406,1238244.1,281295.78,326.503,326.503,-4136.8496,828900.0,1789036.0531687974,875820.06,950499.3,1238244.1,281295.78,7.682838,1826319.4,1519539.9,1519547.5,-0.040039062
13830,7.764437,329.11084,298.57364,7.764437,327.96692,3.9291236,3.78156,294.3098,274.87976,328.3054,0.0155977225,329.11227,327.97037,0.999255,1.0,0.6981067,0.21208107,1133217.0,213242.22,328.171,328.171,-4141.015,829800.0,1947739.8920727752,995837.56,958533.56,1133217.0,213242.22,7.710684,1954371.1,1346459.2,1346467.0,0.049804688
13845,7.7862344,330.2084,298.27405,7.7862344,329.8441,3.96041,3.811983,294.39777,274.90805,329.27985,0.01564151,330.15613,329.8491,0.999255,1.0,0.6310209,0.19629729,1024318.5,197372.02,328.172,328.172,-4162.403,830700.0,2036905.5834882602,1044323.2,1032409.2,1024318.5,197372.02,7.772393,2076732.4,1221690.5,1221698.2,0.13775635
13860,7.500012,327.44073,297.79395,7.5000124,325.83035,3.7920113,3.6501822,294.47458,274.85,327.99878,0.015066528,327.40897,325.77368,0.999255,1.0,0.40132552,0.07400656,651460.44,74411.75,324.839,324.839,-4150.6396,831600.0,1911344.2729821599,933875.4,883148.3,651460.44,74411.75,7.4421935,1817023.8,725872.2,725879.6,0.21456909
13875,7.330167,323.4323,297.2436,7.3301673,322.51785,3.699185,3.5610886,294.53012,274.6875,323.6165,0.014725332,323.43045,322.5005,0.999255,1.0,0.24905989,0.051040925,404291.9,51320.375,321.506,321.506,-4151.0327,832500.0,1631068.4379847941,806264.3,778111.2,404291.9,51320.375,7.2602735,1584375.5,455612.28,455619.53,0.27011108
13890,8.617434,319.56372,296.71167,8.617434,318.9395,4.4296436,4.2618213,294.55902,274.45,320.26175,0.017311279,319.48807,318.89352,0.999255,1.0,0.13829371,0.013980937,224488.31,14057.482,318.173,318.173,-4166.278,833400.0,1712264.348264148,827089.4,804497.3,224488.31,14057.482,8.691465,1631586.8,238545.8,238554.48,0.29901123
13905,5.997184,313.03018,296.255,6.269824,317.32413,3.0391572,2.9266458,294.56522,274.1375,315.9824,0.012321395,312.96252,317.25406,0.014572056,1.0,0.0,0.01,0.0,10054.75,314.84,314.84,-4131.5737,834300.0,1020889.4575788407,422536.03,554818.7,0.0,10054.75,5.965803,977354.75,10054.75,10060.716,0.3052063
13920,5.563389,309.89932,295.8915,5.818175,313.64157,2.8054702,2.7019114,294.5537,273.75,312.7565,0.011432025,309.85568,313.58743,0.014572056,1.0,0.0,0.01,0.0,10054.75,311.507,311.507,-4131.6147,835200.0,809764.1331613432,327309.8,433746.4,0.0,10054.75,5.5073814,761056.25,10054.75,10060.258,0.29370117
13935,7.3475094,314.0701,295.61346,7.3475094,312.9699,3.6993015,3.561006,294.5298,273.325,313.42877,0.01476017,313.98807,312.872,1.0,1.0,0.15425193,0.0,250392.83,0.0,310.396,310.396,-4139.968,836100.0,1104419.279805279,569563.25,535611.9,250392.83,0.0,7.2603073,1105175.1,250392.83,250400.1,0.2697754
13950,6.0289326,309.61533,295.40463,5.765747,309.82117,2.9213867,2.8135383,294.49915,272.9,310.6436,0.011846972,309.5463,309.78976,1.0,0.014572604,0.01,0.0,16232.72,0.0,305.37,305.37,-4142.2275,837000.0,758248.8505030938,359836.3,349112.78,16232.72,0.0,5.7349253,708949.1,16232.72,16238.455,0.23913574
13965,4.88044,306.7236,295.25122,4.6654873,307.98517,2.3269444,2.2414086,294.4641,272.475,308.30182,0.00958825,306.6517,307.9331,1.0,0.014572604,0.01,0.0,16232.72,0.0,305.37,305.37,-4129.072,837900.0,525556.0679245832,235159.16,249522.3,16232.72,0.0,4.5683527,484681.44,16232.72,16237.288,0.20410156
13980,3.048961,304.7127,295.14435,2.9260106,306.26038,3.3930757,5.4178076e-32,294.4255,272.05,306.62177,0.006001462,304.66898,306.18454,1.0,0.014572604,0.02892998,0.0,46961.227,0.0,305.37,305.37,-4113.5137,838800.0,289301.39515393873,122528.92,136607.58,46961.227,0.0,3.3930757,259136.5,46961.227,46964.62,0.16549683
13995,3.4430974,304.99765,295.08017,3.2987916,303.84164,3.8017936,0.0,294.37192,271.625,305.03168,0.0067717796,305.00943,303.75726,1.0,0.014572604,0.08976813,0.0,145718.1,0.0,305.37,305.37,-4115.506,839700.0,283035.54775148426,143416.77,121389.57,145718.1,0.0,3.8017936,264806.34,145718.1,145721.89,0.11190796
14010,3.978772,305.01724,295.06244,3.80669,301.33856,4.369774,0.0,294.3086,271.2,303.82916,0.007819979,305.01697,301.27298,1.0,0.014572604,0.12336139,0.0,200249.08,0.0,305.37,305.37,-4118.548,840600.0,287933.51439896924,166353.14,100343.266,200249.08,0.0,4.369774,266696.4,200249.08,200253.45,0.048583984
14025,4.6003747,305.03018,295.09497,4.398213,299.28323,5.0475044,0.0,294.24142,270.775,302.63956,0.009038483,305.0301,299.2394,1.0,0.014572604,0.15768413,0.0,255964.23,0.0,305.37,305.37,-4122.4727,841500.0,286404.77199858765,191963.92,77367.664,255964.23,0.0,5.0475044,269331.6,255964.23,255969.28,-0.018585205
14040,5.296112,305.0242,295.17447,5.0629807,297.77765,5.8305492,0.0,294.17142,270.35,301.7402,0.010405021,305.02426,297.7512,1.0,0.014572604,0.19215223,0.0,311915.34,0.0,305.37,305.37,-4127.3677,842400.0,286929.75252054114,219094.17,55355.37,311915.34,0.0,5.8305492,274449.53,311915.34,311921.2,-0.08859253
14055,6.121628,305.862,295.2852,5.8547897,296.7841,2.9643385,2.854746,294.0922,269.92813,301.30734,0.012029516,305.887,296.77026,1.0,0.014572604,0.26656556,0.0,432708.4,0.0,307.038,307.038,-4134.6953,843300.0,304263.1895386648,271938.7,36858.16,432708.4,0.0,5.8190846,308796.84,432708.4,432714.22,-0.16781616
14070,6.9842596,307.57098,295.41464,6.684523,296.25458,3.4225702,3.2953005,294.0134,269.51666,301.8617,0.013729384,307.5895,296.24954,1.0,0.014572604,0.34959406,0.0,567486.25,0.0,308.706,308.706,-4142.502,844200.0,371759.0255073333,356592.78,23581.18,567486.25,0.0,6.7178707,380173.97,567486.25,567492.94,-0.24661255
14085,7.8471527,309.15582,295.58362,7.515462,296.10715,3.8924532,3.7465768,293.93842,269.1219,302.58536,0.015430726,309.17215,296.10693,1.0,0.014572604,0.43789795,0.0,710827.5,0.0,310.374,310.374,-4151.321,845100.0,453776.08312996925,447313.3,16525.162,710827.5,0.0,7.63903,463838.47,710827.5,710835.1,-0.32159424
14100,8.679795,310.76666,295.84766,8.316807,296.192,4.35689,4.1920166,293.86984,268.75,303.44135,0.017071957,310.7821,296.1942,1.0,0.014572604,0.53288454,0.0,865016.5,0.0,312.042,312.042,-4160.748,846000.0,544484.3448334496,543874.5,12027.645,865016.5,0.0,8.548906,555902.1,865016.5,865025.06,-0.39016724
