minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
14115,9.451507,312.42117,296.21048,9.057913,296.4405,4.7971134,4.613538,293.8106,268.48898,304.40463,0.018591482,312.43588,296.44424,1.0,0.014572604,0.6305899,0.0,1023618.94,0.0,313.71,313.71,-4170.28,846900.0,639834.0751215528,643505.0,8750.362,1023618.94,0.0,9.410651,652255.4,1023618.94,1023628.4,-0.44940186
14130,10.137874,314.1017,296.63794,9.715116,296.81534,5.1966558,4.9953833,293.76324,268.36227,305.44876,0.019941008,314.11563,296.82,1.0,0.014572604,0.72781354,0.0,1181439.4,0.0,315.378,315.378,-4179.3516,847800.0,737925.9728376269,743591.3,7238.4844,1181439.4,0.0,10.1920395,750829.8,1181439.4,1181449.6,-0.49676514
14145,10.505168,317.73996,297.09927,10.505168,308.11713,5.5442834,5.3268504,293.72867,268.27945,306.69562,0.021103486,317.9048,309.18912,1.0,0.99998736,1.0,1.0,1623272.0,1005475.0,315.934,315.934,-4184.971,848700.0,850568.5236289537,910702.3,486126.47,1623272.0,1005475.0,10.871134,1396828.8,2628747.0,2628757.8,-0.53134155
14160,10.627236,298.7796,297.82913,11.094827,316.33893,5.766896,5.5388827,293.72546,268.15,308.75638,0.02181837,298.7669,316.2814,0.014512291,1.0,0.0,0.22506498,0.0,226297.2,318.714,318.714,-4193.197,849600.0,1001341.715970193,42423.652,862524.56,0.0,226297.2,11.3057785,904948.2,226297.2,226308.52,-0.5345459
14175,10.9047,299.0123,298.6966,11.384879,320.29987,5.94313,5.7064176,293.73105,267.90338,309.42285,0.022388402,299.02097,320.3295,0.014512291,1.0,0.0,0.35399216,0.0,355930.25,320.382,320.382,-4197.3896,850500.0,1008603.8126918992,14459.178,1032992.7,0.0,355930.25,11.649548,1047451.9,355930.25,355941.9,-0.5289612
14190,11.282107,321.45264,298.82297,11.282107,359.25824,6.025764,5.7847967,293.75742,267.58356,337.1282,0.022664255,321.49802,359.52686,0.99919707,1.0,1.0,1.0,1623272.0,1005475.0,322.05,322.05,-4197.0264,851400.0,3646270.475767028,1072303.5,2863716.5,1623272.0,1005475.0,11.81056,3936020.0,2628747.0,2628758.8,-0.502594
14205,10.51982,322.35132,301.53284,10.51982,317.92816,5.555546,5.3376417,293.90897,267.27194,321.39658,0.021132922,322.40082,317.83734,0.99919707,1.0,0.9030165,0.14901233,1465841.4,149828.17,323.718,323.718,-4187.049,852300.0,1763071.141573903,919828.06,724398.7,1465841.4,149828.17,10.8931875,1644226.8,1615669.5,1615680.4,-0.3510437
14220,9.775394,325.61835,302.33014,9.775394,326.85373,5.105468,4.9082875,294.03802,267.05,325.3359,0.01963747,325.63217,326.89783,0.99919707,1.0,0.8844471,0.32990092,1435698.1,331707.16,325.386,325.386,-4176.7354,853200.0,1897455.2397550952,956135.94,1006856.6,1435698.1,331707.16,10.013756,1962992.5,1767405.2,1767415.2,-0.22198486
14235,9.022096,326.75662,301.42117,9.022096,326.23917,4.6606917,4.482994,294.1526,267.25937,326.42572,0.018124191,326.76727,326.2432,0.99919707,1.0,0.86081034,0.2711015,1397329.2,272585.78,327.054,327.054,-4167.297,854100.0,1903386.1984948886,960031.1,940423.25,1397329.2,272585.78,9.143686,1900454.4,1669915.0,1669924.1,-0.107421875
14250,8.193393,328.5775,300.97455,8.193394,328.67728,4.1827145,4.0250554,294.2621,267.9,328.12427,0.016459439,328.5999,328.6999,0.99919707,1.0,0.8587244,0.28513327,1393943.2,286694.38,328.722,328.722,-4157.619,855000.0,1876850.4144908092,949880.2,953313.3,1393943.2,286694.38,8.207769,1903193.5,1680637.6,1680645.9,0.0020751953
14265,7.2993507,330.5854,300.51016,7.2993507,330.23215,3.6798692,3.5424943,294.3656,268.54062,329.98703,0.014663426,330.60718,330.2499,0.99919707,1.0,0.8207919,0.26338324,1332368.5,264825.25,330.39,330.39,-4148.122,855900.0,1815373.8705210118,922024.44,911195.0,1332368.5,264825.25,7.2223635,1833219.5,1597193.8,1597201.0,0.10559082
14280,7.9276843,332.0935,299.9602,7.9276843,331.76865,4.032614,3.881102,294.46024,268.75,330.82004,0.015925664,332.16953,331.82092,0.99919707,1.0,0.8465534,0.28264102,1374186.4,284188.5,332.058,332.058,-4155.465,856800.0,2064146.0352338755,1069919.1,1059102.5,1374186.4,284188.5,7.9137163,2129021.5,1658374.9,1658382.8,0.20022583
14295,7.2479696,334.70245,299.17355,7.24797,333.9875,3.6611345,3.5247009,294.63525,268.6,334.20456,0.014560209,334.84055,334.02786,0.99919707,1.0,0.7140707,0.20408426,1159131.0,205201.62,332.059,332.059,-4159.3,857700.0,2142246.7699010214,1081552.0,1059787.5,1159131.0,205201.62,7.1858354,2141339.5,1364332.6,1364339.8,0.37524414
14310,7.2055593,332.88168,298.12286,7.2055593,330.10767,3.6349049,3.4994533,294.7823,268.45,332.6856,0.014475011,332.84015,330.0532,0.99919707,1.0,0.33068207,0.04468221,536786.94,44926.844,328.726,328.726,-4155.6606,858600.0,2101243.6655530566,1051918.2,967967.25,536786.94,44926.844,7.1343584,2019885.5,581713.75,581720.9,0.52227783
14325,6.933006,327.10587,297.10956,6.933006,326.81265,3.4924927,3.362804,294.8846,268.3,328.3653,0.013927488,326.97418,326.77777,0.99919707,1.0,0.0,0.0,0.0,0.0,326.504,326.504,-4163.2744,859500.0,1828318.3611211372,873451.25,864913.25,0.0,0.0,6.8552966,1738364.5,0.0,6.8552966,0.6246033
14340,-0.042387918,326.62268,297.04245,-0.042387918,326.71408,0.0,0.0,294.93973,268.15,327.99326,-8.515169e-05,326.4247,326.60846,5.5960354e-15,5.6127147e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,860400.0,-11069.156167151385,-5266.1465,-5282.4185,0.0,0.0,0.0,-10548.564,0.0,0.0,0.679718
14355,-0.042387918,326.71307,297.04245,-0.042387918,326.77466,0.0,0.0,294.96518,268.0,327.99326,-8.515169e-05,326.43527,326.61044,1.5900252e-19,7.321422e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,861300.0,-11069.156167151385,-5282.239,-5293.2026,0.0,0.0,0.0,-10575.441,0.0,0.0,0.7051697
14370,-0.042387918,326.78116,297.04245,-0.042387918,326.82263,0.0,0.0,294.98114,267.85,327.99326,-8.515169e-05,326.44608,326.61255,1.3091061e-17,-4.8026298e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,862200.0,-11069.156167151385,-5294.36,-5301.7437,0.0,0.0,0.0,-10596.104,0.0,0.0,0.7211304
14385,-0.042387918,326.83414,297.04245,-0.042387918,326.86212,0.0,0.0,294.9906,267.7,327.99326,-8.515169e-05,326.45712,326.6148,-3.1097737e-35,-2.412274e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,863100.0,-11069.156167151385,-5303.7915,-5308.774,0.0,0.0,0.0,-10612.565,0.0,0.0,0.7305908
14400,-0.042387918,326.87723,297.04245,-0.042387918,326.89612,0.0,0.0,294.99368,267.55,327.99326,-8.515169e-05,326.46844,326.6172,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,864000.0,-11069.156167151385,-5311.4634,-5314.826,0.0,0.0,0.0,-10626.289,0.0,0.0,0.7336731
14415,-0.042387918,326.91385,297.04245,-0.042387918,326.9266,0.0,0.0,294.99756,267.6004,327.99326,-8.515169e-05,326.48,326.61972,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,864900.0,-11069.156167151385,-5317.983,-5320.254,0.0,0.0,0.0,-10638.236,0.0,0.0,0.7375488
14430,-0.042387918,326.9463,297.04245,-0.042387918,326.95493,0.0,0.0,294.99908,267.9344,327.99326,-8.515169e-05,326.49188,326.62238,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,865800.0,-11069.156167151385,-5323.7583,-5325.2954,0.0,0.0,0.0,-10649.054,0.0,0.0,0.7390747
14445,-0.042387918,326.97595,297.04245,-0.042387918,326.98178,0.0,0.0,294.99683,268.37616,327.99326,-8.515169e-05,326.504,326.6252,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,866700.0,-11069.156167151385,-5329.039,-5330.0767,0.0,0.0,0.0,-10659.115,0.0,0.0,0.7368164
14460,-0.042387918,327.00372,297.04245,-0.042387918,327.00766,0.0,0.0,294.9971,268.75,327.99326,-8.515169e-05,326.51636,326.62817,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,867600.0,-11069.156167151385,-5333.983,-5334.684,0.0,0.0,0.0,-10668.667,0.0,0.0,0.73709106
14475,-0.042387918,327.0301,297.04245,-0.042387918,327.03275,0.0,0.0,294.99655,269.0332,327.99326,-8.515169e-05,326.529,326.63126,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,868500.0,-11069.156167151385,-5338.6772,-5339.15,0.0,0.0,0.0,-10677.827,0.0,0.0,0.73654175
14490,-0.042387918,327.05527,297.04245,-0.042387918,327.05707,0.0,0.0,294.9932,269.3156,327.99326,-8.515169e-05,326.54184,326.6345,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,869400.0,-11069.156167151385,-5343.159,-5343.48,0.0,0.0,0.0,-10686.639,0.0,0.0,0.7331848
14505,-0.042387918,327.07925,297.04245,-0.042387918,327.08044,0.0,0.0,294.99213,269.59024,327.99326,-8.515169e-05,326.5549,326.63785,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,870300.0,-11069.156167151385,-5347.4297,-5347.6416,0.0,0.0,0.0,-10695.071,0.0,0.0,0.7321167
14520,-0.042387918,327.1018,297.04245,-0.042387918,327.10263,0.0,0.0,294.98877,269.85,327.99326,-8.515169e-05,326.56808,326.64133,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,871200.0,-11069.156167151385,-5351.445,-5351.5913,0.0,0.0,0.0,-10703.036,0.0,0.0,0.72875977
14535,-0.042387918,327.12268,297.04245,-0.042387918,327.12323,0.0,0.0,294.98712,270.0581,327.99326,-8.515169e-05,326.58136,326.64487,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,872100.0,-11069.156167151385,-5355.161,-5355.259,0.0,0.0,0.0,-10710.42,0.0,0.0,0.7271118
14550,-0.042387918,327.14145,297.04245,-0.042387918,327.1418,0.0,0.0,294.98575,270.1966,327.99326,-8.515169e-05,326.59467,326.6485,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,873000.0,-11069.156167151385,-5358.5024,-5358.5674,0.0,0.0,0.0,-10717.07,0.0,0.0,0.7257385
14565,-0.042387918,327.15753,297.04245,-0.042387918,327.1578,0.0,0.0,294.98184,270.2868,327.99326,-8.515169e-05,326.60794,326.6522,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,873900.0,-11069.156167151385,-5361.365,-5361.4146,0.0,0.0,0.0,-10722.779,0.0,0.0,0.7218323
14580,-0.042387918,327.17044,297.04245,-0.042387918,327.17062,0.0,0.0,294.9804,270.35,327.99326,-8.515169e-05,326.62103,326.65588,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,874800.0,-11069.156167151385,-5363.6636,-5363.6963,0.0,0.0,0.0,-10727.359,0.0,0.0,0.72039795
14595,-0.042387918,327.1795,297.04245,-0.042387918,327.17963,0.0,0.0,294.9793,270.39368,327.99326,-8.515169e-05,326.63388,326.65958,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,875700.0,-11069.156167151385,-5365.2773,-5365.299,0.0,0.0,0.0,-10730.576,0.0,0.0,0.7192993
14610,-0.042387918,327.184,297.04245,-0.042387918,327.18405,0.0,0.0,294.9749,270.40967,327.99326,-8.515169e-05,326.6463,326.6632,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,876600.0,-11069.156167151385,-5366.0757,-5366.087,0.0,0.0,0.0,-10732.162,0.0,0.0,0.7149048
14625,-0.042387918,327.1832,297.04245,-0.042387918,327.18323,0.0,0.0,294.97363,270.3958,327.99326,-8.515169e-05,326.65823,326.66672,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,877500.0,-11069.156167151385,-5365.9346,-5365.94,0.0,0.0,0.0,-10731.875,0.0,0.0,0.71362305
14640,-0.042387918,327.17633,297.04245,-0.042387918,327.17636,0.0,0.0,294.97205,270.35,327.99326,-8.515169e-05,326.66943,326.6701,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,878400.0,-11069.156167151385,-5364.7124,-5364.718,0.0,0.0,0.0,-10729.43,0.0,0.0,0.71203613
14655,-0.042387918,327.1625,297.04245,-0.042387918,327.16254,0.0,0.0,294.92615,270.2495,327.99326,-8.515169e-05,326.67978,326.67325,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,879300.0,-11069.156167151385,-5362.251,-5362.2563,0.0,0.0,0.0,-10724.508,0.0,0.0,0.6661377
14670,-0.042387918,327.1411,297.04245,-0.042387918,327.1411,0.0,0.0,294.89246,270.10284,327.99326,-8.515169e-05,326.68906,326.67615,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,880200.0,-11069.156167151385,-5358.4424,-5358.4424,0.0,0.0,0.0,-10716.885,0.0,0.0,0.6324463
14685,-0.042387918,327.11108,297.04245,-0.042387918,327.11108,0.0,0.0,294.86044,269.95477,327.99326,-8.515169e-05,326.69708,326.67868,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,881100.0,-11069.156167151385,-5353.096,-5353.096,0.0,0.0,0.0,-10706.192,0.0,0.0,0.60043335
14700,-0.042387918,327.07178,297.04245,-0.042387918,327.07178,0.0,0.0,294.82227,269.85,327.99326,-8.515169e-05,326.7036,326.68082,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,882000.0,-11069.156167151385,-5346.0986,-5346.0986,0.0,0.0,0.0,-10692.197,0.0,0.0,0.56225586
14715,-0.042387918,327.0223,297.04245,-0.042387918,327.0223,0.0,0.0,294.7167,269.82443,327.99326,-8.515169e-05,326.70847,326.68243,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,882900.0,-11069.156167151385,-5337.2915,-5337.2915,0.0,0.0,0.0,-10674.583,0.0,0.0,0.45669556
14730,-0.042387918,326.96194,297.04245,-0.042387918,326.96198,0.0,0.0,294.63193,269.85,327.99326,-8.515169e-05,326.71136,326.6835,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,883800.0,-11069.156167151385,-5326.5454,-5326.551,0.0,0.0,0.0,-10653.096,0.0,0.0,0.37191772
14745,-0.042387918,326.8898,297.04245,-0.042387918,326.8898,0.0,0.0,294.55933,269.87558,327.99326,-8.515169e-05,326.712,326.6839,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,884700.0,-11069.156167151385,-5313.7017,-5313.7017,0.0,0.0,0.0,-10627.403,0.0,0.0,0.2993164
14760,-0.042387918,326.80524,297.04245,-0.042387918,326.80524,0.0,0.0,294.47995,269.85,327.99326,-8.515169e-05,326.71024,326.68353,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,885600.0,-11069.156167151385,-5298.6465,-5298.6465,0.0,0.0,0.0,-10597.293,0.0,0.0,0.21994019
14775,-0.042387918,326.7075,297.04245,-0.042387918,326.7075,0.0,0.0,294.36288,269.73196,327.99326,-8.515169e-05,326.70572,326.68234,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,886500.0,-11069.156167151385,-5281.2446,-5281.2446,0.0,0.0,0.0,-10562.489,0.0,0.0,0.102874756
14790,-0.042387925,326.5961,297.08752,-0.042387925,326.5961,0.0,0.0,294.27097,269.5534,327.7484,-8.515171e-05,326.6982,326.6802,-6.903421e-21,5.957651e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,887400.0,-10965.473907722157,-5253.3906,-5253.3906,0.0,0.0,0.0,-10506.781,0.0,0.0,0.010955811
14805,-0.042387966,326.47025,298.0215,-0.042387966,326.47025,0.0,0.0,294.18216,269.37314,323.12408,-8.515179e-05,326.68738,326.67703,9.128095e-21,-1.3474682e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,888300.0,-8977.620753785632,-5064.7124,-5064.7124,0.0,0.0,0.0,-10129.425,0.0,0.0,-0.07785034
14820,-0.042388033,326.32935,299.8249,-0.042388033,326.32935,0.0,0.0,294.09558,269.25,313.02353,-8.515193e-05,326.67297,326.6727,-2.968841e-19,4.0951276e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,889200.0,-4720.336165088313,-4718.5815,-4718.5815,0.0,0.0,0.0,-9437.163,0.0,0.0,-0.16442871
14835,-0.04238812,326.1732,301.3124,-0.04238812,326.1732,0.0,0.0,294.00403,269.19247,302.5354,-8.5152096e-05,326.65475,326.6671,1.7254421e-19,3.1517388e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,890100.0,-437.38937643422736,-4425.9673,-4425.9673,0.0,0.0,0.0,-8851.935,0.0,0.0,-0.25598145
14850,-0.042388204,326.001,301.65588,-0.042388204,326.001,0.0,0.0,293.9133,269.1716,296.65857,-8.515227e-05,326.63232,326.6602,9.185662e-19,-1.1888546e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,891000.0,1787.2372314226227,-4334.1733,-4334.1733,0.0,0.0,0.0,-8668.347,0.0,0.0,-0.3467102
14865,13.249403,328.10025,294.15485,0.12787612,325.444,6.528456,0.7534173,293.83286,269.1899,324.0837,0.013436588,327.93353,325.20987,0.99977875,-2.0783343e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4415.885,891900.0,1688995.653356659,1888976.6,16804.77,1623272.0,0.0,7.2818737,1905781.4,1623272.0,1623279.2,-0.42715454
14880,6.731329,307.6095,294.84784,7.0301185,346.93237,3.4487305,3.3204536,293.83054,269.25,335.5958,0.013822461,307.13205,346.62048,0.014641868,1.0,0.0,0.25619584,0.0,257598.5,343.15,343.15,-4143.906,892800.0,2365595.4202296585,360792.25,1537873.9,0.0,257598.5,6.769184,1898666.1,257598.5,257605.27,-0.42947388
14895,6.3634815,315.16675,296.7251,6.3634815,354.03522,3.1667333,3.049393,293.9251,269.3382,321.48413,0.012783389,316.44476,355.33734,0.99922365,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4138.755,893700.0,1329318.2404916934,492883.03,1531706.0,1623272.0,1005475.0,6.2161264,2024589.0,2628747.0,2628753.2,-0.3348999
14910,8.285017,336.70496,297.70267,8.285017,335.21063,4.225926,4.066291,294.03925,269.4534,337.0854,0.016643498,336.81363,335.20343,0.99922365,1.0,1.0,0.28090596,1623272.0,282443.9,343.15,343.15,-4149.2144,894600.0,2752958.2121102293,1357165.4,1305167.2,1623272.0,282443.9,8.292217,2662332.5,1905715.9,1905724.1,-0.22076416
14925,7.2193313,344.2898,297.74042,7.2193313,345.87704,3.6485035,3.5126357,294.17355,269.6169,345.0604,0.014502677,344.39282,345.82538,0.99922365,1.0,0.87958086,0.22353593,1427799.0,224759.8,340.928,340.928,-4162.955,895500.0,2882318.651815757,1411432.6,1459559.9,1427799.0,224759.8,7.1611395,2870992.5,1652558.8,1652565.9,-0.0864563
14940,7.352171,341.7946,297.31805,7.352171,338.09973,3.7065961,3.568107,294.30035,269.85,341.1188,0.014769535,341.7504,338.07953,0.99922365,1.0,0.46185634,0.09450548,749718.44,95022.91,337.595,337.595,-4145.5645,896400.0,2717050.150879692,1373396.0,1259302.2,749718.44,95022.91,7.274703,2632698.2,844741.4,844748.6,0.04034424
14955,8.216802,336.5502,296.6934,8.216802,335.5512,4.2014747,4.043162,294.39282,270.125,336.92957,0.016506463,336.46555,335.502,0.99922365,1.0,0.23852444,0.038145564,387190.03,38354.41,334.262,334.262,-4163.5703,897300.0,2789459.208494918,1375481.1,1341005.4,387190.03,38354.41,8.244637,2716486.5,425544.44,425552.7,0.1328125
14970,7.399141,332.30356,296.0973,7.399141,331.92908,3.7806513,3.6402023,294.44678,270.4,333.25052,0.0148638915,332.11377,331.8772,0.99922365,1.0,0.0,0.0,0.0,0.0,332.04,332.04,-4202.19,898200.0,2319414.561093333,1125160.1,1113522.6,0.0,0.0,7.4208536,2238682.8,0.0,7.4208536,0.18676758
14985,-0.042387918,330.86075,296.66516,-0.042387918,331.36996,0.0,0.0,294.46585,270.675,331.98135,-8.5151696e-05,330.56662,331.3323,-6.3920405e-12,-6.410372e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,899100.0,-12630.381550094327,-6087.815,-6178.47,0.0,0.0,0.0,-12266.285,0.0,0.0,0.20584106
15000,-0.042387918,331.03058,296.73834,-0.042387918,331.3739,0.0,0.0,294.46088,270.95,331.90942,-8.5151696e-05,330.58472,331.33264,-1.9564379e-18,-7.3194686e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,900000.0,-12578.484439405458,-6105.021,-6166.1426,0.0,0.0,0.0,-12271.164,0.0,0.0,0.2008667
15015,-0.042387918,331.15292,296.76428,-0.042387918,331.3842,0.0,0.0,294.4457,271.225,331.88107,-8.5151696e-05,330.60297,331.33313,-2.3816017e-18,-1.1084463e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,900900.0,-12559.068044049936,-6122.184,-6163.3555,0.0,0.0,0.0,-12285.539,0.0,0.0,0.18569946
15030,-0.042387918,331.24313,296.79407,-0.042387918,331.39893,0.0,0.0,294.42606,271.5,331.84656,-8.5151696e-05,330.62134,331.3338,-1.6556369e-19,4.6510372e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,901800.0,-12536.071784907675,-6132.9414,-6160.6772,0.0,0.0,0.0,-12293.619,0.0,0.0,0.16604614
15045,-0.04238792,331.31158,296.85992,-0.04238792,331.41678,0.0,0.0,294.40442,271.775,331.76746,-8.5151696e-05,330.63983,331.3346,-3.3100235e-19,8.260673e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,902700.0,-12484.229245313116,-6133.404,-6152.1313,0.0,0.0,0.0,-12285.535,0.0,0.0,0.14440918
15060,-0.04238792,331.36572,297.08496,-0.04238792,331.43683,0.0,0.0,294.37793,272.05,331.4922,-8.51517e-05,330.65845,331.33557,-7.5570637e-19,2.6586309e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,903600.0,-12305.302592740474,-6102.979,-6115.6377,0.0,0.0,0.0,-12218.617,0.0,0.0,0.11791992
15075,-0.042387925,331.41028,297.71497,-0.042387925,331.45825,0.0,0.0,294.35587,272.325,330.71228,-8.515171e-05,330.67722,331.3367,2.422194e-19,6.565655e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,904500.0,-11801.066646595615,-5998.7524,-6007.293,0.0,0.0,0.0,-12006.045,0.0,0.0,0.09585571
15090,-0.04238793,331.44815,299.08182,-0.04238793,331.48056,0.0,0.0,294.3335,272.6,328.99695,-8.515172e-05,330.69608,331.33798,1.3124364e-19,9.795774e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,905400.0,-10698.764009989014,-5762.1553,-5767.9253,0.0,0.0,0.0,-11530.08,0.0,0.0,0.07348633
15105,-0.042387936,331.48123,301.34204,-0.042387936,331.50317,0.0,0.0,294.31107,272.875,326.09946,-8.515173e-05,330.71506,331.33942,4.561455e-18,1.432103e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,906300.0,-8854.17474883865,-5365.6597,-5369.5664,0.0,0.0,0.0,-10735.227,0.0,0.0,0.05105591
15120,-0.042387944,331.51068,304.16202,-0.042387944,331.52557,0.0,0.0,294.28867,273.15,322.36307,-8.515175e-05,330.7341,331.341,4.4536986e-19,-1.0925928e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,907200.0,-6509.3749933746285,-4868.8647,-4871.516,0.0,0.0,0.0,-9740.381,0.0,0.0,0.028656006
15135,-0.042387955,331.53705,307.4692,-0.042387955,331.54715,0.0,0.0,294.2629,273.55652,317.7982,-8.5151776e-05,330.75317,331.3427,-6.3442163e-19,-3.341244e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,908100.0,-3694.0299881154106,-4284.783,-4286.5815,0.0,0.0,0.0,-8571.365,0.0,0.0,0.00289917
15150,-0.04238797,331.5605,311.0121,-0.04238797,331.56735,0.0,0.0,294.23758,274.1424,312.6501,-8.5151805e-05,330.7722,331.3445,-2.8179864e-18,2.2391473e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,909000.0,-585.8105340350584,-3658.2212,-3659.4436,0.0,0.0,0.0,-7317.665,0.0,0.0,-0.02243042
15165,-0.04238799,331.58093,314.32706,-0.04238799,331.5856,0.0,0.0,294.21286,274.78207,307.48557,-8.515184e-05,330.7911,331.34644,6.4934676e-19,1.3531853e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,909900.0,2446.7755943096136,-3071.7,-3072.531,0.0,0.0,0.0,-6144.231,0.0,0.0,-0.04714966
15180,-0.04238801,331.59818,316.98285,-0.04238801,331.60132,0.0,0.0,294.18878,275.35,302.89023,-8.515188e-05,330.80984,331.34836,-4.4333966e-20,-1.7205162e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,910800.0,5040.055152049971,-2601.9614,-2602.521,0.0,0.0,0.0,-5204.4824,0.0,0.0,-0.07122803
15195,-0.042388033,331.61166,318.67365,-0.042388033,331.61377,0.0,0.0,294.1627,275.82507,299.33395,-8.515193e-05,330.82828,331.35034,1.4820485e-19,6.04923e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,911700.0,6916.610431956727,-2303.352,-2303.727,0.0,0.0,0.0,-4607.079,0.0,0.0,-0.09732056
15210,-0.042388055,331.62094,319.42767,-0.042388055,331.62238,0.0,0.0,294.1422,276.2683,296.87585,-8.515197e-05,330.84634,331.35233,6.568357e-19,-5.781868e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,912600.0,8065.393814350407,-2170.7654,-2171.0208,0.0,0.0,0.0,-4341.786,0.0,0.0,-0.11779785
15225,-0.04238808,331.6253,319.39432,-0.04238808,331.62628,0.0,0.0,294.12308,276.6774,295.45746,-8.515202e-05,330.86386,331.35425,-1.2953694e-19,-8.084154e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,913500.0,8560.742366179986,-2177.482,-2177.6558,0.0,0.0,0.0,-4355.1377,0.0,0.0,-0.13693237
15240,-0.042388108,331.62424,318.8753,-0.042388108,331.62488,0.0,0.0,294.10428,277.05,294.7278,-8.5152074e-05,330.88074,331.35605,-8.1432193e-19,3.9340358e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,914400.0,8636.077759883954,-2269.6929,-2269.807,0.0,0.0,0.0,-4539.5,0.0,0.0,-0.1557312
15255,-0.042388134,331.61682,318.1057,-0.042388134,331.61728,0.0,0.0,294.08524,277.37857,294.3947,-8.5152125e-05,330.89676,331.35773,-2.4097017e-19,-9.047235e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,915300.0,8479.976065977635,-2405.3848,-2405.4663,0.0,0.0,0.0,-4810.851,0.0,0.0,-0.17477417
15270,-0.04238816,331.60223,317.24146,-0.04238816,331.60254,0.0,0.0,294.0664,277.6143,294.2522,-8.5152176e-05,330.91177,331.3592,3.972319e-20,-1.5888216e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,916200.0,8221.858406309933,-2556.6533,-2556.7078,0.0,0.0,0.0,-5113.3613,0.0,0.0,-0.19360352
15285,-0.042388186,331.57983,316.36182,-0.042388186,331.58002,0.0,0.0,294.04788,277.69287,294.18716,-8.5152235e-05,330.92557,331.36038,-2.583161e-19,1.1410884e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,917100.0,7930.528940337123,-2709.2695,-2709.302,0.0,0.0,0.0,-5418.5713,0.0,0.0,-0.21212769
15300,-0.042388212,331.54883,315.49744,-0.042388212,331.54895,0.0,0.0,294.02972,277.55,294.1509,-8.5152285e-05,330.938,331.3612,7.3012066e-20,-8.873408e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,918000.0,7634.363390905419,-2857.637,-2857.6587,0.0,0.0,0.0,-5715.296,0.0,0.0,-0.23028564
15315,11.728493,336.5985,294.12683,0.10125112,330.44464,3.2146986,2.8019335,294.02695,277.275,332.58163,0.011882192,336.40683,330.25836,0.99973375,1.0346854e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4338.0854,918900.0,1919094.9776065566,2092140.9,15444.319,1623272.0,0.0,6.016632,2107585.2,1623272.0,1623278.0,-0.23306274
15330,5.1266503,314.4599,294.69022,5.3645945,346.5394,2.572127,2.4773993,294.10797,277.0,340.11438,0.0105377585,313.72803,346.31122,0.014509748,1.0,0.0,0.20551467,0.0,206639.86,343.15,343.15,-4130.47,919800.0,2010409.2414024307,425679.47,1168229.4,0.0,206639.86,5.049526,1593908.9,206639.86,206644.9,-0.15203857
15345,6.8826923,321.0128,295.7264,6.882693,356.4122,3.4388585,3.3107495,294.23022,276.725,323.97433,0.013826415,322.05032,357.6396,0.99900925,1.0,1.0,1.0,1623272.0,1005475.0,342.039,342.039,-4130.0977,920700.0,1640383.6244080593,730961.1,1754263.0,1623272.0,1005475.0,6.749608,2485224.0,2628747.0,2628753.8,-0.029785156
15360,7.4104247,345.27924,296.13452,7.4104247,336.32907,3.737846,3.5980902,294.34045,276.45,342.066,0.014886558,345.3961,336.1656,0.99900925,1.0,0.69142866,0.019667126,1122376.8,19774.805,336.484,336.484,-4144.814,921600.0,2871799.4056805763,1529569.4,1251006.5,1122376.8,19774.805,7.335936,2780576.0,1142151.5,1142158.9,0.080444336
15375,7.4499626,336.3908,295.9637,7.4499626,335.16467,3.758953,3.6183376,294.43716,276.175,336.73898,0.014965985,336.30753,335.14542,0.99900925,1.0,0.1540233,0.028748637,250021.72,28906.035,333.151,333.151,-4144.164,922500.0,2563016.636672819,1264957.5,1226591.9,250021.72,28906.035,7.3772907,2491549.5,278927.75,278935.12,0.17715454
15390,-0.042035624,331.60324,295.89935,-0.042032633,332.50873,4.7097172e-30,4.704425e-30,294.49857,275.9,333.25842,-8.444098e-05,331.4185,332.49182,-1.2502913e-06,-1.2538242e-06,0.0,0.0,0.0,0.0,332.04,332.04,-65.745575,923400.0,-13249.473254742128,-6303.508,-6462.9116,0.0,0.0,9.414143e-30,-12766.42,0.0,9.414143e-30,0.23855591
15405,-0.042387918,331.84518,295.91962,-0.042387918,332.45364,0.0,0.0,294.52347,275.625,333.24146,-8.515169e-05,331.43915,332.49078,-8.717204e-17,-8.745658e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,924300.0,-13347.673787405778,-6395.802,-6504.1255,0.0,0.0,0.0,-12899.928,0.0,0.0,0.26345825
15420,-0.042387918,332.0138,295.91962,-0.042387918,332.42377,0.0,0.0,294.5292,275.35,333.24146,-8.515169e-05,331.45966,332.4899,-2.6275658e-19,-1.2984316e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,925200.0,-13347.673787405778,-6425.8193,-6498.8066,0.0,0.0,0.0,-12924.626,0.0,0.0,0.26919556
15435,-0.042387918,332.1346,295.91962,-0.042387918,332.41055,0.0,0.0,294.51828,275.17712,333.24146,-8.515169e-05,331.4802,332.4892,7.8432577e-28,-1.6173769e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,926100.0,-13347.673787405778,-6447.3286,-6496.454,0.0,0.0,0.0,-12943.783,0.0,0.0,0.25827026
15450,-0.042387918,332.22266,295.91962,-0.042387918,332.40897,0.0,0.0,294.50156,275.16397,333.24146,-8.515169e-05,331.50076,332.48862,-7.337e-42,1.513e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,927000.0,-13347.673787405778,-6463.003,-6496.1714,0.0,0.0,0.0,-12959.174,0.0,0.0,0.24154663
15465,-0.042387918,332.2892,295.91962,-0.042387918,332.4151,0.0,0.0,294.48175,275.24384,333.24146,-8.515169e-05,331.52136,332.4882,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,927900.0,-13347.673787405778,-6474.8525,-6497.2637,0.0,0.0,0.0,-12972.116,0.0,0.0,0.22174072
15480,-0.042387918,332.34143,295.91962,-0.042387918,332.42648,0.0,0.0,294.45993,275.35,333.24146,-8.515169e-05,331.542,332.48795,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,928800.0,-13347.673787405778,-6484.1484,-6499.29,0.0,0.0,0.0,-12983.438,0.0,0.0,0.19992065
15495,-0.042387918,332.38388,295.91962,-0.042387918,332.44135,0.0,0.0,294.4267,275.48557,333.24146,-8.515169e-05,331.56265,332.48782,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,929700.0,-13347.673787405778,-6491.7056,-6501.936,0.0,0.0,0.0,-12993.642,0.0,0.0,0.16668701
15510,-0.042387918,332.4196,295.91968,-0.042387918,332.4584,0.0,0.0,294.38882,275.66443,333.2414,-8.5151696e-05,331.58334,332.48785,-1.8755585e-19,-9.187716e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,930600.0,-13347.63127104921,-6498.0513,-6504.9624,0.0,0.0,0.0,-13003.014,0.0,0.0,0.1288147
15525,-0.04238792,332.45035,295.95963,-0.04238792,332.47665,0.0,0.0,294.34625,275.8361,333.18826,-8.51517e-05,331.60403,332.48804,-6.4029585e-19,-5.463189e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,931500.0,-13314.344041190829,-6496.4165,-6501.0996,0.0,0.0,0.0,-12997.516,0.0,0.0,0.086242676
15540,-0.042387933,332.47745,297.04926,-0.042387933,332.49524,0.0,0.0,294.29468,275.95,331.77567,-8.5151725e-05,331.6247,332.48834,-8.1011555e-20,4.252515e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,932400.0,-12419.457601187567,-6307.257,-6310.4243,0.0,0.0,0.0,-12617.682,0.0,0.0,0.03466797
15555,-0.04238796,332.5013,301.1549,-0.04238796,332.51337,0.0,0.0,294.23523,275.98196,326.36703,-8.515178e-05,331.64526,332.48877,7.2136114e-20,-5.240654e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,933300.0,-9016.802072566143,-5580.582,-5582.7285,0.0,0.0,0.0,-11163.311,0.0,0.0,-0.024780273
15570,-0.042388003,332.5222,307.9414,-0.042388003,332.53036,0.0,0.0,294.17062,275.96704,317.10934,-8.515187e-05,331.66574,332.4893,-1.1214815e-19,1.2251094e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,934200.0,-3278.8017833489394,-4376.107,-4377.563,0.0,0.0,0.0,-8753.67,0.0,0.0,-0.08938599
15585,-0.042388067,332.54,315.15222,-0.042388067,332.54553,0.0,0.0,294.1011,275.9436,306.743,-8.515199e-05,331.68597,332.4899,1.8560266e-19,6.008525e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,935100.0,3007.4560291737384,-3095.5457,-3096.529,0.0,0.0,0.0,-6192.0747,0.0,0.0,-0.15890503
15600,-0.042388137,332.55457,319.92438,-0.042388137,332.55832,0.0,0.0,294.0269,275.95,299.1298,-8.515213e-05,331.70596,332.49054,-1.6034334e-19,9.350191e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,936000.0,7436.954117651773,-2248.5547,-2249.223,0.0,0.0,0.0,-4497.7773,0.0,0.0,-0.23312378
15615,-0.042388212,332.5653,321.4849,-0.042388212,332.56784,0.0,0.0,293.94778,276.05795,295.5959,-8.5152285e-05,331.72556,332.4912,-2.5671815e-18,-7.4701647e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,936900.0,9258.93428399287,-1972.6515,-1973.1024,0.0,0.0,0.0,-3945.754,0.0,0.0,-0.31222534
15630,12.855588,335.75394,294.1695,0.1207046,331.7445,3.3580546,3.243878,293.88583,276.24545,336.19666,0.013033824,335.49042,331.57806,0.99969566,-1.8746381e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4311.6064,937800.0,2300653.390577122,2245288.2,19049.002,1623272.0,0.0,6.6019325,2264337.2,1623272.0,1623278.6,-0.37417603
15645,6.2141476,309.27368,295.14798,6.495762,340.1714,3.1626558,3.0454829,293.92422,276.41022,336.9036,0.01276626,308.80338,339.71036,0.014564351,1.0,0.0,0.1067585,0.0,107343.0,343.15,343.15,-4139.4087,938700.0,2238864.7215947,368672.62,1228337.5,0.0,107343.0,6.2081385,1597010.1,107343.0,107349.21,-0.3357849
15660,5.91929,321.5624,296.98178,5.91929,361.1253,2.9278462,2.8196516,294.00052,276.45,323.49255,0.011891067,322.67828,362.51474,0.9991997,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4134.621,939600.0,1324013.7758457423,611099.44,1594673.2,1623272.0,1005475.0,5.7474976,2205772.8,2628747.0,2628752.8,-0.25949097
15675,7.2460485,338.99872,297.7437,7.2460485,336.0689,3.668443,3.5318909,294.07562,276.27127,336.6937,0.014556348,339.28162,336.24207,0.9991997,1.0,1.0,0.34322944,1623272.0,345108.62,343.15,343.15,-4169.307,940500.0,2381271.9028483117,1255530.2,1166366.1,1623272.0,345108.62,7.2003336,2421896.5,1968380.6,1968387.9,-0.1843872
15690,7.5079665,344.66602,297.76175,7.5079665,345.31152,3.7906704,3.6487756,294.16257,275.9385,345.2802,0.015082507,344.6798,345.21255,0.9991997,1.0,0.8270391,0.18780379,1342509.4,188832.02,340.928,340.928,-4144.051,941400.0,3010129.800693534,1479053.8,1499408.9,1342509.4,188832.02,7.439446,2978462.5,1531341.4,1531348.9,-0.09744263
15705,7.1992536,341.0857,297.50958,7.199254,338.15027,3.6292784,3.4940057,294.24475,275.5865,340.02408,0.014462344,341.08878,338.1627,0.9991997,1.0,0.5416409,0.13563779,879230.44,136380.4,337.595,337.595,-4153.0327,942300.0,2582408.970863298,1317605.0,1228847.0,879230.44,136380.4,7.1232843,2546452.0,1015610.9,1015618.0,-0.015258789
15720,7.685252,335.64862,297.11285,7.685252,335.12726,3.8987038,3.7526605,294.29846,275.35,336.41397,0.015438651,335.65283,335.09525,0.9991997,1.0,0.3884895,0.08569297,630624.1,86162.14,334.262,334.262,-4155.907,943200.0,2548376.1154866614,1243859.8,1227031.1,630624.1,86162.14,7.6513643,2470891.0,716786.25,716793.9,0.03845215
15735,7.216835,333.1704,296.58505,7.216835,332.02148,3.6404688,3.5047834,294.41522,275.22238,333.0946,0.014497663,333.17038,332.0023,0.9991997,1.0,0.25333467,0.047606286,411231.06,47866.93,330.929,330.929,-4154.941,944100.0,2223073.3448737683,1108928.0,1074103.2,411231.06,47866.93,7.145252,2183031.2,459098.0,459105.16,0.1552124
15750,-0.06313467,328.68268,296.1004,-0.063134804,329.13785,-1.8200332e-14,-1.8180168e-14,294.4989,275.10184,330.4567,-0.0001268293,328.55508,329.09296,0.08573872,0.0859465,0.0,0.0,0.0,0.0,328.707,328.707,-99.218864,945000.0,-18301.014864162556,-8639.699,-8760.413,0.0,0.0,-3.63805e-14,-17400.113,0.0,-3.63805e-14,0.2388916
15765,-0.042387918,328.88712,296.13965,-0.042387918,329.18515,0.0,0.0,294.54205,274.98038,330.42587,-8.515169e-05,328.5722,329.09427,2.4456914e-18,2.9314299e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,945900.0,-12262.025615747918,-5830.007,-5883.066,0.0,0.0,0.0,-11713.072,0.0,0.0,0.28204346
15780,-0.042387918,329.02206,296.13965,-0.042387918,329.2229,0.0,0.0,294.5603,274.85,330.42587,-8.515169e-05,328.5884,329.09567,-7.9905046e-20,1.5009621e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,946800.0,-12262.025615747918,-5854.0317,-5889.7866,0.0,0.0,0.0,-11743.818,0.0,0.0,0.30029297
15795,-0.042387918,329.12143,296.13965,-0.042387918,329.25665,0.0,0.0,294.57123,274.703,330.42587,-8.515169e-05,328.6048,329.09723,-4.276561e-22,-4.8396497e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,947700.0,-12262.025615747918,-5871.7217,-5895.7954,0.0,0.0,0.0,-11767.518,0.0,0.0,0.31121826
15810,-0.042387918,329.1966,296.13965,-0.042387918,329.28784,0.0,0.0,294.5603,274.54553,330.42587,-8.515169e-05,328.6214,329.09897,2.09846e-40,2.3748e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,948600.0,-12262.025615747918,-5885.1035,-5901.348,0.0,0.0,0.0,-11786.451,0.0,0.0,0.30029297
15825,-0.042387918,329.2558,296.13965,-0.042387918,329.31744,0.0,0.0,294.547,274.3903,330.42587,-8.515169e-05,328.63824,329.10086,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,949500.0,-12262.025615747918,-5895.6436,-5906.618,0.0,0.0,0.0,-11802.262,0.0,0.0,0.2869873
15840,-0.042387918,329.30444,296.13965,-0.042387918,329.3461,0.0,0.0,294.53314,274.25,330.42587,-8.515169e-05,328.65527,329.10294,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,950400.0,-12262.025615747918,-5904.3037,-5911.7197,0.0,0.0,0.0,-11816.023,0.0,0.0,0.27313232
15855,-0.042387918,329.34598,296.13965,-0.042387918,329.3741,0.0,0.0,294.50995,274.16714,330.42587,-8.515169e-05,328.67255,329.10516,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,951300.0,-12262.025615747918,-5911.6978,-5916.707,0.0,0.0,0.0,-11828.404,0.0,0.0,0.24993896
15870,-0.042387918,329.3826,296.13965,-0.042387918,329.40164,0.0,0.0,294.48944,274.1576,330.42587,-8.515169e-05,328.69,329.10757,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,952200.0,-12262.025615747918,-5918.218,-5921.608,0.0,0.0,0.0,-11839.826,0.0,0.0,0.22943115
15885,-0.042387918,329.41577,296.13965,-0.042387918,329.42862,0.0,0.0,294.46042,274.19424,330.42587,-8.515169e-05,328.70767,329.1101,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,953100.0,-12262.025615747918,-5924.123,-5926.4106,0.0,0.0,0.0,-11850.533,0.0,0.0,0.20040894
15900,-0.042387918,329.44623,296.13965,-0.042387918,329.45493,0.0,0.0,294.4336,274.25,330.42587,-8.515169e-05,328.72546,329.11282,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,954000.0,-12262.025615747918,-5929.5454,-5931.0938,0.0,0.0,0.0,-11860.639,0.0,0.0,0.17358398
15915,-0.042387918,329.47437,296.13965,-0.042387918,329.48026,0.0,0.0,294.40244,274.32968,330.42587,-8.515169e-05,328.7434,329.1157,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,954900.0,-12262.025615747918,-5934.5547,-5935.603,0.0,0.0,0.0,-11870.158,0.0,0.0,0.14242554
15930,-0.042387918,329.5002,296.13965,-0.042387918,329.5042,0.0,0.0,294.36554,274.45624,330.42587,-8.515169e-05,328.7614,329.11865,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,955800.0,-12262.025615747918,-5939.1562,-5939.868,0.0,0.0,0.0,-11879.024,0.0,0.0,0.105529785
15945,-0.042387918,329.52365,296.14487,-0.042387918,329.52634,0.0,0.0,294.32523,274.6297,330.41742,-8.5151696e-05,328.77945,329.12173,-1.6087668e-19,-2.3581797e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,956700.0,-12257.13709345122,-5942.4,-5942.878,0.0,0.0,0.0,-11885.277,0.0,0.0,0.065216064
15960,-0.04238793,329.5443,296.52246,-0.04238793,329.54614,0.0,0.0,294.27838,274.85,329.84235,-8.515171e-05,328.7974,329.1249,3.0390101e-19,2.579786e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,957600.0,-11916.429959681984,-5878.857,-5879.1826,0.0,0.0,0.0,-11758.039,0.0,0.0,0.018371582
15975,-0.042387944,329.56183,298.76797,-0.042387944,329.56308,0.0,0.0,294.2315,275.1834,326.43713,-8.515175e-05,328.81522,329.1281,-7.0730265e-19,4.604573e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,958500.0,-9895.524334885986,-5482.21,-5482.4326,0.0,0.0,0.0,-10964.643,0.0,0.0,-0.028503418
15990,-0.042387974,329.57568,302.88696,-0.042387974,329.57654,0.0,0.0,294.18384,275.6287,319.9465,-8.5151805e-05,328.83273,329.13135,7.238923e-20,-6.1498345e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,959400.0,-6101.132563239853,-4751.3794,-4751.5317,0.0,0.0,0.0,-9502.911,0.0,0.0,-0.076171875
16005,-0.04238801,329.58524,307.94907,-0.04238801,329.58582,0.0,0.0,294.13513,276.08463,311.52737,-8.5151885e-05,328.8499,329.13458,-2.8890526e-19,2.0511779e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,960300.0,-1279.738661535923,-3851.8796,-3851.983,0.0,0.0,0.0,-7703.8623,0.0,0.0,-0.12487793
16020,-0.04238806,329.59003,312.33282,-0.04238806,329.59042,0.0,0.0,294.08698,276.45,303.59955,-8.515198e-05,328.8666,329.13773,-6.3708236e-19,-6.6366655e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,961200.0,3123.3542485148646,-3072.297,-3072.3677,0.0,0.0,0.0,-6144.665,0.0,0.0,-0.17303467
16035,-0.042388115,329.58926,314.8352,-0.042388115,329.58954,0.0,0.0,294.03482,276.7142,298.17563,-8.515209e-05,328.88263,329.1408,1.0122266e-18,-1.1986504e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,962100.0,5958.1104824110835,-2626.6665,-2626.7153,0.0,0.0,0.0,-5253.382,0.0,0.0,-0.22518921
16050,-0.042388167,329.5823,315.50937,-0.042388167,329.58246,0.0,0.0,293.9857,276.91818,295.46948,-8.51522e-05,328.8979,329.1437,1.5714218e-19,1.7130741e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,963000.0,7167.049613015086,-2505.4092,-2505.4365,0.0,0.0,0.0,-5010.8457,0.0,0.0,-0.2743225
16065,-0.12569942,329.5652,315.10193,-0.0003846861,329.56992,0.0,0.0,293.9364,277.03806,294.45837,-0.0001266431,328.91464,329.14615,0.82920516,-6.4269266e-19,0.0,0.0,0.0,0.0,343.15,343.15,-99.070724,963900.0,10980.328344521695,-7635.697,-23.375662,0.0,0.0,0.0,-7659.0723,0.0,0.0,-0.3236084
16080,6.220442,337.32568,294.14835,6.2204404,325.6957,3.1045702,2.989911,293.91135,277.05,333.45947,0.012496039,337.77283,325.36124,0.9997258,0.98660064,1.0,0.0,1623272.0,0.0,343.15,343.15,-4158.5527,964800.0,2063180.2092580074,1128044.9,824201.7,1623272.0,0.0,6.0944815,1952246.5,1623272.0,1623278.1,-0.34866333
16095,6.040911,305.74033,295.19257,6.316866,339.43536,3.0676327,2.954109,293.9449,276.97186,331.3217,0.012412567,305.4641,339.18756,0.0145297125,1.0,0.0,0.1990007,0.0,200090.23,343.15,343.15,-4137.763,965700.0,1883511.4617242424,267615.94,1173798.4,0.0,200090.23,6.021742,1441414.2,200090.23,200096.25,-0.3151245
16110,6.521624,329.44788,296.86905,6.521624,366.37436,3.242493,3.1220345,294.00876,276.84167,331.10086,0.013101076,330.0072,365.3229,0.99921024,1.0,1.0,0.01,1623272.0,10054.75,343.15,343.15,-4126.9185,966600.0,1883588.9382055711,892360.8,1903807.5,1623272.0,10054.75,6.3645277,2796168.2,1633326.8,1633333.1,-0.25125122
16125,7.4081945,341.46957,297.5721,7.408195,338.65652,3.7386327,3.5988872,294.09222,276.66562,337.2801,0.014882079,341.76923,338.96225,0.99921024,1.0,1.0,0.41138378,1623272.0,413636.12,343.15,343.15,-4147.1626,967500.0,2481936.525443763,1365844.0,1278317.6,1623272.0,413636.12,7.3375196,2644161.5,2036908.1,2036915.5,-0.16778564
16140,7.18147,344.0937,297.60916,7.18147,343.10428,3.6290667,3.4939978,294.1828,276.45,344.75742,0.014426619,344.06894,342.9606,0.99921024,1.0,0.7399535,0.12970932,1201145.9,130419.48,339.817,339.817,-4164.5073,968400.0,2856797.554453442,1402074.4,1372231.6,1201145.9,130419.48,7.1230645,2774306.0,1331565.4,1331572.5,-0.07720947
16155,7.3705034,337.9575,297.46484,7.3705034,336.6828,3.7230127,3.5839984,294.20956,276.175,338.39005,0.014806362,337.9466,336.69012,0.99921024,1.0,0.5184412,0.14367956,841571.06,144466.2,336.484,336.484,-4153.072,969300.0,2545004.0352505427,1253495.0,1214035.6,841571.06,144466.2,7.307011,2467530.5,986037.25,986044.56,-0.050445557
16170,7.486491,334.2711,297.2539,7.486491,333.96985,3.7772927,3.6359036,294.23187,275.85834,334.9128,0.015039366,334.2958,333.94302,0.99921024,1.0,0.45479783,0.10846337,738260.56,109057.2,333.151,333.151,-4142.207,970200.0,2378737.393418146,1163941.0,1154469.0,738260.56,109057.2,7.4131966,2318410.0,847317.75,847325.2,-0.028137207
16185,7.728778,331.02496,297.02167,7.728778,330.5233,3.9134681,3.7666278,294.24185,275.5625,331.48282,0.015526088,330.99203,330.49402,0.99921024,1.0,0.38450024,0.09364058,624148.44,94153.266,329.818,329.818,-4145.503,971100.0,2247196.826089237,1103776.5,1087491.5,624148.44,94153.266,7.6800957,2191268.0,718301.7,718309.4,-0.018157959
16200,7.201202,327.5454,296.81052,7.201202,327.17505,3.6305258,3.495207,294.2325,275.35,327.97717,0.014466258,327.54987,327.15448,0.99921024,1.0,0.34487224,0.08246665,559821.44,82918.15,326.485,326.485,-4153.2534,972000.0,1893632.52348968,929578.4,918376.75,559821.44,82918.15,7.125733,1847955.1,642739.56,642746.7,-0.027496338
16215,7.56166,323.5416,296.70828,7.56166,323.5862,3.8479378,3.7043173,294.19543,275.2119,324.4102,0.01519037,323.47675,323.54517,0.99921024,1.0,0.33310664,0.08197029,540722.7,82419.08,323.152,323.152,-4175.8584,972900.0,1767369.1834057537,852198.4,853615.4,540722.7,82419.08,7.552255,1705813.8,623141.75,623149.3,-0.064575195
16230,7.3445015,320.6837,296.69543,7.3445015,320.5394,3.714053,3.5755074,294.1723,275.0901,321.39648,0.014754128,320.6607,320.50705,0.99921024,1.0,0.313922,0.07399384,509580.75,74398.95,319.819,319.819,-4159.317,973800.0,1530658.2623453324,739963.3,735512.5,509580.75,74398.95,7.2895603,1475475.8,583979.7,583987.0,-0.08770752
16245,7.026847,312.46756,296.74066,7.026847,317.05807,3.5449748,3.4132442,294.14633,274.97324,317.78842,0.014116001,312.17285,317.02942,0.99921024,1.0,0.0,0.078067355,0.0,78494.77,317.597,317.597,-4164.974,974700.0,1247862.873534433,464144.12,599622.9,0.0,78494.77,6.958219,1063767.0,78494.77,78501.734,-0.11367798
16260,5.4573855,304.54526,296.80933,5.707856,317.46442,2.7493594,2.6479475,294.11426,274.85,311.84543,0.011214743,304.44028,317.47992,0.014567103,1.0,0.0,0.12074155,0.0,121402.62,318.154,318.154,-4132.608,975600.0,708229.3196893772,177315.44,495164.4,0.0,121402.62,5.397307,672479.9,121402.62,121408.016,-0.14575195
16275,6.62134,299.7618,296.9047,6.9188423,318.6868,3.386983,3.2610934,293.99658,274.70517,309.69064,0.013600213,299.71674,318.71497,0.014567103,1.0,0.0,0.1990658,0.0,200155.69,319.822,319.822,-4141.386,976500.0,730344.9099121053,79455.35,632969.2,0.0,200155.69,6.648076,712424.56,200155.69,200162.33,-0.26342773
16290,7.86703,298.47012,297.06552,8.2125635,320.66782,4.0943437,3.940281,293.874,274.54395,309.68564,0.016150884,298.46478,320.68204,0.014567103,1.0,0.0,0.2556558,0.0,257055.5,321.49,321.49,-4154.7876,977400.0,856069.4223051541,46410.195,814108.44,0.0,257055.5,8.034624,860518.6,257055.5,257063.53,-0.38601685
16305,9.178457,319.4046,297.40497,9.178457,330.38992,4.7499204,4.5683317,293.76978,274.38574,330.0835,0.0184383,319.45636,329.87646,0.99933416,1.0,0.79065716,0.01,1283451.6,10054.75,323.158,323.158,-4167.081,978300.0,2530653.315021368,848075.3,1271554.1,1283451.6,10054.75,9.318253,2119629.5,1293506.4,1293515.8,-0.49023438
16320,9.773269,323.3721,299.05768,9.773269,322.11588,5.1023545,4.905268,293.7365,274.25,321.27554,0.0196332,323.39252,322.2668,0.99933416,1.0,0.9490667,0.40787506,1540593.4,410108.2,324.826,324.826,-4175.0938,979200.0,1832072.7069191206,998051.9,946486.7,1540593.4,410108.2,10.007623,1944538.5,1950701.5,1950711.5,-0.52349854
16335,9.965386,326.07056,300.38995,9.965386,326.86282,5.2181025,5.015809,293.7569,274.44922,326.40634,0.020019136,326.08725,326.83917,0.99933416,1.0,0.9976851,0.3092114,1619514.2,310904.34,326.494,326.494,-4178.232,980100.0,2187467.595577573,1074851.9,1108012.0,1619514.2,310904.34,10.2339115,2182864.0,1930418.6,1930428.9,-0.5031128
16350,9.91054,327.3781,301.1114,9.91054,327.5766,5.185479,4.9846725,293.8076,275.041,327.1547,0.019908957,327.38925,327.60037,0.99933416,1.0,1.0,0.3429601,1623272.0,344837.8,328.162,328.162,-4177.757,981000.0,2177679.1389195295,1093333.1,1101594.9,1623272.0,344837.8,10.170152,2194928.0,1968109.8,1968119.9,-0.4524231
16365,9.706667,328.52087,301.52222,9.706667,329.54172,5.063803,4.8684707,293.87317,275.66223,328.7789,0.019499404,328.53424,329.5531,0.99933416,1.0,1.0,0.3417117,1623272.0,343582.6,329.83,329.83,-4175.2603,981900.0,2232254.1781441146,1100681.2,1142299.0,1623272.0,343582.6,9.932274,2242980.2,1966854.6,1966864.5,-0.38684082
16380,9.37305,329.78934,301.67432,9.37305,331.16107,4.8661375,4.679539,293.9492,275.95,330.17188,0.018829212,329.80493,331.17685,0.99933416,1.0,1.0,0.3471143,1623272.0,349014.75,331.498,331.498,-4171.138,982800.0,2253663.5546726757,1106798.6,1160799.5,1623272.0,349014.75,9.545677,2267598.0,1972286.8,1972296.2,-0.31082153
16395,8.903339,331.3553,301.65936,8.903339,332.8986,4.59111,4.416374,294.03458,275.95,331.77316,0.017885625,331.37692,332.9144,0.99933416,1.0,1.0,0.34519413,1623272.0,347084.1,333.166,333.166,-4165.5083,983700.0,2262137.412828088,1110450.1,1168160.5,1623272.0,347084.1,9.007484,2278610.5,1970356.1,1970365.1,-0.22543335
16410,8.288159,333.46228,301.48953,8.28816,334.66092,4.2365727,4.076691,294.12848,275.95,333.60565,0.016649812,333.49396,334.67825,0.99933416,1.0,1.0,0.33698145,1623272.0,338826.44,334.834,334.834,-4158.463,984600.0,2245854.9317298094,1112980.0,1154705.0,1623272.0,338826.44,8.313264,2267685.0,1962098.5,1962106.9,-0.13153076
16425,7.540941,336.31622,301.1606,7.5409417,336.3954,3.8143537,3.6716208,294.22717,275.95,335.76968,0.01514875,336.35574,336.4145,0.99933416,1.0,0.99923515,0.32015598,1622030.4,321908.84,336.502,336.502,-4150.455,985500.0,2201993.353524017,1113446.8,1115954.1,1622030.4,321908.84,7.4859743,2229401.0,1943939.2,1943946.8,-0.032836914
16440,7.313748,337.3575,300.67624,7.313748,337.54236,3.697435,3.5595589,294.32523,275.95,337.3356,0.0146923475,337.42404,337.57135,0.99933416,1.0,0.9901037,0.31877962,1607207.6,320524.94,338.17,338.17,-4159.6123,986400.0,2262170.8080873303,1126765.9,1132443.9,1607207.6,320524.94,7.256994,2259209.8,1927732.5,1927739.8,0.065216064
16455,7.5912976,340.99167,300.04907,7.5912976,340.29007,3.8430173,3.699147,294.41455,275.95,339.3771,0.015249909,341.1609,340.36212,0.99933416,1.0,0.9584403,0.3039273,1555809.2,305591.3,339.838,339.838,-4151.538,987300.0,2518945.494894439,1305391.2,1283021.8,1555809.2,305591.3,7.5421643,2588413.0,1861400.5,1861408.0,0.15454102
16470,10.593144,341.91876,299.31473,10.593144,341.17496,5.578405,5.3588176,294.4924,275.95,341.50082,0.02128022,341.62405,341.0919,0.99933416,1.0,0.7896696,0.22792807,1281848.5,229175.97,339.839,339.839,-4170.38,988200.0,3770463.4738958473,1895504.9,1862412.1,1281848.5,229175.97,10.9372225,3757917.0,1511024.5,1511035.4,0.23239136
16485,7.223404,339.1128,298.55807,7.223404,337.52872,3.645729,3.5098686,294.55127,275.95,339.6146,0.014510859,339.0389,337.4648,0.99933416,1.0,0.5431593,0.11765462,881695.25,118298.78,336.506,336.506,-4156.946,989100.0,2502214.4436675264,1230361.1,1182302.9,881695.25,118298.78,7.1555977,2412664.0,999994.0,1000001.1,0.29125977
16500,7.2935925,334.8355,297.8453,7.2935925,334.11243,3.685132,3.5477211,294.582,275.95,335.46127,0.014651858,334.74442,334.066,0.99933416,1.0,0.38799912,0.09043283,629828.1,90927.95,333.173,333.173,-4158.1216,990000.0,2314804.016122025,1133124.1,1110973.9,629828.1,90927.95,7.232853,2244098.0,720756.06,720763.3,0.32199097
