minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
16515,7.2005467,331.23645,297.24274,7.2005467,330.60092,3.62602,3.4907954,294.57553,275.95,331.7954,0.014464942,331.2233,330.5702,0.99933416,1.0,0.2914164,0.06057276,473048.1,60904.395,329.84,329.84,-4148.2563,990900.0,2099170.118389145,1028048.0,1008828.1,473048.1,60904.395,7.1168156,2036876.1,533952.5,533959.6,0.31552124
16530,7.1911697,327.38766,296.77203,7.19117,327.12436,3.61895,3.4839664,294.5596,275.95,328.18616,0.014446105,327.34827,327.08807,0.99933416,1.0,0.2327776,0.047903005,377861.34,48165.277,326.507,326.507,-4145.8975,991800.0,1906009.2374332158,924681.2,916728.7,377861.34,48165.277,7.1029162,1841409.9,426026.62,426033.72,0.29959106
16545,7.191178,324.03458,296.4221,7.1911783,323.8549,3.6189542,3.4839706,294.53043,275.95,324.7954,0.014446122,323.99664,323.81793,0.99933416,1.0,0.20465568,0.039829515,332211.8,40047.582,323.174,323.174,-4145.8975,992700.0,1721514.7076978213,833978.5,828551.5,332211.8,40047.582,7.102925,1662530.0,372259.4,372266.5,0.27041626
16560,7.191179,320.63242,296.17984,7.191179,320.47394,3.6189547,3.483971,294.493,275.95,321.41513,0.014446123,320.59354,320.43735,0.99933416,1.0,0.18077725,0.033474438,293450.62,33657.71,319.841,319.841,-4145.8975,993600.0,1531118.8203933171,738539.94,733753.44,293450.62,33657.71,7.102926,1472293.4,327108.34,327115.44,0.23300171
16575,6.2300935,313.12933,296.03226,6.5048513,318.005,3.1709125,3.0534503,294.44733,275.95,317.39508,0.012791406,312.98575,318.01538,0.014767781,1.0,0.0,0.06719206,0.0,67559.94,318.73,318.73,-4141.5566,994500.0,1147694.336375912,447368.8,600303.7,0.0,67559.94,6.224363,1047672.5,67559.94,67566.164,0.1873169
16590,5.454793,307.32755,295.96832,5.707321,313.8284,2.752563,2.6511059,294.39725,275.95,312.59686,0.011211602,307.2419,313.72522,0.014502502,1.0,0.0,0.01,0.0,10054.75,313.175,313.175,-4138.9165,995400.0,783016.8067950126,260241.27,428119.4,0.0,10054.75,5.403669,688360.7,10054.75,10060.153,0.13723755
16605,5.6230874,303.4499,295.9676,5.8827734,310.50204,2.835424,2.7306714,294.34177,275.95,307.9152,0.011556873,303.38525,310.4829,0.014502502,1.0,0.0,0.042999163,0.0,43234.586,309.842,309.842,-4127.49,996300.0,579923.0315002546,176709.22,359112.2,0.0,43234.586,5.5660954,535821.4,43234.586,43240.152,0.08175659
16620,9.431198,310.702,295.99048,9.038625,309.41922,4.724633,4.542769,294.28247,275.95,311.47418,0.018551711,310.68707,309.29776,1.0,0.014576288,0.26263502,0.0,426328.1,0.0,309.842,309.842,-4113.5146,997200.0,1206446.617049778,582738.4,509784.88,426328.1,0.0,9.267403,1092523.2,426328.1,426337.38,0.022460938
16635,5.5875144,305.94165,296.03317,5.3422427,304.7635,2.6869516,2.5878928,294.23364,276.0388,307.02872,0.010978215,305.84262,304.69653,1.0,0.014575324,0.08300735,0.0,134743.5,0.0,306.51,306.51,-4131.358,998100.0,506988.11077721755,232527.8,195885.77,134743.5,0.0,5.274844,428413.56,134743.5,134748.78,-0.026367188
16650,6.075097,306.4729,296.1361,5.8101807,301.133,2.9402006,2.831533,294.18433,276.22842,303.95334,0.011937972,306.5242,301.0722,1.0,0.014575324,0.25189188,0.0,408889.0,0.0,308.178,308.178,-4134.6426,999000.0,391951.88245741976,263747.47,121937.83,408889.0,0.0,5.7717333,385685.3,408889.0,408894.78,-0.075683594
16665,6.6237617,308.83945,296.18146,6.3376737,298.7061,3.229968,3.1101832,294.13193,276.40384,303.8905,0.0130189005,308.8596,298.67896,1.0,0.014575324,0.33544976,0.0,544526.2,0.0,309.846,309.846,-4139.4644,999900.0,421525.84053258126,352142.72,67201.12,544526.2,0.0,6.3401513,419343.84,544526.2,544532.5,-0.12808228
16680,7.190693,310.41345,296.15698,6.883387,297.64224,3.534257,3.4026191,294.08093,276.45,304.06033,0.014136478,310.4311,297.63196,1.0,0.014575324,0.41163212,0.0,668190.9,0.0,311.514,311.514,-4144.8896,1000800.0,469247.2996895049,430558.38,42939.203,668190.9,0.0,6.9368763,473497.56,668190.9,668197.8,-0.17907715
16695,7.7508764,312.02844,296.1928,7.4228635,297.21835,3.839815,3.6960578,294.03378,276.27728,304.6152,0.015241014,312.04575,297.2149,1.0,0.014575324,0.49558532,0.0,804469.75,0.0,313.182,313.182,-4150.6665,1001700.0,539136.445900624,515508.12,31972.363,804469.75,0.0,7.5358725,547480.5,804469.75,804477.3,-0.2262268
16710,8.2761965,313.67746,296.34485,7.9286427,297.1154,4.130829,3.9752948,293.99326,275.95456,305.38657,0.016276686,313.6942,297.11554,1.0,0.014575324,0.58118457,0.0,943420.6,0.0,314.85,314.85,-4156.4795,1002600.0,618110.6097353791,602481.94,25659.158,943420.6,0.0,8.106124,628141.1,943420.6,943428.75,-0.26675415
16725,8.746089,315.37567,296.59604,8.380676,297.21823,4.3948317,4.2283854,293.9613,275.60455,306.2877,0.017202698,315.3918,297.22055,1.0,0.014575324,0.6664243,0.0,1081787.9,0.0,316.518,316.518,-4161.998,1003500.0,700234.6336808841,689843.0,21900.45,1081787.9,0.0,8.623217,711743.44,1081787.9,1081796.5,-0.29870605
16740,9.147584,317.0688,296.90973,8.766436,297.46313,4.6231833,4.447099,293.9391,275.35,307.27286,0.017993443,317.0842,297.46677,1.0,0.014575324,0.748116,0.0,1214395.8,0.0,318.186,318.186,-4166.946,1004400.0,783167.1200711299,774508.0,20375.863,1214395.8,0.0,9.070282,794883.9,1214395.8,1214404.9,-0.32092285
16755,9.027833,301.16843,297.27652,9.42044,322.99493,4.7798123,4.5970025,293.93378,275.2261,315.11148,0.018530063,301.03238,322.8756,0.014566828,1.0,0.0,0.20749378,0.0,208629.81,318.186,318.186,-4170.5205,1005300.0,1388028.4138562274,147569.03,1017570.9,0.0,208629.81,9.376815,1165139.9,208629.81,208639.19,-0.3262329
16770,9.093814,298.8122,298.13086,9.489066,319.80585,4.819635,4.6351023,293.9534,275.14383,308.96072,0.018665269,298.81146,319.8793,0.014570448,1.0,0.0,0.3270877,0.0,328878.5,321.522,321.522,-4171.5806,1006200.0,848997.804265764,26022.94,863836.7,0.0,328878.5,9.454737,889859.6,328878.5,328887.97,-0.3066101
16785,9.402952,320.4251,298.37585,9.402952,348.05658,4.8831315,4.695774,293.96573,275.03964,323.1214,0.01888928,320.6987,348.72217,0.9993193,1.0,1.0,1.0,1623272.0,1005475.0,322.078,322.078,-4170.917,1007100.0,1963187.1774971613,870778.0,1962011.0,1623272.0,1005475.0,9.578905,2832789.0,2628747.0,2628756.5,-0.294281
16800,8.98829,323.72607,298.96536,8.98829,319.54037,4.640786,4.463936,294.0438,274.85,323.42148,0.018056279,323.77573,319.4031,0.9993193,1.0,0.8595187,0.12732092,1395232.6,128018.0,324.858,324.858,-4166.7173,1008000.0,1854663.08969078,934737.06,776723.5,1395232.6,128018.0,9.104722,1711460.5,1523250.6,1523259.8,-0.21621704
16815,8.323795,326.58392,300.2348,8.323796,328.04565,4.256941,4.096218,294.14297,274.58838,325.98618,0.0167214,326.61194,328.11447,0.9993193,1.0,0.86148655,0.32978997,1398427.0,331595.6,326.526,326.526,-4158.864,1008900.0,1808515.8020898348,921163.75,972265.9,1398427.0,331595.6,8.353159,1893429.6,1730022.6,1730031.0,-0.11703491
16830,7.579812,328.47684,300.16,7.5798125,327.5281,3.836096,3.6924927,294.2402,274.3143,327.95435,0.015226835,328.4899,327.52707,0.9993193,1.0,0.8006812,0.24345416,1299723.4,244787.08,328.194,328.194,-4150.8574,1009800.0,1777523.4577462128,901472.4,871269.4,1299723.4,244787.08,7.528589,1772741.8,1544510.5,1544518.0,-0.019805908
16845,7.30756,329.03723,299.81787,7.30756,329.52454,3.682708,3.5451853,294.3332,274.03305,329.16672,0.014679917,329.06265,329.54395,0.9993193,1.0,0.78605837,0.2609506,1275986.5,262379.3,329.862,329.862,-4146.1646,1010700.0,1809522.261382216,896793.4,911749.6,1275986.5,262379.3,7.2278934,1808543.0,1538365.8,1538373.0,0.07318115
16860,8.828887,332.8991,299.3474,8.828887,332.07632,4.529961,4.3574142,294.4141,273.75,331.42538,0.01773606,332.80884,332.07025,0.9993193,1.0,0.7630275,0.24433933,1238601.1,245677.1,331.53,331.53,-4147.2,1011600.0,2389534.8156000297,1244141.4,1213631.4,1238601.1,245677.1,8.887375,2457772.8,1484278.2,1484287.1,0.15408325
16875,7.2566094,333.24078,298.80392,7.2566094,332.79953,3.6616323,3.5250914,294.47433,273.46643,332.71796,0.014577565,333.3243,332.8398,0.9993193,1.0,0.708368,0.22672713,1149873.9,227968.45,333.198,333.198,-4154.2417,1012500.0,2076412.792817422,1049558.4,1036109.9,1149873.9,227968.45,7.1867237,2085668.2,1377842.4,1377849.5,0.21432495
16890,7.190341,332.75513,298.27673,7.190341,331.5937,3.6185222,3.4835563,294.51633,273.17596,333.43604,0.01444444,332.681,331.5062,0.9993193,1.0,0.5049999,0.1006497,819752.1,101200.76,329.865,329.865,-4145.927,1013400.0,2132996.9352217405,1041227.9,1006153.1,819752.1,101200.76,7.1020784,2047381.0,920952.9,920960.0,0.25631714
16905,7.190341,328.053,297.7897,7.190341,327.2109,3.618491,3.4835258,294.5377,272.87253,328.4937,0.01444444,328.00586,327.18787,0.9993193,1.0,0.37402052,0.09463199,607137.0,95150.11,326.532,326.532,-4145.889,1014300.0,1862709.3251445275,913934.6,888503.6,607137.0,95150.11,7.1020164,1802438.2,702287.1,702294.25,0.27767944
16920,7.190348,324.4739,297.3608,7.190348,324.01532,3.6184952,3.4835298,294.53326,272.55,325.14478,0.014444455,324.43488,323.97345,0.9993193,1.0,0.30040607,0.064337425,487640.75,64689.67,323.199,323.199,-4145.889,1015200.0,1685561.789849288,818801.0,804951.9,487640.75,64689.67,7.102025,1623752.9,552330.44,552337.56,0.2732544
16935,7.190363,320.84973,297.01544,7.190363,320.53958,3.6185033,3.4835374,294.4994,272.03326,321.59824,0.014444483,320.80664,320.50247,0.9993193,1.0,0.24635045,0.05277551,399893.78,53064.457,319.866,319.866,-4145.8896,1016100.0,1491360.2074523964,719784.2,710417.8,399893.78,53064.457,7.102041,1430202.0,452958.25,452965.34,0.23937988
16950,5.647292,310.4724,296.78152,5.906125,318.1325,2.8538747,2.7485318,294.4497,271.28116,315.93097,0.01160464,310.34808,318.13983,0.014556512,1.0,0.0,0.07880264,0.0,79234.08,318.755,318.755,-4136.4966,1017000.0,933334.1003133625,324729.06,529626.6,0.0,79234.08,5.6024065,854355.7,79234.08,79239.68,0.18969727
16965,6.176979,304.67096,296.6615,6.4574065,313.1559,3.1459193,3.0294616,294.38565,270.48846,310.42142,0.012690401,304.59488,313.1086,0.014556501,1.0,0.0,0.05325957,0.0,53551.164,313.2,313.2,-4144.135,1017900.0,733399.2783014196,207791.94,447346.8,0.0,53551.164,6.1753807,655138.75,53551.164,53557.34,0.12564087
16980,6.279367,301.03992,296.6154,6.2793703,311.85736,3.1199992,3.0044315,294.30737,269.85,307.05008,0.012614418,300.98492,311.87906,0.97370034,1.0,0.0,0.106669985,0.0,107254.01,312.645,312.645,-4136.1914,1018800.0,552835.7921190945,116689.64,401982.0,0.0,107254.01,6.1244307,518671.62,107254.01,107260.13,0.04736328
16995,7.9595213,313.41754,296.58472,7.6236424,310.31723,3.93954,3.7914536,294.22723,269.36606,313.17822,0.015652252,313.46765,310.1749,1.0,0.0145721175,0.36595336,0.0,594041.8,0.0,312.645,312.645,-4135.95,1019700.0,1090848.1133240457,562721.1,439705.44,594041.8,0.0,7.7309933,1002426.56,594041.8,594049.56,-0.03277588
17010,7.0729403,314.48145,296.76428,6.7698817,303.76614,3.4705245,3.3413842,294.15887,268.91428,310.05502,0.013904195,314.4906,303.68155,1.0,0.0145721175,0.46804655,0.0,759766.8,0.0,316.537,316.537,-4143.6157,1020600.0,776147.6427742536,526312.25,199087.45,759766.8,0.0,6.8119087,725399.7,759766.8,759773.6,-0.101135254
17025,7.758248,316.764,297.10934,7.429827,300.09308,3.843663,3.6997483,294.0911,268.50537,308.64926,0.015255413,316.7867,300.06128,1.0,0.0145721175,0.61151457,0.0,992654.44,0.0,318.205,318.205,-4150.5537,1021500.0,739394.0396269727,640440.1,93108.24,992654.44,0.0,7.5434113,733548.4,992654.44,992662.0,-0.1689148
17040,8.477303,318.46832,297.31693,8.122019,298.80453,4.243059,4.082908,294.023,268.15,308.75925,0.016672915,318.4831,298.7962,1.0,0.0145721175,0.71966517,0.0,1168212.2,0.0,319.873,319.873,-4158.504,1022400.0,801262.7979467879,753088.56,50746.062,1168212.2,0.0,8.325968,803834.6,1168212.2,1168220.6,-0.23699951
17055,9.002216,313.62286,297.49936,9.002216,325.91486,4.647126,4.4699636,293.95822,267.82678,320.1048,0.018084256,312.76447,326.05585,1.0,1.0,0.0,0.42031872,0.0,422619.97,320.429,320.429,-4165.183,1023300.0,1716970.6323020933,609618.56,1074370.2,0.0,422619.97,9.11709,1683988.8,422619.97,422629.1,-0.30178833
17070,9.273019,299.36496,298.14294,9.676195,319.995,4.927353,4.7380996,293.9251,267.52142,310.25513,0.019033227,299.3536,320.01477,0.014568486,1.0,0.0,0.29085052,0.0,292442.94,323.209,323.209,-4173.5127,1024200.0,968242.4750116298,47593.44,888067.75,0.0,292442.94,9.665453,935661.2,292442.94,292452.6,-0.3348999
17085,9.976092,308.32446,298.77988,9.976092,331.9419,5.223891,5.0213175,293.889,267.25537,312.24466,0.020040644,309.20895,332.76245,0.9992082,1.0,1.0,1.0,1623272.0,1005475.0,324.321,324.321,-4177.8228,1025100.0,1133340.269905898,399914.22,1389474.9,1623272.0,1005475.0,10.245209,1789389.1,2628747.0,2628757.2,-0.3710022
17100,10.098671,324.11328,299.23544,10.098671,348.80978,5.2990212,5.0930514,293.906,267.05,343.16647,0.020286888,324.1463,348.02466,0.9992093,1.0,0.93954927,0.01,1525144.0,10054.75,326.545,326.545,-4180.6045,1026000.0,3743140.320326347,1055179.0,2102666.8,1525144.0,10054.75,10.392073,3157845.8,1535198.8,1535209.1,-0.3540039
17115,9.467611,327.956,301.76166,9.467611,322.75974,4.9222856,4.7332325,294.0184,266.8889,324.41318,0.019019173,327.97803,322.90936,0.9992093,1.0,0.99019545,0.36823958,1607356.5,370255.7,328.213,328.213,-4172.585,1026900.0,1809415.3715417746,1041590.75,834966.9,1607356.5,370255.7,9.655518,1876557.6,1977612.2,1977621.9,-0.24160767
17130,8.997666,329.97787,301.9864,8.997666,331.27682,4.6459866,4.468908,294.098,266.73822,330.48538,0.018075118,329.9894,331.24606,0.9992093,1.0,0.95653534,0.29475495,1552717.0,296368.75,329.881,329.881,-4166.573,1027800.0,2163515.152628577,1057803.9,1106891.4,1552717.0,296368.75,9.114895,2164695.2,1849085.8,1849094.9,-0.16201782
17145,8.499823,331.1296,301.43332,8.499824,330.7082,4.3576884,4.19278,294.17264,266.59344,330.5707,0.017075015,331.14276,330.73798,0.9992093,1.0,0.9490597,0.3157753,1540582.0,317504.2,331.549,331.549,-4160.688,1028700.0,2089589.7976977949,1060135.4,1045091.2,1540582.0,317504.2,8.550468,2105226.5,1858086.2,1858094.8,-0.087371826
17160,7.97974,332.95258,301.1331,7.97974,333.1232,4.0609665,3.9082782,294.24188,266.45,332.63083,0.016030237,332.97336,333.13647,0.9992093,1.0,0.95601374,0.30935067,1551870.4,311044.38,333.217,333.217,-4154.834,1029600.0,2120648.3209005455,1066427.2,1072145.8,1551870.4,311044.38,7.969245,2138573.0,1862914.8,1862922.8,-0.018127441
17175,7.3604307,334.9415,300.5337,7.3604307,334.64557,3.7111247,3.5724542,294.45837,266.3176,334.49738,0.014786127,335.0216,334.67926,0.9992093,1.0,0.9043149,0.2877734,1467949.0,289348.97,334.885,334.885,-4145.575,1030500.0,2109203.657481919,1063676.4,1054528.0,1467949.0,289348.97,7.283579,2118204.5,1757298.0,1757305.2,0.19836426
17190,7.194666,338.759,299.40463,7.194666,336.54633,3.6222744,3.4871879,294.64972,266.1996,337.00146,0.014453128,338.80188,336.534,0.9992093,1.0,0.67029613,0.16108498,1088072.9,161966.92,333.219,333.219,-4147.608,1031400.0,2282245.6798156966,1189194.5,1122332.8,1088072.9,161966.92,7.1094623,2311527.2,1250039.8,1250046.9,0.38970947
17205,7.190778,333.7508,298.1138,7.190778,330.8132,3.618733,3.483758,294.79803,266.0818,333.55945,0.014445318,333.6904,330.7754,0.9992093,1.0,0.25037026,0.032132994,406419.0,32308.922,329.886,329.886,-4145.8936,1032300.0,2150499.3579214104,1076282.4,987563.4,406419.0,32308.922,7.102491,2063845.8,438727.94,438735.03,0.5380249
17220,-0.031279452,328.66867,297.2649,-0.031199852,328.7514,-6.1027056e-29,-6.095814e-29,294.88986,265.95,330.31314,-6.275631e-05,328.52087,328.68176,-3.0624476e-05,-3.071304e-05,0.0,0.0,0.0,0.0,328.775,328.775,-48.779034,1033200.0,-8710.74211587386,-4125.6304,-4125.973,0.0,0.0,-1.219852e-28,-8251.604,0.0,-1.219852e-28,0.6298523
17235,-0.042387918,328.7914,297.2649,-0.042387918,328.84726,0.0,0.0,294.9321,265.52554,330.31314,-8.515169e-05,328.5325,328.6842,-1.4810183e-16,-1.484891e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1034100.0,-11819.279451222852,-5612.6426,-5622.585,0.0,0.0,0.0,-11235.228,0.0,0.0,0.6720886
17250,-0.042387918,328.8828,297.2649,-0.042387918,328.92047,0.0,0.0,294.95496,264.77826,330.31314,-8.515169e-05,328.5445,328.68686,2.3507265e-20,5.609076e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1035000.0,-11819.279451222852,-5628.9146,-5635.619,0.0,0.0,0.0,-11264.533,0.0,0.0,0.6949463
17265,-0.042387918,328.95294,297.2649,-0.042387918,328.9783,0.0,0.0,294.96548,264.06683,330.31314,-8.515169e-05,328.55676,328.68964,-2.1844122e-26,-1.6221883e-26,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1035900.0,-11819.279451222852,-5641.4,-5645.9146,0.0,0.0,0.0,-11287.314,0.0,0.0,0.70547485
17280,-0.042387918,329.00858,297.2649,-0.042387918,329.0257,0.0,0.0,294.96597,263.75,330.31314,-8.515169e-05,328.56937,328.69257,3.65185e-40,2.71193e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1036800.0,-11819.279451222852,-5651.304,-5654.352,0.0,0.0,0.0,-11305.656,0.0,0.0,0.70596313
17295,-0.042387918,329.05484,297.2649,-0.042387918,329.0664,0.0,0.0,294.96017,263.75,330.31314,-8.515169e-05,328.58228,328.69568,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1037700.0,-11819.279451222852,-5659.5405,-5661.5996,0.0,0.0,0.0,-11321.141,0.0,0.0,0.7001648
17310,-0.042387918,329.095,297.2649,-0.042387918,329.1028,0.0,0.0,294.9528,263.75,330.31314,-8.515169e-05,328.59552,328.69897,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1038600.0,-11819.279451222852,-5666.6904,-5668.081,0.0,0.0,0.0,-11334.771,0.0,0.0,0.69277954
17325,-0.042387918,329.13116,297.2649,-0.042387918,329.13644,0.0,0.0,294.9434,263.75,330.31314,-8.515169e-05,328.60907,328.7024,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1039500.0,-11819.279451222852,-5673.1284,-5674.0684,0.0,0.0,0.0,-11347.197,0.0,0.0,0.6833801
17340,-0.042387918,329.16464,297.2649,-0.042387918,329.1682,0.0,0.0,294.93182,263.75,330.31314,-8.515169e-05,328.62296,328.70602,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1040400.0,-11819.279451222852,-5679.0884,-5679.724,0.0,0.0,0.0,-11358.8125,0.0,0.0,0.67181396
17355,-0.042387918,329.19626,297.2649,-0.042387918,329.19867,0.0,0.0,294.91962,263.75,330.31314,-8.515169e-05,328.63718,328.70978,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1041300.0,-11819.279451222852,-5684.7173,-5685.1465,0.0,0.0,0.0,-11369.863,0.0,0.0,0.65960693
17370,-0.042387918,329.22647,297.2649,-0.042387918,329.2281,0.0,0.0,294.9052,263.75,330.31314,-8.515169e-05,328.65164,328.7137,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1042200.0,-11819.279451222852,-5690.0957,-5690.384,0.0,0.0,0.0,-11380.4795,0.0,0.0,0.64520264
17385,-0.042387918,329.25534,297.2649,-0.042387918,329.25644,0.0,0.0,294.89395,263.75,330.31314,-8.515169e-05,328.66638,328.7178,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1043100.0,-11819.279451222852,-5695.2354,-5695.431,0.0,0.0,0.0,-11390.666,0.0,0.0,0.63394165
17400,-0.042387918,329.2828,297.2649,-0.042387918,329.28354,0.0,0.0,294.87357,263.75,330.31314,-8.515169e-05,328.68134,328.72202,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1044000.0,-11819.279451222852,-5700.125,-5700.2554,0.0,0.0,0.0,-11400.381,0.0,0.0,0.6135559
17415,-0.042387918,329.30862,297.2649,-0.042387918,329.30914,0.0,0.0,294.85645,263.67444,330.31314,-8.515169e-05,328.69647,328.72638,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1044900.0,-11819.279451222852,-5704.7217,-5704.814,0.0,0.0,0.0,-11409.535,0.0,0.0,0.59643555
17430,-0.042387918,329.3324,297.2649,-0.042387918,329.33273,0.0,0.0,294.84122,263.49854,330.31314,-8.515169e-05,328.7117,328.7308,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1045800.0,-11819.279451222852,-5708.954,-5709.0137,0.0,0.0,0.0,-11417.968,0.0,0.0,0.5812073
17445,-0.042387918,329.35364,297.2649,-0.042387918,329.35385,0.0,0.0,294.8195,263.29834,330.31314,-8.515169e-05,328.72696,328.73535,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1046700.0,-11819.279451222852,-5712.7354,-5712.7734,0.0,0.0,0.0,-11425.509,0.0,0.0,0.55947876
17460,-0.042387918,329.3717,297.2649,-0.042387918,329.37186,0.0,0.0,294.80252,263.15,330.31314,-8.515169e-05,328.74213,328.73993,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1047600.0,-11819.279451222852,-5715.9517,-5715.979,0.0,0.0,0.0,-11431.931,0.0,0.0,0.542511
17475,-0.042387918,329.386,297.2649,-0.042387918,329.38608,0.0,0.0,294.78003,263.11362,330.31314,-8.515169e-05,328.75708,328.7445,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1048500.0,-11819.279451222852,-5718.494,-5718.5107,0.0,0.0,0.0,-11437.005,0.0,0.0,0.52001953
17490,-0.042387918,329.39572,297.2649,-0.042387918,329.39578,0.0,0.0,294.7618,263.15,330.31314,-8.515169e-05,328.77173,328.74908,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1049400.0,-11819.279451222852,-5720.2275,-5720.2383,0.0,0.0,0.0,-11440.466,0.0,0.0,0.50180054
17505,-0.042387918,329.40012,297.2649,-0.042387918,329.40015,0.0,0.0,294.743,263.1864,330.31314,-8.515169e-05,328.78592,328.75357,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1050300.0,-11819.279451222852,-5721.01,-5721.015,0.0,0.0,0.0,-11442.025,0.0,0.0,0.4830017
17520,-0.042387918,329.39832,297.2649,-0.042387918,329.39835,0.0,0.0,294.72153,263.15,330.31314,-8.515169e-05,328.79947,328.7579,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1051200.0,-11819.279451222852,-5720.689,-5720.695,0.0,0.0,0.0,-11441.384,0.0,0.0,0.46151733
17535,-0.042387918,329.3895,297.2649,-0.042387918,329.38953,0.0,0.0,294.66226,262.92352,330.31314,-8.515169e-05,328.81216,328.7621,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1052100.0,-11819.279451222852,-5719.119,-5719.1245,0.0,0.0,0.0,-11438.244,0.0,0.0,0.4022522
17550,-0.042387918,329.3728,297.2649,-0.042387918,329.3728,0.0,0.0,294.61417,262.55148,330.31314,-8.515169e-05,328.82388,328.76602,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1053000.0,-11819.279451222852,-5716.147,-5716.147,0.0,0.0,0.0,-11432.294,0.0,0.0,0.3541565
17565,-0.042387918,329.3471,297.2649,-0.042387918,329.3471,0.0,0.0,294.56567,262.20367,330.31314,-8.515169e-05,328.83435,328.7696,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1053900.0,-11819.279451222852,-5711.5728,-5711.5728,0.0,0.0,0.0,-11423.1455,0.0,0.0,0.30566406
17580,-0.042387918,329.31174,297.2649,-0.042387918,329.31177,0.0,0.0,294.51654,262.05,330.31314,-8.515169e-05,328.84335,328.7728,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1054800.0,-11819.279451222852,-5705.276,-5705.2812,0.0,0.0,0.0,-11410.557,0.0,0.0,0.25653076
17595,-0.042387918,329.2655,297.2649,-0.042387918,329.2655,0.0,0.0,294.38495,262.05,330.31314,-8.515169e-05,328.85065,328.77548,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1055700.0,-11819.279451222852,-5697.045,-5697.045,0.0,0.0,0.0,-11394.09,0.0,0.0,0.124938965
17610,-0.04238793,329.20773,297.33844,-0.04238793,329.20773,0.0,0.0,294.27658,262.05,330.02667,-8.515171e-05,328.85593,328.77762,-1.6325225e-18,6.881745e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,1056600.0,-11690.527419070662,-5673.668,-5673.668,0.0,0.0,0.0,-11347.336,0.0,0.0,0.016571045
17625,-0.042387974,329.1375,298.761,-0.042387974,329.1375,0.0,0.0,294.1801,262.05,324.70447,-8.5151805e-05,328.859,328.77908,6.327691e-20,3.7084275e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,1057500.0,-9278.363974210002,-5407.9175,-5407.9175,0.0,0.0,0.0,-10815.835,0.0,0.0,-0.07989502
17640,-0.042388055,329.0538,301.65,-0.042388055,329.0538,0.0,0.0,294.07437,262.05,312.53635,-8.515197e-05,328.8595,328.7798,-2.1085117e-18,4.0224015e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,1058400.0,-3893.376451031472,-4878.6953,-4878.6953,0.0,0.0,0.0,-9757.391,0.0,0.0,-0.18563843
17655,-0.042388182,328.956,303.88773,-0.042388182,328.956,0.0,0.0,293.93307,262.05,300.53903,-8.515223e-05,328.85718,328.77963,-2.258563e-19,-8.2821847e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,1059300.0,1197.6247060236922,-4462.913,-4462.913,0.0,0.0,0.0,-8925.826,0.0,0.0,-0.3269348
17670,13.038467,329.38824,294.1917,0.12401114,327.57507,7.7368245,0.0,293.81827,262.05,320.2724,0.0132208355,329.46762,327.34155,0.9997554,-7.70609e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-4260.9185,1060200.0,1448195.664209652,1927417.1,17387.617,1623272.0,0.0,7.7368245,1944804.8,1623272.0,1623279.8,-0.44174194
17685,7.245479,314.87576,294.70612,7.2454844,349.35556,3.6487417,3.5125744,293.77792,262.05,338.16882,0.01455521,313.97153,349.06775,0.96299887,1.0,0.0,0.29831228,0.0,299945.53,343.15,343.15,-4146.096,1061100.0,2656957.1526887785,613782.75,1663039.1,0.0,299945.53,7.161316,2276822.0,299945.53,299952.7,-0.48208618
17700,7.2309246,299.8133,296.8828,7.2309265,341.41895,3.6410868,3.505231,293.82135,262.05,320.72388,0.014525969,299.78973,341.54413,0.98718375,1.0,0.0,0.46468216,0.0,467226.3,343.15,343.15,-4146.4434,1062000.0,1454521.1234153612,88998.36,1352557.5,0.0,467226.3,7.1463175,1441555.9,467226.3,467233.47,-0.43865967
17715,7.639187,332.39038,298.5369,7.639187,336.9849,3.8683255,3.7234082,293.8127,262.05,339.226,0.015346112,332.47916,336.60483,0.9992336,1.0,1.0,0.13128749,1623272.0,132006.28,343.15,343.15,-4150.31,1062900.0,2622562.917620155,1086175.0,1233588.0,1623272.0,132006.28,7.591734,2319763.0,1755278.2,1755285.9,-0.44729614
17730,7.613459,334.81107,299.59143,7.613459,345.8107,3.8541865,3.7098427,293.85437,262.05,338.54578,0.015294428,334.82562,345.9121,0.9992336,1.0,1.0,0.47098544,1623272.0,473564.1,343.15,343.15,-4150.355,1063800.0,2502294.626997309,1126201.6,1477931.8,1623272.0,473564.1,7.564029,2604133.5,2096836.1,2096843.8,-0.40563965
17745,7.356642,336.9432,300.2566,7.356642,342.5119,3.7111,3.5724733,293.91895,262.05,339.91553,0.014778516,336.97955,342.48495,0.9992336,1.0,1.0,0.34235922,1623272.0,344233.62,343.15,343.15,-4147.989,1064700.0,2461620.939322211,1133539.1,1305600.1,1623272.0,344233.62,7.283573,2439139.2,1967505.6,1967512.9,-0.34106445
17760,8.0720215,338.03812,300.4514,8.0720215,343.33286,4.102489,3.9478762,293.9923,262.05,340.6194,0.016215619,338.01038,343.3239,0.9992336,1.0,1.0,0.36137524,1623272.0,363353.78,343.15,343.15,-4144.2993,1065600.0,2735665.632237101,1274283.9,1453788.8,1623272.0,363353.78,8.050365,2728072.5,1986625.8,1986633.8,-0.2677002
17775,8.74814,340.8917,300.22806,8.74814,343.8498,4.495943,4.3251243,294.08273,262.1521,341.65265,0.017573852,340.82477,343.81378,0.9992336,1.0,1.0,0.3290782,1623272.0,330879.9,343.15,343.15,-4158.6567,1066500.0,3057556.472625606,1494070.9,1602758.0,1623272.0,330879.9,8.821068,3096829.0,1954151.9,1954160.8,-0.17727661
17790,7.4511538,343.95392,299.75464,7.4511538,343.5567,3.7730124,3.6321123,294.16144,262.41397,343.8661,0.014968378,343.9599,343.5392,0.9992336,1.0,0.9541049,0.27636352,1548771.8,277876.62,343.15,343.15,-4159.751,1067400.0,2773162.7291476117,1383209.6,1370778.8,1548771.8,277876.62,7.4051247,2753988.5,1826648.4,1826655.8,-0.09857178
17805,7.49911,344.38306,299.19138,7.4991107,343.6167,3.7842202,3.6425521,294.23938,262.76883,343.9703,0.015064716,344.42065,343.6331,0.9992336,1.0,0.8345195,0.24111499,1354652.1,242435.11,342.039,342.039,-4142.2144,1068300.0,2833243.9313759096,1423369.1,1399231.8,1354652.1,242435.11,7.426772,2822601.0,1597087.2,1597094.6,-0.020629883
17820,9.766245,341.49677,298.55728,9.766245,339.8034,5.0046525,4.8096313,294.31262,263.15,341.72015,0.019619089,341.35855,339.72977,0.9992336,1.0,0.6101372,0.14091381,990418.6,141685.33,338.706,338.706,-4093.1084,1069200.0,3556628.111520672,1761301.6,1691843.0,990418.6,141685.33,9.814283,3453144.5,1132104.0,1132113.9,0.052612305
17835,7.1908274,337.1234,297.90164,7.1908274,336.31415,3.6187608,3.483785,294.36224,263.57333,337.8924,0.014445417,337.06497,336.2691,0.9992336,1.0,0.4459736,0.10474226,723936.44,105315.73,335.373,335.373,-4145.895,1070100.0,2426268.9818473062,1184555.4,1160114.4,723936.44,105315.73,7.1025457,2344669.8,829252.2,829259.3,0.10223389
17850,7.1908355,333.48236,297.30096,7.1908355,332.86957,3.6187646,3.4837885,294.38748,264.04852,334.03482,0.014445432,333.442,332.83383,0.9992336,1.0,0.35499588,0.081442066,576254.8,81887.96,332.04,332.04,-4145.894,1071000.0,2228673.043024827,1092732.8,1074225.5,576254.8,81887.96,7.1025534,2166958.2,658142.75,658149.9,0.12747192
17865,7.190842,329.92554,296.80423,7.190842,329.46106,3.6187682,3.483792,294.3924,264.49945,330.58765,0.014445446,329.884,329.42313,0.9992336,1.0,0.28233093,0.06025686,458299.9,60586.766,328.707,328.707,-4145.894,1071900.0,2049669.4550286066,1000314.4,986286.44,458299.9,60586.766,7.10256,1986600.8,518886.7,518893.78,0.13238525
17880,7.190847,326.33145,296.42535,7.190847,326.05234,3.618771,3.4837947,294.38266,264.85,327.07553,0.014445457,326.29092,326.01538,0.9992336,1.0,0.23545678,0.048502002,382210.38,48767.55,325.374,325.374,-4145.894,1072800.0,1859574.3767963029,903210.7,894781.0,382210.38,48767.55,7.102566,1797991.8,430977.94,430985.03,0.12265015
17895,7.190851,322.85934,296.15662,7.190851,322.68652,3.6187732,3.4837968,294.36414,265.125,323.63568,0.014445464,322.82077,322.6499,0.9992336,1.0,0.20777126,0.041299738,337269.25,41525.85,322.041,322.041,-4145.894,1073700.0,1667180.956762229,806464.44,801244.94,337269.25,41525.85,7.10257,1607709.4,378795.1,378802.2,0.10412598
17910,7.1908507,319.50296,295.97928,7.1908507,319.35443,3.6187732,3.4837968,294.34277,265.4,320.27383,0.014445464,319.46558,319.31815,0.9992336,1.0,0.18675573,0.035430536,303155.34,35624.516,318.708,318.708,-4145.894,1074600.0,1473973.7557478976,710452.2,705966.4,303155.34,35624.516,7.10257,1416418.5,338779.88,338786.97,0.08276367
17925,5.5787673,310.97174,295.87183,5.8362374,316.95923,2.8170595,2.7131128,294.3202,265.675,315.2866,0.011465614,310.8687,316.96585,0.014512456,1.0,0.0,0.062198963,0.0,62539.504,317.597,317.597,-4135.9126,1075500.0,934929.1951587418,353803.4,516898.56,0.0,62539.504,5.5301723,870702.0,62539.504,62545.035,0.060180664
17940,5.868607,305.96243,295.8124,6.138162,312.12277,2.980739,2.8706794,294.29504,265.95,310.4797,0.012060002,305.8913,312.07996,0.014512456,1.0,0.0,0.031224526,0.0,31395.482,312.042,312.042,-4146.8667,1076400.0,742928.0953588318,250179.33,420485.75,0.0,31395.482,5.8514185,670665.06,31395.482,31401.334,0.03503418
17955,6.467631,302.75906,295.7757,6.4676313,309.519,3.2223153,3.1028152,294.26508,266.225,306.99768,0.012992612,303.24683,309.96985,0.99629617,1.0,1.0,1.0,1623272.0,1005475.0,309.82,309.82,-4138.597,1077300.0,612372.1638981692,189696.55,373324.16,1623272.0,1005475.0,6.3251305,563020.7,2628747.0,2628753.2,0.005065918
17970,7.6672783,310.89694,295.73798,7.3424034,308.13193,3.7744517,3.6329064,294.23383,266.5,310.28964,0.015076228,310.90744,308.05737,1.0,0.014576501,0.21581416,0.0,350325.06,0.0,309.82,309.82,-4127.3154,1078200.0,921413.8264246287,488157.66,382205.84,350325.06,0.0,7.407358,870363.5,350325.06,350332.47,-0.026184082
17985,4.899119,304.72516,295.72238,4.6834364,304.70932,2.3352563,2.2493892,294.20743,266.775,305.89902,0.009625041,304.6943,304.6502,1.0,0.014576501,0.06042409,0.0,98084.734,0.0,305.37,305.37,-4127.0405,1079100.0,411392.2491333824,185243.83,176776.97,98084.734,0.0,4.5846453,362020.8,98084.734,98089.32,-0.052581787
18000,5.215185,304.5227,295.75183,4.985636,301.56677,2.4952796,2.4034185,294.17917,267.05,303.5852,0.010246048,304.5437,301.49783,1.0,0.014576501,0.15916602,0.0,258369.75,0.0,305.37,305.37,-4127.928,1080000.0,337096.72201234754,192115.27,121762.97,258369.75,0.0,4.898698,313878.25,258369.75,258374.66,-0.080841064
18015,5.6177077,305.48187,295.7583,5.3712287,298.97772,2.7021713,2.6025307,294.14407,267.325,302.4869,0.011037657,305.50342,298.9391,1.0,0.014576501,0.21756108,0.0,353160.8,0.0,306.482,306.482,-4130.9624,1080900.0,311925.845141684,229421.58,72627.445,353160.8,0.0,5.304702,302049.03,353160.8,353166.12,-0.11593628
18030,6.060432,307.22116,295.71802,5.7961335,297.5547,2.9325807,2.8242044,294.10727,267.6,302.40045,0.011909133,307.2434,297.53638,1.0,0.014576501,0.283819,0.0,460715.38,0.0,308.15,308.15,-4134.595,1081800.0,334244.3792779477,292798.88,44711.453,460715.38,0.0,5.7567854,337510.3,460715.38,460721.12,-0.15274048
18045,6.516173,308.84793,295.67987,6.234217,296.86456,3.1728828,3.055302,294.0716,267.875,302.82516,0.01280692,308.86792,296.8569,1.0,0.014576501,0.34935194,0.0,567093.25,0.0,309.818,309.818,-4138.607,1082700.0,384338.6964996512,360382.5,31019.645,567093.25,0.0,6.2281847,391402.16,567093.25,567099.5,-0.18841553
18060,6.9630427,310.48236,295.70996,6.664247,296.57895,3.4116077,3.2847738,294.03925,268.15,303.48157,0.0136877075,310.50153,296.5765,1.0,0.014576501,0.41897744,0.0,680114.3,0.0,311.486,311.486,-4142.8145,1083600.0,446776.99795010994,432015.56,24322.834,680114.3,0.0,6.6963816,456338.4,680114.3,680121.0,-0.22076416
18075,7.3298836,312.17264,295.8346,7.017471,296.52673,3.6099668,3.475352,294.01785,268.15,304.29538,0.014410964,312.19186,296.52728,1.0,0.014576501,0.4882591,0.0,792577.3,0.0,313.154,313.154,-4146.564,1084500.0,512097.8880567293,502975.03,20399.664,792577.3,0.0,7.0853186,523374.7,792577.3,792584.4,-0.24215698
18090,7.614546,313.87613,296.03165,7.291619,296.63284,3.7653358,3.6245613,294.007,267.78333,305.20676,0.014972253,313.895,296.63528,1.0,0.014576501,0.5534828,0.0,898453.06,0.0,314.822,314.822,-4149.595,1085400.0,576962.6691238728,570686.0,18411.516,898453.06,0.0,7.3898973,589097.5,898453.06,898460.44,-0.25302124
18105,7.8008537,315.60815,296.26596,7.4710417,296.8458,3.8677676,3.7228992,294.00784,267.325,306.18683,0.015339605,315.62692,296.84937,1.0,0.014576501,0.61358297,0.0,996012.0,0.0,316.49,316.49,-4151.7017,1086300.0,639165.2020791128,633719.6,18194.248,996012.0,0.0,7.590667,651913.9,996012.0,996019.56,-0.25216675
18120,7.7125535,320.66238,296.50647,7.7125535,306.6478,3.9096453,3.7630696,294.02078,267.05,307.2042,0.015493494,321.1231,308.1877,1.0,0.99997646,1.0,1.0,1623272.0,1005475.0,317.602,317.602,-4151.255,1087200.0,696129.4957718508,782475.9,328505.22,1623272.0,1005475.0,7.672715,1110981.1,2628747.0,2628754.8,-0.2392273
18135,7.414108,299.4822,296.78873,7.742018,318.36768,3.835768,3.6921914,294.05728,267.05,311.8481,0.015223322,299.4383,318.17578,0.014569974,1.0,0.0,0.10680885,0.0,107393.625,319.826,319.826,-4151.583,1088100.0,962866.4100065862,83873.0,701671.4,0.0,107393.625,7.5279593,785544.4,107393.625,107401.16,-0.20272827
18150,7.1558156,298.34036,297.31412,7.473812,321.5722,3.6888473,3.5511243,294.1048,267.14166,309.3177,0.01469449,298.33658,321.65054,0.014569974,1.0,0.0,0.27937356,0.0,280903.16,321.494,321.494,-4148.741,1089000.0,740822.6362791993,30843.207,761461.6,0.0,280903.16,7.2399716,792304.8,280903.16,280910.4,-0.1552124
18165,7.851912,320.9647,297.3868,7.851912,337.3054,3.9914098,3.841602,294.14975,267.1875,330.7096,0.015773447,320.86697,336.66623,0.9991755,1.0,0.66398627,0.01,1077830.2,10054.75,323.162,323.162,-4156.4023,1089900.0,2207583.7630609954,777552.06,1316436.1,1077830.2,10054.75,7.8330116,2093988.2,1087885.0,1087892.9,-0.11026001
18180,7.83261,324.9476,297.47418,7.83261,320.9711,3.9744635,3.825214,294.23737,267.05,322.0432,0.015734673,325.06158,321.14725,0.9991755,1.0,0.71233344,0.2790338,1156310.9,280561.53,324.83,324.83,-4149.5127,1090800.0,1623659.7460345365,903792.0,772977.2,1156310.9,280561.53,7.7996774,1676769.2,1436872.4,1436880.1,-0.022644043
18195,7.5030613,326.99167,297.7307,7.503062,327.64938,3.7931604,3.6512742,294.33286,266.775,327.22467,0.015072654,327.04266,327.6238,0.9991755,1.0,0.6357827,0.18258056,1032048.25,183580.19,326.498,326.498,-4150.0317,1091700.0,1867119.3106621446,922096.3,942822.9,1032048.25,183580.19,7.4444346,1864919.2,1215628.5,1215636.0,0.07284546
18210,7.4211717,325.95364,297.5849,7.4211717,324.41116,3.7473562,3.607294,294.4259,266.5,326.09174,0.014908148,325.96237,324.37753,0.9991755,1.0,0.4424964,0.09433857,718292.0,94855.08,323.165,323.165,-4149.0435,1092600.0,1784933.3396083238,884223.2,836145.7,718292.0,94855.08,7.3546505,1720368.9,813147.06,813154.44,0.16589355
18225,9.352253,321.81268,297.1765,9.352253,320.74463,4.792622,4.6077776,294.50092,266.225,322.19012,0.018787434,321.74667,320.706,0.9991755,1.0,0.25448745,0.04823251,413102.34,48496.582,319.832,319.832,-4114.7305,1093500.0,1973754.5976759293,967695.44,925742.9,413102.34,48496.582,9.4004,1893438.2,461598.94,461608.34,0.24090576
18240,7.442942,317.218,296.68207,7.442942,317.39417,3.7547064,3.6142533,294.5497,265.95,318.56128,0.014951882,316.9702,317.3603,0.9991755,1.0,0.0,0.025125755,0.0,25263.32,317.61,317.61,-4143.6997,1094400.0,1373968.6231063956,641960.2,647467.56,0.0,25263.32,7.3689594,1289427.8,25263.32,25270.69,0.28970337
18255,7.1770854,311.51703,296.21722,7.495544,315.83273,3.661274,3.52384,294.5733,265.675,314.7826,0.0147376815,311.45917,315.7608,0.014578326,1.0,0.0,0.01,0.0,10054.75,313.166,313.166,-4102.2676,1095300.0,1149164.0574249118,461193.6,617521.44,0.0,10054.75,7.185114,1078715.0,10054.75,10061.936,0.31329346
18270,5.736086,309.4643,295.83334,5.997849,312.6909,2.9014804,2.7943194,294.57672,265.4,311.7899,0.011785958,309.4306,312.6482,0.014578326,1.0,0.0,0.01,0.0,10054.75,309.833,309.833,-4136.501,1096200.0,789865.2075422433,328390.88,424657.8,0.0,10054.75,5.6958,753048.7,10054.75,10060.445,0.31671143
18285,7.2129526,311.7253,295.5355,6.9047294,311.10547,3.5551114,3.4228315,294.56613,265.125,312.63528,0.014180274,311.66397,311.07007,1.0,0.014572992,0.046203747,0.0,75001.24,0.0,309.833,309.833,-4155.9717,1097100.0,1018414.9013766614,490460.88,451527.2,75001.24,0.0,6.977943,941988.06,75001.24,75008.22,0.30612183
18300,5.2745624,309.385,295.30936,5.0423536,309.83505,2.531357,2.43825,294.54736,264.85,310.13354,0.010362657,309.34647,309.80774,1.0,0.014572661,0.01,0.0,16232.72,0.0,305.37,305.37,-4138.1235,1098000.0,645195.4941559393,311820.22,307623.5,16232.72,0.0,4.9696074,619443.75,16232.72,16237.689,0.28735352
18315,2.7687438,307.80807,295.13837,2.6612837,308.617,3.1036844,-9.649931e-13,294.51352,264.7044,308.90448,0.0054541016,307.76498,308.57523,1.0,0.014572661,0.01,0.0,16232.72,0.0,305.37,305.37,-4107.9775,1098900.0,315343.47797251027,147332.53,150656.02,16232.72,0.0,3.1036844,297988.56,16232.72,16235.823,0.25350952
18330,2.2819622,306.5608,295.00894,2.201471,307.5811,2.618341,0.0,294.47333,264.73676,308.0408,0.0045033107,306.46957,307.5176,1.0,0.014572661,0.01,0.0,16232.72,0.0,305.37,305.37,-4109.7466,1099800.0,246483.36558404934,110715.71,116244.29,16232.72,0.0,2.618341,226960.0,16232.72,16235.338,0.21331787
18345,2.5379667,304.64966,294.91183,2.4433303,305.94287,2.8739655,0.0,294.42978,264.82574,306.60947,0.005003382,304.64923,305.85938,1.0,0.014572661,0.040176377,0.0,65217.188,0.0,305.37,305.37,-4110.9253,1100700.0,245816.42571691872,103799.94,113200.35,65217.188,0.0,2.8739655,217000.28,65217.188,65220.062,0.16976929
18360,2.8577971,305.24545,294.84415,2.7453976,303.9163,3.1974275,0.0,294.3836,264.85,305.19427,0.005628037,305.2399,303.83496,1.0,0.014572661,0.070438415,0.0,114340.7,0.0,305.37,305.37,-4112.481,1101600.0,244653.78947104738,124844.26,104607.89,114340.7,0.0,3.1974275,229452.16,114340.7,114343.9,0.12359619
18375,3.320018,305.04208,294.80978,3.182311,301.84436,3.6732528,0.0,294.32715,264.72894,304.13104,0.0065311575,305.04367,301.7765,1.0,0.014572661,0.09885414,0.0,160467.16,0.0,305.37,305.37,-4114.7646,1102500.0,255690.15335897234,142679.97,94022.08,160467.16,0.0,3.6732528,236702.05,160467.16,160470.83,0.06713867
18390,3.8402414,305.07498,294.81772,3.675186,299.95166,4.2215095,0.0,294.2694,264.52573,303.04855,0.0075487476,305.07425,299.9004,1.0,0.014572661,0.12853627,0.0,208649.33,0.0,305.37,305.37,-4117.753,1103400.0,260956.4812155895,165439.53,79246.4,208649.33,0.0,4.2215095,244685.94,208649.33,208653.55,0.009399414
18405,4.4065313,305.06097,294.8735,4.213497,298.3764,4.834086,0.0,294.2114,264.33466,302.1321,0.008658246,305.06116,298.34097,1.0,0.014572661,0.1592678,0.0,258534.95,0.0,305.37,305.37,-4121.301,1104300.0,263956.5473535299,188543.89,61989.71,258534.95,0.0,4.834086,250533.6,258534.95,258539.78,-0.048614502
18420,5.014604,305.07227,294.97144,4.7936845,297.2028,5.5107627,0.0,294.1534,264.25,301.43726,0.009851774,305.0725,297.18082,1.0,0.014572661,0.18947212,0.0,307564.78,0.0,305.37,305.37,-4125.477,1105200.0,267539.1673150443,212737.0,44924.902,307564.78,0.0,5.5107627,257661.9,307564.78,307570.28,-0.1065979
18435,5.6646104,305.37802,295.09082,5.416085,296.42493,2.7272382,2.6266665,294.0951,264.5014,301.00177,0.011129823,305.39777,296.4131,1.0,0.014572661,0.23943567,0.0,388669.22,0.0,306.482,306.482,-4132.6455,1106100.0,276308.85042776755,244746.53,30347.662,388669.22,0.0,5.3539047,275094.2,388669.22,388674.56,-0.16491699
18450,6.345791,307.14163,295.21652,6.070233,295.99628,3.0824385,2.9683304,294.03683,265.06204,301.47385,0.012471071,307.16296,295.9916,1.0,0.014572661,0.31435314,0.0,510280.66,0.0,308.15,308.15,-4136.797,1107000.0,327749.25700914534,317831.88,19879.828,510280.66,0.0,6.050769,337711.7,510280.66,510286.72,-0.22317505
18465,7.039226,308.73965,295.35577,6.737443,295.8773,3.4523273,3.323898,293.98077,265.6417,302.23938,0.013837749,308.75778,295.8773,1.0,0.014572661,0.38851124,0.0,630659.44,0.0,309.818,309.818,-4143.248,1107900.0,400065.17208632885,395691.1,14757.442,630659.44,0.0,6.776225,410448.53,630659.44,630666.2,-0.27923584
18480,7.7190237,310.35385,295.55853,7.3920765,295.95718,3.8221524,3.6790998,293.92914,265.95,303.0933,0.0151780965,310.37094,295.9593,1.0,0.014572661,0.469879,0.0,762741.44,0.0,311.486,311.486,-4150.182,1108800.0,480325.8892980182,479662.75,12376.811,762741.44,0.0,7.501252,492039.56,762741.44,762748.94,-0.33087158
18495,8.367289,311.99023,295.8498,8.016189,296.16214,4.1815476,4.0239315,293.88345,265.97458,304.02777,0.016456114,312.00665,296.16562,1.0,0.014572661,0.555185,0.0,901216.3,0.0,313.154,313.154,-4157.3643,1109700.0,565226.5407236882,567217.3,10516.11,901216.3,0.0,8.205479,577733.44,901216.3,901224.5,-0.3765564
18510,8.951875,313.654,296.20932,8.578336,296.471,4.511328,4.3399854,293.84705,265.93964,305.03293,0.017607933,313.66953,296.47543,1.0,0.014572661,0.6410952,0.0,1040671.94,0.0,314.822,314.822,-4164.3228,1110600.0,652535.1197679356,655882.56,9428.368,1040671.94,0.0,8.851314,665310.94,1040671.94,1040680.8,-0.41296387
18525,9.460991,315.33347,296.60648,9.06701,296.85913,4.802945,4.6191244,293.82092,265.9099,306.08524,0.018610146,315.34836,296.86404,1.0,0.014572661,0.7260411,0.0,1178562.1,0.0,316.49,316.49,-4170.7363,1111500.0,740884.629062748,744138.7,9621.468,1178562.1,0.0,9.42207,753760.1,1178562.1,1178571.5,-0.4390869
18540,9.681951,319.07483,297.0196,9.681951,307.03217,5.0481596,4.853502,293.80563,265.95,307.2251,0.019449752,319.2766,308.22644,1.0,0.99997747,1.0,1.0,1623272.0,1005475.0,317.602,317.602,-4174.1274,1112400.0,833677.0961723687,896858.4,407153.2,1623272.0,1005475.0,9.901661,1304011.5,2628747.0,2628757.0,-0.45437622
18555,9.674757,299.05405,297.61533,10.097184,318.32248,5.17317,4.972981,293.81866,266.08246,310.29883,0.0198596,299.03424,318.21622,0.014546245,1.0,0.0,0.199598,0.0,200690.8,319.826,319.826,-4179.524,1113300.0,1057935.020260925,58460.95,878152.5,0.0,200690.8,10.146151,936613.44,200690.8,200700.94,-0.4413452
18570,9.7864,298.87375,298.4892,10.213873,321.2705,5.2417254,5.0384264,293.84158,266.2483,309.74338,0.020088945,298.88156,321.31284,0.014546244,1.0,0.0,0.3423256,0.0,344199.8,321.494,321.494,-4181.035,1114200.0,949555.3897396576,15806.194,977278.75,0.0,344199.8,10.280151,993084.94,344199.8,344210.1,-0.4184265
18585,10.028038,320.22488,298.52762,10.028038,349.2225,5.256259,5.05224,293.87442,266.38998,337.57803,0.020144995,320.0731,348.39914,0.9992271,1.0,0.71453685,0.01,1159887.6,10054.75,323.162,323.162,-4179.4834,1115100.0,3304015.795506621,913840.2,2135155.0,1159887.6,10054.75,10.308498,3048995.2,1169942.4,1169952.6,-0.3855896
18600,9.351956,324.07712,300.07782,9.351956,318.99133,4.8542075,4.6681423,293.99524,266.45,320.98038,0.018786836,324.11166,319.09668,0.9992271,1.0,0.8999994,0.30539757,1460943.8,307069.62,324.83,324.83,-4171.3413,1116000.0,1649310.2893413152,942649.56,742889.06,1460943.8,307069.62,9.52235,1685538.6,1768013.4,1768022.9,-0.2647705
18615,7.9540615,327.54807,300.69003,7.9540615,328.50864,4.0473895,3.8952737,294.18774,266.45,327.43268,0.015978653,327.57373,328.49496,0.9992271,1.0,0.8260025,0.25787,1340826.6,259281.83,326.498,326.498,-4155.593,1116900.0,1794708.0838673855,897247.9,929337.7,1340826.6,259281.83,7.942663,1826585.5,1600108.5,1600116.5,-0.072265625
18630,8.327289,327.88968,299.96097,8.327289,327.10315,4.256726,4.0959635,294.37808,266.45,327.48004,0.016728416,327.8157,327.1018,0.9992271,1.0,0.7388913,0.24103977,1199421.5,242359.47,328.166,328.166,-4156.612,1117800.0,1933472.1485506634,976795.9,949287.3,1199421.5,242359.47,8.35269,1926083.2,1441781.0,1441789.4,0.11807251
18645,9.088906,331.34506,299.0208,9.088907,330.6399,4.7042065,4.524745,294.54666,266.45,330.13403,0.018258406,331.1793,330.59918,0.9992271,1.0,0.6377383,0.18651232,1035222.6,187533.47,328.167,328.167,-4172.332,1118700.0,2385926.7682422115,1233926.8,1207008.1,1035222.6,187533.47,9.228951,2440935.0,1222756.1,1222765.4,0.2866516
18660,7.910868,328.62317,297.98718,7.9108686,326.0217,4.019565,3.8685074,294.682,266.45,328.43768,0.015891884,328.5703,325.97046,0.9992271,1.0,0.30297124,0.03993888,491804.72,40157.547,324.834,324.834,-4151.4126,1119600.0,2032446.3892095536,1017900.4,931464.94,491804.72,40157.547,7.8880725,1949365.2,531962.25,531970.1,0.42199707
18675,7.563616,323.68076,297.03928,7.563616,322.71344,3.8659203,3.7219315,294.78027,266.45,324.02667,0.015194299,323.62717,322.686,0.9992271,1.0,0.07906059,0.01,128336.836,10054.75,321.501,321.501,-4195.2075,1120500.0,1722229.1503025077,846324.8,815595.94,128336.836,10054.75,7.5878515,1661920.8,138391.6,138399.19,0.5202637
18690,-0.042387865,321.78128,296.75583,-0.042387865,322.06216,0.0,0.0,294.83447,266.45,322.86517,-8.515159e-05,321.62488,322.0258,-1.8599744e-10,-1.8651061e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.3031,1121400.0,-9337.658893473266,-4455.257,-4505.2627,0.0,0.0,0.0,-8960.52,0.0,0.0,0.5744629
18705,-0.042387918,321.8883,296.75583,-0.042387918,322.07758,0.0,0.0,294.86426,266.45,322.86517,-8.515169e-05,321.63565,322.02634,3.6024995e-19,3.0545983e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1122300.0,-9337.670063737713,-4474.316,-4508.0117,0.0,0.0,0.0,-8982.328,0.0,0.0,0.60424805
18720,-0.042387918,321.96548,296.75583,-0.042387918,322.09305,0.0,0.0,294.88083,266.45,322.86517,-8.515169e-05,321.6465,322.027,1.1233236e-18,-1.1437486e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1123200.0,-9337.670063737713,-4488.056,-4510.766,0.0,0.0,0.0,-8998.822,0.0,0.0,0.6208191
18735,-0.042387918,322.0227,296.75583,-0.042387918,322.10864,0.0,0.0,294.88702,266.39584,322.86517,-8.515169e-05,321.6575,322.02777,2.458628e-34,-6.021457e-34,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1124100.0,-9337.670063737713,-4498.243,-4513.5425,0.0,0.0,0.0,-9011.785,0.0,0.0,0.62701416
18750,-0.042387918,322.0663,296.75583,-0.042387918,322.1244,0.0,0.0,294.89188,266.2639,322.86517,-8.515169e-05,321.66858,322.02866,0.0,1e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1125000.0,-9337.670063737713,-4506.007,-4516.3457,0.0,0.0,0.0,-9022.353,0.0,0.0,0.63186646
18765,-0.042387918,322.1011,296.75583,-0.042387918,322.14035,0.0,0.0,294.8921,266.1,322.86517,-8.515169e-05,321.6798,322.02963,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1125900.0,-9337.670063737713,-4512.2007,-4519.1875,0.0,0.0,0.0,-9031.389,0.0,0.0,0.6320801
18780,-0.042387918,322.12997,296.75583,-0.042387918,322.1565,0.0,0.0,294.8933,265.95,322.86517,-8.515169e-05,321.69113,322.03073,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1126800.0,-9337.670063737713,-4517.3403,-4522.0615,0.0,0.0,0.0,-9039.402,0.0,0.0,0.6333008
18795,-0.042387918,322.15485,296.75583,-0.042387918,322.17276,0.0,0.0,294.89392,265.80713,322.86517,-8.515169e-05,321.7026,322.03192,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1127700.0,-9337.670063737713,-4521.768,-4524.957,0.0,0.0,0.0,-9046.725,0.0,0.0,0.63391113
18810,-0.042387918,322.17688,296.75583,-0.042387918,322.189,0.0,0.0,294.8908,265.64682,322.86517,-8.515169e-05,321.71414,322.0332,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1128600.0,-9337.670063737713,-4525.691,-4527.8477,0.0,0.0,0.0,-9053.539,0.0,0.0,0.63079834
18825,-0.042387918,322.19684,296.75583,-0.042387918,322.20505,0.0,0.0,294.8901,265.4881,322.86517,-8.515169e-05,321.7258,322.0346,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1129500.0,-9337.670063737713,-4529.2437,-4530.7056,0.0,0.0,0.0,-9059.949,0.0,0.0,0.63009644
