minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
18840,-0.042387918,322.21512,296.75583,-0.042387918,322.22064,0.0,0.0,294.8866,265.35,322.86517,-8.515169e-05,321.73752,322.03607,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1130400.0,-9337.670063737713,-4532.498,-4533.4814,0.0,0.0,0.0,-9065.9795,0.0,0.0,0.6265869
18855,-0.042387918,322.23178,296.75583,-0.042387918,322.23553,0.0,0.0,294.8854,265.7654,322.86517,-8.515169e-05,321.74927,322.03763,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1131300.0,-9337.670063737713,-4535.465,-4536.133,0.0,0.0,0.0,-9071.598,0.0,0.0,0.6253967
18870,-0.042387918,322.2468,296.75583,-0.042387918,322.24933,0.0,0.0,294.88428,266.86252,322.86517,-8.515169e-05,321.76102,322.03928,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1132200.0,-9337.670063737713,-4538.1377,-4538.589,0.0,0.0,0.0,-9076.727,0.0,0.0,0.6242676
18885,-0.042387918,322.2599,296.75583,-0.042387918,322.26163,0.0,0.0,294.87985,268.05338,322.86517,-8.515169e-05,321.7727,322.04095,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1133100.0,-9337.670063737713,-4540.4683,-4540.7783,0.0,0.0,0.0,-9081.246,0.0,0.0,0.6198425
18900,-0.042387918,322.2708,296.75583,-0.042387918,322.27197,0.0,0.0,294.87863,268.75,322.86517,-8.515169e-05,321.78427,322.04266,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1134000.0,-9337.670063737713,-4542.4136,-4542.62,0.0,0.0,0.0,-9085.033,0.0,0.0,0.6186218
18915,-0.042387918,322.27905,296.75583,-0.042387918,322.27985,0.0,0.0,294.8738,268.95282,322.86517,-8.515169e-05,321.79565,322.0444,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1134900.0,-9337.670063737713,-4543.8804,-4544.0215,0.0,0.0,0.0,-9087.902,0.0,0.0,0.61380005
18930,-0.042387918,322.28418,296.75583,-0.042387918,322.2847,0.0,0.0,294.872,269.03732,322.86517,-8.515169e-05,321.80676,322.04608,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1135800.0,-9337.670063737713,-4544.793,-4544.8857,0.0,0.0,0.0,-9089.679,0.0,0.0,0.6119995
18945,-0.042387918,322.28558,296.75583,-0.042387918,322.28595,0.0,0.0,294.87045,268.97815,322.86517,-8.515169e-05,321.81747,322.04776,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1136700.0,-9337.670063737713,-4545.043,-4545.1084,0.0,0.0,0.0,-9090.151,0.0,0.0,0.6104431
18960,-0.042387918,322.28268,296.75583,-0.042387918,322.28293,0.0,0.0,294.86578,268.75,322.86517,-8.515169e-05,321.8277,322.04932,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1137600.0,-9337.670063737713,-4544.527,-4544.5703,0.0,0.0,0.0,-9089.098,0.0,0.0,0.6057739
18975,-0.042387918,322.27475,296.75583,-0.042387918,322.2749,0.0,0.0,294.82233,268.35767,322.86517,-8.515169e-05,321.83728,322.05072,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1138500.0,-9337.670063737713,-4543.1143,-4543.1416,0.0,0.0,0.0,-9086.256,0.0,0.0,0.5623169
18990,-0.042387918,322.26123,296.75583,-0.042387918,322.26132,0.0,0.0,294.7884,267.8832,322.86517,-8.515169e-05,321.8461,322.05197,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1139400.0,-9337.670063737713,-4540.7075,-4540.7236,0.0,0.0,0.0,-9081.432,0.0,0.0,0.52838135
19005,-0.042387918,322.24115,296.75583,-0.042387918,322.24124,0.0,0.0,294.75415,267.41714,322.86517,-8.515169e-05,321.85394,322.05298,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1140300.0,-9337.670063737713,-4537.133,-4537.149,0.0,0.0,0.0,-9074.281,0.0,0.0,0.49414062
19020,-0.042387918,322.21417,296.75583,-0.042387918,322.2142,0.0,0.0,294.71982,267.05,322.86517,-8.515169e-05,321.86075,322.0537,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1141200.0,-9337.670063737713,-4532.3296,-4532.3354,0.0,0.0,0.0,-9064.665,0.0,0.0,0.45980835
19035,-0.042387918,322.17917,296.75583,-0.042387918,322.1792,0.0,0.0,294.62198,266.7496,322.86517,-8.515169e-05,321.8662,322.05405,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1142100.0,-9337.670063737713,-4526.098,-4526.1035,0.0,0.0,0.0,-9052.201,0.0,0.0,0.361969
19050,-0.042387918,322.13574,296.75583,-0.042387918,322.13577,0.0,0.0,294.54446,266.48645,322.86517,-8.515169e-05,321.87024,322.05402,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1143000.0,-9337.670063737713,-4518.367,-4518.3726,0.0,0.0,0.0,-9036.74,0.0,0.0,0.28445435
19065,-0.042387918,322.08273,296.75583,-0.042387918,322.08276,0.0,0.0,294.47415,266.35507,322.86517,-8.515169e-05,321.87253,322.05347,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1143900.0,-9337.670063737713,-4508.9297,-4508.935,0.0,0.0,0.0,-9017.865,0.0,0.0,0.21414185
19080,-0.042387918,322.01993,296.75583,-0.042387918,322.01996,0.0,0.0,294.4004,266.45,322.86517,-8.515169e-05,321.87296,322.05237,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1144800.0,-9337.670063737713,-4497.7485,-4497.754,0.0,0.0,0.0,-8995.502,0.0,0.0,0.14038086
19095,-0.04238792,321.94617,296.7666,-0.04238792,321.94617,0.0,0.0,294.28625,266.7028,322.79645,-8.51517e-05,321.87122,322.05063,2.4808806e-19,9.475309e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,1145700.0,-9309.240116924844,-4482.6997,-4482.6997,0.0,0.0,0.0,-8965.399,0.0,0.0,0.026245117
19110,-0.04238796,321.8611,297.34113,-0.04238796,321.8611,0.0,0.0,294.19693,266.97623,319.77032,-8.5151776e-05,321.8671,322.04816,4.0155723e-19,3.136468e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,1146600.0,-8021.521834383094,-4365.2793,-4365.2793,0.0,0.0,0.0,-8730.559,0.0,0.0,-0.063079834
19125,-0.042388022,321.7639,298.6503,-0.042388022,321.7639,0.0,0.0,294.1103,267.26154,311.7982,-8.51519e-05,321.86038,322.04486,-8.408577e-20,5.2711133e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,1147500.0,-4702.184162345801,-4114.905,-4114.905,0.0,0.0,0.0,-8229.81,0.0,0.0,-0.14971924
19140,-0.0423881,321.65405,299.78073,-0.0423881,321.65405,0.0,0.0,294.0255,267.55,302.65982,-8.515206e-05,321.85077,322.04068,3.8537448e-19,6.1332485e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,1148400.0,-1029.6736349877378,-3894.1077,-3894.1077,0.0,0.0,0.0,-7788.2153,0.0,0.0,-0.23449707
19155,-0.042388197,321.5308,300.00085,-0.042388197,321.5308,0.0,0.0,293.9177,267.84924,296.8516,-8.5152256e-05,321.838,322.0355,1.1175441e-18,-6.802107e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,1149300.0,1126.3002258183885,-3832.984,-3832.984,0.0,0.0,0.0,-7665.968,0.0,0.0,-0.34231567
19170,13.123808,325.2589,294.15463,0.12556824,320.94473,7.724489,0.0,293.8175,268.1609,319.8616,0.013308118,325.19522,320.74112,0.999769,-3.3208083e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4222.6885,1150200.0,1436867.861300118,1714467.6,14128.739,1623272.0,0.0,7.724489,1728596.4,1623272.0,1623279.8,-0.44250488
19185,7.091028,307.72745,294.755,7.3754635,350.01938,3.6427433,3.5068293,293.787,268.46707,334.8334,0.01453063,307.2036,349.8862,0.015369285,1.0,0.0,0.39738688,0.0,399562.6,343.15,343.15,-4146.911,1151100.0,2445930.4398931465,386349.4,1711921.6,0.0,399562.6,7.1495724,2098271.0,399562.6,399569.75,-0.47302246
19200,7.1832438,310.20898,296.83798,7.1832438,348.69055,3.614698,3.4798853,293.83365,268.75,320.8628,0.014430183,311.50946,349.8093,0.9991483,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4145.9805,1152000.0,1456066.1468533168,403398.1,1564372.5,1623272.0,1005475.0,7.0945835,1967770.6,2628747.0,2628754.0,-0.42636108
19215,9.058851,333.72784,298.2617,9.058851,334.9156,4.640289,4.462498,293.91824,268.79147,337.77396,0.018198028,333.74765,334.74594,0.9991483,1.0,1.0,0.22955865,1623272.0,230815.48,343.15,343.15,-4128.05,1152900.0,3019990.5489100274,1349387.1,1394577.4,1623272.0,230815.48,9.102787,2743964.5,1854087.5,1854096.6,-0.34176636
19230,7.8537083,340.1908,298.76883,7.8537087,347.33878,3.9976637,3.8477137,294.037,268.5452,341.77606,0.015777057,340.1732,347.31897,0.9991483,1.0,1.0,0.36843568,1623272.0,370452.84,343.15,343.15,-4162.1895,1153800.0,2849815.7636122755,1366327.4,1602107.8,1623272.0,370452.84,7.8453774,2968435.0,1993724.9,1993732.8,-0.22302246
19245,7.209098,345.87424,298.6514,7.2090983,343.05,3.635329,3.4998293,294.16092,268.2513,344.17368,0.01448212,345.87326,343.0496,0.9991483,1.0,0.8756987,0.2330055,1421497.1,234281.2,342.039,342.039,-4153.8438,1154700.0,2768888.1889328742,1429823.1,1344310.0,1421497.1,234281.2,7.1351585,2774133.0,1655778.4,1655785.5,-0.099090576
19260,8.29814,342.59467,298.11572,8.29814,340.50833,4.219019,4.0593557,294.27075,268.15,342.10495,0.01666986,342.514,340.4584,0.9991483,1.0,0.58341324,0.13290279,947038.4,133630.44,338.706,338.706,-4134.409,1155600.0,3079835.914426178,1550188.5,1477475.1,947038.4,133630.44,8.278375,3027663.5,1080668.8,1080677.0,0.0107421875
19275,7.338194,337.78665,297.42004,7.338194,336.3606,3.7018504,3.5636117,294.34763,268.27768,337.89343,0.014741456,337.7963,336.34445,0.9991483,1.0,0.3763194,0.08180387,610868.75,82251.75,335.373,335.373,-4148.9897,1156500.0,2505874.0719015077,1244115.6,1200163.9,610868.75,82251.75,7.265462,2444279.5,693120.5,693127.75,0.08761597
19290,8.065879,333.55563,296.7577,8.06588,332.83505,4.11459,3.959817,294.38855,268.46545,334.2732,0.01620328,333.48407,332.78857,0.9991483,1.0,0.2282255,0.039134745,370472.06,39349.008,332.04,332.04,-4160.908,1157400.0,2553071.7177248336,1246592.6,1222181.8,370472.06,39349.008,8.074408,2468774.5,409821.06,409829.12,0.12854004
19305,10.928489,329.7435,296.22073,10.928489,329.41727,5.8106575,5.580562,294.40115,268.6455,330.4692,0.02195388,329.61346,329.36383,0.9991483,1.0,0.15706281,0.02344948,254955.66,23577.867,328.707,328.707,-4195.7485,1158300.0,3157925.0555478213,1538683.2,1523709.4,254955.66,23577.867,11.39122,3062392.5,278533.53,278544.94,0.1411438
19320,7.1966467,326.28955,295.8199,7.1966467,326.03503,3.6330705,3.497754,294.39426,268.75,327.08603,0.0144571075,326.2465,325.99658,0.9991483,1.0,0.10975376,0.01,178160.2,10054.75,325.374,325.374,-4159.32,1159200.0,1898475.61127811,920973.56,913280.56,178160.2,10054.75,7.1308246,1834254.1,188214.95,188222.08,0.13424683
19335,9.024115,322.7555,295.5328,9.024115,322.70306,4.597795,4.421314,294.37576,268.76202,323.53174,0.018128248,322.71686,322.66843,0.9991483,1.0,0.094841264,0.01,153953.17,10054.75,322.041,322.041,-4106.3413,1160100.0,2131800.6319134044,1031774.7,1029787.56,153953.17,10054.75,9.019109,2061562.2,164007.92,164016.94,0.115753174
19350,7.2458878,319.40274,295.33438,7.2458878,319.49963,3.64931,3.5131276,294.35123,268.73798,320.25204,0.014556026,319.37146,319.4619,0.9991483,1.0,0.08474199,0.01,137559.3,10054.75,318.708,318.708,-4146.511,1161000.0,1523349.076173804,732465.9,735414.56,137559.3,10054.75,7.1624374,1467880.5,147614.05,147621.2,0.09121704
19365,8.704284,316.10657,295.20627,8.704284,316.2751,4.4827304,4.312743,294.32385,268.7199,316.93234,0.017485749,316.04822,316.23163,0.9991483,1.0,0.07873716,0.01,127811.83,10054.75,315.375,315.375,-4170.1416,1161900.0,1595566.0561394324,764073.0,770233.6,127811.83,10054.75,8.795473,1534306.6,137866.58,137875.38,0.06384277
19380,6.6209335,310.01465,295.13672,6.918146,313.48334,3.3949332,3.2688975,294.2951,268.75,312.8885,0.013599106,309.95166,313.4247,0.014574045,1.0,0.0,0.01,0.0,10054.75,312.042,312.042,-4151.98,1162800.0,1013914.457418025,413724.28,533083.25,0.0,10054.75,6.6638308,946807.5,10054.75,10061.414,0.035095215
19395,6.027416,306.42654,295.1166,6.0400424,310.1335,2.9868214,2.8763344,294.26465,268.8537,309.49835,0.01212096,306.35736,310.0714,0.06889508,1.0,0.0,0.01,0.0,10054.75,309.82,309.82,-4132.3545,1163700.0,732146.320286472,286312.72,380951.56,0.0,10054.75,5.863156,667264.25,10054.75,10060.613,0.004638672
19410,9.285111,310.73145,295.134,8.898363,308.90024,4.6681385,4.4893513,294.23337,269.0,310.85925,0.018264093,310.6866,308.83453,1.0,0.014573747,0.16468886,0.0,267334.8,0.0,309.82,309.82,-4136.7397,1164600.0,1206271.1855162433,608260.8,514487.25,267334.8,0.0,9.15749,1122748.0,267334.8,267343.97,-0.026641846
19425,4.7712812,304.96375,295.17868,4.5612903,306.0191,2.2742362,2.190708,294.20453,269.1463,306.95956,0.009373948,304.88937,305.96524,1.0,0.014573747,0.017235827,0.0,27978.436,0.0,305.37,305.37,-4132.994,1165500.0,463820.24544982414,196086.64,207674.55,27978.436,0.0,4.464944,403761.2,27978.436,27982.9,-0.055480957
19440,4.4164443,304.53735,295.24915,4.222965,303.39392,4.8407845,2.039374e-17,294.1737,269.25,304.54745,0.008677713,304.543,303.3145,1.0,0.014573747,0.10853511,0.0,176182.0,0.0,305.37,305.37,-4117.8105,1166400.0,338889.83682016376,172287.6,144459.4,176182.0,0.0,4.8407845,316747.0,176182.0,176186.84,-0.08630371
19455,4.903956,304.9836,295.3255,4.6879816,300.37674,5.3864517,0.0,294.13138,269.26492,303.19705,0.009634464,304.99228,300.31702,1.0,0.014573747,0.16696122,0.0,271023.47,0.0,305.37,305.37,-4124.9067,1167300.0,318520.3562489107,198924.4,99456.49,271023.47,0.0,5.3864517,298380.9,271023.47,271028.84,-0.12863159
19470,5.4552608,305.07938,295.3848,5.2154384,298.31366,2.623172,2.5265985,294.0859,269.2216,302.12943,0.010718008,305.07712,298.281,1.0,0.014573747,0.19992135,0.0,324526.72,0.0,305.926,305.926,-4137.6143,1168200.0,303613.7314874395,222123.14,64156.293,324526.72,0.0,5.1497707,286279.44,324526.72,324531.88,-0.17410278
19485,6.0397434,306.5819,295.43076,5.7761683,297.11044,2.9216006,2.8136404,294.0387,269.19247,301.816,0.011868298,306.60635,297.09424,1.0,0.014573747,0.27593365,0.0,447915.38,0.0,307.594,307.594,-4134.2393,1169100.0,318284.805334406,282870.44,40749.062,447915.38,0.0,5.735241,323619.5,447915.38,447921.12,-0.22131348
19500,6.6529956,308.23184,295.4779,6.365742,296.50565,3.2454765,3.125091,293.99194,269.25,302.3275,0.013076457,308.2513,296.49936,1.0,0.014573747,0.3470172,0.0,563303.25,0.0,309.262,309.262,-4139.6724,1170000.0,376188.219937103,356377.94,27477.79,563303.25,0.0,6.3705673,383855.72,563303.25,563309.6,-0.2680664
19515,7.262565,309.84787,295.57294,6.9525337,296.2916,3.5731323,3.4399643,293.94824,269.3872,303.01877,0.014278122,309.86584,296.29028,1.0,0.014573747,0.42366445,0.0,687722.6,0.0,310.93,310.93,-4145.5605,1170900.0,446512.45524190133,435425.03,20985.29,687722.6,0.0,7.013097,456410.3,687722.6,687729.6,-0.31176758
19530,7.8482695,311.4836,295.76074,7.5165863,296.30353,3.893392,3.7474847,293.9094,269.54092,303.84775,0.015432977,311.5007,296.3049,1.0,0.014573747,0.5044427,0.0,818847.6,0.0,312.598,312.598,-4151.682,1171800.0,524187.60496115626,518268.72,17135.559,818847.6,0.0,7.640877,535404.25,818847.6,818855.25,-0.35061646
19545,8.391564,313.14267,296.03796,8.0395975,296.4722,4.1952677,4.037091,293.87723,269.69916,304.77338,0.016504012,313.15894,296.4753,1.0,0.014573747,0.5866168,0.0,952238.6,0.0,314.266,314.266,-4157.77,1172700.0,605511.2899840424,602848.0,14662.5,952238.6,0.0,8.232359,617510.5,952238.6,952246.9,-0.38278198
19560,8.878561,314.80914,296.37524,8.507939,296.75876,4.46982,4.300229,293.8529,269.85,305.766,0.017463583,314.82477,296.76294,1.0,0.014573747,0.66823,0.0,1084719.0,0.0,315.934,315.934,-4163.5566,1173600.0,688783.6014452659,687399.3,13704.252,1084719.0,0.0,8.770049,701103.56,1084719.0,1084727.8,-0.4071045
19575,9.296517,316.49844,296.74484,8.9093075,297.12363,4.708461,4.528725,293.83765,269.99594,306.8085,0.018286541,316.51358,297.12836,1.0,0.014573747,0.74869597,0.0,1215337.1,0.0,317.602,317.602,-4168.7793,1174500.0,772924.0099482923,771286.7,14173.759,1215337.1,0.0,9.237186,785460.44,1215337.1,1215346.4,-0.42236328
19590,9.1746,300.79416,297.15103,9.574924,322.2644,4.868598,4.6819267,293.84024,270.13766,314.43546,0.018832652,300.66632,322.14938,0.014541046,1.0,0.0,0.2085004,0.0,209641.94,317.602,317.602,-4172.486,1175400.0,1367148.456312043,140381.8,1009926.3,0.0,209641.94,9.550525,1150308.1,209641.94,209651.48,-0.4197693
19605,9.232453,298.60278,298.04852,9.635099,319.28024,4.9037204,4.7155175,293.8689,270.26056,308.5895,0.018951204,298.60324,319.35138,0.014545122,1.0,0.0,0.32621318,0.0,327999.22,320.938,320.938,-4173.4688,1176300.0,839010.2939239341,21492.164,859192.9,0.0,327999.22,9.619238,880685.06,327999.22,328008.84,-0.39111328
19620,9.517144,319.89188,298.2875,9.517144,346.89673,4.950733,4.7604065,293.892,270.35,322.31384,0.01911868,320.1685,347.55838,0.9993066,1.0,1.0,1.0,1623272.0,1005475.0,321.494,321.494,-4172.42,1177200.0,1929277.706384312,863569.94,1943008.0,1623272.0,1005475.0,9.71114,2806578.0,2628747.0,2628756.8,-0.36801147
19635,9.122643,323.28766,298.8577,9.122643,318.01437,4.719221,4.5390034,293.97412,270.2883,321.11542,0.018326178,323.32812,318.02194,0.9993066,1.0,0.8707413,0.2214774,1413450.0,222689.98,324.274,324.274,-4168.275,1178100.0,1713175.633057199,936036.5,733990.06,1413450.0,222689.98,9.2582245,1670026.5,1636140.0,1636149.2,-0.28588867
19650,8.491085,326.06244,299.99103,8.491085,327.70102,4.352883,4.1881795,294.07602,270.02597,325.99557,0.017057462,326.08972,327.72296,0.9993066,1.0,0.86865485,0.3039751,1410063.0,305639.38,325.942,325.942,-4160.8066,1179000.0,1863000.5754213813,929773.25,988209.2,1410063.0,305639.38,8.541062,1917982.5,1715702.4,1715710.9,-0.18399048
19665,7.7076373,327.87982,300.0325,7.7076373,326.90686,3.9078348,3.761352,294.1843,269.65063,327.20364,0.01548362,327.89334,326.92142,0.9993066,1.0,0.8066135,0.25470576,1309353.1,256100.27,327.61,327.61,-4152.2705,1179900.0,1766972.0754261108,901475.56,869978.8,1309353.1,256100.27,7.6691866,1771454.4,1565453.4,1565461.0,-0.07571411
19680,7.1905546,329.075,299.78183,7.1905546,329.19528,3.6186244,3.4836543,294.28955,269.25,328.8449,0.014444869,329.07867,329.2065,0.9993066,1.0,0.76872903,0.25050023,1247856.2,251871.72,329.278,329.278,-4145.9097,1180800.0,1763212.0013623761,884663.75,888295.94,1247856.2,251871.72,7.1022787,1772959.8,1499728.0,1499735.1,0.029541016
19695,7.1905546,331.07486,299.3129,7.1905546,330.78894,3.6186092,3.4836392,294.38495,268.83395,330.37375,0.014444869,331.10248,330.81372,0.9993066,1.0,0.75193495,0.24386883,1220594.9,245204.02,330.946,330.946,-4145.891,1181700.0,1884413.7449066238,959221.75,950586.94,1220594.9,245204.02,7.102248,1909808.8,1465798.9,1465806.0,0.124938965
19710,7.190553,333.02512,298.71988,7.1905537,332.57608,3.6186085,3.4836385,294.46725,268.38297,332.36642,0.014444866,333.0459,332.5935,0.9993066,1.0,0.6713266,0.20082064,1089745.6,201920.14,330.947,330.947,-4145.891,1182600.0,2041283.3579735549,1036029.25,1022468.3,1089745.6,201920.14,7.102247,2058497.5,1291665.8,1291672.9,0.20724487
19725,7.190558,330.39832,298.08508,7.190558,328.64597,3.618611,3.483641,294.53342,267.9405,330.68024,0.0144448755,330.34747,328.58975,0.9993066,1.0,0.44209203,0.09016475,717635.6,90658.41,327.614,327.614,-4145.891,1183500.0,1977498.346637651,975870.75,922949.2,717635.6,90658.41,7.102252,1898820.0,808294.0,808301.1,0.27340698
19740,7.1905665,326.0659,297.46667,7.1905665,325.24472,3.6186159,3.4836457,294.57504,267.55,326.57895,0.014444893,326.0187,325.2098,0.9993066,1.0,0.28529286,0.061080866,463107.94,61415.285,324.281,324.281,-4145.8916,1184400.0,1766199.50619571,863707.06,838907.5,463107.94,61415.285,7.1022615,1702614.5,524523.25,524530.4,0.31503296
19755,7.1905513,322.73785,296.86057,7.1905513,321.8975,3.6186073,3.4836373,294.64896,267.21747,323.09418,0.014444862,322.70667,321.86374,0.9993066,1.0,0.1764003,0.026029978,286345.66,26172.492,320.948,320.948,-4145.891,1185300.0,1591551.7567368397,781502.25,756123.06,286345.66,26172.492,7.1022444,1537625.2,312518.16,312525.25,0.38894653
19770,6.757569,318.29565,296.29633,6.7575693,319.0914,3.3823314,3.2566667,294.69342,266.9216,319.9255,0.013575058,318.19354,319.06714,0.9993066,1.0,0.0,0.01,0.0,10054.75,318.726,318.726,-4144.0913,1186200.0,1347223.5482669703,624380.3,646965.06,0.0,10054.75,6.638998,1271345.4,10054.75,10061.389,0.43341064
19785,-0.04238768,316.97034,296.32578,-0.0423884,318.1623,0.0,0.0,294.71042,266.66492,318.16177,-8.5151936e-05,316.79886,318.28397,1.2153912e-12,8.509695e-10,0.0,0.0,0.0,0.0,317.615,317.615,-66.303375,1187100.0,-7809.3857290480355,-3675.3154,-3887.5828,0.0,0.0,0.0,-7562.8984,0.0,0.0,0.45040894
19800,-0.042387918,317.22653,296.3356,-0.042387918,318.03024,0.0,0.0,294.7055,266.45,318.15283,-8.515169e-05,316.82016,318.28036,1.5465598e-19,5.717808e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1188000.0,-7802.650797271626,-3719.1965,-3862.2808,0.0,0.0,0.0,-7581.4775,0.0,0.0,0.4454956
19815,-0.042387918,317.40378,296.3356,-0.042387918,317.94406,0.0,0.0,294.7186,266.28162,318.15283,-8.515169e-05,316.8413,318.2769,-8.319122e-20,-3.809399e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1188900.0,-7802.650797271626,-3750.7517,-3846.9377,0.0,0.0,0.0,-7597.6895,0.0,0.0,0.45858765
19830,-0.042387918,317.5256,296.3356,-0.042387918,317.89005,0.0,0.0,294.72418,266.15253,318.15283,-8.515169e-05,316.86215,318.27347,7.909231e-38,1.8916551e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1189800.0,-7802.650797271626,-3772.4402,-3837.3213,0.0,0.0,0.0,-7609.7617,0.0,0.0,0.46417236
19845,-0.042387918,317.61105,296.3356,-0.042387918,317.85733,0.0,0.0,294.7295,266.04715,318.15283,-8.515169e-05,316.88275,318.2702,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1190700.0,-7802.650797271626,-3787.6528,-3831.4973,0.0,0.0,0.0,-7619.1504,0.0,0.0,0.46948242
19860,-0.042387918,317.67233,296.3356,-0.042387918,317.8388,0.0,0.0,294.733,265.95,318.15283,-8.515169e-05,316.90314,318.267,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1191600.0,-7802.650797271626,-3798.5623,-3828.1995,0.0,0.0,0.0,-7626.7617,0.0,0.0,0.47299194
19875,-0.042387918,317.71735,296.3356,-0.042387918,317.82983,0.0,0.0,294.73538,265.91385,318.15283,-8.515169e-05,316.9233,318.2639,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1192500.0,-7802.650797271626,-3806.576,-3826.602,0.0,0.0,0.0,-7633.1777,0.0,0.0,0.4753723
19890,-0.042387918,317.75125,296.3356,-0.042387918,317.82727,0.0,0.0,294.7342,265.9518,318.15283,-8.515169e-05,316.94327,318.2609,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1193400.0,-7802.650797271626,-3812.612,-3826.1458,0.0,0.0,0.0,-7638.758,0.0,0.0,0.47418213
19905,-0.042387918,317.77747,296.3356,-0.042387918,317.82886,0.0,0.0,294.7354,265.9889,318.15283,-8.515169e-05,316.96304,318.25797,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1194300.0,-7802.650797271626,-3817.279,-3826.4282,0.0,0.0,0.0,-7643.707,0.0,0.0,0.47540283
19920,-0.042387918,317.79825,296.3356,-0.042387918,317.83298,0.0,0.0,294.7363,265.95,318.15283,-8.515169e-05,316.98254,318.25516,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1195200.0,-7802.650797271626,-3820.9788,-3827.1616,0.0,0.0,0.0,-7648.1406,0.0,0.0,0.47628784
19935,-0.042387918,317.8149,296.3356,-0.042387918,317.8384,0.0,0.0,294.7341,265.60165,318.15283,-8.515169e-05,317.00183,318.25238,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1196100.0,-7802.650797271626,-3823.9453,-3828.1287,0.0,0.0,0.0,-7652.074,0.0,0.0,0.47409058
19950,-0.042387918,317.82828,296.3356,-0.042387918,317.84418,0.0,0.0,294.73462,264.93964,318.15283,-8.515169e-05,317.0208,318.2497,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1197000.0,-7802.650797271626,-3826.325,-3829.1555,0.0,0.0,0.0,-7655.4805,0.0,0.0,0.47460938
19965,-0.042387918,317.83875,296.3356,-0.042387918,317.8495,0.0,0.0,294.73502,264.2328,318.15283,-8.515169e-05,317.0395,318.24704,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1197900.0,-7802.650797271626,-3828.1885,-3830.1008,0.0,0.0,0.0,-7658.289,0.0,0.0,0.4750061
19980,-0.042387918,317.84634,296.3356,-0.042387918,317.8536,0.0,0.0,294.73248,263.75,318.15283,-8.515169e-05,317.05777,318.24445,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1198800.0,-7802.650797271626,-3829.5413,-3830.8345,0.0,0.0,0.0,-7660.376,0.0,0.0,0.47247314
19995,-0.042387918,317.851,296.3356,-0.042387918,317.85593,0.0,0.0,294.73273,263.6831,318.15283,-8.515169e-05,317.07562,318.24182,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1199700.0,-7802.650797271626,-3830.3726,-3831.2473,0.0,0.0,0.0,-7661.62,0.0,0.0,0.4727173
20010,-0.042387918,317.85245,296.3356,-0.042387918,317.85577,0.0,0.0,294.7329,263.85272,318.15283,-8.515169e-05,317.09296,318.23923,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1200600.0,-7802.650797271626,-3830.628,-3831.2202,0.0,0.0,0.0,-7661.848,0.0,0.0,0.4729004
20025,-0.042387918,317.85028,296.3356,-0.042387918,317.8525,0.0,0.0,294.73022,263.97098,318.15283,-8.515169e-05,317.1097,318.23654,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1201500.0,-7802.650797271626,-3830.2422,-3830.6387,0.0,0.0,0.0,-7660.881,0.0,0.0,0.47021484
20040,-0.042387918,317.84406,296.3356,-0.042387918,317.84558,0.0,0.0,294.73038,263.75,318.15283,-8.515169e-05,317.12576,318.2338,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1202400.0,-7802.650797271626,-3829.1338,-3829.4055,0.0,0.0,0.0,-7658.539,0.0,0.0,0.47036743
20055,-0.042387918,317.83328,296.3356,-0.042387918,317.83432,0.0,0.0,294.7305,263.2334,318.15283,-8.515169e-05,317.141,318.23093,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1203300.0,-7802.650797271626,-3827.216,-3827.4006,0.0,0.0,0.0,-7654.6167,0.0,0.0,0.4704895
20070,-0.042387918,317.81735,296.3356,-0.042387918,317.81802,0.0,0.0,294.7274,262.66724,318.15283,-8.515169e-05,317.1553,318.2279,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1204200.0,-7802.650797271626,-3824.38,-3824.4995,0.0,0.0,0.0,-7648.8794,0.0,0.0,0.4673767
20085,-0.042387918,317.7957,296.3356,-0.042387918,317.79617,0.0,0.0,294.7264,262.06747,318.15283,-8.515169e-05,317.16858,318.22467,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1205100.0,-7802.650797271626,-3820.5225,-3820.6094,0.0,0.0,0.0,-7641.132,0.0,0.0,0.46640015
20100,-0.042387918,317.7677,296.3356,-0.042387918,317.768,0.0,0.0,294.72562,261.45,318.15283,-8.515169e-05,317.1806,318.22116,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1206000.0,-7802.650797271626,-3815.5405,-3815.5947,0.0,0.0,0.0,-7631.1353,0.0,0.0,0.4656067
20115,-0.042387918,317.73273,296.3356,-0.042387918,317.73294,0.0,0.0,294.72473,260.6788,318.15283,-8.515169e-05,317.1913,318.21738,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1206900.0,-7802.650797271626,-3809.3142,-3809.3523,0.0,0.0,0.0,-7618.6665,0.0,0.0,0.46472168
20130,-0.042387918,317.69003,296.3356,-0.042387918,317.6902,0.0,0.0,294.72067,259.7895,318.15283,-8.515169e-05,317.20044,318.2132,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1207800.0,-7802.650797271626,-3801.7134,-3801.7405,0.0,0.0,0.0,-7603.454,0.0,0.0,0.46066284
20145,-0.042387918,317.63916,296.3356,-0.042387918,317.63925,0.0,0.0,294.71976,259.05545,318.15283,-8.515169e-05,317.2079,318.2086,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1208700.0,-7802.650797271626,-3792.6565,-3792.6729,0.0,0.0,0.0,-7585.329,0.0,0.0,0.4597473
20160,-0.042387918,317.57935,296.3356,-0.042387918,317.5794,0.0,0.0,294.71838,258.75,318.15283,-8.515169e-05,317.21344,318.2035,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1209600.0,-7802.650797271626,-3782.0078,-3782.0188,0.0,0.0,0.0,-7564.0264,0.0,0.0,0.45837402
20175,-0.042387918,317.50992,296.3356,-0.042387918,317.50995,0.0,0.0,294.71436,258.75,318.15283,-8.515169e-05,317.21686,318.1978,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1210500.0,-7802.650797271626,-3769.6477,-3769.653,0.0,0.0,0.0,-7539.301,0.0,0.0,0.4543457
20190,-0.042387918,317.4304,296.3356,-0.042387918,317.43042,0.0,0.0,294.713,258.75,318.15283,-8.515169e-05,317.218,318.1915,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1211400.0,-7802.650797271626,-3755.4893,-3755.4946,0.0,0.0,0.0,-7510.984,0.0,0.0,0.45300293
20205,-0.042387918,317.3401,296.3356,-0.042387918,317.34012,0.0,0.0,294.71155,258.75,318.15283,-8.515169e-05,317.21658,318.18445,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1212300.0,-7802.650797271626,-3739.4128,-3739.4185,0.0,0.0,0.0,-7478.831,0.0,0.0,0.4515381
20220,-0.042387918,317.23837,296.3356,-0.042387918,317.23837,0.0,0.0,294.70758,258.75,318.15283,-8.515169e-05,317.21243,318.1766,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1213200.0,-7802.650797271626,-3721.3047,-3721.3047,0.0,0.0,0.0,-7442.6094,0.0,0.0,0.4475708
20235,-0.042387918,317.12485,296.3356,-0.042387918,317.12488,0.0,0.0,294.7061,258.75,318.15283,-8.515169e-05,317.20532,318.1679,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1214100.0,-7802.650797271626,-3701.0938,-3701.0994,0.0,0.0,0.0,-7402.1934,0.0,0.0,0.44607544
20250,-0.042387918,316.99896,296.3356,-0.042387918,316.99896,0.0,0.0,294.70483,258.75,318.15283,-8.515169e-05,317.195,318.1582,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1215000.0,-7802.650797271626,-3678.6826,-3678.6826,0.0,0.0,0.0,-7357.365,0.0,0.0,0.44482422
20265,-0.042387918,316.8601,296.3356,-0.042387918,316.8601,0.0,0.0,294.70032,258.75,318.15283,-8.515169e-05,317.1812,318.14746,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1215900.0,-7802.650797271626,-3653.9624,-3653.9624,0.0,0.0,0.0,-7307.925,0.0,0.0,0.44030762
20280,-0.042387918,316.70807,296.3356,-0.042387918,316.70807,0.0,0.0,294.6987,258.75,318.15283,-8.515169e-05,317.1638,318.13556,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1216800.0,-7802.650797271626,-3626.895,-3626.895,0.0,0.0,0.0,-7253.79,0.0,0.0,0.4386902
20295,-0.042387918,316.54233,296.3356,-0.042387918,316.54233,0.0,0.0,294.69714,258.75,318.15283,-8.515169e-05,317.14243,318.12244,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1217700.0,-7802.650797271626,-3597.3884,-3597.3884,0.0,0.0,0.0,-7194.777,0.0,0.0,0.4371338
20310,-0.042387918,316.36246,296.3356,-0.042387918,316.3625,0.0,0.0,294.69254,258.75,318.15283,-8.515169e-05,317.11688,318.10797,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1218600.0,-7802.650797271626,-3565.366,-3565.3716,0.0,0.0,0.0,-7130.7373,0.0,0.0,0.43252563
20325,-0.042387918,316.1684,296.3356,-0.042387918,316.1684,0.0,0.0,294.69098,258.75,318.15283,-8.515169e-05,317.08694,318.0921,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1219500.0,-7802.650797271626,-3530.8174,-3530.8174,0.0,0.0,0.0,-7061.635,0.0,0.0,0.43096924
20340,-0.042387918,315.95975,296.3356,-0.042387918,315.95975,0.0,0.0,294.68915,258.75,318.15283,-8.515169e-05,317.05237,318.0747,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1220400.0,-7802.650797271626,-3493.6719,-3493.6719,0.0,0.0,0.0,-6987.3438,0.0,0.0,0.42913818
20355,-0.042387918,315.7362,296.3356,-0.042387918,315.7362,0.0,0.0,294.68475,258.79062,318.15283,-8.515169e-05,317.0129,318.05573,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1221300.0,-7802.650797271626,-3453.875,-3453.875,0.0,0.0,0.0,-6907.75,0.0,0.0,0.42474365
20370,-0.042387918,315.49786,296.3356,-0.042387918,315.49786,0.0,0.0,294.68295,258.9,318.15283,-8.515169e-05,316.96835,318.03503,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1222200.0,-7802.650797271626,-3411.443,-3411.443,0.0,0.0,0.0,-6822.886,0.0,0.0,0.42294312
20385,-0.042387918,315.24448,296.3356,-0.042387918,315.24448,0.0,0.0,294.6816,259.0594,318.15283,-8.515169e-05,316.9185,318.01254,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1223100.0,-7802.650797271626,-3366.3328,-3366.3328,0.0,0.0,0.0,-6732.6655,0.0,0.0,0.42160034
20400,-0.042387918,314.97595,296.3356,-0.042387918,314.97595,0.0,0.0,294.67688,259.25,318.15283,-8.515169e-05,316.86304,317.98816,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1224000.0,-7802.650797271626,-3318.5276,-3318.5276,0.0,0.0,0.0,-6637.055,0.0,0.0,0.41687012
20415,-0.042387918,314.69244,296.3356,-0.042387918,314.69244,0.0,0.0,294.67517,259.4892,318.15283,-8.515169e-05,316.80185,317.96182,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1224900.0,-7802.650797271626,-3268.055,-3268.055,0.0,0.0,0.0,-6536.11,0.0,0.0,0.41516113
20430,-0.042387918,314.39392,296.3356,-0.042387918,314.39392,0.0,0.0,294.67355,259.77954,318.15283,-8.515169e-05,316.7347,317.93344,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1225800.0,-7802.650797271626,-3214.909,-3214.909,0.0,0.0,0.0,-6429.818,0.0,0.0,0.4135437
20445,-0.042387918,314.0804,296.3356,-0.042387918,314.0804,0.0,0.0,294.6688,260.0801,318.15283,-8.515169e-05,316.66138,317.9029,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1226700.0,-7802.650797271626,-3159.0957,-3159.0957,0.0,0.0,0.0,-6318.1914,0.0,0.0,0.40878296
20460,-0.042387918,313.75223,296.3356,-0.042387918,313.75223,0.0,0.0,294.667,260.35,318.15283,-8.515169e-05,316.58173,317.87012,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1227600.0,-7802.650797271626,-3100.669,-3100.669,0.0,0.0,0.0,-6201.338,0.0,0.0,0.40698242
20475,-0.042387918,313.40942,296.3356,-0.042387918,313.40942,0.0,0.0,294.66202,260.51364,318.15283,-8.515169e-05,316.49554,317.83505,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1228500.0,-7802.650797271626,-3039.6396,-3039.6396,0.0,0.0,0.0,-6079.2793,0.0,0.0,0.40200806
20490,-0.042387918,313.0524,296.3356,-0.042387918,313.0524,0.0,0.0,294.66003,260.59546,318.15283,-8.515169e-05,316.4027,317.79758,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1229400.0,-7802.650797271626,-2976.0789,-2976.0789,0.0,0.0,0.0,-5952.1577,0.0,0.0,0.4000244
20505,-0.042387918,312.68134,296.3356,-0.042387918,312.68134,0.0,0.0,294.65775,260.70456,318.15283,-8.515169e-05,316.30307,317.75766,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1230300.0,-7802.650797271626,-2910.0188,-2910.0188,0.0,0.0,0.0,-5820.0376,0.0,0.0,0.3977356
20520,-0.042387918,312.2965,296.3356,-0.042387918,312.2965,0.0,0.0,294.65283,260.95,318.15283,-8.515169e-05,316.19638,317.7152,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1231200.0,-7802.650797271626,-2841.5083,-2841.5083,0.0,0.0,0.0,-5683.0166,0.0,0.0,0.39282227
20535,-0.042387918,311.89847,296.3356,-0.042387918,311.89847,0.0,0.0,294.6504,261.40536,318.15283,-8.515169e-05,316.08267,317.67014,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1232100.0,-7802.650797271626,-2770.6455,-2770.6455,0.0,0.0,0.0,-5541.291,0.0,0.0,0.39038086
20550,-0.042387918,311.48752,296.3356,-0.042387918,311.48752,0.0,0.0,294.64807,261.99762,318.15283,-8.515169e-05,315.9618,317.62244,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1233000.0,-7802.650797271626,-2697.4844,-2697.4844,0.0,0.0,0.0,-5394.9688,0.0,0.0,0.38806152
20565,-0.042387918,311.06403,296.3356,-0.042387918,311.06403,0.0,0.0,294.6429,262.61606,318.15283,-8.515169e-05,315.83353,317.57196,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1233900.0,-7802.650797271626,-2622.0903,-2622.0903,0.0,0.0,0.0,-5244.1807,0.0,0.0,0.38290405
20580,-0.042387918,310.62863,296.3356,-0.042387918,310.62863,0.0,0.0,294.64047,263.15,318.15283,-8.515169e-05,315.69797,317.51874,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1234800.0,-7802.650797271626,-2544.5774,-2544.5774,0.0,0.0,0.0,-5089.155,0.0,0.0,0.38046265
20595,-0.042387918,310.18176,296.3356,-0.042387918,310.18176,0.0,0.0,294.6382,263.58002,318.15283,-8.515169e-05,315.55493,317.46268,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1235700.0,-7802.650797271626,-2465.0217,-2465.0217,0.0,0.0,0.0,-4930.0435,0.0,0.0,0.37820435
20610,-0.042387918,309.724,296.3356,-0.042387918,309.724,0.0,0.0,294.6329,263.98364,318.15283,-8.515169e-05,315.40442,317.40372,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1236600.0,-7802.650797271626,-2383.5264,-2383.5264,0.0,0.0,0.0,-4767.0527,0.0,0.0,0.3728943
20625,-0.042387918,309.25586,296.3356,-0.042387918,309.25586,0.0,0.0,294.63065,264.39542,318.15283,-8.515169e-05,315.24637,317.34186,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1237500.0,-7802.650797271626,-2300.1838,-2300.1838,0.0,0.0,0.0,-4600.3677,0.0,0.0,0.370636
20640,-0.042387918,308.77792,296.3356,-0.042387918,308.77792,0.0,0.0,294.62823,264.85,318.15283,-8.515169e-05,315.08075,317.27704,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1238400.0,-7802.650797271626,-2215.0972,-2215.0972,0.0,0.0,0.0,-4430.1943,0.0,0.0,0.3682251
20655,-0.042387918,308.29083,296.3356,-0.042387918,308.29083,0.0,0.0,294.62323,265.38437,318.15283,-8.515169e-05,314.9076,317.2092,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1239300.0,-7802.650797271626,-2128.3809,-2128.3809,0.0,0.0,0.0,-4256.7617,0.0,0.0,0.3632202
20670,-0.042387918,307.79523,296.3356,-0.042387918,307.79523,0.0,0.0,294.62088,265.97083,318.15283,-8.515169e-05,314.72684,317.13834,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1240200.0,-7802.650797271626,-2040.1486,-2040.1486,0.0,0.0,0.0,-4080.297,0.0,0.0,0.36087036
20685,-0.042387918,307.2917,296.3356,-0.042387918,307.2917,0.0,0.0,294.616,266.54688,318.15283,-8.515169e-05,314.53857,317.06445,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1241100.0,-7802.650797271626,-1950.5037,-1950.5037,0.0,0.0,0.0,-3901.0073,0.0,0.0,0.35598755
20700,-0.042387918,306.78094,296.3356,-0.042387918,306.78094,0.0,0.0,294.61383,267.05,318.15283,-8.515169e-05,314.3428,316.9875,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1242000.0,-7802.650797271626,-1859.5765,-1859.5765,0.0,0.0,0.0,-3719.153,0.0,0.0,0.3538208
20715,-0.042387918,306.2636,296.3356,-0.042387918,306.2636,0.0,0.0,294.61197,267.49063,318.15283,-8.515169e-05,314.13956,316.90744,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1242900.0,-7802.650797271626,-1767.476,-1767.476,0.0,0.0,0.0,-3534.952,0.0,0.0,0.35195923
20730,-0.042387918,305.7404,296.3356,-0.042387918,305.7404,0.0,0.0,294.60754,267.92084,318.15283,-8.515169e-05,313.92896,316.82428,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1243800.0,-7802.650797271626,-1674.3269,-1674.3269,0.0,0.0,0.0,-3348.6538,0.0,0.0,0.34753418
20745,-0.042387918,305.21194,296.3356,-0.042387918,305.21194,0.0,0.0,294.60608,268.34064,318.15283,-8.515169e-05,313.71106,316.73804,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1244700.0,-7802.650797271626,-1580.2487,-1580.2487,0.0,0.0,0.0,-3160.4973,0.0,0.0,0.34606934
20760,-0.042387918,304.679,296.3356,-0.042387918,304.679,0.0,0.0,294.605,268.75,318.15283,-8.515169e-05,313.48593,316.6487,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1245600.0,-7802.650797271626,-1485.3663,-1485.3663,0.0,0.0,0.0,-2970.7327,0.0,0.0,0.34500122
20775,-0.042387918,304.1422,296.3356,-0.042387918,304.1422,0.0,0.0,294.60092,269.14764,318.15283,-8.515169e-05,313.2537,316.55627,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1246500.0,-7802.650797271626,-1389.8049,-1389.8049,0.0,0.0,0.0,-2779.6099,0.0,0.0,0.34091187
20790,-0.042387918,303.6023,296.3356,-0.042387918,303.6023,0.0,0.0,294.59982,269.53958,318.15283,-8.515169e-05,313.0145,316.46075,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1247400.0,-7802.650797271626,-1293.684,-1293.684,0.0,0.0,0.0,-2587.368,0.0,0.0,0.33981323
20805,-0.042387918,303.0599,296.3356,-0.042387918,303.0599,0.0,0.0,294.59564,269.9367,318.15283,-8.515169e-05,312.76843,316.36215,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1248300.0,-7802.650797271626,-1197.1228,-1197.1228,0.0,0.0,0.0,-2394.2456,0.0,0.0,0.33563232
20820,-0.042387918,302.51578,296.3356,-0.042387918,302.51578,0.0,0.0,294.59454,270.35,318.15283,-8.515169e-05,312.51566,316.26053,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1249200.0,-7802.650797271626,-1100.2521,-1100.2521,0.0,0.0,0.0,-2200.5042,0.0,0.0,0.3345337
20835,-0.042387918,301.97058,296.3356,-0.042387918,301.97058,0.0,0.0,294.59314,270.775,318.15283,-8.515169e-05,312.25632,316.15585,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1250100.0,-7802.650797271626,-1003.19116,-1003.19116,0.0,0.0,0.0,-2006.3823,0.0,0.0,0.33312988
20850,-0.042387918,301.425,296.3356,-0.042387918,301.425,0.0,0.0,294.58902,271.2,318.15283,-8.515169e-05,311.9906,316.0482,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1251000.0,-7802.650797271626,-906.0596,-906.0596,0.0,0.0,0.0,-1812.1191,0.0,0.0,0.32901
20865,-0.042387918,300.87967,296.3356,-0.042387918,300.87967,0.0,0.0,294.5879,271.625,318.15283,-8.515169e-05,311.7187,315.93756,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1251900.0,-7802.650797271626,-808.9769,-808.9769,0.0,0.0,0.0,-1617.9539,0.0,0.0,0.32788086
20880,-0.042387918,300.33527,296.3356,-0.042387918,300.33527,0.0,0.0,294.58664,272.05,318.15283,-8.515169e-05,311.44077,315.82397,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1252800.0,-7802.650797271626,-712.05725,-712.05725,0.0,0.0,0.0,-1424.1145,0.0,0.0,0.32662964
20895,-0.042387918,299.79245,296.3356,-0.042387918,299.79245,0.0,0.0,294.58273,272.49188,318.15283,-8.515169e-05,311.15704,315.70752,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1253700.0,-7802.650797271626,-615.4201,-615.4201,0.0,0.0,0.0,-1230.8402,0.0,0.0,0.3227234
20910,-0.042387918,299.25186,296.3356,-0.042387918,299.25186,0.0,0.0,294.5815,272.945,318.15283,-8.515169e-05,310.86768,315.5882,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1254600.0,-7802.650797271626,-519.17957,-519.17957,0.0,0.0,0.0,-1038.3591,0.0,0.0,0.3215027
20925,-0.042387918,298.7141,296.3356,-0.042387918,298.7141,0.0,0.0,294.58047,273.3756,318.15283,-8.515169e-05,310.57294,315.4661,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1255500.0,-7802.650797271626,-423.44427,-423.44427,0.0,0.0,0.0,-846.88855,0.0,0.0,0.3204651
20940,-0.042387918,298.17984,296.3356,-0.042387918,298.17984,0.0,0.0,294.57623,273.75,318.15283,-8.515169e-05,310.273,315.34122,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1256400.0,-7802.650797271626,-328.32837,-328.32837,0.0,0.0,0.0,-656.65674,0.0,0.0,0.31622314
20955,-0.042387918,297.6496,296.3356,-0.042387918,297.6496,0.0,0.0,294.57483,274.05875,318.15283,-8.515169e-05,309.96817,315.21365,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1257300.0,-7802.650797271626,-233.92961,-233.92961,0.0,0.0,0.0,-467.85922,0.0,0.0,0.31481934
20970,-0.042387918,297.124,296.3356,-0.042387918,297.124,0.0,0.0,294.57336,274.33,318.15283,-8.515169e-05,309.6586,315.08347,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1258200.0,-7802.650797271626,-140.35667,-140.35667,0.0,0.0,0.0,-280.71335,0.0,0.0,0.3133545
20985,-0.042387918,296.60355,296.3356,-0.042387918,296.60355,0.0,0.0,294.56873,274.58624,318.15283,-8.515169e-05,309.3446,314.95068,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1259100.0,-7802.650797271626,-47.70193,-47.70193,0.0,0.0,0.0,-95.40386,0.0,0.0,0.30871582
21000,-0.042387918,296.08887,296.3356,-0.042387918,296.08887,0.0,0.0,294.5676,274.85,318.15283,-8.515169e-05,309.0264,314.81537,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1260000.0,-7802.650797271626,43.92598,43.92598,0.0,0.0,0.0,87.85196,0.0,0.0,0.30758667
21015,-0.042387918,295.5804,296.3356,-0.042387918,295.5804,0.0,0.0,294.56454,275.125,318.15283,-8.515169e-05,308.70425,314.67764,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1260900.0,-7802.650797271626,134.44556,134.44556,0.0,0.0,0.0,268.8911,0.0,0.0,0.3045349
21030,-0.042387918,295.07874,296.3356,-0.042387918,295.07874,0.0,0.0,294.5619,275.4,318.15283,-8.515169e-05,308.37845,314.5375,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1261800.0,-7802.650797271626,223.75899,223.75899,0.0,0.0,0.0,447.51797,0.0,0.0,0.30187988
21045,-0.042387918,294.58426,296.3356,-0.042387918,294.58426,0.0,0.0,294.56082,275.675,318.15283,-8.515169e-05,308.0492,314.39508,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1262700.0,-7802.650797271626,311.79025,311.79025,0.0,0.0,0.0,623.5805,0.0,0.0,0.30081177
21060,-0.042387918,294.0975,296.3356,-0.042387918,294.0975,0.0,0.0,294.5568,275.95,318.15283,-8.515169e-05,307.7168,314.25043,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1263600.0,-7802.650797271626,398.44693,398.44693,0.0,0.0,0.0,796.89386,0.0,0.0,0.29678345
21075,-0.042387918,293.61887,296.3356,-0.042387918,293.61887,0.0,0.0,294.5557,276.1467,318.15283,-8.515169e-05,307.3815,314.1036,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1264500.0,-7802.650797271626,483.65845,483.65845,0.0,0.0,0.0,967.3169,0.0,0.0,0.2956848
21090,-0.042387918,293.1488,296.3356,-0.042387918,293.1488,0.0,0.0,294.55493,276.19952,318.15283,-8.515169e-05,307.04364,313.9547,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1265400.0,-7802.650797271626,567.34326,567.34326,0.0,0.0,0.0,1134.6865,0.0,0.0,0.29492188
21105,-0.042387918,292.68765,296.3356,-0.042387918,292.68765,0.0,0.0,294.55148,276.1276,318.15283,-8.515169e-05,306.7034,313.80383,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1266300.0,-7802.650797271626,649.44165,649.44165,0.0,0.0,0.0,1298.8833,0.0,0.0,0.2914734
21120,-0.042387918,292.2358,296.3356,-0.042387918,292.2358,0.0,0.0,294.55075,275.95,318.15283,-8.515169e-05,306.36115,313.651,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1267200.0,-7802.650797271626,729.883,729.883,0.0,0.0,0.0,1459.766,0.0,0.0,0.29074097
21135,-0.042387918,291.7936,296.3356,-0.042387918,291.7936,0.0,0.0,294.55014,275.54584,318.15283,-8.515169e-05,306.0171,313.49637,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1268100.0,-7802.650797271626,808.6075,808.6075,0.0,0.0,0.0,1617.215,0.0,0.0,0.29013062
21150,-0.042387918,291.3614,296.3356,-0.042387918,291.3614,0.0,0.0,294.5465,274.91296,318.15283,-8.515169e-05,305.6715,313.34,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1269000.0,-7802.650797271626,885.55536,885.55536,0.0,0.0,0.0,1771.1107,0.0,0.0,0.28649902
21165,-0.042387918,290.93942,296.3356,-0.042387918,290.93942,0.0,0.0,294.54596,274.2486,318.15283,-8.515169e-05,305.32474,313.18195,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1269900.0,-7802.650797271626,960.67773,960.67773,0.0,0.0,0.0,1921.3555,0.0,0.0,0.2859497
21180,-0.042387918,290.528,296.3356,-0.042387918,290.528,0.0,0.0,294.54214,273.75,318.15283,-8.515169e-05,304.977,313.02234,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1270800.0,-7802.650797271626,1033.9203,1033.9203,0.0,0.0,0.0,2067.8406,0.0,0.0,0.282135
21195,-0.042387918,290.12738,296.3356,-0.042387918,290.12738,0.0,0.0,294.5412,273.5205,318.15283,-8.515169e-05,304.62854,312.86124,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1271700.0,-7802.650797271626,1105.245,1105.245,0.0,0.0,0.0,2210.49,0.0,0.0,0.28118896
21210,-0.042387918,289.73776,296.3356,-0.042387918,289.73776,0.0,0.0,294.54016,273.438,318.15283,-8.515169e-05,304.2797,312.69873,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1272600.0,-7802.650797271626,1174.6084,1174.6084,0.0,0.0,0.0,2349.2168,0.0,0.0,0.28015137
21225,-0.042387918,289.35938,296.3356,-0.042387918,289.35938,0.0,0.0,294.53592,273.3615,318.15283,-8.515169e-05,303.93073,312.5349,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1273500.0,-7802.650797271626,1241.9724,1241.9724,0.0,0.0,0.0,2483.9448,0.0,0.0,0.27590942
21240,-0.042387918,288.99237,296.3356,-0.042387918,288.99237,0.0,0.0,294.53445,273.15,318.15283,-8.515169e-05,303.58185,312.3699,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1274400.0,-7802.650797271626,1307.3099,1307.3099,0.0,0.0,0.0,2614.6199,0.0,0.0,0.27444458
21255,-0.042387918,288.63687,296.3356,-0.042387918,288.63687,0.0,0.0,294.5262,272.53516,318.15283,-8.515169e-05,303.23337,312.20374,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1275300.0,-7802.650797271626,1370.5992,1370.5992,0.0,0.0,0.0,2741.1985,0.0,0.0,0.26620483
21270,-0.042387918,288.29306,296.3356,-0.042387918,288.29306,0.0,0.0,294.51694,271.60306,318.15283,-8.515169e-05,302.8855,312.0365,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1276200.0,-7802.650797271626,1431.8076,1431.8076,0.0,0.0,0.0,2863.6152,0.0,0.0,0.2569275
21285,-0.042387918,287.96103,296.3356,-0.042387918,287.96103,0.0,0.0,294.5107,270.74445,318.15283,-8.515169e-05,302.53854,311.86835,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1277100.0,-7802.650797271626,1490.919,1490.919,0.0,0.0,0.0,2981.838,0.0,0.0,0.2507019
21300,-0.042387918,287.6408,296.3356,-0.042387918,287.6408,0.0,0.0,294.49872,270.35,318.15283,-8.515169e-05,302.19272,311.6993,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1278000.0,-7802.650797271626,1547.9276,1547.9276,0.0,0.0,0.0,3095.8552,0.0,0.0,0.2387085
21315,-0.042387918,287.33246,296.3356,-0.042387918,287.33246,0.0,0.0,294.49033,270.41296,318.15283,-8.515169e-05,301.84827,311.5295,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1278900.0,-7802.650797271626,1602.8229,1602.8229,0.0,0.0,0.0,3205.6458,0.0,0.0,0.23031616
21330,-0.042387918,287.03604,296.3356,-0.042387918,287.03604,0.0,0.0,294.48148,270.60007,318.15283,-8.515169e-05,301.50543,311.359,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1279800.0,-7802.650797271626,1655.5938,1655.5938,0.0,0.0,0.0,3311.1875,0.0,0.0,0.22146606
21345,-0.042387918,286.75162,296.3356,-0.042387918,286.75162,0.0,0.0,294.4679,270.8121,318.15283,-8.515169e-05,301.16446,311.18787,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1280700.0,-7802.650797271626,1706.2296,1706.2296,0.0,0.0,0.0,3412.4592,0.0,0.0,0.20788574
21360,-0.042387918,286.47906,296.3356,-0.042387918,286.47906,0.0,0.0,294.45895,270.95,318.15283,-8.515169e-05,300.82553,311.01624,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1281600.0,-7802.650797271626,1754.7518,1754.7518,0.0,0.0,0.0,3509.5037,0.0,0.0,0.19894409
