minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
21375,-0.042387918,286.21835,296.3356,-0.042387918,286.21835,0.0,0.0,294.44397,271.00354,318.15283,-8.515169e-05,300.4889,310.84415,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1282500.0,-7802.650797271626,1801.1661,1801.1661,0.0,0.0,0.0,3602.3323,0.0,0.0,0.18395996
21390,-0.042387918,285.96933,296.3356,-0.042387918,285.96933,0.0,0.0,294.4311,271.02505,318.15283,-8.515169e-05,300.15472,310.67172,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1283400.0,-7802.650797271626,1845.4996,1845.4996,0.0,0.0,0.0,3690.9993,0.0,0.0,0.17108154
21405,-0.042387918,285.73196,296.3356,-0.042387918,285.73196,0.0,0.0,294.416,271.00903,318.15283,-8.515169e-05,299.82324,310.499,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1284300.0,-7802.650797271626,1887.7577,1887.7577,0.0,0.0,0.0,3775.5154,0.0,0.0,0.15597534
21420,-0.042387918,285.50613,296.3356,-0.042387918,285.50613,0.0,0.0,294.3962,270.95,318.15283,-8.515169e-05,299.49466,310.32608,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1285200.0,-7802.650797271626,1927.962,1927.962,0.0,0.0,0.0,3855.924,0.0,0.0,0.13619995
21435,-0.042387918,285.2917,296.3356,-0.042387918,285.2917,0.0,0.0,294.3786,270.50217,318.15283,-8.515169e-05,299.16913,310.15305,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1286100.0,-7802.650797271626,1966.1399,1966.1399,0.0,0.0,0.0,3932.2798,0.0,0.0,0.11859131
21450,-0.042387918,285.08835,296.3356,-0.042387918,285.08835,0.0,0.0,294.35938,269.6048,318.15283,-8.515169e-05,298.8468,309.97995,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1287000.0,-7802.650797271626,2002.3401,2002.3401,0.0,0.0,0.0,4004.6802,0.0,0.0,0.099365234
21465,-0.042387918,284.89606,296.3356,-0.042387918,284.89606,0.0,0.0,294.33832,268.68002,318.15283,-8.515169e-05,298.5279,309.8069,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1287900.0,-7802.650797271626,2036.5736,2036.5736,0.0,0.0,0.0,4073.1472,0.0,0.0,0.078308105
21480,-0.042387918,284.71448,296.3356,-0.042387918,284.71448,0.0,0.0,294.31738,268.15,318.15283,-8.515169e-05,298.21252,309.6339,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1288800.0,-7802.650797271626,2068.9001,2068.9001,0.0,0.0,0.0,4137.8003,0.0,0.0,0.057373047
21495,-0.042387918,284.54352,296.3356,-0.042387918,284.54352,0.0,0.0,294.29822,268.35605,318.15283,-8.515169e-05,297.90085,309.4611,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1289700.0,-7802.650797271626,2099.336,2099.336,0.0,0.0,0.0,4198.672,0.0,0.0,0.038208008
21510,-0.042387918,284.3828,296.3356,-0.042387918,284.3828,0.0,0.0,294.27423,269.03305,318.15283,-8.515169e-05,297.59302,309.2885,7.02366e-23,4.1791222e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1290600.0,-7802.650797271626,2127.946,2127.946,0.0,0.0,0.0,4255.892,0.0,0.0,0.014221191
21525,-0.042387918,284.23236,296.33463,-0.042387918,284.23236,0.0,0.0,294.2549,269.69354,318.1494,-8.5151696e-05,297.28928,309.11624,2.8698845e-19,-9.037843e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1291500.0,-7801.778326475884,2154.5571,2154.5571,0.0,0.0,0.0,4309.1143,0.0,0.0,-0.0050964355
21540,-0.04238792,284.09152,296.30212,-0.04238792,284.09152,0.0,0.0,294.2317,269.85,318.05493,-8.51517e-05,296.98956,308.9443,7.181634e-19,-3.0600459e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1292400.0,-7779.612212711661,2173.8445,2173.8445,0.0,0.0,0.0,4347.689,0.0,0.0,-0.028320312
21555,-0.042387925,283.96005,296.05844,-0.042387925,283.96005,0.0,0.0,294.2162,269.47397,317.49326,-8.515171e-05,296.69403,308.77277,3.9860293e-19,-1.4410108e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,1293300.0,-7665.886697478896,2153.8674,2153.8674,0.0,0.0,0.0,4307.735,0.0,0.0,-0.043823242
21570,-0.042387933,283.8373,295.29587,-0.042387933,283.8373,0.0,0.0,294.19604,268.96362,316.08655,-8.5151725e-05,296.40262,308.60168,1.2231547e-17,3.6325115e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,1294200.0,-7435.521511275844,2039.959,2039.959,0.0,0.0,0.0,4079.918,0.0,0.0,-0.063964844
21585,-0.042387944,283.7234,293.92197,-0.042387944,283.7234,0.0,0.0,294.17636,268.47144,313.70987,-8.515175e-05,296.11563,308.43112,-6.6229493e-19,7.5422034e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,1295100.0,-7076.892885210295,1815.6462,1815.6462,0.0,0.0,0.0,3631.2925,0.0,0.0,-0.08364868
21600,-0.042387955,283.61804,292.18863,-0.042387955,283.61804,0.0,0.0,294.16418,268.15,310.72418,-8.515177e-05,295.8332,308.26114,-1.6658243e-20,3.4630653e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,1296000.0,-6629.00751716089,1525.8165,1525.8165,0.0,0.0,0.0,3051.633,0.0,0.0,-0.095825195
21615,-0.042387966,283.5203,290.2286,-0.042387966,283.5203,0.0,0.0,294.14948,267.99533,307.36563,-8.515179e-05,295.55502,308.09174,4.33429e-17,7.0651994e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,1296900.0,-6128.84275306671,1194.2773,1194.2773,0.0,0.0,0.0,2388.5547,0.0,0.0,-0.11053467
21630,-0.04238798,283.43054,288.19122,-0.04238798,283.43054,0.0,0.0,294.13385,267.8728,303.90195,-8.515183e-05,295.28165,307.923,-1.955965e-19,-4.409355e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,1297800.0,-5618.74674001226,847.5418,847.5418,0.0,0.0,0.0,1695.0836,0.0,0.0,-0.12615967
21645,-0.042388,283.34772,286.3202,-0.042388,283.34772,0.0,0.0,294.118,267.7389,300.75433,-8.515186e-05,295.01266,307.75494,-2.113933e-19,3.4918747e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,1298700.0,-5162.195554062787,529.18823,529.18823,0.0,0.0,0.0,1058.3765,0.0,0.0,-0.14199829
21660,-0.042388022,283.27182,284.76968,-0.042388022,283.27182,0.0,0.0,294.10318,267.55,298.19058,-8.515191e-05,294.74832,307.5876,-5.711733e-20,-6.5555283e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,1299600.0,-4799.823408016835,266.6642,266.6642,0.0,0.0,0.0,533.3284,0.0,0.0,-0.15682983
21675,-0.042388048,283.20227,283.63153,-0.042388048,283.20227,0.0,0.0,294.08478,267.2944,296.36203,-8.515196e-05,294.48856,307.421,-1.0936063e-18,-5.5559195e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,1300500.0,-4552.913146082993,76.42112,76.42112,0.0,0.0,0.0,152.84224,0.0,0.0,-0.17523193
21690,-0.042388074,283.13867,282.87286,-0.042388074,283.13867,0.0,0.0,294.06418,267.00763,295.20557,-8.515201e-05,294.23334,307.2552,-9.716131e-19,-2.309923e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,1301400.0,-4410.64850371804,-47.321793,-47.321793,0.0,0.0,0.0,-94.643585,0.0,0.0,-0.1958313
21705,-0.042388104,283.08087,282.41684,-0.042388104,283.08087,0.0,0.0,294.046,266.71704,294.58206,-8.515207e-05,293.98282,307.09018,-3.9546316e-20,-1.4731621e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,1302300.0,-4350.754024585956,-118.217636,-118.217636,0.0,0.0,0.0,-236.43527,0.0,0.0,-0.21401978
21720,-0.042388137,283.0284,282.14795,-0.042388137,283.0284,0.0,0.0,294.02527,266.45,294.28693,-8.515213e-05,293.737,306.92603,1.4442598e-18,8.709127e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,1303200.0,-4341.371094058743,-156.74893,-156.74893,0.0,0.0,0.0,-313.49786,0.0,0.0,-0.23474121
21735,-0.042388167,282.981,281.97495,-0.042388167,282.981,0.0,0.0,294.00342,266.21994,294.16058,-8.51522e-05,293.4959,306.76276,-2.2185772e-19,-6.2136467e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,1304100.0,-4358.062371685056,-179.10605,-179.10605,0.0,0.0,0.0,-358.2121,0.0,0.0,-0.2565918
21750,-0.0423882,282.93805,281.8408,-0.0423882,282.93805,0.0,0.0,293.98364,266.041,294.1041,-8.515226e-05,293.25937,306.60037,1.6860536e-18,1.1330155e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,1305000.0,-4385.8425952475245,-195.3456,-195.3456,0.0,0.0,0.0,-390.6912,0.0,0.0,-0.2763672
21765,12.150533,299.79385,294.05334,0.108347386,305.10797,7.527787,0.0,293.96405,265.94153,292.27783,0.012313231,300.39203,304.9927,0.99988276,-3.0588324e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4479.008,1305900.0,-91821.65064873971,292951.03,5030.5073,1623272.0,0.0,7.527787,297981.53,1623272.0,1623279.5,-0.29595947
21780,6.1688337,326.4604,294.0367,6.168834,338.30853,3.0613508,2.9480512,293.95383,265.95,317.42972,0.012392368,324.81708,339.81085,0.99988276,1.0,0.0,1.0,0.0,1005475.0,343.15,343.15,-4136.441,1306800.0,1217557.8874458098,840068.3,1147043.1,0.0,1005475.0,6.0094023,1987111.5,1005475.0,1005481.0,-0.30618286
21795,5.7872376,299.03265,294.51114,6.0545697,342.85464,2.9295142,2.8212714,294.0079,266.20187,326.9889,0.011894309,299.0223,342.36478,0.014480609,1.0,0.0,0.118943654,0.0,119594.87,343.15,343.15,-4135.8237,1307700.0,1622461.7842901067,109901.74,1229336.4,0.0,119594.87,5.750786,1339238.1,119594.87,119600.62,-0.2521057
21810,7.6956577,332.1288,295.74216,7.6956577,343.76517,3.89741,3.7512693,294.1069,266.68317,343.40005,0.015459554,332.3657,343.1024,0.99920326,1.0,1.0,0.01,1623272.0,10054.75,343.15,343.15,-4147.9883,1308600.0,3094433.4108902467,1176080.9,1552188.2,1623272.0,10054.75,7.6486793,2728269.0,1633326.8,1633334.4,-0.15310669
21825,7.5793986,343.91122,296.46304,7.5793986,342.84464,3.8306732,3.6871796,294.23767,267.19785,342.27768,0.015226006,343.94174,342.9521,0.99920326,1.0,0.82936424,0.2901171,1346283.8,291705.5,339.817,339.817,-4144.924,1309500.0,2929810.408277638,1510440.5,1476487.2,1346283.8,291705.5,7.517853,2986927.8,1637989.2,1637996.8,-0.022338867
21840,7.2555804,341.15222,296.46173,7.2555804,337.5545,3.660335,3.523831,294.35928,267.55,340.625,0.014575497,341.12958,337.48663,0.99920326,1.0,0.39913216,0.04721198,647900.06,47470.465,336.484,336.484,-4153.364,1310400.0,2703546.7467398006,1361872.9,1252238.1,647900.06,47470.465,7.184166,2614111.0,695370.5,695377.7,0.09927368
21855,7.3234653,335.4112,296.0904,7.3234653,334.2895,3.6909103,3.5530493,294.44824,267.74884,335.7508,0.014711869,335.36618,334.26184,0.99920326,1.0,0.14427981,0.017690312,234205.36,17787.166,333.151,333.151,-4145.5806,1311300.0,2450610.1746883816,1209451.0,1174949.0,234205.36,17787.166,7.2439594,2384400.0,251992.53,251999.78,0.18823242
21870,-0.04238792,331.9058,296.08005,-0.04238792,332.48755,0.0,0.0,294.49896,267.92465,333.50424,-8.5151696e-05,331.6713,332.4445,4.4857655e-12,4.501833e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1312200.0,-13384.281217987847,-6378.0312,-6481.6006,0.0,0.0,0.0,-12859.632,0.0,0.0,0.23895264
21885,-0.042387918,332.10162,296.08707,-0.042387918,332.49338,0.0,0.0,294.51025,268.06314,333.49802,-8.5151696e-05,331.68988,332.4449,6.745185e-18,6.213738e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1313100.0,-13379.544447001734,-6411.6445,-6481.388,0.0,0.0,0.0,-12893.033,0.0,0.0,0.25024414
21900,-0.042387918,332.24124,296.08707,-0.042387918,332.5052,0.0,0.0,294.51108,268.15,333.49802,-8.515169e-05,331.70853,332.44547,2.6494339e-18,-6.5176657e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1314000.0,-13379.5433037597,-6436.5005,-6483.4907,0.0,0.0,0.0,-12919.991,0.0,0.0,0.25106812
21915,-0.042387918,332.3435,296.08707,-0.042387918,332.52118,0.0,0.0,294.49435,268.15753,333.49802,-8.515169e-05,331.72733,332.4462,-6.6281196e-35,1.4861033e-32,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1314900.0,-13379.5433037597,-6454.7065,-6486.338,0.0,0.0,0.0,-12941.045,0.0,0.0,0.23434448
21930,-0.042387918,332.42007,296.08707,-0.042387918,332.5402,0.0,0.0,294.4759,268.11383,333.49802,-8.515169e-05,331.74628,332.4471,0.0,-1.7e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1315800.0,-13379.5433037597,-6468.3384,-6489.7227,0.0,0.0,0.0,-12958.061,0.0,0.0,0.21588135
21945,-0.042387918,332.48004,296.08707,-0.042387918,332.56122,0.0,0.0,294.45547,268.08823,333.49802,-8.515169e-05,331.76535,332.44818,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1316700.0,-13379.5433037597,-6479.014,-6493.466,0.0,0.0,0.0,-12972.48,0.0,0.0,0.19546509
21960,-0.042387918,332.5288,296.08707,-0.042387918,332.58368,0.0,0.0,294.42712,268.15,333.49802,-8.515169e-05,331.78455,332.4494,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1317600.0,-13379.5433037597,-6487.696,-6497.465,0.0,0.0,0.0,-12985.16,0.0,0.0,0.16711426
21975,-0.042387918,332.56982,296.0871,-0.042387918,332.607,0.0,0.0,294.40222,268.2889,333.49802,-8.515169e-05,331.8039,332.4508,3.518995e-19,-5.721941e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1318500.0,-13379.532389541771,-6494.9927,-6501.61,0.0,0.0,0.0,-12996.603,0.0,0.0,0.14221191
21990,-0.042387918,332.6055,296.08893,-0.042387918,332.63068,0.0,0.0,294.37375,268.44186,333.49548,-8.5151696e-05,331.82336,332.45236,-1.1575731e-19,-3.4194385e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1319400.0,-13377.972799485604,-6501.0176,-6505.5,0.0,0.0,0.0,-13006.518,0.0,0.0,0.11373901
22005,-0.04238792,332.63712,296.15137,-0.04238792,332.6542,0.0,0.0,294.34515,268.59888,333.40955,-8.5151696e-05,331.84293,332.45407,-7.569602e-19,-3.3835802e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1320300.0,-13324.907867378499,-6495.531,-6498.5737,0.0,0.0,0.0,-12994.1045,0.0,0.0,0.08514404
22020,-0.042387925,332.6655,296.56607,-0.042387925,332.67712,0.0,0.0,294.3143,268.75,332.8394,-8.515171e-05,331.86252,332.4559,-6.753194e-22,-6.627453e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,1321200.0,-12972.686413217716,-6426.755,-6428.8247,0.0,0.0,0.0,-12855.58,0.0,0.0,0.05429077
22035,-0.042387933,332.69098,298.20093,-0.042387933,332.69882,0.0,0.0,294.28503,268.87076,330.58804,-8.5151725e-05,331.88208,332.45786,6.49181e-19,-1.3461847e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,1322100.0,-11582.838782592653,-6140.24,-6141.636,0.0,0.0,0.0,-12281.877,0.0,0.0,0.025024414
22050,-0.042387947,332.71347,301.33163,-0.042387947,332.71878,0.0,0.0,294.25095,268.96884,326.15323,-8.5151754e-05,331.9016,332.4599,-6.908198e-19,5.976896e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,1323000.0,-8877.12963648255,-5586.8887,-5587.834,0.0,0.0,0.0,-11174.723,0.0,0.0,-0.009063721
22065,-0.042387962,332.73273,305.3669,-0.042387962,332.73633,0.0,0.0,294.22537,269.08252,320.18536,-8.515178e-05,331.92096,332.46204,2.7091553e-19,-1.7852626e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,1323900.0,-5299.633601094733,-4871.921,-4872.562,0.0,0.0,0.0,-9744.482,0.0,0.0,-0.03463745
22080,-0.04238799,332.7483,309.71606,-0.04238799,332.75073,0.0,0.0,294.1897,269.25,313.37207,-8.5151834e-05,331.94006,332.4642,-1.4560881e-19,-7.48805e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,1324800.0,-1307.5255424244147,-4100.417,-4100.8516,0.0,0.0,0.0,-8201.269,0.0,0.0,-0.0703125
22095,-0.04238801,332.75977,313.62695,-0.04238801,332.7614,0.0,0.0,294.16333,269.69586,306.72974,-8.515188e-05,331.95883,332.46637,-6.7939814e-20,-1.6924631e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,1325700.0,2466.706045870737,-3406.2078,-3406.5012,0.0,0.0,0.0,-6812.709,0.0,0.0,-0.09667969
22110,-0.042388033,332.7665,316.30786,-0.042388033,332.7676,0.0,0.0,294.14044,270.46518,301.48807,-8.515193e-05,331.97708,332.4685,-2.7226952e-19,6.788204e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,1326600.0,5300.122884785097,-2930.129,-2930.3245,0.0,0.0,0.0,-5860.453,0.0,0.0,-0.11956787
22125,-0.042388063,332.76782,317.65567,-0.042388063,332.7686,0.0,0.0,294.11542,271.3269,297.92035,-8.515199e-05,331.99475,332.47055,-2.2342536e-19,-1.0684499e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,1327500.0,7058.107576902728,-2690.4143,-2690.55,0.0,0.0,0.0,-5380.9644,0.0,0.0,-0.14459229
22140,-0.042388085,332.7629,317.89282,-0.042388085,332.76343,0.0,0.0,294.09824,272.05,295.88196,-8.515204e-05,332.0116,332.47247,-3.0194517e-19,1.7351742e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,1328400.0,7871.933796297092,-2647.3208,-2647.413,0.0,0.0,0.0,-5294.734,0.0,0.0,-0.16177368
22155,-0.042388115,332.75116,317.44418,-0.042388115,332.7515,0.0,0.0,294.07986,272.63516,294.8625,-8.515209e-05,332.02753,332.4742,1.5486487e-19,2.2427531e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,1329300.0,8076.089910502926,-2725.1023,-2725.162,0.0,0.0,0.0,-5450.2646,0.0,0.0,-0.18014526
22170,-0.04238814,332.73138,316.6413,-0.04238814,332.7316,0.0,0.0,294.06262,273.21695,294.42184,-8.515214e-05,332.04224,332.47568,-8.680275e-19,-3.1205645e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,1330200.0,7946.542287874036,-2864.5215,-2864.5596,0.0,0.0,0.0,-5729.081,0.0,0.0,-0.1973877
22185,-0.042388167,332.70288,315.71423,-0.042388167,332.70306,0.0,0.0,294.04623,273.7653,294.24173,-8.515219e-05,332.0556,332.47684,8.4132426e-19,5.827396e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,1331100.0,7679.409067871923,-3024.4941,-3024.5266,0.0,0.0,0.0,-6049.0205,0.0,0.0,-0.21377563
22200,-0.04238819,332.6649,314.76413,-0.04238819,332.665,0.0,0.0,294.03088,274.25,294.1666,-8.515224e-05,332.06738,332.47757,8.279595e-19,-3.1191223e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,1332000.0,7366.4900867642655,-3186.879,-3186.9006,0.0,0.0,0.0,-6373.7793,0.0,0.0,-0.22912598
22215,-0.1256994,332.60614,313.78073,-0.00038468576,332.62247,0.0,0.0,294.01413,274.68643,294.12704,-0.00012664309,332.07928,332.4778,0.91045684,-8.235829e-19,0.0,0.0,0.0,0.0,343.15,343.15,-99.07072,1332900.0,10453.815230832575,-9938.64,-30.44222,0.0,0.0,0.0,-9969.082,0.0,0.0,-0.24588013
22230,5.762338,340.12143,294.14636,5.7623377,328.4762,2.856299,2.751055,294.02704,275.1126,334.85333,0.0115757715,340.63202,328.10883,0.99974066,0.9940971,1.0,0.0,1623272.0,0.0,343.15,343.15,-4151.6606,1333800.0,1979101.2590550282,1112680.4,830844.44,1623272.0,0.0,5.607354,1943524.8,1623272.0,1623277.6,-0.23297119
22245,4.917181,308.8189,294.89737,5.143875,343.8031,2.4596982,2.369186,294.1244,275.53247,334.67084,0.010105662,308.4178,343.59412,0.0145686455,1.0,0.0,0.19104996,0.0,192095.97,343.15,343.15,-4128.943,1334700.0,1688136.350279956,287509.88,1056572.9,0.0,192095.97,4.828884,1344082.8,192095.97,192100.8,-0.13562012
22260,6.377929,331.67737,295.85464,6.377929,366.18942,3.1696868,3.0521383,294.24387,275.95,333.19196,0.012812412,332.32343,365.20047,0.9990225,1.0,1.0,0.01,1623272.0,10054.75,340.928,340.928,-4132.245,1335600.0,2009200.2910037478,959594.1,1884079.0,1623272.0,10054.75,6.221825,2843673.0,1633326.8,1633333.0,-0.016143799
22275,7.3524313,344.39175,296.10693,7.352432,334.40903,3.7124007,3.5737967,294.35684,276.3519,340.53995,0.014770058,344.33038,334.3858,0.9990225,1.0,0.50135887,0.054847293,813841.75,55147.582,335.373,335.373,-4152.2393,1336500.0,2756368.4061057586,1491045.5,1182776.8,813841.75,55147.582,7.2861977,2673822.2,868989.3,868996.6,0.096832275
22290,7.6593246,334.10046,295.87473,7.659325,333.73212,3.8748286,3.7295504,294.4442,276.7374,335.23294,0.015386566,334.03165,333.67767,0.9990225,1.0,0.11029986,0.01,179046.67,10054.75,332.04,332.04,-4145.113,1337400.0,2543468.598926836,1229690.0,1217840.8,179046.67,10054.75,7.6043787,2447530.8,189101.42,189109.03,0.1842041
22305,-0.042388886,331.15845,295.87756,-0.042388897,331.9557,0.0,0.0,294.5021,277.1292,332.6237,-8.515365e-05,330.93796,331.9535,3.4774073e-09,3.4897598e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30472,1338300.0,-13142.080256084342,-6281.173,-6423.1104,0.0,0.0,0.0,-12704.283,0.0,0.0,0.24209595
22320,-0.042387918,331.3699,295.87952,-0.042387918,331.907,0.0,0.0,294.52417,277.55,332.622,-8.515169e-05,330.95724,331.95248,-2.2624902e-21,7.93814e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1339200.0,-13140.478274233568,-6318.327,-6413.948,0.0,0.0,0.0,-12732.275,0.0,0.0,0.26416016
22335,-0.042387918,331.5187,295.87952,-0.042387918,331.88065,0.0,0.0,294.52835,278.1174,332.622,-8.515169e-05,330.97656,331.95163,-7.672397e-22,-1.2862632e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1340100.0,-13140.478274233568,-6344.8184,-6409.254,0.0,0.0,0.0,-12754.072,0.0,0.0,0.26834106
22350,-0.042387918,331.62564,295.87952,-0.042387918,331.8693,0.0,0.0,294.53146,278.85358,332.622,-8.515169e-05,330.99588,331.95093,5.344623e-33,1.1402108e-32,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1341000.0,-13140.478274233568,-6363.856,-6407.233,0.0,0.0,0.0,-12771.089,0.0,0.0,0.27145386
22365,-0.042387918,331.70377,295.87952,-0.042387918,331.86844,0.0,0.0,294.52805,279.63794,332.622,-8.515169e-05,331.01523,331.95035,-6e-45,-1.1e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1341900.0,-13140.478274233568,-6377.764,-6407.081,0.0,0.0,0.0,-12784.846,0.0,0.0,0.2680359
22380,-0.042387918,331.76318,295.87952,-0.042387918,331.87448,0.0,0.0,294.52252,280.35,332.622,-8.515169e-05,331.0346,331.9499,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1342800.0,-13140.478274233568,-6388.3423,-6408.1567,0.0,0.0,0.0,-12796.499,0.0,0.0,0.2625122
22395,-0.042387918,331.80997,295.87952,-0.042387918,331.88522,0.0,0.0,294.5176,280.98572,332.622,-8.515169e-05,331.054,331.94962,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1343700.0,-13140.478274233568,-6396.6714,-6410.069,0.0,0.0,0.0,-12806.74,0.0,0.0,0.25759888
22410,-0.042387918,331.84818,295.87952,-0.042387918,331.89902,0.0,0.0,294.5104,281.59286,332.622,-8.515169e-05,331.0734,331.94946,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1344600.0,-13140.478274233568,-6403.473,-6412.525,0.0,0.0,0.0,-12815.998,0.0,0.0,0.25039673
22425,-0.042387918,331.88034,295.87952,-0.042387918,331.91473,0.0,0.0,294.50165,282.12857,332.622,-8.515169e-05,331.09283,331.94943,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1345500.0,-13140.478274233568,-6409.1997,-6415.3228,0.0,0.0,0.0,-12824.522,0.0,0.0,0.24163818
22440,-0.042387918,331.90814,295.87952,-0.042387918,331.9314,0.0,0.0,294.50104,282.55,332.622,-8.515169e-05,331.1122,331.94955,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1346400.0,-13140.478274233568,-6414.1494,-6418.289,0.0,0.0,0.0,-12832.438,0.0,0.0,0.24102783
22455,-0.042387918,331.93246,295.87952,-0.042387918,331.94824,0.0,0.0,294.49017,282.82614,332.622,-8.515169e-05,331.13156,331.94977,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1347300.0,-13140.478274233568,-6418.4795,-6421.288,0.0,0.0,0.0,-12839.768,0.0,0.0,0.23016357
22470,-0.042387918,331.95386,295.87952,-0.042387918,331.9645,0.0,0.0,294.48434,282.98636,332.622,-8.515169e-05,331.15085,331.9501,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1348200.0,-13140.478274233568,-6422.288,-6424.184,0.0,0.0,0.0,-12846.473,0.0,0.0,0.22433472
22485,-0.042387918,331.9724,295.87952,-0.042387918,331.9796,0.0,0.0,294.483,283.0784,332.622,-8.515169e-05,331.16995,331.95053,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1349100.0,-13140.478274233568,-6425.5913,-6426.8735,0.0,0.0,0.0,-12852.465,0.0,0.0,0.22299194
22500,-0.042387918,331.98798,295.87952,-0.042387918,331.99286,0.0,0.0,294.47925,283.15,332.622,-8.515169e-05,331.18884,331.951,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1350000.0,-13140.478274233568,-6428.362,-6429.2314,0.0,0.0,0.0,-12857.594,0.0,0.0,0.21923828
22515,-0.042387918,332.00037,295.87952,-0.042387918,332.00363,0.0,0.0,294.47797,283.21426,332.622,-8.515169e-05,331.20746,331.9515,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1350900.0,-13140.478274233568,-6430.568,-6431.149,0.0,0.0,0.0,-12861.717,0.0,0.0,0.21795654
22530,-0.042387918,332.0091,295.87952,-0.042387918,332.01132,0.0,0.0,294.4768,283.24408,332.622,-8.515169e-05,331.22568,331.95203,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1351800.0,-13140.478274233568,-6432.1216,-6432.518,0.0,0.0,0.0,-12864.64,0.0,0.0,0.21679688
22545,-0.042387918,332.01367,295.87952,-0.042387918,332.0152,0.0,0.0,294.4693,283.22687,332.622,-8.515169e-05,331.2434,331.9525,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1352700.0,-13140.478274233568,-6432.9365,-6433.2085,0.0,0.0,0.0,-12866.145,0.0,0.0,0.20928955
22560,-0.042387918,332.01367,295.87952,-0.042387918,332.0147,0.0,0.0,294.46063,283.15,332.622,-8.515169e-05,331.26056,331.9529,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1353600.0,-13140.478274233568,-6432.9365,-6433.121,0.0,0.0,0.0,-12866.058,0.0,0.0,0.20062256
22575,-0.042387918,332.00842,295.87952,-0.042387918,332.00912,0.0,0.0,294.45413,282.82202,332.622,-8.515169e-05,331.27695,331.95322,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1354500.0,-13140.478274233568,-6432.002,-6432.127,0.0,0.0,0.0,-12864.129,0.0,0.0,0.19412231
22590,-0.042387918,331.99725,295.87952,-0.042387918,331.9977,0.0,0.0,294.4467,282.24457,332.622,-8.515169e-05,331.29245,331.95337,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1355400.0,-13140.478274233568,-6430.0137,-6430.095,0.0,0.0,0.0,-12860.109,0.0,0.0,0.18667603
22605,-0.042387918,331.97968,295.87952,-0.042387918,331.97998,0.0,0.0,294.43857,281.69482,332.622,-8.515169e-05,331.30695,331.9533,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1356300.0,-13140.478274233568,-6426.8843,-6426.9385,0.0,0.0,0.0,-12853.822,0.0,0.0,0.17855835
22620,-0.042387918,331.9549,295.87952,-0.042387918,331.9551,0.0,0.0,294.42892,281.45,332.622,-8.515169e-05,331.32022,331.95297,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1357200.0,-13140.478274233568,-6422.4727,-6422.5107,0.0,0.0,0.0,-12844.983,0.0,0.0,0.1689148
22635,-0.042387918,331.92236,295.87952,-0.042387918,331.9225,0.0,0.0,294.42715,281.45,332.622,-8.515169e-05,331.33212,331.95233,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1358100.0,-13140.478274233568,-6416.681,-6416.7026,0.0,0.0,0.0,-12833.384,0.0,0.0,0.16714478
22650,-0.042387918,331.88138,295.87952,-0.042387918,331.8815,0.0,0.0,294.4184,281.45,332.622,-8.515169e-05,331.34247,331.95126,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1359000.0,-13140.478274233568,-6409.3843,-6409.4062,0.0,0.0,0.0,-12818.791,0.0,0.0,0.15838623
22665,-0.042387918,331.8314,295.87952,-0.042387918,331.83145,0.0,0.0,294.40634,281.45,332.622,-8.515169e-05,331.35104,331.94977,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1359900.0,-13140.478274233568,-6400.4854,-6400.496,0.0,0.0,0.0,-12800.981,0.0,0.0,0.14633179
22680,-0.042387918,331.7717,295.87952,-0.042387918,331.77173,0.0,0.0,294.4023,281.45,332.622,-8.515169e-05,331.35767,331.94772,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1360800.0,-13140.478274233568,-6389.8584,-6389.864,0.0,0.0,0.0,-12779.723,0.0,0.0,0.14230347
22695,-0.042387918,331.70175,295.87952,-0.042387918,331.70178,0.0,0.0,294.38867,281.45,332.622,-8.515169e-05,331.36212,331.94507,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1361700.0,-13140.478274233568,-6377.406,-6377.411,0.0,0.0,0.0,-12754.816,0.0,0.0,0.12866211
22710,-0.042387918,331.62106,295.87952,-0.042387918,331.6211,0.0,0.0,294.37677,281.45,332.622,-8.515169e-05,331.3642,331.94174,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1362600.0,-13140.478274233568,-6363.041,-6363.0464,0.0,0.0,0.0,-12726.088,0.0,0.0,0.116760254
22725,-0.042387918,331.529,295.87952,-0.042387918,331.52902,0.0,0.0,294.36685,281.45,332.622,-8.515169e-05,331.36365,331.93765,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1363500.0,-13140.478274233568,-6346.6494,-6346.655,0.0,0.0,0.0,-12693.305,0.0,0.0,0.10684204
22740,-0.042387918,331.4252,295.87952,-0.042387918,331.42523,0.0,0.0,294.34967,281.45,332.622,-8.515169e-05,331.36026,331.93274,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1364400.0,-13140.478274233568,-6328.172,-6328.1772,0.0,0.0,0.0,-12656.35,0.0,0.0,0.089660645
22755,-0.042387918,331.30923,295.87952,-0.042387918,331.30927,0.0,0.0,294.33725,281.54376,332.622,-8.515169e-05,331.35382,331.92688,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1365300.0,-13140.478274233568,-6307.5264,-6307.5317,0.0,0.0,0.0,-12615.059,0.0,0.0,0.07723999
22770,-0.042387918,331.18054,295.87952,-0.042387918,331.18054,0.0,0.0,294.32333,281.75,332.622,-8.515169e-05,331.3441,331.92,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1366200.0,-13140.478274233568,-6284.615,-6284.615,0.0,0.0,0.0,-12569.23,0.0,0.0,0.063323975
22785,-0.042387918,331.0389,295.87952,-0.042387918,331.0389,0.0,0.0,294.30682,281.95624,332.622,-8.515169e-05,331.3308,331.91205,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1367100.0,-13140.478274233568,-6259.4004,-6259.4004,0.0,0.0,0.0,-12518.801,0.0,0.0,0.046813965
22800,-0.042387918,330.88388,295.87952,-0.042387918,330.88388,0.0,0.0,294.29648,282.05,332.622,-8.515169e-05,331.31375,331.9029,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1368000.0,-13140.478274233568,-6231.801,-6231.801,0.0,0.0,0.0,-12463.602,0.0,0.0,0.036468506
22815,-0.042387918,330.71542,295.87952,-0.042387918,330.71542,0.0,0.0,294.28033,281.9645,332.622,-8.515169e-05,331.29276,331.89246,1.4263196e-19,3.4724723e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1368900.0,-13140.478274233568,-6201.8105,-6201.8105,0.0,0.0,0.0,-12403.621,0.0,0.0,0.020324707
22830,-0.042387918,330.53314,295.87952,-0.042387918,330.53314,0.0,0.0,294.27356,281.77206,332.62198,-8.515169e-05,331.26752,331.88068,-6.3466694e-19,-3.8599236e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1369800.0,-13140.46736001564,-6169.359,-6169.359,0.0,0.0,0.0,-12338.718,0.0,0.0,0.013549805
22845,-0.042387918,330.33658,295.8802,-0.042387918,330.33658,0.0,0.0,294.25955,281.56857,332.6187,-8.5151696e-05,331.2377,331.8674,-1.2033164e-19,-8.849462e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1370700.0,-13139.06054859615,-6134.2456,-6134.2456,0.0,0.0,0.0,-12268.491,0.0,0.0,-0.00045776367
22860,-0.042387918,330.12582,295.8917,-0.042387918,330.12582,0.0,0.0,294.2438,281.45,332.56647,-8.5151696e-05,331.2032,331.85257,6.5947403e-19,9.86106e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1371600.0,-13116.260745393405,-6094.677,-6094.677,0.0,0.0,0.0,-12189.354,0.0,0.0,-0.016204834
22875,-0.04238792,329.901,295.92722,-0.04238792,329.901,0.0,0.0,294.23685,281.44528,332.40817,-8.51517e-05,331.1638,331.83612,-1.6712848e-18,-7.4797047e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1372500.0,-13046.94565622313,-6048.328,-6048.328,0.0,0.0,0.0,-12096.656,0.0,0.0,-0.023162842
22890,-0.042387925,329.6629,296.04932,-0.042387925,329.6629,0.0,0.0,294.22394,281.4815,331.9,-8.515171e-05,331.11957,331.81805,-2.2905681e-20,-1.9738538e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,1373400.0,-12821.535370366899,-5984.2026,-5984.2026,0.0,0.0,0.0,-11968.405,0.0,0.0,-0.036071777
22905,-0.04238793,329.41034,296.46194,-0.04238793,329.41034,0.0,0.0,294.2113,281.50198,330.32312,-8.515172e-05,331.06995,331.79813,3.7126612e-21,-3.6695792e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,1374300.0,-12110.016527484513,-5865.78,-5865.78,0.0,0.0,0.0,-11731.56,0.0,0.0,-0.048706055
22920,-0.042387936,329.14404,297.1593,-0.042387936,329.14404,0.0,0.0,294.19897,281.45,327.68646,-8.5151725e-05,331.01495,331.7764,2.157801e-18,-1.5085149e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,1375200.0,-10917.649658255968,-5694.222,-5694.222,0.0,0.0,0.0,-11388.444,0.0,0.0,-0.061035156
22935,-0.042387944,328.86365,298.0983,-0.042387944,328.86365,0.0,0.0,294.18582,281.33896,323.98975,-8.515175e-05,330.95416,331.75262,2.3918157e-20,-8.8747956e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,1376100.0,-9259.748877460483,-5477.1357,-5477.1357,0.0,0.0,0.0,-10954.271,0.0,0.0,-0.07418823
22950,-0.04238795,328.5694,299.17502,-0.04238795,328.5694,0.0,0.0,294.17374,281.21936,319.4896,-8.515176e-05,330.88745,331.7268,1.4270196e-19,-1.9520616e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,1377000.0,-7265.251828580155,-5233.0635,-5233.0635,0.0,0.0,0.0,-10466.127,0.0,0.0,-0.08627319
22965,-0.042387962,328.26178,300.2656,-0.042387962,328.26178,0.0,0.0,294.1605,281.09006,314.59308,-8.515178e-05,330.81476,331.69888,-3.5137402e-19,-1.0469886e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,1377900.0,-5124.045468001093,-4984.1455,-4984.1455,0.0,0.0,0.0,-9968.291,0.0,0.0,-0.09951782
22980,-0.042387977,327.94135,301.29028,-0.042387977,327.94135,0.0,0.0,294.1444,280.95,309.54745,-8.515182e-05,330.73602,331.66882,2.5851687e-19,8.073891e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,1378800.0,-2953.075401342131,-4744.6753,-4744.6753,0.0,0.0,0.0,-9489.351,0.0,0.0,-0.115600586
22995,-0.042387992,327.60825,302.1099,-0.042387992,327.60825,0.0,0.0,294.13318,280.8,304.93878,-8.515185e-05,330.6511,331.63654,-6.213713e-19,-1.3319606e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,1379700.0,-1011.7171612610055,-4539.4604,-4539.4604,0.0,0.0,0.0,-9078.921,0.0,0.0,-0.12683105
23010,-0.04238801,327.26306,302.66562,-0.04238801,327.26306,0.0,0.0,294.11758,280.64584,301.05978,-8.5151885e-05,330.55997,331.602,7.9787836e-19,1.2608956e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,1380600.0,574.3074724104957,-4379.074,-4379.074,0.0,0.0,0.0,-8758.148,0.0,0.0,-0.14242554
23025,-0.042388033,326.90546,302.91983,-0.042388033,326.90546,0.0,0.0,294.1016,280.49374,298.16177,-8.515193e-05,330.4621,331.56497,3.4135175e-20,-1.3274505e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,1381500.0,1701.6623440639478,-4270.155,-4270.155,0.0,0.0,0.0,-8540.31,0.0,0.0,-0.15841675
23040,-0.04238806,326.53687,302.9255,-0.04238806,326.53687,0.0,0.0,294.08472,280.35,296.20813,-8.515198e-05,330.35797,331.5257,2.6873925e-19,-9.5897304e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,1382400.0,2402.3912905939414,-4203.5264,-4203.5264,0.0,0.0,0.0,-8407.053,0.0,0.0,-0.17529297
23055,-0.042388085,326.1571,302.73785,-0.042388085,326.1571,0.0,0.0,294.06775,280.2203,295.0787,-8.515203e-05,330.2472,331.4839,-1.5142535e-19,-1.0086138e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,1383300.0,2739.206845474573,-4169.328,-4169.328,0.0,0.0,0.0,-8338.656,0.0,0.0,-0.19226074
23070,-0.042388108,325.76666,302.44507,-0.042388108,325.76666,0.0,0.0,294.05426,280.1,294.5144,-8.515208e-05,330.12967,331.43958,1.0973856e-19,-8.299602e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,1384200.0,2836.3127288358214,-4151.9443,-4151.9443,0.0,0.0,0.0,-8303.889,0.0,0.0,-0.20574951
23085,-0.042388134,325.36572,302.10925,-0.042388134,325.36572,0.0,0.0,294.04016,279.97968,294.26556,-8.515213e-05,330.00507,331.39258,1.7717281e-19,3.9242175e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,1385100.0,2805.208742080012,-4140.353,-4140.353,0.0,0.0,0.0,-8280.706,0.0,0.0,-0.21984863
23100,-0.042388156,324.95508,301.7693,-0.042388156,324.95508,0.0,0.0,294.03174,279.85,294.15887,-8.5152176e-05,329.87354,331.34293,4.8346473e-19,3.3070412e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,1386000.0,2721.781420777525,-4127.7725,-4127.7725,0.0,0.0,0.0,-8255.545,0.0,0.0,-0.22827148
23115,-0.042388182,324.53574,301.43912,-0.042388182,324.53574,0.0,0.0,294.01804,279.70645,294.1114,-8.515223e-05,329.73535,331.29068,-6.064129e-19,1.568591e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,1386900.0,2620.684008811436,-4111.8994,-4111.8994,0.0,0.0,0.0,-8223.799,0.0,0.0,-0.24197388
23130,-0.04238821,324.10806,301.11993,-0.04238821,324.10806,0.0,0.0,294.00143,279.5547,294.08652,-8.515228e-05,329.59042,331.2358,-1.3842594e-19,1.1162104e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,1387800.0,2515.4281300938665,-4092.5874,-4092.5874,0.0,0.0,0.0,-8185.175,0.0,0.0,-0.25857544
23145,11.556229,331.35635,294.06555,0.098420136,329.81635,6.7222304,0.0,293.99686,279.40057,322.00717,0.011706321,331.39172,329.57535,0.99984056,1.0200407e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4211.4336,1388700.0,1373792.9496848325,1809952.4,14778.111,1623272.0,0.0,6.7222304,1824730.5,1623272.0,1623278.8,-0.26315308
23160,5.54516,318.41052,294.43326,5.5470734,349.23605,2.7297153,2.6290395,294.04858,279.25,342.67496,0.011141411,317.3874,348.53387,0.16856907,1.0,0.0,0.04623937,0.0,46492.53,343.15,343.15,-4131.788,1389600.0,2257418.5188405863,558422.6,1276779.6,0.0,46492.53,5.358755,1835202.2,46492.53,46497.89,-0.21142578
23175,5.534211,306.95807,295.4896,5.534211,344.6454,2.7220335,2.6216218,294.1684,279.1291,322.04855,0.011117496,309.01727,346.3762,0.99900854,1.0,1.0,1.0,1623272.0,1005475.0,342.039,342.039,-4129.495,1390500.0,1240130.3057258702,266569.66,1142561.9,1623272.0,1005475.0,5.3436556,1409131.5,2628747.0,2628752.2,-0.09161377
23190,7.7297406,342.7041,296.12134,7.7297406,337.315,3.9175167,3.7705867,294.27713,279.0328,341.75983,0.015528021,343.02588,337.05154,0.9990195,1.0,0.90491533,0.020762147,1468923.6,20875.82,337.595,337.595,-4149.4395,1391400.0,2976436.8033880373,1512305.2,1337348.6,1468923.6,20875.82,7.6881037,2849654.0,1489799.5,1489807.2,0.017120361
23205,7.226987,338.50467,296.08505,7.226987,336.67337,3.6447566,3.5088742,294.3818,278.9201,338.47543,0.014518056,338.4078,336.67825,0.9990195,1.0,0.27115533,0.07279543,440158.8,73193.984,334.262,334.262,-4153.427,1392300.0,2584788.8888913076,1287577.2,1231991.2,440158.8,73193.984,7.1536307,2519568.5,513352.8,513359.97,0.121795654
23220,7.593244,332.56,295.7595,7.593244,332.478,3.828501,3.6848888,294.4642,278.75,333.6959,0.015253819,332.39334,332.4288,0.9990195,1.0,0.0,0.0,0.0,0.0,332.04,332.04,-4133.768,1393200.0,2430434.9351569954,1173628.0,1171012.9,0.0,0.0,7.5133896,2344641.0,0.0,7.5133896,0.20419312
23235,-0.042387918,331.5989,295.93228,-0.042387918,332.0709,0.0,0.0,294.50122,278.4967,333.00256,-8.5151696e-05,331.30045,332.02664,5.540814e-13,5.5624434e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1394100.0,-13257.709021845089,-6349.7026,-6433.73,0.0,0.0,0.0,-12783.433,0.0,0.0,0.24121094
23250,-0.042392332,331.76184,295.93237,-0.042392332,332.0798,0.0,0.0,294.51746,278.187,333.00247,-8.5160566e-05,331.3182,332.02713,-1.4300097e-18,-2.2126711e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.309105,1395000.0,-13259.024451384916,-6379.3574,-6435.97,0.0,0.0,0.0,-12815.328,0.0,0.0,0.2574463
23265,-0.042392332,331.87915,295.93237,-0.042392332,332.0933,0.0,0.0,294.52014,277.85883,333.00247,-8.5160566e-05,331.33606,332.02777,1.0756947e-21,-1.5483488e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.309105,1395900.0,-13259.024451384916,-6400.244,-6438.3716,0.0,0.0,0.0,-12838.615,0.0,0.0,0.26013184
23280,-0.042392332,331.9657,295.93237,-0.042392332,332.11008,0.0,0.0,294.51193,277.55,333.00247,-8.5160566e-05,331.35403,332.02856,8.8923346e-38,-1.3384677e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.309105,1396800.0,-13259.024451384916,-6415.654,-6441.3604,0.0,0.0,0.0,-12857.014,0.0,0.0,0.2519226
23295,-0.042387918,332.03152,295.93237,-0.042387918,332.12912,0.0,0.0,294.4421,277.26382,333.00247,-8.515169e-05,331.37213,332.0295,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1397700.0,-13257.64240370595,-6426.705,-6444.0796,0.0,0.0,0.0,-12870.785,0.0,0.0,0.18209839
23310,-0.04238792,332.0837,295.96387,-0.04238792,332.14975,0.0,0.0,294.38434,276.98172,332.9645,-8.5151696e-05,331.39035,332.0306,-1.5988167e-19,7.9827214e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1398600.0,-13232.802774401975,-6430.389,-6442.146,0.0,0.0,0.0,-12872.535,0.0,0.0,0.12432861
23325,-0.04238793,332.1267,296.7872,-0.04238793,332.17142,0.0,0.0,294.33807,276.70877,331.98123,-8.515172e-05,331.4087,332.03186,2.5990081e-20,-1.6296583e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,1399500.0,-12586.69515847517,-6291.468,-6299.4272,0.0,0.0,0.0,-12590.895,0.0,0.0,0.078063965
23340,-0.04238795,332.16333,300.20505,-0.04238795,332.19363,0.0,0.0,294.28284,276.45,327.8524,-8.515176e-05,331.42715,332.03326,1.198816e-19,-1.2291013e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,1400400.0,-9887.72235348332,-5689.5137,-5694.9087,0.0,0.0,0.0,-11384.422,0.0,0.0,0.022827148
23355,-0.042388067,332.19543,310.89877,-0.042388067,332.2159,0.0,0.0,294.11575,276.23126,314.54007,-8.5151994e-05,331.4457,332.03482,-2.197431e-20,1.2243615e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,1401300.0,-1302.2673284303287,-3791.442,-3795.0876,0.0,0.0,0.0,-7586.5293,0.0,0.0,-0.14425659
23370,-0.042388182,332.22403,320.98834,-0.042388182,332.23785,0.0,0.0,293.9852,276.075,301.3261,-8.515223e-05,331.46432,332.0365,1.7842838e-19,3.8265168e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,1402200.0,7031.987761718917,-2000.2935,-2002.7546,0.0,0.0,0.0,-4003.048,0.0,0.0,-0.2748108
23385,12.8488,340.6457,294.256,0.12058267,331.52554,7.621114,0.0,293.876,275.98126,331.72314,0.013026884,340.70407,331.42865,0.999654,-5.424865e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4264.3896,1403100.0,2049935.929644164,2503417.0,18875.05,1623272.0,0.0,7.621114,2522292.0,1623272.0,1623279.6,-0.3840027
23400,6.8673596,319.7753,294.91544,6.867362,349.69077,3.4406102,3.312635,293.86227,275.95,343.15622,0.013795615,318.70917,349.05212,0.98381025,1.0,0.0,0.08946123,0.0,89951.03,343.15,343.15,-4142.7783,1404000.0,2795147.4074699604,717030.8,1579880.5,0.0,89951.03,6.7532454,2296911.2,89951.03,89957.78,-0.3977356
23415,7.1030164,300.93933,297.2857,7.103019,341.45572,3.5701807,3.43712,293.87067,275.95,320.4402,0.0142690195,300.89304,341.6917,0.9819228,1.0,0.0,0.50987566,0.0,512667.22,343.15,343.15,-4144.967,1404900.0,1387645.2484554306,108997.4,1317710.0,0.0,512667.22,7.0073004,1426707.4,512667.22,512674.22,-0.38934326
23430,7.631185,334.4889,298.7133,7.631185,337.81003,3.8560345,3.7114482,293.90714,275.95,340.5749,0.015330037,334.552,337.39447,0.9992268,1.0,1.0,0.10996341,1623272.0,110565.45,343.15,343.15,-4141.3735,1405800.0,2695307.68004405,1146643.0,1253088.8,1623272.0,110565.45,7.567483,2399731.8,1733837.5,1733845.1,-0.35287476
23445,7.326007,337.529,299.19666,7.3260074,345.87308,3.6983664,3.5603333,293.98804,275.95,339.50027,0.014716975,337.66876,346.02658,0.9992268,1.0,1.0,0.4484383,1623272.0,450893.5,343.15,343.15,-4152.7593,1406700.0,2491218.973531022,1179456.4,1436197.6,1623272.0,450893.5,7.2586994,2615654.0,2074165.5,2074172.8,-0.27197266
23460,7.832629,342.22412,299.3311,7.832629,342.91217,3.9797685,3.830416,294.08185,275.95,342.38776,0.015734712,342.30914,342.88968,0.9992268,1.0,1.0,0.28596374,1623272.0,287529.4,343.15,343.15,-4155.356,1407600.0,2845434.083315115,1411054.0,1433688.9,1623272.0,287529.4,7.8101845,2844743.0,1910801.4,1910809.1,-0.17816162
23475,7.2994323,344.44348,299.07602,7.2994323,343.76474,3.6911612,3.5535681,294.17468,275.95,344.03146,0.014663589,344.36734,343.74692,0.9992268,1.0,0.8919617,0.26759797,1447896.4,269063.1,343.15,343.15,-4161.4824,1408500.0,2768674.30333084,1390858.2,1370049.6,1447896.4,269063.1,7.244729,2760908.0,1716959.5,1716966.8,-0.08532715
23490,7.3968287,343.0174,298.57007,7.3968287,341.2967,3.7420068,3.6023262,294.25467,275.95,342.7833,0.014859246,342.982,341.24664,0.9992268,1.0,0.6815767,0.15951304,1106384.4,160386.38,339.817,339.817,-4158.411,1409400.0,2759295.8832590627,1380830.9,1327374.4,1106384.4,160386.38,7.3443327,2708205.2,1266770.8,1266778.1,-0.005340576
23505,7.519823,338.54672,297.96506,7.5198236,337.51947,3.8247857,3.6820965,294.31067,275.95,339.08313,0.015106326,338.38412,337.45346,0.9992268,1.0,0.48896435,0.11687991,793722.1,117519.83,336.484,336.484,-4175.8438,1410300.0,2608800.6275251587,1281701.2,1249257.2,793722.1,117519.83,7.506882,2530958.5,911241.94,911249.44,0.05065918
23520,7.3350987,334.95792,297.3855,7.3350987,334.06482,3.6984692,3.5603304,294.3395,275.95,335.1278,0.01473524,334.94678,334.041,0.9992268,1.0,0.37682477,0.08636555,611689.06,86838.4,333.151,333.151,-4146.9956,1411200.0,2335796.2865487705,1157509.0,1129995.0,611689.06,86838.4,7.2587996,2287504.0,698527.44,698534.7,0.07949829
23535,7.360844,330.99298,296.86575,7.360844,330.5705,3.7162423,3.5774686,294.37827,275.9557,331.70117,0.014786959,331.00177,330.5471,0.9992268,1.0,0.29721126,0.06403693,482454.72,64387.535,329.818,329.818,-4151.3345,1412100.0,2163461.56924119,1055061.9,1042000.5,482454.72,64387.535,7.2937107,2097062.4,546842.25,546849.56,0.118255615
23550,7.51952,327.75122,296.4058,7.51952,327.2362,3.7945802,3.6524765,294.40143,276.0068,328.4656,0.015105717,327.71506,327.1976,0.9992268,1.0,0.20379685,0.034316994,330817.7,34504.883,326.485,326.485,-4141.2495,1413000.0,2034003.2180447453,989950.75,973685.56,330817.7,34504.883,7.447057,1963636.2,365322.56,365330.0,0.14141846
23565,7.6332803,324.26254,296.02533,7.6332803,323.89807,3.8560538,3.711443,294.4104,276.15454,324.96338,0.015334246,324.21854,323.86075,0.9992268,1.0,0.14065881,0.01883666,228327.5,18939.791,323.152,323.152,-4140.089,1413900.0,1863721.2707785806,905278.75,893593.9,228327.5,18939.791,7.567497,1798872.6,247267.3,247274.86,0.15039062
23580,7.1672864,320.7175,295.72427,7.1672864,320.4844,3.6347892,3.4997702,294.40906,276.45,321.42783,0.014398126,320.67,320.44873,0.9992268,1.0,0.10166283,0.01,165026.42,10054.75,319.819,319.819,-4180.8315,1414800.0,1554348.5249428386,752361.1,745344.44,165026.42,10054.75,7.1345596,1497705.5,175081.17,175088.31,0.14904785
23595,7.694503,317.36508,295.49203,7.6945033,317.55408,3.895839,3.7497425,294.4009,276.99667,318.24484,0.015457234,317.32687,317.51505,0.9992268,1.0,0.06737481,0.01,109367.65,10054.75,316.486,316.486,-4146.9385,1415700.0,1477121.0132873647,706869.3,712977.1,109367.65,10054.75,7.6455812,1419846.5,119422.4,119430.05,0.14089966
23610,5.4004555,312.38922,295.31516,5.6484146,315.31177,2.725178,2.6248038,294.38864,277.7548,314.75684,0.011097856,312.32764,315.26596,0.014569576,1.0,0.0,0.01,0.0,10054.75,313.153,313.153,-4142.582,1416600.0,906196.0845467638,387272.47,474386.47,0.0,10054.75,5.349982,861658.94,10054.75,10060.1,0.12863159
23625,5.673154,309.183,295.18143,5.9326134,312.5178,2.8690112,2.7631164,294.37372,278.56052,311.83173,0.011657222,309.13052,312.46744,0.014569576,1.0,0.0,0.01,0.0,10054.75,309.82,309.82,-4138.5176,1417500.0,815204.1893131298,333619.25,431969.78,0.0,10054.75,5.632128,765589.0,10054.75,10060.382,0.113708496
23640,7.4347215,311.5217,295.08087,7.1183004,310.69803,3.6636288,3.526825,294.35754,279.25,312.3984,0.014617544,311.456,310.6463,1.0,0.014573196,0.07889884,0.0,128074.27,0.0,309.82,309.82,-4143.6465,1418400.0,1063187.2857044754,513378.44,466903.97,128074.27,0.0,7.1904535,980282.4,128074.27,128081.46,0.09753418
23655,5.754504,307.77274,295.00598,5.5022993,308.6149,2.7790127,2.676581,294.34085,279.8385,309.0615,0.0113067115,307.71475,308.57562,1.0,0.014572217,0.01,0.0,16232.72,0.0,305.37,305.37,-4141.3857,1419300.0,667470.7739398343,308558.62,314497.4,16232.72,0.0,5.4555936,623056.0,16232.72,16238.176,0.080841064
23670,2.9469004,305.4415,294.95322,2.8295655,306.84216,1.3736078,1.3232052,294.32135,280.4259,307.14175,0.0058020763,305.37488,306.7838,1.0,0.014572217,0.01,0.0,16232.72,0.0,305.37,305.37,-4115.3096,1420200.0,297019.06604127545,129813.266,141290.31,16232.72,0.0,2.696813,271103.56,16232.72,16235.417,0.061340332
23685,3.1452248,304.8121,294.92007,3.0169954,304.93463,3.4924803,5.923e-42,294.29623,280.97534,305.5539,0.006189541,304.82993,304.85434,1.0,0.014572217,0.0647497,0.0,105106.375,0.0,305.37,305.37,-4114.303,1421100.0,276437.5397742981,130673.15,126898.266,105106.375,0.0,3.4924803,257571.4,105106.375,105109.87,0.036224365
23700,3.3503687,305.1427,294.90463,3.2110202,302.61972,3.7053895,0.0,294.2727,281.45,304.5016,0.0065904795,305.14508,302.54544,1.0,0.014572217,0.095666274,0.0,155292.38,0.0,305.37,305.37,-4115.5005,1422000.0,265643.83046136016,144065.47,104047.875,155292.38,0.0,3.7053895,248113.34,155292.38,155296.08,0.0126953125
23715,3.5793498,305.20142,294.90317,3.42782,300.6404,3.9454255,0.0,294.2488,281.875,303.47073,0.0070382366,305.20285,300.5861,1.0,0.014572217,0.1146484,0.0,186105.53,0.0,305.37,305.37,-4116.807,1422900.0,253262.335115312,154816.33,82598.2,186105.53,0.0,3.9454255,237414.53,186105.53,186109.48,-0.011199951
23730,3.8257842,305.2169,294.913,3.6614592,299.15546,4.206704,0.0,294.22513,282.3,302.6111,0.0075204386,305.21692,299.1181,1.0,0.014572217,0.13015653,0.0,211279.45,0.0,305.37,305.37,-4118.265,1423800.0,243151.60785746458,165566.0,65241.13,211279.45,0.0,4.206704,230807.12,211279.45,211283.66,-0.03488159
23745,4.090059,305.2203,294.9317,3.9124084,298.07855,4.4903493,0.0,294.20154,282.725,301.96982,0.008037946,305.22043,298.0535,1.0,0.014572217,0.14528823,0.0,235842.31,0.0,305.37,305.37,-4119.887,1424700.0,237602.40555859014,176740.19,51709.41,235842.31,0.0,4.4903493,228449.6,235842.31,235846.8,-0.05847168
23760,4.3732862,305.2245,294.95706,4.1818295,297.3167,4.798373,0.0,294.17792,283.15,301.5163,0.008593045,305.22455,297.30038,1.0,0.014572217,0.15997522,0.0,259683.28,0.0,305.37,305.37,-4121.6997,1425600.0,236727.9574640179,188590.05,41444.14,259683.28,0.0,4.798373,230034.19,259683.28,259688.08,-0.082092285
23775,4.7615037,305.18866,294.9902,4.551917,296.7884,5.227253,0.0,294.1454,283.575,301.1893,0.009354712,305.1884,296.778,1.0,0.014572217,0.17687555,0.0,287117.12,0.0,305.37,305.37,-4124.138,1426500.0,243561.22071089887,203951.95,34377.836,287117.12,0.0,5.227253,238329.78,287117.12,287122.34,-0.11462402
23790,5.3549814,305.25958,295.0332,5.119336,296.43134,51.825047,-12.328569,294.1134,284.0,300.97125,0.010520756,305.32925,296.42487,1.0,0.014572217,0.19420329,0.0,315244.75,0.0,305.37,305.37,-4417.7085,1427400.0,262385.63159204205,230000.7,30061.537,315244.75,0.0,39.496475,260062.23,315244.75,315284.25,-0.14660645
23805,5.5846033,305.51257,295.0927,5.339354,296.19113,2.68504,2.586046,294.08267,284.425,300.846,0.01097239,305.53345,296.1874,1.0,0.014572217,0.23414724,0.0,380084.62,0.0,306.482,306.482,-4130.7227,1428300.0,265135.105633226,244401.31,24632.365,380084.62,0.0,5.2710857,269033.7,380084.62,380089.9,-0.17733765
