minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
23820,6.0013385,307.28366,295.16507,5.739233,296.05743,2.9016447,2.7944467,294.054,284.85,301.52643,0.011792624,307.3066,296.0561,1.0,0.014572217,0.29551035,0.0,479693.66,0.0,308.15,308.15,-4134.1377,1429200.0,315071.8743903894,305456.62,21510.25,479693.66,0.0,5.6960917,326966.88,479693.66,479699.34,-0.20602417
23835,6.31551,308.9776,295.2581,6.0411057,296.0573,3.0667799,2.9532785,294.03827,285.01895,302.39655,0.0124114,308.99915,296.0584,1.0,0.014572217,0.35051844,0.0,568986.75,0.0,309.818,309.818,-4136.995,1430100.0,372112.687481075,363912.0,20278.447,568986.75,0.0,6.0200586,384190.44,568986.75,568992.75,-0.22174072
23850,6.586951,310.64023,295.3931,6.302146,296.16376,3.2106245,3.0915918,294.02817,284.82553,303.2991,0.012946242,310.66086,296.1662,1.0,0.014572217,0.4051173,0.0,657615.56,0.0,311.486,311.486,-4139.4956,1431000.0,429882.85802507563,421814.84,20398.621,657615.56,0.0,6.3022165,442213.47,657615.56,657621.9,-0.23184204
23865,6.809032,312.3176,295.57434,6.515839,296.33884,3.329167,3.205546,294.02408,284.49432,304.2389,0.013383947,312.33795,296.3422,1.0,0.014572217,0.45920148,0.0,745408.9,0.0,313.154,313.154,-4141.6284,1431900.0,487056.7428115464,478822.5,20921.594,745408.9,0.0,6.534713,499744.1,745408.9,745415.44,-0.2359314
23880,6.974975,314.01135,295.78308,6.67557,296.56815,3.4182591,3.2911713,294.0263,284.25,305.21472,0.013711065,314.0314,296.5722,1.0,0.014572217,0.5110941,0.0,829644.75,0.0,314.822,314.822,-4143.286,1432800.0,543134.9203339778,533995.3,22011.168,829644.75,0.0,6.7094307,556006.5,829644.75,829651.44,-0.23370361
23895,7.0734396,315.72302,295.9989,6.770366,296.8382,3.471366,3.342204,294.03568,284.12482,306.21744,0.013905183,315.7431,296.84268,1.0,0.014572217,0.5595679,0.0,908330.9,0.0,316.49,316.49,-4144.3374,1433700.0,596780.614605433,585973.0,23865.787,908330.9,0.0,6.81357,609838.8,908330.9,908337.7,-0.22433472
23910,6.935616,321.30173,296.20538,6.935616,306.50958,3.4780695,3.3486283,294.0535,284.00052,307.2199,0.013932731,321.92737,308.24133,1.0,0.99997777,1.0,1.0,1623272.0,1005475.0,317.602,317.602,-4143.429,1434600.0,644542.2185778625,731046.2,300157.06,1623272.0,1005475.0,6.826698,1031203.25,2628747.0,2628753.8,-0.20651245
23925,6.603666,299.9346,296.42004,6.9003844,318.27094,3.3785965,3.2530632,294.09216,283.87598,312.85605,0.013563922,299.8733,318.02707,0.014569561,1.0,0.0,0.068931796,0.0,69309.195,319.826,319.826,-4143.134,1435500.0,936334.0541952425,97477.625,633274.1,0.0,69309.195,6.6316595,730751.75,69309.195,69315.83,-0.16784668
23940,6.278467,298.51132,296.8112,6.5624366,321.76266,3.1980681,3.0795298,294.14328,283.75,309.29623,0.012897835,298.50012,321.86194,0.014569561,1.0,0.0,0.2559106,0.0,257311.72,321.494,321.494,-4139.9536,1436400.0,676326.292636702,44831.797,687718.44,0.0,257311.72,6.277598,732550.25,257311.72,257318.0,-0.11672974
23955,7.3030777,315.653,296.91412,7.3030777,338.91568,3.6760316,3.5386882,294.19064,283.62027,329.5178,0.014670913,314.769,338.2662,0.9991665,1.0,0.0,0.01,0.0,10054.75,322.606,322.606,-4141.1475,1437300.0,2008967.4500421835,574776.6,1288310.6,0.0,10054.75,7.21472,1863087.2,10054.75,10061.965,-0.069366455
23970,5.4386854,305.63217,296.8655,5.688241,321.2817,2.7401876,2.6391404,294.26468,283.4811,313.617,0.011176258,305.5748,321.4464,0.014570678,1.0,0.0,0.20353483,0.0,204649.19,324.83,324.83,-4133.971,1438200.0,786319.965891198,200252.3,583317.94,0.0,204649.19,5.379328,783570.25,204649.19,204654.56,0.0046691895
23985,6.074288,302.2984,296.8656,6.074309,326.13766,3.0113702,2.899999,294.32904,283.3264,314.62366,0.012202458,302.29498,326.07654,0.8640941,1.0,0.0,0.15435973,0.0,155204.84,324.275,324.275,-4136.751,1439100.0,910106.183361222,138601.66,746791.75,0.0,155204.84,5.9113693,885393.4,155204.84,155210.75,0.06903076
24000,7.356487,324.6802,296.66174,7.3564873,328.03983,3.7080214,3.5694556,294.39157,283.15,329.03772,0.014778205,324.76584,327.7783,0.9990145,1.0,0.42199102,0.01,685006.2,10054.75,319.831,319.831,-4144.4614,1440000.0,2009527.0649291705,865693.3,969496.3,685006.2,10054.75,7.2774773,1835189.6,695060.94,695068.2,0.13156128
24015,6.9279237,316.50873,296.36694,6.927928,318.83743,3.4773564,3.3480136,294.46283,282.8394,320.082,0.013917282,316.356,318.7708,0.970967,1.0,0.0,0.01,0.0,10054.75,317.609,317.609,-4147.759,1440900.0,1386206.4149302568,586071.1,653830.5,0.0,10054.75,6.82537,1239901.6,10054.75,10061.575,0.20281982
24030,5.6342254,311.3627,296.06287,5.8917885,315.08643,2.8508928,2.745745,294.5148,282.36932,314.46182,0.011577115,311.29602,315.0248,0.014577584,1.0,0.0,0.01,0.0,10054.75,313.165,313.165,-4142.923,1441800.0,894628.7288564519,362051.4,470747.72,0.0,10054.75,5.5966377,832799.1,10054.75,10060.347,0.25479126
24045,5.704019,308.97333,295.75864,5.9644823,312.12607,2.8863826,2.7798402,294.54498,281.8646,311.25665,0.0117202345,308.94247,312.08524,0.014577584,1.0,0.0,0.01,0.0,10054.75,310.943,310.943,-4139.749,1442700.0,762889.6230085843,316582.78,410017.7,0.0,10054.75,5.6662226,726600.5,10054.75,10060.416,0.28497314
24060,7.0341578,312.34525,295.48636,6.7326217,311.78156,3.4958975,3.3666902,294.55893,281.45,313.37204,0.013827816,312.1965,311.74567,1.0,0.014574162,0.0,0.0,0.0,0.0,307.61,307.61,-4201.637,1443600.0,1038743.5874892618,498069.9,460779.47,0.0,0.0,6.862588,958849.4,0.0,6.862588,0.29891968
24075,-0.04238793,311.42834,296.4603,-0.042387933,311.53247,0.0,0.0,294.53635,281.12988,311.76147,-8.515172e-05,311.2666,311.48212,-8.273616e-13,-1.1501163e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,1444500.0,-5472.27068377274,-2664.751,-2683.2888,0.0,0.0,0.0,-5348.04,0.0,0.0,0.27633667
24090,-0.042387936,311.50098,297.6687,-0.042387936,311.5712,0.0,0.0,294.5001,280.8326,310.583,-8.515173e-05,311.27515,311.48328,-2.5838283e-17,-1.2736216e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,1445400.0,-4618.637454393948,-2462.5508,-2475.052,0.0,0.0,0.0,-4937.6025,0.0,0.0,0.24008179
24105,-0.042387947,311.55566,299.22955,-0.042387947,311.60297,0.0,0.0,294.4573,280.56906,308.91547,-8.5151754e-05,311.2839,311.48453,-4.4784445e-17,-4.0073315e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,1446300.0,-3464.0444641127033,-2194.4097,-2202.831,0.0,0.0,0.0,-4397.2407,0.0,0.0,0.19729614
24120,-0.042387962,311.59827,301.2443,-0.042387962,311.63016,0.0,0.0,294.4107,280.35,306.61166,-8.515178e-05,311.29282,311.4859,-2.989714e-19,4.051045e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,1447200.0,-1919.5729532722085,-1843.3121,-1848.9897,0.0,0.0,0.0,-3692.3018,0.0,0.0,0.1506958
24135,-0.04238799,311.63275,303.69653,-0.04238799,311.65436,0.0,0.0,294.35388,280.17493,303.61978,-8.515184e-05,311.30197,311.48737,-6.6007415e-19,-3.3434452e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,1448100.0,27.449307347104934,-1412.8815,-1416.728,0.0,0.0,0.0,-2829.6094,0.0,0.0,0.09387207
24150,-0.042388026,311.6622,306.17892,-0.042388026,311.67682,0.0,0.0,294.29492,280.03467,300.36002,-8.5151914e-05,311.31134,311.48898,4.067746e-19,3.527183e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,1449000.0,2081.063101900149,-976.1861,-978.7885,0.0,0.0,0.0,-1954.9746,0.0,0.0,0.03491211
24165,-0.042388074,311.68835,308.04904,-0.042388074,311.69824,0.0,0.0,294.23477,279.92706,297.5996,-8.515201e-05,311.32092,311.4907,1.92982e-17,5.7828288e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,1449900.0,3737.1186688357925,-647.9065,-649.6668,0.0,0.0,0.0,-1297.5732,0.0,0.0,-0.025238037
24180,-0.042388126,311.71228,308.9767,-0.042388126,311.71896,0.0,0.0,294.17392,279.85,295.82394,-8.515211e-05,311.33072,311.49255,-2.0120371e-19,-4.5950524e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,1450800.0,4703.942097680436,-487.01303,-488.20288,0.0,0.0,0.0,-975.21594,0.0,0.0,-0.08609009
24195,-0.04238818,311.73474,309.137,-0.04238818,311.73926,0.0,0.0,294.11096,279.82764,294.92975,-8.515222e-05,311.34073,311.4945,-3.7411942e-19,2.6489273e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,1451700.0,5081.069451162534,-462.47794,-463.28204,0.0,0.0,0.0,-925.76,0.0,0.0,-0.14904785
24210,109.762024,311.78693,294.30768,2.5017543,311.32706,236.61989,0.0,294.0449,279.85284,311.55676,0.112761505,311.8068,311.28427,0.99958557,-7.654985e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-7728.396,1452600.0,8169137.441280054,8057942.0,178828.88,1623272.0,0.0,236.61989,8236771.0,1623272.0,1623508.6,-0.21511841
24225,6.4193177,335.47583,294.38528,6.4193177,334.01212,3.197332,3.0788195,294.00864,279.87665,323.4084,0.012895556,335.59616,335.57214,0.99958557,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4139.778,1453500.0,1571929.965821721,1107847.8,1068384.4,1623272.0,1005475.0,6.2761517,2176232.0,2628747.0,2628753.2,-0.2513733
24240,6.124253,301.45444,295.49298,6.403427,343.85025,3.1134775,2.9981961,294.04788,279.85,328.75244,0.012583222,301.3806,343.41168,0.014533494,1.0,0.0,0.14487404,0.0,145667.22,343.15,343.15,-4138.629,1454400.0,1757746.966172317,153339.75,1300539.5,0.0,145667.22,6.1116734,1453879.2,145667.22,145673.33,-0.21212769
24255,9.816724,332.8372,296.96567,9.816724,351.13046,5.092985,4.895441,294.11655,279.73196,344.22073,0.019720495,332.64337,350.2909,0.9991474,1.0,1.0,0.01,1623272.0,10054.75,343.15,343.15,-4144.882,1455300.0,3913951.7726907795,1478991.4,2233227.5,1623272.0,10054.75,9.988426,3712219.0,1633326.8,1633336.8,-0.14346313
24270,7.4263725,344.03085,297.57474,7.426373,343.0643,3.7468069,3.606696,294.20953,279.5534,340.24634,0.0149185965,344.16504,343.312,0.9991474,1.0,0.97473276,0.40186942,1582256.4,404069.66,342.039,342.039,-4145.075,1456200.0,2673721.6246265406,1449001.8,1418854.4,1582256.4,404069.66,7.3535028,2867856.0,1986326.0,1986333.4,-0.050476074
24285,7.5977054,341.99063,297.5648,7.597706,339.85214,3.8531446,3.7090042,294.30368,279.37314,342.98077,0.015262782,342.00018,339.74387,0.9991474,1.0,0.65359706,0.10632782,1060965.8,106909.97,338.706,338.706,-4159.0547,1457100.0,2911331.90782578,1417644.8,1349404.9,1060965.8,106909.97,7.562149,2767049.5,1167875.8,1167883.2,0.043670654
24300,7.3746386,337.69434,297.20944,7.374639,336.50998,3.7185268,3.579552,294.37717,279.25,338.0087,0.014814669,337.63696,336.4876,0.9991474,1.0,0.3873257,0.094359644,628734.94,94876.26,335.373,335.373,-4145.1357,1458000.0,2538595.393470473,1253958.1,1217274.6,628734.94,94876.26,7.2980785,2471232.8,723611.2,723618.5,0.11715698
24315,7.639776,333.58334,296.7338,7.639776,332.85706,3.8708212,3.725849,294.41684,279.19843,334.24222,0.015347295,333.54538,332.81702,0.9991474,1.0,0.267833,0.04972879,434765.78,50001.055,332.04,332.04,-4152.7695,1458900.0,2417741.9574793247,1182393.8,1159089.2,434765.78,50001.055,7.59667,2341483.0,484766.84,484774.44,0.15682983
24330,7.3852234,330.22244,296.28406,7.3852234,329.60382,3.7259297,3.5866914,294.42868,279.1875,330.7367,0.014835933,330.1768,329.5668,0.9991474,1.0,0.17430581,0.026671417,282945.72,26817.443,328.707,328.707,-4147.024,1459800.0,2146775.474458809,1052698.8,1033510.3,282945.72,26817.443,7.312621,2086209.0,309763.16,309770.47,0.16867065
24345,7.43636,326.51633,295.91916,7.4363604,326.1065,3.7485933,3.6083333,294.42075,279.20782,327.0127,0.01493866,326.47476,326.07376,0.9991474,1.0,0.1268878,0.016456893,205973.4,16546.994,325.374,325.374,-4140.78,1460700.0,1950882.2217171201,955632.5,942832.75,205973.4,16546.994,7.356927,1898465.2,222520.4,222527.77,0.16073608
24360,7.2564507,322.83963,295.6459,7.2564507,322.6779,3.6597912,3.5232878,294.40005,279.25,323.45148,0.014577245,322.81787,322.64938,0.9991474,1.0,0.11145397,0.013285772,180920.11,13358.512,322.041,322.041,-4152.145,1461600.0,1702380.3396058043,828785.7,823856.2,180920.11,13358.512,7.183079,1652641.9,194278.62,194285.81,0.14004517
24375,7.559698,319.85153,295.42178,7.559698,319.63196,3.813707,3.6707697,294.45132,279.3625,320.39734,0.015186429,319.82037,319.6006,0.9991474,1.0,0.07791353,0.01,126474.84,10054.75,318.708,318.708,-4137.897,1462500.0,1593015.89879542,775662.44,768690.75,126474.84,10054.75,7.484477,1544353.2,136529.6,136537.08,0.1913147
24390,-0.04238794,317.34235,295.5036,-0.042388476,318.0956,-2.4791716e-33,-2.4763864e-33,294.49338,279.55,318.4024,-8.515228e-05,317.2078,318.08963,7.0322886e-10,1.3419228e-09,0.0,0.0,0.0,0.0,317.597,317.597,-66.30364,1463400.0,-8189.518275877106,-3887.9375,-4022.0918,0.0,0.0,-4.955558e-33,-7910.0293,0.0,-4.955558e-33,0.23336792
24405,-0.042387918,317.52914,295.55972,-0.042387918,318.03668,0.0,0.0,294.51434,279.7375,318.35522,-8.5151696e-05,317.2235,318.08844,1.1673587e-15,1.1672301e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1464300.0,-8152.517663825521,-3911.1997,-4001.5562,0.0,0.0,0.0,-7912.756,0.0,0.0,0.2543335
24420,-0.0423847,317.65942,295.55975,-0.0423847,318.0017,0.0,0.0,294.52765,279.85,318.3552,-8.514523e-05,317.2392,318.08737,-1.1346927e-17,7.193435e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.29831,1465200.0,-8151.8765523225675,-3934.089,-3995.0212,0.0,0.0,0.0,-7929.1104,0.0,0.0,0.26763916
24435,-0.042386577,317.75223,295.55975,-0.042386577,317.9827,0.0,0.0,294.5356,279.775,318.3552,-8.5149004e-05,317.25485,318.0864,1.3228912e-28,1.0331237e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.304405,1466100.0,-8152.23809102994,-3950.7847,-3991.8135,0.0,0.0,0.0,-7942.598,0.0,0.0,0.27560425
24450,-0.042386577,317.8191,295.55975,-0.042386577,317.97476,0.0,0.0,294.53775,279.55,318.3552,-8.5149004e-05,317.27048,318.0855,-6.26e-43,-4.89e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.304405,1467000.0,-8152.23809102994,-3962.688,-3990.401,0.0,0.0,0.0,-7953.089,0.0,0.0,0.27774048
24465,-0.042386577,317.86896,295.55975,-0.042386577,317.97418,0.0,0.0,294.541,279.325,318.3552,-8.5149004e-05,317.2861,318.08475,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.304405,1467900.0,-8152.23809102994,-3971.5652,-3990.2979,0.0,0.0,0.0,-7961.8633,0.0,0.0,0.28097534
24480,-0.042386577,317.9074,295.55975,-0.042386577,317.97855,0.0,0.0,294.54034,279.25,318.3552,-8.5149004e-05,317.30167,318.08408,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.304405,1468800.0,-8152.23809102994,-3978.4106,-3991.0747,0.0,0.0,0.0,-7969.4854,0.0,0.0,0.28033447
24495,-0.042386577,317.93805,295.55975,-0.042386577,317.98615,0.0,0.0,294.5419,279.3719,318.3552,-8.5149004e-05,317.31723,318.08353,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.304405,1469700.0,-8152.23809102994,-3983.8652,-3992.4275,0.0,0.0,0.0,-7976.293,0.0,0.0,0.28189087
24510,-0.042386577,317.96332,295.55975,-0.042386577,317.99582,0.0,0.0,294.54303,279.575,318.3552,-8.5149004e-05,317.33276,318.08307,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.304405,1470600.0,-8152.23809102994,-3988.3638,-3994.1497,0.0,0.0,0.0,-7982.5137,0.0,0.0,0.28302002
24525,-0.042386577,317.98462,295.55975,-0.042386577,318.0066,0.0,0.0,294.54102,279.76562,318.3552,-8.5149004e-05,317.34824,318.0827,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.304405,1471500.0,-8152.23809102994,-3992.1558,-3996.0674,0.0,0.0,0.0,-7988.223,0.0,0.0,0.28100586
24540,-0.042386577,318.00293,295.55975,-0.042386577,318.0178,0.0,0.0,294.54163,279.85,318.3552,-8.5149004e-05,317.36362,318.0824,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.304405,1472400.0,-8152.23809102994,-3995.4155,-3998.0613,0.0,0.0,0.0,-7993.4766,0.0,0.0,0.2816162
24555,-0.042386577,318.01868,295.55975,-0.042386577,318.02875,0.0,0.0,294.53925,279.85,318.3552,-8.5149004e-05,317.3789,318.0822,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.304405,1473300.0,-8152.23809102994,-3998.2188,-4000.0117,0.0,0.0,0.0,-7998.2305,0.0,0.0,0.27923584
24570,-0.042386577,318.03214,295.55975,-0.042386577,318.03894,0.0,0.0,294.5396,279.85,318.3552,-8.5149004e-05,317.39404,318.08206,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.304405,1474200.0,-8152.23809102994,-4000.6147,-4001.8262,0.0,0.0,0.0,-8002.441,0.0,0.0,0.27960205
24585,-0.042386577,318.04324,295.55975,-0.042386577,318.04785,0.0,0.0,294.53992,279.85,318.3552,-8.5149004e-05,317.409,318.08194,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.304405,1475100.0,-8152.23809102994,-4002.5923,-4003.4126,0.0,0.0,0.0,-8006.005,0.0,0.0,0.27990723
24600,-0.042386577,318.05182,295.55975,-0.042386577,318.05493,0.0,0.0,294.5373,279.85,318.3552,-8.5149004e-05,317.42368,318.08185,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.304405,1476000.0,-8152.23809102994,-4004.119,-4004.673,0.0,0.0,0.0,-8008.792,0.0,0.0,0.2772827
24615,-0.042386577,318.05768,295.55975,-0.042386577,318.05978,0.0,0.0,294.5371,279.85,318.3552,-8.5149004e-05,317.43805,318.0818,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.304405,1476900.0,-8152.23809102994,-4005.162,-4005.5369,0.0,0.0,0.0,-8010.699,0.0,0.0,0.2770996
24630,-0.042386577,318.06042,295.55975,-0.042386577,318.06183,0.0,0.0,294.5332,279.85,318.3552,-8.5149004e-05,317.452,318.08167,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.304405,1477800.0,-8152.23809102994,-4005.651,-4005.901,0.0,0.0,0.0,-8011.552,0.0,0.0,0.27319336
24645,-0.042386577,318.0597,295.55975,-0.042386577,318.06067,0.0,0.0,294.53223,279.85,318.3552,-8.5149004e-05,317.46548,318.0815,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.304405,1478700.0,-8152.23809102994,-4005.5205,-4005.6943,0.0,0.0,0.0,-8011.215,0.0,0.0,0.2722168
24660,-0.042386577,318.0551,295.55975,-0.042386577,318.05576,0.0,0.0,294.53107,279.85,318.3552,-8.5149004e-05,317.4784,318.08127,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.304405,1479600.0,-8152.23809102994,-4004.7056,-4004.8198,0.0,0.0,0.0,-8009.5254,0.0,0.0,0.27105713
24675,-0.042386577,318.04614,295.55975,-0.042386577,318.0466,0.0,0.0,294.52682,279.85,318.3552,-8.5149004e-05,317.4906,318.0809,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.304405,1480500.0,-8152.23809102994,-4003.1084,-4003.19,0.0,0.0,0.0,-8006.2983,0.0,0.0,0.2668152
24690,-0.042386577,318.03244,295.55975,-0.042386577,318.0327,0.0,0.0,294.5259,279.85,318.3552,-8.5149004e-05,317.50204,318.08038,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.304405,1481400.0,-8152.23809102994,-4000.669,-4000.718,0.0,0.0,0.0,-8001.3867,0.0,0.0,0.26589966
24705,-0.042386577,318.0134,295.55975,-0.042386577,318.0136,0.0,0.0,294.52164,279.85,318.3552,-8.5149004e-05,317.51254,318.07968,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.304405,1482300.0,-8152.23809102994,-3997.279,-3997.317,0.0,0.0,0.0,-7994.5957,0.0,0.0,0.2616272
24720,-0.042386577,317.98868,295.55975,-0.042386577,317.9888,0.0,0.0,294.5206,279.85,318.3552,-8.5149004e-05,317.522,318.0787,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.304405,1483200.0,-8152.23809102994,-3992.8784,-3992.9001,0.0,0.0,0.0,-7985.7783,0.0,0.0,0.2605896
24735,-0.042386577,317.95764,295.55975,-0.042386577,317.95773,0.0,0.0,294.4804,279.92813,318.3552,-8.5149004e-05,317.53027,318.07745,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.304405,1484100.0,-8152.23809102994,-3987.353,-3987.3694,0.0,0.0,0.0,-7974.7227,0.0,0.0,0.22039795
24750,-0.042386577,317.91998,295.55975,-0.042386577,317.92004,0.0,0.0,294.4454,280.1,318.3552,-8.5149004e-05,317.5372,318.07587,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.304405,1485000.0,-8152.23809102994,-3980.649,-3980.66,0.0,0.0,0.0,-7961.3086,0.0,0.0,0.18539429
24765,-0.042386577,317.8751,295.55975,-0.042386577,317.87512,0.0,0.0,294.4147,280.27188,318.3552,-8.5149004e-05,317.54266,318.07388,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.304405,1485900.0,-8152.23809102994,-3972.6572,-3972.6628,0.0,0.0,0.0,-7945.3203,0.0,0.0,0.1546936
24780,-0.042386577,317.82272,295.55975,-0.042386577,317.82275,0.0,0.0,294.37683,280.35,318.3552,-8.5149004e-05,317.54648,318.07144,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.304405,1486800.0,-8152.23809102994,-3963.3345,-3963.3398,0.0,0.0,0.0,-7926.6743,0.0,0.0,0.11682129
24795,-0.042387918,317.76227,295.56146,-0.042387918,317.76227,0.0,0.0,294.26932,280.35,318.3489,-8.5151696e-05,317.54852,318.06848,3.6338225e-19,6.284973e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1487700.0,-8149.636310045949,-3952.3928,-3952.3928,0.0,0.0,0.0,-7904.7856,0.0,0.0,0.009307861
24810,-0.042387947,317.6935,296.09338,-0.042387947,317.69354,0.0,0.0,294.18002,280.35,316.77563,-8.5151754e-05,317.54858,318.065,-1.5665297e-18,5.0427655e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,1488600.0,-7396.745806522631,-3845.4573,-3845.4626,0.0,0.0,0.0,-7690.92,0.0,0.0,-0.07998657
24825,-0.042388,317.6159,297.9213,-0.042388,317.6159,0.0,0.0,294.1037,280.35,311.1181,-8.5151856e-05,317.54654,318.06085,3.5054723e-19,5.111651e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,1489500.0,-4719.677277350609,-3506.2236,-3506.2236,0.0,0.0,0.0,-7012.4473,0.0,0.0,-0.15631104
24840,-0.042388074,317.5292,300.21524,-0.042388074,317.52924,0.0,0.0,294.02173,280.35,303.3205,-8.515201e-05,317.54218,318.05603,1.1120084e-19,-7.2218906e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,1490400.0,-1110.5585922894345,-3082.4036,-3082.409,0.0,0.0,0.0,-6164.8125,0.0,0.0,-0.23828125
24855,-0.04238819,317.4331,301.69656,-0.04238819,317.4331,0.0,0.0,293.89868,280.35,297.14664,-8.515224e-05,317.53534,318.05045,-7.855538e-19,-2.149645e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,1491300.0,1627.233146673568,-2801.5828,-2801.5828,0.0,0.0,0.0,-5603.1655,0.0,0.0,-0.36132812
24870,12.80182,325.34756,294.11615,0.11974033,317.3011,7.570119,0.0,293.8069,280.35,315.73227,0.012978849,325.4444,317.16898,0.9997661,2.9751688e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-4252.2144,1492200.0,1178319.8678471139,1679239.6,11659.922,1623272.0,0.0,7.570119,1690899.5,1623272.0,1623279.6,-0.453125
24885,7.056183,314.14136,294.51697,7.0561976,351.5369,3.5441313,3.4120915,293.77606,280.35,334.79742,0.014174948,313.25006,351.7266,0.907224,1.0,0.0,0.5642151,0.0,567304.25,343.15,343.15,-4144.239,1493100.0,2398088.25856386,581587.8,1689844.2,0.0,567304.25,6.9562225,2271432.0,567304.25,567311.2,-0.48394775
24900,6.9586344,299.88492,296.37234,6.958636,340.24832,3.490953,3.3610115,293.8291,280.35,321.88904,0.013978973,299.87048,340.23483,0.99261355,1.0,0.0,0.36148366,0.0,363462.78,343.15,343.15,-4143.942,1494000.0,1498128.0925770078,102659.39,1282331.1,0.0,363462.78,6.8519645,1384990.5,363462.78,363469.62,-0.4309082
24915,7.3644443,333.43726,297.95685,7.3644443,337.58847,3.7201395,3.58125,293.88666,280.28467,340.71155,0.0147941895,333.4679,337.1675,0.9991288,1.0,1.0,0.111643635,1623272.0,112254.89,343.15,343.15,-4153.6,1494900.0,2656588.7407562057,1097432.6,1225832.5,1623272.0,112254.89,7.3013897,2323265.0,1735526.9,1735534.1,-0.37335205
24930,8.824255,339.3275,298.64636,8.824256,346.47147,4.5441236,4.371359,293.98364,280.1341,340.60333,0.017726757,339.181,346.47733,0.9991288,1.0,1.0,0.41870436,1623272.0,420996.75,343.15,343.15,-4163.555,1495800.0,3123796.200119159,1507719.6,1772488.0,1623272.0,420996.75,8.9154825,3280207.5,2044268.8,2044277.6,-0.2763672
24945,7.2549973,344.5019,298.76776,7.2549977,342.9149,3.666278,3.5296662,294.0894,279.9665,343.69168,0.014574326,344.505,342.8786,0.9991288,1.0,0.9562878,0.2554184,1552315.1,256816.8,343.15,343.15,-4160.849,1496700.0,2749890.505172294,1393564.1,1345206.6,1552315.1,256816.8,7.195944,2738770.8,1809131.9,1809139.1,-0.17062378
24960,7.2917643,343.40747,298.44495,7.2917647,341.80576,3.6976442,3.5600138,294.18924,279.85,342.98926,0.014648186,343.33844,341.75845,0.9991288,1.0,0.7133298,0.17631997,1157928.2,177285.31,339.817,339.817,-4174.1914,1497600.0,2740472.121863377,1376995.8,1327942.6,1157928.2,177285.31,7.257658,2704938.5,1335213.5,1335220.8,-0.07077026
24975,7.229913,339.30893,297.8462,7.229913,337.60474,3.647791,3.5118175,294.29352,279.83508,339.458,0.014523935,339.29556,337.57693,0.9991288,1.0,0.47639096,0.10679533,773312.06,107380.04,336.484,336.484,-4155.1484,1498500.0,2538342.655570523,1259042.4,1207293.5,773312.06,107380.04,7.1596084,2466336.0,880692.1,880699.3,0.0335083
24990,7.195665,335.39935,297.13895,7.195665,334.1906,3.6302562,3.4950051,294.36322,279.87842,335.48587,0.014455135,335.37787,334.1629,0.9991288,1.0,0.29755163,0.05888787,483007.2,59210.28,333.151,333.151,-4156.574,1499400.0,2328101.8320752536,1156298.1,1119767.8,483007.2,59210.28,7.1252613,2276066.0,542217.5,542224.6,0.10321045
25005,7.539229,331.47836,296.50177,7.5392294,330.70462,3.8071134,3.66454,294.39923,279.90753,331.99408,0.015145309,331.44485,330.66953,0.9991288,1.0,0.17401506,0.02431847,282473.78,24451.613,329.818,329.818,-4143.221,1500300.0,2257676.421540418,1107525.5,1083025.1,282473.78,24451.613,7.4716535,2190550.5,306925.4,306932.88,0.13922119
25020,7.5349817,327.54565,296.00095,7.5349817,327.20535,3.8115826,3.668972,294.41006,279.85,328.31085,0.015136777,327.50958,327.16977,0.9991288,1.0,0.101255886,0.01,164365.84,10054.75,326.485,326.485,-4151.037,1501200.0,2054084.9942724493,998293.0,987523.5,164365.84,10054.75,7.4805546,1985816.5,174420.6,174428.08,0.15005493
25035,7.309117,323.96765,295.63104,7.309117,324.21884,3.6890996,3.5514364,294.40488,279.71005,324.84015,0.0146830445,323.9445,324.18265,0.9991288,1.0,0.068587326,0.01,111335.875,10054.75,323.152,323.152,-4152.737,1502100.0,1801290.1628230566,869885.44,877596.56,111335.875,10054.75,7.2405357,1747482.0,121390.625,121397.87,0.14486694
25050,7.2691784,320.58636,295.36386,7.2691784,321.5918,3.669482,3.5326483,294.3908,279.5518,321.86472,0.014602814,320.54984,321.55353,0.9991288,1.0,0.040993154,0.01,66543.04,10054.75,319.819,319.819,-4155.404,1503000.0,1625345.5912587924,770056.9,800753.25,66543.04,10054.75,7.2021303,1570810.1,76597.79,76604.99,0.13079834
25065,7.4474077,317.19528,295.1725,7.447408,318.87415,3.7896621,3.6484847,294.37146,279.39264,318.80072,0.014960853,317.15652,318.8342,0.9991288,1.0,0.021474345,0.01,34858.703,10054.75,316.486,316.486,-4181.5176,1503900.0,1484693.9414468352,688853.56,741366.94,34858.703,10054.75,7.4381466,1430220.5,44913.453,44920.89,0.111450195
25080,6.0155177,313.73233,295.0378,6.288747,316.34274,3.0558374,2.9428158,294.34885,279.25,315.8703,0.012358816,313.67908,316.3032,0.0145761985,1.0,0.0,0.01,0.0,10054.75,315.375,315.375,-4141.2095,1504800.0,1081352.6036746567,472320.28,562721.56,0.0,10054.75,5.9986534,1035041.9,10054.75,10060.749,0.08883667
25095,5.571767,310.56454,294.94763,5.8267646,313.6755,2.8112915,2.7075372,294.32428,279.1277,313.0654,0.011449068,310.50967,313.62897,0.0145761985,1.0,0.0,0.01,0.0,10054.75,309.82,309.82,-4133.7085,1505700.0,871212.4997467129,365457.94,458316.28,0.0,10054.75,5.5188284,823774.25,10054.75,10060.269,0.06427002
25110,7.297051,313.2877,294.8944,7.297051,311.93295,3.6741168,3.5368788,294.29935,279.0107,313.15704,0.014658806,313.18317,311.8489,1.0,1.0,0.1298117,0.0,210719.72,0.0,309.82,309.82,-4142.7817,1506600.0,1124375.3276868914,563710.1,522190.7,210719.72,0.0,7.2109957,1085900.8,210719.72,210726.94,0.03933716
25125,5.5567126,308.3405,294.87262,5.3127294,308.93146,2.67261,2.5741212,294.27606,278.8884,309.75995,0.010917632,308.26218,308.89017,1.0,0.01457581,0.01,0.0,16232.72,0.0,305.37,305.37,-4133.6343,1507500.0,682644.3928195203,314316.34,313701.34,16232.72,0.0,5.2467313,628017.7,16232.72,16237.967,0.016052246
25140,3.261914,305.28244,294.878,3.1274,306.8909,1.5256248,1.4696586,294.2535,278.75,307.25638,0.0064176414,305.20364,306.82617,1.0,0.01457581,0.011296092,0.0,18336.629,0.0,305.37,305.37,-4117.9766,1508400.0,333648.21828371304,142541.36,157790.52,18336.629,0.0,2.9952834,300331.88,18336.629,18339.625,-0.006500244
25155,3.5150738,304.74472,294.90378,3.3670042,304.5303,3.8777735,0.0,294.2304,278.6,305.32034,0.00691259,304.7656,304.44434,1.0,0.01457581,0.082543604,0.0,133990.72,0.0,305.37,305.37,-4116.3887,1509300.0,302422.85931996093,145284.88,136132.72,133990.72,0.0,3.8777735,281417.6,133990.72,133994.6,-0.02960205
25170,3.7906277,305.10953,294.94128,3.6281812,301.87735,4.1691957,0.0,294.20532,278.45,304.1273,0.007451701,305.1124,301.8052,1.0,0.01457581,0.117398374,0.0,190569.5,0.0,305.37,305.37,-4117.97,1510200.0,287495.7109488662,161884.9,105694.27,190569.5,0.0,4.1691957,267579.2,190569.5,190573.67,-0.0546875
25185,4.100787,305.17175,294.98215,3.9226863,299.78748,4.5018673,0.0,294.1788,278.3,302.9939,0.008059046,305.17255,299.7392,1.0,0.01457581,0.13904639,0.0,225710.11,0.0,305.37,305.37,-4119.8477,1511100.0,271181.64250916266,175498.7,79169.15,225710.11,0.0,4.5018673,254667.84,225710.11,225714.61,-0.081207275
25200,4.4423704,305.1778,295.02322,4.2477098,298.32718,4.8740487,0.0,294.15118,278.15,302.12662,0.0087286085,305.1778,298.29663,1.0,0.01457581,0.15827808,0.0,256928.38,0.0,305.37,305.37,-4122.03,1512000.0,260411.51338613417,189463.55,58943.816,256928.38,0.0,4.8740487,248407.36,256928.38,256933.25,-0.10882568
25215,4.8442764,305.168,295.06537,4.6310368,297.34677,5.3198166,0.0,294.11954,278.0,301.52948,0.009517323,305.168,297.32803,1.0,0.01457581,0.17823078,0.0,289317.03,0.0,305.37,305.37,-4124.6997,1512900.0,258388.3548830272,205547.73,44374.086,289317.03,0.0,5.3198166,249921.81,289317.03,289322.34,-0.14047241
25230,5.2856064,305.18076,295.10947,5.053019,296.70456,2.548998,2.455355,294.0882,277.85,301.1578,0.010384463,305.17444,296.6935,1.0,0.01457581,0.19677563,0.0,319420.38,0.0,305.37,305.37,-4158.4,1513800.0,263796.79179299274,223578.05,33852.145,319420.38,0.0,5.004353,257430.19,319420.38,319425.38,-0.17181396
25245,5.6996946,306.07117,295.16052,5.4498353,296.29926,2.7446055,2.643362,294.0576,277.7,301.0746,0.011198962,306.09872,296.2932,1.0,0.01457581,0.25522968,0.0,414307.2,0.0,307.038,307.038,-4131.6084,1514700.0,278171.71971837524,261186.83,26064.809,414307.2,0.0,5.3879676,287251.62,414307.2,414312.56,-0.2024231
25260,6.139523,307.81702,295.22253,5.8720927,296.08868,2.9740634,2.8641057,294.02847,277.55,301.84293,0.01206487,307.83844,296.08664,1.0,0.01457581,0.31525907,0.0,511751.2,0.0,308.706,308.706,-4135.2915,1515600.0,335471.5136902769,324761.28,21361.672,511751.2,0.0,5.838169,346122.94,511751.2,511757.03,-0.23153687
25275,6.5337114,309.46667,295.3172,6.2510624,296.05984,3.1822517,3.064311,294.00613,277.32187,302.66348,0.012841456,309.48712,296.06052,1.0,0.01457581,0.37575254,0.0,609948.56,0.0,310.374,310.374,-4138.8545,1516500.0,396215.2602449805,388284.06,19497.752,609948.56,0.0,6.246563,407781.8,609948.56,609954.8,-0.25387573
25290,6.894144,311.1186,295.4726,6.597896,296.14893,3.3746836,3.2492905,293.9889,277.0,303.5496,0.013551858,311.13828,296.15112,1.0,0.01457581,0.43775123,0.0,710589.3,0.0,312.042,312.042,-4142.265,1517400.0,459724.87205505674,453036.16,18741.908,710589.3,0.0,6.623974,471778.06,710589.3,710595.94,-0.27111816
25305,7.210306,312.79102,295.686,6.9022923,296.32355,3.5451431,3.4130826,293.9775,276.67813,304.4876,0.014175167,312.8101,296.32684,1.0,0.01457581,0.49991685,0.0,811501.0,0.0,313.71,313.71,-4145.4106,1518300.0,524009.751851338,517995.94,18482.125,811501.0,0.0,6.9582257,536478.06,811501.0,811507.94,-0.28250122
25320,7.472692,314.47818,295.93463,7.154975,296.5678,3.6878014,3.5501096,293.9727,276.45,305.46823,0.01469252,314.4967,296.5719,1.0,0.01457581,0.5606997,0.0,910168.1,0.0,315.378,315.378,-4148.137,1519200.0,588304.9390314511,581994.94,19027.586,910168.1,0.0,7.237911,601022.5,910168.1,910175.4,-0.287323
25335,7.6776915,316.1668,296.19748,7.3524036,296.8621,3.8000226,3.6578655,293.9745,276.31494,306.4737,0.015096732,316.1852,296.86664,1.0,0.01457581,0.61919194,0.0,1005116.94,0.0,317.046,317.046,-4150.348,1520100.0,651576.5006187337,643937.1,20523.277,1005116.94,0.0,7.457888,664460.4,1005116.94,1005124.4,-0.28552246
25350,7.643809,313.30853,296.45966,7.643809,324.0328,3.871003,3.72598,293.98434,276.1982,317.60675,0.015355397,312.41107,324.20633,1.0,1.0,0.0,0.3628297,0.0,364816.2,317.602,317.602,-4150.4565,1521000.0,1363832.5480806998,540916.3,885208.4,0.0,364816.2,7.596983,1426124.8,364816.2,364823.78,-0.27566528
25365,7.355522,298.8708,296.8732,7.681283,316.87646,3.802278,3.6600387,294.0227,276.08237,308.79684,0.015103471,298.85275,316.90598,0.014567654,1.0,0.0,0.21233223,0.0,213494.75,320.382,320.382,-4150.822,1521900.0,756371.4157278469,61711.906,645333.1,0.0,213494.75,7.4623165,707045.0,213494.75,213502.22,-0.23730469
25380,7.380125,298.36707,297.35297,7.380218,322.72983,3.7240753,3.5849304,294.05893,275.95,310.35236,0.014825784,298.37186,322.7509,0.66093606,1.0,0.0,0.2450284,0.0,246369.94,321.494,321.494,-4148.095,1522800.0,809449.7828302337,31433.549,786604.44,0.0,246369.94,7.3090057,818038.0,246369.94,246377.25,-0.20108032
25395,7.6963763,322.54346,297.36954,7.696377,325.74167,3.8937476,3.7476697,294.10825,275.80124,327.97595,0.015460998,322.58047,325.32465,0.99917084,1.0,0.70873606,0.01,1150471.4,10054.75,323.718,323.718,-4143.426,1523700.0,1987463.9921608833,813741.44,917123.0,1150471.4,10054.75,7.6414175,1730864.5,1160526.1,1160533.8,-0.15176392
25410,7.5710254,325.41797,297.73083,7.5710254,324.88937,3.8364565,3.6929483,294.1978,275.6497,323.28122,0.015209184,325.44135,325.04633,0.99917084,1.0,0.7200096,0.31746456,1168771.4,319202.7,325.386,325.386,-4156.8013,1524600.0,1632122.1007507064,880404.0,863595.56,1168771.4,319202.7,7.5294046,1743999.5,1487974.0,1487981.5,-0.062194824
25425,7.2552943,327.50128,297.97577,7.2552943,327.00613,3.6579778,3.5215223,294.2895,275.49832,327.2683,0.014574923,327.52917,326.97986,0.99917084,1.0,0.6549691,0.1826988,1063193.0,183699.08,327.054,327.054,-4150.7334,1525500.0,1793133.4083566072,899708.4,884620.1,1063193.0,183699.08,7.1795,1784328.5,1246892.1,1246899.2,0.02947998
25440,7.4280276,327.71588,297.77856,7.4280276,327.29797,3.7593007,3.61893,294.37817,275.35,327.7261,0.01492192,327.81802,327.30963,0.99917084,1.0,0.5477644,0.14616206,889170.6,146962.3,325.388,325.388,-4158.5903,1526400.0,1876874.208317588,933975.94,920938.2,889170.6,146962.3,7.378231,1854914.1,1036132.94,1036140.3,0.11816406
25455,7.6807423,324.61536,297.3608,7.6807423,322.91794,3.884845,3.7391226,294.45184,275.18985,324.91647,0.015429591,324.563,322.8729,0.99917084,1.0,0.30381817,0.052894916,493179.53,53184.516,322.055,322.055,-4143.1025,1527300.0,1785725.0102913894,879207.6,824450.44,493179.53,53184.516,7.6239676,1703658.0,546364.06,546371.7,0.1918335
25470,7.538696,320.22208,296.86902,7.538696,319.6226,3.8041177,3.6616085,294.50113,275.02707,320.87384,0.015144238,320.1567,319.5814,0.99917084,1.0,0.17480794,0.027949482,283760.8,28102.506,318.722,318.722,-4140.1167,1528200.0,1526845.9084539928,739416.7,720435.44,283760.8,28102.506,7.465726,1459852.1,311863.3,311870.78,0.24111938
25485,6.62982,312.8481,296.40018,6.9272876,318.2034,3.3962984,3.270139,294.52515,274.9008,316.2294,0.013617214,312.78314,318.14218,0.014576323,1.0,0.0,0.011592748,0.0,11656.218,315.389,315.389,-4147.4795,1529100.0,1134078.8676100601,457996.8,634356.2,0.0,11656.218,6.666437,1092353.0,11656.218,11662.884,0.26513672
25500,5.591479,309.85226,296.004,5.847299,313.89066,2.822229,2.7180645,294.52792,274.85,312.8854,0.011489493,309.81134,313.83218,0.014576323,1.0,0.0,0.01,0.0,10054.75,312.056,312.056,-4134.256,1530000.0,814627.0620894142,325215.62,439272.28,0.0,10054.75,5.5402937,764487.9,10054.75,10060.29,0.26791382
25515,7.232749,314.37238,295.69327,7.232749,315.1656,3.6481037,3.512092,294.50763,274.85,310.53653,0.0145296315,314.49234,315.04733,0.9999994,1.0,0.26117525,0.01,423958.44,10054.75,310.945,310.945,-4153.664,1530900.0,905801.9150567816,567425.44,591521.3,423958.44,10054.75,7.160196,1158946.8,434013.2,434020.34,0.24761963
25530,6.214878,311.40213,295.45956,5.9420924,310.3464,3.0152662,2.9037776,294.47827,274.85,311.6827,0.012210869,311.26022,310.31357,1.0,0.014506495,0.01,0.0,16232.72,0.0,305.39,305.39,-4139.1562,1531800.0,832014.5247785149,416140.62,371527.75,16232.72,0.0,5.9190435,787668.4,16232.72,16238.639,0.21826172
25545,3.923758,307.51923,295.28854,3.75302,308.6002,1.8483164,1.7804955,294.44336,274.85,309.05743,0.0077108135,307.4492,308.54996,1.0,0.014506495,0.01,0.0,16232.72,0.0,305.37,305.37,-4121.972,1532700.0,445911.25506518094,201559.0,209827.27,16232.72,0.0,3.6288118,411386.25,16232.72,16236.349,0.18334961
25560,3.1267319,304.97665,295.17157,2.9984426,306.7734,3.4727824,-3.03e-43,294.4044,274.85,307.20566,0.006152331,304.88812,306.6956,1.0,0.014506495,0.01704008,0.0,27660.684,0.0,305.37,305.37,-4114.1504,1533600.0,310958.3074825366,128763.05,146107.27,27660.684,0.0,3.4727824,274870.3,27660.684,27664.156,0.14437866
25575,3.5058694,304.9176,295.10455,3.3569784,304.22122,3.8670762,0.0,294.35413,274.85,305.20456,0.006893275,304.94226,304.1338,1.0,0.014506495,0.09077517,0.0,147352.8,0.0,305.37,305.37,-4115.9976,1534500.0,292412.8954189058,144493.73,128538.734,147352.8,0.0,3.8670762,273032.47,147352.8,147356.66,0.09411621
25590,3.9602373,305.0486,295.0869,3.7876408,301.60226,4.3492846,0.0,294.30048,274.85,303.99408,0.0077822288,305.04718,301.53415,1.0,0.014506495,0.121108465,0.0,196591.97,0.0,305.37,305.37,-4118.6245,1535400.0,291133.9187716919,165692.92,103646.79,196591.97,0.0,4.3492846,269339.72,196591.97,196596.31,0.04046631
25605,4.4740243,305.07785,295.1134,4.2761235,299.50763,4.907419,0.0,294.245,274.85,302.78326,0.008788942,305.07843,299.46237,1.0,0.014506495,0.15183969,0.0,246477.12,0.0,305.37,305.37,-4121.8555,1536300.0,283121.8522688346,187240.95,78919.06,246477.12,0.0,4.907419,266160.0,246477.12,246482.03,-0.015014648
25620,5.041106,305.08047,295.17407,4.817135,298.01016,5.539737,0.0,294.18826,274.85,301.8949,0.009901948,305.08054,297.98245,1.0,0.014506495,0.18078741,0.0,293467.16,0.0,305.37,305.37,-4125.7505,1537200.0,279506.9064357449,209744.77,57379.68,293467.16,0.0,5.539737,267124.44,293467.16,293472.7,-0.071746826
25635,5.6591597,305.38287,295.25266,5.4087467,297.0174,2.7234447,2.6230087,294.13025,274.85,301.32312,0.011116977,305.4029,297.00198,1.0,0.014506495,0.23044784,0.0,374079.53,0.0,306.482,306.482,-4131.941,1538100.0,283437.92336665385,240779.8,40089.133,374079.53,0.0,5.3464537,280868.94,374079.53,374084.88,-0.12976074
25650,6.318008,307.14264,295.3403,6.041186,296.43552,3.0671651,2.9536428,294.0714,274.85,301.71274,0.012413989,307.16385,296.42853,1.0,0.014506495,0.30508393,0.0,495234.2,0.0,308.15,308.15,-4136.5713,1539000.0,332250.8942164177,313182.5,27788.865,495234.2,0.0,6.020808,340971.38,495234.2,495240.22,-0.18859863
25665,6.996027,308.74777,295.4478,6.6932945,296.20404,3.428387,3.3008938,294.01416,274.85,302.4108,0.013750014,308.76614,296.20248,1.0,0.014506495,0.37967137,0.0,616309.9,0.0,309.818,309.818,-4142.841,1539900.0,402112.62712657003,390796.8,21258.89,616309.9,0.0,6.7292805,412055.7,616309.9,616316.6,-0.24584961
25680,7.6666155,310.35007,295.6249,7.338833,296.20227,3.7926314,3.6507592,293.96082,274.85,303.2201,0.015071976,310.36734,296.20343,1.0,0.014506495,0.46078062,0.0,747972.25,0.0,311.486,311.486,-4149.6353,1540800.0,480792.6306491993,474146.94,17796.088,747972.25,0.0,7.443391,491943.03,747972.25,747979.7,-0.29919434
25695,8.316967,311.98416,295.89618,7.9647827,296.35013,4.152573,3.996146,293.91235,274.85,304.12347,0.016353937,312.0005,296.35297,1.0,0.014506495,0.5464456,0.0,887029.8,0.0,313.154,313.154,-4156.7783,1541700.0,565104.3792647215,561973.5,15185.54,887029.8,0.0,8.148719,577159.06,887029.8,887037.94,-0.34765625
25710,8.919762,313.63773,296.24197,8.544304,296.61975,4.4921427,4.321609,293.87146,274.85,305.10242,0.017541494,313.65323,296.62375,1.0,0.014506495,0.6335417,0.0,1028410.44,0.0,314.822,314.822,-4163.9004,1542600.0,652786.7291270241,651697.06,13556.938,1028410.44,0.0,8.813751,665254.0,1028410.44,1028419.25,-0.3885498
25725,9.462381,315.31265,296.63324,9.064985,296.98166,4.8027234,4.6189117,293.83923,274.85,306.13968,0.018609509,315.3273,296.98636,1.0,0.014506495,0.72091275,0.0,1170237.5,0.0,316.49,316.49,-4170.7,1543500.0,743022.6921643225,742357.25,13265.342,1170237.5,0.0,9.421635,755622.56,1170237.5,1170246.9,-0.42077637
25740,9.727568,319.0526,297.04883,9.727568,307.15146,5.0752645,4.879395,293.8164,274.85,307.26233,0.01954139,319.2547,308.33926,1.0,0.9999771,1.0,1.0,1623272.0,1005475.0,317.602,317.602,-4174.6533,1544400.0,838261.2348666952,898981.9,412750.9,1623272.0,1005475.0,9.954659,1311732.8,2628747.0,2628757.0,-0.44360352
25755,9.773226,299.13004,297.66046,10.200033,318.28738,5.233572,5.0306435,293.8212,274.85,310.2834,0.020061811,299.11087,318.1838,0.0145474635,1.0,0.0,0.20197268,0.0,203078.48,319.826,319.826,-4180.8296,1545300.0,1063602.6960510663,60322.406,883660.25,0.0,203078.48,10.264215,943982.6,203078.48,203088.75,-0.43881226
25770,9.943952,298.98907,298.55276,10.378475,321.2563,5.338858,5.13111,293.83575,274.85,309.80365,0.020412527,298.9971,321.29736,0.0145474635,1.0,0.0,0.34503475,0.0,346923.8,321.494,321.494,-4183.1924,1546200.0,964567.7761194293,18222.305,989637.4,0.0,346923.8,10.469969,1007859.7,346923.8,346934.28,-0.42425537
25785,10.250355,320.79172,298.60764,10.250356,352.6607,5.390422,5.1802278,293.86087,274.85,337.71298,0.020591602,320.58228,351.77844,0.99908847,1.0,0.70625097,0.01,1146437.4,10054.75,323.162,323.162,-4182.403,1547100.0,3382015.2421354577,955057.75,2327065.2,1146437.4,10054.75,10.57065,3282123.0,1156492.1,1156502.8,-0.3991394
25800,9.61479,323.94406,300.3328,9.61479,318.6831,5.0097747,4.8168626,293.979,274.85,320.94733,0.019314837,323.9803,318.76947,0.99908847,1.0,0.9125479,0.29270583,1481313.4,294308.4,324.83,324.83,-4174.652,1548000.0,1672298.5798632863,953472.94,741024.44,1481313.4,294308.4,9.826637,1694497.4,1775621.8,1775631.6,-0.28100586
25815,8.1900425,327.5489,300.97485,8.1900425,328.58667,4.181637,4.02404,294.17877,274.85,327.40482,0.016452707,327.57632,328.5811,0.99908847,1.0,0.84254473,0.268923,1367679.2,270395.38,326.498,326.498,-4158.4575,1548900.0,1826346.6172022617,914098.44,949796.25,1367679.2,270395.38,8.205677,1863894.8,1638074.6,1638082.9,-0.08123779
25830,7.6266875,327.87384,300.17773,7.6266875,327.10214,3.866446,3.7217112,294.37543,274.85,327.76935,0.015321002,327.83173,327.10373,0.99908847,1.0,0.7398035,0.23717465,1200902.2,238473.17,328.166,328.166,-4155.9956,1549800.0,1775470.9525443218,887164.1,862445.0,1200902.2,238473.17,7.588157,1749609.1,1439375.4,1439383.0,0.11541748
25845,7.2102823,331.14163,299.2097,7.2102823,330.6603,3.647012,3.5112748,294.5459,274.85,330.36774,0.0144845,331.1912,330.6825,0.99908847,1.0,0.64766055,0.19078922,1051329.2,191833.8,328.167,328.167,-4167.1216,1550700.0,1895496.8338087553,967001.06,952425.06,1051329.2,191833.8,7.158287,1919426.1,1243163.0,1243170.1,0.28588867
25860,7.2162147,328.44556,298.14532,7.2162147,325.94385,3.6408405,3.505155,294.6886,274.85,328.4892,0.014496416,328.42642,325.895,0.99908847,1.0,0.31910616,0.043801423,517996.06,44041.234,324.834,324.834,-4155.7954,1551600.0,1847485.0301739934,918342.5,842520.44,517996.06,44041.234,7.1459956,1760863.0,562037.3,562044.44,0.42858887
25875,7.3492036,323.9992,297.15933,7.3492036,322.76816,3.7036228,3.5652246,294.79065,274.85,324.2542,0.014763574,323.9469,322.7365,0.99908847,1.0,0.085769065,0.01,139226.52,10054.75,321.501,321.501,-4143.972,1552500.0,1680072.4772958518,828457.1,790458.75,139226.52,10054.75,7.2688475,1618915.9,149281.27,149288.53,0.53063965
25890,-0.042387918,321.55618,296.80798,-0.042387918,321.90826,0.0,0.0,294.8483,274.85,322.75262,-8.5151696e-05,321.39767,321.87967,3.657231e-12,3.6732934e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1553400.0,-9278.766822415462,-4405.9033,-4468.584,0.0,0.0,0.0,-8874.487,0.0,0.0,0.58828735
25905,-0.042387918,321.6774,296.80798,-0.042387918,321.91476,0.0,0.0,294.87955,274.85,322.75262,-8.515169e-05,321.40945,321.88,-4.969304e-21,-3.2792026e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1554300.0,-9278.766029572605,-4427.4834,-4469.741,0.0,0.0,0.0,-8897.225,0.0,0.0,0.61953735
25920,-0.042387918,321.76453,296.80798,-0.042387918,321.92444,0.0,0.0,294.8941,274.85,322.75262,-8.515169e-05,321.42136,321.88043,2.9781514e-22,2.392145e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1555200.0,-9278.766029572605,-4442.9946,-4471.464,0.0,0.0,0.0,-8914.459,0.0,0.0,0.63409424
25935,-0.042387918,321.8287,296.80798,-0.042387918,321.9364,0.0,0.0,294.90018,274.92813,322.75262,-8.515169e-05,321.43335,321.88098,2.1412401e-33,-2.3275694e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1556100.0,-9278.766029572605,-4454.4204,-4473.5933,0.0,0.0,0.0,-8928.014,0.0,0.0,0.64016724
25950,-0.042387918,321.8772,296.80798,-0.042387918,321.95,0.0,0.0,294.90652,275.1,322.75262,-8.515169e-05,321.44543,321.88162,-3e-45,3e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1557000.0,-9278.766029572605,-4463.053,-4476.0166,0.0,0.0,0.0,-8939.07,0.0,0.0,0.6465149
25965,-0.042387918,321.91562,296.80798,-0.042387918,321.96484,0.0,0.0,294.90717,275.27188,322.75262,-8.515169e-05,321.45767,321.88242,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1557900.0,-9278.766029572605,-4469.8936,-4478.657,0.0,0.0,0.0,-8948.551,0.0,0.0,0.64715576
25980,-0.042387918,321.9473,296.80798,-0.042387918,321.98056,0.0,0.0,294.90863,275.35,322.75262,-8.515169e-05,321.47,321.8833,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1558800.0,-9278.766029572605,-4475.533,-4481.455,0.0,0.0,0.0,-8956.988,0.0,0.0,0.6486206
25995,-0.042387918,321.9744,296.80798,-0.042387918,321.99692,0.0,0.0,294.9078,275.35,322.75262,-8.515169e-05,321.48245,321.88428,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1559700.0,-9278.766029572605,-4480.3574,-4484.367,0.0,0.0,0.0,-8964.725,0.0,0.0,0.64779663
26010,-0.042387918,321.9984,296.80798,-0.042387918,322.01364,0.0,0.0,294.9076,275.35,322.75262,-8.515169e-05,321.49503,321.8854,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1560600.0,-9278.766029572605,-4484.6333,-4487.344,0.0,0.0,0.0,-8971.978,0.0,0.0,0.647583
26025,-0.042387918,322.02017,296.80798,-0.042387918,322.03046,0.0,0.0,294.90695,275.35,322.75262,-8.515169e-05,321.50772,321.88663,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1561500.0,-9278.766029572605,-4488.507,-4490.338,0.0,0.0,0.0,-8978.845,0.0,0.0,0.64694214
26040,-0.042387918,322.04013,296.80798,-0.042387918,322.0471,0.0,0.0,294.90347,275.35,322.75262,-8.515169e-05,321.52045,321.88794,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1562400.0,-9278.766029572605,-4492.06,-4493.299,0.0,0.0,0.0,-8985.359,0.0,0.0,0.64346313
26055,-0.042387918,322.05853,296.80798,-0.042387918,322.06323,0.0,0.0,294.9022,275.35,322.75262,-8.515169e-05,321.53326,321.88937,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1563300.0,-9278.766029572605,-4495.3364,-4496.173,0.0,0.0,0.0,-8991.51,0.0,0.0,0.6421814
26070,-0.042387918,322.07535,296.80798,-0.042387918,322.07852,0.0,0.0,294.8983,275.35,322.75262,-8.515169e-05,321.54608,321.89087,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1564200.0,-9278.766029572605,-4498.33,-4498.895,0.0,0.0,0.0,-8997.225,0.0,0.0,0.63827515
26085,-0.042387918,322.09042,296.80798,-0.042387918,322.0926,0.0,0.0,294.8967,275.35,322.75262,-8.515169e-05,321.55887,321.89243,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1565100.0,-9278.766029572605,-4501.0137,-4501.3994,0.0,0.0,0.0,-9002.413,0.0,0.0,0.63668823
26100,-0.042387918,322.1035,296.80798,-0.042387918,322.10495,0.0,0.0,294.89548,275.35,322.75262,-8.515169e-05,321.5716,321.89404,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1566000.0,-9278.766029572605,-4503.3394,-4503.6,0.0,0.0,0.0,-9006.939,0.0,0.0,0.6354675
26115,-0.042387918,322.11417,296.80798,-0.042387918,322.11514,0.0,0.0,294.89066,275.2967,322.75262,-8.515169e-05,321.58414,321.8957,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1566900.0,-9278.766029572605,-4505.2407,-4505.4146,0.0,0.0,0.0,-9010.655,0.0,0.0,0.63064575
26130,-0.042387918,322.12204,296.80798,-0.042387918,322.1227,0.0,0.0,294.88873,275.16617,322.75262,-8.515169e-05,321.59647,321.89734,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1567800.0,-9278.766029572605,-4506.6426,-4506.762,0.0,0.0,0.0,-9013.404,0.0,0.0,0.62872314
26145,-0.042387918,322.1266,296.80798,-0.042387918,322.12704,0.0,0.0,294.88416,275.00256,322.75262,-8.515169e-05,321.60846,321.89896,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1568700.0,-9278.766029572605,-4507.452,-4507.5337,0.0,0.0,0.0,-9014.986,0.0,0.0,0.6241455
26160,-0.042387918,322.12735,296.80798,-0.042387918,322.12766,0.0,0.0,294.88202,274.85,322.75262,-8.515169e-05,321.62003,321.9005,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1569600.0,-9278.766029572605,-4507.588,-4507.642,0.0,0.0,0.0,-9015.23,0.0,0.0,0.6220093
26175,-0.042387918,322.12366,296.80798,-0.042387918,322.12387,0.0,0.0,294.83185,274.7056,322.75262,-8.515169e-05,321.63107,321.902,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1570500.0,-9278.766029572605,-4506.9307,-4506.9683,0.0,0.0,0.0,-9013.898,0.0,0.0,0.5718384
