minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
26190,-0.042387918,322.11502,296.80798,-0.042387918,322.11517,0.0,0.0,294.7941,274.54727,322.75262,-8.515169e-05,321.64145,321.90332,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1571400.0,-9278.766029572605,-4505.393,-4505.42,0.0,0.0,0.0,-9010.8125,0.0,0.0,0.53408813
26205,-0.042387918,322.10065,296.80798,-0.042387918,322.10074,0.0,0.0,294.75974,274.39032,322.75262,-8.515169e-05,321.65097,321.90445,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1572300.0,-9278.766029572605,-4502.834,-4502.85,0.0,0.0,0.0,-9005.684,0.0,0.0,0.49972534
26220,-0.042387918,322.08014,296.80798,-0.042387918,322.0802,0.0,0.0,294.7198,274.25,322.75262,-8.515169e-05,321.65958,321.90536,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1573200.0,-9278.766029572605,-4499.183,-4499.194,0.0,0.0,0.0,-8998.377,0.0,0.0,0.45977783
26235,-0.042387918,322.0527,296.80798,-0.042387918,322.05276,0.0,0.0,294.62442,274.28174,322.75262,-8.515169e-05,321.66708,321.90598,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1574100.0,-9278.766029572605,-4494.299,-4494.3096,0.0,0.0,0.0,-8988.608,0.0,0.0,0.3644104
26250,-0.042387918,322.01788,296.80798,-0.042387918,322.0179,0.0,0.0,294.54117,274.51154,322.75262,-8.515169e-05,321.67328,321.90628,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1575000.0,-9278.766029572605,-4488.0996,-4488.105,0.0,0.0,0.0,-8976.205,0.0,0.0,0.28115845
26265,-0.042387918,321.9748,296.80798,-0.042387918,321.97482,0.0,0.0,294.47028,274.7606,322.75262,-8.515169e-05,321.678,321.90613,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1575900.0,-9278.766029572605,-4480.428,-4480.4336,0.0,0.0,0.0,-8960.861,0.0,0.0,0.21026611
26280,-0.042387918,321.9232,296.80798,-0.042387918,321.9232,0.0,0.0,294.3904,274.85,322.75262,-8.515169e-05,321.6811,321.90552,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1576800.0,-9278.766029572605,-4471.2407,-4471.2407,0.0,0.0,0.0,-8942.481,0.0,0.0,0.13040161
26295,-0.042387925,321.86212,296.8724,-0.042387925,321.86212,0.0,0.0,294.27164,274.72812,322.5166,-8.515171e-05,321.68234,321.9044,-6.9511833e-19,6.471461e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,1577700.0,-9171.31790504202,-4448.901,-4448.901,0.0,0.0,0.0,-8897.802,0.0,0.0,0.011627197
26310,-0.04238797,321.79132,298.08777,-0.04238797,321.79132,0.0,0.0,294.17825,274.525,318.31262,-8.5151805e-05,321.68152,321.90262,-5.5259966e-19,-3.424874e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,1578600.0,-7233.167708760036,-4219.931,-4219.931,0.0,0.0,0.0,-8439.862,0.0,0.0,-0.08175659
26325,-0.04238804,321.70996,300.43994,-0.04238804,321.70996,0.0,0.0,294.0875,274.33438,309.3785,-8.515194e-05,321.67844,321.90018,3.7020336e-19,2.6642678e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,1579500.0,-3196.7730776972126,-3786.6968,-3786.6968,0.0,0.0,0.0,-7573.3936,0.0,0.0,-0.17251587
26340,-0.042388126,321.6179,302.3775,-0.042388126,321.6179,0.0,0.0,293.99854,274.25,300.65103,-8.515211e-05,321.6729,321.89697,7.374277e-19,3.5754693e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,1580400.0,617.4531109586657,-3425.3687,-3425.3687,0.0,0.0,0.0,-6850.7373,0.0,0.0,-0.2614746
26355,-1.0665826,321.26382,302.53128,-0.0033284272,321.52695,-0.0068617356,0.0,293.8796,274.25,294.3801,-0.0010746545,321.63428,321.89346,0.98475665,-4.487792e-16,0.0,0.0,0.0,0.0,343.15,343.15,-95.16075,1581300.0,36790.76848918044,-83915.19,-265.5479,0.0,0.0,-0.0068617356,-84180.734,0.0,-0.0068617356,-0.3804016
26370,7.019572,330.329,294.2026,7.019572,319.1582,3.5343535,3.4029071,293.78635,274.25,324.89172,0.014101387,330.62918,320.4568,0.99976504,0.9990908,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4156.7427,1582200.0,1817588.3108893288,1065085.9,735745.94,1623272.0,1005475.0,6.9372606,1800831.8,2628747.0,2628754.0,-0.47366333
26385,7.2251797,301.4559,295.5082,7.5497346,344.65244,3.7289672,3.589645,293.78485,274.25,327.6852,0.01484042,301.3345,344.42746,0.014479461,1.0,0.0,0.3077757,0.0,309460.78,343.15,343.15,-4149.152,1583100.0,2005584.983310655,180487.22,1558308.6,0.0,309460.78,7.318612,1738795.9,309460.78,309468.1,-0.4751587
26400,7.326807,326.69946,297.7248,7.3268075,367.08038,3.694272,3.5563085,293.83276,274.25,335.07965,0.014718582,327.0507,366.08914,0.9991404,1.0,1.0,0.01,1623272.0,10054.75,343.15,343.15,-4147.3965,1584000.0,2309204.2828481453,891625.6,2134251.2,1623272.0,10054.75,7.250581,3025877.0,1633326.8,1633334.0,-0.4272461
26415,9.13519,335.54218,298.69968,9.13519,337.14633,4.6830754,4.5034018,293.95496,274.25,334.30347,0.018351384,335.63458,337.4139,0.9991404,1.0,1.0,0.48605266,1623272.0,488713.78,343.15,343.15,-4127.561,1584900.0,2744191.001155059,1413565.5,1475113.5,1623272.0,488713.78,9.186478,2888679.0,2111985.8,2111995.0,-0.3050537
26430,8.937207,342.63858,298.91235,8.937207,346.43512,4.5977597,4.4224415,294.09167,274.25,343.2553,0.017953662,342.64798,346.32578,0.9991404,1.0,1.0,0.271026,1623272.0,272509.84,343.15,343.15,-4153.3545,1585800.0,3343697.543759504,1641319.4,1783827.4,1623272.0,272509.84,9.020201,3425146.8,1895781.9,1895790.9,-0.16833496
26445,10.551113,344.73004,298.49503,10.551113,342.15555,5.5456305,5.3274107,294.2248,274.25,343.5641,0.021195784,344.50015,342.09872,0.9991404,1.0,0.7747034,0.20544283,1257554.2,206567.62,340.928,340.928,-4164.031,1586700.0,4012151.209396961,2048889.8,1934801.9,1257554.2,206567.62,10.873041,3983691.5,1464121.9,1464132.8,-0.035217285
26460,10.507304,340.95312,297.778,10.507304,338.92236,5.4669423,5.251052,294.3304,274.25,340.99243,0.021107778,340.78336,338.8437,0.9991404,1.0,0.4453956,0.086523704,722998.2,86997.43,337.595,337.595,-4121.234,1587600.0,3831073.293345071,1905346.8,1815727.9,722998.2,86997.43,10.717995,3721074.5,809995.6,810006.3,0.07040405
26475,7.820151,336.22437,297.02127,7.820151,335.21426,3.9535725,3.8048759,294.3968,274.25,336.77203,0.015709644,336.1726,335.17657,0.9991404,1.0,0.25877672,0.04784983,420065.0,48111.81,334.262,334.262,-4134.0415,1588500.0,2622775.435568917,1287611.2,1254434.9,420065.0,48111.81,7.7584486,2542046.0,468176.8,468184.56,0.13677979
26490,7.449814,332.4144,296.37836,7.449814,331.74075,3.758766,3.6181557,294.42752,274.25,332.9219,0.014965686,332.38263,331.70758,0.9991404,1.0,0.15108873,0.018952984,245258.1,19056.752,330.929,330.929,-4144.041,1589400.0,2296976.950844038,1127539.6,1106461.8,245258.1,19056.752,7.3769217,2234001.5,264314.84,264322.22,0.16751099
26505,7.8209023,328.81125,295.8904,7.820903,328.47794,3.9610238,3.8121736,294.43268,274.25,329.39224,0.015711155,328.77493,328.44476,0.9991404,1.0,0.08443808,0.01,137065.95,10054.75,327.596,327.596,-4141.8193,1590300.0,2210680.304305879,1081376.8,1070428.2,137065.95,10054.75,7.773197,2151805.0,147120.7,147128.47,0.17266846
26520,8.889796,325.1369,295.53745,8.889796,325.81686,4.5266943,4.3534083,294.42212,274.25,326.18,0.01785842,325.09973,325.7804,0.9991404,1.0,0.04804045,0.01,77982.71,10054.75,324.263,324.263,-4110.685,1591200.0,2298355.3815000732,1105159.2,1130547.0,77982.71,10054.75,8.880102,2235706.2,88037.46,88046.34,0.16210938
26535,7.5621595,321.72928,295.2856,7.5621595,323.16653,3.8170402,3.67401,294.40198,274.17188,323.16614,0.015191373,321.6943,323.12924,0.9991404,1.0,0.02677063,0.01,43456.01,10054.75,320.93,320.93,-4140.1665,1592100.0,1778882.4742990357,839879.06,885527.9,43456.01,10054.75,7.4910502,1725407.0,53510.76,53518.254,0.14196777
26550,7.1909766,318.29117,295.10693,7.1909766,320.46606,3.6188512,3.4838717,294.37717,274.0,320.19742,0.0144457165,318.25,320.42383,0.9991404,1.0,0.01,0.01,16232.72,10054.75,317.597,317.597,-4145.9053,1593000.0,1522290.1177540394,700212.6,765899.06,16232.72,10054.75,7.102723,1466111.8,26287.469,26294.572,0.11715698
26565,5.446561,314.7322,294.98276,5.6939926,317.70828,2.7501287,2.6488252,294.35022,273.82812,317.14688,0.011189945,314.67322,317.6625,0.014645141,1.0,0.0,0.01,0.0,10054.75,314.264,314.264,-4143.9805,1593900.0,1041664.3619148999,451779.62,543475.7,0.0,10054.75,5.398954,995255.3,10054.75,10060.149,0.09020996
26580,5.5796704,311.24146,294.90286,5.8326735,314.6758,2.814463,2.710579,294.32217,273.75,314.0367,0.011462942,311.18524,314.62296,0.014645141,1.0,0.0,0.01,0.0,10054.75,310.931,310.931,-4133.0054,1594800.0,921186.879583729,382888.62,484382.47,0.0,10054.75,5.5250416,867271.1,10054.75,10060.275,0.062164307
26595,6.5717173,313.8686,294.86206,6.5717173,313.506,3.283995,3.1622097,294.294,273.75,311.65622,0.013201707,313.96677,313.4185,0.99999994,1.0,0.22522788,0.01,365606.1,10054.75,309.82,309.82,-4146.3926,1595700.0,931188.5784454432,524603.3,514595.7,365606.1,10054.75,6.4462047,1039199.0,375660.84,375667.28,0.033996582
26610,6.732325,309.42474,294.85654,6.4421477,309.30878,3.2880442,3.1660156,294.26666,273.75,310.39032,0.013232883,309.3104,309.27005,1.0,0.014575683,0.01,0.0,16232.72,0.0,305.37,305.37,-4140.717,1596600.0,863338.2805652445,411927.2,391034.53,16232.72,0.0,6.4540596,802961.75,16232.72,16239.174,0.006652832
26625,5.3011646,305.44617,294.88202,5.0679097,306.99512,2.5364301,2.4429736,294.23984,273.75,307.29788,0.0104150465,305.37082,306.93683,1.0,0.014575683,0.01,0.0,16232.72,0.0,305.37,305.37,-4123.769,1597500.0,543109.5203898223,235209.6,257829.97,16232.72,0.0,4.9794035,493039.56,16232.72,16237.699,-0.02017212
26640,3.710622,304.63354,294.93213,3.5523033,304.68863,4.0835514,-5.4794338e-24,294.21185,273.75,305.34488,0.007295126,304.63998,304.60516,1.0,0.014575683,0.07713443,0.0,125210.15,0.0,305.37,305.37,-4116.8765,1598400.0,319041.76933045394,151192.81,145563.8,125210.15,0.0,4.0835514,296756.62,125210.15,125214.234,-0.04815674
26655,4.0728974,305.00516,294.9954,3.8961773,301.82086,4.4716253,0.0,294.17953,273.76407,304.0292,0.0080044065,305.01385,301.74652,1.0,0.014575683,0.12930939,0.0,209904.31,0.0,305.37,305.37,-4119.563,1599300.0,303703.323059608,171228.75,111691.61,209904.31,0.0,4.4716253,282920.38,209904.31,209908.78,-0.08047485
26670,4.45832,305.14157,295.06024,4.2629004,299.52914,4.8914795,0.0,294.1474,273.7875,302.8449,0.008759887,305.14218,299.48135,1.0,0.014575683,0.15477546,0.0,251242.66,0.0,305.37,305.37,-4122.053,1600200.0,286409.8079199721,188772.34,80012.05,251242.66,0.0,4.8914795,268784.38,251242.66,251247.55,-0.11260986
26685,4.8623004,305.15442,295.12048,4.6482463,298.00464,5.3400154,0.0,294.1158,273.79218,301.9363,0.009552713,305.1547,297.9763,1.0,0.014575683,0.17674914,0.0,286911.94,0.0,305.37,305.37,-4124.8286,1601100.0,273460.448344548,204909.64,56306.31,286911.94,0.0,5.3400154,261215.95,286911.94,286917.28,-0.14419556
26700,5.294926,305.16165,295.1728,5.0619373,297.0454,2.5474737,2.453891,294.08496,273.75,301.3763,0.010402781,305.1573,297.02933,1.0,0.014575683,0.1963447,0.0,318720.84,0.0,305.37,305.37,-4147.853,1602000.0,271042.2863692486,222139.17,39812.15,318720.84,0.0,5.0013647,261951.31,318720.84,318725.84,-0.17504883
26715,5.687009,306.08176,295.22006,5.4376636,296.46506,2.7380488,2.6370535,294.05765,273.64218,301.18262,0.011173994,306.1094,296.45657,1.0,0.014575683,0.254412,0.0,412979.88,0.0,307.038,307.038,-4131.5356,1602900.0,279827.32975138444,259436.33,28433.432,412979.88,0.0,5.375102,287869.75,412979.88,412985.25,-0.20236206
26730,6.1057787,307.8223,295.26764,5.839668,296.16498,2.9563684,2.847086,294.03076,273.4875,301.89368,0.011998408,307.84384,296.16177,1.0,0.014575683,0.31355265,0.0,508981.22,0.0,308.706,308.706,-4135.0215,1603800.0,333907.97785787075,321955.03,22008.676,508981.22,0.0,5.8034544,343963.72,508981.22,508987.03,-0.22924805
26745,6.5182676,309.45102,295.3442,6.2362022,296.0876,3.1740303,3.0564063,294.00632,273.31406,302.67838,0.012811018,309.47125,296.08762,1.0,0.014575683,0.3746122,0.0,608097.5,0.0,310.374,310.374,-4138.6855,1604700.0,394624.2414951712,386198.28,19470.584,608097.5,0.0,6.2304363,405668.88,608097.5,608103.75,-0.25369263
26760,6.9077263,311.095,295.48593,6.6109657,296.14578,3.3819413,3.256265,293.98587,273.15,303.54214,0.013578628,311.11444,296.14755,1.0,0.014575683,0.4386075,0.0,711979.3,0.0,312.042,312.042,-4142.3564,1605600.0,459447.7695795035,452857.38,18321.463,711979.3,0.0,6.6382065,471178.84,711979.3,711985.94,-0.2741394
26775,7.26199,312.75793,295.69458,6.952057,296.30054,3.5731082,3.4399467,293.97052,273.0,304.46478,0.014277066,312.77686,296.3036,1.0,0.014575683,0.5035285,0.0,817363.7,0.0,313.71,313.71,-4145.881,1606500.0,525893.6037218177,520438.4,17693.121,817363.7,0.0,7.013055,538131.5,817363.7,817370.7,-0.28948975
26790,7.561969,314.4443,295.9472,7.2409496,296.5346,3.7365246,3.5968966,293.96204,272.85,305.43704,0.014868548,314.46274,296.53854,1.0,0.014575683,0.5675027,0.0,921211.25,0.0,315.378,315.378,-4149.0156,1607400.0,592620.4531248573,587472.94,17864.072,921211.25,0.0,7.333421,605337.0,921211.25,921218.56,-0.29797363
26805,7.8010116,316.13846,296.2201,7.4711595,296.8268,3.8677676,3.7228973,293.96082,272.7,306.44705,0.015339881,316.15637,296.8313,1.0,0.014575683,0.62908757,0.0,1021180.2,0.0,317.046,317.046,-4151.6157,1608300.0,658897.4255459106,652610.25,19038.188,1021180.2,0.0,7.590665,671648.44,1021180.2,1021187.75,-0.29919434
26820,7.8015895,313.13614,296.4966,7.8015895,323.90955,3.9596226,3.811029,293.9675,272.55,317.64734,0.015672358,312.2471,324.07764,1.0,1.0,0.0,0.36690357,0.0,368912.38,317.602,317.602,-4152.0903,1609200.0,1392223.348300729,545221.94,898230.7,0.0,368912.38,7.770652,1443452.6,368912.38,368920.16,-0.292511
26835,7.544701,298.79187,296.94403,7.877379,316.94092,3.9102497,3.7636802,294.00336,272.47842,308.73123,0.015490455,298.77478,316.96893,0.014575718,1.0,0.0,0.21795803,0.0,219151.36,320.382,320.382,-4152.871,1610100.0,766874.2245649981,58553.86,661596.9,0.0,219151.36,7.67393,720150.75,219151.36,219159.03,-0.25665283
26850,7.6142583,298.36328,297.449,7.614303,322.68402,3.8547325,3.7103686,294.0366,272.5091,310.33157,0.015296078,298.36896,322.70505,0.7898436,1.0,0.0,0.25274375,0.0,254127.53,321.494,321.494,-4150.4614,1611000.0,827621.6514865609,29238.445,807017.6,0.0,254127.53,7.565101,836256.06,254127.53,254135.1,-0.22341919
26865,7.3709583,322.48315,297.4763,7.3709583,325.18146,3.7192297,3.5802832,294.08423,272.56024,327.51538,0.014807276,322.57898,324.7754,0.9991693,1.0,0.7270599,0.01,1180216.0,10054.75,323.718,323.718,-4148.3306,1611900.0,1868148.0465902041,774163.2,857697.4,1180216.0,10054.75,7.299513,1631860.5,1190270.8,1190278.0,-0.17578125
26880,7.3293095,324.52972,297.94547,7.3293095,324.63342,3.6953478,3.5573351,294.17383,272.55,323.0452,0.014723609,324.58865,324.80228,0.9991693,1.0,0.7365875,0.32667676,1195681.9,328465.3,325.386,325.386,-4147.05,1612800.0,1552146.2748378098,818345.9,821538.06,1195681.9,328465.3,7.2526827,1639884.0,1524147.2,1524154.5,-0.08618164
26895,7.2456856,327.41846,298.24292,7.245686,327.1106,3.655856,3.5195496,294.2646,272.43353,327.33255,0.01455562,327.50174,327.09818,0.9991693,1.0,0.70638573,0.19914454,1146656.1,200234.86,327.054,327.054,-4154.478,1613700.0,1778353.9323002174,887866.44,878497.7,1146656.1,200234.86,7.1754055,1766364.1,1346891.0,1346898.1,0.0045776367
26910,7.4261017,328.99576,298.05548,7.4261017,328.54605,3.742382,3.6023595,294.35303,272.2659,328.37607,0.014918052,329.0109,328.57544,0.9991693,1.0,0.5932387,0.18533522,962987.75,186349.94,327.055,327.055,-4140.086,1614600.0,1899761.1594757019,965015.7,950989.5,962987.75,186349.94,7.344742,1916005.2,1149337.8,1149345.1,0.09301758
26925,7.9926314,326.32422,297.64902,7.9926314,324.78656,4.1162014,3.962288,294.42896,272.11533,326.65048,0.016056135,326.23016,324.72217,0.9991693,1.0,0.39874122,0.076257244,647265.44,76674.76,323.722,323.722,-4206.786,1615500.0,1955736.0620165127,962599.3,910981.56,647265.44,76674.76,8.078489,1873580.9,723940.2,723948.25,0.16894531
26940,8.893273,322.12717,297.1565,8.893273,321.33334,4.579393,4.405021,294.48264,272.05,322.78177,0.017865404,322.0256,321.28387,0.9991693,1.0,0.23362716,0.043422822,379240.4,43660.562,320.389,320.389,-4159.721,1616400.0,1922784.7667719289,932698.3,903047.6,379240.4,43660.562,8.984414,1835746.0,422900.97,422909.97,0.22262573
26955,6.9276237,316.8944,296.67407,6.927624,317.9055,3.475481,3.3461773,294.5035,272.05,319.042,0.013916676,316.64966,317.8687,0.9991693,1.0,0.0,0.028483788,0.0,28639.736,318.167,318.167,-4145.612,1617300.0,1307405.7899340459,588331.3,617749.7,0.0,28639.736,6.821658,1206081.0,28639.736,28646.559,0.24349976
26970,5.4061604,310.60126,296.26227,5.654612,315.75494,2.7280807,2.6275923,294.50177,272.05,314.65857,0.011109811,310.5238,315.6658,0.014562061,1.0,0.0,0.01,0.0,10054.75,313.723,313.723,-4142.2344,1618200.0,858393.6264681711,325579.28,462938.78,0.0,10054.75,5.355673,788518.06,10054.75,10060.105,0.24176025
26985,5.502841,307.51254,295.9363,5.75541,311.49423,2.7807822,2.6783097,294.48322,272.05,310.55484,0.011308165,307.46423,311.43414,0.014562061,1.0,0.0,0.01,0.0,10054.75,310.39,310.39,-4143.5444,1619100.0,694296.7764359764,267549.1,376077.34,0.0,10054.75,5.459092,643626.44,10054.75,10060.209,0.22320557
27000,7.590161,311.8104,295.68976,7.2730646,310.53885,3.7656794,3.6251447,294.4531,272.05,312.51807,0.014929123,311.75912,310.4633,1.0,0.014697369,0.15232466,0.0,247264.34,0.0,310.39,310.39,-4163.73,1620000.0,1055173.918420678,513904.53,453593.25,247264.34,0.0,7.3908243,967497.75,247264.34,247271.73,0.19308472
27015,5.8219953,307.1141,295.51187,5.5672126,307.81616,2.8108134,2.707115,294.41324,272.05,308.6707,0.0114397025,307.0401,307.77426,1.0,0.014576912,0.01,0.0,16232.72,0.0,305.37,305.37,-4136.7373,1620900.0,632238.2265243278,283702.25,287702.53,16232.72,0.0,5.517928,571404.75,16232.72,16238.237,0.15322876
27030,3.8105288,304.52094,295.40277,3.6470833,305.67783,1.7917998,1.7260379,294.36542,272.05,306.0917,0.007490676,304.5028,305.6071,1.0,0.014576912,0.043936517,0.0,71320.92,0.0,305.37,305.37,-4118.416,1621800.0,336282.8394043618,145929.11,157390.72,71320.92,0.0,3.5178375,303319.8,71320.92,71324.44,0.105407715
27045,4.2498612,304.78696,295.35822,4.064471,302.80093,4.6632137,-4.3349e-41,294.3119,272.05,304.393,0.008351194,304.79974,302.721,1.0,0.014576912,0.12129939,0.0,196901.9,0.0,305.37,305.37,-4120.4854,1622700.0,316895.38450559665,168297.55,127052.99,196901.9,0.0,4.6632137,295350.53,196901.9,196906.56,0.051879883
27060,4.7705564,305.0553,295.36304,4.5606833,300.10825,5.2370152,0.0,294.2543,272.05,303.1156,0.009372611,305.05682,300.05478,1.0,0.014576912,0.1593553,0.0,258676.98,0.0,305.37,305.37,-4123.876,1623600.0,305179.3861549413,194197.4,90893.85,258676.98,0.0,5.2370152,285091.25,258676.98,258682.22,-0.005706787
27075,5.4144945,305.12222,295.39755,5.1764793,298.28763,2.6433022,2.5571785,294.1943,272.05,302.0711,0.01063793,305.10947,298.257,1.0,0.014576912,0.1880425,0.0,305244.12,0.0,305.37,305.37,-4214.0757,1624500.0,298169.7280063713,221147.53,62833.75,305244.12,0.0,5.2004805,283981.28,305244.12,305249.3,-0.065704346
27090,5.989257,305.95074,295.45035,5.7277875,297.14743,2.8951874,2.7882316,294.13348,272.05,301.538,0.011768993,305.97653,297.13147,1.0,0.014576912,0.25751933,0.0,418023.9,0.0,307.038,307.038,-4133.764,1625400.0,300910.96896740055,264136.22,40826.22,418023.9,0.0,5.683419,304962.44,418023.9,418029.6,-0.12652588
27105,6.6519847,307.66858,295.51068,6.3648863,296.5366,3.2449222,3.1245573,294.0733,272.05,302.05453,0.013074582,307.68805,296.5301,1.0,0.014576912,0.3310114,0.0,537321.5,0.0,308.706,308.706,-4139.6,1626300.0,359344.25299350324,339671.44,27425.146,537321.5,0.0,6.369479,367096.6,537321.5,537327.9,-0.18670654
27120,7.315361,309.27728,295.60687,7.003502,296.31458,3.6017597,3.4674623,294.0166,272.05,302.7414,0.0143823465,309.29498,296.31323,1.0,0.014576912,0.40874794,0.0,663509.06,0.0,310.374,310.374,-4146.0254,1627200.0,430966.8734159004,420016.72,20816.865,663509.06,0.0,7.069222,440833.6,663509.06,663516.1,-0.2434082
27135,7.968481,310.88736,295.79218,7.6324763,296.32175,3.9597347,3.811152,293.96408,271.95624,303.55905,0.015670126,310.90405,296.323,1.0,0.014576912,0.49190027,0.0,798487.94,0.0,312.042,312.042,-4152.896,1628100.0,511173.3117379913,505199.9,16976.156,798487.94,0.0,7.7708864,522176.06,798487.94,798495.7,-0.29592896
27150,8.586953,312.53375,296.0741,8.227718,296.48413,4.304889,4.1421833,293.91803,271.75,304.47675,0.01688922,312.54956,296.48712,1.0,0.014576912,0.57816255,0.0,938515.06,0.0,313.71,313.71,-4159.9287,1629000.0,596039.5860761082,593620.8,14169.3125,938515.06,0.0,8.447073,607790.1,938515.06,938523.5,-0.34197998
27165,9.154906,314.19614,296.42477,8.773542,296.76923,4.627165,4.4509063,293.87988,271.54376,305.464,0.018007936,314.21127,296.7733,1.0,0.014576912,0.66520625,0.0,1079810.8,0.0,315.378,315.378,-4166.819,1629900.0,683665.9468645962,683319.6,12692.667,1079810.8,0.0,9.078072,696012.3,1079810.8,1079819.9,-0.38012695
27180,9.660521,315.8666,296.8154,9.25844,297.141,4.9183636,4.7295046,293.85068,271.45,306.5013,0.019002838,315.88123,297.14566,1.0,0.014576912,0.7516965,0.0,1220207.9,0.0,317.046,317.046,-4173.287,1630800.0,773051.3189188514,772987.3,12660.793,1220207.9,0.0,9.647868,785648.1,1220207.9,1220217.5,-0.40933228
27195,9.88021,310.91406,297.22665,9.88021,322.4701,5.166583,4.966613,293.83182,271.45,318.12726,0.019848028,310.17834,322.5642,1.0,1.0,0.0,0.39147988,0.0,393623.25,317.602,317.602,-4176.736,1631700.0,1742310.2863658527,567984.8,1047524.0,0.0,393623.25,10.133196,1615508.8,393623.25,393633.38,-0.42819214
27210,9.834672,298.80847,298.0763,10.263177,317.62057,5.2711005,5.066462,293.84665,271.45,308.54114,0.020186955,298.80396,317.64594,0.014566287,1.0,0.0,0.28672627,0.0,288296.1,320.382,320.382,-4181.69,1632600.0,887263.9902270748,30243.057,842462.94,0.0,288296.1,10.337563,872706.0,288296.1,288306.44,-0.4133606
27225,10.230943,302.3672,298.6167,10.230943,324.5361,5.3781505,5.168512,293.85797,271.45,310.55838,0.020552605,303.5161,325.4104,0.9990368,1.0,1.0,1.0,1623272.0,1005475.0,321.494,321.494,-4181.712,1633500.0,1030817.1527058221,161158.33,1113755.8,1623272.0,1005475.0,10.546662,1274914.1,2628747.0,2628757.5,-0.40203857
27240,10.08413,320.21332,298.91376,10.08413,331.49335,5.290565,5.0849905,293.91327,271.45,330.98062,0.020257678,320.28244,330.9951,0.9990867,1.0,0.82875377,0.01,1345292.8,10054.75,323.718,323.718,-4180.674,1634400.0,2728320.8479969515,902107.7,1379854.8,1345292.8,10054.75,10.375555,2281962.5,1355347.5,1355357.9,-0.34674072
27255,8.642426,325.77313,300.72568,8.642426,323.3329,4.441136,4.272766,294.1257,271.45,322.66068,0.017361484,325.813,323.5173,0.9990867,1.0,0.87533224,0.37571207,1420902.2,377769.1,325.386,325.386,-4163.639,1635300.0,1599461.3015588585,909177.2,820600.7,1420902.2,377769.1,8.7139015,1729777.9,1798671.4,1798680.1,-0.13430786
27270,7.203974,328.2805,300.47586,7.203974,327.90182,3.6265752,3.4913015,294.32147,271.45,328.1633,0.014471826,328.28033,327.84592,0.9990867,1.0,0.73699945,0.19845662,1196350.5,199543.17,327.054,327.054,-4146.674,1636200.0,1682888.7728508448,841275.94,829818.9,1196350.5,199543.17,7.117877,1671094.8,1395893.6,1395900.8,0.061462402
27285,10.360878,328.72415,299.50406,10.360878,328.48093,5.458895,5.245548,294.4995,271.45,328.20334,0.020813627,328.48828,328.4373,0.9990867,1.0,0.7086635,0.24419022,1150353.6,245527.16,328.722,328.722,-4185.0557,1637100.0,2508811.659705748,1271532.4,1260948.4,1150353.6,245527.16,10.704443,2532480.8,1395880.8,1395891.5,0.23950195
27300,7.204508,329.3331,298.45837,7.204508,327.4829,3.634107,3.4986827,294.6487,271.45,329.96103,0.014472899,329.29413,327.38785,0.9990867,1.0,0.40525565,0.053535827,657840.1,53828.934,325.389,325.389,-4155.3916,1638000.0,1914925.9303723227,934236.25,878251.5,657840.1,53828.934,7.1327896,1812487.8,711669.06,711676.2,0.3887024
27315,7.819182,324.7623,297.44376,7.819182,323.10046,3.9917643,3.84234,294.7635,271.4005,324.8084,0.015707698,324.68475,323.07275,0.9990867,1.0,0.14423431,0.017686682,234131.52,17783.516,322.056,322.056,-4176.8623,1638900.0,1805310.0312421294,897156.3,842580.7,234131.52,17783.516,7.8341045,1739737.0,251915.03,251922.86,0.503479
27330,-0.04739089,320.7814,296.77954,-0.047472477,321.20505,1.2588536e-30,1.2574434e-30,294.83374,271.2764,321.98474,-9.528395e-05,320.67355,321.17908,2.145544e-05,2.1560681e-05,0.0,0.0,0.0,0.0,320.945,320.945,-74.264725,1639800.0,-10086.934062116981,-4777.372,-4870.065,0.0,0.0,2.516297e-30,-9647.4375,0.0,2.516297e-30,0.57373047
27345,-0.042387918,320.9198,296.77982,-0.042387918,321.20523,0.0,0.0,294.87234,271.11407,321.98453,-8.515169e-05,320.6854,321.17926,1.671048e-17,1.9867773e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1640700.0,-9014.13990165576,-4297.6235,-4348.4385,0.0,0.0,0.0,-8646.0625,0.0,0.0,0.6123352
27360,-0.042387918,321.01807,296.77982,-0.042387918,321.21042,0.0,0.0,294.88962,270.95,321.98453,-8.515169e-05,320.6973,321.17953,1.977907e-18,1.126432e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1641600.0,-9014.13990165576,-4315.1177,-4349.362,0.0,0.0,0.0,-8664.4795,0.0,0.0,0.62960815
27375,-0.042387918,321.08954,296.77982,-0.042387918,321.2191,0.0,0.0,294.90067,270.71686,321.98453,-8.515169e-05,320.7093,321.17993,-3.0341072e-25,3.6660311e-25,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1642500.0,-9014.13990165576,-4327.842,-4350.905,0.0,0.0,0.0,-8678.746,0.0,0.0,0.6406555
27390,-0.042387918,321.14273,296.77982,-0.042387918,321.2302,0.0,0.0,294.90652,270.38937,321.98453,-8.515169e-05,320.72137,321.18042,5.49054e-40,-6.63407e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1643400.0,-9014.13990165576,-4337.3115,-4352.8823,0.0,0.0,0.0,-8690.193,0.0,0.0,0.6465149
27405,-0.042387918,321.18393,296.77982,-0.042387918,321.24307,0.0,0.0,294.90704,270.0672,321.98453,-8.515169e-05,320.73355,321.18103,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1644300.0,-9014.13990165576,-4344.646,-4355.1753,0.0,0.0,0.0,-8699.821,0.0,0.0,0.6470337
27420,-0.042387918,321.2172,296.77982,-0.042387918,321.25717,0.0,0.0,294.90833,269.85,321.98453,-8.515169e-05,320.74585,321.18173,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1645200.0,-9014.13990165576,-4350.568,-4357.6855,0.0,0.0,0.0,-8708.254,0.0,0.0,0.6483154
27435,-0.042387918,321.2451,296.77982,-0.042387918,321.27213,0.0,0.0,294.90244,269.95895,321.98453,-8.515169e-05,320.7582,321.18256,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1646100.0,-9014.13990165576,-4355.5337,-4360.3477,0.0,0.0,0.0,-8715.881,0.0,0.0,0.64242554
27450,-0.042387918,321.26935,296.77982,-0.042387918,321.28763,0.0,0.0,294.90192,270.3637,321.98453,-8.515169e-05,320.7707,321.1835,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1647000.0,-9014.13990165576,-4359.853,-4363.1074,0.0,0.0,0.0,-8722.961,0.0,0.0,0.64190674
27465,-0.042387918,321.291,296.77982,-0.042387918,321.30334,0.0,0.0,294.90103,270.78662,321.98453,-8.515169e-05,320.78326,321.1845,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1647900.0,-9014.13990165576,-4363.705,-4365.9053,0.0,0.0,0.0,-8729.61,0.0,0.0,0.6410217
27480,-0.042387918,321.31064,296.77982,-0.042387918,321.319,0.0,0.0,294.8969,270.95,321.98453,-8.515169e-05,320.79587,321.18567,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1648800.0,-9014.13990165576,-4367.204,-4368.693,0.0,0.0,0.0,-8735.896,0.0,0.0,0.63690186
27495,-0.042387918,321.32858,296.77982,-0.042387918,321.33423,0.0,0.0,294.89536,270.8231,321.98453,-8.515169e-05,320.80853,321.1869,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1649700.0,-9014.13990165576,-4370.3984,-4371.404,0.0,0.0,0.0,-8741.803,0.0,0.0,0.63534546
27510,-0.042387918,321.34488,296.77982,-0.042387918,321.3487,0.0,0.0,294.89093,270.62054,321.98453,-8.515169e-05,320.82123,321.18817,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1650600.0,-9014.13990165576,-4373.3,-4373.979,0.0,0.0,0.0,-8747.279,0.0,0.0,0.6309204
27525,-0.042387918,321.3594,296.77982,-0.042387918,321.36197,0.0,0.0,294.88895,270.4327,321.98453,-8.515169e-05,320.83383,321.18954,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1651500.0,-9014.13990165576,-4375.8857,-4376.3423,0.0,0.0,0.0,-8752.229,0.0,0.0,0.62893677
27540,-0.042387918,321.37192,296.77982,-0.042387918,321.37366,0.0,0.0,294.887,270.35,321.98453,-8.515169e-05,320.84637,321.19095,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1652400.0,-9014.13990165576,-4378.1133,-4378.4233,0.0,0.0,0.0,-8756.537,0.0,0.0,0.62698364
27555,-0.042387918,321.38205,296.77982,-0.042387918,321.3832,0.0,0.0,294.88184,270.35,321.98453,-8.515169e-05,320.85876,321.1924,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1653300.0,-9014.13990165576,-4379.9175,-4380.1235,0.0,0.0,0.0,-8760.041,0.0,0.0,0.6218262
27570,-0.042387918,321.3894,296.77982,-0.042387918,321.3902,0.0,0.0,294.8795,270.35,321.98453,-8.515169e-05,320.87088,321.19385,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1654200.0,-9014.13990165576,-4381.2266,-4381.3677,0.0,0.0,0.0,-8762.594,0.0,0.0,0.6194763
27585,-0.042387918,321.39346,296.77982,-0.042387918,321.39398,0.0,0.0,294.87408,270.35,321.98453,-8.515169e-05,320.8827,321.19525,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1655100.0,-9014.13990165576,-4381.949,-4382.0415,0.0,0.0,0.0,-8763.99,0.0,0.0,0.6140747
27600,-0.042387918,321.39368,296.77982,-0.042387918,321.39404,0.0,0.0,294.859,270.35,321.98453,-8.515169e-05,320.89407,321.19662,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1656000.0,-9014.13990165576,-4381.9873,-4382.0522,0.0,0.0,0.0,-8764.039,0.0,0.0,0.598999
27615,-0.042387918,321.38947,296.77982,-0.042387918,321.3897,0.0,0.0,294.80383,270.35,321.98453,-8.515169e-05,320.9049,321.19788,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1656900.0,-9014.13990165576,-4381.2373,-4381.281,0.0,0.0,0.0,-8762.518,0.0,0.0,0.54382324
27630,-0.042387918,321.3802,296.77982,-0.042387918,321.38034,0.0,0.0,294.75903,270.35,321.98453,-8.515169e-05,320.91504,321.19897,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1657800.0,-9014.13990165576,-4379.586,-4379.613,0.0,0.0,0.0,-8759.199,0.0,0.0,0.49902344
27645,-0.042387918,321.36526,296.77982,-0.042387918,321.3654,0.0,0.0,294.7163,270.35,321.98453,-8.515169e-05,320.92438,321.1999,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1658700.0,-9014.13990165576,-4376.929,-4376.9507,0.0,0.0,0.0,-8753.88,0.0,0.0,0.45629883
27660,-0.042387918,321.3439,296.77982,-0.042387918,321.344,0.0,0.0,294.67383,270.35,321.98453,-8.515169e-05,320.9327,321.2006,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1659600.0,-9014.13990165576,-4373.126,-4373.142,0.0,0.0,0.0,-8746.268,0.0,0.0,0.41381836
27675,-0.042387918,321.3156,296.77982,-0.042387918,321.31567,0.0,0.0,294.57684,270.35,321.98453,-8.515169e-05,320.93994,321.20096,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1660500.0,-9014.13990165576,-4368.0894,-4368.1006,0.0,0.0,0.0,-8736.189,0.0,0.0,0.3168335
27690,-0.042387918,321.27957,296.77982,-0.042387918,321.2796,0.0,0.0,294.49545,270.35,321.98453,-8.515169e-05,320.94583,321.201,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1661400.0,-9014.13990165576,-4361.6733,-4361.6787,0.0,0.0,0.0,-8723.352,0.0,0.0,0.23544312
27705,-0.042387918,321.23523,296.77982,-0.042387918,321.23523,0.0,0.0,294.4126,270.35,321.98453,-8.515169e-05,320.95026,321.20062,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1662300.0,-9014.13990165576,-4353.779,-4353.779,0.0,0.0,0.0,-8707.558,0.0,0.0,0.15258789
27720,-0.042387918,321.18176,296.77982,-0.042387918,321.1818,0.0,0.0,294.33685,270.35,321.98447,-8.5151696e-05,320.95294,321.19974,-2.2417329e-18,4.5390094e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1663200.0,-9014.118843449382,-4344.2603,-4344.2656,0.0,0.0,0.0,-8688.525,0.0,0.0,0.07684326
27735,-0.04238795,321.1187,297.34027,-0.04238795,321.11874,0.0,0.0,294.21152,270.35,319.75253,-8.515177e-05,320.95377,321.1983,2.0581971e-19,3.6332572e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,1664100.0,-8015.4637523244255,-4233.2617,-4233.267,0.0,0.0,0.0,-8466.529,0.0,0.0,-0.04849243
27750,-0.04238802,321.04532,299.10617,-0.04238802,321.04535,0.0,0.0,294.11536,270.35,312.06165,-8.51519e-05,320.95245,321.19626,-7.1367933e-19,-2.3595611e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,1665000.0,-4633.369847781843,-3905.8193,-3905.825,0.0,0.0,0.0,-7811.6445,0.0,0.0,-0.14465332
27765,-0.042388104,320.96097,300.88852,-0.042388104,320.96097,0.0,0.0,294.02222,270.35,302.70996,-8.515207e-05,320.9488,321.19348,1.0115827e-18,-7.9785784e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,1665900.0,-651.4179915144691,-3573.4985,-3573.4985,0.0,0.0,0.0,-7146.997,0.0,0.0,-0.23779297
27780,-0.042388193,320.86517,301.52753,-0.042388193,320.86517,0.0,0.0,293.93112,270.35,296.88138,-8.515225e-05,320.94254,321.1899,-2.6152548e-19,-1.7028468e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,1666800.0,1661.6460412608446,-3442.6892,-3442.6892,0.0,0.0,0.0,-6885.3784,0.0,0.0,-0.32888794
27795,13.412358,325.51212,294.16202,0.13089924,320.21555,7.9287443,0.0,293.8045,270.35,319.23157,0.013603303,325.4696,320.03488,0.9997646,3.319182e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4233.392,1667700.0,1432320.41389561,1766010.8,14323.625,1623272.0,0.0,7.9287443,1780334.4,1623272.0,1623279.9,-0.45550537
27810,7.6055827,308.12946,294.79886,7.62219,350.11136,3.8538256,3.7094836,293.74728,270.35,334.41727,0.015295286,307.57202,350.06177,0.066450626,1.0,0.0,0.46632132,0.0,468874.44,343.15,343.15,-4149.6772,1668600.0,2545094.469523792,425825.22,1770730.0,0.0,468874.44,7.563309,2196555.2,468874.44,468882.0,-0.51272583
27825,7.783617,306.43698,297.16293,7.783617,345.58084,3.9495459,3.8013601,293.7721,270.35,320.7049,0.015636252,307.79782,346.58948,0.99915296,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4151.9453,1669500.0,1546053.813695687,303179.7,1582839.1,1623272.0,1005475.0,7.750906,1886018.8,2628747.0,2628754.8,-0.48791504
27840,7.6323104,332.62662,298.82388,7.6323104,335.40936,3.8651319,3.7203565,293.83228,270.35,337.48972,0.015332297,332.72983,335.1777,0.9991531,1.0,1.0,0.19762675,1623272.0,198708.77,343.15,343.15,-4150.987,1670400.0,2489911.385885182,1083570.4,1172773.2,1623272.0,198708.77,7.5854883,2256343.5,1821980.8,1821988.4,-0.42773438
27855,7.4997816,336.09058,299.59232,7.4997816,346.20334,3.788201,3.6464484,293.96594,270.35,339.96008,0.015066065,336.1515,346.26035,0.9991531,1.0,1.0,0.4232865,1623272.0,425604.0,343.15,343.15,-4146.386,1671300.0,2554370.2896085507,1149661.8,1468204.4,1623272.0,425604.0,7.4346495,2617866.0,2048876.0,2048883.4,-0.29406738
27870,7.7058554,342.1181,299.54205,7.7058554,343.30176,3.8971019,3.7508478,294.10724,270.35,341.73013,0.01548004,342.25983,343.31363,0.9991531,1.0,1.0,0.3006489,1623272.0,302294.97,343.15,343.15,-4141.326,1672200.0,2742907.222518818,1377956.5,1416265.0,1623272.0,302294.97,7.6479497,2794221.5,1925567.0,1925574.6,-0.152771
27885,7.2498307,343.74924,298.93298,7.2498307,342.8566,3.6621127,3.5256393,294.23688,270.35,344.38998,0.014563947,343.7908,342.8245,0.9991531,1.0,0.80296594,0.20141958,1303432.0,202522.34,340.928,340.928,-4159.2515,1673100.0,2780540.0647535236,1364623.0,1337442.9,1303432.0,202522.34,7.187752,2702066.0,1505954.4,1505961.6,-0.023132324
27900,8.502148,340.50208,298.10065,8.502148,338.6668,4.3386207,4.174056,294.34042,270.35,340.96957,0.017079685,340.38104,338.60544,0.9991531,1.0,0.49147367,0.10494043,797795.44,105514.98,337.595,337.595,-4140.0435,1674000.0,3075188.61082001,1514113.4,1448577.9,797795.44,105514.98,8.512676,2962691.2,903310.44,903318.94,0.08041382
27915,7.2028646,336.4833,297.2747,7.2028646,335.26883,3.6301684,3.494838,294.4057,270.41818,336.55783,0.014469598,336.48337,335.24783,0.9991531,1.0,0.30001307,0.059906308,487002.8,60234.297,334.262,334.262,-4151.7295,1674900.0,2387327.4210006343,1186140.4,1149399.9,487002.8,60234.297,7.1250067,2335540.2,547237.1,547244.25,0.14569092
27930,7.2382097,332.39078,296.5854,7.2382097,331.68253,3.6476307,3.5115666,294.43448,270.58182,332.88766,0.0145406015,332.36612,331.65152,0.9991531,1.0,0.18057668,0.02776897,293125.06,27921.004,330.929,330.929,-4149.521,1675800.0,2216999.141855217,1088501.0,1066969.9,293125.06,27921.004,7.1591973,2155471.0,321046.06,321053.22,0.174469
27945,7.193205,328.8042,296.06467,7.1932054,328.38324,3.620668,3.4856286,294.43668,270.77954,329.45203,0.014450193,328.7585,328.3449,0.9991531,1.0,0.11292654,0.010091725,183310.48,10146.978,327.596,327.596,-4146.6313,1676700.0,2026305.9727581607,989109.1,976391.4,183310.48,10146.978,7.1062965,1965500.5,193457.47,193464.58,0.17666626
27960,7.1900396,325.01303,295.68997,7.1900396,325.06793,3.6183243,3.4833655,294.4217,270.95,325.90277,0.014443834,324.9732,325.02835,0.9991531,1.0,0.0840193,0.01,136386.17,10054.75,324.263,324.263,-4145.886,1677600.0,1832832.38841953,885502.6,887160.5,136386.17,10054.75,7.10169,1772663.1,146440.92,146448.03,0.16168213
27975,7.190044,321.6005,295.42694,7.190044,321.94626,3.6183264,3.4833677,294.396,271.08475,322.61142,0.014443843,321.56244,321.90134,0.9991531,1.0,0.07359275,0.01,119461.055,10054.75,320.93,320.93,-4145.886,1678500.0,1649123.0067012906,790393.75,800835.25,119461.055,10054.75,7.101694,1591229.0,129515.805,129522.91,0.13598633
27990,7.1900463,318.23047,295.24835,7.1900463,318.80396,3.6183279,3.483369,294.36493,271.2146,319.35922,0.014443848,318.19257,318.7568,0.9991531,1.0,0.067624815,0.01,109773.46,10054.75,317.597,317.597,-4145.886,1679400.0,1462665.7644831766,694018.44,711336.7,109773.46,10054.75,7.101697,1405355.1,119828.21,119835.31,0.10491943
28005,5.7274246,312.81146,295.13794,5.9911766,316.61606,2.8951778,2.7882144,294.3311,271.3372,315.67697,0.011770556,312.7305,316.55,0.0145112835,1.0,0.0,0.01,0.0,10054.75,314.264,314.264,-4133.1377,1680300.0,1015374.4481604804,425139.84,540452.6,0.0,10054.75,5.6833925,965592.5,10054.75,10060.434,0.07107544
28020,5.6467013,308.5076,295.08768,5.907076,312.63025,2.85279,2.747466,294.29523,271.45,311.90683,0.011605002,308.43866,312.56107,0.0145112835,1.0,0.0,0.01,0.0,10054.75,310.931,310.931,-4134.712,1681200.0,819782.4684798433,318268.84,435226.28,0.0,10054.75,5.600256,753495.1,10054.75,10060.351,0.035217285
28035,8.049379,312.6816,295.09128,8.049379,313.64575,4.1142945,3.9597278,294.25894,271.49622,309.92728,0.016170133,312.58954,313.49728,1.0,1.0,0.25537452,0.01,414542.3,10054.75,309.82,309.82,-4170.4653,1682100.0,1007580.2860010754,594683.3,627278.44,414542.3,10054.75,8.074022,1221961.8,424597.06,424605.12,-0.0010681152
28050,6.155198,309.6231,295.13522,5.8871236,307.64218,2.9900992,2.879679,294.22568,271.46606,309.66333,0.012095712,309.46558,307.59503,1.0,0.014574924,0.044799607,0.0,72721.945,0.0,305.37,305.37,-4146.7544,1683000.0,738056.7442134179,374538.34,309246.03,72721.945,0.0,5.869778,683784.4,72721.945,72727.81,-0.034332275
28065,4.251097,304.40573,295.20856,4.0656,305.0901,2.009784,1.9359896,294.19608,271.4279,305.64645,0.00835357,304.4071,305.02655,1.0,0.014574924,0.055590294,0.0,90238.17,0.0,305.37,305.37,-4122.0786,1683900.0,366213.5241392718,164211.94,168732.27,90238.17,0.0,3.9457736,332944.2,90238.17,90242.12,-0.063934326
28080,4.5955844,304.6831,295.2967,4.3937054,302.11935,5.042933,3.5152314e-36,294.1664,271.45,303.9932,0.009029144,304.69696,302.04306,1.0,0.014574924,0.13859664,0.0,224980.05,0.0,305.37,305.37,-4123.0103,1684800.0,329792.31057078094,181171.44,125902.43,224980.05,0.0,5.042933,307073.88,224980.05,224985.1,-0.09359741
28095,5.009646,305.13138,295.36533,4.7890086,299.467,5.505739,0.0,294.1319,271.53436,302.76685,0.009842097,305.1339,299.41968,1.0,0.014574924,0.17505014,0.0,284153.97,0.0,305.37,305.37,-4125.8486,1685700.0,305955.1920734009,205482.75,82500.61,284153.97,0.0,5.505739,287983.38,284153.97,284159.47,-0.1281128
28110,5.466221,305.11612,295.40186,5.2259755,297.84174,2.6244037,2.5277014,294.0956,271.65,301.82632,0.010739601,305.11655,297.81653,1.0,0.014574924,0.20301214,0.0,329543.9,0.0,305.926,305.926,-4130.44,1686600.0,289784.18712349026,223021.3,53553.17,329543.9,0.0,5.1521053,276574.47,329543.9,329549.06,-0.1643982
28125,5.9539447,306.64005,295.4226,5.6938124,296.9104,2.8768349,2.770579,294.05835,271.8156,301.70966,0.011699398,306.66486,296.8977,1.0,0.014574924,0.2735688,0.0,444076.6,0.0,307.594,307.594,-4133.637,1687500.0,308929.6605202321,280509.62,35579.098,444076.6,0.0,5.647414,316088.72,444076.6,444082.25,-0.20166016
28140,6.457406,308.2973,295.44806,6.177639,296.44614,3.1416626,3.0252829,294.02194,272.05,302.31113,0.012691064,308.31747,296.44125,1.0,0.014574924,0.33845913,0.0,549411.2,0.0,309.262,309.262,-4138.019,1688400.0,365818.4424778824,348485.7,25896.2,549411.2,0.0,6.1669455,374381.88,549411.2,549417.4,-0.23806763
28155,6.920049,309.93652,295.52283,6.622799,296.2914,3.388477,3.2625446,293.99225,272.325,303.04782,0.013602891,309.95584,296.2906,1.0,0.014574924,0.40641105,0.0,659715.7,0.0,310.93,310.93,-4142.382,1689300.0,429919.0215242959,418922.66,21378.78,659715.7,0.0,6.651022,440301.44,659715.7,659722.3,-0.26776123
28170,7.3557696,311.593,295.68024,7.0423365,296.31848,3.62393,3.4887621,293.9673,272.6,303.8943,0.014461941,311.61148,296.31995,1.0,0.014574924,0.47661588,0.0,773677.2,0.0,312.598,312.598,-4146.7197,1690200.0,498922.66793186765,491612.22,18877.88,773677.2,0.0,7.112692,510490.1,773677.2,773684.3,-0.2927246
28185,7.7501874,313.24698,295.91187,7.422183,296.47467,3.83962,3.695875,293.9483,272.875,304.81418,0.015239638,313.26498,296.47766,1.0,0.014574924,0.5466524,0.0,887365.44,0.0,314.266,314.266,-4150.8745,1691100.0,569805.7406382702,564271.56,17544.42,887365.44,0.0,7.535495,581816.0,887365.44,887373.0,-0.31170654
28200,8.091098,314.94644,296.18997,7.750447,296.72604,4.0280256,3.8766854,293.93637,273.15,305.7982,0.01591178,314.96375,296.73004,1.0,0.014574924,0.61647487,0.0,1000706.4,0.0,315.934,315.934,-4154.647,1692000.0,642112.0079506182,637393.8,17450.143,1000706.4,0.0,7.904711,654843.94,1000706.4,1000714.25,-0.32363892
28215,8.361326,316.64526,296.49054,8.010553,297.0425,4.1787043,4.021215,293.93314,273.425,306.82285,0.016444465,316.6622,297.04703,1.0,0.014574924,0.6832737,0.0,1109139.0,0.0,317.602,317.602,-4157.7847,1692900.0,713618.8263950202,707784.94,18570.705,1109139.0,0.0,8.199919,726355.6,1109139.0,1109147.2,-0.32687378
28230,8.12937,301.4224,296.80652,8.4852915,322.9402,4.248238,4.0878906,293.94714,273.7,315.76443,0.016688323,301.2499,322.79202,0.014564781,1.0,0.0,0.16912252,0.0,170048.45,317.602,317.602,-4159.416,1693800.0,1328778.4577946127,157601.45,931357.44,0.0,170048.45,8.336128,1088958.9,170048.45,170056.8,-0.3128662
28245,8.015898,298.5121,297.4713,8.367056,319.11807,4.182265,4.0246377,293.98785,273.975,308.40768,0.016455589,298.5053,319.21133,0.014571171,1.0,0.0,0.2981927,0.0,299825.3,320.938,320.938,-4158.274,1694700.0,755850.5738566169,35039.414,760702.44,0.0,299825.3,8.2069025,795741.9,299825.3,299833.53,-0.27215576
28260,8.095059,319.2609,297.7539,8.09506,344.89426,4.125888,3.9705396,294.0227,274.25,316.93292,0.0162619,319.80496,345.83752,0.9992031,1.0,1.0,1.0,1623272.0,1005475.0,321.494,321.494,-4155.5884,1695600.0,1309926.404375551,731221.5,1602736.8,1623272.0,1005475.0,8.096428,2333958.2,2628747.0,2628755.0,-0.23730469
28275,7.6373982,324.13226,297.89325,7.6373982,318.87665,3.8682084,3.7233143,294.09708,274.52695,322.52673,0.015342518,324.176,318.84122,0.9992031,1.0,0.7576611,0.16926962,1229890.0,170196.38,324.274,324.274,-4151.295,1696500.0,1587346.588473622,841670.75,673086.0,1229890.0,170196.38,7.5915227,1514756.8,1400086.4,1400094.0,-0.16293335
28290,7.269056,325.16385,298.5792,7.269056,327.29733,3.6694703,3.5326383,294.19012,274.76355,325.58478,0.014602567,325.20572,327.3281,0.9992031,1.0,0.75081915,0.26857573,1218783.6,270046.2,325.942,325.942,-4155.47,1697400.0,1656273.6206976355,811630.5,876765.8,1218783.6,270046.2,7.2021084,1688396.2,1488829.8,1488837.0,-0.069885254
28305,8.109177,328.295,298.677,8.109177,327.2278,4.1360736,3.980355,294.28146,274.89337,327.26782,0.016290259,328.24225,327.22675,0.9992031,1.0,0.7175286,0.22640307,1164744.1,227642.64,327.61,327.61,-4158.0493,1698300.0,1956157.7991487866,1008746.3,972399.06,1164744.1,227642.64,8.116428,1981145.4,1392386.8,1392394.9,0.021453857
28320,7.258329,329.8988,298.39294,7.258329,329.48602,3.6658785,3.5292368,294.36517,274.85,329.18985,0.014581018,329.90598,329.50116,0.9992031,1.0,0.6459107,0.20660965,1048488.7,207740.83,329.278,329.278,-4158.192,1699200.0,1886010.9980155188,960455.5,947871.9,1048488.7,207740.83,7.195115,1908327.4,1256229.5,1256236.8,0.105163574
28335,7.2273645,328.42465,297.95,7.2273645,327.31393,3.6467774,3.510852,294.43845,274.49173,328.9416,0.014518815,328.40408,327.2551,0.9992031,1.0,0.4753886,0.098293185,771685.0,98831.336,325.945,325.945,-4155.6045,1700100.0,1889836.10781263,925055.6,891339.9,771685.0,98831.336,7.1576295,1816395.5,870516.3,870523.5,0.17843628
28350,7.7402973,324.62354,297.43976,7.740298,323.57388,3.9138608,3.7668772,294.4954,273.85507,324.9831,0.015549229,324.56647,323.5404,0.9992031,1.0,0.30192187,0.065044984,490101.28,65401.105,322.612,322.612,-4138.8384,1701000.0,1798766.0684509592,883724.1,849600.8,490101.28,65401.105,7.680738,1733325.0,555502.4,555510.06,0.23538208
28365,9.327828,320.63623,296.92563,9.327829,320.07303,4.854284,4.668556,294.52917,273.14087,321.3405,0.018738369,320.52087,320.01962,0.9992031,1.0,0.19100027,0.030514292,310045.38,30681.36,319.279,319.279,-4184.1855,1701900.0,1921479.5891934386,928907.4,906843.0,310045.38,30681.36,9.5228405,1835750.4,340726.75,340736.28,0.26916504
28380,7.734882,315.7266,296.46228,7.734882,316.72104,3.9292452,3.782028,294.54074,272.55,317.82574,0.015538351,315.54492,316.6853,0.9992031,1.0,0.0,0.020953875,0.0,21068.598,317.057,317.057,-4159.3794,1702800.0,1394202.6036673156,625830.2,658136.25,0.0,21068.598,7.711273,1283966.5,21068.598,21076.309,0.2807312
28395,5.8788037,310.65408,296.08444,6.1466136,314.94202,2.985995,2.8757396,294.5242,272.04,314.02002,0.012078733,310.5837,314.86826,0.014572835,1.0,0.0,0.01,0.0,10054.75,312.613,312.613,-4147.311,1703700.0,909884.0260270038,359738.66,486822.94,0.0,10054.75,5.8617344,846561.6,10054.75,10060.611,0.26419067
28410,6.1460147,307.43253,295.79898,6.146015,311.2525,3.0546176,2.9416826,294.4914,271.5189,310.39938,0.012346528,307.3812,311.19315,0.9946392,1.0,0.0,0.01,0.0,10054.75,310.391,310.391,-4144.096,1704600.0,757109.9577257769,300299.75,398905.84,0.0,10054.75,5.9963,699205.6,10054.75,10060.746,0.23138428
28425,6.7312393,311.32605,295.59375,6.441059,309.75018,3.2924657,3.1703644,294.4495,271.11334,311.30725,0.013230699,311.3108,309.70392,1.0,0.014574519,0.111244485,0.0,180580.05,0.0,310.391,310.391,-4147.332,1705500.0,873182.5345165589,444771.06,382966.2,180580.05,0.0,6.46283,827737.25,180580.05,180586.52,0.18948364
28440,4.380579,305.75696,295.45926,4.1888294,307.198,2.08113,2.0048208,294.40353,270.95,307.67923,0.0086074015,305.68726,307.1435,1.0,0.014574519,0.01,0.0,16232.72,0.0,305.37,305.37,-4137.048,1706400.0,441765.21611693717,189461.52,206520.62,16232.72,0.0,4.085951,395982.12,16232.72,16236.806,0.14352417
28455,4.0463576,304.49258,295.39474,3.870933,304.84772,4.4373617,-8.514487e-11,294.34985,270.95,305.39777,0.007952393,304.48926,304.76755,1.0,0.014574519,0.07310137,0.0,118663.41,0.0,305.37,305.37,-4114.236,1707300.0,334101.41694675415,154615.06,153685.66,118663.41,0.0,4.4373617,308300.72,118663.41,118667.84,0.08984375
28470,4.564064,304.88187,295.39005,4.363643,301.7432,5.00763,0.0,294.28976,270.95,303.8936,0.008967289,304.8932,301.6707,1.0,0.014574519,0.14286038,0.0,231901.25,0.0,305.37,305.37,-4122.437,1708200.0,320265.5362018277,181949.38,116436.08,231901.25,0.0,5.00763,298385.44,231901.25,231906.25,0.029754639
28485,5.1606016,305.05145,295.4242,4.933352,299.27563,5.676253,0.0,294.22586,270.95,302.64,0.010138706,305.05157,299.23203,1.0,0.014574519,0.1772243,0.0,287683.25,0.0,305.37,305.37,-4126.553,1709100.0,307268.1481457039,208666.27,79802.15,287683.25,0.0,5.676253,288468.4,287683.25,287688.94,-0.03414917
28500,5.8254814,305.3518,295.47748,5.570481,297.7024,2.8098328,2.7061188,294.15933,270.95,301.70828,0.011446487,305.37128,297.67917,1.0,0.014574519,0.23053592,0.0,374222.5,0.0,306.482,306.482,-4132.506,1710000.0,299547.4568027248,241595.4,52054.145,374222.5,0.0,5.5159516,293649.56,374222.5,374228.03,-0.10067749
28515,6.547863,307.08823,295.54034,6.2646284,296.80148,3.1894417,3.0712178,294.09082,270.95,301.90958,0.012869297,307.10852,296.7909,1.0,0.014574519,0.30988082,0.0,503020.88,0.0,308.15,308.15,-4138.556,1710900.0,344263.6595184126,317578.6,33182.38,503020.88,0.0,6.260659,350760.97,503020.88,503027.12,-0.16918945
