minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
28530,7.303093,308.6727,295.624,6.9915924,296.41074,3.5949697,3.4609382,294.02274,270.95,302.50195,0.014358061,308.69028,296.40756,1.0,0.014574519,0.3900858,0.0,633215.3,0.0,309.818,309.818,-4145.7764,1711800.0,414767.5337228918,400242.84,23102.467,633215.3,0.0,7.055908,423345.3,633215.3,633222.4,-0.23727417
28545,8.059289,310.2746,295.78745,7.719805,296.33133,4.0098796,3.859265,293.95792,270.95,303.26434,0.01584905,310.29086,296.3317,1.0,0.014574519,0.47821367,0.0,776270.8,0.0,311.486,311.486,-4153.7583,1712700.0,497707.28412934206,490375.84,17634.457,776270.8,0.0,7.8691444,508010.3,776270.8,776278.7,-0.3020935
28560,8.7912,311.91232,296.06094,8.424006,296.44727,4.419997,4.25249,293.89865,270.95,304.1484,0.017291531,311.92764,296.44977,1.0,0.014574519,0.5712508,0.0,927295.4,0.0,313.154,313.154,-4162.1904,1713600.0,587347.4185273154,585281.1,13668.393,927295.4,0.0,8.672487,598949.5,927295.4,927304.06,-0.36135864
28575,9.492782,313.55127,296.42484,9.097582,296.71582,4.821022,4.6364093,293.84503,271.1219,305.11716,0.018672785,313.56573,296.7197,1.0,0.014574519,0.6663248,0.0,1081626.4,0.0,314.822,314.822,-4170.8745,1714500.0,681701.3862843169,682825.5,11118.495,1081626.4,0.0,9.457432,693944.0,1081626.4,1081635.9,-0.41497803
28590,10.145087,315.21167,296.84732,9.722121,297.097,5.200956,4.9994893,293.79883,271.5,306.1559,0.01995529,315.22534,297.10165,1.0,0.014574519,0.7628133,0.0,1238253.5,0.0,316.49,316.49,-4179.4736,1715400.0,780173.9074711804,782493.3,10194.5205,1238253.5,0.0,10.200445,792687.8,1238253.5,1238263.8,-0.46118164
28605,10.4977255,306.62283,297.30716,10.4977255,321.25018,5.5398045,5.3225846,293.76315,271.8781,317.3957,0.021088535,306.13727,321.2831,1.0,1.0,0.0,0.34758383,0.0,349486.88,316.49,316.49,-4184.921,1716300.0,1779278.3350944433,410732.22,1055658.6,0.0,349486.88,10.862389,1466390.9,349486.88,349497.75,-0.4968567
28620,10.607351,298.70563,298.3233,11.064694,317.15244,5.7512197,5.523963,293.75916,272.05,307.8947,0.02176813,298.70615,317.1992,0.014663859,1.0,0.0,0.32188493,0.0,323647.25,319.826,319.826,-4192.6587,1717200.0,875077.246208275,17032.879,875022.06,0.0,323647.25,11.275183,892054.94,323647.25,323658.53,-0.5008545
28635,11.20054,308.09735,298.75415,11.20054,328.55142,5.973866,5.735492,293.75034,272.05,310.68625,0.022500396,308.83707,329.27036,0.9992004,1.0,1.0,1.0,1623272.0,1005475.0,320.938,320.938,-4195.1343,1718100.0,1127603.1319117465,439525.34,1401731.1,1623272.0,1005475.0,11.709358,1841256.5,2628747.0,2628758.8,-0.5096741
28650,11.145436,320.66867,299.4667,11.145436,356.70673,5.941064,5.704383,293.8036,272.05,342.74762,0.0223897,320.52136,355.77734,0.999201,1.0,0.75148857,0.01,1219870.2,10054.75,323.162,323.162,-4195.518,1719000.0,4069996.2012764784,992481.6,2679453.0,1219870.2,10054.75,11.645447,3671934.5,1229925.0,1229936.6,-0.4564209
28665,10.270499,324.36456,302.62085,10.2705,318.726,5.4036436,5.1928625,293.96445,272.05,321.2326,0.02063207,324.40015,318.79913,0.999201,1.0,0.91680413,0.27678755,1488222.5,278302.97,324.83,324.83,-4183.5176,1719900.0,1612795.931926712,937938.94,694714.0,1488222.5,278302.97,10.596506,1632653.0,1766525.5,1766536.1,-0.29556274
28680,9.603689,326.56763,302.40475,9.603689,327.97375,5.0030823,4.810465,294.07715,272.05,326.93732,0.019292535,326.5752,327.9674,0.999201,1.0,0.8786384,0.29134527,1426269.0,292940.38,326.498,326.498,-4174.4243,1720800.0,1987840.3538580528,974621.44,1031338.3,1426269.0,292940.38,9.813547,2005959.8,1719209.4,1719219.2,-0.18286133
28695,7.9834065,328.64587,301.31546,7.9834065,327.70975,4.0644484,3.911648,294.29138,272.05,327.76257,0.016037604,328.67142,327.7357,0.999201,1.0,0.8232595,0.26462835,1336374.0,266077.2,328.166,328.166,-4156.395,1721700.0,1781422.950749368,916397.2,885008.56,1336374.0,266077.2,7.976096,1801405.8,1602451.2,1602459.2,0.03137207
28710,7.5614557,328.8126,300.35617,7.5614557,329.27322,3.8270893,3.683873,294.4938,272.05,329.2627,0.01518996,328.90576,329.30072,0.999201,1.0,0.7836293,0.25326723,1272043.5,254653.88,329.834,329.834,-4152.1147,1722600.0,1844173.563494877,903722.25,918351.06,1272043.5,254653.88,7.5109625,1822073.2,1526697.4,1526704.9,0.23379517
28725,7.360138,332.35114,299.21545,7.360138,330.9857,3.7114458,3.5727725,294.66766,272.05,331.89218,0.014785539,332.34164,330.93997,0.999201,1.0,0.56880414,0.12930746,923323.9,130015.42,328.168,328.168,-4146.142,1723500.0,2029200.7576579864,1024309.4,982099.9,923323.9,130015.42,7.2842183,2006409.2,1053339.2,1053346.5,0.4076538
28740,7.2126513,328.5102,298.04318,7.2126513,325.9742,3.635762,3.500214,294.80017,272.05,328.10443,0.014489258,328.4611,325.94467,0.999201,1.0,0.24651541,0.036602598,400161.53,36802.996,324.835,324.835,-4152.03,1724400.0,1829373.758491863,922941.25,846118.44,400161.53,36802.996,7.135976,1769059.8,436964.53,436971.66,0.54016113
28755,7.0271745,323.04047,297.0355,7.027175,323.1933,3.5254505,3.394091,294.88925,272.05,324.28082,0.014116661,322.955,323.16476,0.999201,1.0,0.0,0.0,0.0,0.0,322.613,322.613,-4140.628,1725300.0,1615374.9800507454,767514.25,772025.0,0.0,0.0,6.9195414,1539539.2,0.0,6.9195414,0.62924194
28770,-0.042387918,322.9639,297.00854,-0.042387918,323.1563,0.0,0.0,294.93402,272.05,324.13138,-8.515169e-05,322.7699,323.09344,-1.1782272e-15,-1.1815421e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1726200.0,-9700.131241173925,-4620.812,-4655.0674,0.0,0.0,0.0,-9275.879,0.0,0.0,0.67401123
28785,-0.042387918,323.05667,297.00854,-0.042387918,323.18637,0.0,0.0,294.95792,272.05,324.13138,-8.515169e-05,322.78055,323.09448,-1.0024677e-18,6.2766754e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1727100.0,-9700.131241173925,-4637.3286,-4660.419,0.0,0.0,0.0,-9297.748,0.0,0.0,0.6979065
28800,-0.042387918,323.12512,297.00854,-0.042387918,323.21246,0.0,0.0,294.97107,272.05,324.13138,-8.515169e-05,322.79132,323.09564,-2.147642e-17,5.37168e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1728000.0,-9700.131241173925,-4649.5146,-4665.064,0.0,0.0,0.0,-9314.578,0.0,0.0,0.7110596
28815,-0.042387918,323.17697,297.00854,-0.042387918,323.2359,0.0,0.0,294.975,272.05,324.13138,-8.515169e-05,322.80228,323.09692,2.8963875e-37,-7.4744287e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1728900.0,-9700.131241173925,-4658.7456,-4669.2363,0.0,0.0,0.0,-9327.982,0.0,0.0,0.71499634
28830,-0.042387918,323.2179,297.00854,-0.042387918,323.25772,0.0,0.0,294.9789,272.05,324.13138,-8.515169e-05,322.81342,323.09833,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1729800.0,-9700.131241173925,-4666.0312,-4673.121,0.0,0.0,0.0,-9339.152,0.0,0.0,0.7189026
28845,-0.042387918,323.25165,297.00854,-0.042387918,323.2786,0.0,0.0,294.97733,272.05,324.13138,-8.515169e-05,322.8247,323.09985,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1730700.0,-9700.131241173925,-4672.04,-4676.8374,0.0,0.0,0.0,-9348.877,0.0,0.0,0.7173157
28860,-0.042387918,323.28067,297.00854,-0.042387918,323.29886,0.0,0.0,294.97757,272.05,324.13138,-8.515169e-05,322.83618,323.10147,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1731600.0,-9700.131241173925,-4677.2065,-4680.445,0.0,0.0,0.0,-9357.651,0.0,0.0,0.7175598
28875,-0.042387918,323.3065,297.00854,-0.042387918,323.3188,0.0,0.0,294.97473,272.05,324.13138,-8.515169e-05,322.8478,323.10324,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1732500.0,-9700.131241173925,-4681.803,-4683.9927,0.0,0.0,0.0,-9365.796,0.0,0.0,0.7147217
28890,-0.042387918,323.33008,297.00854,-0.042387918,323.3384,0.0,0.0,294.97293,272.05,324.13138,-8.515169e-05,322.85962,323.1051,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1733400.0,-9700.131241173925,-4686.003,-4687.486,0.0,0.0,0.0,-9373.488,0.0,0.0,0.71292114
28905,-0.042387918,323.35202,297.00854,-0.042387918,323.35767,0.0,0.0,294.97125,272.05,324.13138,-8.515169e-05,322.87158,323.1071,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1734300.0,-9700.131241173925,-4689.909,-4690.914,0.0,0.0,0.0,-9380.823,0.0,0.0,0.7112427
28920,-0.042387918,323.37256,297.00854,-0.042387918,323.37637,0.0,0.0,294.95627,272.05,324.13138,-8.515169e-05,322.88364,323.1092,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1735200.0,-9700.131241173925,-4693.5654,-4694.2446,0.0,0.0,0.0,-9387.811,0.0,0.0,0.69625854
28935,-0.042387918,323.39175,297.00854,-0.042387918,323.39435,0.0,0.0,294.94122,272.1281,324.13138,-8.515169e-05,322.8958,323.1114,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1736100.0,-9700.131241173925,-4696.983,-4697.445,0.0,0.0,0.0,-9394.428,0.0,0.0,0.6812134
28950,-0.042387918,323.40945,297.00854,-0.042387918,323.4112,0.0,0.0,294.9274,272.3,324.13138,-8.515169e-05,322.90805,323.11365,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1737000.0,-9700.131241173925,-4700.1343,-4700.444,0.0,0.0,0.0,-9400.578,0.0,0.0,0.6673889
28965,-0.042387918,323.4254,297.00854,-0.042387918,323.4266,0.0,0.0,294.91272,272.47186,324.13138,-8.515169e-05,322.9203,323.116,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1737900.0,-9700.131241173925,-4702.9756,-4703.1875,0.0,0.0,0.0,-9406.163,0.0,0.0,0.65270996
28980,-0.042387918,323.4393,297.00854,-0.042387918,323.4401,0.0,0.0,294.89706,272.55,324.13138,-8.515169e-05,322.93246,323.11838,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1738800.0,-9700.131241173925,-4705.4478,-4705.589,0.0,0.0,0.0,-9411.037,0.0,0.0,0.63705444
28995,-0.042387918,323.45062,297.00854,-0.042387918,323.45114,0.0,0.0,294.88196,272.55,324.13138,-8.515169e-05,322.9445,323.1208,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1739700.0,-9700.131241173925,-4707.4634,-4707.5557,0.0,0.0,0.0,-9415.02,0.0,0.0,0.62194824
29010,-0.042387918,323.45895,297.00854,-0.042387918,323.45932,0.0,0.0,294.86307,272.55,324.13138,-8.515169e-05,322.95633,323.1232,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1740600.0,-9700.131241173925,-4708.9463,-4709.0117,0.0,0.0,0.0,-9417.958,0.0,0.0,0.60305786
29025,-0.042387918,323.46365,297.00854,-0.042387918,323.4639,0.0,0.0,294.84375,272.55,324.13138,-8.515169e-05,322.96783,323.1256,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1741500.0,-9700.131241173925,-4709.783,-4709.8267,0.0,0.0,0.0,-9419.609,0.0,0.0,0.58374023
29040,-0.042387918,323.46426,297.00854,-0.042387918,323.46442,0.0,0.0,294.82184,272.55,324.13138,-8.515169e-05,322.97888,323.1279,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1742400.0,-9700.131241173925,-4709.8916,-4709.919,0.0,0.0,0.0,-9419.811,0.0,0.0,0.5618286
29055,-0.042387918,323.45993,297.00854,-0.042387918,323.46002,0.0,0.0,294.76163,272.55,324.13138,-8.515169e-05,322.98938,323.1301,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1743300.0,-9700.131241173925,-4709.12,-4709.1367,0.0,0.0,0.0,-9418.257,0.0,0.0,0.50161743
29070,-0.042387918,323.45016,297.00854,-0.042387918,323.45023,0.0,0.0,294.70648,272.55,324.13138,-8.515169e-05,322.99918,323.13214,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1744200.0,-9700.131241173925,-4707.382,-4707.3926,0.0,0.0,0.0,-9414.774,0.0,0.0,0.44647217
29085,-0.042387918,323.4343,297.00854,-0.042387918,323.43436,0.0,0.0,294.65683,272.55,324.13138,-8.515169e-05,323.00815,323.13397,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1745100.0,-9700.131241173925,-4704.5566,-4704.5674,0.0,0.0,0.0,-9409.124,0.0,0.0,0.39682007
29100,-0.042387918,323.41147,297.00854,-0.042387918,323.4115,0.0,0.0,294.60135,272.55,324.13138,-8.515169e-05,323.01605,323.13553,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1746000.0,-9700.131241173925,-4700.4927,-4700.498,0.0,0.0,0.0,-9400.99,0.0,0.0,0.3413391
29115,-0.042387918,323.38116,297.00854,-0.042387918,323.38116,0.0,0.0,294.4777,272.55,324.13138,-8.515169e-05,323.0228,323.13678,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1746900.0,-9700.131241173925,-4695.0977,-4695.0977,0.0,0.0,0.0,-9390.195,0.0,0.0,0.21768188
29130,-0.042387918,323.34247,297.00854,-0.042387918,323.34247,0.0,0.0,294.37726,272.55,324.13138,-8.515169e-05,323.0281,323.13763,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1747800.0,-9700.131241173925,-4688.2085,-4688.2085,0.0,0.0,0.0,-9376.417,0.0,0.0,0.117248535
29145,-0.042387933,323.29495,297.16373,-0.042387933,323.29495,0.0,0.0,294.2714,272.55,323.6227,-8.5151725e-05,323.0319,323.13806,-7.725218e-18,1.424224e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,1748700.0,-9462.718301358564,-4652.124,-4652.124,0.0,0.0,0.0,-9304.248,0.0,0.0,0.011383057
29160,-0.042387977,323.23785,298.67487,-0.042387977,323.23785,0.0,0.0,294.18066,272.55,318.6662,-8.515181e-05,323.03387,323.13794,1.05176396e-19,-4.291833e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,1749600.0,-7149.652609901124,-4372.937,-4372.937,0.0,0.0,0.0,-8745.874,0.0,0.0,-0.0793457
29175,-0.042388085,323.17056,301.8044,-0.042388085,323.17056,0.0,0.0,294.04697,272.55,307.3214,-8.515203e-05,323.03384,323.13724,1.751122e-18,2.599779e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,1750500.0,-1973.0911554208142,-3803.8147,-3803.8147,0.0,0.0,0.0,-7607.6294,0.0,0.0,-0.21304321
29190,-0.042388186,323.09225,303.73572,-0.042388186,323.09225,0.0,0.0,293.93936,272.55,298.56696,-8.5152235e-05,323.03156,323.13583,8.770639e-19,5.4029215e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,1751400.0,1848.5529371305986,-3446.0515,-3446.0515,0.0,0.0,0.0,-6892.103,0.0,0.0,-0.3206482
29205,12.845073,327.6727,294.19543,0.120515734,322.2171,7.61381,0.0,293.83875,272.55,318.0272,0.013023072,327.78375,322.0447,0.9997545,-1.0793329e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-4261.5366,1752300.0,1303523.2565510056,1806075.1,14183.617,1623272.0,0.0,7.61381,1820258.8,1623272.0,1623279.6,-0.42126465
29220,7.076508,315.63232,294.62247,7.07651,350.51846,3.5553591,3.4228783,293.80457,272.55,336.55914,0.014215766,314.67905,350.4847,0.98687875,1.0,0.0,0.43683335,0.0,439225.03,343.15,343.15,-4144.468,1753200.0,2503880.3670751294,624441.0,1661304.0,0.0,439225.03,6.978237,2285745.0,439225.03,439232.0,-0.45544434
29235,7.470189,299.88712,296.69675,7.470192,340.42294,3.7737048,3.6325722,293.79922,272.67188,321.17368,0.01500662,299.86514,340.4723,0.98104787,1.0,0.0,0.4276252,0.0,429966.44,343.15,343.15,-4148.409,1754100.0,1542727.1102303166,100097.164,1371901.0,0.0,429966.44,7.4062767,1471998.1,429966.44,429973.84,-0.4607849
29250,7.620345,332.1571,298.51544,7.620345,337.7924,3.8580809,3.7135816,293.8222,272.975,339.75742,0.015308261,332.26047,337.35693,0.9991083,1.0,1.0,0.10731837,1623272.0,107905.945,343.15,343.15,-4150.469,1755000.0,2651640.1668450274,1076716.5,1257076.4,1623272.0,107905.945,7.5716624,2333793.0,1731178.0,1731185.6,-0.43780518
29265,7.3097434,335.9509,299.5352,7.3097434,345.8611,3.6850753,3.5474825,293.8956,273.36563,338.72913,0.014684304,335.98553,345.98712,0.9991083,1.0,1.0,0.46369734,1623272.0,466236.1,343.15,343.15,-4147.5566,1755900.0,2417249.961504791,1117995.9,1422248.8,1623272.0,466236.1,7.232558,2540244.5,2089508.1,2089515.4,-0.3644104
29280,8.495316,337.85928,299.97375,8.495316,342.19983,4.3259635,4.161733,293.98636,273.75,340.29596,0.01706596,337.8725,342.16882,0.9991083,1.0,1.0,0.33347014,1623272.0,335295.9,343.15,343.15,-4131.096,1756800.0,2890176.1034681387,1351768.0,1506640.0,1623272.0,335295.9,8.487697,2858408.0,1958567.9,1958576.4,-0.27365112
29295,7.5407414,341.06934,299.86893,7.540742,344.01236,3.8262494,3.6832895,294.08667,274.10687,342.1301,0.015148348,341.18036,344.033,0.9991083,1.0,1.0,0.3281942,1623272.0,329991.06,343.15,343.15,-4164.241,1757700.0,2688785.017221619,1304862.9,1398071.8,1623272.0,329991.06,7.5095387,2702934.5,1953263.0,1953270.5,-0.17333984
29310,7.3051624,344.86398,299.3944,7.3051624,343.4196,3.689533,3.5519063,294.17978,274.485,343.9984,0.0146751,344.86606,343.4154,0.9991083,1.0,0.8985282,0.25754184,1458555.8,258951.86,343.15,343.15,-4155.8203,1758600.0,2749186.577011733,1395083.0,1350766.5,1458555.8,258951.86,7.2414393,2745849.5,1717507.6,1717514.9,-0.08023071
29325,7.422852,342.7178,298.7645,7.422852,341.3914,3.742872,3.6028771,294.25992,274.89563,342.8252,0.014911523,342.71173,341.35013,0.9991083,1.0,0.6953202,0.16813904,1128693.8,169059.61,339.817,339.817,-4142.7344,1759500.0,2759450.9768705736,1370287.4,1328935.1,1128693.8,169059.61,7.345749,2699222.5,1297753.4,1297760.8,-9.1552734e-05
29340,8.64853,338.3307,298.10367,8.64853,337.2993,4.409847,4.2420115,294.31793,275.35,339.01953,0.017373748,338.25314,337.2527,0.9991083,1.0,0.50336176,0.12040988,817093.0,121069.125,336.484,336.484,-4129.0654,1760400.0,2985619.9744069725,1461199.2,1423734.8,817093.0,121069.125,8.651858,2884934.0,938162.1,938170.75,0.057922363
29355,7.1919856,334.67398,297.48697,7.1919856,334.04385,3.6194031,3.4844017,294.35107,275.97385,335.59567,0.014447743,334.61118,333.9915,0.9991083,1.0,0.36889789,0.08011763,598821.56,80556.27,333.151,333.151,-4145.908,1761300.0,2312455.9863460716,1123283.5,1104249.6,598821.56,80556.27,7.1038046,2227533.0,679377.8,679384.94,0.09106445
29370,7.191992,330.97556,296.96445,7.191992,330.56305,3.6194046,3.4844031,294.36398,276.76694,331.6021,0.014447756,330.93594,330.5298,0.9991083,1.0,0.30671775,0.070105605,497886.3,70489.44,329.818,329.818,-4145.906,1762200.0,2101833.4395791953,1027351.94,1014891.6,497886.3,70489.44,7.1038074,2042243.5,568375.75,568382.9,0.10397339
29385,7.1919923,327.55048,296.55496,7.1919923,327.20312,3.6194046,3.4844034,294.3622,277.55154,328.2519,0.014447757,327.51102,327.1651,0.9991083,1.0,0.25548998,0.053112533,414729.72,53403.324,326.485,326.485,-4145.9053,1763100.0,1923388.0791702233,936261.9,925769.7,414729.72,53403.324,7.103808,1862031.5,468133.03,468140.12,0.10220337
29400,7.192,324.05673,296.25317,7.1920004,323.82104,3.619409,3.4844077,294.35077,278.15,324.80753,0.014447773,324.01724,323.7845,0.9991083,1.0,0.21735662,0.043691576,352828.9,43930.79,323.152,323.152,-4145.906,1764000.0,1732696.51593115,839845.44,832726.2,352828.9,43930.79,7.103817,1672571.6,396759.7,396766.78,0.09075928
29415,7.1920056,320.63943,296.04477,7.192006,320.4687,3.6194124,3.4844108,294.33243,278.59012,321.4108,0.014447784,320.6012,320.43204,0.9991083,1.0,0.19132927,0.03646794,310579.44,36667.6,319.819,319.819,-4145.906,1764900.0,1539228.1478970062,742916.9,737759.3,310579.44,36667.6,7.103823,1480676.2,347247.03,347254.12,0.07241821
29430,6.41073,313.259,295.91394,6.4850297,317.2182,3.2139835,3.0948515,294.3095,279.01917,317.46964,0.012952934,313.10345,317.1843,0.029103547,1.0,0.0,0.039630666,0.0,39847.645,317.597,317.597,-4141.6245,1765800.0,1172679.856467988,467016.94,580266.8,0.0,39847.645,6.308835,1047283.75,39847.645,39853.953,0.04949951
29445,5.7681684,307.30206,295.84515,6.03419,313.34543,2.9213307,2.8134444,294.28076,279.43863,312.16293,0.011854685,307.2148,313.2718,0.014495092,1.0,0.0,0.016783932,0.0,16875.824,313.153,313.153,-4139.1377,1766700.0,812456.966650592,277558.6,443519.97,0.0,16875.824,5.734775,721078.56,16875.824,16881.559,0.020751953
29460,10.628371,303.79193,295.82025,11.097094,310.62283,5.7332344,5.505883,294.24377,279.85,308.04297,0.021821786,303.7433,310.55856,0.014495092,1.0,0.0,0.0412586,0.0,41484.492,309.82,309.82,-4166.044,1767600.0,1120230.3734615725,355849.1,689915.7,0.0,41484.492,11.239118,1045764.75,41484.492,41495.73,-0.016235352
29475,7.318794,310.78134,295.81137,7.318794,313.79846,3.6872914,3.5495532,294.19952,280.2661,309.0923,0.014702484,310.73288,313.58798,1.0,1.0,0.27955496,0.01,453793.72,10054.75,308.709,308.709,-4144.3193,1768500.0,820102.2070646104,460160.94,552904.0,453793.72,10054.75,7.2368445,1013064.94,463848.47,463855.72,-0.06048584
29490,6.0160503,308.28308,295.80597,5.7534423,305.53436,2.9251475,2.8173559,294.15714,280.68515,308.1078,0.011821673,308.16177,305.47107,1.0,0.014574621,0.12042305,0.0,195479.36,0.0,305.37,305.37,-4157.7007,1769400.0,610797.9478375114,315264.3,235081.34,195479.36,0.0,5.742503,550345.6,195479.36,195485.11,-0.102874756
29505,5.809643,305.09097,295.8742,5.5552845,302.26532,2.8016384,2.6982358,294.11615,281.0866,304.35233,0.011415315,305.1025,302.19962,1.0,0.014574621,0.17198701,0.0,279181.7,0.0,307.038,307.038,-4132.4414,1770300.0,406477.6658431754,224893.7,149118.7,279181.7,0.0,5.499874,374012.4,279181.7,279187.2,-0.14385986
29520,6.3518853,307.56613,295.97162,6.076161,299.3197,3.0857804,2.9715462,294.07077,281.45,303.51703,0.012483147,307.59738,299.28076,1.0,0.014574621,0.2957235,0.0,480039.66,0.0,308.706,308.706,-4136.998,1771200.0,395599.94859710056,309317.47,85442.67,480039.66,0.0,6.0573263,394760.12,480039.66,480045.72,-0.1892395
29535,7.008182,309.2789,295.99954,6.707631,297.81064,3.43565,3.307873,294.0158,281.75754,303.6086,0.013776623,309.29642,297.7955,1.0,0.014574621,0.37169677,0.0,603364.94,0.0,310.374,310.374,-4142.971,1772100.0,440274.5934811719,390869.47,51022.293,603364.94,0.0,6.743523,441891.75,603364.94,603371.7,-0.24420166
29550,7.6808596,310.85068,296.0382,7.3554053,297.1976,3.8012242,3.6590085,293.96204,282.0243,304.02414,0.015102929,310.86768,297.19235,1.0,0.014574621,0.4576367,0.0,742868.9,0.0,312.042,312.042,-4149.7793,1773000.0,506566.025108674,477844.47,35816.793,742868.9,0.0,7.4602327,513661.25,742868.9,742876.3,-0.29797363
29565,8.333023,312.47437,296.18182,7.9833016,297.008,4.162399,4.0055685,293.91318,282.2789,304.73083,0.016388664,312.4907,297.00735,1.0,0.014574621,0.54878753,0.0,890831.4,0.0,313.71,313.71,-4156.959,1773900.0,588448.8656642815,570217.7,27701.434,890831.4,0.0,8.167967,597919.1,890831.4,890839.56,-0.34683228
29580,8.940599,314.13892,296.4404,8.5675955,297.07162,4.504906,4.3338337,293.87158,282.55,305.59598,0.017585818,314.1546,297.0736,1.0,0.014574621,0.6413626,0.0,1041105.9,0.0,315.378,315.378,-4164.1484,1774800.0,676235.0139517821,664588.5,22713.959,1041105.9,0.0,8.838739,687302.44,1041105.9,1041114.7,-0.38842773
29595,9.491017,315.828,296.78235,9.095896,297.30844,4.8202257,4.6356535,293.8383,282.84308,306.56842,0.01866932,315.8428,297.31198,1.0,0.014574621,0.7331882,0.0,1190163.9,0.0,317.046,317.046,-4171.0557,1775700.0,767337.0944422686,759203.06,20098.188,1190163.9,0.0,9.455879,779301.25,1190163.9,1190173.4,-0.4217224
29610,9.76735,310.98126,297.17462,9.76735,322.54333,5.0989947,4.902063,293.81415,283.14267,318.15582,0.019621309,310.246,322.63766,1.0,1.0,0.0,0.38679707,0.0,388914.8,317.602,317.602,-4175.168,1776600.0,1729050.242382982,566388.06,1040697.44,0.0,388914.8,10.001058,1607085.5,388914.8,388924.8,-0.44586182
29625,9.792034,298.87103,298.0151,10.219863,317.56384,5.245096,5.0416408,293.82147,283.44592,308.54807,0.020100622,298.866,317.58994,0.014544469,1.0,0.0,0.28461167,0.0,286169.9,320.382,320.382,-4181.005,1777500.0,889219.8919344991,35201.297,839098.75,0.0,286169.9,10.286737,874300.06,286169.9,286180.2,-0.4385376
29640,10.263804,301.8528,298.58002,10.263804,324.10278,5.397941,5.1873813,293.8249,283.75,310.57834,0.02061862,303.00644,324.9646,0.998926,1.0,1.0,1.0,1623272.0,1005475.0,321.494,321.494,-4182.06,1778400.0,1039033.0654172089,141083.66,1100234.9,1623272.0,1005475.0,10.585322,1241318.5,2628747.0,2628757.5,-0.43511963
29655,10.200825,320.0836,298.9114,10.200825,332.16428,5.360918,5.152103,293.8719,284.11987,331.4136,0.020492101,320.1489,331.6555,0.9990618,1.0,0.82727885,0.01,1342898.5,10054.75,323.718,323.718,-4182.137,1779300.0,2797360.9102097726,907089.56,1424668.1,1342898.5,10054.75,10.513021,2331757.8,1352953.2,1352963.8,-0.38812256
29670,9.588236,324.97128,301.0204,9.588236,322.86517,4.993801,4.8015924,293.98535,284.56607,322.2589,0.019261492,325.0025,323.0282,0.9990618,1.0,0.92719877,0.39361584,1505095.8,395770.88,325.386,325.386,-4174.135,1780200.0,1718159.9221253237,964516.75,879702.5,1505095.8,395770.88,9.795393,1844219.2,1900866.6,1900876.4,-0.2746582
29685,8.995482,327.23184,301.1416,8.995482,327.60056,4.6449594,4.4679303,294.08365,285.00424,327.4821,0.01807073,327.24265,327.56604,0.9990618,1.0,0.88632995,0.2609012,1438754.6,262329.66,327.054,327.054,-4166.7827,1781100.0,1999165.438697048,985716.06,999646.44,1438754.6,262329.66,9.11289,1985362.5,1701084.2,1701093.4,-0.17636108
29700,8.288488,328.54718,300.839,8.288488,328.2464,4.236833,4.0769424,294.18454,285.35,327.93286,0.016650472,328.56387,328.27924,0.9990618,1.0,0.8640304,0.29114276,1402556.4,292736.78,328.722,328.722,-4158.5425,1782000.0,1894728.1661440684,964567.94,954097.2,1402556.4,292736.78,8.313776,1918665.1,1695293.1,1695301.5,-0.07546997
29715,7.516307,330.45114,300.5238,7.516307,330.31497,3.800595,3.6584125,294.28125,285.3582,329.97745,0.015099262,330.47293,330.32837,0.9990618,1.0,0.839326,0.26902404,1362454.4,270496.94,330.39,330.39,-4150.2104,1782900.0,1867858.781274623,944760.8,940462.1,1362454.4,270496.94,7.4590073,1885223.0,1632951.2,1632958.8,0.021240234
29730,8.141937,331.0658,300.07355,8.141938,331.36536,4.123317,3.9674466,294.37326,285.00876,331.1011,0.016356071,331.1131,331.3902,0.9990618,1.0,0.84438616,0.27726057,1370668.4,278778.56,332.058,332.058,-4125.1396,1783800.0,2131453.571259601,1059815.1,1070059.1,1370668.4,278778.56,8.090763,2129874.2,1649447.0,1649455.1,0.11325073
29745,9.958704,334.89774,299.52066,9.958704,334.274,5.1954584,4.9937215,294.4543,284.55493,333.8678,0.020005712,334.6794,334.21933,0.9990618,1.0,0.7941555,0.2493179,1289130.4,250682.92,333.726,333.726,-4162.1543,1784700.0,2885983.5886702854,1479701.2,1453612.0,1289130.4,250682.92,10.18918,2933313.2,1539813.2,1539823.5,0.19430542
29760,7.30278,335.9135,298.89914,7.30278,335.22852,3.6868906,3.5493417,294.5229,284.25,335.29807,0.014670315,335.93674,335.24786,0.9990618,1.0,0.68288046,0.2018587,1108500.8,202963.88,333.727,333.727,-4154.232,1785600.0,2242731.599225863,1135292.9,1114282.9,1108500.8,202963.88,7.2362323,2249575.8,1311464.6,1311471.9,0.26287842
29775,7.2376676,333.39398,298.27032,7.2376676,331.6683,3.649041,3.5129561,294.57336,284.35696,333.51895,0.014539513,333.36246,331.61987,0.9990618,1.0,0.47169274,0.09836183,765685.56,98900.36,330.394,330.394,-4151.566,1786500.0,2152491.0095494133,1067696.1,1015238.56,765685.56,98900.36,7.161997,2082934.8,864585.94,864593.1,0.3133545
29790,7.937128,328.81653,297.67462,7.937128,327.9041,4.050393,3.898423,294.59723,284.73135,329.04578,0.015944635,328.72906,327.86588,0.9990618,1.0,0.3253078,0.07476575,528063.0,75175.09,327.061,327.061,-4169.108,1787400.0,2100846.838119082,1038144.7,1007728.44,528063.0,75175.09,7.9488163,2045873.1,603238.1,603246.06,0.33721924
29805,9.269545,324.8463,297.15363,9.269545,324.46893,4.7683034,4.585093,294.59338,285.01505,325.71082,0.018621283,324.79517,324.42554,0.9990618,1.0,0.2449918,0.046891592,397688.3,47148.324,323.728,323.728,-4135.732,1788300.0,2233440.3237147173,1078134.1,1063441.9,397688.3,47148.324,9.353396,2141576.0,444836.62,444845.97,0.33337402
29820,8.951359,321.47784,296.73495,8.951359,321.1267,4.611242,4.4354687,294.56842,284.85,322.15988,0.01798209,321.40518,321.08322,0.9990618,1.0,0.1862974,0.033050664,302411.34,33231.617,320.395,320.395,-4158.575,1789200.0,1920211.9375204802,930226.44,917025.25,302411.34,33231.617,9.046711,1847251.8,335642.97,335652.0,0.30841064
29835,11.660899,318.2409,296.37906,11.6609,317.86835,6.1383734,5.8877406,294.59558,283.87622,318.76407,0.023425197,318.1636,317.82767,0.9990618,1.0,0.14580391,0.021671066,236679.39,21789.715,317.062,317.062,-4111.282,1790100.0,2202367.7286581914,1070701.0,1052454.6,236679.39,21789.715,12.0261135,2123155.5,258469.11,258481.14,0.3355713
29850,5.592485,311.8693,296.0471,5.848317,315.78732,2.822425,2.7182467,294.60754,282.29535,314.7503,0.011491526,311.8098,315.72458,0.014577207,1.0,0.0,0.01,0.0,10054.75,313.729,313.729,-4133.7417,1791000.0,902699.6906352679,371638.88,484878.03,0.0,10054.75,5.5406713,856516.9,10054.75,10060.291,0.34753418
29865,5.4749527,309.23483,295.75803,5.7258325,312.57697,2.7605207,2.6587198,294.60434,280.5918,311.7266,0.011250445,309.19943,312.53195,0.014577207,1.0,0.0,0.01,0.0,10054.75,310.396,310.396,-4135.491,1791900.0,754544.6100864069,309896.47,404470.2,0.0,10054.75,5.4192405,714366.6,10054.75,10060.169,0.34432983
29880,7.2909403,312.61334,295.51907,7.174968,311.62433,3.649254,3.5132182,294.5902,279.25,313.4011,0.014530043,312.5414,311.56976,1.0,0.024409119,0.085104235,0.0,138147.33,0.0,310.396,310.396,-4154.909,1792800.0,1091271.3324487982,523459.84,485329.7,138147.33,0.0,7.1624722,1008789.5,138147.33,138154.48,0.3302002
29895,5.063233,309.7003,295.31903,4.8401947,310.08658,2.4246805,2.3355887,294.61832,278.2265,310.4912,0.009947335,309.65283,310.06558,1.0,0.01457338,0.0,0.0,0.0,0.0,305.37,305.37,-4139.0654,1793700.0,633875.6094791051,305825.72,300206.78,0.0,0.0,4.760269,606032.5,0.0,4.760269,0.35830688
29910,-0.042387918,309.71384,295.55005,-0.042387918,310.005,0.0,0.0,294.63422,277.24512,310.20657,-8.5151696e-05,309.53632,310.00732,1.030018e-16,4.2967558e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1794600.0,-5241.717321764483,-2521.5686,-2573.405,0.0,0.0,0.0,-5094.9736,0.0,0.0,0.37420654
29925,-0.042387918,309.78986,295.5507,-0.042387918,309.98596,0.0,0.0,294.64447,276.44116,310.20596,-8.515169e-05,309.54544,310.0069,5.0824227e-21,3.2935842e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1795500.0,-5241.269390940317,-2534.988,-2569.9006,0.0,0.0,0.0,-5104.8887,0.0,0.0,0.38446045
29940,-0.042387918,309.844,295.5507,-0.042387918,309.97617,0.0,0.0,294.64996,275.95,310.20596,-8.515169e-05,309.55457,310.00656,3.9421612e-35,4.702534e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1796400.0,-5241.269390940317,-2544.6262,-2568.1567,0.0,0.0,0.0,-5112.783,0.0,0.0,0.3899536
29955,-0.042387918,309.88333,295.5507,-0.042387918,309.9727,0.0,0.0,294.65305,275.69333,310.20596,-8.515169e-05,309.5637,310.00626,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1797300.0,-5241.269390940317,-2551.6294,-2567.5374,0.0,0.0,0.0,-5119.167,0.0,0.0,0.3930359
29970,-0.042387918,309.91296,295.5507,-0.042387918,309.9734,0.0,0.0,294.6513,275.50516,310.20596,-8.515169e-05,309.5728,310.00604,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1798200.0,-5241.269390940317,-2556.905,-2567.6624,0.0,0.0,0.0,-5124.5674,0.0,0.0,0.3912964
29985,-0.042387918,309.93604,295.5507,-0.042387918,309.9769,0.0,0.0,294.6516,275.38943,310.20596,-8.515169e-05,309.58197,310.0059,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1799100.0,-5241.269390940317,-2561.0122,-2568.287,0.0,0.0,0.0,-5129.2993,0.0,0.0,0.39160156
30000,-0.042387918,309.95465,295.5507,-0.042387918,309.98227,0.0,0.0,294.65085,275.35,310.20596,-8.515169e-05,309.5911,310.00583,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1800000.0,-5241.269390940317,-2564.3264,-2569.2434,0.0,0.0,0.0,-5133.57,0.0,0.0,0.39083862
30015,-0.042387918,309.97006,295.5507,-0.042387918,309.98877,0.0,0.0,294.65002,275.35,310.20596,-8.515169e-05,309.60025,310.0058,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1800900.0,-5241.269390940317,-2567.07,-2570.4006,0.0,0.0,0.0,-5137.4707,0.0,0.0,0.39001465
30030,-0.042387918,309.9832,295.5507,-0.042387918,309.99582,0.0,0.0,294.64844,275.35,310.20596,-8.515169e-05,309.60934,310.00583,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1801800.0,-5241.269390940317,-2569.4062,-2571.6555,0.0,0.0,0.0,-5141.0615,0.0,0.0,0.38842773
30045,-0.042387918,309.99442,295.5507,-0.042387918,310.00296,0.0,0.0,294.6441,275.35,310.20596,-8.515169e-05,309.61844,310.0059,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1802700.0,-5241.269390940317,-2571.4058,-2572.927,0.0,0.0,0.0,-5144.333,0.0,0.0,0.38409424
30060,-0.042387918,310.004,295.5507,-0.042387918,310.0098,0.0,0.0,294.6428,275.35,310.20596,-8.515169e-05,309.62744,310.006,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1803600.0,-5241.269390940317,-2573.1116,-2574.1438,0.0,0.0,0.0,-5147.2554,0.0,0.0,0.38278198
30075,-0.042387918,310.012,295.5507,-0.042387918,310.0159,0.0,0.0,294.6411,275.35,310.20596,-8.515169e-05,309.63635,310.00616,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1804500.0,-5241.269390940317,-2574.5352,-2575.2305,0.0,0.0,0.0,-5149.7656,0.0,0.0,0.38110352
30090,-0.042387918,310.01828,295.5507,-0.042387918,310.02094,0.0,0.0,294.63956,275.35,310.20596,-8.515169e-05,309.64514,310.00635,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1805400.0,-5241.269390940317,-2575.6543,-2576.127,0.0,0.0,0.0,-5151.7812,0.0,0.0,0.37954712
30105,-0.042387918,310.02267,295.5507,-0.042387918,310.02444,0.0,0.0,294.63477,275.35,310.20596,-8.515169e-05,309.65375,310.00653,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1806300.0,-5241.269390940317,-2576.4365,-2576.7517,0.0,0.0,0.0,-5153.1885,0.0,0.0,0.37475586
30120,-0.042387918,310.02493,295.5507,-0.042387918,310.02615,0.0,0.0,294.63293,275.35,310.20596,-8.515169e-05,309.66208,310.00668,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1807200.0,-5241.269390940317,-2576.8386,-2577.056,0.0,0.0,0.0,-5153.8945,0.0,0.0,0.3729248
30135,-0.042387918,310.02475,295.5507,-0.042387918,310.02557,0.0,0.0,294.63074,275.35,310.20596,-8.515169e-05,309.67014,310.0068,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1808100.0,-5241.269390940317,-2576.8062,-2576.953,0.0,0.0,0.0,-5153.759,0.0,0.0,0.37072754
30150,-0.042387918,310.02182,295.5507,-0.042387918,310.02237,0.0,0.0,294.62872,275.35,310.20596,-8.515169e-05,309.67783,310.00687,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1809000.0,-5241.269390940317,-2576.2844,-2576.3823,0.0,0.0,0.0,-5152.667,0.0,0.0,0.36871338
30165,-0.042387918,310.01572,295.5507,-0.042387918,310.01608,0.0,0.0,294.6234,275.35,310.20596,-8.515169e-05,309.68506,310.00684,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1809900.0,-5241.269390940317,-2575.198,-2575.2632,0.0,0.0,0.0,-5150.461,0.0,0.0,0.36340332
30180,-0.042387918,310.00607,295.5507,-0.042387918,310.00632,0.0,0.0,294.61697,275.35,310.20596,-8.515169e-05,309.69177,310.0067,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1810800.0,-5241.269390940317,-2573.481,-2573.5244,0.0,0.0,0.0,-5147.0054,0.0,0.0,0.3569641
30195,-0.042387918,309.99252,295.5507,-0.042387918,309.9927,0.0,0.0,294.6044,275.27188,310.20596,-8.515169e-05,309.69785,310.0064,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1811700.0,-5241.269390940317,-2571.0688,-2571.1013,0.0,0.0,0.0,-5142.17,0.0,0.0,0.34439087
30210,-0.042387918,309.97464,295.5507,-0.042387918,309.97476,0.0,0.0,294.59445,275.1,310.20596,-8.515169e-05,309.7032,310.00595,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1812600.0,-5241.269390940317,-2567.885,-2567.9067,0.0,0.0,0.0,-5135.792,0.0,0.0,0.33444214
30225,-0.042387918,309.952,295.5507,-0.042387918,309.95206,0.0,0.0,294.57874,274.92813,310.20596,-8.515169e-05,309.70767,310.00528,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1813500.0,-5241.269390940317,-2563.8538,-2563.8645,0.0,0.0,0.0,-5127.7183,0.0,0.0,0.3187256
30240,-0.042387918,309.9242,295.5507,-0.042387918,309.92426,0.0,0.0,294.56326,274.85,310.20596,-8.515169e-05,309.71124,310.00433,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1814400.0,-5241.269390940317,-2558.9043,-2558.915,0.0,0.0,0.0,-5117.8193,0.0,0.0,0.30325317
30255,-0.042387918,309.8907,295.5507,-0.042387918,309.89072,0.0,0.0,294.55045,274.85,310.20596,-8.515169e-05,309.71368,310.00308,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1815300.0,-5241.269390940317,-2552.9387,-2552.9443,0.0,0.0,0.0,-5105.883,0.0,0.0,0.2904358
30270,-0.042387918,309.85135,295.5507,-0.042387918,309.85138,0.0,0.0,294.5328,274.85,310.20596,-8.515169e-05,309.71494,310.00153,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1816200.0,-5241.269390940317,-2545.9355,-2545.9412,0.0,0.0,0.0,-5091.877,0.0,0.0,0.27279663
30285,-0.042387918,309.80554,295.5507,-0.042387918,309.80557,0.0,0.0,294.5164,274.85,310.20596,-8.515169e-05,309.71484,309.99954,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1817100.0,-5241.269390940317,-2537.7808,-2537.7861,0.0,0.0,0.0,-5075.567,0.0,0.0,0.25637817
30300,-0.042387918,309.75296,295.5507,-0.042387918,309.753,0.0,0.0,294.49448,274.85,310.20596,-8.515169e-05,309.7133,309.99713,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1818000.0,-5241.269390940317,-2528.4197,-2528.425,0.0,0.0,0.0,-5056.8447,0.0,0.0,0.23446655
30315,-0.042387918,309.69333,295.5507,-0.042387918,309.69333,0.0,0.0,294.47394,274.85,310.20596,-8.515169e-05,309.7101,309.99423,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1818900.0,-5241.269390940317,-2517.8035,-2517.8035,0.0,0.0,0.0,-5035.607,0.0,0.0,0.21392822
30330,-0.042387918,309.62604,295.5507,-0.042387918,309.62604,0.0,0.0,294.45303,274.85,310.20596,-8.515169e-05,309.70514,309.99078,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1819800.0,-5241.269390940317,-2505.8237,-2505.8237,0.0,0.0,0.0,-5011.6475,0.0,0.0,0.19302368
30345,-0.042387918,309.55118,295.5507,-0.042387918,309.55118,0.0,0.0,294.4325,274.85,310.20596,-8.515169e-05,309.6983,309.98676,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1820700.0,-5241.269390940317,-2492.4963,-2492.4963,0.0,0.0,0.0,-4984.9927,0.0,0.0,0.17248535
30360,-0.042387918,309.46793,295.5507,-0.042387918,309.46793,0.0,0.0,294.4138,274.85,310.20596,-8.515169e-05,309.68936,309.98206,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1821600.0,-5241.269390940317,-2477.675,-2477.675,0.0,0.0,0.0,-4955.35,0.0,0.0,0.15377808
30375,-0.042387918,309.37656,295.5507,-0.042387918,309.37656,0.0,0.0,294.393,274.78183,310.20596,-8.515169e-05,309.67822,309.97668,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1822500.0,-5241.269390940317,-2461.4087,-2461.4087,0.0,0.0,0.0,-4922.8174,0.0,0.0,0.1329956
30390,-0.042387918,309.27634,295.5507,-0.042387918,309.27634,0.0,0.0,294.37244,274.6182,310.20596,-8.515169e-05,309.66467,309.97052,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1823400.0,-5241.269390940317,-2443.5667,-2443.5667,0.0,0.0,0.0,-4887.1333,0.0,0.0,0.11242676
30405,-0.042387918,309.16742,295.5507,-0.042387918,309.16742,0.0,0.0,294.35294,274.42044,310.20596,-8.515169e-05,309.64865,309.96353,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1824300.0,-5241.269390940317,-2424.1763,-2424.1763,0.0,0.0,0.0,-4848.3525,0.0,0.0,0.092926025
30420,-0.042387918,309.0494,295.5507,-0.042387918,309.0494,0.0,0.0,294.33533,274.25,310.20596,-8.515169e-05,309.6299,309.95566,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1825200.0,-5241.269390940317,-2403.1667,-2403.1667,0.0,0.0,0.0,-4806.3335,0.0,0.0,0.07531738
30435,-0.042387918,308.92215,295.5507,-0.042387918,308.92215,0.0,0.0,294.3164,274.09518,310.20596,-8.515169e-05,309.60834,309.94687,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1826100.0,-5241.269390940317,-2380.511,-2380.511,0.0,0.0,0.0,-4761.022,0.0,0.0,0.056396484
30450,-0.042387918,308.78558,295.5507,-0.042387918,308.78558,0.0,0.0,294.29263,273.93182,310.20596,-8.515169e-05,309.58377,309.93707,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1827000.0,-5241.269390940317,-2356.1982,-2356.1982,0.0,0.0,0.0,-4712.3965,0.0,0.0,0.03262329
30465,-0.042387918,308.63937,295.55063,-0.042387918,308.63937,0.0,0.0,294.27322,273.80255,310.2055,-8.5151696e-05,309.556,309.92618,-8.606248e-20,4.90288e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1827900.0,-5241.127953945935,-2330.1794,-2330.1794,0.0,0.0,0.0,-4660.359,0.0,0.0,0.013214111
30480,-0.042387918,308.48373,295.54742,-0.042387918,308.48373,0.0,0.0,294.25046,273.75,310.18326,-8.5151696e-05,309.52496,309.91418,9.772936e-20,-2.0530468e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1828800.0,-5234.317481376039,-2303.0415,-2303.0415,0.0,0.0,0.0,-4606.083,0.0,0.0,-0.009552002
30495,-0.042387925,308.31866,295.5108,-0.042387925,308.31866,0.0,0.0,294.22662,273.75,309.96634,-8.515171e-05,309.49054,309.901,1.0779907e-18,4.1254162e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,1829700.0,-5169.837159833346,-2280.1743,-2280.1743,0.0,0.0,0.0,-4560.3486,0.0,0.0,-0.03338623
30510,-0.042387933,308.14417,295.33615,-0.042387933,308.14417,0.0,0.0,294.20526,273.75,309.09744,-8.5151725e-05,309.45258,309.88663,4.2036665e-19,-3.2505019e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,1830600.0,-4921.550393573782,-2280.202,-2280.202,0.0,0.0,0.0,-4560.404,0.0,0.0,-0.054748535
30525,-0.04238794,307.96027,294.98346,-0.04238794,307.96027,0.0,0.0,294.18912,273.75,307.537,-8.515174e-05,309.41095,309.87094,1.5579067e-18,1.7159808e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,1831500.0,-4489.60988750553,-2310.2524,-2310.2524,0.0,0.0,0.0,-4620.505,0.0,0.0,-0.070892334
30540,-0.042387955,307.767,294.45312,-0.042387955,307.767,0.0,0.0,294.16608,273.75,305.417,-8.515177e-05,309.36548,309.85394,-1.0098622e-18,8.078684e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,1832400.0,-3921.0892756926796,-2370.261,-2370.261,0.0,0.0,0.0,-4740.522,0.0,0.0,-0.093933105
30555,-0.042387974,307.5644,293.76703,-0.042387974,307.5644,0.0,0.0,294.14664,273.75,302.9477,-8.5151805e-05,309.31607,309.8355,-1.6874171e-18,9.405919e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,1833300.0,-3283.3504969786986,-2456.3376,-2456.3376,0.0,0.0,0.0,-4912.6753,0.0,0.0,-0.1133728
30570,-0.042387992,307.35278,292.98422,-0.042387992,307.35278,0.0,0.0,294.1254,273.75,300.43823,-8.515185e-05,309.2627,309.81567,4.264047e-18,2.9084791e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,1834200.0,-2665.835483235535,-2558.0288,-2558.0288,0.0,0.0,0.0,-5116.0576,0.0,0.0,-0.13461304
30585,-0.04238802,307.13223,292.1592,-0.04238802,307.13223,0.0,0.0,294.10245,273.75,298.1355,-8.51519e-05,309.20514,309.7943,-2.0173748e-18,-1.5434865e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,1835100.0,-2137.3475075931124,-2665.6423,-2665.6423,0.0,0.0,0.0,-5331.2847,0.0,0.0,-0.15756226
30600,-0.042388044,306.90298,291.40433,-0.042388044,306.90298,0.0,0.0,294.08173,273.75,296.37485,-8.515195e-05,309.1434,309.77145,1.434728e-18,1.8537157e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,1836000.0,-1777.6477992295092,-2759.2227,-2759.2227,0.0,0.0,0.0,-5518.4453,0.0,0.0,-0.17828369
30615,-0.042388078,306.66537,290.7641,-0.042388078,306.66537,0.0,0.0,294.05502,273.82812,295.20804,-8.5152016e-05,309.07742,309.747,-7.255267e-18,-6.200016e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,1836900.0,-1589.3236117745957,-2830.9028,-2830.9028,0.0,0.0,0.0,-5661.8057,0.0,0.0,-0.20498657
30630,-0.04238811,306.41943,290.2631,-0.04238811,306.41943,0.0,0.0,294.03342,274.0,294.57666,-8.515208e-05,309.007,309.72095,-3.5996385e-19,-6.348837e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,1837800.0,-1542.6990798653062,-2876.3147,-2876.3147,0.0,0.0,0.0,-5752.6294,0.0,0.0,-0.22659302
30645,-0.042388145,306.1654,289.87158,-0.042388145,306.1654,0.0,0.0,294.012,274.17188,294.2832,-8.515215e-05,308.93207,309.6932,-5.259325e-19,5.4458385e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,1838700.0,-1577.767837211752,-2900.7927,-2900.7927,0.0,0.0,0.0,-5801.5854,0.0,0.0,-0.24801636
30660,-0.04238818,305.90384,289.54727,-0.04238818,305.90384,0.0,0.0,293.98846,274.25,294.15497,-8.515222e-05,308.8527,309.66376,3.1466664e-19,2.0610968e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,1839600.0,-1647.8934729633465,-2911.9653,-2911.9653,0.0,0.0,0.0,-5823.9307,0.0,0.0,-0.2715454
30675,-0.042388212,305.6348,289.26648,-0.042388212,305.6348,0.0,0.0,293.96756,274.17188,294.0984,-8.5152285e-05,308.76868,309.63257,-1.1670357e-18,-5.5731823e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,1840500.0,-1728.0820611921044,-2914.0593,-2914.0593,0.0,0.0,0.0,-5828.1187,0.0,0.0,-0.29244995
30690,12.142372,318.8683,294.05188,0.108208016,308.70334,3.3305743,2.934394,293.94705,274.0,311.74182,0.012304894,318.83292,308.55826,0.99982363,1.3926899e-15,1.0,0.0,1623272.0,0.0,343.15,343.15,-4352.3857,1841400.0,914225.9635801566,1265586.2,6658.702,1623272.0,0.0,6.264968,1272245.0,1623272.0,1623278.2,-0.31295776
30705,5.9397063,306.85098,294.32568,6.2106786,358.2874,3.0117257,2.9003384,293.967,273.82812,334.1076,0.012204254,306.33194,358.24533,0.014553809,1.0,0.0,0.4271297,0.0,429468.25,343.15,343.15,-4136.5806,1842300.0,2039136.4351881521,312465.7,1668432.1,0.0,429468.25,5.912064,1980897.8,429468.25,429474.16,-0.29299927
30720,5.7353163,317.34845,295.41306,5.7353168,353.6711,2.8277717,2.723342,294.05627,273.75,321.70105,0.011521489,318.81052,355.28204,0.99916476,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4129.933,1843200.0,1272082.759857227,528387.0,1403339.2,1623272.0,1005475.0,5.5511136,1931726.2,2628747.0,2628752.5,-0.20373535
30735,7.396937,341.1942,296.38245,7.3969374,335.68884,3.7437115,3.603997,294.17224,273.75,338.61853,0.014859464,341.4512,335.67972,0.99916476,1.0,0.99489146,0.20277448,1614979.4,203884.67,340.928,340.928,-4160.339,1844100.0,2635943.3952262406,1392173.2,1221137.2,1614979.4,203884.67,7.3477087,2613310.5,1818864.0,1818871.4,-0.087768555
30750,7.15214,342.30518,296.5855,7.15214,341.58957,3.6207333,3.4861536,294.29428,273.75,342.2293,0.014367699,342.26904,341.5348,0.99916476,1.0,0.58410114,0.13299471,948155.06,133722.86,337.595,337.595,-4173.8647,1845000.0,2754344.6645860514,1373372.5,1351876.4,948155.06,133722.86,7.106887,2725249.0,1081877.9,1081885.0,0.03427124
30765,7.3179216,337.2451,296.30255,7.317922,334.697,3.6978054,3.5598745,294.40378,273.75,337.22592,0.014700733,337.2027,334.67282,0.99916476,1.0,0.23959771,0.03461692,388932.22,34806.45,334.262,334.262,-4157.3394,1845900.0,2526734.8943172237,1258380.0,1180063.6,388932.22,34806.45,7.25768,2438443.5,423738.66,423745.9,0.14376831
30780,1.9965411,331.34293,295.862,1.9965413,332.14175,0.14456978,0.14408177,294.46988,273.75,333.33957,0.004010786,331.24164,332.0973,0.95226926,0.95310456,0.0,0.0,0.0,0.0,332.04,332.04,-114.13061,1846800.0,631320.9221201674,297524.34,304222.94,0.0,0.0,0.28865156,601747.25,0.0,0.28865156,0.20986938
30795,-0.042387918,331.60712,296.14597,-0.042387918,332.12924,0.0,0.0,294.4964,273.75,333.11505,-8.5151696e-05,331.25842,332.09546,-2.9209623e-14,-2.9340144e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1847700.0,-13221.517472098654,-6313.122,-6406.0757,0.0,0.0,0.0,-12719.197,0.0,0.0,0.23638916
30810,-0.04238931,331.77957,296.14615,-0.04238931,332.1313,0.0,0.0,294.50366,273.75,333.1149,-8.51545e-05,331.27795,332.09573,-1.04577117e-19,-8.438828e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30175,1848600.0,-13221.832361296038,-6344.0005,-6406.618,0.0,0.0,0.0,-12750.619,0.0,0.0,0.24365234
30825,-0.042387918,331.90396,296.14615,-0.042387918,332.1408,0.0,0.0,294.49667,273.75,333.1149,-8.515169e-05,331.29755,332.09616,-1.2874377e-19,-2.9838773e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1849500.0,-13221.396285962328,-6365.9365,-6408.102,0.0,0.0,0.0,-12774.039,0.0,0.0,0.23666382
30840,-0.042387918,331.99576,296.14615,-0.042387918,332.15558,0.0,0.0,294.48322,273.75,333.1149,-8.515169e-05,331.3173,332.09677,-7.575791e-39,-1.761272e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1850400.0,-13221.396285962328,-6382.2793,-6410.732,0.0,0.0,0.0,-12793.012,0.0,0.0,0.22320557
30855,-0.042387918,332.06595,296.14615,-0.042387918,332.174,0.0,0.0,294.46622,273.80078,333.1149,-8.515169e-05,331.3372,332.09756,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1851300.0,-13221.396285962328,-6394.775,-6414.013,0.0,0.0,0.0,-12808.788,0.0,0.0,0.20620728
30870,-0.042387918,332.12186,296.14615,-0.042387918,332.19495,0.0,0.0,294.44757,273.9271,333.1149,-8.515169e-05,331.3572,332.0985,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1852200.0,-13221.396285962328,-6404.7285,-6417.74,0.0,0.0,0.0,-12822.469,0.0,0.0,0.18756104
30885,-0.042387918,332.16815,296.14615,-0.042387918,332.2176,0.0,0.0,294.42725,274.08984,333.1149,-8.515169e-05,331.37735,332.09964,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1853100.0,-13221.396285962328,-6412.97,-6421.772,0.0,0.0,0.0,-12834.742,0.0,0.0,0.16723633
30900,-0.042387918,332.20782,296.14615,-0.042387918,332.24127,0.0,0.0,294.4075,274.25,333.1149,-8.515169e-05,331.39764,332.10092,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1854000.0,-13221.396285962328,-6420.033,-6425.988,0.0,0.0,0.0,-12846.021,0.0,0.0,0.14749146
30915,-0.042387918,332.24274,296.14615,-0.042387918,332.26538,0.0,0.0,294.3834,274.4,333.1149,-8.515169e-05,331.41803,332.1024,-6.938095e-23,-6.4417384e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1854900.0,-13221.396285962328,-6426.2485,-6430.28,0.0,0.0,0.0,-12856.528,0.0,0.0,0.12338257
30930,-0.042387918,332.27408,296.14624,-0.042387918,332.2894,0.0,0.0,294.36325,274.55417,333.11475,-8.5151696e-05,331.4385,332.104,-2.6832537e-19,-3.5168096e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1855800.0,-13221.310101940275,-6431.812,-6434.5396,0.0,0.0,0.0,-12866.352,0.0,0.0,0.10324097
30945,-0.042387918,332.30234,296.14807,-0.042387918,332.31274,0.0,0.0,294.34744,274.70624,333.11203,-8.5151696e-05,331.459,332.10574,-4.0773587e-20,1.2715083e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1856700.0,-13219.683883329835,-6436.517,-6438.3696,0.0,0.0,0.0,-12874.887,0.0,0.0,0.08743286
