minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
30960,-0.042387918,332.3278,296.1638,-0.042387918,332.3348,0.0,0.0,294.3265,274.85,333.0882,-8.5151696e-05,331.4795,332.1076,-1.2194777e-19,-4.9987677e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1857600.0,-13205.539055684667,-6438.25,-6439.4995,0.0,0.0,0.0,-12877.75,0.0,0.0,0.0664978
30975,-0.04238792,332.3502,296.2488,-0.04238792,332.35498,0.0,0.0,294.3112,274.98135,332.9584,-8.5151696e-05,331.49988,332.10956,1.8017514e-19,-5.4088684e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1858500.0,-13128.713869114961,-6427.102,-6427.955,0.0,0.0,0.0,-12855.057,0.0,0.0,0.05117798
30990,-0.042387925,332.3694,296.5287,-0.042387925,332.37262,0.0,0.0,294.29037,275.10446,332.52823,-8.515171e-05,331.52008,332.1116,-1.2043413e-18,-1.772108e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,1859400.0,-12874.77493907412,-6380.694,-6381.2695,0.0,0.0,0.0,-12761.963,0.0,0.0,0.03036499
31005,-0.04238793,332.38483,297.45645,-0.04238793,332.38705,0.0,0.0,294.27274,275.22534,331.10684,-8.515172e-05,331.54,332.11368,-2.3981478e-19,9.0627776e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,1860300.0,-12034.63199848045,-6218.274,-6218.671,0.0,0.0,0.0,-12436.945,0.0,0.0,0.01272583
31020,-0.042387936,332.39612,299.4439,-0.042387936,332.3976,0.0,0.0,294.2473,275.35,328.02002,-8.515173e-05,331.55957,332.11575,-4.470755e-19,7.1800576e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,1861200.0,-10219.882452739083,-5866.4595,-5866.726,0.0,0.0,0.0,-11733.186,0.0,0.0,-0.0126953125
31035,-0.042387947,332.4026,302.14832,-0.042387947,332.4036,0.0,0.0,294.2249,275.49265,323.6505,-8.5151754e-05,331.5786,332.1178,8.453073e-19,-7.148367e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,1862100.0,-7689.989239361239,-5386.149,-5386.3286,0.0,0.0,0.0,-10772.478,0.0,0.0,-0.035095215
31050,-0.042387962,332.4036,305.2443,-0.042387962,332.4043,0.0,0.0,294.205,275.6518,318.3988,-8.515178e-05,331.597,332.11978,-1.0911376e-18,2.5534336e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,1863000.0,-4704.546121681652,-4835.156,-4835.2803,0.0,0.0,0.0,-9670.436,0.0,0.0,-0.055023193
31065,-0.04238798,332.39835,308.54425,-0.04238798,332.39883,0.0,0.0,294.17874,275.81006,312.43094,-8.515182e-05,331.61456,332.12158,4.6833364e-20,4.149182e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,1863900.0,-1390.0260191947123,-4246.7334,-4246.8203,0.0,0.0,0.0,-8493.554,0.0,0.0,-0.08126831
31080,-0.042388,332.38626,311.44748,-0.042388,332.38657,0.0,0.0,294.15765,275.95,306.69376,-8.5151856e-05,331.63116,332.12323,1.550776e-19,1.6294822e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,1864800.0,1700.1110680565646,-3727.723,-3727.7773,0.0,0.0,0.0,-7455.5,0.0,0.0,-0.10235596
31095,-0.042388026,332.36658,313.5644,-0.042388026,332.3668,0.0,0.0,294.13373,276.0166,301.8576,-8.515191e-05,331.6466,332.1246,-3.759518e-18,1.1792497e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,1865700.0,4186.792043909903,-3347.3474,-3347.3855,0.0,0.0,0.0,-6694.733,0.0,0.0,-0.12628174
31110,-0.04238805,332.33862,314.73663,-0.04238805,332.33878,0.0,0.0,294.10803,276.00262,298.2898,-8.5151965e-05,331.6607,332.12567,1.5844173e-19,8.1191913e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,1866600.0,5882.018567478386,-3133.679,-3133.706,0.0,0.0,0.0,-6267.385,0.0,0.0,-0.15197754
31125,-0.04238808,332.3017,315.01843,-0.04238808,332.3018,0.0,0.0,294.08624,275.96234,296.08258,-8.515202e-05,331.6733,332.12634,7.1710877e-19,5.1609215e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,1867500.0,6772.189701440557,-3076.9385,-3076.9548,0.0,0.0,0.0,-6153.8936,0.0,0.0,-0.17376709
31140,-0.04238811,332.25476,314.66754,-0.04238811,332.25482,0.0,0.0,294.06638,275.95,294.94528,-8.515208e-05,331.68408,332.12656,8.3416544e-20,-2.2957206e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,1868400.0,7053.4441102723995,-3131.054,-3131.065,0.0,0.0,0.0,-6262.119,0.0,0.0,-0.19363403
31155,-0.04238814,332.1969,313.9903,-0.04238814,332.19693,0.0,0.0,294.0445,276.14078,294.43958,-8.515214e-05,331.69278,332.12622,9.174074e-21,-5.7545244e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,1869300.0,6992.099787826245,-3241.3252,-3241.3308,0.0,0.0,0.0,-6482.6562,0.0,0.0,-0.21551514
31170,-0.042388167,332.1276,313.1964,-0.042388167,332.12762,0.0,0.0,294.02887,276.4807,294.2317,-8.51522e-05,331.69922,332.12524,-1.2306585e-18,-5.910912e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,1870200.0,6782.528501224583,-3370.3242,-3370.3296,0.0,0.0,0.0,-6740.654,0.0,0.0,-0.23114014
31185,-0.042388186,332.046,312.39273,-0.042388186,332.046,0.0,0.0,294.02554,276.68027,294.15005,-8.5152235e-05,331.7031,332.12354,-5.7031885e-19,-2.2551784e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,1871100.0,6524.299347854878,-3498.8772,-3498.8772,0.0,0.0,0.0,-6997.7544,0.0,0.0,-0.23446655
31200,-0.042388204,331.95172,311.60867,-0.042388204,331.95175,0.0,0.0,294.02112,276.45,294.11322,-8.515227e-05,331.7042,332.12103,1.0913412e-17,9.417067e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,1872000.0,6257.065682492469,-3621.6821,-3621.6875,0.0,0.0,0.0,-7243.3696,0.0,0.0,-0.2388916
31215,77.122055,321.2233,294.08963,1.757183,331.7007,81.49264,0.0,294.0198,275.85306,317.3658,0.07922896,321.29074,331.489,0.99976295,-7.959954e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-3768.7676,1872900.0,7745420.9996819375,8788937.0,277576.12,1623272.0,0.0,81.49264,9066513.0,1623272.0,1623353.5,-0.24020386
31230,5.589413,343.3325,294.17828,5.589413,342.2297,2.7545273,2.6529496,294.05106,275.17484,334.55002,0.011228388,343.56927,344.07306,0.9997631,1.0000001,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4135.125,1873800.0,1903899.9319899972,1153921.2,1128032.9,1623272.0,1005475.0,5.407477,2281954.0,2628747.0,2628752.5,-0.20895386
31245,4.7220054,306.45474,295.01706,4.9402776,342.31287,2.3559692,2.2693307,294.15002,274.4592,331.11456,0.009705122,306.19864,342.13034,0.014549395,1.0,0.0,0.1722013,0.0,173144.11,340.928,340.928,-4127.416,1874700.0,1471388.786875906,226836.95,981348.56,0.0,173144.11,4.6253,1208185.5,173144.11,173148.73,-0.10998535
31260,8.520908,334.95206,295.88605,8.520908,356.03394,4.384788,4.219082,294.2604,273.75,343.66647,0.017117374,334.81387,355.21356,0.9990059,1.0,1.0,0.01,1623272.0,10054.75,337.595,337.595,-4176.069,1875600.0,3435076.701875687,1398087.1,2152561.5,1623272.0,10054.75,8.60387,3550648.5,1633326.8,1633335.4,0.00039672852
31275,7.4063478,341.94705,296.07922,7.406348,333.75876,3.7448316,3.6049879,294.35736,273.0416,339.60815,0.014878369,341.77457,333.76068,0.9990059,1.0,0.3555841,0.05587111,577209.75,56177.004,334.262,334.262,-4155.599,1876500.0,2720085.857287427,1426795.0,1172084.5,577209.75,56177.004,7.349819,2598879.5,633386.75,633394.1,0.097351074
31290,7.1908526,332.2523,295.86133,7.1908526,332.18094,3.6187744,3.483798,294.43362,272.3189,333.52042,0.014445468,332.20035,332.1209,0.9990059,1.0,0.1094234,0.01,177623.94,10054.75,330.929,330.929,-4145.8945,1877400.0,2284813.217351706,1099064.6,1096909.8,177623.94,10054.75,7.1025724,2195974.5,187678.69,187685.8,0.1736145
31305,-0.04235075,328.83258,296.00595,-0.042350177,329.79062,2.0025942e-36,2.0003477e-36,294.47797,271.6118,330.38065,-8.5076455e-05,328.62415,329.77164,-1.3348775e-07,-1.3416772e-07,0.0,0.0,0.0,0.0,329.818,329.818,-66.24415,1878300.0,-12282.80420757999,-5838.976,-6009.304,0.0,0.0,4.002942e-36,-11848.28,0.0,4.002942e-36,0.21795654
31320,-0.042387918,329.08875,296.1141,-0.042387918,329.73438,0.0,0.0,294.4849,270.95,330.28586,-8.5151696e-05,328.6462,329.7706,1.3331347e-18,-2.927295e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1879200.0,-12221.087428549992,-5870.4507,-5985.3916,0.0,0.0,0.0,-11855.842,0.0,0.0,0.22488403
31335,-0.042387918,329.26862,296.1194,-0.042387918,329.7038,0.0,0.0,294.47824,270.45364,330.28046,-8.5151696e-05,328.66833,329.7697,-1.1204145e-18,-1.2765955e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1880100.0,-12217.267451948288,-5901.5327,-5979.008,0.0,0.0,0.0,-11880.541,0.0,0.0,0.2182312
31350,-0.042387918,329.39752,296.12006,-0.042387918,329.69046,0.0,0.0,294.46173,270.16388,330.27975,-8.5151696e-05,328.69043,329.76898,-5.2824814e-20,-2.312223e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1881000.0,-12216.776312099497,-5924.3623,-5976.5137,0.0,0.0,0.0,-11900.876,0.0,0.0,0.20172119
31365,-0.042387918,329.49146,296.12085,-0.042387918,329.68912,0.0,0.0,294.4416,269.9922,330.27878,-8.5151696e-05,328.71255,329.76843,1.391499e-18,-5.497807e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1881900.0,-12216.1432874055,-5940.944,-5976.134,0.0,0.0,0.0,-11917.078,0.0,0.0,0.18157959
31380,-0.042387918,329.5623,296.1253,-0.042387918,329.69574,0.0,0.0,294.41714,269.85,330.27332,-8.5151696e-05,328.7347,329.768,-1.611446e-18,9.467358e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1882800.0,-12212.596166275347,-5952.7607,-5976.5195,0.0,0.0,0.0,-11929.28,0.0,0.0,0.15713501
31395,-0.042387918,329.6176,296.15576,-0.042387918,329.70773,0.0,0.0,294.3926,269.69415,330.23495,-8.5151696e-05,328.7569,329.76776,8.470315e-20,3.7630046e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1883700.0,-12187.984602741508,-5957.1885,-5973.2324,0.0,0.0,0.0,-11930.421,0.0,0.0,0.13259888
31410,-0.04238792,329.6622,296.3847,-0.04238792,329.7233,0.0,0.0,294.36136,269.54132,329.94437,-8.51517e-05,328.77908,329.76767,6.4299903e-19,-3.7616424e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,1884600.0,-12002.181966385051,-5924.368,-5935.245,0.0,0.0,0.0,-11859.613,0.0,0.0,0.10134888
31425,-0.04238793,329.69962,297.23376,-0.04238793,329.74094,0.0,0.0,294.33398,269.39285,328.85974,-8.515172e-05,328.80127,329.76776,-5.493526e-21,-2.0220776e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,1885500.0,-11310.62619045764,-5779.8726,-5787.229,0.0,0.0,0.0,-11567.102,0.0,0.0,0.07397461
31440,-0.04238794,329.7316,299.3931,-0.04238794,329.7596,0.0,0.0,294.30078,269.25,326.05893,-8.515174e-05,328.82343,329.76794,-3.958871e-19,3.840059e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,1886400.0,-9536.696531853117,-5401.1436,-5406.131,0.0,0.0,0.0,-10807.274,0.0,0.0,0.040771484
31455,-0.04238795,329.75943,302.61365,-0.04238795,329.77844,0.0,0.0,294.27283,269.11853,321.7407,-8.515176e-05,328.8455,329.76828,4.187514e-20,4.613772e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,1887300.0,-6840.546503394718,-4832.747,-4836.132,0.0,0.0,0.0,-9668.879,0.0,0.0,0.012817383
31470,-0.042387966,329.7837,306.429,-0.042387966,329.7966,0.0,0.0,294.24332,268.9973,316.401,-8.515179e-05,328.86746,329.76874,-1.3284401e-18,-3.502692e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,1888200.0,-3566.366859563308,-4157.8257,-4160.124,0.0,0.0,0.0,-8317.949,0.0,0.0,-0.016693115
31485,-0.04238799,329.8045,310.41174,-0.04238799,329.8133,0.0,0.0,294.21158,268.87744,310.49762,-8.5151834e-05,328.88925,329.7693,1.1745246e-18,6.3075406e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,1889100.0,-30.712661739418223,-3452.4846,-3454.0493,0.0,0.0,0.0,-6906.534,0.0,0.0,-0.048431396
31500,-0.04238801,329.82193,313.85968,-0.04238801,329.82788,0.0,0.0,294.18546,268.75,304.94617,-8.515188e-05,328.9108,329.7699,9.212854e-20,3.8164265e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,1890000.0,3187.8100264850495,-2841.7537,-2842.8132,0.0,0.0,0.0,-5684.567,0.0,0.0,-0.07455444
31515,-0.042388037,329.83572,316.27277,-0.042388037,329.83975,0.0,0.0,294.157,268.51865,300.46545,-8.5151936e-05,328.93198,329.77054,3.8868884e-19,3.1651345e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,1890900.0,5653.297541679958,-2414.61,-2415.3271,0.0,0.0,0.0,-4829.9375,0.0,0.0,-0.102996826
31530,-0.042388067,329.8453,317.47617,-0.042388067,329.84802,0.0,0.0,294.12613,268.16727,297.3848,-8.5151994e-05,328.95273,329.77118,-3.322578e-19,-8.033278e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,1891800.0,7185.444817558296,-2202.0767,-2202.56,0.0,0.0,0.0,-4404.6367,0.0,0.0,-0.13388062
31545,-0.042388104,329.85028,317.66016,-0.042388104,329.8521,0.0,0.0,294.0956,267.80725,295.57712,-8.515207e-05,328.97293,329.7718,2.223507e-19,-1.5776301e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,1892700.0,7897.748726911713,-2170.2083,-2170.5342,0.0,0.0,0.0,-4340.742,0.0,0.0,-0.1643982
31560,-0.042388137,329.84982,317.15604,-0.042388137,329.85107,0.0,0.0,294.0659,267.55,294.71408,-8.515214e-05,328.9924,329.7723,-1.6674516e-19,5.286379e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,1893600.0,8026.118272366123,-2259.8772,-2260.0999,0.0,0.0,0.0,-4519.977,0.0,0.0,-0.19412231
31575,-0.042388175,329.84326,316.32156,-0.042388175,329.84412,0.0,0.0,294.03366,267.5629,294.35397,-8.515221e-05,329.01102,329.7727,2.3660912e-19,-2.0399354e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,1894500.0,7856.473483191362,-2407.2725,-2407.4246,0.0,0.0,0.0,-4814.6973,0.0,0.0,-0.22634888
31590,-0.042388216,329.83002,315.37033,-0.042388216,329.83057,0.0,0.0,293.99963,267.80313,294.2093,-8.515229e-05,329.0286,329.77292,-2.9561048e-21,1.3578434e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,1895400.0,7568.026956193296,-2574.2651,-2574.363,0.0,0.0,0.0,-5148.628,0.0,0.0,-0.26037598
31605,6.0391083,333.8663,294.1398,6.0353065,328.45868,3.039611,2.9280882,293.98456,268.0668,332.52716,0.012127947,334.47702,328.1565,0.99971694,0.12506637,1.0,0.0,1623272.0,0.0,343.15,343.15,-4206.0356,1896300.0,1955351.4343466987,1007633.06,869924.75,1623272.0,0.0,5.967699,1877557.8,1623272.0,1623278.0,-0.27545166
31620,5.4340963,309.83582,294.85275,5.683389,341.55667,2.7370677,2.6361268,294.05484,268.15,337.87723,0.011166776,309.3358,341.06778,0.014572706,1.0,0.0,0.09036161,0.0,90856.34,343.15,343.15,-4132.954,1897200.0,2017867.5664792764,341961.5,1114833.5,0.0,90856.34,5.3731947,1456795.0,90856.34,90861.72,-0.20516968
31635,6.192142,324.79633,296.0749,6.1921425,363.42618,3.072016,2.9582713,294.16504,267.92953,325.96442,0.012439191,325.76764,364.75803,0.9990355,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4134.0073,1898100.0,1561566.4578581345,746958.25,1751604.8,1623272.0,1005475.0,6.0302873,2498563.0,2628747.0,2628753.0,-0.0949707
31650,7.3972225,344.19357,296.56003,7.397223,334.5149,3.7461534,3.6063886,294.26822,267.54544,339.86288,0.014860038,344.3297,334.5132,0.9990355,1.0,0.7986686,0.12557183,1296456.4,126259.34,337.595,337.595,-4163.0156,1899000.0,2702624.7356295246,1479894.9,1179194.5,1296456.4,126259.34,7.352542,2659089.5,1422715.8,1422723.1,0.0082092285
31665,7.1999636,337.6995,296.39648,7.199964,337.0576,3.64103,3.5055237,294.3641,267.18863,338.4762,0.01446377,337.63467,336.9945,0.9990355,1.0,0.31588978,0.054390226,512775.03,54688.016,334.262,334.262,-4166.725,1899900.0,2556251.3900521253,1248996.8,1229585.6,512775.03,54688.016,7.146554,2478582.5,567463.06,567470.2,0.10409546
31680,7.918356,332.88223,296.0155,7.918356,331.50198,4.0014644,3.8506687,294.43066,267.05,333.20575,0.015906924,332.82672,331.47256,0.9990355,1.0,0.12373065,0.010642614,200848.5,10700.883,330.929,330.929,-4127.128,1900800.0,2484646.248515787,1226080.2,1180177.2,200848.5,10700.883,7.852133,2406257.5,211549.38,211557.23,0.1706543
31695,-0.024815993,328.68835,296.13977,-0.024677562,329.40872,-1.881226e-27,-1.8790975e-27,294.46783,267.1409,330.0433,-4.9712988e-05,328.5144,329.37576,-4.363554e-05,-4.3793254e-05,0.0,0.0,0.0,0.0,329.818,329.818,-38.61057,1901700.0,-7078.873051623402,-3392.4468,-3448.1858,0.0,0.0,-3.7603235e-27,-6840.633,0.0,-3.7603235e-27,0.2078247
31710,-0.04238792,328.90216,296.4648,-0.04238792,329.38898,0.0,0.0,294.46875,267.3,329.7546,-8.5151696e-05,328.5328,329.37558,5.4234583e-17,5.0558344e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1902600.0,-11905.666503437827,-5774.7974,-5861.465,0.0,0.0,0.0,-11636.262,0.0,0.0,0.20874023
31725,-0.042387918,329.05447,296.5443,-0.042387918,329.3826,0.0,0.0,294.458,267.45908,329.67288,-8.5151696e-05,328.5514,329.37552,7.8221006e-19,4.1291235e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1903500.0,-11848.006685189815,-5787.76,-5846.176,0.0,0.0,0.0,-11633.936,0.0,0.0,0.19799805
31740,-0.04238792,329.16446,296.6236,-0.04238792,329.38538,0.0,0.0,294.4337,267.55,329.58447,-8.5151696e-05,328.57007,329.37564,2.4399595e-21,-8.842192e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1904400.0,-11788.033052543056,-5793.226,-5832.5557,0.0,0.0,0.0,-11625.781,0.0,0.0,0.17367554
31755,-0.04238792,329.24557,296.82306,-0.04238792,329.39453,0.0,0.0,294.41022,267.56415,329.35352,-8.51517e-05,328.5888,329.3759,9.16105e-19,-2.6007302e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,1905300.0,-11634.099903812168,-5772.1567,-5798.6753,0.0,0.0,0.0,-11570.832,0.0,0.0,0.15020752
31770,-0.042387925,329.30746,297.42383,-0.042387925,329.40802,0.0,0.0,294.37888,267.55365,328.64178,-8.515171e-05,328.6076,329.37628,-2.7398042e-19,-2.4057375e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,1906200.0,-11164.702092876232,-5676.2207,-5694.1226,0.0,0.0,0.0,-11370.344,0.0,0.0,0.11886597
31785,-0.042387933,329.3565,299.2658,-0.042387933,329.42438,0.0,0.0,294.34854,267.54132,326.42682,-8.5151725e-05,328.62653,329.37683,7.262501e-20,1.1785397e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,1907100.0,-9713.789077873258,-5357.0264,-5369.1094,0.0,0.0,0.0,-10726.136,0.0,0.0,0.088531494
31800,-0.042387944,329.39667,302.07452,-0.042387944,329.44263,0.0,0.0,294.3172,267.55,322.94766,-8.515175e-05,328.64548,329.37753,-2.388364e-19,1.1236129e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,1908000.0,-7465.013654308495,-4864.1436,-4872.3257,0.0,0.0,0.0,-9736.469,0.0,0.0,0.05718994
31815,-0.04238796,329.4307,305.80045,-0.04238796,329.4619,0.0,0.0,294.28247,267.66663,318.15558,-8.5151776e-05,328.66452,329.3784,-1.7486373e-19,-2.183431e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,1908900.0,-4418.6584021109975,-4206.8794,-4212.4375,0.0,0.0,0.0,-8419.316,0.0,0.0,0.022460938
31830,-0.042387977,329.4603,309.90546,-0.042387977,329.48148,0.0,0.0,294.25266,267.88422,312.62653,-8.515181e-05,328.68356,329.37936,-6.759493e-19,1.4536713e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,1909800.0,-973.1567410639741,-3481.3386,-3485.1091,0.0,0.0,0.0,-6966.4478,0.0,0.0,-0.0073547363
31845,-0.042388,329.4863,313.8134,-0.042388,329.50067,0.0,0.0,294.21768,268.08472,307.00247,-8.515186e-05,328.7026,329.38046,-3.2678967e-19,-3.9363636e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,1910700.0,2435.840152725355,-2790.2424,-2792.8013,0.0,0.0,0.0,-5583.044,0.0,0.0,-0.04232788
31860,-0.042388026,329.50912,316.90216,-0.042388026,329.5189,0.0,0.0,294.1881,268.15,302.06775,-8.5151914e-05,328.7216,329.38165,-3.0951612e-19,-4.509016e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,1911600.0,5305.349903264478,-2244.414,-2246.1528,0.0,0.0,0.0,-4490.567,0.0,0.0,-0.071899414
31875,-0.042388055,329.52896,318.77988,-0.042388055,329.53558,0.0,0.0,294.15564,267.89603,298.41656,-8.515197e-05,328.74045,329.38293,-3.6410324e-19,-1.4017199e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,1912500.0,7282.699895710732,-1913.6577,-1914.8367,0.0,0.0,0.0,-3828.4944,0.0,0.0,-0.10437012
31890,-0.042388093,329.54544,319.4262,-0.042388093,329.54993,0.0,0.0,294.12024,267.3727,296.16864,-8.5152045e-05,328.7591,329.38428,-6.090811e-20,1.4944518e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,1913400.0,8317.803966585303,-1801.5267,-1802.3254,0.0,0.0,0.0,-3603.852,0.0,0.0,-0.13977051
31905,-0.04238813,329.55832,319.2029,-0.04238813,329.56137,0.0,0.0,294.08496,266.81305,294.99472,-8.5152125e-05,328.77747,329.38565,4.3770614e-18,-1.7956224e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,1914300.0,8657.79141610661,-1843.5748,-1844.1182,0.0,0.0,0.0,-3687.6929,0.0,0.0,-0.17504883
31920,-0.04238817,329.56705,318.48715,-0.04238817,329.56912,0.0,0.0,294.04886,266.45,294.48242,-8.5152205e-05,328.7954,329.387,3.2153048e-19,4.307244e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,1915200.0,8585.034021289406,-1972.5573,-1972.9266,0.0,0.0,0.0,-3945.484,0.0,0.0,-0.21115112
31935,12.570138,334.07767,294.16397,0.11562656,328.63235,7.5301886,0.0,293.9413,266.30215,324.3324,0.012742008,334.33255,328.48868,0.999699,-1.6459556e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4315.9897,1916100.0,1614506.604797458,2107226.8,16738.936,1623272.0,0.0,7.5301886,2123965.8,1623272.0,1623279.5,-0.31869507
31950,6.585867,324.68918,294.6053,6.585867,352.39554,3.2871587,3.1651618,293.93307,266.2011,339.98624,0.013230131,323.31345,351.98706,0.999699,1.0,0.0,0.21558236,0.0,216762.67,343.15,343.15,-4140.519,1917000.0,2521662.88932321,832139.75,1598515.4,0.0,216762.67,6.4523206,2430655.0,216762.67,216769.12,-0.3269348
31965,6.1776743,301.3417,296.3955,6.177768,340.51968,3.0665028,2.9530127,294.00613,266.09952,321.50693,0.012410222,301.28503,340.72397,0.6294297,1.0,0.0,0.42037255,0.0,422674.1,343.15,343.15,-4137.0444,1917900.0,1308880.7903997917,128335.19,1144873.5,0.0,422674.1,6.0195155,1273208.8,422674.1,422680.12,-0.25387573
31980,8.235643,334.916,297.63272,8.235643,339.08868,4.1879873,4.029704,294.07947,265.95,341.35904,0.016544314,335.06854,338.64926,0.99909997,1.0,1.0,0.07909297,1623272.0,79526.0,343.15,343.15,-4138.3853,1918800.0,3038372.1708170013,1289617.0,1433949.5,1623272.0,79526.0,8.217691,2723566.5,1702798.0,1702806.2,-0.18054199
31995,7.3333187,343.4453,298.0207,7.333319,345.48932,3.7009463,3.5627804,294.07986,265.6823,342.56677,0.014731663,343.5261,345.59805,0.99909997,1.0,0.9957761,0.36952597,1616415.5,371549.12,343.15,343.15,-4151.075,1919700.0,2756199.069541583,1399075.6,1462031.0,1616415.5,371549.12,7.2637267,2861106.5,1987964.6,1987971.9,-0.18014526
32010,8.823503,344.5155,298.2974,8.823503,342.86298,4.503218,4.331269,294.1267,265.33377,343.90344,0.017725244,344.4704,342.83533,0.99909997,1.0,0.91091466,0.25436246,1478662.2,255755.1,343.15,343.15,-4124.1123,1920600.0,3395189.0554161766,1712783.5,1651543.0,1478662.2,255755.1,8.834487,3364326.5,1734417.4,1734426.2,-0.13330078
32025,7.368979,343.93152,298.36978,7.3689795,343.70233,3.7187858,3.5798702,294.18848,265.01834,343.8056,0.014803301,343.92416,343.70297,0.99909997,1.0,0.81889606,0.2397823,1329291.0,241095.11,342.039,342.039,-4149.0835,1921500.0,2824920.523716531,1410122.6,1403029.4,1329291.0,241095.11,7.298656,2813152.0,1570386.1,1570393.4,-0.0715332
32040,7.507201,341.5804,298.19592,7.507201,339.79782,3.7880454,3.64621,294.23203,264.85,341.1611,0.01508097,341.5779,339.77164,0.99909997,1.0,0.65213674,0.15868522,1058595.2,159554.03,338.706,338.706,-4141.507,1922400.0,2721417.605789179,1367923.6,1311718.0,1058595.2,159554.03,7.4342556,2679641.5,1218149.2,1218156.6,-0.02798462
32055,8.263186,336.63446,297.9701,8.263186,335.99796,4.1985517,4.0397215,294.22482,264.87955,336.97406,0.016599642,336.60544,335.9733,0.99909997,1.0,0.5440794,0.14258876,883188.9,143369.44,335.373,335.373,-4133.3843,1923300.0,2719297.9712427813,1341861.6,1319771.5,883188.9,143369.44,8.238274,2661633.0,1026558.3,1026566.56,-0.035186768
32070,7.3455095,333.13632,297.77594,7.3455095,332.78122,3.7109191,3.5724225,294.22287,265.02728,333.49622,0.014756152,333.13626,332.7599,0.99909997,1.0,0.5133909,0.13383488,833373.06,134567.64,332.04,332.04,-4154.966,1924200.0,2213794.106434966,1090908.1,1079952.8,833373.06,134567.64,7.2833414,2170861.0,967940.7,967948.0,-0.037139893
32085,7.535897,329.73767,297.62854,7.535897,329.41623,3.8147397,3.6720579,294.2124,265.21136,330.40225,0.015138615,329.71045,329.38193,0.99909997,1.0,0.4692084,0.118511975,761652.8,119160.83,328.707,328.707,-4154.087,1925100.0,2083824.1534004055,1016278.56,1006104.7,761652.8,119160.83,7.4867973,2022383.2,880813.6,880821.1,-0.047607422
32100,7.2524076,326.19897,297.53845,7.2524076,326.03003,3.6560566,3.5196705,294.19583,265.35,327.08286,0.014569123,326.17114,325.99362,0.99909997,1.0,0.43177703,0.1083507,700891.56,108943.92,325.374,325.374,-4150.3228,1926000.0,1807831.4121844813,873002.7,867856.6,700891.56,108943.92,7.175727,1740859.2,809835.5,809842.7,-0.06417847
32115,10.1121435,324.5744,297.5906,10.1121435,325.6753,5.296495,5.0903664,294.11435,265.3583,324.89618,0.020313952,324.3977,325.64456,0.99909997,1.0,0.55443734,0.20798181,900002.6,209120.52,327.042,327.042,-4171.788,1926900.0,2329673.1885935743,1146028.9,1192784.9,900002.6,209120.52,10.386862,2338813.8,1109123.1,1109133.5,-0.1456604
32130,8.992423,327.73254,297.87842,8.992424,328.59155,4.6311517,4.454436,294.03864,265.2835,327.7214,0.018064585,327.60193,328.55176,0.99909997,1.0,0.6901041,0.22762717,1120226.6,228873.44,328.71,328.71,-4155.259,1927800.0,2264224.8886569403,1127535.9,1159979.2,1120226.6,228873.44,9.0855875,2287515.0,1349100.0,1349109.1,-0.22137451
32145,7.442707,329.03836,298.43387,7.442707,329.6694,3.7581408,3.617624,293.98596,265.24197,328.98047,0.01495141,329.0255,329.6829,0.99909997,1.0,0.797422,0.2697063,1294432.8,271182.94,330.378,330.378,-4147.847,1928700.0,1918201.9031821596,956677.1,976403.1,1294432.8,271182.94,7.375765,1933080.2,1565615.8,1565623.1,-0.27404785
32160,7.878232,330.58746,299.19077,7.878232,331.40894,4.0025535,3.852216,293.9594,265.35,330.40088,0.01582632,330.62018,331.43518,0.99909997,1.0,0.94413346,0.31955177,1532585.4,321301.3,332.046,332.046,-4152.607,1929600.0,2074553.2604692357,1038872.0,1066053.4,1532585.4,321301.3,7.8547697,2104925.5,1853886.8,1853894.6,-0.30059814
32175,7.843804,333.22607,299.83444,7.843804,333.45016,3.9836993,3.8341377,293.98962,265.97183,332.86707,0.01575716,333.24988,333.4671,0.99909997,1.0,0.99428654,0.32410267,1613997.5,325877.12,333.714,333.714,-4152.861,1930500.0,2186101.423996581,1100053.1,1107435.6,1613997.5,325877.12,7.8178368,2207488.8,1939874.6,1939882.5,-0.27038574
32190,7.5845637,335.13834,300.19415,7.5845637,335.10583,3.8382528,3.694553,294.04306,267.11163,334.6997,0.0152363805,335.15863,335.1248,0.99909997,1.0,0.99557674,0.32231966,1616091.9,324084.34,335.382,335.382,-4150.333,1931400.0,2208106.964653109,1113152.9,1112117.5,1616091.9,324084.34,7.5328054,2225270.5,1940176.2,1940183.8,-0.21694946
32205,7.192125,336.9723,300.28094,7.192125,336.85324,3.6197574,3.484748,294.10904,268.34564,336.4722,0.014448023,336.99036,336.87134,0.99909997,1.0,0.9792717,0.3142951,1589624.2,316015.88,337.05,337.05,-4146.244,1932300.0,2196146.735281587,1108332.6,1104736.6,1589624.2,316015.88,7.1045055,2213069.2,1905640.1,1905647.2,-0.15097046
32220,7.190866,338.46133,300.1287,7.190866,338.41742,3.6187816,3.483805,294.18042,269.25,337.94333,0.014445495,338.4884,338.4414,0.99909997,1.0,0.9790408,0.31568334,1589249.5,317411.72,338.718,338.718,-4145.8945,1933200.0,2294254.7599252523,1157708.5,1156382.2,1589249.5,317411.72,7.1025867,2314090.8,1906661.2,1906668.4,-0.079589844
32235,7.190864,340.5307,299.79385,7.190864,340.28943,3.6187806,3.4838037,294.25143,269.84448,339.94632,0.014445491,340.55273,340.3077,0.99909997,1.0,0.947194,0.2995704,1537553.4,301210.56,340.386,340.386,-4145.8945,1934100.0,2436092.7740543047,1230319.1,1223032.4,1537553.4,301210.56,7.1025844,2453351.5,1838764.0,1838771.1,-0.008575439
32250,7.1908636,342.32864,299.33456,7.190864,341.9484,3.6187804,3.4838037,294.31805,270.42035,341.69235,0.01444549,342.34915,341.96826,0.99909997,1.0,0.89387786,0.28099233,1451006.9,282530.75,342.054,342.054,-4145.8945,1935000.0,2569891.853969807,1298491.1,1287007.1,1451006.9,282530.75,7.102584,2585498.2,1733537.6,1733544.8,0.058044434
32265,7.190866,343.17764,298.80658,7.190866,342.5175,3.6187816,3.4838047,294.37524,270.96103,343.17664,0.014445494,343.15646,342.47528,0.99909997,1.0,0.7655032,0.19806725,1242619.9,199151.67,340.388,340.388,-4145.8945,1935900.0,2691978.982484318,1340078.8,1320140.9,1242619.9,199151.67,7.1025863,2660219.5,1441771.5,1441778.6,0.115234375
32280,7.190872,339.37454,298.25952,7.190872,337.82092,3.618785,3.483808,294.4173,271.45,339.66983,0.014445507,339.3199,337.78326,0.99909997,1.0,0.55636585,0.13548131,903133.06,136223.06,337.055,337.055,-4145.8945,1936800.0,2512410.2003632346,1241742.0,1194820.1,903133.06,136223.06,7.102593,2436562.0,1039356.1,1039363.25,0.1572876
32295,7.1908793,335.13788,297.7604,7.1908793,334.59735,3.618789,3.4838119,294.42737,271.92148,335.8327,0.014445522,335.09125,334.55603,0.99909997,1.0,0.4427028,0.10670319,718627.06,107287.39,333.722,333.722,-4145.8945,1937700.0,2309891.583391237,1128863.0,1112538.1,718627.06,107287.39,7.102601,2241401.0,825914.44,825921.56,0.1673584
32310,7.190886,331.5985,297.33304,7.190886,331.1358,3.6187925,3.4838154,294.42865,272.3913,332.2197,0.014445534,331.55936,331.1003,0.99909997,1.0,0.3763024,0.0897499,610841.1,90241.28,330.389,330.389,-4145.8945,1938600.0,2116616.87717517,1034876.25,1020901.7,610841.1,90241.28,7.1026077,2055778.0,701082.4,701089.5,0.16864014
32325,7.190891,328.10516,296.98755,7.1908913,327.767,3.6187954,3.483818,294.41528,272.8155,328.81854,0.014445545,328.06497,327.72916,0.99909997,1.0,0.32313585,0.07411409,524537.4,74519.87,327.056,327.056,-4145.8945,1939500.0,1931227.4353366548,939806.2,929593.06,524537.4,74519.87,7.1026134,1869399.2,599057.25,599064.4,0.15527344
32340,7.190895,324.6076,296.7348,7.190895,324.38455,3.6187978,3.4838202,294.39154,273.15,325.36276,0.014445553,324.56833,324.3479,0.99909997,1.0,0.28740355,0.065252475,466534.1,65609.734,323.723,323.723,-4145.8945,1940400.0,1736896.161177094,841807.7,835071.1,466534.1,65609.734,7.102618,1676878.8,532143.8,532150.94,0.13153076
32355,7.190899,321.1965,296.57443,7.1908994,321.03375,3.6188,3.4838223,294.35992,273.425,321.9715,0.014445561,321.1583,320.99698,0.99909997,1.0,0.26294553,0.05856394,426832.12,58884.58,320.39,320.39,-4145.8945,1941300.0,1540874.3273843187,743630.25,738714.94,426832.12,58884.58,7.102622,1482345.2,485716.7,485723.78,0.09991455
32370,6.4514728,312.2185,296.4997,6.48192,317.8095,3.224115,3.1045902,294.32126,273.7,317.8201,0.012990734,312.0129,317.77814,0.04570625,1.0,0.0,0.061776955,0.0,62115.184,318.168,318.168,-4141.695,1942200.0,1163264.2958028214,425919.8,580139.75,0.0,62115.184,6.328705,1006059.56,62115.184,62121.51,0.06124878
32385,8.025166,305.08804,296.49747,8.37913,313.8577,4.163922,4.006521,294.2735,273.975,311.5256,0.016477026,304.9899,313.76038,0.014519245,1.0,0.0,0.037096664,0.0,37299.77,313.724,313.724,-4132.7026,1943100.0,1039999.8343263178,289551.34,610947.25,0.0,37299.77,8.170443,900498.6,37299.77,37307.94,0.0134887695
32400,5.407779,301.69278,296.52585,5.6577244,312.7399,2.7247021,2.6242542,294.2126,274.25,307.35608,0.011114563,301.64688,312.81467,0.014519245,1.0,0.0,0.12541744,0.0,126104.11,313.725,313.725,-4134.9253,1944000.0,505567.7762699986,117354.81,385285.44,0.0,126104.11,5.348956,502640.25,126104.11,126109.46,-0.047424316
32415,8.415759,314.8306,296.5181,8.415759,328.37598,4.2833524,4.120961,294.13403,274.525,311.38763,0.016906142,314.65082,327.8785,1.0,1.0,0.4220564,0.01,685112.4,10054.75,314.281,314.281,-4133.027,1944900.0,1055823.3565498085,647277.06,1126054.6,685112.4,10054.75,8.404314,1773331.8,695167.1,695175.5,-0.12597656
32430,7.081053,315.94785,296.57758,6.778227,309.2163,3.4752219,3.345901,294.0737,274.8,313.7676,0.013920726,315.94986,309.06604,1.0,0.01458589,0.45876464,0.0,744699.75,0.0,317.061,317.061,-4143.9175,1945800.0,1005050.5211429368,576080.0,359806.44,744699.75,0.0,6.821123,935886.44,744699.75,744706.56,-0.18630981
32445,7.625212,317.04532,297.0687,7.30228,302.31726,3.770974,3.6299682,294.0292,275.075,310.19382,0.014993674,317.07468,302.25305,1.0,0.01458589,0.6033932,0.0,979471.25,0.0,318.729,318.729,-4149.345,1946700.0,826533.9731505037,639769.2,160971.28,979471.25,0.0,7.400942,800740.5,979471.25,979478.6,-0.23080444
32460,8.187066,319.13956,297.47153,7.843316,299.6822,4.081215,3.927705,293.9851,275.35,309.60184,0.016101453,319.1566,299.66397,1.0,0.01458589,0.7089539,0.0,1150825.0,0.0,320.397,320.397,-4155.4004,1947600.0,820325.6156868065,745069.9,72823.49,1150825.0,0.0,8.00892,817893.4,1150825.0,1150833.0,-0.27490234
32475,8.509249,322.89456,297.5955,8.509249,308.65195,4.361866,4.196756,293.95004,275.57422,309.9784,0.017093949,323.1415,310.02957,1.0,0.9999775,1.0,1.0,1623272.0,1005475.0,321.509,321.509,-4159.54,1948500.0,889025.4685026321,904159.56,395145.0,1623272.0,1005475.0,8.558622,1299304.5,2628747.0,2628755.5,-0.30996704
32490,8.669117,300.3635,297.84448,9.046972,322.4414,4.565714,4.3920784,293.9347,275.72293,313.7798,0.017794635,300.32788,322.2849,0.014560825,1.0,0.0,0.1809445,0.0,181935.19,323.733,323.733,-4165.874,1949400.0,1190964.1720742001,91717.984,934616.3,0.0,181935.19,8.957792,1026334.3,181935.19,181944.14,-0.32531738
32505,8.949717,299.4193,298.56818,9.339307,325.0315,4.7329154,4.5521283,293.92715,275.83514,311.82104,0.018370109,299.4219,325.08926,0.014560825,1.0,0.0,0.3639256,0.0,365918.1,325.401,325.401,-4169.374,1950300.0,1022517.8772951722,31993.16,1038026.0,0.0,365918.1,9.285044,1070019.1,365918.1,365927.38,-0.33285522
32520,9.377882,325.68793,298.6909,9.377883,368.0508,4.8685193,4.681806,293.927,275.95,342.12646,0.01883892,325.65448,367.60263,0.9991101,1.0,0.8711096,0.01,1414047.8,10054.75,327.069,327.069,-4170.7695,1951200.0,3436773.2892646473,1063335.2,2731887.0,1414047.8,10054.75,9.550325,3795222.2,1424102.5,1424112.0,-0.3330078
32535,8.774766,328.5013,300.1739,8.774766,322.0149,4.516701,4.3451266,294.03116,276.07718,326.4232,0.01762734,328.52097,321.99765,0.9991101,1.0,0.95050526,0.22228134,1542928.5,223498.33,328.737,328.737,-4164.216,1952100.0,1943362.2487038292,1043979.3,804928.7,1542928.5,223498.33,8.861828,1848908.0,1766426.9,1766435.8,-0.22885132
32550,8.1419525,330.6119,301.1964,8.1419525,332.43048,4.1531224,3.9966714,294.12665,276.20166,330.5287,0.016356101,330.63553,332.4568,0.9991101,1.0,0.92241395,0.32244664,1497328.8,324212.03,330.405,330.405,-4156.723,1953000.0,2014998.9991455185,1005898.2,1068086.5,1497328.8,324212.03,8.149794,2073984.8,1821540.8,1821548.9,-0.13336182
32565,7.495684,332.17084,300.72992,7.495684,331.18277,3.7889323,3.6472127,294.21335,276.3253,331.54456,0.015057833,332.18243,331.19708,0.9991101,1.0,0.86921966,0.27316847,1410979.9,274664.1,332.073,332.073,-4149.8306,1953900.0,1948806.9059727308,989819.0,958712.75,1410979.9,274664.1,7.436145,1948531.8,1685644.0,1685651.4,-0.046661377
32580,7.77343,332.86453,300.24048,7.77343,333.3976,3.9398499,3.7919722,294.29385,276.45,332.8473,0.015615788,332.8955,333.41718,0.9991101,1.0,0.8806176,0.28950956,1429481.9,291094.66,333.741,333.741,-4147.4277,1954800.0,2138560.475142981,1065123.4,1082527.6,1429481.9,291094.66,7.731822,2147651.0,1720576.5,1720584.2,0.033843994
32595,7.4161043,335.67374,299.73672,7.4161043,335.52448,3.7409708,3.60109,294.36606,276.60516,335.51505,0.014897968,335.73306,335.54364,0.9991101,1.0,0.8469073,0.26471847,1374760.9,266167.8,335.409,335.409,-4144.83,1955700.0,2238701.891886558,1119353.0,1114703.9,1374760.9,266167.8,7.342061,2234057.0,1640928.8,1640936.1,0.106048584
32610,7.2520895,337.66028,299.1949,7.2520895,337.17603,3.6611166,3.524637,294.4306,276.78793,336.90726,0.014568484,337.71042,337.21066,0.9991101,1.0,0.79961145,0.25569662,1297986.9,257096.58,337.077,337.077,-4156.5815,1956600.0,2307530.820819176,1171608.8,1156859.0,1297986.9,257096.58,7.185754,2328467.8,1555083.5,1555090.6,0.17059326
32625,7.507319,338.10364,298.63718,7.507319,337.42856,3.7969096,3.6549017,294.48413,276.95172,338.27792,0.015081206,338.07672,337.3824,0.9991101,1.0,0.65727234,0.16374885,1066931.8,164645.38,335.411,335.411,-4151.6577,1957500.0,2510887.2008011984,1244406.8,1223121.0,1066931.8,164645.38,7.4518113,2467527.8,1231577.1,1231584.6,0.2241211
32640,7.668784,334.94714,298.08206,7.668784,333.11557,3.8720505,3.7267156,294.52094,277.05,334.4658,0.015405568,334.9059,333.0925,0.9991101,1.0,0.46537355,0.110906504,755427.8,111513.72,332.078,332.078,-4136.099,1958400.0,2354150.4290800844,1187383.5,1128390.5,755427.8,111513.72,7.5987663,2315774.0,866941.5,866949.1,0.2609253
32655,7.299175,330.37427,297.5658,7.2991753,329.66528,3.6879826,3.5504534,294.53265,276.855,331.00735,0.014663073,330.31686,329.62045,0.9991101,1.0,0.3419337,0.07435319,555051.4,74760.27,328.745,328.745,-4157.874,1959300.0,2059495.3104927924,1005794.0,984059.06,555051.4,74760.27,7.2384357,1989853.0,629811.6,629818.9,0.27264404
32670,7.411491,326.77063,297.1237,7.411491,326.2309,3.7473,3.6073496,294.5205,276.29666,327.06198,0.0148887,326.74225,326.20462,0.9991101,1.0,0.28650638,0.06467423,465077.75,65028.32,325.412,325.412,-4155.1836,1960200.0,1872117.5454309105,922857.75,906056.8,465077.75,65028.32,7.3546495,1828914.5,530106.06,530113.44,0.26049805
32685,7.4241314,322.7221,296.78296,7.4241314,322.65878,3.753238,3.6130288,294.49,275.565,323.83032,0.014914094,322.70023,322.62183,0.9991101,1.0,0.24188934,0.049110003,392652.2,49378.883,322.079,322.079,-4154.0137,1961100.0,1694225.005044973,808817.7,806843.2,392652.2,49378.883,7.3662667,1615660.9,442031.06,442038.44,0.22998047
32700,10.226198,319.4942,296.55353,10.226198,319.40503,5.3373075,5.12857,294.447,274.85,320.32584,0.020543072,319.39258,319.35385,0.9991101,1.0,0.21738338,0.045009296,352872.34,45255.723,318.746,318.746,-4149.9624,1962000.0,2051096.2537445948,985302.7,981472.7,352872.34,45255.723,10.465878,1966775.4,398128.06,398138.53,0.1869812
32715,6.630126,311.29324,296.45517,6.659329,316.05875,3.332418,3.2089252,294.37082,274.15375,316.15298,0.0133483745,311.1186,316.01913,0.04722969,1.0,0.0,0.05205227,0.0,52337.258,316.524,316.524,-4158.3613,1962900.0,1104322.0061170815,413188.84,548296.0,0.0,52337.258,6.541343,961484.9,52337.258,52343.8,0.110809326
32730,5.527301,304.34082,296.50732,5.7805023,312.39142,2.7872899,2.684446,294.28503,273.40332,310.26755,0.011357937,304.24503,312.32782,0.01457399,1.0,0.0,0.051807187,0.0,52090.832,313.747,313.747,-4133.4463,1963800.0,656408.5519593164,181851.98,385635.78,0.0,52090.832,5.471736,567487.75,52090.832,52096.305,0.025024414
32745,9.930166,314.3194,296.64578,9.930166,324.9613,5.1397486,4.9395647,294.18875,272.67624,313.48624,0.019948384,314.07953,324.52548,1.0,1.0,0.40623638,0.01,659432.1,10054.75,314.303,314.303,-4128.525,1964700.0,1410947.3350153621,737108.1,1180946.9,659432.1,10054.75,10.079313,1918055.0,669486.9,669496.94,-0.071258545
32760,7.2757435,316.13718,296.8143,6.965362,308.18307,3.5802383,3.446789,294.10294,272.05,313.14935,0.014304245,316.11612,308.05478,1.0,0.014577211,0.45715562,0.0,742087.9,0.0,317.083,317.083,-4145.5977,1965600.0,981374.482723038,590470.8,332588.06,742087.9,0.0,7.027027,923058.9,742087.9,742094.9,-0.15707397
32775,8.149104,316.72726,297.30243,7.80639,301.84143,4.0596113,3.906973,294.01776,271.56876,309.71735,0.016026234,316.75598,301.7857,1.0,0.014577211,0.63277847,0.0,1027171.5,0.0,318.751,318.751,-4154.5664,1966500.0,835650.3454477661,664839.06,148819.5,1027171.5,0.0,7.966584,813658.56,1027171.5,1027179.44,-0.24224854
32790,9.083656,318.81708,297.71408,8.705142,299.46075,4.5859375,4.4114223,293.9286,271.225,309.30923,0.017867666,318.83203,299.44687,1.0,0.014577211,0.7714085,0.0,1252205.8,0.0,320.419,320.419,-4165.4272,1967400.0,870148.9962106735,805107.94,63861.176,1252205.8,0.0,8.99736,868969.1,1252205.8,1252214.8,-0.3314209
32805,9.798173,305.5995,297.93207,9.798232,326.01,5.1168365,4.9190893,293.84308,271.01874,319.93915,0.019683287,305.2353,325.99994,0.78335696,1.0,0.0,0.3338707,0.0,335698.66,320.419,320.419,-4175.0615,1968300.0,1819320.98567122,315532.16,1155479.6,0.0,335698.66,10.035926,1471011.8,335698.66,335708.7,-0.41693115
32820,10.491539,299.51944,298.7842,10.49154,321.10608,5.535761,5.3187256,293.78662,270.95,310.08395,0.02107611,299.85117,321.3855,0.9965791,1.0,1.0,1.0,1623272.0,1005475.0,323.199,323.199,-4184.6177,1969200.0,1000249.4536877293,32397.494,983601.3,1623272.0,1005475.0,10.854486,1015998.8,2628747.0,2628757.8,-0.47338867
32835,10.951803,323.59375,299.5312,10.951803,367.34082,5.8197513,5.589057,293.76443,270.95,342.97537,0.022000717,323.63028,367.54968,0.9992448,1.0,1.0,1.0,1623272.0,1005475.0,325.423,325.423,-4191.929,1970100.0,4014373.369166776,1106819.4,3119078.5,1623272.0,1005475.0,11.408808,4225898.0,2628747.0,2628758.5,-0.49557495
32850,10.516657,326.349,302.51242,10.516657,320.13452,5.552901,5.3351026,293.86804,270.95,324.0097,0.021126566,326.3716,320.12903,0.9992448,1.0,1.0,0.23463735,1623272.0,235921.98,327.091,327.091,-4186.428,1971000.0,1907487.9501776763,1052860.6,778367.44,1623272.0,235921.98,10.888003,1831228.0,1859194.0,1859204.9,-0.39196777
32865,10.252048,328.4136,303.0286,10.252048,330.32227,5.391479,5.1812367,293.93732,270.95,328.76068,0.020595001,328.42627,330.33875,0.9992448,1.0,1.0,0.35591376,1623272.0,357862.4,328.759,328.759,-4182.452,1971900.0,2225799.8368380982,1093043.0,1175227.2,1623272.0,357862.4,10.572716,2268270.2,1981134.4,1981145.0,-0.32269287
32880,10.003474,328.99664,302.33615,10.003474,329.38443,5.24153,5.0381837,293.99823,270.95,329.13834,0.020095652,328.99783,329.39563,0.9992448,1.0,1.0,0.33726427,1623272.0,339110.78,330.427,330.427,-4179.1973,1972800.0,2262151.008409478,1120129.6,1136422.4,1623272.0,339110.78,10.279714,2256552.0,1962382.8,1962393.0,-0.2617798
32895,9.71137,329.47983,302.25925,9.71137,331.8611,5.0666833,4.8712244,294.0589,270.95,330.39395,0.019508854,329.48935,331.8773,0.9992448,1.0,1.0,0.36265847,1623272.0,364644.03,332.095,332.095,-4175.389,1973700.0,2305278.492924663,1110266.5,1207393.8,1623272.0,364644.03,9.937908,2317660.2,1987916.0,1987926.0,-0.20111084
32910,9.364594,330.50528,302.1857,9.364594,333.378,4.8611326,4.6747527,294.12054,270.95,331.6823,0.018812226,330.51828,333.3921,0.9992448,1.0,1.0,0.36412096,1623272.0,366114.53,333.763,333.763,-4171.016,1974600.0,2330567.1706107776,1113845.8,1226833.2,1623272.0,366114.53,9.535885,2340679.0,1989386.5,1989396.0,-0.13946533
32925,8.958537,331.7742,302.08057,8.958537,335.14294,4.623119,4.447016,294.18323,270.95,333.13428,0.01799651,331.79108,335.15918,0.9992448,1.0,1.0,0.3674116,1623272.0,369423.2,335.431,335.431,-4166.049,1975500.0,2347205.425589709,1117248.4,1244000.2,1623272.0,369423.2,9.070135,2361248.5,1992695.2,1992704.4,-0.07678223
32940,8.496885,333.34183,301.91266,8.496885,336.8225,4.3559666,4.191129,294.24603,270.95,334.7213,0.017069114,333.36353,336.8388,0.9992448,1.0,1.0,0.36383623,1623272.0,365828.25,337.099,337.099,-4160.62,1976400.0,2352061.6598795415,1121610.1,1245825.0,1623272.0,365828.25,8.547096,2367435.0,1989100.2,1989108.8,-0.013977051
32955,7.9897447,335.23514,301.67438,7.9897447,338.53897,4.0666203,3.9137015,294.3074,270.77814,336.4577,0.016050335,335.26285,338.55673,0.9992448,1.0,1.0,0.3573866,1623272.0,359343.28,338.767,338.767,-4154.931,1977300.0,2344792.894451075,1126196.0,1237062.4,1623272.0,359343.28,7.980322,2363258.5,1982615.2,1982623.2,0.0473938
32970,7.4493847,337.50836,301.3633,7.4493847,340.24228,3.7629688,3.6222823,294.36588,270.4,338.36755,0.014964825,337.54398,340.26114,0.9992448,1.0,1.0,0.34660098,1623272.0,348498.62,340.435,340.435,-4149.202,1978200.0,2325800.3496294464,1130885.2,1216422.4,1623272.0,348498.62,7.385251,2347307.5,1971770.6,1971778.0,0.10586548
32985,7.6018715,338.75375,300.98474,7.6018715,341.549,3.840849,3.6968975,294.41986,270.02188,339.98337,0.01527115,338.79926,341.57712,0.9992448,1.0,1.0,0.3500701,1623272.0,351986.72,342.103,342.103,-4142.437,1979100.0,2501326.219224802,1205883.8,1295130.2,1623272.0,351986.72,7.5377464,2501014.0,1975258.8,1975266.2,0.15985107
33000,7.6552215,341.56418,300.5467,7.6552215,343.914,3.8706992,3.725549,294.46573,269.85,342.19086,0.015378323,341.65036,343.936,0.9992448,1.0,1.0,0.32682344,1623272.0,328612.8,343.15,343.15,-4143.0005,1980000.0,2689753.235450121,1318791.4,1394342.8,1623272.0,328612.8,7.596248,2713134.0,1951884.8,1951892.4,0.205719
33015,7.4150624,345.0506,299.70044,7.4150624,343.3247,3.7448623,3.6049182,294.68362,269.92813,344.35983,0.014895876,345.11584,343.3045,0.9992448,1.0,0.8377353,0.20751499,1359872.2,208651.14,340.928,340.928,-4150.044,1980900.0,2794011.285369464,1412351.9,1358602.0,1359872.2,208651.14,7.3497806,2770954.0,1568523.4,1568530.8,0.4236145
33030,7.2195864,342.9973,298.37582,7.2195864,339.42828,3.6367638,3.5011187,294.84146,270.1,342.10382,0.014503189,342.9722,339.39175,0.9992448,1.0,0.35562456,0.05103255,577275.4,51311.953,337.595,337.595,-4148.6826,1981800.0,2663620.7573493435,1353024.6,1244803.5,577275.4,51311.953,7.137882,2597828.0,628587.3,628594.44,0.5814514
33045,-0.042234696,337.13382,297.52185,-0.042233367,336.91946,-2.158896e-34,-2.15647e-34,294.9239,270.27188,339.11075,-8.484256e-05,336.95215,336.8017,-5.470611e-07,-5.4863494e-07,0.0,0.0,0.0,0.0,336.484,336.484,-66.06063,1982700.0,-14819.73634211564,-7026.598,-6988.3545,0.0,0.0,-4.315366e-34,-14014.953,0.0,-4.315366e-34,0.6638794
33060,-0.042387918,337.2412,297.52185,-0.042387918,337.09674,0.0,0.0,294.95093,270.35,339.11075,-8.515169e-05,336.9635,336.8062,3.5493545e-19,3.5133744e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1983600.0,-14873.732480951807,-7071.208,-7045.4883,0.0,0.0,0.0,-14116.696,0.0,0.0,0.69091797
33075,-0.042387918,337.32452,297.52185,-0.042387918,337.22714,0.0,0.0,294.94864,270.35,339.11075,-8.515169e-05,336.9753,336.81088,-1.3945575e-17,1.1458847e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1984500.0,-14873.732480951807,-7086.04,-7068.703,0.0,0.0,0.0,-14154.743,0.0,0.0,0.68862915
33090,-0.042387918,337.39185,297.52185,-0.042387918,337.3263,0.0,0.0,294.93408,270.35,339.11075,-8.515169e-05,336.98764,336.81577,9.638649e-28,1.2052354e-28,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1985400.0,-14873.732480951807,-7098.0254,-7086.3555,0.0,0.0,0.0,-14184.381,0.0,0.0,0.67407227
33105,-0.042387918,337.4483,297.52185,-0.042387918,337.40402,0.0,0.0,294.90952,270.35,339.11075,-8.515169e-05,337.0005,336.82086,-5.015e-42,-6.28e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1986300.0,-14873.732480951807,-7108.0767,-7100.1934,0.0,0.0,0.0,-14208.27,0.0,0.0,0.6495056
33120,-0.042387918,337.49796,297.52185,-0.042387918,337.46802,0.0,0.0,294.8821,270.35,339.11075,-8.515169e-05,337.01382,336.82614,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1987200.0,-14873.732480951807,-7116.916,-7111.5864,0.0,0.0,0.0,-14228.502,0.0,0.0,0.62210083
33135,-0.042387918,337.54324,297.52185,-0.042387918,337.52298,0.0,0.0,294.8493,270.35,339.11075,-8.515169e-05,337.02768,336.83167,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1988100.0,-14873.732480951807,-7124.9785,-7121.371,0.0,0.0,0.0,-14246.35,0.0,0.0,0.58929443
33150,-0.042387918,337.5857,297.52185,-0.042387918,337.572,0.0,0.0,294.81552,270.35,339.11075,-8.515169e-05,337.04202,336.83737,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1989000.0,-14873.732480951807,-7132.536,-7130.0967,0.0,0.0,0.0,-14262.633,0.0,0.0,0.5555115
33165,-0.042387918,337.62628,297.52185,-0.042387918,337.617,0.0,0.0,294.7712,270.35,339.11075,-8.515169e-05,337.0569,336.8433,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1989900.0,-14873.732480951807,-7139.7617,-7138.1104,0.0,0.0,0.0,-14277.872,0.0,0.0,0.51119995
33180,-0.042387918,337.6656,297.52185,-0.042387918,337.6593,0.0,0.0,294.72708,270.35,339.11075,-8.515169e-05,337.0722,336.84943,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1990800.0,-14873.732480951807,-7146.76,-7145.64,0.0,0.0,0.0,-14292.4,0.0,0.0,0.46707153
33195,-0.042387918,337.70374,297.52185,-0.042387918,337.69946,0.0,0.0,294.6821,270.40735,339.11075,-8.515169e-05,337.08798,336.85577,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1991700.0,-14873.732480951807,-7153.551,-7152.79,0.0,0.0,0.0,-14306.341,0.0,0.0,0.42208862
33210,-0.042387918,337.74072,297.52185,-0.042387918,337.73785,0.0,0.0,294.63492,270.55295,339.11075,-8.515169e-05,337.1042,336.8623,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1992600.0,-14873.732480951807,-7160.1357,-7159.625,0.0,0.0,0.0,-14319.761,0.0,0.0,0.37490845
33225,-0.042387918,337.7763,297.52185,-0.042387918,337.77435,0.0,0.0,294.5881,270.74707,339.11075,-8.515169e-05,337.12076,336.86902,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1993500.0,-14873.732480951807,-7166.4707,-7166.123,0.0,0.0,0.0,-14332.594,0.0,0.0,0.32809448
33240,-0.042387918,337.8101,297.52185,-0.042387918,337.80878,0.0,0.0,294.53925,270.95,339.11075,-8.515169e-05,337.13763,336.8759,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1994400.0,-14873.732480951807,-7172.485,-7172.2515,0.0,0.0,0.0,-14344.736,0.0,0.0,0.27923584
33255,-0.042387918,337.84158,297.52185,-0.042387918,337.84067,0.0,0.0,294.49112,271.23108,339.11075,-8.515169e-05,337.15475,336.88287,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1995300.0,-14873.732480951807,-7178.092,-7177.9287,0.0,0.0,0.0,-14356.0205,0.0,0.0,0.23110962
33270,-0.042387918,337.87018,297.52185,-0.042387918,337.86957,0.0,0.0,294.4414,271.59705,339.11075,-8.515169e-05,337.17197,336.88998,-5.1556153e-23,6.1008426e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1996200.0,-14873.732480951807,-7183.1826,-7183.0737,0.0,0.0,0.0,-14366.256,0.0,0.0,0.18139648
