minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
33285,-0.042387918,337.89508,297.53683,-0.042387918,337.89465,0.0,0.0,294.39096,271.91452,339.08295,-8.5151696e-05,337.18918,336.89716,-1.7004852e-19,1.2469461e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,1997100.0,-14858.432017023304,-7184.948,-7184.872,0.0,0.0,0.0,-14369.82,0.0,0.0,0.13095093
33300,-0.04238793,337.91562,298.1264,-0.04238793,337.9153,0.0,0.0,294.341,272.05,338.06702,-8.515172e-05,337.20627,336.90436,8.848811e-20,5.101314e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,1998000.0,-14284.249538549875,-7083.646,-7083.592,0.0,0.0,0.0,-14167.238,0.0,0.0,0.08099365
33315,-0.042387947,337.931,300.73596,-0.042387947,337.93082,0.0,0.0,294.2903,272.05,333.58884,-8.5151754e-05,337.2231,336.91156,1.1417357e-18,2.1845338e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,1998900.0,-11749.415663604168,-6621.809,-6621.777,0.0,0.0,0.0,-13243.586,0.0,0.0,0.030303955
33330,-0.042387974,337.94025,305.28387,-0.042387974,337.94012,0.0,0.0,294.2381,272.05,325.41516,-8.515181e-05,337.23947,336.91867,-4.2026565e-20,-2.0679244e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,1999800.0,-7199.705286031844,-5813.7974,-5813.776,0.0,0.0,0.0,-11627.573,0.0,0.0,-0.021911621
33345,-0.042388014,337.94257,310.66977,-0.042388014,337.94247,0.0,0.0,294.18533,272.05,315.11374,-8.5151885e-05,337.25522,336.92566,9.877085e-20,-2.2413513e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,2000700.0,-1589.3320815738575,-4855.3667,-4855.3506,0.0,0.0,0.0,-9710.717,0.0,0.0,-0.07467651
33360,-0.042388063,337.93704,315.27307,-0.042388063,337.93698,0.0,0.0,294.1274,272.05,305.38397,-8.515199e-05,337.27014,336.93246,-1.4385053e-19,3.8608112e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,2001600.0,3536.721053407632,-4034.8635,-4034.8528,0.0,0.0,0.0,-8069.7163,0.0,0.0,-0.13259888
33375,-0.042388152,337.92282,317.93066,-0.042388152,337.9228,0.0,0.0,294.0287,272.05,298.37375,-8.515217e-05,337.284,336.939,-4.7300876e-20,5.421139e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,2002500.0,6994.317776364278,-3559.2085,-3559.2031,0.0,0.0,0.0,-7118.4116,0.0,0.0,-0.23132324
33390,52.6757,322.6744,294.2166,1.1745254,336.88312,26.554487,0.0,293.9368,272.05,323.2796,0.054088976,322.92715,336.45,0.9997177,-2.597519e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-1829.1761,2003400.0,6602346.5862450395,6295943.5,210474.16,1623272.0,0.0,26.554487,6506417.5,1623272.0,1623298.5,-0.32321167
33405,6.5477552,340.2751,294.30463,6.5477557,341.29813,3.270087,3.148823,293.8956,272.05,336.33508,0.013153571,340.35657,342.80063,0.9997347,0.99999833,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4145.0234,2004300.0,2321972.443837842,1264213.9,1292348.2,1623272.0,1005475.0,6.41891,2556562.0,2628747.0,2628753.5,-0.3644104
33420,6.141643,304.03973,295.83664,6.420933,335.43924,3.1229532,3.0073092,293.95648,272.05,325.0197,0.012618273,303.87662,335.52255,0.014549138,1.0,0.0,0.33762252,0.0,339471.0,343.15,343.15,-4138.872,2005200.0,1546607.9749159974,211598.0,1067999.6,0.0,339471.0,6.1302624,1279597.6,339471.0,339477.12,-0.30352783
33435,6.6126065,331.2772,297.72253,6.6126065,358.0487,3.301582,3.1790233,293.94675,272.05,340.2499,0.013283848,331.59863,357.07864,0.9992968,1.0,1.0,0.01,1623272.0,10054.75,343.15,343.15,-4140.5947,2006100.0,2372694.1074083415,931911.75,1675435.6,1623272.0,10054.75,6.480605,2607347.5,1633326.8,1633333.2,-0.31326294
33450,7.379243,337.6296,298.4591,7.379243,339.89294,3.7268302,3.587643,293.99603,272.05,336.084,0.014823918,337.80453,340.21072,0.9992968,1.0,1.0,0.4954982,1623272.0,498211.1,343.15,343.15,-4151.928,2007000.0,2342543.978312125,1214004.4,1284151.5,1623272.0,498211.1,7.314473,2498156.0,2121483.0,2121490.2,-0.26397705
33465,7.861405,341.95312,298.81033,7.861405,344.3344,3.9930027,3.8430512,294.06296,272.05,343.85632,0.015792517,342.02002,344.23276,0.9992968,1.0,1.0,0.2571145,1623272.0,258522.2,343.15,343.15,-4152.364,2007900.0,2987836.1617420637,1424484.5,1503109.6,1623272.0,258522.2,7.836054,2927594.0,1881794.2,1881802.1,-0.197052
33480,7.386785,344.28262,298.82294,7.386785,343.31158,3.724135,3.5849135,294.144,272.05,343.81448,0.01483907,344.3078,343.34647,0.9992968,1.0,0.8981348,0.2802553,1457917.0,281789.7,343.15,343.15,-4143.915,2008800.0,2804057.3658938115,1410364.0,1380238.0,1457917.0,281789.7,7.3090487,2790602.0,1739706.8,1739714.0,-0.115997314
33495,7.631914,344.18088,298.64227,7.631914,343.50937,3.8645108,3.7197523,294.18646,272.05,343.6466,0.015331502,344.17563,343.50568,0.9992968,1.0,0.808881,0.22986329,1313033.9,231121.8,342.039,342.039,-4150.5303,2009700.0,2897932.935523215,1459696.2,1438171.6,1313033.9,231121.8,7.584263,2897868.0,1544155.6,1544163.2,-0.07354736
33510,7.9374857,341.13464,298.3106,7.9374857,339.76886,4.010912,3.8597038,294.23602,272.05,341.51254,0.015945354,341.0817,339.71918,0.9992968,1.0,0.6312606,0.15184969,1024707.56,152681.06,338.706,338.706,-4125.916,2010600.0,2893254.6916987235,1427643.8,1382112.0,1024707.56,152681.06,7.870616,2809755.8,1177388.6,1177396.5,-0.023986816
33525,7.1666923,337.5111,297.91122,7.1666923,336.5834,3.6212223,3.48647,294.26797,272.05,337.84924,0.014396932,337.4528,336.54364,0.9992968,1.0,0.5046794,0.12364764,819231.9,124324.61,335.373,335.373,-4164.8,2011500.0,2414936.7476057475,1191960.8,1164036.8,819231.9,124324.61,7.1076922,2355997.5,943556.5,943563.6,0.007965088
33540,7.263782,333.90738,297.52332,7.263782,333.0734,3.6621046,3.5254738,294.2802,272.05,334.0437,0.014591973,333.87378,333.04562,0.9992968,1.0,0.42809147,0.10446521,694908.9,105037.16,332.04,332.04,-4150.1216,2012400.0,2238198.869511052,1110000.9,1084557.8,694908.9,105037.16,7.187578,2194558.5,799946.0,799953.2,0.020202637
33555,9.539772,328.94995,297.32523,9.539772,329.0347,4.935249,4.744906,294.1852,272.1,330.0504,0.019164134,328.80685,328.96945,0.9992968,1.0,0.40816075,0.104016416,662555.9,104585.91,328.707,328.707,-4146.7646,2013300.0,2634029.6017821627,1267109.2,1270504.8,662555.9,104585.91,9.680155,2537614.0,767141.75,767151.44,-0.074798584
33570,9.76209,327.13364,297.50003,9.762091,328.80975,5.0703483,4.874068,294.0895,272.225,327.74368,0.019610742,327.0627,328.81512,0.9992968,1.0,0.61915714,0.2340744,1005060.4,235355.95,330.375,330.375,-4152.7466,2014200.0,2491021.9592498834,1215000.9,1283723.1,1005060.4,235355.95,9.944416,2498724.0,1240416.4,1240426.4,-0.17050171
33585,7.231309,330.88998,298.02023,7.231309,331.8939,3.6445403,3.5086136,294.00812,272.3875,330.9896,0.014526739,330.9287,331.9043,0.9992968,1.0,0.7758277,0.2533895,1259379.4,254776.81,332.043,332.043,-4150.3345,2015100.0,2011536.600118575,998303.56,1028793.7,1259379.4,254776.81,7.153154,2027097.2,1514156.2,1514163.4,-0.2518921
33600,7.625598,331.44684,298.80936,7.625598,332.52292,3.860294,3.7156909,293.95807,272.55,331.87543,0.015318813,331.458,332.5394,0.9992968,1.0,0.91459316,0.3094177,1484633.4,311111.78,333.711,333.711,-4149.696,2016000.0,2127438.3688708553,1045297.3,1079761.5,1484633.4,311111.78,7.575985,2125058.8,1795745.1,1795752.8,-0.30194092
33615,7.807597,333.8989,299.65457,7.807597,335.13342,3.963082,3.8143501,293.96332,272.7,334.057,0.015684426,333.91327,335.15594,0.9992968,1.0,1.0,0.3424231,1623272.0,344297.88,335.379,335.379,-4152.239,2016900.0,2266246.2686053915,1122936.6,1163419.1,1623272.0,344297.88,7.7774324,2286355.8,1967569.9,1967577.6,-0.2966919
33630,7.7190905,335.02722,300.2172,7.7190905,336.6816,3.9135203,3.766793,293.99933,272.85,335.52277,0.015506627,335.04556,336.69855,0.9992968,1.0,1.0,0.34144282,1623272.0,343312.22,337.047,337.047,-4151.5513,2017800.0,2299375.4501603805,1128547.4,1182182.9,1623272.0,343312.22,7.680313,2310730.2,1966584.2,1966591.9,-0.26068115
33645,7.4587264,336.59106,300.4745,7.458727,338.4564,3.7679322,3.6270428,294.05185,273.0,337.0881,0.014983591,336.61728,338.47598,0.9992968,1.0,1.0,0.34139428,1623272.0,343263.4,338.715,338.715,-4149.012,2018700.0,2304134.4901818093,1131411.4,1189845.9,1623272.0,343263.4,7.3949747,2321257.2,1966535.4,1966542.8,-0.2081604
33660,7.2818556,338.01935,300.46716,7.2818556,339.95038,3.668318,3.5313635,294.11523,273.15,338.8279,0.01462828,338.05115,339.969,0.9992968,1.0,1.0,0.3390501,1623272.0,340906.44,340.383,340.383,-4145.756,2019600.0,2356837.4140642164,1148488.2,1207546.5,1623272.0,340906.44,7.1996813,2356034.8,1964178.5,1964185.8,-0.14477539
33675,7.3449936,339.37537,300.2557,7.3449936,342.0169,3.7278597,3.5890434,294.18488,273.3,339.6565,0.014755116,339.45386,342.0659,0.9992968,1.0,1.0,0.35604054,1623272.0,357989.88,342.051,342.051,-4175.2935,2020500.0,2441725.3633841085,1206801.2,1288290.1,1623272.0,357989.88,7.316903,2495091.5,1981261.9,1981269.2,-0.07513428
33690,7.373314,343.37045,299.87183,7.373314,343.6296,3.7287426,3.5895863,294.25668,273.45,342.5461,0.014812008,343.48166,343.6681,0.9992968,1.0,0.99671435,0.3108087,1617938.5,312510.38,343.15,343.15,-4157.996,2021400.0,2654785.7474094597,1347061.9,1355087.4,1617938.5,312510.38,7.318329,2702149.2,1930448.9,1930456.2,-0.003326416
33705,7.2035155,344.32178,299.36624,7.2035155,343.3573,3.6306822,3.4953346,294.32852,273.6,343.957,0.014470905,344.36908,343.36475,0.9992968,1.0,0.8699883,0.2520557,1412227.6,253435.72,343.15,343.15,-4151.9204,2022300.0,2710128.3060710556,1360119.2,1330939.1,1412227.6,253435.72,7.1260166,2691058.5,1665663.4,1665670.5,0.06851196
33720,7.907079,342.0286,298.78293,7.907079,341.111,4.0213513,3.8703046,294.3901,273.75,342.64496,0.01588427,342.0539,341.07596,0.9992968,1.0,0.70066744,0.1709886,1137373.8,171924.77,339.817,339.817,-4155.6626,2023200.0,2926208.7407218246,1436177.1,1405703.8,1137373.8,171924.77,7.891656,2841881.0,1309298.5,1309306.4,0.13009644
33735,7.347752,338.26874,298.1726,7.347752,337.19864,3.7060049,3.5675774,294.4282,273.9708,338.7404,0.014760657,338.27792,337.17764,0.9992968,1.0,0.50946736,0.1230949,827004.06,123768.84,336.484,336.484,-4147.7188,2024100.0,2514989.768436493,1237389.0,1204365.1,827004.06,123768.84,7.2735825,2441754.0,950772.9,950780.1,0.16818237
33750,7.349411,335.05365,297.6043,7.349411,334.20178,3.7072573,3.5687869,294.44293,274.28046,335.27798,0.01476399,335.00497,334.16568,0.9992968,1.0,0.3898904,0.09020356,632898.2,90697.43,333.151,333.151,-4148.1245,2025000.0,2336097.8953522476,1155968.5,1129673.4,632898.2,90697.43,7.276044,2285642.0,723595.6,723602.9,0.18292236
33765,7.93013,330.98355,297.12964,7.93013,330.4652,4.0071754,3.856128,294.4408,274.5999,331.2593,0.015930578,330.9904,330.45035,0.9992968,1.0,0.33876142,0.08095407,549901.94,81397.29,329.818,329.818,-4126.2686,2025900.0,2283562.5161153986,1127556.9,1110292.8,549901.94,81397.29,7.863303,2237849.5,631299.25,631307.1,0.18078613
33780,7.387746,327.19055,296.77505,7.387746,327.05795,3.72684,3.5875556,294.41083,274.85,328.1704,0.014841,327.1716,327.0219,0.9992968,1.0,0.2860998,0.06181605,464417.75,62154.496,326.485,326.485,-4146.471,2026800.0,1956941.5105834536,943748.25,939633.9,464417.75,62154.496,7.314396,1883382.1,526572.25,526579.56,0.15081787
33795,7.275696,324.21866,296.56235,7.275696,323.94067,3.666438,3.5295894,294.37003,274.9361,324.57446,0.014615906,324.1912,323.9148,0.9992968,1.0,0.2738134,0.06406244,444473.62,64413.184,323.152,323.152,-4147.525,2027700.0,1719574.32347034,845119.4,836624.75,444473.62,64413.184,7.1960278,1681744.1,508886.8,508894.0,0.11001587
33810,7.391239,320.2069,296.48047,7.3912396,320.25436,3.7292879,3.5899162,294.32547,274.8905,321.1661,0.014848018,320.19342,320.22452,0.9992968,1.0,0.27031404,0.062316906,438793.22,62658.094,319.819,319.819,-4147.0977,2028600.0,1539437.7823582885,736544.75,738017.94,438793.22,62658.094,7.3192043,1474562.8,501451.3,501458.62,0.065460205
33825,8.884188,313.08438,296.50577,8.884188,317.2053,4.51728,4.3442545,294.27893,274.82468,317.8537,0.017847152,312.79453,317.16827,0.9992968,1.0,0.0,0.06784525,0.0,68216.695,317.597,317.597,-4104.63,2029500.0,1600199.0630485693,618607.56,772373.56,0.0,68216.695,8.861534,1390981.1,68216.695,68225.555,0.018920898
33840,5.6550517,305.0613,296.5995,5.913712,314.1696,2.855269,2.7498221,294.2283,274.85,311.54236,0.011620054,304.96475,314.06238,0.014570906,1.0,0.0,0.040593755,0.0,40816.004,314.82,314.82,-4132.4937,2030400.0,729275.2712504808,200978.58,436398.9,0.0,40816.004,5.605091,637377.5,40816.004,40821.61,-0.031707764
33855,5.862239,300.41464,296.69507,6.1294417,315.72,2.968487,2.8587375,294.16083,275.08264,308.2868,0.012044847,300.3432,315.77988,0.014570906,1.0,0.0,0.16579711,0.0,166704.86,316.488,316.488,-4134.8555,2031300.0,586406.8761155067,91581.125,489771.34,0.0,166704.86,5.8272247,581352.5,166704.86,166710.69,-0.09918213
33870,6.590286,298.4152,296.72525,6.8864307,317.45383,3.3700898,3.244867,294.08762,275.454,308.1503,0.013536466,298.4042,317.46417,0.014570906,1.0,0.0,0.18407184,0.0,185079.62,318.156,318.156,-4141.668,2032200.0,649550.1107469863,46776.227,599532.8,0.0,185079.62,6.614957,646309.06,185079.62,185086.23,-0.1723938
33885,7.3288136,298.096,296.76703,7.6534085,319.145,3.7860203,3.6444097,294.0174,275.79837,308.63162,0.015048646,298.0942,319.1649,0.014570906,1.0,0.0,0.22929893,0.0,230554.36,319.824,319.824,-4149.368,2033100.0,749893.50227724,40907.34,719324.25,0.0,230554.36,7.43043,760231.56,230554.36,230561.8,-0.24261475
33900,8.129522,318.81152,296.97,8.129522,325.483,4.1448216,3.9886844,293.96436,275.95,326.37766,0.01633113,318.87796,325.04773,0.9994659,1.0,0.7050039,0.01,1144413.1,10054.75,321.492,321.492,-4155.2783,2034000.0,2017092.991730692,745756.75,973547.7,1144413.1,10054.75,8.133506,1719304.5,1154467.9,1154476.0,-0.2956543
33915,8.258536,322.31448,297.95636,8.258536,321.56683,4.218748,4.059582,293.97473,275.85626,320.42865,0.016590301,322.3287,321.72067,0.9994659,1.0,0.7796909,0.34378254,1265650.4,345664.75,323.16,323.16,-4157.1816,2034900.0,1565852.6298489051,844882.25,818949.4,1265650.4,345664.75,8.27833,1663831.6,1611315.1,1611323.4,-0.28527832
33930,8.198829,324.51132,298.95285,8.198829,324.8961,4.1849365,4.027167,294.00653,275.65,324.62473,0.016470358,324.53198,324.8707,0.9994659,1.0,0.80591506,0.24225305,1308219.2,243579.39,324.828,324.828,-4156.759,2035800.0,1775864.857295528,880108.06,893357.5,1308219.2,243579.39,8.212103,1773465.5,1551798.6,1551806.9,-0.253479
33945,7.965359,326.13733,299.42865,7.965359,326.07944,4.052487,3.9001362,294.05588,275.44376,325.6358,0.016001347,326.15256,326.10913,0.9994659,1.0,0.8066349,0.2736161,1309387.8,275114.16,326.496,326.496,-4154.309,2036700.0,1761269.017270115,893525.7,891589.0,1309387.8,275114.16,7.9526234,1785114.8,1584501.9,1584509.9,-0.20413208
33960,7.614234,327.87308,299.61673,7.614234,327.9119,3.8549104,3.7105434,294.11426,275.35,327.51373,0.015295984,327.8915,327.92572,0.9994659,1.0,0.80943316,0.26342916,1313930.1,264871.44,328.164,328.164,-4150.693,2037600.0,1792190.9058034203,903631.9,904873.25,1313930.1,264871.44,7.5654535,1808505.1,1578801.5,1578809.1,-0.14575195
33975,7.5389223,329.5064,299.58905,7.5389223,329.54718,3.8077676,3.6651852,294.1884,275.35,329.19937,0.015144694,329.49515,329.55582,0.9994659,1.0,0.8022294,0.26207542,1302236.5,263510.28,329.832,329.832,-4144.166,2038500.0,1883444.8145257796,947287.5,948578.5,1302236.5,263510.28,7.472953,1895866.0,1565746.8,1565754.2,-0.071624756
33990,7.360296,330.8217,299.36652,7.360296,331.1237,3.7171395,3.5783546,294.2694,275.35,330.71973,0.014785856,330.97452,331.18237,0.9994659,1.0,0.83681744,0.27553806,1358382.2,277046.62,331.5,331.5,-4152.745,2039400.0,1947053.0314505594,972381.25,981717.1,1358382.2,277046.62,7.295494,1954098.4,1635428.9,1635436.1,0.009399414
34005,7.8113337,333.71683,298.98288,7.8113337,333.14618,3.9761035,3.8270752,294.34616,275.35,332.8385,0.01569193,333.67413,333.14462,0.9994659,1.0,0.7676068,0.24225128,1246034.6,243577.6,333.168,333.168,-4164.363,2040300.0,2231292.2294706935,1139537.5,1120815.9,1246034.6,243577.6,7.803179,2260353.5,1489612.2,1489620.0,0.08615112
34020,7.2099853,334.59067,298.5023,7.2099857,334.43634,3.6329765,3.4975123,294.41553,275.35,334.55307,0.014483903,334.62338,334.45145,0.9994659,1.0,0.6679893,0.19861448,1084328.4,199701.89,333.169,333.169,-4150.43,2041200.0,2193055.218484369,1092826.0,1088152.8,1084328.4,199701.89,7.130489,2180978.8,1284030.2,1284037.4,0.15551758
34035,7.3618817,332.58838,297.97385,7.3618817,331.05005,3.710573,3.5718968,294.47098,275.35,332.95987,0.014789043,332.5468,330.9946,0.9994659,1.0,0.46659166,0.09649857,757405.1,97026.91,329.836,329.836,-4143.9907,2042100.0,2173121.1499131178,1070278.0,1022712.94,757405.1,97026.91,7.2824697,2092991.0,854432.0,854439.3,0.21096802
34050,8.453026,328.4833,297.4454,8.453026,327.53677,4.2835116,4.1206484,294.50208,275.35,328.85843,0.016981006,328.42194,327.50052,0.9994659,1.0,0.31477097,0.06924712,510958.9,69626.25,326.503,326.503,-4111.949,2043000.0,2240383.9665304986,1101929.6,1068325.1,510958.9,69626.25,8.40416,2170254.8,580585.1,580593.5,0.24206543
34065,8.016872,324.83566,296.96924,8.016872,324.089,4.0759215,3.922494,294.50677,275.35,325.09598,0.016104832,324.769,324.05,0.9994659,1.0,0.23252743,0.0454188,377455.25,45667.47,323.17,323.17,-4148.69,2043900.0,1902500.974871964,938286.56,913145.44,377455.25,45667.47,7.9984155,1851432.0,423122.72,423130.72,0.24676514
34080,7.316011,320.69382,296.57858,7.316011,320.4365,3.6876776,3.5499637,294.49127,275.35,321.4241,0.014696894,320.66812,320.40552,0.9994659,1.0,0.18563597,0.03459773,301337.66,34787.152,319.837,319.837,-4146.579,2044800.0,1533638.3135130517,740994.75,733087.9,301337.66,34787.152,7.2376413,1474082.6,336124.8,336132.06,0.2312622
34095,7.3066597,315.94788,296.2847,7.3066597,317.1988,3.6834893,3.5459619,294.46133,275.41983,318.12268,0.0146781085,315.6855,317.16376,0.9994659,1.0,0.0,0.03605926,0.0,36256.688,317.615,317.615,-4147.676,2045700.0,1346269.14221015,603423.0,641811.06,0.0,36256.688,7.229451,1245234.0,36256.688,36263.918,0.20132446
34110,5.6323566,308.807,296.08463,5.8899703,314.8833,2.8523638,2.7472064,294.4211,275.58624,313.57693,0.0115734115,308.7132,314.772,0.014573835,1.0,0.0,0.01,0.0,10054.75,313.171,313.171,-4146.6304,2046600.0,850271.9281039389,300959.38,465039.28,0.0,10054.75,5.5995703,765998.6,10054.75,10060.35,0.1611023
34125,5.960818,304.7537,295.9679,5.9889607,310.1196,2.9589908,2.8496363,294.37128,275.78455,308.63416,0.012002759,304.68744,310.08643,0.045912,1.0,0.0,0.037343226,0.0,37547.68,310.949,310.949,-4137.1797,2047500.0,638526.2493433402,219956.25,355966.75,0.0,37547.68,5.808627,575923.0,37547.68,37553.49,0.11126709
34140,8.066026,311.56943,295.91455,7.7259808,309.37808,3.9878361,3.8375723,294.31363,275.95,311.59503,0.015862022,311.61188,309.28296,1.0,0.014567408,0.2523249,0.0,409591.94,0.0,310.949,310.949,-4125.713,2048400.0,1044641.3357695292,530345.06,436879.75,409591.94,0.0,7.8254085,967224.8,409591.94,409599.75,0.053619385
34155,5.4115834,304.77597,295.93198,5.173402,305.3358,2.5966268,2.5009766,294.2415,276.0401,307.02866,0.010631915,304.68414,305.2682,1.0,0.014567408,0.046566047,0.0,75589.36,0.0,305.926,305.926,-4130.6685,2049300.0,495511.6203993384,201012.05,204328.66,75589.36,0.0,5.0976033,405340.7,75589.36,75594.45,-0.01852417
34170,6.2382517,305.6978,296.06372,5.966676,301.52313,3.0255187,2.9135878,294.15552,276.06277,303.82422,0.012259039,305.744,301.45563,1.0,0.014567408,0.23628551,0.0,383555.62,0.0,307.594,307.594,-4135.612,2050200.0,399572.24565391697,252419.6,136813.08,383555.62,0.0,5.9391065,389232.7,383555.62,383561.56,-0.10449219
34185,7.201621,308.02643,296.17993,6.8935976,298.7019,3.5396566,3.4077978,294.0597,276.02908,303.512,0.014157711,308.04514,298.67273,1.0,0.014567408,0.34299576,0.0,556775.4,0.0,309.262,309.262,-4144.4688,2051100.0,435981.8760532448,358318.72,73018.95,556775.4,0.0,6.9474545,431337.7,556775.4,556782.3,-0.20031738
34200,8.238876,309.5538,296.2357,7.89237,297.4883,4.1092815,3.9546149,293.95975,275.95,303.57422,0.016202765,309.56842,297.4786,1.0,0.014567408,0.4439105,0.0,720587.5,0.0,310.93,310.93,-4155.3784,2052000.0,499398.8924554401,460850.5,41521.938,720587.5,0.0,8.063896,502372.44,720587.5,720595.56,-0.30026245
34215,9.363306,311.07788,296.37732,8.973066,297.0731,4.745577,4.5642147,293.85193,275.3135,304.09137,0.018417668,311.09088,297.07095,1.0,0.014567408,0.5603968,0.0,909676.44,0.0,312.598,312.598,-4168.525,2052900.0,596714.2193314885,578112.6,26221.41,909676.44,0.0,9.309792,604334.06,909676.44,909685.75,-0.40808105
34230,10.548031,312.64075,296.6861,10.107304,297.06473,5.438259,5.225864,293.73676,274.06738,304.86453,0.020746911,312.6536,297.06622,1.0,0.014567408,0.6897158,0.0,1119596.4,0.0,314.266,314.266,-4184.2295,2053800.0,712644.6144405123,706818.6,16073.167,1119596.4,0.0,10.664124,722891.8,1119596.4,1119607.0,-0.5232544
34245,11.3873625,314.43918,297.14233,11.387294,297.3337,6.089824,5.845535,293.6328,272.9126,305.83133,0.02287563,314.46402,297.33734,1.0,0.7834895,0.814338,0.0,1321892.1,0.0,315.378,315.378,-4197.1655,2054700.0,834818.1972639849,827254.8,9152.856,1321892.1,0.0,11.935359,836407.7,1321892.1,1321904.0,-0.62719727
34260,11.973383,298.95135,297.8873,12.500416,316.97052,6.6359763,6.362553,293.55713,272.55,309.125,0.024582304,298.9302,316.90094,0.014534935,1.0,0.0,0.23717806,0.0,238476.61,315.378,315.378,-4213.886,2055600.0,1160244.091226423,53509.49,1001902.44,0.0,238476.61,12.998529,1055411.9,238476.61,238489.61,-0.70288086
34275,12.585693,299.21185,299.05573,13.140379,318.6122,7.0455885,6.7481976,293.5144,272.8353,308.65552,0.02584013,299.22104,318.6466,0.014534946,1.0,0.0,0.38242915,0.0,384522.94,319.27,319.27,-4224.5483,2056500.0,1041851.5078436485,8252.909,1079314.5,0.0,384522.94,13.793786,1087567.4,384522.94,384536.72,-0.74560547
34290,13.370726,318.3747,299.26318,13.370726,351.38477,7.377983,7.059337,293.49005,273.14365,332.5869,0.026860012,318.40234,351.57523,0.9992202,1.0,1.0,1.0,1623272.0,1005475.0,320.938,320.938,-4229.544,2057400.0,3759318.324979722,1073246.0,2926994.2,1623272.0,1005475.0,14.437321,4000240.2,2628747.0,2628761.5,-0.7699585
34305,13.013356,321.8774,303.26624,13.013356,362.5604,7.1417913,6.8383393,293.6213,273.4552,342.31705,0.026142104,321.77655,361.61163,0.9992202,1.0,0.844173,0.01,1370322.4,10054.75,322.606,322.606,-4224.939,2058300.0,4287655.54054047,1017214.25,3240787.2,1370322.4,10054.75,13.980131,4258001.5,1380377.1,1380391.1,-0.6387024
34320,12.17171,324.2085,306.0693,12.17171,318.5915,6.591553,6.3205385,293.8152,273.75,321.40918,0.024451347,324.21826,318.6304,0.9992202,1.0,0.87924325,0.23229782,1427250.9,233569.66,324.274,324.274,-4211.2217,2059200.0,1575338.4767202646,927296.9,640149.0,1427250.9,233569.66,12.912092,1567445.9,1660820.5,1660833.4,-0.44482422
34335,11.768034,324.82257,304.05875,11.768034,326.46854,6.332531,6.0756264,293.9157,274.07928,325.4506,0.023640417,324.8232,326.47177,0.9992202,1.0,0.91077965,0.32164195,1478443.1,323402.97,325.942,325.942,-4204.5034,2060100.0,2123991.002548064,1026267.44,1107620.5,1478443.1,323402.97,12.408157,2133888.0,1801846.1,1801858.5,-0.34429932
34350,11.425806,325.9689,302.98853,11.425806,326.6691,6.1162267,5.87065,293.9966,274.4399,326.1084,0.022952925,325.97366,326.68527,0.9992202,1.0,1.0,0.34972927,1623272.0,351644.06,327.61,327.61,-4199.394,2061000.0,2228808.6308146375,1102791.2,1136392.5,1623272.0,351644.06,11.9868765,2239183.8,1974916.0,1974928.0,-0.26339722
34365,11.020327,326.6003,302.89865,11.020327,328.9963,5.8630524,5.630246,294.07812,274.7306,327.5705,0.022138372,326.60956,329.00916,0.9992202,1.0,1.0,0.36821374,1623272.0,370229.72,329.278,329.278,-4193.5483,2061900.0,2294016.7851217664,1097040.1,1207939.8,1623272.0,370229.72,11.493299,2304980.0,1993501.8,1993513.2,-0.18188477
34380,10.527853,327.7293,302.86105,10.527853,330.5886,5.5598617,5.341737,294.16257,274.85,328.90652,0.021149058,327.7423,330.60205,0.9992202,1.0,1.0,0.37122488,1623272.0,373257.34,330.946,330.946,-4186.68,2062800.0,2313516.148138342,1099599.2,1226028.1,1623272.0,373257.34,10.901598,2325627.5,1996529.4,1996540.2,-0.09744263
34395,9.948148,329.16608,302.75055,9.948148,332.3569,5.2088056,5.006961,294.24872,274.85,330.45767,0.019984508,329.18335,332.37112,0.9992202,1.0,1.0,0.37102655,1623272.0,373057.9,332.614,332.614,-4178.9087,2063700.0,2325595.5049279123,1103699.4,1237019.1,1623272.0,373057.9,10.215767,2340718.5,1996329.9,1996340.1,-0.011291504
34410,9.280466,330.9657,302.53583,9.280466,334.0605,4.8120313,4.627802,294.33545,274.85,332.15134,0.018643225,330.9889,334.07574,0.9992202,1.0,1.0,0.36437753,1623272.0,366372.5,334.282,334.282,-4170.386,2064600.0,2318940.0649847016,1108138.2,1228766.8,1623272.0,366372.5,9.439833,2336905.0,1989644.5,1989654.0,0.07543945
34425,8.535878,333.2353,302.2109,8.535878,335.79904,4.3787646,4.2129846,294.42056,274.85,334.06836,0.017147444,333.26727,335.81537,0.9992202,1.0,1.0,0.35189232,1623272.0,353818.94,335.95,335.95,-4161.4463,2065500.0,2294350.3249487095,1112245.5,1204157.8,1623272.0,353818.94,8.591749,2316403.2,1977091.0,1977099.6,0.16055298
34440,7.7299814,336.13397,301.76947,7.7299814,337.52246,3.9203799,3.7733915,294.5019,274.85,336.2479,0.015528506,336.17926,337.54092,0.9992202,1.0,1.0,0.33359644,1623272.0,335422.88,337.618,337.618,-4152.494,2066400.0,2248673.295251899,1115675.2,1160753.8,1623272.0,335422.88,7.6937714,2276429.0,1958694.9,1958702.6,0.24188232
34455,7.191551,339.97162,300.90366,7.191551,339.2987,3.6191607,3.484169,294.73325,274.85,339.02756,0.01444687,340.02597,339.32437,0.9992202,1.0,0.95571786,0.2976149,1551390.0,299244.34,339.286,339.286,-4145.9014,2067300.0,2313238.4650348057,1180028.9,1159703.9,1551390.0,299244.34,7.1033297,2339732.8,1850634.4,1850641.5,0.47323608
34470,7.191533,341.4838,299.45728,7.191533,338.63312,3.6191506,3.4841595,294.93253,274.85,340.77133,0.014446834,341.45862,338.56647,0.9992202,1.0,0.5806659,0.10950758,942578.7,110107.14,335.953,335.953,-4145.901,2068200.0,2506800.7391782315,1269387.5,1183284.4,942578.7,110107.14,7.10331,2452672.0,1052685.9,1052693.0,0.67251587
34485,6.917841,335.44315,297.98477,6.917841,334.0175,3.4699056,3.340816,295.0679,274.85,336.75143,0.013897023,335.20782,333.97073,0.9992202,1.0,0.0,0.0,0.0,0.0,333.731,333.731,-4145.2666,2069100.0,2262713.074021519,1088350.5,1046928.06,0.0,0.0,6.8107214,2135278.5,0.0,6.8107214,0.80789185
34500,-0.042387918,334.38446,297.87238,-0.042387918,334.0161,0.0,0.0,295.13712,274.85,336.2554,-8.515169e-05,334.1903,333.7505,-3.6807024e-14,-3.6912893e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2070000.0,-13727.193887465683,-6500.219,-6434.6426,0.0,0.0,0.0,-12934.861,0.0,0.0,0.8771057
34515,-0.042387918,334.4431,297.87238,-0.042387918,334.19476,0.0,0.0,295.17087,274.91534,336.2554,-8.515169e-05,334.19858,333.756,-5.144866e-19,-1.8992524e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2070900.0,-13727.193887465683,-6510.6616,-6466.4473,0.0,0.0,0.0,-12977.109,0.0,0.0,0.91085815
34530,-0.042387918,334.49374,297.87238,-0.042387918,334.32648,0.0,0.0,295.1889,275.06592,336.2554,-8.515169e-05,334.20746,333.76172,3.763749e-19,5.757829e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2071800.0,-13727.193887465683,-6519.675,-6489.8965,0.0,0.0,0.0,-13009.571,0.0,0.0,0.92889404
34545,-0.042387918,334.53912,297.87238,-0.042387918,334.4263,0.0,0.0,295.1986,275.23352,336.2554,-8.515169e-05,334.2169,333.76764,-3.6912e-40,-1.90379e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2072700.0,-13727.193887465683,-6527.754,-6507.668,0.0,0.0,0.0,-13035.422,0.0,0.0,0.93859863
34560,-0.042387918,334.58124,297.87238,-0.042387918,334.50494,0.0,0.0,295.20392,275.35,336.2554,-8.515169e-05,334.22693,333.77377,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2073600.0,-13727.193887465683,-6535.2515,-6521.669,0.0,0.0,0.0,-13056.92,0.0,0.0,0.9439087
34575,-0.042387918,334.62152,297.87238,-0.042387918,334.56992,0.0,0.0,295.20648,275.38007,336.2554,-8.515169e-05,334.23755,333.7801,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2074500.0,-13727.193887465683,-6542.423,-6533.236,0.0,0.0,0.0,-13075.658,0.0,0.0,0.94647217
34590,-0.042387918,334.66077,297.87238,-0.042387918,334.6259,0.0,0.0,295.2073,275.36203,336.2554,-8.515169e-05,334.24875,333.78662,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2075400.0,-13727.193887465683,-6549.4097,-6543.1997,0.0,0.0,0.0,-13092.609,0.0,0.0,0.94729614
34605,-0.042387918,334.6996,297.87238,-0.042387918,334.67596,0.0,0.0,295.2072,275.33798,336.2554,-8.515169e-05,334.26056,333.79337,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2076300.0,-13727.193887465683,-6556.3203,-6552.115,0.0,0.0,0.0,-13108.436,0.0,0.0,0.9472046
34620,-0.042387918,334.7382,297.87238,-0.042387918,334.72223,0.0,0.0,295.1961,275.35,336.2554,-8.515169e-05,334.27295,333.80032,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2077200.0,-13727.193887465683,-6563.1934,-6560.352,0.0,0.0,0.0,-13123.545,0.0,0.0,0.9360962
34635,-0.042387918,334.7767,297.87238,-0.042387918,334.7659,0.0,0.0,295.18347,275.48865,336.2554,-8.515169e-05,334.2859,333.8075,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2078100.0,-13727.193887465683,-6570.05,-6568.1265,0.0,0.0,0.0,-13138.176,0.0,0.0,0.9234619
34650,-0.042387918,334.815,297.87238,-0.042387918,334.80768,0.0,0.0,295.17346,275.72562,336.2554,-8.515169e-05,334.2994,333.81485,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2079000.0,-13727.193887465683,-6576.868,-6575.5645,0.0,0.0,0.0,-13152.433,0.0,0.0,0.91345215
34665,-0.042387918,334.8529,297.87238,-0.042387918,334.84796,0.0,0.0,295.15872,275.9248,336.2554,-8.515169e-05,334.31345,333.82245,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2079900.0,-13727.193887465683,-6583.616,-6582.736,0.0,0.0,0.0,-13166.352,0.0,0.0,0.89871216
34680,-0.042387918,334.89005,297.87238,-0.042387918,334.88672,0.0,0.0,295.14545,275.95,336.2554,-8.515169e-05,334.32797,333.8302,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2080800.0,-13727.193887465683,-6590.228,-6589.6357,0.0,0.0,0.0,-13179.863,0.0,0.0,0.885437
34695,-0.042387918,334.92606,297.87238,-0.042387918,334.9238,0.0,0.0,295.13016,275.82098,336.2554,-8.515169e-05,334.34293,333.83817,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2081700.0,-13727.193887465683,-6596.639,-6596.237,0.0,0.0,0.0,-13192.876,0.0,0.0,0.8701477
34710,-0.042387918,334.9604,297.87238,-0.042387918,334.95886,0.0,0.0,295.11282,275.6631,336.2554,-8.515169e-05,334.35822,333.84625,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2082600.0,-13727.193887465683,-6602.751,-6602.4795,0.0,0.0,0.0,-13205.23,0.0,0.0,0.8528137
34725,-0.042387918,334.99243,297.87238,-0.042387918,334.9914,0.0,0.0,295.0962,275.49866,336.2554,-8.515169e-05,334.37378,333.8545,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2083500.0,-13727.193887465683,-6608.4556,-6608.271,0.0,0.0,0.0,-13216.727,0.0,0.0,0.83618164
34740,-0.042387918,335.02155,297.87238,-0.042387918,335.02084,0.0,0.0,295.0766,275.35,336.2554,-8.515169e-05,334.38953,333.86282,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2084400.0,-13727.193887465683,-6613.6387,-6613.514,0.0,0.0,0.0,-13227.152,0.0,0.0,0.81658936
34755,-0.042387918,335.04694,297.87238,-0.042387918,335.04648,0.0,0.0,295.05826,275.22433,336.2554,-8.515169e-05,334.4053,333.87125,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2085300.0,-13727.193887465683,-6618.159,-6618.0776,0.0,0.0,0.0,-13236.236,0.0,0.0,0.7982483
34770,-0.042387918,335.06796,297.87238,-0.042387918,335.06766,0.0,0.0,295.03665,275.10654,336.2554,-8.515169e-05,334.42102,333.87967,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2086200.0,-13727.193887465683,-6621.9023,-6621.848,0.0,0.0,0.0,-13243.75,0.0,0.0,0.77664185
34785,-0.042387918,335.08368,297.87238,-0.042387918,335.08347,0.0,0.0,295.01697,274.9855,336.2554,-8.515169e-05,334.43646,333.88806,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2087100.0,-13727.193887465683,-6624.7007,-6624.6626,0.0,0.0,0.0,-13249.363,0.0,0.0,0.756958
34800,-0.042387918,335.0933,297.87238,-0.042387918,335.09314,0.0,0.0,294.99295,274.85,336.2554,-8.515169e-05,334.45154,333.8964,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2088000.0,-13727.193887465683,-6626.412,-6626.385,0.0,0.0,0.0,-13252.797,0.0,0.0,0.7329407
34815,-0.042387918,335.09576,297.87238,-0.042387918,335.09567,0.0,0.0,294.93057,274.65466,336.2554,-8.515169e-05,334.46597,333.90457,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2088900.0,-13727.193887465683,-6626.852,-6626.836,0.0,0.0,0.0,-13253.6875,0.0,0.0,0.67056274
34830,-0.042387918,335.09033,297.87238,-0.042387918,335.09027,0.0,0.0,294.87543,274.38385,336.2554,-8.515169e-05,334.4796,333.91257,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2089800.0,-13727.193887465683,-6625.885,-6625.874,0.0,0.0,0.0,-13251.759,0.0,0.0,0.6154175
34845,-0.042387918,335.07626,297.87238,-0.042387918,335.0762,0.0,0.0,294.82794,274.0711,336.2554,-8.515169e-05,334.49222,333.92026,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2090700.0,-13727.193887465683,-6623.3804,-6623.3696,0.0,0.0,0.0,-13246.75,0.0,0.0,0.5679321
34860,-0.042387918,335.05228,297.87238,-0.042387918,335.05225,0.0,0.0,294.77814,273.75,336.2554,-8.515169e-05,334.50357,333.9276,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2091600.0,-13727.193887465683,-6619.11,-6619.1045,0.0,0.0,0.0,-13238.215,0.0,0.0,0.51812744
34875,-0.042387918,335.01767,297.87238,-0.042387918,335.01767,0.0,0.0,294.63928,273.30768,336.2554,-8.515169e-05,334.51343,333.93454,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2092500.0,-13727.193887465683,-6612.9487,-6612.9487,0.0,0.0,0.0,-13225.897,0.0,0.0,0.37927246
34890,-0.042387918,334.97162,297.87238,-0.042387918,334.9716,0.0,0.0,294.53223,272.74292,336.2554,-8.515169e-05,334.5215,333.94095,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2093400.0,-13727.193887465683,-6604.7505,-6604.745,0.0,0.0,0.0,-13209.496,0.0,0.0,0.2722168
34905,-0.042387918,334.91327,297.87238,-0.042387918,334.91327,0.0,0.0,294.42108,272.2567,336.2554,-8.515169e-05,334.52756,333.94675,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2094300.0,-13727.193887465683,-6594.3623,-6594.3623,0.0,0.0,0.0,-13188.725,0.0,0.0,0.16107178
34920,-0.042387918,334.84158,297.87808,-0.042387918,334.84155,0.0,0.0,294.32385,272.05,336.2345,-8.5151696e-05,334.53122,333.9518,2.7869054e-21,-1.0472171e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2095200.0,-13717.677861565748,-6580.5845,-6580.579,0.0,0.0,0.0,-13161.164,0.0,0.0,0.06384277
34935,-0.042387985,334.75635,300.20053,-0.042387985,334.75635,0.0,0.0,294.17566,272.05,329.57108,-8.515183e-05,334.53238,333.9561,-1.675446e-19,-2.1507139e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,2096100.0,-10504.01318749703,-6151.956,-6151.956,0.0,0.0,0.0,-12303.912,0.0,0.0,-0.084350586
34950,-0.04238809,334.6563,305.4911,-0.04238809,334.6563,0.0,0.0,294.04947,272.05,313.36884,-8.515204e-05,334.53055,333.95944,-1.6926438e-17,-1.2826484e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,2097000.0,-2817.385943205064,-5192.2837,-5192.2837,0.0,0.0,0.0,-10384.567,0.0,0.0,-0.21054077
34965,-0.042388197,334.54105,309.18933,-0.042388197,334.54105,0.0,0.0,293.92682,272.05,300.2957,-8.5152256e-05,334.52554,333.9618,-1.005547e-19,1.3398467e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,2097900.0,3180.718987446829,-4513.3765,-4513.3765,0.0,0.0,0.0,-9026.753,0.0,0.0,-0.33319092
34980,13.235525,333.82233,294.22,0.12762015,332.78857,7.7986383,0.0,293.81818,272.05,330.3187,0.013422392,333.6723,332.54968,0.9997628,8.912187e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-4224.185,2098800.0,2035029.4887523886,2201461.8,20672.934,1623272.0,0.0,7.7986383,2222134.8,1623272.0,1623279.8,-0.4418335
34995,7.6775556,308.3309,295.22202,7.992141,342.8026,3.9786627,3.8293052,293.72476,272.05,336.3792,0.015739169,307.84103,342.36313,0.015120069,1.0,0.0,0.1759249,0.0,176888.1,343.15,343.15,-4152.779,2099700.0,2720676.2644134187,422705.66,1597137.5,0.0,176888.1,7.807968,2019843.1,176888.1,176895.9,-0.5352478
35010,8.428313,310.51797,298.20862,8.428314,349.48575,4.3152275,4.1520553,293.70074,272.05,320.68585,0.016931362,311.53018,350.3076,0.99907553,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4158.438,2100600.0,1598394.814011317,435737.88,1815154.9,1623272.0,1005475.0,8.467283,2250892.8,2628747.0,2628755.5,-0.55926514
35025,8.767897,330.135,299.76437,8.767897,333.84232,4.511719,4.340332,293.70862,272.05,334.67807,0.01761354,330.18433,333.71854,0.99907553,1.0,1.0,0.2746056,1623272.0,276109.06,343.15,343.15,-4163.1523,2101500.0,2582805.824376055,1118403.6,1254925.8,1623272.0,276109.06,8.852051,2373329.5,1899381.0,1899389.9,-0.5513916
35040,8.705073,331.411,300.98624,8.705073,346.34207,4.47557,4.3057127,293.7639,272.05,337.86642,0.017487336,331.43097,346.36893,0.99907553,1.0,1.0,0.4894129,1623272.0,492092.44,343.15,343.15,-4162.6206,2102400.0,2708732.1964720557,1112369.5,1658268.6,1623272.0,492092.44,8.781282,2770638.0,2115364.5,2115373.2,-0.49612427
35055,8.16774,334.20435,301.4617,8.16774,342.68674,4.1678414,4.0107875,293.8713,272.05,338.349,0.016407903,334.24316,342.6812,0.99907553,1.0,1.0,0.39095286,1623272.0,393093.34,343.15,343.15,-4157.056,2103300.0,2542021.5557853454,1123220.4,1414204.6,1623272.0,393093.34,8.178629,2537425.0,2016365.4,2016373.5,-0.3887024
35070,7.470741,337.2848,301.377,7.470741,343.8356,3.7750745,3.6339095,293.98584,272.05,340.06604,0.015007725,337.33337,343.8376,0.99907553,1.0,1.0,0.36441123,1623272.0,366406.38,343.15,343.15,-4149.6475,2104200.0,2438663.8934563734,1126682.2,1332227.9,1623272.0,366406.38,7.408984,2458910.0,1989678.4,1989685.8,-0.27416992
35085,7.923608,338.78488,300.89932,7.923608,342.80844,4.033373,3.8818948,294.09558,272.05,340.9702,0.015917476,338.657,342.75568,0.99907553,1.0,1.0,0.3446997,1623272.0,346586.94,343.15,343.15,-4158.761,2105100.0,2678875.406376051,1260799.2,1394700.0,1623272.0,346586.94,7.915268,2655499.2,1969859.0,1969866.9,-0.16442871
35100,7.587645,342.18942,300.24432,7.587645,343.86026,3.851982,3.7079813,294.19278,272.05,342.59885,0.015242571,342.343,343.8893,0.99907553,1.0,1.0,0.31244478,1623272.0,314155.4,343.15,343.15,-4164.0615,2106000.0,2711485.643903518,1336711.0,1389957.4,1623272.0,314155.4,7.559963,2726668.5,1937427.4,1937434.9,-0.067230225
35115,7.908397,345.21786,299.5322,7.9083977,343.79782,4.0158544,3.8648984,294.2632,272.05,344.61508,0.01588692,345.13602,343.76694,0.99907553,1.0,0.8487151,0.23990887,1377695.5,241222.38,343.15,343.15,-4148.856,2106900.0,3008158.355590922,1517461.8,1470294.6,1377695.5,241222.38,7.8807526,2987756.5,1618917.9,1618925.8,0.0032043457
35130,7.4344363,343.1617,298.87735,7.4344363,342.49213,3.750776,3.6104963,294.318,272.05,343.1405,0.014934795,343.18384,342.47845,0.99907553,1.0,0.73757917,0.19715112,1197291.5,198230.53,340.928,340.928,-4144.5513,2107800.0,2776456.6882155463,1382763.0,1361855.4,1197291.5,198230.53,7.3612723,2744618.5,1395522.0,1395529.4,0.0579834
35145,7.1995273,340.19415,298.29156,7.1995273,338.6385,3.6339314,3.4985662,294.35513,272.05,340.08963,0.014462894,340.1445,338.6016,0.99907553,1.0,0.5541326,0.13262242,899507.94,133348.53,337.595,337.595,-4158.4595,2108700.0,2538988.1119080316,1267051.0,1220010.9,899507.94,133348.53,7.132498,2487062.0,1032856.5,1032863.6,0.09512329
35160,7.9839106,335.39984,297.77686,7.983911,335.04315,4.084625,3.9314272,294.37213,272.05,336.3627,0.016038615,335.27524,334.9818,0.99907553,1.0,0.454367,0.11037207,737561.25,110976.35,334.262,334.262,-4177.9224,2109600.0,2599226.8574858145,1261590.0,1249629.4,737561.25,110976.35,8.016052,2511219.5,848537.6,848545.6,0.11212158
35175,7.3116417,332.19696,297.35208,7.3116417,331.70297,3.6844845,3.5468814,294.37088,271.9703,332.82568,0.014688117,332.15146,331.66437,0.99907553,1.0,0.3784779,0.08902789,614372.56,89515.32,330.929,330.929,-4145.6255,2110500.0,2188369.8318688064,1070047.8,1054877.9,614372.56,89515.32,7.231366,2124925.5,703887.9,703895.1,0.11087036
35190,10.768832,328.78403,297.03152,10.768832,328.393,5.646527,5.422579,294.35577,271.7875,329.1068,0.021633154,328.62894,328.33228,0.99907553,1.0,0.34955186,0.084763184,567417.7,85227.266,327.596,327.596,-4141.726,2111400.0,2914336.376005997,1436136.9,1418451.4,567417.7,85227.266,11.069105,2854588.2,652644.94,652656.0,0.09576416
35205,8.915031,325.1441,296.81906,8.915031,324.8872,4.546025,4.3720226,294.33118,271.58594,325.81964,0.017909113,325.0842,324.84637,0.99907553,1.0,0.3174868,0.07388264,515367.4,74287.15,324.263,324.263,-4115.6313,2112300.0,2181373.6162119084,1060578.4,1050959.2,515367.4,74287.15,8.918047,2111537.5,589654.56,589663.5,0.07116699
35220,7.1826363,321.83368,296.70615,7.1826363,321.65326,3.6305149,3.4954052,294.30057,271.45,322.54547,0.014428962,321.7933,321.61664,0.99907553,1.0,0.29337695,0.0674177,476230.6,67786.81,320.93,320.93,-4165.486,2113200.0,1565905.4812643945,758024.1,752581.4,476230.6,67786.81,7.1259203,1510605.5,544017.4,544024.5,0.04055786
35235,7.89792,318.23938,296.67548,7.89792,318.19565,4.0294394,3.878346,294.26614,271.39374,319.1022,0.015865872,318.1418,318.14517,0.99907553,1.0,0.27723068,0.06429485,450020.8,64646.867,317.597,317.597,-4170.078,2114100.0,1494442.2256073153,715302.0,713851.4,450020.8,64646.867,7.9077854,1429153.4,514667.7,514675.6,0.006134033
35250,5.575013,306.54727,296.6914,5.8302717,316.2287,2.815929,2.7120523,294.2399,271.375,312.85416,0.011455851,306.4432,316.15094,0.0145725235,1.0,0.0,0.04133602,0.0,41562.336,314.264,314.264,-4138.0986,2115000.0,777663.8238832789,230775.62,478412.44,0.0,41562.336,5.5279813,709188.06,41562.336,41567.863,-0.020111084
35265,5.6776214,301.95688,296.69046,5.937165,312.18735,2.875711,2.7696433,294.20526,271.39374,307.7594,0.011666281,301.89392,312.2359,0.0145725235,1.0,0.0,0.12613617,0.0,126826.76,314.265,314.265,-4145.0215,2115900.0,542360.098689744,125583.06,386431.8,0.0,126826.76,5.6453543,512014.88,126826.76,126832.41,-0.054748535
35280,5.7650337,299.36487,296.61685,6.028193,315.86194,2.915617,2.8078856,294.15906,271.45,307.93512,0.011845513,299.32364,315.85278,0.0145725235,1.0,0.0,0.13512701,0.0,135866.83,315.933,315.933,-4134.2485,2116800.0,563096.9039691024,66538.11,487255.0,0.0,135866.83,5.7235026,553793.1,135866.83,135872.55,-0.10095215
35295,6.3107495,298.16306,296.50754,6.595883,316.81122,3.2150886,3.095878,294.10687,271.58594,307.49396,0.012963855,298.15375,316.84393,0.0145725235,1.0,0.0,0.1844478,0.0,185457.66,317.601,317.601,-4139.186,2117700.0,598190.6635354278,43879.74,562466.94,0.0,185457.66,6.3109665,606346.7,185457.66,185463.97,-0.1531372
35310,6.8630333,297.85727,296.50375,7.1696696,318.70288,3.52286,3.3916698,294.05737,271.7875,308.32986,0.014094918,297.8557,318.71777,0.0145725235,1.0,0.0,0.20971937,0.0,210867.58,319.269,319.269,-4144.6875,2118600.0,700089.8644323229,39014.734,668473.75,0.0,210867.58,6.91453,707488.5,210867.58,210874.5,-0.20263672
35325,7.4258227,304.1761,296.6662,7.504463,324.9894,3.7710793,3.6300557,294.02417,271.9703,323.29703,0.01499648,303.87292,324.5581,0.030149654,1.0,0.0,0.01,0.0,10054.75,320.381,320.381,-4148.5776,2119500.0,1677348.5298461537,234221.8,892712.1,0.0,10054.75,7.401135,1126933.9,10054.75,10062.151,-0.23583984
35340,7.471525,298.99194,297.33725,7.7990913,320.75793,3.8673098,3.7224574,294.02487,272.05,308.93112,0.01533832,298.96796,320.9207,0.014628363,1.0,0.0,0.3357553,0.0,337593.56,322.605,322.605,-4151.582,2120400.0,746888.1972666167,51924.957,767172.25,0.0,337593.56,7.5897675,819097.2,337593.56,337601.16,-0.23513794
35355,7.8556337,321.66974,297.76385,7.8556337,350.53763,3.9899843,3.8401601,294.01956,272.05,320.84363,0.015780924,322.1374,351.45712,0.9992079,1.0,1.0,1.0,1623272.0,1005475.0,323.161,323.161,-4152.5625,2121300.0,1529724.5891170178,788742.6,1741200.0,1623272.0,1005475.0,7.8301444,2529942.5,2628747.0,2628754.8,-0.240448
35370,7.6610003,325.78305,297.9918,7.6610003,320.33,3.881184,3.7357635,294.0635,272.05,324.4495,0.015389932,325.81522,320.27362,0.9992079,1.0,0.793424,0.16807508,1287942.9,168995.3,325.941,325.941,-4151.249,2122200.0,1710165.4622183787,894217.2,718758.3,1287942.9,168995.3,7.6169477,1612975.5,1456938.1,1456945.8,-0.19650269
35385,7.19344,327.37738,298.8297,7.19344,329.27817,3.6206741,3.485632,294.1345,272.05,327.13205,0.014450665,327.40628,329.32022,0.9992079,1.0,0.7891966,0.28519267,1281080.8,286754.1,327.609,327.609,-4146.4844,2123100.0,1717747.8764527508,862494.94,919922.4,1281080.8,286754.1,7.106306,1782417.2,1567834.9,1567842.0,-0.1255188
35400,7.190442,329.19363,299.0326,7.1904426,328.38434,3.6185472,3.4835796,294.21222,272.05,328.54492,0.014444644,329.21613,328.4021,0.9992079,1.0,0.7737566,0.24527279,1256017.4,246615.66,329.277,329.277,-4145.89,2124000.0,1790439.3217615962,910859.1,886418.56,1256017.4,246615.66,7.102127,1797277.8,1502633.0,1502640.1,-0.047790527
35415,7.1904416,331.00052,298.84592,7.1904416,331.0269,3.6185467,3.4835792,294.28827,272.05,330.50693,0.014444642,331.022,331.04535,0.9992079,1.0,0.74346614,0.24112631,1206847.8,242446.48,330.945,330.945,-4145.89,2124900.0,1920794.224495512,971064.3,971860.6,1206847.8,242446.48,7.102126,1942925.0,1449294.2,1449301.4,0.028259277
35430,7.1904426,332.7937,298.48102,7.190443,332.39972,3.6185472,3.4835799,294.3573,272.05,332.1818,0.014444645,332.81332,332.4192,0.9992079,1.0,0.6981303,0.22287156,1133255.4,224091.78,332.613,332.613,-4145.89,2125800.0,2044542.0176377695,1036238.2,1024340.06,1133255.4,224091.78,7.102127,2060578.2,1357347.1,1357354.2,0.09729004
35445,7.190445,332.03397,298.033,7.190445,330.8958,3.6185484,3.4835808,294.41602,272.05,332.44498,0.014444648,331.99292,330.82733,0.9992079,1.0,0.5266613,0.11270171,854914.5,113318.75,329.28,329.28,-4145.89,2126700.0,2087690.024758308,1026825.06,992453.0,854914.5,113318.75,7.102129,2019278.0,968233.25,968240.4,0.15600586
35460,7.1904507,327.82053,297.5591,7.1904507,326.75803,3.6185517,3.4835842,294.4575,272.05,328.24756,0.01444466,327.7689,326.72717,0.9992079,1.0,0.35689545,0.08389449,579338.4,84353.81,325.947,325.947,-4145.89,2127600.0,1861793.560960018,913891.44,881804.06,579338.4,84353.81,7.1021357,1795695.5,663692.2,663699.3,0.19747925
35475,7.1904583,324.0101,297.10178,7.1904583,323.45056,3.6185558,3.483588,294.47653,271.99265,324.63602,0.014444675,323.9696,323.4107,0.9992079,1.0,0.2635229,0.05341486,427769.3,53707.305,322.614,322.614,-4145.89,2128500.0,1670437.3004578429,812629.44,795731.4,427769.3,53707.305,7.102144,1608360.8,481476.62,481483.72,0.21652222
35490,7.1904655,320.44644,296.69504,7.1904655,320.0201,3.6185598,3.4835918,294.4758,271.84705,321.11554,0.014444689,320.40536,319.98343,0.9992079,1.0,0.19591166,0.036039464,318017.9,36236.78,319.281,319.281,-4145.8906,2129400.0,1481535.5474449745,717291.3,704416.2,318017.9,36236.78,7.102152,1421707.5,354254.7,354261.78,0.2157898
35505,5.4418893,311.85114,296.36276,5.6935863,318.89603,2.7429152,2.6417737,294.45935,271.65295,316.34317,0.011184845,311.7574,318.85855,0.014510732,1.0,0.0,0.031242084,0.0,31413.135,315.948,315.948,-4134.738,2130300.0,938606.6160209794,354001.25,538839.4,0.0,31413.135,5.384689,892840.6,31413.135,31418.52,0.19934082
35520,5.682443,307.6467,296.11115,5.944336,312.902,2.872171,2.7661097,294.42978,271.45,311.56964,0.011678327,307.5882,312.8546,0.014510732,1.0,0.0,0.017204715,0.0,17298.912,312.615,312.615,-4134.936,2131200.0,758223.3555887797,275310.53,419204.22,0.0,17298.912,5.638281,694514.75,17298.912,17304.55,0.16976929
35535,6.066412,304.18304,295.93307,6.0664134,309.93854,3.0143723,2.9030252,294.38782,271.23004,308.10773,0.012186617,304.1281,309.8948,0.9877191,1.0,0.0,0.036240593,0.0,36439.008,310.393,310.393,-4147.089,2132100.0,623144.8360058493,210200.39,356844.28,0.0,36439.008,5.9173975,567044.7,36439.008,36444.926,0.12780762
35550,9.643727,311.4372,295.81464,9.242297,308.73416,4.8342094,4.647261,294.33856,270.9659,310.82452,0.018969756,311.41785,308.66296,1.0,0.014575805,0.20535454,0.0,333346.28,0.0,310.393,310.393,-4105.5557,2133000.0,1195882.38613278,632770.75,501505.6,333346.28,0.0,9.48147,1134276.4,333346.28,333355.75,0.078552246
35565,4.830892,304.49493,295.7659,4.618256,305.42538,2.3019173,2.2173142,294.2887,270.66882,306.54465,0.009491041,304.43332,305.36252,1.0,0.014575805,0.03516037,0.0,57074.84,0.0,305.37,305.37,-4128.778,2133900.0,429666.46073309676,177109.89,187361.89,57074.84,0.0,4.519232,364471.78,57074.84,57079.36,0.028686523
35580,5.348707,304.42197,295.8022,5.1134357,302.1075,2.5634973,2.469075,294.2323,270.35,303.7961,0.010508528,304.44174,302.03375,1.0,0.014575805,0.15481895,0.0,251313.27,0.0,305.37,305.37,-4128.683,2134800.0,352818.5033694058,193639.69,135415.94,251313.27,0.0,5.0325723,329055.62,251313.27,251318.3,-0.027709961
