minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
35595,6.058442,305.88364,295.85297,5.7941985,299.19244,2.9312906,2.822959,294.1599,269.8229,302.71014,0.01190519,305.9103,299.15155,1.0,0.014575805,0.24430026,0.0,396565.78,0.0,307.038,307.038,-4134.2227,2135700.0,342871.2045069915,255234.98,81268.3,396565.78,0.0,5.7542496,336503.28,396565.78,396571.53,-0.100097656
35610,6.8792644,307.54996,295.87146,6.583573,297.59848,3.366233,3.2411594,294.08005,269.08704,302.63834,0.013522525,307.568,297.58096,1.0,0.014575805,0.32614622,0.0,529424.0,0.0,308.706,308.706,-4141.518,2136600.0,384322.07107562706,337425.78,47753.848,529424.0,0.0,6.6073923,385179.62,529424.0,529430.6,-0.17996216
35625,7.7467904,309.11224,295.9131,7.4189487,296.88104,3.837226,3.6935654,293.99918,268.43265,302.99725,0.015232977,309.12875,296.87476,1.0,0.014575805,0.41773096,0.0,678090.94,0.0,310.374,310.374,-4150.2256,2137500.0,453234.44684294146,429454.66,30161.123,678090.94,0.0,7.5307913,459615.78,678090.94,678098.44,-0.26083374
35640,8.615686,310.71188,296.0608,8.255302,296.64328,4.3207335,4.157363,293.92154,268.15,303.66394,0.016945787,310.72723,296.6423,1.0,0.014575805,0.5175545,0.0,840131.75,0.0,312.042,312.042,-4159.938,2138400.0,541133.6648876385,530162.7,20196.217,840131.75,0.0,8.478096,550358.9,840131.75,840140.25,-0.33847046
35655,9.529685,312.309,296.3443,9.133021,296.69928,4.8420377,4.6565027,293.84055,268.15,304.4963,0.018745448,312.3229,296.70126,1.0,0.014575805,0.624669,0.0,1014007.7,0.0,313.71,313.71,-4171.0605,2139300.0,641814.7961852583,638981.56,13616.586,1014007.7,0.0,9.498541,652598.1,1014007.7,1014017.2,-0.4194641
35670,10.410229,313.9464,296.7461,9.97591,296.9645,5.35711,5.1484933,293.76492,268.15,305.45898,0.020476522,313.95966,296.96826,1.0,0.014575805,0.735933,0.0,1194619.5,0.0,315.378,315.378,-4182.772,2140200.0,749320.7228028041,752048.8,9151.303,1194619.5,0.0,10.505604,761200.1,1194619.5,1194630.0,-0.49508667
35685,10.995864,317.80847,297.22577,10.995864,317.3409,5.845772,5.613759,293.69702,268.15,310.03024,0.022089228,317.61377,317.53656,1.0,1.0,0.7591727,0.46456113,1232343.8,467104.62,315.934,315.934,-4191.571,2141100.0,1187931.9619593844,950563.3,928970.2,1232343.8,467104.62,11.459531,1879533.5,1699448.4,1699459.9,-0.5629883
35700,11.340008,298.66708,298.1701,11.829684,315.9441,6.2191863,5.9683537,293.65985,268.15,307.97354,0.023272416,298.66284,315.93338,0.014667513,1.0,0.0,0.27220836,0.0,273698.72,318.714,318.714,-4203.754,2142000.0,958228.5032294863,23670.12,883094.75,0.0,273698.72,12.18754,906764.9,273698.72,273710.9,-0.6001587
35715,12.145942,299.31128,298.9354,12.146091,320.3312,6.5730395,6.30299,293.6252,268.15,309.68903,0.024399733,299.31863,320.3549,0.6627067,1.0,0.0,0.36284187,0.0,364828.44,319.826,319.826,-4209.4517,2142900.0,1102020.1141221265,19175.006,1091477.1,0.0,364828.44,12.87603,1110652.1,364828.44,364841.3,-0.63479614
35730,12.462564,320.28308,299.4437,12.462564,358.938,6.7786584,6.496963,293.6301,268.15,337.69156,0.025035636,320.31052,359.10025,0.9991934,1.0,1.0,1.0,1623272.0,1005475.0,322.05,322.05,-4215.015,2143800.0,4021750.379712671,1090791.1,3114096.0,1623272.0,1005475.0,13.275621,4204887.0,2628747.0,2628760.2,-0.62991333
35745,11.75186,321.88263,303.52414,11.75186,335.7369,6.3236465,6.0672603,293.79758,268.15,334.1038,0.023607925,321.93604,335.22134,0.9991934,1.0,0.8679337,0.01,1408892.4,10054.75,323.718,323.718,-4205.262,2144700.0,3032072.784927914,906134.94,1589951.8,1408892.4,10054.75,12.390907,2496086.8,1418947.1,1418959.5,-0.46243286
35760,10.904488,325.30905,304.9473,10.904488,322.34647,5.791571,5.5622907,293.96054,268.15,322.72144,0.021905666,325.3167,322.47025,0.9991934,1.0,0.8678911,0.34541476,1408823.2,347305.9,325.386,325.386,-4192.1084,2145600.0,1635288.3333723298,932544.94,796861.94,1408823.2,347305.9,11.353862,1729406.9,1756129.1,1756140.5,-0.299469
35775,10.440206,326.06302,302.9881,10.440206,327.15805,5.506224,5.2906294,294.05045,268.15,326.65942,0.020972986,326.06854,327.13815,0.9991934,1.0,0.89914197,0.28582698,1459552.0,287391.88,327.054,327.054,-4185.3525,2146500.0,2085125.182645379,1011809.06,1059825.0,1459552.0,287391.88,10.796854,2071634.0,1746943.9,1746954.6,-0.20956421
35790,9.99698,327.69485,302.2133,9.99698,328.0214,5.23794,5.0347652,294.12775,268.15,327.43857,0.020082604,327.71497,328.0465,0.9991934,1.0,0.98057896,0.3350885,1591746.2,336923.1,328.722,328.722,-4179.3804,2147400.0,2127675.1770079955,1069902.6,1083613.1,1591746.2,336923.1,10.272705,2153515.8,1928669.4,1928679.6,-0.13226318
35805,9.458128,329.71097,302.00162,9.458128,330.1655,4.91669,4.7278833,294.20886,268.15,329.62198,0.019000122,329.72995,330.17825,0.9991934,1.0,1.0,0.33297923,1623272.0,334802.3,330.39,330.39,-4172.478,2148300.0,2204119.0242006453,1100730.0,1118785.8,1623272.0,334802.3,9.644573,2219515.8,1958074.2,1958083.9,-0.05114746
35820,8.844278,331.53314,301.83902,8.844278,331.8123,4.5569687,4.3836875,294.28998,268.15,331.2687,0.01776698,331.55865,331.8298,0.9991934,1.0,1.0,0.33067504,1623272.0,332485.5,332.058,332.058,-4164.983,2149200.0,2196082.066875533,1103017.0,1113386.0,1623272.0,332485.5,8.940657,2216403.0,1955757.5,1955766.5,0.029968262
35835,8.130118,333.73364,301.5718,8.130118,333.5755,4.1465507,3.9903722,294.37326,268.15,333.23285,0.016332328,333.75485,333.59238,0.9991934,1.0,0.98739356,0.31829697,1602808.2,320039.66,333.726,333.726,-4156.7607,2150100.0,2171813.7873318484,1098214.0,1092814.0,1602808.2,320039.66,8.136923,2191028.0,1922847.9,1922856.0,0.11325073
35850,7.3725476,335.5728,301.17044,7.372548,335.26413,3.7203975,3.5814104,294.45135,268.15,334.9889,0.014810469,335.59305,335.28342,0.9991934,1.0,0.9444962,0.30253094,1533174.2,304187.3,335.394,335.394,-4148.68,2151000.0,2103641.900409116,1065259.1,1055700.9,1533174.2,304187.3,7.301808,2120960.0,1837361.5,1837368.8,0.19134521
35865,7.4467344,335.96832,300.6569,7.4467344,336.31412,3.760313,3.619708,294.52017,268.15,335.92535,0.0149595,336.12622,336.37457,0.9991934,1.0,0.9637678,0.31471097,1564457.4,316434.03,337.062,337.062,-4147.804,2151900.0,2215914.0372769856,1104410.4,1115225.6,1564457.4,316434.03,7.380021,2219636.0,1880891.4,1880898.8,0.26016235
35880,7.5659733,339.9507,300.0596,7.5659733,339.09003,3.8209732,3.6778226,294.57495,268.15,338.406,0.015199035,340.09064,339.15036,0.9991934,1.0,0.9110356,0.28600562,1478858.6,287571.5,338.73,338.73,-4142.27,2152800.0,2447879.144497165,1267623.4,1240273.2,1478858.6,287571.5,7.4987955,2507896.5,1766430.1,1766437.6,0.3149414
35895,7.5714674,341.4076,299.17618,7.5714674,339.6818,3.8226388,3.6793923,294.76566,268.15,340.47855,0.0152100725,341.4288,339.65854,0.9991934,1.0,0.6867287,0.16668683,1114747.5,167599.45,337.064,337.064,-4140.7236,2153700.0,2638490.461352808,1342965.9,1288085.1,1114747.5,167599.45,7.5020313,2631051.0,1282347.0,1282354.5,0.50564575
35910,7.245507,338.36945,297.9774,7.245507,335.3447,3.662434,3.5260034,294.9174,268.15,338.10144,0.014555261,338.31616,335.2997,0.9991934,1.0,0.26135132,0.026311278,424244.28,26455.332,333.731,333.731,-4162.4697,2154600.0,2452867.44863688,1229176.0,1137129.4,424244.28,26455.332,7.1884375,2366305.5,450699.62,450706.8,0.65737915
35925,-0.042387914,334.01926,297.426,-0.042387914,333.73883,5.9865e-41,5.9798e-41,295.0041,268.15,335.6854,-8.515169e-05,333.86572,333.5937,-5.4140316e-12,-5.4303324e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,2155500.0,-13682.980390633582,-6514.6704,-6464.7466,0.0,0.0,1.19662e-40,-12979.417,0.0,1.19662e-40,0.7440796
35940,-0.042387918,334.0851,297.426,-0.042387918,333.89606,0.0,0.0,295.0454,268.15,335.6854,-8.515169e-05,333.87363,333.59796,-5.591084e-19,5.798782e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2156400.0,-13682.980390633582,-6526.3955,-6492.738,0.0,0.0,0.0,-13019.133,0.0,0.0,0.7854004
35955,-0.042387918,334.1389,297.426,-0.042387918,334.01144,0.0,0.0,295.0667,268.01453,335.6854,-8.515169e-05,333.88196,333.6024,-1.02061754e-17,-2.7041601e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2157300.0,-13682.980390633582,-6535.9683,-6513.2803,0.0,0.0,0.0,-13049.248,0.0,0.0,0.80670166
35970,-0.042387918,334.18466,297.426,-0.042387918,334.09888,0.0,0.0,295.07767,267.69705,335.6854,-8.515169e-05,333.89078,333.60696,-1.4809635e-32,1.14302066e-32,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2158200.0,-13682.980390633582,-6544.118,-6528.8457,0.0,0.0,0.0,-13072.964,0.0,0.0,0.8176575
35985,-0.042387918,334.2252,297.426,-0.042387918,334.16718,0.0,0.0,295.08344,267.33105,335.6854,-8.515169e-05,333.9001,333.61172,8e-45,-7e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2159100.0,-13682.980390633582,-6551.333,-6541.005,0.0,0.0,0.0,-13092.338,0.0,0.0,0.8234253
36000,-0.042387918,334.26257,297.426,-0.042387918,334.22333,0.0,0.0,295.08603,267.05,335.6854,-8.515169e-05,333.90985,333.61667,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2160000.0,-13682.980390633582,-6557.9883,-6551.0015,0.0,0.0,0.0,-13108.99,0.0,0.0,0.8260193
36015,-0.042387918,334.298,297.426,-0.042387918,334.27148,0.0,0.0,295.0807,266.8611,335.6854,-8.515169e-05,333.9201,333.6218,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2160900.0,-13682.980390633582,-6564.2964,-6559.5747,0.0,0.0,0.0,-13123.871,0.0,0.0,0.8206787
36030,-0.042387918,334.33237,297.426,-0.042387918,334.3144,0.0,0.0,295.06705,266.69043,335.6854,-8.515169e-05,333.93085,333.6271,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2161800.0,-13682.980390633582,-6570.4136,-6567.214,0.0,0.0,0.0,-13137.627,0.0,0.0,0.80703735
36045,-0.042387918,334.36606,297.426,-0.042387918,334.3539,0.0,0.0,295.05707,266.54953,335.6854,-8.515169e-05,333.94205,333.6326,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2162700.0,-13682.980390633582,-6576.4116,-6574.2495,0.0,0.0,0.0,-13150.661,0.0,0.0,0.7970581
36060,-0.042387918,334.39932,297.426,-0.042387918,334.39108,0.0,0.0,295.03653,266.45,335.6854,-8.515169e-05,333.95374,333.63828,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2163600.0,-13682.980390633582,-6582.334,-6580.8667,0.0,0.0,0.0,-13163.201,0.0,0.0,0.7765198
36075,-0.042387918,334.43216,297.426,-0.042387918,334.4266,0.0,0.0,295.01654,266.4279,335.6854,-8.515169e-05,333.96588,333.64413,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2164500.0,-13682.980390633582,-6588.1797,-6587.191,0.0,0.0,0.0,-13175.371,0.0,0.0,0.75653076
36090,-0.042387918,334.46442,297.426,-0.042387918,334.46063,0.0,0.0,294.9987,266.46606,335.6854,-8.515169e-05,333.97845,333.65015,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2165400.0,-13682.980390633582,-6593.9224,-6593.2485,0.0,0.0,0.0,-13187.171,0.0,0.0,0.738678
36105,-0.042387918,334.49582,297.426,-0.042387918,334.49326,0.0,0.0,294.97623,266.49622,335.6854,-8.515169e-05,333.9914,333.65634,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2166300.0,-13682.980390633582,-6599.513,-6599.0566,0.0,0.0,0.0,-13198.57,0.0,0.0,0.71621704
36120,-0.042387918,334.52594,297.426,-0.042387918,334.5242,0.0,0.0,294.95618,266.45,335.6854,-8.515169e-05,334.00464,333.66266,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2167200.0,-13682.980390633582,-6604.8755,-6604.566,0.0,0.0,0.0,-13209.441,0.0,0.0,0.696167
36135,-0.042387918,334.5543,297.426,-0.042387918,334.55313,0.0,0.0,294.9284,266.33643,335.6854,-8.515169e-05,334.0182,333.66913,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2168100.0,-13682.980390633582,-6609.923,-6609.7163,0.0,0.0,0.0,-13219.639,0.0,0.0,0.668396
36150,-0.042387918,334.5803,297.426,-0.042387918,334.5795,0.0,0.0,294.90445,266.21262,335.6854,-8.515169e-05,334.03186,333.6757,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2169000.0,-13682.980390633582,-6614.552,-6614.41,0.0,0.0,0.0,-13228.962,0.0,0.0,0.6444397
36165,-0.042387918,334.6033,297.426,-0.042387918,334.60275,0.0,0.0,294.87604,266.0825,335.6854,-8.515169e-05,334.04562,333.6823,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2169900.0,-13682.980390633582,-6618.648,-6618.5503,0.0,0.0,0.0,-13237.198,0.0,0.0,0.61602783
36180,-0.042387918,334.62256,297.426,-0.042387918,334.6222,0.0,0.0,294.85138,265.95,335.6854,-8.515169e-05,334.05933,333.68896,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2170800.0,-13682.980390633582,-6622.076,-6622.011,0.0,0.0,0.0,-13244.088,0.0,0.0,0.5913696
36195,-0.042387918,334.6372,297.426,-0.042387918,334.63696,0.0,0.0,294.81696,265.80188,335.6854,-8.515169e-05,334.07288,333.69562,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2171700.0,-13682.980390633582,-6624.684,-6624.6406,0.0,0.0,0.0,-13249.324,0.0,0.0,0.5569458
36210,-0.042387918,334.64648,297.426,-0.042387918,334.6463,0.0,0.0,294.7824,265.6374,335.6854,-8.515169e-05,334.08606,333.7022,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2172600.0,-13682.980390633582,-6626.336,-6626.303,0.0,0.0,0.0,-13252.639,0.0,0.0,0.5223999
36225,-0.042387918,334.64935,297.426,-0.042387918,334.64923,0.0,0.0,294.75192,265.4792,335.6854,-8.515169e-05,334.0987,333.70868,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2173500.0,-13682.980390633582,-6626.8467,-6626.8247,0.0,0.0,0.0,-13253.672,0.0,0.0,0.49191284
36240,-0.042387918,334.6451,297.426,-0.042387918,334.64505,0.0,0.0,294.719,265.35,335.6854,-8.515169e-05,334.11066,333.71497,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2174400.0,-13682.980390633582,-6626.0913,-6626.0806,0.0,0.0,0.0,-13252.172,0.0,0.0,0.45898438
36255,-0.042387918,334.63248,297.426,-0.042387918,334.63242,0.0,0.0,294.64413,265.37003,335.6854,-8.515169e-05,334.1217,333.72104,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2175300.0,-13682.980390633582,-6623.8423,-6623.831,0.0,0.0,0.0,-13247.674,0.0,0.0,0.38412476
36270,-0.042387918,334.61072,297.426,-0.042387918,334.6107,0.0,0.0,294.57733,265.56055,335.6854,-8.515169e-05,334.13156,333.72678,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2176200.0,-13682.980390633582,-6619.9683,-6619.963,0.0,0.0,0.0,-13239.932,0.0,0.0,0.31732178
36285,-0.042387918,334.57883,297.426,-0.042387918,334.5788,0.0,0.0,294.51443,265.7958,335.6854,-8.515169e-05,334.14008,333.73212,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2177100.0,-13682.980390633582,-6614.291,-6614.2856,0.0,0.0,0.0,-13228.576,0.0,0.0,0.25442505
36300,-0.042387918,334.53586,297.426,-0.042387918,334.53583,0.0,0.0,294.45,265.95,335.6854,-8.515169e-05,334.1469,333.73697,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2178000.0,-13682.980390633582,-6606.641,-6606.6357,0.0,0.0,0.0,-13213.277,0.0,0.0,0.19000244
36315,-0.04238792,334.48053,297.44482,-0.04238792,334.48053,0.0,0.0,294.30823,266.01846,335.62238,-8.51517e-05,334.1518,333.74127,4.548712e-19,7.7914505e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,2178900.0,-13653.71079148412,-6593.4395,-6593.4395,0.0,0.0,0.0,-13186.879,0.0,0.0,0.048217773
36330,-0.042387974,334.41257,299.28754,-0.042387974,334.41257,0.0,0.0,294.18552,266.06088,330.1185,-8.515181e-05,334.1545,333.74487,2.3851233e-19,7.477402e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,2179800.0,-11026.312050131892,-6253.2915,-6253.2915,0.0,0.0,0.0,-12506.583,0.0,0.0,-0.07449341
36345,-0.042388067,334.33035,303.86746,-0.042388067,334.33035,0.0,0.0,294.06757,266.04782,315.34702,-8.5151994e-05,334.15466,333.7477,-1.5515014e-19,-1.1033195e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,2180700.0,-4105.528778533074,-5423.3047,-5423.3047,0.0,0.0,0.0,-10846.609,0.0,0.0,-0.19244385
36360,-0.04238818,334.23337,307.49277,-0.04238818,334.23337,0.0,0.0,293.9475,265.95,301.6417,-8.515221e-05,334.152,333.74966,3.9837424e-19,4.9033876e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,2181600.0,2092.5740489964537,-4760.6387,-4760.6387,0.0,0.0,0.0,-9521.277,0.0,0.0,-0.3125
36375,13.313669,333.25095,294.2083,0.1290645,332.49176,7.868504,0.0,293.80606,265.73013,327.38626,0.013502333,333.168,332.24197,0.9997605,-9.6120485e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-4235.248,2182500.0,1881514.792577832,2183163.0,20752.344,1623272.0,0.0,7.868504,2203915.2,1623272.0,1623279.9,-0.45394897
36390,7.3232465,311.17545,294.99487,7.3276076,345.4875,3.6932125,3.555285,293.77606,265.42206,339.00052,0.01471581,310.5153,344.9861,0.1269734,1.0,0.0,0.150683,0.0,151507.98,343.15,343.15,-4147.0356,2183400.0,2719830.6882392955,497676.12,1553958.2,0.0,151507.98,7.2484975,2051634.4,151507.98,151515.23,-0.48394775
36405,7.2980437,305.56534,297.4122,7.298044,346.25125,3.6782248,3.5408962,293.8209,265.10294,320.4418,0.014660801,307.09207,347.36752,0.9992445,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4147.0176,2184300.0,1418056.1150073458,249908.19,1497004.1,1623272.0,1005475.0,7.219121,1746912.2,2628747.0,2628754.2,-0.43911743
36420,7.2914734,334.5442,298.69604,7.2914734,335.74518,3.6729114,3.5357597,293.88248,264.85,338.53445,0.014647601,334.64572,335.51776,0.99923694,1.0,1.0,0.19150767,1623272.0,192556.17,343.15,343.15,-4144.9697,2185200.0,2450855.9568366194,1097820.2,1134599.6,1623272.0,192556.17,7.208671,2232420.0,1815828.1,1815835.4,-0.37753296
36435,7.878903,337.15228,299.3234,7.878903,346.31747,3.996434,3.8462074,293.91302,264.66113,340.02972,0.015827669,337.16507,346.36716,0.99923694,1.0,1.0,0.42083094,1623272.0,423135.0,343.15,343.15,-4145.4863,2186100.0,2706002.460837169,1251810.5,1555099.5,1623272.0,423135.0,7.8426414,2806910.0,2046407.0,2046414.9,-0.34698486
36450,7.6779084,339.05307,299.81195,7.6779084,342.36743,3.8838308,3.738161,293.9641,264.49045,340.67883,0.015423898,339.1236,342.37546,0.99923694,1.0,1.0,0.3343772,1623272.0,336207.9,343.15,343.15,-4143.7183,2187000.0,2647371.7636773926,1265416.8,1372295.8,1623272.0,336207.9,7.621992,2637712.5,1959479.9,1959487.5,-0.29589844
36465,7.6115584,339.88043,300.00217,7.6115584,343.48804,3.848978,3.704757,294.02435,264.34955,341.56946,0.01529061,339.98642,343.5195,0.99923694,1.0,1.0,0.34292623,1623272.0,344803.75,343.15,343.15,-4145.6235,2187900.0,2669474.728861809,1274850.1,1390180.0,1623272.0,344803.75,7.553735,2665030.0,1968075.8,1968083.2,-0.23565674
36480,8.694698,343.4055,299.88693,8.694698,343.96976,4.467101,4.297545,294.08438,264.25,343.18567,0.017466493,343.28226,343.91,0.99923694,1.0,0.9955716,0.2961418,1616083.5,297763.2,343.15,343.15,-4160.054,2188800.0,3176363.7239168473,1589199.0,1609804.9,1616083.5,297763.2,8.764647,3199004.0,1913846.8,1913855.5,-0.17562866
36495,7.410178,344.3419,299.53564,7.4101787,343.43777,3.750465,3.6104689,294.1716,264.2279,343.67865,0.0148860635,344.2804,343.42865,0.99923694,1.0,0.91954684,0.27735767,1492674.5,278876.22,343.15,343.15,-4159.7275,2189700.0,2759885.4447204643,1394493.5,1366355.0,1492674.5,278876.22,7.360934,2760848.5,1771550.8,1771558.1,-0.088409424
36510,7.548543,344.15332,298.99847,7.548543,343.0225,3.8186736,3.6757693,294.24908,264.26608,343.78546,0.01516402,344.17084,342.9997,0.99923694,1.0,0.7763681,0.2004294,1260256.5,201526.75,340.928,340.928,-4150.614,2190600.0,2852433.1526202788,1431583.9,1395732.2,1260256.5,201526.75,7.494443,2827316.0,1461783.2,1461790.8,-0.010925293
36525,7.311551,339.92084,298.3775,7.311551,338.377,3.696615,3.5587795,294.3077,264.2962,340.13028,0.014687935,339.8699,338.342,0.99923694,1.0,0.5616318,0.1366234,911681.1,137371.4,337.595,337.595,-4160.068,2191500.0,2575700.7004344244,1275734.1,1228325.5,911681.1,137371.4,7.2553945,2504059.5,1049052.5,1049059.8,0.047698975
36540,7.518432,335.8964,297.775,7.518432,335.24457,3.812771,3.670329,294.34122,264.25,336.47226,0.015103531,335.8138,335.1947,0.99923694,1.0,0.44079894,0.10418061,715536.56,104751.0,334.262,334.262,-4162.8896,2192400.0,2454754.4855118757,1203775.2,1183192.2,715536.56,104751.0,7.4831,2386967.5,820287.56,820295.06,0.081207275
36555,7.3509903,332.68048,297.2562,7.3509903,331.89304,3.7185442,3.5798385,294.3524,264.13974,332.83386,0.014767163,332.63248,331.8614,0.99923694,1.0,0.35951564,0.084018596,583591.7,84478.6,330.929,330.929,-4160.4146,2193300.0,2206601.151923843,1093695.1,1069383.4,583591.7,84478.6,7.2983828,2163078.5,668070.3,668077.6,0.09237671
36570,7.325662,328.55734,296.8501,7.325662,328.2187,3.6922877,3.5543754,294.3475,264.02142,329.28625,0.014716282,328.52408,328.18414,0.99923694,1.0,0.30301988,0.06815144,491883.7,68524.57,327.596,327.596,-4145.7896,2194200.0,2004826.4137758224,975561.56,965141.94,491883.7,68524.57,7.246663,1940703.5,560408.25,560415.5,0.0874939
36585,7.5747695,324.9223,296.55936,7.57477,324.89392,3.835863,3.692323,294.33237,263.89243,325.84366,0.015216706,324.8885,324.85785,0.99923694,1.0,0.27892423,0.06274257,452769.88,63086.086,324.263,324.263,-4153.764,2195100.0,1871564.6025456863,902339.6,901436.75,452769.88,63086.086,7.528186,1803776.4,515855.97,515863.5,0.07235718
36600,7.176572,321.91287,296.37173,7.1765723,321.64572,3.6212943,3.4864297,294.3108,263.75,322.51993,0.01441678,321.8862,321.61423,0.99923694,1.0,0.25093183,0.05426372,407330.6,54560.816,320.93,320.93,-4158.351,2196000.0,1583285.5898997877,769850.8,761798.5,407330.6,54560.816,7.107724,1531649.2,461891.4,461898.5,0.05078125
36615,7.5777445,318.3323,296.2684,7.5777445,318.2071,3.8248935,3.6815307,294.28513,263.6,319.11856,0.015222682,318.29813,318.17245,0.99923694,1.0,0.22831303,0.04803631,370614.16,48299.31,317.597,317.597,-4139.3604,2196900.0,1460930.9074093061,702217.44,698232.3,370614.16,48299.31,7.506424,1400449.8,418913.47,418920.97,0.025115967
36630,6.0313253,309.05847,296.22928,6.3052425,315.84012,3.0581923,2.9449584,294.2564,263.45,313.86725,0.012391263,308.95264,315.85443,0.014574776,1.0,0.0,0.07617766,0.0,76594.734,316.486,316.486,-4132.387,2197800.0,917938.2205791001,324983.56,519334.66,0.0,76594.734,6.003151,844318.25,76594.734,76600.734,-0.0036010742
36645,6.435029,303.77014,296.22952,6.7249627,310.8809,3.2908268,3.1688225,294.22153,263.3,308.89438,0.013218338,303.69955,310.8287,0.014574776,1.0,0.0,0.036738638,0.0,36939.78,310.931,310.931,-4149.5415,2198700.0,703115.0388425203,203801.22,413825.56,0.0,36939.78,6.459649,617626.75,36939.78,36946.242,-0.038482666
36660,6.9640775,311.0456,296.2255,6.9640775,314.0626,3.5003576,3.370176,294.17844,263.15,312.2204,0.013989907,310.9942,313.8226,1.0,1.0,0.30043438,0.0,487686.7,0.0,309.82,309.82,-4151.992,2199600.0,939822.2797782865,433474.94,521719.5,487686.7,0.0,6.870534,955194.44,487686.7,487693.56,-0.08157349
36675,5.9102116,309.90607,296.19547,5.651708,305.51852,2.8585687,2.7530937,294.13898,262.98593,308.831,0.01161318,309.8736,305.4433,1.0,0.014571422,0.20737742,0.0,336629.94,0.0,309.266,309.266,-4140.2075,2200500.0,616302.4002408804,340336.75,221303.08,336629.94,0.0,5.6116624,561639.8,336629.94,336635.56,-0.121032715
36690,6.280421,308.99893,296.25278,6.0073476,301.626,3.0481122,2.9353228,294.10056,262.8125,305.83862,0.012342247,309.03143,301.56232,1.0,0.014571422,0.30912706,0.0,501797.3,0.0,310.934,310.934,-4136.4683,2201400.0,496905.6964901199,336215.1,135571.2,501797.3,0.0,5.9834347,471786.3,501797.3,501803.28,-0.15945435
36705,6.8003645,311.48807,296.3344,6.5074677,298.97525,3.3242056,3.200771,294.05807,262.6578,305.35718,0.013366833,311.51102,298.9461,1.0,0.014571422,0.4157023,0.0,674797.9,0.0,312.602,312.602,-4141.1353,2202300.0,506544.40537928167,432811.62,72177.73,674797.9,0.0,6.5249767,504989.34,674797.9,674804.4,-0.20193481
36720,7.3634505,313.10773,296.3624,7.049593,297.82846,3.627915,3.4925866,294.01346,262.55,305.53638,0.014476945,313.1249,297.81808,1.0,0.014571422,0.4975311,0.0,807628.25,0.0,314.27,314.27,-4146.6133,2203200.0,557807.087837847,517874.34,43407.664,807628.25,0.0,7.1205015,561282.0,807628.25,807635.4,-0.24655151
36735,7.9650397,314.68808,296.43726,7.6289263,297.41196,3.9578176,3.8093133,293.96695,262.5078,306.07452,0.015663102,314.70486,297.40894,1.0,0.014571422,0.5890493,0.0,956187.1,0.0,315.938,315.938,-4152.916,2204100.0,633987.9643421227,610547.9,31230.871,956187.1,0.0,7.767131,641778.75,956187.1,956194.9,-0.2930603
36750,8.5404,316.3386,296.62973,8.182687,297.3402,4.278683,4.117064,293.92572,262.5125,306.85712,0.01679723,316.3549,297.34082,1.0,0.014571422,0.684132,0.0,1110532.2,0.0,317.606,317.606,-4159.4385,2205000.0,721525.3890984058,706950.56,24417.26,1110532.2,0.0,8.395747,731367.8,1110532.2,1110540.6,-0.33428955
36765,8.865992,312.16312,296.92673,8.865992,323.7086,4.568105,4.3943176,293.89355,262.53595,318.37775,0.0178106,311.34366,323.83725,1.0,1.0,0.0,0.3891561,0.0,391286.75,318.162,318.162,-4163.8096,2205900.0,1604633.1903302302,567359.94,997280.5,0.0,391286.75,8.962423,1564640.5,391286.75,391295.72,-0.36645508
36780,8.914053,298.71298,297.6001,9.30156,317.81638,4.7115674,4.5317035,293.89542,262.55,308.8044,0.018296372,298.70233,317.84055,0.014571861,1.0,0.0,0.26411673,0.0,265562.78,320.942,320.942,-4169.067,2206800.0,860992.9451309881,41665.31,789780.3,0.0,265562.78,9.243271,831445.6,265562.78,265572.03,-0.3645935
36795,9.320646,300.15045,298.21634,9.320647,323.93866,4.834461,4.6492267,293.90012,262.55,310.65756,0.01872394,301.31848,324.79605,0.9985359,1.0,1.0,1.0,1623272.0,1005475.0,322.054,322.054,-4169.76,2207700.0,978384.630789219,75714.16,1006944.44,1623272.0,1005475.0,9.483688,1082658.6,2628747.0,2628756.5,-0.3598938
36810,9.239521,321.52747,298.42365,9.239521,329.26364,4.787632,4.604454,293.94223,262.55,329.96902,0.01856097,321.60947,328.7995,0.99914706,1.0,0.83028626,0.01,1347780.4,10054.75,324.278,324.278,-4169.577,2208600.0,2459153.9762452045,896566.6,1196776.5,1347780.4,10054.75,9.392086,2093343.1,1357835.1,1357844.5,-0.31777954
36825,8.628346,325.63232,299.96994,8.628346,324.32205,4.431849,4.2638426,294.0449,262.55,323.21002,0.0173332,325.6594,324.49396,0.99914706,1.0,0.882538,0.38389176,1432599.2,385993.6,325.946,325.946,-4162.3184,2209500.0,1691864.9593133181,929980.56,882497.5,1432599.2,385993.6,8.695692,1812478.0,1818592.9,1818601.6,-0.21511841
36840,7.971185,327.93488,300.28253,7.971185,327.9511,4.0563364,3.903841,294.14172,262.55,327.99008,0.016013052,327.95126,327.9138,0.99914706,1.0,0.8367327,0.24038157,1358244.8,241697.66,327.614,327.614,-4154.9717,2210400.0,1863466.2834440633,925772.2,926315.7,1358244.8,241697.66,7.9601774,1852087.9,1599942.4,1599950.4,-0.11828613
36855,7.2060933,329.34457,300.00186,7.2060933,328.97092,3.6280031,3.492678,294.2402,262.5202,328.61508,0.014476084,329.36258,329.0091,0.99914706,1.0,0.7908068,0.2663252,1283694.5,267783.34,329.282,329.282,-4147.001,2211300.0,1739671.0113016865,888074.56,876765.6,1283694.5,267783.34,7.120681,1764840.2,1551477.9,1551485.0,-0.019805908
36870,7.726687,330.4757,299.60254,7.7266874,330.63095,3.9107962,3.7640321,294.3321,262.4289,330.0935,0.015521888,330.57776,330.67398,0.99914706,1.0,0.8181858,0.26810417,1328138.0,269572.03,330.95,330.95,-4143.8037,2212200.0,1987764.9211366589,1001898.75,1006936.75,1328138.0,269572.03,7.6748285,2008835.5,1597710.0,1597717.6,0.07208252
36885,7.896296,333.03152,299.0763,7.896296,332.60052,4.0123124,3.86157,294.41415,262.27313,332.53635,0.01586261,333.04767,332.61172,0.99914706,1.0,0.7425459,0.23269023,1205354.0,233964.22,332.618,332.618,-4152.322,2213100.0,2229207.8324315525,1126106.2,1111812.4,1205354.0,233964.22,7.8738823,2237918.5,1439318.2,1439326.1,0.15414429
36900,9.328634,333.59155,298.48962,9.328634,333.0071,4.762812,4.5788913,294.48486,262.05,333.8102,0.018739987,333.4983,332.94586,0.99914706,1.0,0.60361105,0.15045549,979824.9,151279.23,330.952,330.952,-4099.6846,2214000.0,2780010.8699817657,1375302.9,1352404.2,979824.9,151279.23,9.341703,2727707.0,1131104.1,1131113.5,0.22485352
36915,7.3714466,329.72934,297.88834,7.3714466,328.37033,3.738209,3.598892,294.5391,261.61566,330.1593,0.014808257,329.68,328.3326,0.99914706,1.0,0.40440193,0.08851444,656454.3,88999.055,327.619,327.619,-4170.332,2214900.0,2007082.3729041365,985799.9,943724.9,656454.3,88999.055,7.337101,1929524.8,745453.4,745460.7,0.27908325
36930,8.402934,326.06586,297.31052,8.402934,325.25995,4.2813926,4.119201,294.56885,260.96625,326.56363,0.016880378,325.99908,325.2151,0.99914706,1.0,0.25933132,0.049774494,420965.25,50047.008,324.286,324.286,-4138.3687,2215800.0,2073975.1424278438,1014842.8,986400.44,420965.25,50047.008,8.400594,2001243.2,471012.25,471020.66,0.3088379
36945,10.850565,322.28558,296.79788,10.850565,321.74307,5.717382,5.490568,294.57523,260.3087,322.73172,0.021797344,322.17166,321.69504,0.99914706,1.0,0.18682097,0.033598583,303261.25,33782.54,320.953,320.953,-4159.3047,2216700.0,2374212.9097627187,1161535.0,1136811.5,303261.25,33782.54,11.207951,2298346.5,337043.78,337055.0,0.31521606
36960,7.373682,318.58813,296.37762,7.3736825,318.29614,3.7200954,3.5811012,294.56274,259.85,319.34756,0.014812748,318.56876,318.26266,0.99914706,1.0,0.13230403,0.015653653,214765.42,15739.357,317.62,317.62,-4147.5947,2217600.0,1429041.3242540183,687847.6,678804.8,214765.42,15739.357,7.3011966,1366652.5,230504.78,230512.08,0.30273438
36975,5.9590917,312.305,296.05313,6.2300873,315.83026,3.0200758,2.9083297,294.53564,259.56927,315.03116,0.012243221,312.2279,315.83905,0.014574962,1.0,0.0,0.043300226,0.0,43537.297,316.509,316.509,-4133.8013,2218500.0,975879.134967363,406754.6,517495.66,0.0,43537.297,5.928406,924250.25,43537.297,43543.227,0.27563477
36990,5.5184865,308.02243,295.81604,5.7712836,312.21698,2.7846143,2.6819115,294.4963,259.3,311.48752,0.011339824,307.95383,312.1469,0.014574962,1.0,0.0,0.01,0.0,10054.75,310.954,310.954,-4136.6357,2219400.0,746389.5640243493,282915.34,397548.78,0.0,10054.75,5.466526,680464.1,10054.75,10060.217,0.2362976
37005,7.101417,312.35513,295.65448,7.101417,312.33298,3.5693305,3.4363039,294.44766,259.03073,312.20984,0.014265803,312.31714,312.1921,1.0,1.0,0.21721326,0.0,352596.2,0.0,309.843,309.843,-4144.9917,2220300.0,991937.0299515662,498112.88,497452.03,352596.2,0.0,7.0056343,995564.9,352596.2,352603.2,0.18765259
37020,6.232027,308.1928,295.55728,5.960914,307.42203,3.0256443,2.9137728,294.39594,258.75,309.3236,0.012247,308.01465,307.37415,1.0,0.014573749,0.01,0.0,16232.72,0.0,305.37,305.37,-4140.3438,2221200.0,708104.0571246148,330728.8,297043.88,16232.72,0.0,5.939417,627772.7,16232.72,16238.659,0.1359253
37035,4.473574,304.33676,295.52982,4.2773848,304.78802,2.1202238,2.042333,294.33255,258.45078,305.35876,0.008789757,304.33917,304.71732,1.0,0.014573749,0.070667304,0.0,114712.25,0.0,305.37,305.37,-4122.5435,2222100.0,362855.1178266548,165473.81,166323.88,114712.25,0.0,4.1625566,331797.7,114712.25,114716.414,0.07254028
37050,5.098392,304.63766,295.5712,4.873826,301.47577,5.605438,0.0,294.262,258.14236,303.64297,0.010016431,304.65118,301.40338,1.0,0.014573749,0.16103229,0.0,261399.19,0.0,305.37,305.37,-4125.9746,2223000.0,339571.6868190903,194142.5,120866.984,261399.19,0.0,5.605438,315009.5,261399.19,261404.8,0.0019836426
37065,5.8227034,305.31256,295.63815,5.5677896,298.7885,2.8085756,2.7049131,294.1862,257.83777,302.35947,0.011440993,305.3329,298.74875,1.0,0.014573749,0.22689381,0.0,368310.34,0.0,306.482,306.482,-4132.782,2223900.0,322973.70992439485,236591.06,73670.28,368310.34,0.0,5.513489,310261.34,368310.34,368315.84,-0.07382202
37080,6.6164403,307.03314,295.70016,6.330572,297.26416,3.2258317,3.1062024,294.10764,257.55,302.1852,0.013004414,307.05316,297.2464,1.0,0.014573749,0.3102284,0.0,503585.1,0.0,308.15,308.15,-4139.096,2224800.0,354203.7524061129,314932.66,41584.137,503585.1,0.0,6.332034,356516.78,503585.1,503591.44,-0.15237427
37095,7.5231857,308.57928,295.77087,7.2035193,296.57178,3.7146366,3.5758653,294.0209,257.35703,302.57098,0.014791997,308.5959,296.5658,1.0,0.014573749,0.3983979,0.0,646708.1,0.0,309.818,309.818,-4147.827,2225700.0,422466.2640010365,404712.22,24231.154,646708.1,0.0,7.2905016,428943.38,646708.1,646715.44,-0.23910522
37110,8.441711,310.15924,295.92178,8.08785,296.36215,4.222892,4.0635676,293.9366,257.26874,303.2389,0.016602846,310.17477,296.36145,1.0,0.014573749,0.49726543,0.0,807197.0,0.0,311.486,311.486,-4157.857,2226600.0,510236.23914937844,504791.72,14958.869,807197.0,0.0,8.286459,519750.6,807197.0,807205.3,-0.32339478
37125,9.3328495,311.7904,296.19904,8.944166,296.43353,4.7286663,4.548045,293.85822,257.1961,304.09253,0.018358048,311.80493,296.4357,1.0,0.014573749,0.6021753,0.0,977494.3,0.0,313.154,313.154,-4168.614,2227500.0,608618.3702117068,611150.0,8808.999,977494.3,0.0,9.276711,619959.0,977494.3,977503.56,-0.40179443
37140,10.1696205,313.43948,296.5884,9.745556,296.70493,5.2150984,5.012984,293.78812,257.05,305.06693,0.020003472,313.45316,296.70877,1.0,0.014573749,0.7087307,0.0,1150462.6,0.0,314.822,314.822,-4179.5693,2228400.0,712318.9326390275,719749.94,4769.16,1150462.6,0.0,10.228083,724519.1,1150462.6,1150472.9,-0.4718933
37155,10.705231,315.23734,297.05063,10.70517,297.11673,5.6667547,5.443476,293.7279,256.79843,306.11594,0.021505324,315.26355,297.12143,1.0,0.7923779,0.8087433,0.0,1312810.4,0.0,315.934,315.934,-4187.7285,2229300.0,818799.991834976,817710.1,2972.0173,1312810.4,0.0,11.110231,820682.1,1312810.4,1312821.5,-0.5321045
37170,11.036637,299.00256,297.70163,11.520349,317.88242,6.0264063,5.785494,293.69257,256.5,309.8696,0.022656994,298.97406,317.79605,0.014550053,1.0,0.0,0.21712328,0.0,218312.05,315.934,315.934,-4199.1587,2230200.0,1157896.295793762,60303.324,976456.7,0.0,218312.05,11.8119,1036760.0,218312.05,218323.86,-0.56744385
37185,11.474416,298.8897,298.8205,11.977877,319.1278,6.30903,6.0534754,293.6748,256.20157,308.69058,0.02355627,298.89877,319.17007,0.014550099,1.0,0.0,0.36906493,0.0,371085.56,319.826,319.826,-4206.1113,2231100.0,976510.1791675533,3335.5925,1021601.6,0.0,371085.56,12.362505,1024937.2,371085.56,371097.94,-0.5852051
37200,12.138223,318.86304,298.89807,12.138223,348.97986,6.5681453,6.2983723,293.6617,255.95,329.60043,0.024384076,318.92337,349.30148,0.99916965,1.0,1.0,1.0,1623272.0,1005475.0,321.494,321.494,-4209.414,2232000.0,3144324.636510362,1017824.6,2553196.2,1623272.0,1005475.0,12.866518,3571021.0,2628747.0,2628759.8,-0.5982971
37215,11.7266245,321.1488,301.44543,11.7266245,359.01712,6.3073087,6.0517807,293.7786,255.75606,344.36133,0.02355723,321.0376,358.06873,0.99916965,1.0,0.7833013,0.01,1271511.0,10054.75,323.162,323.162,-4204.6567,2232900.0,4246114.365157337,970426.9,2835510.5,1271511.0,10054.75,12.359089,3805937.5,1281565.8,1281578.1,-0.4814148
37230,10.662387,324.77252,304.5267,10.662387,319.02045,5.6429076,5.4208417,293.97363,255.5953,321.817,0.021419318,324.7949,319.07306,0.99916965,1.0,0.87418383,0.24493743,1419038.1,246278.47,324.83,324.83,-4189.0747,2233800.0,1555453.5403288356,906648.75,649059.2,1419038.1,246278.47,11.063749,1555708.0,1665316.6,1665327.8,-0.28637695
37245,9.987322,326.08047,303.19437,9.987322,327.60638,5.2323217,5.0294075,294.08896,255.46191,326.547,0.020063203,326.08463,327.6057,0.99916965,1.0,0.8573369,0.29221505,1391690.9,293814.94,326.498,326.498,-4179.4126,2234700.0,1967819.9713399636,959997.9,1024004.8,1391690.9,293814.94,10.261729,1984002.8,1685505.8,1685516.0,-0.17105103
37260,9.370686,327.30447,301.91718,9.370686,327.25558,4.8650956,4.678551,294.18317,255.35,326.98727,0.018824462,327.32138,327.27524,0.99916965,1.0,0.90542156,0.30125776,1469745.4,302907.12,328.166,328.166,-4171.4316,2235600.0,1982110.7032580813,999164.8,997240.7,1469745.4,302907.12,9.543647,1996405.5,1772652.5,1772662.0,-0.07684326
37275,8.709179,329.46933,301.4635,8.709179,329.7113,4.478669,4.3086977,294.27176,255.31778,329.1552,0.017495584,329.49146,329.7278,0.99916965,1.0,0.9336699,0.3077434,1515600.2,309428.28,329.834,329.834,-4163.3853,2236500.0,2034827.1561776982,1024412.6,1033263.7,1515600.2,309428.28,8.787367,2057676.2,1825028.5,1825037.2,0.011749268
37290,7.96879,331.4817,301.1101,7.9687905,331.28192,4.0550447,3.902603,294.35907,255.36719,330.97757,0.016008241,331.50198,331.29996,0.99916965,1.0,0.9162616,0.29675123,1487341.8,298375.97,331.502,331.502,-4155.014,2237400.0,2008127.2484126543,1016504.0,1009818.06,1487341.8,298375.97,7.9576473,2026322.0,1785717.8,1785725.8,0.09906006
37305,7.1989636,333.35446,300.70325,7.1989636,333.07233,3.623673,3.488511,294.44272,255.408,332.76074,0.014461761,333.37244,333.0908,0.99916965,1.0,0.87549925,0.28124708,1421173.4,282786.9,333.17,333.17,-4146.4688,2238300.0,1947152.942947696,987230.56,978700.06,1421173.4,282786.9,7.112184,1965930.6,1703960.2,1703967.4,0.18270874
37320,8.00519,334.8238,300.18433,8.00519,334.5937,4.0808954,3.9275126,294.51816,255.35,333.82697,0.016081363,334.828,334.6186,0.99916965,1.0,0.8950977,0.2944145,1452987.0,296026.4,334.838,334.838,-4161.0615,2239200.0,2272281.8637052113,1164641.1,1156904.6,1452987.0,296026.4,8.008408,2321545.8,1749013.4,1749021.4,0.2581482
37335,7.6110387,337.82565,299.35757,7.6110387,336.11038,3.8430002,3.6989007,294.70743,255.13301,336.56616,0.015289566,337.84805,336.08676,0.99916965,1.0,0.7039236,0.17318346,1142659.5,174131.64,333.172,333.172,-4139.151,2240100.0,2389393.1870785877,1229684.6,1174853.6,1142659.5,174131.64,7.5419006,2404538.2,1316791.1,1316798.6,0.4474182
37350,7.1900067,334.2734,298.2016,7.1900067,331.2131,3.618344,3.4833856,294.86145,254.81718,333.98904,0.014443768,334.1933,331.16312,0.99916965,1.0,0.2892934,0.039107088,469601.84,39321.2,329.839,329.839,-4145.932,2241000.0,2171003.354608013,1089297.5,996882.3,469601.84,39321.2,7.1017294,2086179.8,508923.03,508930.12,0.6014404
37365,-0.06310147,328.37595,297.27036,-0.06314255,328.37872,5.8116935e-22,5.8052544e-22,294.95712,254.49277,329.99423,-0.00012680373,328.24823,328.32166,0.0047986107,0.004811976,0.0,0.0,0.0,0.0,328.728,328.728,-99.19852,2241900.0,-17427.940614867053,-8243.796,-8249.899,0.0,0.0,1.1616948e-21,-16493.695,0.0,1.1616948e-21,0.69711304
37380,-0.042387918,328.49393,297.27036,-0.042387918,328.49576,0.0,0.0,295.0074,254.25,329.99423,-8.515169e-05,328.25928,328.3245,-1.0064006e-15,-1.0047559e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2242800.0,-11703.272228850992,-5558.709,-5559.035,0.0,0.0,0.0,-11117.744,0.0,0.0,0.7473755
37395,-0.042387918,328.57816,297.27036,-0.042387918,328.5794,0.0,0.0,295.03366,254.08691,329.99423,-8.515169e-05,328.27023,328.3274,-3.0271856e-19,-1.3263509e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2243700.0,-11703.272228850992,-5573.704,-5573.927,0.0,0.0,0.0,-11147.631,0.0,0.0,0.7736511
37410,-0.042387918,328.64337,297.27036,-0.042387918,328.64423,0.0,0.0,295.04495,253.94531,329.99423,-8.515169e-05,328.2815,328.33044,6.7803255e-25,-1.2246788e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2244600.0,-11703.272228850992,-5585.3145,-5585.467,0.0,0.0,0.0,-11170.781,0.0,0.0,0.7849426
37425,-0.042387918,328.69568,297.27036,-0.042387918,328.69626,0.0,0.0,295.05243,253.83105,329.99423,-8.515169e-05,328.2931,328.33368,-4.6887e-41,8.4689e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2245500.0,-11703.272228850992,-5594.627,-5594.73,0.0,0.0,0.0,-11189.357,0.0,0.0,0.79241943
37440,-0.042387918,328.73962,297.27036,-0.042387918,328.74002,0.0,0.0,295.05646,253.75,329.99423,-8.515169e-05,328.30505,328.33704,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2246400.0,-11703.272228850992,-5602.45,-5602.521,0.0,0.0,0.0,-11204.971,0.0,0.0,0.79644775
37455,-0.042387918,328.77817,297.27036,-0.042387918,328.77844,0.0,0.0,295.0559,253.72763,329.99423,-8.515169e-05,328.31735,328.34058,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2247300.0,-11703.272228850992,-5609.3125,-5609.3613,0.0,0.0,0.0,-11218.674,0.0,0.0,0.79589844
37470,-0.042387918,328.81317,297.27036,-0.042387918,328.81335,0.0,0.0,295.0566,253.75284,329.99423,-8.515169e-05,328.32996,328.34427,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2248200.0,-11703.272228850992,-5615.544,-5615.5767,0.0,0.0,0.0,-11231.121,0.0,0.0,0.79660034
37485,-0.042387918,328.8459,297.27036,-0.042387918,328.84598,0.0,0.0,295.0567,253.77663,329.99423,-8.515169e-05,328.34293,328.34814,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2249100.0,-11703.272228850992,-5621.368,-5621.3843,0.0,0.0,0.0,-11242.752,0.0,0.0,0.7966919
37500,-0.042387918,328.87692,297.27036,-0.042387918,328.877,0.0,0.0,295.05316,253.75,329.99423,-8.515169e-05,328.35623,328.35217,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2250000.0,-11703.272228850992,-5626.8936,-5626.9097,0.0,0.0,0.0,-11253.803,0.0,0.0,0.79315186
37515,-0.042387918,328.9067,297.27036,-0.042387918,328.90677,0.0,0.0,295.05237,253.6179,329.99423,-8.515169e-05,328.36984,328.35635,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2250900.0,-11703.272228850992,-5632.1963,-5632.207,0.0,0.0,0.0,-11264.403,0.0,0.0,0.7923584
37530,-0.042387918,328.93533,297.27036,-0.042387918,328.93536,0.0,0.0,295.05075,253.41591,329.99423,-8.515169e-05,328.38373,328.3607,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2251800.0,-11703.272228850992,-5637.2925,-5637.298,0.0,0.0,0.0,-11274.59,0.0,0.0,0.79074097
37545,-0.042387918,328.9626,297.27036,-0.042387918,328.96262,0.0,0.0,295.0462,253.23097,329.99423,-8.515169e-05,328.39783,328.36517,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2252700.0,-11703.272228850992,-5642.144,-5642.1494,0.0,0.0,0.0,-11284.293,0.0,0.0,0.78619385
37560,-0.042387918,328.98825,297.27036,-0.042387918,328.98828,0.0,0.0,295.04428,253.15,329.99423,-8.515169e-05,328.41214,328.36975,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2253600.0,-11703.272228850992,-5646.7134,-5646.7188,0.0,0.0,0.0,-11293.432,0.0,0.0,0.78427124
37575,-0.042387918,329.01187,297.27036,-0.042387918,329.01187,0.0,0.0,295.04208,253.15,329.99423,-8.515169e-05,328.42654,328.37445,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2254500.0,-11703.272228850992,-5650.9185,-5650.9185,0.0,0.0,0.0,-11301.837,0.0,0.0,0.782074
37590,-0.042387918,329.03287,297.27036,-0.042387918,329.03287,0.0,0.0,295.0371,253.15,329.99423,-8.515169e-05,328.441,328.3792,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2255400.0,-11703.272228850992,-5654.6562,-5654.6562,0.0,0.0,0.0,-11309.3125,0.0,0.0,0.7770996
37605,-0.042387918,329.05057,297.27036,-0.042387918,329.05057,0.0,0.0,295.0262,253.15,329.99423,-8.515169e-05,328.45535,328.38403,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2256300.0,-11703.272228850992,-5657.8076,-5657.8076,0.0,0.0,0.0,-11315.615,0.0,0.0,0.76620483
37620,-0.042387918,329.06433,297.27036,-0.042387918,329.06433,0.0,0.0,295.01212,253.15,329.99423,-8.515169e-05,328.46954,328.38885,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2257200.0,-11703.272228850992,-5660.258,-5660.258,0.0,0.0,0.0,-11320.516,0.0,0.0,0.7521057
37635,-0.042387918,329.07324,297.27036,-0.042387918,329.07324,0.0,0.0,295.00156,253.15,329.99423,-8.515169e-05,328.48337,328.39362,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2258100.0,-11703.272228850992,-5661.844,-5661.844,0.0,0.0,0.0,-11323.688,0.0,0.0,0.74154663
37650,-0.042387918,329.07645,297.27036,-0.042387918,329.07645,0.0,0.0,294.9887,253.15,329.99423,-8.515169e-05,328.4967,328.39832,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2259000.0,-11703.272228850992,-5662.4146,-5662.4146,0.0,0.0,0.0,-11324.829,0.0,0.0,0.72869873
37665,-0.042387918,329.07306,297.27036,-0.042387918,329.07306,0.0,0.0,294.97455,253.15,329.99423,-8.515169e-05,328.50937,328.40283,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2259900.0,-11703.272228850992,-5661.8115,-5661.8115,0.0,0.0,0.0,-11323.623,0.0,0.0,0.7145386
37680,-0.042387918,329.06204,297.27036,-0.042387918,329.06204,0.0,0.0,294.96646,253.15,329.99423,-8.515169e-05,328.52118,328.40717,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2260800.0,-11703.272228850992,-5659.85,-5659.85,0.0,0.0,0.0,-11319.7,0.0,0.0,0.7064514
37695,-0.042387918,329.0423,297.27036,-0.042387918,329.0423,0.0,0.0,294.91357,253.15,329.99423,-8.515169e-05,328.53186,328.41122,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2261700.0,-11703.272228850992,-5656.335,-5656.335,0.0,0.0,0.0,-11312.67,0.0,0.0,0.65356445
37710,-0.042387918,329.013,297.27036,-0.042387918,329.013,0.0,0.0,294.87424,253.15,329.99423,-8.515169e-05,328.54123,328.4149,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2262600.0,-11703.272228850992,-5651.119,-5651.119,0.0,0.0,0.0,-11302.238,0.0,0.0,0.6142273
37725,-0.042387918,328.97266,297.27036,-0.042387918,328.97266,0.0,0.0,294.83603,253.15,329.99423,-8.515169e-05,328.54895,328.41812,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2263500.0,-11703.272228850992,-5643.937,-5643.937,0.0,0.0,0.0,-11287.874,0.0,0.0,0.5760193
37740,-0.042387918,328.92078,297.27036,-0.042387918,328.92078,0.0,0.0,294.79828,253.15,329.99423,-8.515169e-05,328.55487,328.4208,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2264400.0,-11703.272228850992,-5634.7007,-5634.7007,0.0,0.0,0.0,-11269.401,0.0,0.0,0.53826904
37755,-0.042387918,328.8556,297.27036,-0.042387918,328.85562,0.0,0.0,294.68958,252.97812,329.99423,-8.515169e-05,328.55853,328.42285,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2265300.0,-11703.272228850992,-5623.0957,-5623.101,0.0,0.0,0.0,-11246.197,0.0,0.0,0.42956543
37770,-0.042387918,328.77698,297.27036,-0.042387918,328.77698,0.0,0.0,294.59998,252.6,329.99423,-8.515169e-05,328.5598,328.42416,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2266200.0,-11703.272228850992,-5609.1006,-5609.1006,0.0,0.0,0.0,-11218.201,0.0,0.0,0.33996582
37785,-0.042387918,328.6831,297.27036,-0.042387918,328.6831,0.0,0.0,294.51993,252.22188,329.99423,-8.515169e-05,328.55826,328.4246,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2267100.0,-11703.272228850992,-5592.388,-5592.388,0.0,0.0,0.0,-11184.776,0.0,0.0,0.2599182
37800,-0.042387918,328.57355,297.27036,-0.042387918,328.57355,0.0,0.0,294.42944,252.05,329.99423,-8.515169e-05,328.5536,328.42407,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2268000.0,-11703.272228850992,-5572.884,-5572.884,0.0,0.0,0.0,-11145.768,0.0,0.0,0.1694336
37815,-0.04238792,328.44693,297.27316,-0.04238792,328.44693,0.0,0.0,294.29642,252.05,329.93118,-8.51517e-05,328.54538,328.42245,-3.7111993e-19,4.510789e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,2268900.0,-11679.721342553596,-5549.843,-5549.843,0.0,0.0,0.0,-11099.686,0.0,0.0,0.03640747
37830,-0.042387966,328.30304,297.5289,-0.042387966,328.30304,0.0,0.0,294.18698,252.05,325.5688,-8.51518e-05,328.53345,328.41965,2.4366987e-18,-1.2282924e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,2269800.0,-10028.116343025762,-5478.7036,-5478.7036,0.0,0.0,0.0,-10957.407,0.0,0.0,-0.073028564
37845,-0.042388048,328.1405,297.88864,-0.042388048,328.1405,0.0,0.0,294.08072,252.05,313.78085,-8.515196e-05,328.51727,328.41547,-1.6536885e-18,-2.2319693e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,2270700.0,-5683.66244112255,-5385.733,-5385.733,0.0,0.0,0.0,-10771.466,0.0,0.0,-0.17929077
37860,-0.042388145,327.9589,297.68393,-0.042388145,327.9589,0.0,0.0,293.97675,252.05,301.99484,-8.5152154e-05,328.49658,328.40985,-4.9795983e-19,-7.5821143e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,2271600.0,-1541.7508558970283,-5389.8584,-5389.8584,0.0,0.0,0.0,-10779.717,0.0,0.0,-0.28326416
37875,14.781445,317.16418,294.21783,0.15755308,326.96994,9.618892,0.0,293.8147,252.05,312.46887,0.015005231,317.67453,326.67972,0.99977005,2.7963655e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4634.747,2272500.0,1150216.3402110455,1424556.9,21672.818,1623272.0,0.0,9.618892,1446229.8,1623272.0,1623281.6,-0.4453125
37890,7.825057,328.76968,294.46542,7.825057,349.2721,3.9723294,3.823211,293.70306,252.05,330.22733,0.0157195,327.57816,349.57413,0.99977005,1.0,0.0,0.5167932,0.0,519622.62,343.15,343.15,-4151.774,2273400.0,2361068.623849542,1127417.6,1801234.2,0.0,519622.62,7.7955403,2928652.0,519622.62,519630.4,-0.5569458
37905,8.1428175,299.19235,296.79208,8.499054,340.67038,4.2557096,4.095047,293.69315,252.05,321.04202,0.016715653,299.17188,340.69247,0.014569345,1.0,0.0,0.48015246,0.0,482781.28,343.15,343.15,-4159.251,2274300.0,1702484.9975447978,82088.78,1566280.9,0.0,482781.28,8.350757,1648369.6,482781.28,482789.62,-0.566864
37920,8.510708,327.993,299.02823,8.510709,347.18057,4.3634,4.198241,293.7197,252.05,343.0102,0.017096883,328.10193,346.41083,0.99921554,1.0,1.0,0.01,1623272.0,10054.75,343.15,343.15,-4160.26,2275200.0,3158208.818990704,1035345.4,1721204.4,1623272.0,10054.75,8.561642,2756549.8,1633326.8,1633335.2,-0.5403137
37935,7.885362,333.15027,300.1456,7.8853626,343.26495,4.00781,3.8572857,293.8406,252.14453,335.4211,0.015840646,333.19263,343.51562,0.99921554,1.0,1.0,0.5585527,1623272.0,561610.75,343.15,343.15,-4154.034,2276100.0,2346905.0002629044,1093065.8,1428049.4,1623272.0,561610.75,7.865096,2521115.0,2184882.8,2184890.5,-0.41940308
