minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
37950,7.3209763,336.96393,300.49356,7.3209767,343.40283,3.6901474,3.5523295,293.97577,252.39375,340.86703,0.014706869,337.01874,343.30426,0.99921554,1.0,1.0,0.30525506,1623272.0,306926.34,343.15,343.15,-4146.2886,2277000.0,2493823.004345131,1121394.5,1319378.6,1623272.0,306926.34,7.242477,2440773.0,1930198.4,1930205.6,-0.28424072
37965,7.6870933,340.8446,300.13364,7.6870937,344.23227,3.8933785,3.7474165,294.11176,252.7461,341.13284,0.015442349,340.99707,344.30264,0.99921554,1.0,1.0,0.3529533,1623272.0,354885.75,343.15,343.15,-4148.7686,2277900.0,2659121.03874025,1314385.8,1423759.4,1623272.0,354885.75,7.6407948,2738145.0,1978157.8,1978165.4,-0.1482544
37980,7.409172,345.13718,299.40692,7.409172,343.52106,3.7487311,3.6087801,294.2312,253.15,344.40158,0.014884043,345.1351,343.50272,0.99921554,1.0,0.87776196,0.2338288,1424846.4,235109.02,342.039,342.039,-4158.3467,2278800.0,2812750.187306477,1423058.0,1372766.8,1424846.4,235109.02,7.3575115,2795824.8,1659955.4,1659962.8,-0.028808594
37995,7.540731,342.51694,298.5419,7.5407314,340.34613,3.810895,3.6682312,294.3287,253.65811,342.08893,0.015148327,342.46725,340.30667,0.99921554,1.0,0.59283113,0.13592853,962326.2,136672.73,338.706,338.706,-4146.616,2279700.0,2770591.3329848954,1392736.5,1323984.8,962326.2,136672.73,7.479126,2716721.2,1098998.9,1099006.4,0.06869507
38010,7.233259,337.59192,297.7062,7.2332597,336.311,3.645871,3.5098968,294.3936,254.27579,338.07794,0.014530657,337.53427,336.26947,0.99921554,1.0,0.3735435,0.079754725,606362.7,80191.38,335.373,335.373,-4150.6523,2280600.0,2463836.8547712956,1211715.5,1172801.9,606362.7,80191.38,7.1557674,2384517.5,686554.06,686561.2,0.13357544
38025,7.4639907,333.67368,296.9893,7.4639907,332.9445,3.7656193,3.6247141,294.4259,254.88057,333.8967,0.014994166,333.66553,332.9226,0.99921554,1.0,0.27773926,0.058351446,450846.3,58670.92,332.04,332.04,-4142.975,2281500.0,2324262.452520918,1150010.1,1127151.0,450846.3,58670.92,7.390333,2277161.0,509517.25,509524.62,0.16589355
38040,8.818929,330.04236,296.42786,8.818929,329.4503,4.511188,4.3391414,294.43265,255.35,330.55624,0.017716056,329.98032,329.4102,0.99921554,1.0,0.1901568,0.031843517,308676.2,32017.863,328.707,328.707,-4134.393,2282400.0,2539405.7399042253,1245064.4,1223134.2,308676.2,32017.863,8.850329,2468198.5,340694.06,340702.9,0.17263794
38055,7.4454217,326.40375,296.0128,7.4454217,326.08072,3.7633817,3.6227326,294.42206,255.68945,326.8696,0.014956864,326.37543,326.05246,0.99921554,1.0,0.15277526,0.025061421,247995.8,25198.633,325.374,325.374,-4152.213,2283300.0,1938388.708181037,950348.8,940247.44,247995.8,25198.633,7.386114,1890596.2,273194.44,273201.8,0.16204834
38070,8.013631,322.71652,295.71802,8.013631,322.60678,4.08784,3.9342206,294.40094,255.98593,323.523,0.01609832,322.667,322.56912,0.99921554,1.0,0.12929775,0.01768044,209885.4,17777.24,322.041,322.041,-4163.477,2284200.0,1879977.4692488427,908695.44,905001.8,209885.4,17777.24,8.02206,1813697.2,227662.64,227670.66,0.14093018
38085,7.994479,319.4906,295.51813,7.994479,319.39087,4.0630107,3.9101045,294.37405,256.23944,320.22983,0.016059848,319.4363,319.35214,0.99921554,1.0,0.11658185,0.014380122,189244.05,14458.853,318.708,318.708,-4148.185,2285100.0,1666837.7952424295,804919.25,801570.56,189244.05,14458.853,7.973115,1606489.8,203702.9,203710.88,0.11404419
38100,7.0742655,314.92017,295.3944,7.0742655,316.0041,3.559283,3.4267516,294.344,256.45,316.7759,0.014211259,314.74078,315.9744,0.99921554,1.0,0.0,0.024086846,0.0,24218.723,316.486,316.486,-4150.7793,2286000.0,1276203.745286506,580147.6,612353.06,0.0,24218.723,6.9860344,1192500.8,24218.723,24225.709,0.083984375
38115,6.7238812,309.23642,295.33325,7.025336,314.05823,3.4300869,3.3022346,294.31247,256.61465,312.96274,0.0138101755,309.1628,313.97464,0.014567765,1.0,0.0,0.01,0.0,10054.75,312.042,312.042,-4124.5225,2286900.0,1022558.4443907621,392629.62,552506.8,0.0,10054.75,6.7323217,945136.44,10054.75,10061.482,0.052459717
38130,7.416643,305.21683,295.32138,7.4166474,309.49332,3.7363367,3.5965388,294.27884,256.75,308.65192,0.014899055,305.15186,309.42776,0.9711911,1.0,0.0,0.014959401,0.0,15041.305,309.82,309.82,-4139.0703,2287800.0,834172.0013838199,308242.2,441454.7,0.0,15041.305,7.3328753,749696.9,15041.305,15048.638,0.018829346
38145,6.7001047,310.6407,295.34222,6.4111686,308.22144,3.275511,3.1540594,294.2447,256.88535,310.25513,0.013169403,310.65918,308.1579,1.0,0.014576384,0.1788868,0.0,290381.9,0.0,309.82,309.82,-4146.604,2288700.0,824854.9264092958,430505.44,346797.34,290381.9,0.0,6.42957,777302.75,290381.9,290388.34,-0.015319824
38160,4.389088,304.31223,295.38568,4.196977,305.31717,2.079511,2.003155,294.21353,257.05,306.4906,0.008624132,304.25735,305.25034,1.0,0.014576384,0.038132172,0.0,61898.887,0.0,305.37,305.37,-4125.012,2289600.0,402235.21265344287,164553.44,175065.36,61898.887,0.0,4.082666,339618.8,61898.887,61902.97,-0.04647827
38175,4.7963963,304.62512,295.45386,4.5853357,302.1639,5.265879,4.377492e-30,294.1764,257.3001,303.90866,0.009423327,304.64328,302.08588,1.0,0.014576384,0.14605068,0.0,237079.97,0.0,305.37,305.37,-4124.068,2290500.0,334623.97609093843,184753.89,129224.945,237079.97,0.0,5.265879,313978.84,237079.97,237085.23,-0.083618164
38190,5.3289337,305.1297,295.51242,5.094518,299.3235,2.5963511,2.5100725,294.13403,257.61954,302.70215,0.010469665,305.1203,299.27557,1.0,0.014576384,0.18586233,0.0,301705.1,0.0,305.37,305.37,-4208.159,2291400.0,316150.96814221604,215249.34,81545.28,301705.1,0.0,5.1064234,296794.62,301705.1,301710.2,-0.12597656
38205,5.8155584,305.99097,295.53946,5.5610185,297.61377,2.8046806,2.7011619,294.08832,257.9292,301.86264,0.011427016,306.01727,297.58975,1.0,0.014576384,0.25146183,0.0,408190.94,0.0,307.038,307.038,-4132.4146,2292300.0,303471.38716746256,255281.69,48448.168,408190.94,0.0,5.505842,303729.84,408190.94,408196.44,-0.1716919
38220,6.404952,307.6959,295.5491,6.1272483,296.71097,3.1138163,2.998505,294.04028,258.15,302.18658,0.012587762,307.7159,296.70044,1.0,0.014576384,0.32147828,0.0,521846.66,0.0,308.706,308.706,-4137.425,2293200.0,350914.37930565805,326758.34,29899.955,521846.66,0.0,6.1123214,356658.3,521846.66,521852.78,-0.21972656
38235,6.9875407,309.31537,295.5886,6.6878266,296.3244,3.4246442,3.2972987,293.99597,258.25256,302.77444,0.013735998,309.33408,296.32098,1.0,0.014576384,0.3954884,0.0,641985.25,0.0,310.374,310.374,-4142.8765,2294100.0,414560.3802042842,402848.9,20668.053,641985.25,0.0,6.721943,423516.97,641985.25,641992.0,-0.2640381
38250,7.5654855,310.9392,295.71432,7.2443647,296.23126,3.738147,3.5984483,293.95462,258.27353,303.53873,0.014875511,310.95682,296.23138,1.0,0.014576384,0.47430697,0.0,769929.2,0.0,312.042,312.042,-4148.691,2295000.0,488846.2890393157,483771.28,15728.505,769929.2,0.0,7.3365955,499499.78,769929.2,769936.5,-0.3053894
38265,8.114245,312.58185,295.9408,7.772795,296.32327,4.0406523,3.8887942,293.91867,258.23273,304.41843,0.015957477,312.59863,296.32556,1.0,0.014576384,0.5555501,0.0,901808.94,0.0,313.71,313.71,-4154.637,2295900.0,568182.6860720207,567124.25,12486.238,901808.94,0.0,7.929446,579610.5,901808.94,901816.9,-0.3413391
38280,8.610945,314.25003,296.24365,8.25077,296.55276,4.3185472,4.1552777,293.8904,258.15,305.37732,0.016936472,314.26627,296.55646,1.0,0.014576384,0.6371272,0.0,1034230.8,0.0,315.378,315.378,-4160.3696,2296800.0,649706.7880817213,651218.1,10711.748,1034230.8,0.0,8.473825,661929.9,1034230.8,1034239.3,-0.3695984
38295,9.043696,315.93143,296.59113,8.666723,296.87946,4.563854,4.390293,293.87088,258.0221,306.3956,0.01778894,315.9472,296.8839,1.0,0.014576384,0.71741664,0.0,1164562.2,0.0,317.046,317.046,-4165.6343,2297700.0,732526.9957711044,734612.8,10495.283,1164562.2,0.0,8.954147,745108.1,1164562.2,1164571.2,-0.38912964
38310,8.948174,300.63077,296.9801,9.338058,321.7578,4.7322116,4.5514574,293.86908,257.85602,314.22128,0.018367305,300.49655,321.636,0.014553936,1.0,0.0,0.19506525,0.0,196133.23,317.046,317.046,-4169.464,2298600.0,1330030.9100169216,137200.52,971777.94,0.0,196133.23,9.2836685,1108978.5,196133.23,196142.52,-0.39093018
38325,9.01848,298.3242,297.84183,9.411125,318.6952,4.7745357,4.591959,293.8938,257.68692,308.13968,0.018511314,298.32346,318.77,0.014558454,1.0,0.0,0.31790018,0.0,319640.7,320.382,320.382,-4170.5967,2299500.0,800632.4055786536,18270.68,824265.2,0.0,319640.7,9.366495,842535.9,319640.7,319650.06,-0.36621094
38340,9.307423,319.19998,298.11072,9.307423,345.26,4.8268313,4.6419325,293.91373,257.55,320.18512,0.018697375,319.53027,345.9735,0.999057,1.0,1.0,1.0,1623272.0,1005475.0,320.938,320.938,-4169.739,2300400.0,1733480.1914680384,824404.1,1843121.2,1623272.0,1005475.0,9.468763,2667525.5,2628747.0,2628756.5,-0.34628296
38355,8.951578,322.79306,298.59387,8.951578,317.5965,4.619229,4.4432955,293.98856,257.51675,320.59705,0.017982531,322.83362,317.60977,0.999057,1.0,0.8482105,0.22042458,1376876.4,221631.4,323.718,323.718,-4166.123,2301300.0,1661825.6042647772,909807.9,714434.6,1376876.4,221631.4,9.062525,1624242.5,1598507.8,1598516.9,-0.27145386
38370,8.349334,325.4524,299.6875,8.349334,327.10208,4.2715383,4.110212,294.08502,257.57047,325.4038,0.016772702,325.48004,327.1222,0.999057,1.0,0.8478289,0.29575583,1376257.0,297375.1,325.386,325.386,-4159.139,2302200.0,1811594.354773115,903502.75,961352.7,1376257.0,297375.1,8.38175,1864855.5,1673632.1,1673640.5,-0.1749878
38385,7.588793,327.31653,299.7982,7.588793,326.34747,3.8411527,3.6973474,294.1893,257.61392,326.62122,0.015244876,327.33063,326.36365,0.999057,1.0,0.788833,0.25011975,1280490.5,251489.16,327.054,327.054,-4150.985,2303100.0,1717437.7304132634,877090.1,846203.5,1280490.5,251489.16,7.5385,1723293.6,1531979.6,1531987.1,-0.07070923
38400,8.06406,327.90253,299.58646,8.06406,328.33963,4.092304,3.9379864,294.29156,257.55,327.93094,0.016199626,327.94684,328.36203,0.999057,1.0,0.7836446,0.25912058,1272068.2,260539.27,328.722,328.722,-4138.134,2304000.0,1928514.0638687154,959038.56,973842.8,1272068.2,260539.27,8.030291,1932881.4,1532607.5,1532615.5,0.031555176
38415,8.1269455,330.84418,299.14572,8.1269455,330.47064,4.1410103,3.9849784,294.38422,257.25653,330.21082,0.016325952,330.86984,330.48846,0.999057,1.0,0.75058216,0.23925425,1218399.0,240564.17,330.39,330.39,-4152.758,2304900.0,2130102.4436862576,1081968.9,1069218.9,1218399.0,240564.17,8.125989,2151187.8,1458963.1,1458971.2,0.12420654
38430,7.415619,332.1487,298.57828,7.415619,331.75122,3.7414975,3.6016119,294.46545,256.7841,331.74982,0.0148969935,332.186,331.77206,0.999057,1.0,0.6512894,0.19469476,1057219.9,195760.72,330.391,330.391,-4145.756,2305800.0,2075456.0663597488,1045571.3,1033191.2,1057219.9,195760.72,7.343109,2078762.5,1252980.6,1252988.0,0.20544434
38445,8.552157,329.9024,297.97165,8.552157,328.22284,4.3287,4.1636944,294.53046,256.29462,330.30597,0.017180149,329.82782,328.158,0.999057,1.0,0.41511858,0.08003284,673850.4,80471.02,327.058,327.058,-4101.797,2306700.0,2333135.367414593,1146922.8,1086594.4,673850.4,80471.02,8.492394,2233517.0,754321.4,754329.9,0.27044678
38460,7.6681395,325.52844,297.37622,7.6681395,324.73148,3.8750384,3.729653,294.5706,255.95,326.0901,0.015404274,325.47937,324.6963,0.999057,1.0,0.27079904,0.05610838,439580.47,56415.574,323.725,323.725,-4139.8696,2307600.0,1857728.3371303566,906675.7,881008.44,439580.47,56415.574,7.6046915,1787684.1,495996.03,496003.62,0.3105774
38475,8.513931,321.79898,296.8474,8.513931,321.22067,4.368032,4.2027416,294.57477,255.7429,322.47684,0.017103355,321.72314,321.17416,0.999057,1.0,0.17891689,0.027427804,290430.78,27577.97,320.392,320.392,-4163.1084,2308500.0,1841066.4919150576,892230.94,871551.5,290430.78,27577.97,8.570774,1763782.5,318008.75,318017.3,0.3147583
38490,7.893391,318.00616,296.4226,7.8933916,317.74246,3.9981136,3.8476813,294.5561,255.5659,318.73666,0.015856775,317.97012,317.70828,0.999057,1.0,0.13199723,0.017721554,214267.4,17818.58,317.059,317.059,-4138.541,2309400.0,1486081.6361648063,715543.3,706801.06,214267.4,17818.58,7.8457947,1422344.4,232085.98,232093.83,0.29608154
38505,5.734385,310.65872,296.1042,5.998678,315.21072,2.899876,2.79275,294.52164,255.43097,314.33475,0.0117850825,310.56448,315.1269,0.014504177,1.0,0.0,0.01,0.0,10054.75,313.726,313.726,-4134.454,2310300.0,902364.3616525533,350537.5,481378.7,0.0,10054.75,5.692626,831916.2,10054.75,10060.442,0.2616272
38520,6.223295,306.47577,295.88107,6.5075445,310.91138,3.1622508,3.0449758,294.47537,255.35,309.9291,0.0127872825,306.41147,310.86105,0.014504177,1.0,0.0,0.011030828,0.0,11091.222,310.393,310.393,-4131.201,2311200.0,754471.9870966219,276922.47,410803.56,0.0,11091.222,6.2072268,687726.0,11091.222,11097.429,0.21536255
38535,8.960386,311.3845,295.74194,8.951752,310.50122,4.5914907,4.4160447,294.41278,255.33066,312.5773,0.017991554,311.31342,310.3859,1.0,0.0989846,0.21502607,0.0,349045.78,0.0,310.393,310.393,-4137.0557,2312100.0,1272155.8349778887,588685.7,554909.8,349045.78,0.0,9.007536,1143595.5,349045.78,349054.78,0.152771
38550,5.443008,306.31006,295.6827,5.2035723,306.3754,2.6119282,2.5156863,294.3475,255.34843,308.1552,0.010693783,306.16003,306.32092,1.0,0.014569604,0.010767179,0.0,17478.059,0.0,305.37,305.37,-4129.4614,2313000.0,560188.6369265572,242947.94,233688.73,17478.059,0.0,5.1276145,476636.7,17478.059,17483.186,0.0874939
38565,5.163318,304.05444,295.7196,4.935808,303.26123,2.4685342,2.377671,294.27805,255.36699,304.35645,0.010143902,304.0679,303.1803,1.0,0.014569604,0.12452071,0.0,202130.98,0.0,305.37,305.37,-4127.186,2313900.0,367967.3263995028,180748.78,156340.88,202130.98,0.0,4.846205,337089.66,202130.98,202135.83,0.018035889
38580,5.872945,305.22247,295.8094,5.615875,299.82004,2.8343477,2.7297015,294.20215,255.35,302.8379,0.011539756,305.24948,299.76666,1.0,0.014569604,0.22374032,0.0,363191.4,0.0,306.482,306.482,-4132.667,2314800.0,340650.3103104228,232186.66,94597.91,363191.4,0.0,5.5640492,326784.56,363191.4,363196.97,-0.057861328
38595,6.667932,307.04318,295.86768,6.379961,297.76553,3.253212,3.132524,294.12195,255.22989,302.49423,0.013105742,307.06253,297.74216,1.0,0.014569604,0.3076869,0.0,499459.5,0.0,308.15,308.15,-4139.566,2315700.0,364752.9333260138,312973.56,50854.684,499459.5,0.0,6.385736,363828.25,499459.5,499465.88,-0.13806152
38610,7.509048,308.59872,295.9046,7.1897345,296.8424,3.7069423,3.568478,294.0412,255.0349,302.7347,0.01476395,308.61557,296.83408,1.0,0.014569604,0.39423487,0.0,639950.44,0.0,309.818,309.818,-4147.766,2316600.0,423525.4170943051,400347.25,28318.795,639950.44,0.0,7.27542,428666.03,639950.44,639957.7,-0.21881104
38625,8.357186,310.19162,296.01,8.00633,296.51862,4.175602,4.0182247,293.9634,254.87247,303.33997,0.016436065,310.20734,296.5168,1.0,0.014569604,0.49046463,0.0,796157.5,0.0,311.486,311.486,-4156.9785,2317500.0,505997.6516538427,497777.12,17102.682,796157.5,0.0,8.193827,514879.8,796157.5,796165.7,-0.29660034
38640,9.178824,311.81985,296.24057,8.796148,296.52057,4.6403975,4.463566,293.8916,254.85,304.15576,0.018054666,311.83463,296.52203,1.0,0.014569604,0.59186417,0.0,960756.5,0.0,313.154,313.154,-4166.7837,2318400.0,600205.7945309503,600598.0,10344.226,960756.5,0.0,9.103964,610942.25,960756.5,960765.6,-0.3684082
38655,9.961944,313.47043,296.58896,9.546608,296.73874,5.093316,4.8966913,293.8264,254.94864,305.09933,0.019595044,313.48434,296.74213,1.0,0.014569604,0.69551414,0.0,1129008.6,0.0,314.822,314.822,-4176.8613,2319300.0,700396.9956946549,706323.44,6005.553,1129008.6,0.0,9.990007,712329.0,1129008.6,1129018.6,-0.43362427
38670,10.68403,315.14035,297.0185,10.237563,297.10855,5.520186,5.3039713,293.76996,255.07135,306.13373,0.02101435,315.1535,297.113,1.0,0.014569604,0.79399633,0.0,1288872.0,0.0,315.934,315.934,-4186.783,2320200.0,804513.0292528484,813180.75,3872.2659,1288872.0,0.0,10.824158,817053.0,1288872.0,1288882.9,-0.49005127
38685,10.795643,299.75543,297.55515,11.270811,319.253,5.873134,5.639889,293.73267,255.2084,311.42755,0.022164287,299.68427,319.1705,0.01451329,1.0,0.0,0.23489787,0.0,236183.94,315.934,315.934,-4195.3315,2321100.0,1291382.35265317,99764.74,1027119.75,0.0,236183.94,11.513023,1126884.5,236183.94,236195.45,-0.52734375
38700,11.198086,298.73706,298.7081,11.691425,318.59717,6.130984,5.8847337,293.7183,255.35,308.30057,0.022990992,298.74487,318.65076,0.0145145105,1.0,0.0,0.36576113,0.0,367763.7,319.826,319.826,-4201.7793,2322000.0,926269.5282696995,1362.1012,976632.56,0.0,367763.7,12.0157175,977994.7,367763.7,367775.72,-0.5417175
38715,11.850783,318.5507,298.83698,11.850783,346.64517,6.3840003,6.1242995,293.70395,255.52286,326.99936,0.023806648,318.64252,347.0264,0.9991234,1.0,1.0,1.0,1623272.0,1005475.0,321.494,321.494,-4204.9062,2322900.0,2815898.285684,981216.44,2379571.2,1623272.0,1005475.0,12.5083,3360787.8,2628747.0,2628759.5,-0.5560608
38730,11.481717,320.62738,300.91046,11.481718,355.16052,6.152368,5.9049563,293.8092,255.7203,343.94165,0.023065245,320.55194,354.27356,0.9991234,1.0,0.7877209,0.01,1278685.2,10054.75,323.162,323.162,-4200.933,2323800.0,4168604.6077415315,950813.1,2616112.2,1278685.2,10054.75,12.057324,3566925.5,1288740.0,1288752.0,-0.45080566
38745,10.43332,324.78235,304.02863,10.43332,319.12305,5.502778,5.287366,293.99634,255.88261,321.634,0.020959154,324.80716,319.19757,0.9991234,1.0,0.88072145,0.26710662,1429650.4,268569.03,324.83,324.83,-4185.8706,2324700.0,1549773.993100189,909427.0,661436.75,1429650.4,268569.03,10.790144,1570863.8,1698219.4,1698230.1,-0.26367188
38760,9.734163,326.23212,302.90262,9.734163,327.6746,5.080775,4.884698,294.1114,255.95,326.70297,0.01955464,326.2369,327.66733,0.9991234,1.0,0.85293853,0.28383216,1384551.2,285386.12,326.498,326.498,-4176.126,2325600.0,1954710.8121029169,953791.2,1012764.56,1384551.2,285386.12,9.965473,1966555.8,1669937.4,1669947.4,-0.1486206
38775,8.100076,328.4527,301.5374,8.100076,327.73322,4.1307077,3.9752047,294.32596,255.95,327.59546,0.016271975,328.48294,327.76166,0.9991234,1.0,0.8297796,0.26976964,1346958.0,271246.62,328.166,328.166,-4157.744,2326500.0,1780866.547920823,915666.44,891189.44,1346958.0,271246.62,8.105912,1806855.9,1618204.6,1618212.8,0.06594849
38790,7.382197,329.58484,300.4997,7.3821974,329.59595,3.7315536,3.5922415,294.52716,255.95,329.52185,0.014829854,329.5603,329.59134,0.9991234,1.0,0.7676503,0.2451091,1246105.2,246451.08,329.834,329.834,-4155.5713,2327400.0,1807656.1424878263,901791.5,902135.94,1246105.2,246451.08,7.3237953,1803927.5,1492556.4,1492563.8,0.26715088
38805,7.328027,331.96735,299.334,7.328027,330.86505,3.7071953,3.5689692,294.7032,255.95,331.61063,0.014721032,331.95236,330.8264,0.9991234,1.0,0.5998581,0.14522569,973732.8,146020.8,328.168,328.168,-4161.8955,2328300.0,1995609.1499507239,1004379.3,970453.2,973732.8,146020.8,7.2761645,1974832.5,1119753.6,1119760.9,0.44317627
38820,7.400005,328.16055,298.13354,7.400005,325.90567,3.7471805,3.6073642,294.8401,255.95,328.25134,0.014865627,328.13754,325.8728,0.9991234,1.0,0.26479667,0.036278665,429837.03,36477.29,324.835,324.835,-4162.4272,2329200.0,1880423.7324758333,933240.0,863158.2,429837.03,36477.29,7.3545446,1796398.2,466314.3,466321.66,0.5800781
38835,6.7879295,323.10733,297.10303,6.7879295,323.27277,3.3991518,3.2728357,294.92682,255.95,324.40186,0.013636049,323.01962,323.24335,0.9991234,1.0,0.0,0.0,0.0,0.0,322.613,322.613,-4144.6455,2330100.0,1563442.2500195797,741364.6,746081.06,0.0,0.0,6.6719875,1487445.8,0.0,6.6719875,0.6668091
38850,-0.042387918,323.04208,297.0746,-0.042387918,323.2398,0.0,0.0,294.97458,255.95,324.2562,-8.515169e-05,322.84067,323.1741,-2.0754913e-14,-2.0819892e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2331000.0,-9721.152024906,-4622.974,-4658.175,0.0,0.0,0.0,-9281.148,0.0,0.0,0.7145691
38865,-0.042387918,323.1378,297.0746,-0.042387918,323.27115,0.0,0.0,294.99597,255.95,324.2562,-8.515169e-05,322.85165,323.1752,-7.087464e-20,-6.425575e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2331900.0,-9721.152024906,-4640.012,-4663.7544,0.0,0.0,0.0,-9303.767,0.0,0.0,0.7359619
38880,-0.042387918,323.20847,297.0746,-0.042387918,323.29828,0.0,0.0,295.00934,255.95,324.2562,-8.515169e-05,322.86282,323.17642,3.1308318e-19,-3.5304586e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2332800.0,-9721.152024906,-4652.595,-4668.5845,0.0,0.0,0.0,-9321.18,0.0,0.0,0.7493286
38895,-0.042387918,323.26202,297.0746,-0.042387918,323.32263,0.0,0.0,295.01617,255.95,324.2562,-8.515169e-05,322.87418,323.17776,-4.7731e-41,1.7323e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2333700.0,-9721.152024906,-4662.1304,-4672.92,0.0,0.0,0.0,-9335.051,0.0,0.0,0.75616455
38910,-0.042387918,323.30426,297.0746,-0.042387918,323.34525,0.0,0.0,295.01672,255.95,324.2562,-8.515169e-05,322.88568,323.1792,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2334600.0,-9721.152024906,-4669.6494,-4676.946,0.0,0.0,0.0,-9346.596,0.0,0.0,0.75671387
38925,-0.042387918,323.33917,297.0746,-0.042387918,323.36688,0.0,0.0,295.0182,255.95,324.2562,-8.515169e-05,322.89737,323.1808,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2335500.0,-9721.152024906,-4675.8647,-4680.798,0.0,0.0,0.0,-9356.662,0.0,0.0,0.7581787
38940,-0.042387918,323.36914,297.0746,-0.042387918,323.3879,0.0,0.0,295.01804,255.95,324.2562,-8.515169e-05,322.90924,323.1825,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2336400.0,-9721.152024906,-4681.2,-4684.5415,0.0,0.0,0.0,-9365.742,0.0,0.0,0.7580261
38955,-0.042387918,323.39584,297.0746,-0.042387918,323.40854,0.0,0.0,295.0085,255.95,324.2562,-8.515169e-05,322.92126,323.18433,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2337300.0,-9721.152024906,-4685.954,-4688.214,0.0,0.0,0.0,-9374.168,0.0,0.0,0.74850464
38970,-0.042387918,323.42026,297.0746,-0.042387918,323.42883,0.0,0.0,294.99362,255.95,324.2562,-8.515169e-05,322.93347,323.18625,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2338200.0,-9721.152024906,-4690.3003,-4691.827,0.0,0.0,0.0,-9382.127,0.0,0.0,0.73361206
38985,-0.042387918,323.4429,297.0746,-0.042387918,323.4487,0.0,0.0,294.97974,255.95,324.2562,-8.515169e-05,322.94583,323.18832,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2339100.0,-9721.152024906,-4694.3315,-4695.364,0.0,0.0,0.0,-9389.695,0.0,0.0,0.71972656
39000,-0.042387918,323.46405,297.0746,-0.042387918,323.468,0.0,0.0,294.95923,255.95,324.2562,-8.515169e-05,322.95834,323.1905,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2340000.0,-9721.152024906,-4698.0967,-4698.798,0.0,0.0,0.0,-9396.895,0.0,0.0,0.69921875
39015,-0.042387918,323.48373,297.0746,-0.042387918,323.4864,0.0,0.0,294.93954,255.95,324.2562,-8.515169e-05,322.97092,323.19275,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2340900.0,-9721.152024906,-4701.601,-4702.0737,0.0,0.0,0.0,-9403.675,0.0,0.0,0.6795349
39030,-0.042387918,323.50174,297.0746,-0.042387918,323.50354,0.0,0.0,294.9193,255.95,324.2562,-8.515169e-05,322.98355,323.1951,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2341800.0,-9721.152024906,-4704.8066,-4705.127,0.0,0.0,0.0,-9409.934,0.0,0.0,0.65930176
39045,-0.042387918,323.51776,297.0746,-0.042387918,323.51898,0.0,0.0,294.89304,255.95,324.2562,-8.515169e-05,322.99615,323.19754,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2342700.0,-9721.152024906,-4707.6587,-4707.876,0.0,0.0,0.0,-9415.535,0.0,0.0,0.6330261
39060,-0.042387918,323.5313,297.0746,-0.042387918,323.53214,0.0,0.0,294.87036,255.95,324.2562,-8.515169e-05,323.00867,323.19998,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2343600.0,-9721.152024906,-4710.0713,-4710.218,0.0,0.0,0.0,-9420.289,0.0,0.0,0.61035156
39075,-0.042387918,323.54193,297.0746,-0.042387918,323.54248,0.0,0.0,294.84155,256.02814,324.2562,-8.515169e-05,323.02103,323.20245,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2344500.0,-9721.152024906,-4711.962,-4712.0596,0.0,0.0,0.0,-9424.021,0.0,0.0,0.58154297
39090,-0.042387918,323.54892,297.0746,-0.042387918,323.54932,0.0,0.0,294.81735,256.2,324.2562,-8.515169e-05,323.03308,323.20493,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2345400.0,-9721.152024906,-4713.206,-4713.277,0.0,0.0,0.0,-9426.482,0.0,0.0,0.5573425
39105,-0.042387918,323.5517,297.0746,-0.042387918,323.55197,0.0,0.0,294.7904,256.3719,324.2562,-8.515169e-05,323.04474,323.2073,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2346300.0,-9721.152024906,-4713.7,-4713.7495,0.0,0.0,0.0,-9427.449,0.0,0.0,0.5303955
39120,-0.042387918,323.54932,297.0746,-0.042387918,323.5495,0.0,0.0,294.76212,256.45,324.2562,-8.515169e-05,323.05585,323.2096,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2347200.0,-9721.152024906,-4713.277,-4713.309,0.0,0.0,0.0,-9426.586,0.0,0.0,0.5021057
39135,-0.042387918,323.54114,297.0746,-0.042387918,323.54126,0.0,0.0,294.69275,256.45,324.2562,-8.515169e-05,323.06628,323.21173,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2348100.0,-9721.152024906,-4711.821,-4711.8423,0.0,0.0,0.0,-9423.663,0.0,0.0,0.43273926
39150,-0.042387918,323.52628,297.0746,-0.042387918,323.52637,0.0,0.0,294.64218,256.45,324.2562,-8.515169e-05,323.07584,323.21368,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2349000.0,-9721.152024906,-4709.175,-4709.191,0.0,0.0,0.0,-9418.365,0.0,0.0,0.38217163
39165,-0.042387918,323.50375,297.0746,-0.042387918,323.5038,0.0,0.0,294.57925,256.45,324.2562,-8.515169e-05,323.08432,323.21533,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2349900.0,-9721.152024906,-4705.165,-4705.176,0.0,0.0,0.0,-9410.341,0.0,0.0,0.31924438
39180,-0.042387918,323.4729,297.0746,-0.042387918,323.47293,0.0,0.0,294.52362,256.45,324.2562,-8.515169e-05,323.09155,323.21664,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2350800.0,-9721.152024906,-4699.6724,-4699.6777,0.0,0.0,0.0,-9399.35,0.0,0.0,0.26361084
39195,-0.042387918,323.4324,297.0746,-0.042387918,323.43243,0.0,0.0,294.39453,256.45,324.2562,-8.515169e-05,323.09726,323.21756,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2351700.0,-9721.152024906,-4692.463,-4692.4683,0.0,0.0,0.0,-9384.932,0.0,0.0,0.13452148
39210,-0.042387933,323.38184,297.1476,-0.042387933,323.38184,0.0,0.0,294.2796,256.45,323.81616,-8.5151725e-05,323.1013,323.21796,2.619795e-19,-1.4518903e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,2352600.0,-9537.666267900313,-4670.4604,-4670.4604,0.0,0.0,0.0,-9340.921,0.0,0.0,0.019592285
39225,-0.042387992,323.32,298.05344,-0.042387992,323.32,0.0,0.0,294.16925,256.45,318.05746,-8.515184e-05,323.10333,323.2178,-2.5194414e-19,-3.0270335e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,2353500.0,-7154.195376369188,-4498.197,-4498.197,0.0,0.0,0.0,-8996.394,0.0,0.0,-0.09075928
39240,-0.042388085,323.24594,299.36053,-0.042388085,323.24597,0.0,0.0,294.0541,256.45,306.96875,-8.515203e-05,323.10315,323.21695,1.9858871e-18,1.2047069e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,2354400.0,-2720.990942595414,-4252.318,-4252.323,0.0,0.0,0.0,-8504.641,0.0,0.0,-0.2059021
39255,-0.042388212,323.15887,299.74597,-0.042388212,323.15887,0.0,0.0,293.9111,256.45,298.06512,-8.5152285e-05,323.1004,323.21536,-2.7731757e-18,6.466498e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,2355300.0,601.1375070506198,-4168.2104,-4168.2104,0.0,0.0,0.0,-8336.421,0.0,0.0,-0.34890747
39270,13.760007,323.02597,294.20175,0.13745643,321.95825,3.61416,3.491888,293.80084,256.45,322.22055,0.013959079,322.87506,321.71637,0.9997519,1.1438472e-15,1.0,0.0,1623272.0,0.0,343.15,343.15,-4310.993,2356200.0,1642689.8364013596,1665810.0,16024.3,1623272.0,0.0,7.106048,1681834.2,1623272.0,1623279.1,-0.45916748
39285,7.3166685,303.4943,295.06625,7.639978,347.47162,3.779395,3.6380594,293.77237,256.45,331.19653,0.015022958,303.2176,347.25775,0.014589934,1.0,0.0,0.34801376,0.0,349919.16,343.15,343.15,-4149.829,2357100.0,2279691.376804442,258993.72,1681578.5,0.0,349919.16,7.4174547,1940572.2,349919.16,349926.56,-0.48764038
39300,7.493051,318.99536,297.34998,7.493051,357.94733,3.7867706,3.645123,293.8128,256.45,323.9064,0.015052544,319.71075,358.85324,0.9991014,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4149.004,2358000.0,1678915.495669264,681197.94,1907048.0,1623272.0,1005475.0,7.4318933,2588246.0,2628747.0,2628754.5,-0.4472046
39315,7.7887173,333.0673,298.8416,7.7887173,334.29037,3.9524267,3.8041246,293.81766,256.50735,334.61234,0.015646499,333.1155,334.36465,0.9991014,1.0,1.0,0.37543374,1623272.0,377489.25,343.15,343.15,-4152.0103,2358900.0,2350683.487580341,1119611.4,1159621.6,1623272.0,377489.25,7.7565513,2279233.0,2000761.2,2000769.0,-0.4423523
39330,7.742465,334.41315,299.9687,7.742465,346.27454,3.9266326,3.7793763,293.8613,256.65295,339.8415,0.015553583,334.4375,346.23578,0.9991014,1.0,1.0,0.39660746,1623272.0,398778.88,343.15,343.15,-4151.771,2359800.0,2604692.8419221784,1120077.0,1505789.9,1623272.0,398778.88,7.706009,2625867.0,2022050.9,2022058.6,-0.39871216
39345,7.4657984,336.67322,300.5353,7.465799,342.47614,3.771894,3.6308467,293.92767,256.84705,339.36517,0.014997798,336.704,342.49332,0.9991014,1.0,1.0,0.3717993,1623272.0,373834.88,343.15,343.15,-4149.105,2360700.0,2445922.352465408,1133153.0,1315111.5,1623272.0,373834.88,7.4027405,2448264.5,1997106.9,1997114.2,-0.33233643
39360,7.1800194,338.51282,300.65204,7.1800194,343.58286,3.617529,3.482698,294.00027,257.05,340.9519,0.014423705,338.52124,343.56522,0.9991014,1.0,1.0,0.3447326,1623272.0,346620.03,343.15,343.15,-4151.5244,2361600.0,2441348.124097601,1141732.8,1294625.2,1623272.0,346620.03,7.100227,2436358.0,1969892.0,1969899.1,-0.2597351
39375,7.7169356,340.51877,300.42343,7.7169356,343.87375,3.918543,3.771744,294.079,257.26996,340.65967,0.015502298,340.5779,343.90793,0.9991014,1.0,1.0,0.3497212,1623272.0,351635.94,343.15,343.15,-4158.516,2362500.0,2619767.387297691,1299535.1,1408273.9,1623272.0,351635.94,7.690287,2707809.0,1974908.0,1974915.8,-0.18099976
39390,7.969449,342.30338,300.00305,7.9694495,343.02457,4.0672646,3.914578,294.1504,257.5341,343.3202,0.016009565,342.18768,342.95773,0.9991014,1.0,1.0,0.2951782,1623272.0,296794.28,343.15,343.15,-4167.864,2363400.0,2912651.978721442,1415863.2,1440002.8,1623272.0,296794.28,7.9818425,2855866.0,1920066.2,1920074.2,-0.10961914
39405,7.2382817,344.45483,299.51297,7.2382817,343.71896,3.650963,3.5148344,294.21417,257.83118,344.1047,0.014540747,344.4682,343.72235,0.9991014,1.0,0.89534724,0.26518387,1453392.0,266635.75,343.15,343.15,-4153.4663,2364300.0,2723267.9904305767,1366267.9,1343896.9,1453392.0,266635.75,7.165797,2710164.8,1720027.8,1720034.9,-0.045837402
39420,7.2726836,343.95032,299.0101,7.2726836,343.3396,3.6667438,3.5299232,294.26694,258.15,343.63052,0.014609856,343.95135,343.34302,0.9991014,1.0,0.80209637,0.23157309,1302020.5,232840.95,342.039,342.039,-4149.8516,2365200.0,2737971.2956059505,1372711.1,1354056.5,1302020.5,232840.95,7.1966667,2726767.5,1534861.5,1534868.8,0.0069274902
39435,7.190724,341.12558,298.51422,7.1907244,339.8338,3.6187098,3.483736,294.30634,258.61447,341.75363,0.014445209,341.04538,339.76785,0.9991014,1.0,0.61922425,0.1454279,1005169.4,146224.12,338.706,338.706,-4145.9014,2366100.0,2623329.7350349007,1286907.4,1247894.4,1005169.4,146224.12,7.1024456,2534801.8,1151393.5,1151400.6,0.046325684
39450,7.1907296,336.7377,298.04883,7.1907296,336.1602,3.618706,3.4837322,294.32977,259.246,337.2666,0.01444522,336.69702,336.1311,0.9991014,1.0,0.5227709,0.13645497,848599.3,137202.06,335.373,335.373,-4145.893,2367000.0,2379339.353709474,1168445.1,1151003.6,848599.3,137202.06,7.102438,2319448.8,985801.4,985808.5,0.06976318
39465,7.1907353,333.3141,297.6404,7.1907353,332.8207,3.6187093,3.4837353,294.33606,259.87952,333.95258,0.014445232,333.27475,332.7811,0.9991014,1.0,0.45143175,0.110185005,732796.5,110788.27,332.04,332.04,-4145.893,2367900.0,2203058.1135803116,1077383.8,1062483.2,732796.5,110788.27,7.1024446,2139867.0,843584.75,843591.9,0.076049805
39480,7.1907396,329.77032,297.30957,7.19074,329.42038,3.6187117,3.4837377,294.32907,260.35,330.4725,0.014445242,329.7297,329.38358,0.9991014,1.0,0.39491904,0.09653027,641061.0,97058.78,328.707,328.707,-4145.893,2368800.0,2011995.646215496,980350.75,969782.06,641061.0,97058.78,7.1024494,1950132.8,738119.75,738126.9,0.06906128
39495,7.1907434,326.29626,297.06985,7.1907434,326.04922,3.6187136,3.4837396,294.31277,260.48627,327.0362,0.014445248,326.25742,326.01224,0.9991014,1.0,0.35702148,0.08610933,579542.94,86580.79,325.374,325.374,-4145.893,2369700.0,1818059.0480264926,882670.4,875209.5,579542.94,86580.79,7.102453,1757879.9,666123.75,666130.9,0.052764893
39510,7.1907463,322.90323,296.91916,7.1907463,322.70227,3.6187153,3.483741,294.29007,260.37946,323.65482,0.014445254,322.8653,322.66562,0.9991014,1.0,0.3276636,0.07814609,531887.1,78573.945,322.041,322.041,-4145.893,2370600.0,1622054.040712112,784748.4,778679.25,531887.1,78573.945,7.102456,1563427.6,610461.06,610468.2,0.030059814
39525,7.1907487,319.55884,296.8439,7.190749,319.368,3.6187167,3.4837425,294.2624,260.25793,320.3093,0.014445259,319.52142,319.33145,0.9991014,1.0,0.30110914,0.0705574,488782.03,70943.7,318.708,318.708,-4145.893,2371500.0,1423647.4808394974,686017.06,680253.94,488782.03,70943.7,7.102459,1366271.0,559725.75,559732.9,0.002380371
39540,6.726953,306.58575,296.82645,7.0290804,317.2665,3.4246695,3.296884,294.22812,260.35,313.34085,0.013817022,306.4857,317.19238,0.014553978,1.0,0.0,0.051274028,0.0,51554.754,315.375,315.375,-4115.36,2372400.0,958355.5013133264,275731.72,603434.4,0.0,51554.754,6.721554,879166.1,51554.754,51561.477,-0.03189087
39555,5.5190206,302.08725,296.82748,5.7725472,315.94858,2.782721,2.6800451,294.1807,260.73047,308.83987,0.0113416305,302.03296,316.06357,0.014553978,1.0,0.0,0.16763894,0.0,168556.77,317.043,317.043,-4132.9707,2373300.0,572208.3785312065,121920.77,463585.16,0.0,168556.77,5.462766,585505.94,168556.77,168562.23,-0.079315186
39570,6.1015487,299.06564,296.7745,6.379051,317.96948,3.099885,2.9851084,294.1229,261.23126,309.08072,0.012535933,299.03442,317.9674,0.014553978,1.0,0.0,0.16607255,0.0,166981.8,318.711,318.711,-4137.1616,2374200.0,647933.4598282094,58713.848,567856.1,0.0,166981.8,6.0849934,626570.0,166981.8,166987.88,-0.13711548
39585,6.728316,298.21255,296.72543,7.030496,319.77,3.4474607,3.3192225,294.06393,261.7164,308.9797,0.013819813,298.20645,319.79584,0.014553978,1.0,0.0,0.21873608,0.0,219933.67,320.379,320.379,-4143.202,2375100.0,711277.3557695845,42024.457,680461.56,0.0,219933.67,6.766683,722486.0,219933.67,219940.44,-0.19607544
39600,7.5113344,320.44623,296.81006,7.511335,342.7347,3.7963202,3.6542776,294.00922,262.05,324.18097,0.015089273,320.32373,341.98666,0.9991933,1.0,0.6372376,0.01,1034409.94,10054.75,322.047,322.047,-4148.433,2376000.0,1734630.052538705,745664.56,1448812.9,1034409.94,10054.75,7.450598,2194477.5,1044464.7,1044472.1,-0.25079346
39615,7.8188643,323.06787,297.3456,7.8188643,318.35803,3.9692912,3.8203053,293.99573,262.2035,320.66327,0.015707059,323.0823,318.44785,0.9991933,1.0,0.7558865,0.2548485,1227009.2,256243.81,323.715,323.715,-4152.206,2376900.0,1538257.6344152198,844699.2,690031.75,1227009.2,256243.81,7.7895966,1534731.0,1483253.0,1483260.8,-0.26428223
39630,7.9211807,324.6891,298.50165,7.921181,326.5942,4.02717,3.8758416,294.00665,262.28848,325.05942,0.0159126,324.717,326.58716,0.9991933,1.0,0.8090705,0.26765373,1313341.5,269119.16,325.383,325.383,-4153.467,2377800.0,1774933.287342037,871228.9,934610.25,1313341.5,269119.16,7.903012,1805839.1,1582460.6,1582468.5,-0.25335693
39645,7.867759,326.64014,299.1631,7.867759,326.23004,3.997175,3.8470666,294.03485,262.37924,326.0903,0.015805284,326.655,326.25574,0.9991933,1.0,0.82200974,0.27273783,1334345.4,274231.06,327.051,327.051,-4153.0776,2378700.0,1787487.5663356648,907967.9,894416.44,1334345.4,274231.06,7.8442416,1802384.2,1608576.5,1608584.4,-0.22515869
39660,7.7019854,328.26318,299.51968,7.701986,328.53973,3.9039543,3.757613,294.07358,262.55,327.9909,0.015472266,328.28223,328.55453,0.9991933,1.0,0.8389231,0.27570024,1361800.4,277209.72,328.719,328.719,-4151.418,2379600.0,1850160.1266453634,929804.44,938750.44,1361800.4,277209.72,7.661567,1868554.9,1639010.1,1639017.8,-0.18643188
39675,7.4421873,330.01764,299.6675,7.4421873,330.035,3.758683,3.6181617,294.1196,262.8329,329.60776,0.014950366,330.03693,330.05478,0.9991933,1.0,0.8490845,0.27831504,1378295.0,279838.8,330.387,330.387,-4148.8105,2380500.0,1879994.0767816338,948659.6,949202.44,1378295.0,279838.8,7.3768444,1897862.0,1658133.8,1658141.1,-0.14041138
39690,7.460203,331.64145,299.67963,7.460203,331.7544,3.763957,3.6231272,294.17044,263.1688,331.3466,0.014986557,331.63235,331.76245,0.9991933,1.0,0.8534388,0.2775617,1385363.2,279081.34,332.055,332.055,-4143.4556,2381400.0,1993230.6435216502,1001455.1,1004994.0,1385363.2,279081.34,7.387084,2006449.1,1664444.6,1664452.0,-0.08956909
39705,9.104923,333.6975,299.57846,9.104924,333.51984,4.7006063,4.520998,294.22296,263.49533,332.45944,0.018290581,333.6051,333.51773,0.9991933,1.0,0.91477036,0.30522683,1484921.1,306897.97,333.723,333.723,-4160.2866,2382300.0,2525931.4939221893,1304735.5,1297941.4,1484921.1,306897.97,9.221604,2602677.0,1791819.1,1791828.4,-0.03704834
39720,7.9514832,335.3842,299.37527,7.9514832,335.06693,4.049062,3.8969448,294.27515,263.75,334.9657,0.015973473,335.32745,335.05295,0.9991933,1.0,0.8507922,0.26611757,1381067.1,267574.56,335.391,335.391,-4158.9673,2383200.0,2387711.2099231794,1202561.9,1191966.6,1381067.1,267574.56,7.946007,2394528.5,1648641.8,1648649.8,0.015136719
39735,7.250192,337.5547,299.10663,7.2501926,337.2029,3.659201,3.5227795,294.32425,263.92865,336.7246,0.014564673,337.6161,337.24277,0.9991933,1.0,0.8269183,0.2666506,1342313.2,268110.5,337.059,337.059,-4155.5312,2384100.0,2301153.15032557,1170774.4,1160062.6,1342313.2,268110.5,7.18198,2330837.0,1610423.8,1610430.9,0.0642395
39750,9.989122,338.0918,298.782,9.989122,338.1221,5.1336594,4.9327087,294.3663,264.0701,337.93768,0.02006682,338.11606,338.13983,0.9991933,1.0,0.81964517,0.26248935,1330507.0,263926.5,338.727,338.727,-4094.134,2385000.0,3300065.111829963,1649215.0,1650486.4,1330507.0,263926.5,10.066368,3299701.5,1594433.5,1594443.6,0.106292725
39765,7.2635584,339.31573,298.42593,7.2635584,339.11435,3.6672194,3.5304928,294.39948,264.17654,340.12598,0.014591524,339.2933,339.05582,0.9991933,1.0,0.6897007,0.16977967,1119571.9,170709.22,337.061,337.061,-4156.374,2385900.0,2555562.1978214164,1247422.9,1241279.2,1119571.9,170709.22,7.197712,2488702.0,1290281.1,1290288.4,0.13946533
39780,7.747703,335.99796,298.06815,7.7477036,334.58997,3.9320402,3.7846177,294.42148,264.25,336.2378,0.015564106,335.8879,334.54147,0.9991933,1.0,0.51589864,0.12656042,837443.75,127253.336,333.728,333.728,-4154.575,2386800.0,2495121.0930038085,1234249.4,1188433.0,837443.75,127253.336,7.7166576,2422682.5,964697.06,964704.75,0.1614685
39795,7.9950566,331.28976,297.73514,7.995057,331.0307,4.0652175,3.9122615,294.42444,264.26965,332.01672,0.016061008,331.29825,331.01016,0.9991933,1.0,0.45469776,0.11538957,738098.1,116021.33,330.395,330.395,-4150.2227,2387700.0,2312506.6493306803,1126738.8,1118039.6,738098.1,116021.33,7.977479,2244778.5,854119.44,854127.44,0.16442871
39810,8.716989,328.47928,297.44373,8.716989,327.9473,4.478742,4.308667,294.40897,264.24475,328.92114,0.017511271,328.36182,327.89206,0.9991933,1.0,0.38304693,0.0907825,621789.3,91279.53,327.062,327.062,-4159.09,2388600.0,2315080.225294696,1136253.5,1116777.0,621789.3,91279.53,8.787409,2253030.5,713068.9,713077.7,0.1489563
39825,8.016593,324.56747,297.22165,8.016593,324.3705,4.0744047,3.9210103,294.37967,264.22247,325.41376,0.016104272,324.5042,324.3281,0.9991933,1.0,0.33869085,0.08070121,549787.4,81143.055,323.729,323.729,-4147.223,2389500.0,1906856.1443053228,920725.5,914093.9,549787.4,81143.055,7.9954147,1834819.4,630930.44,630938.44,0.119659424
39840,7.392357,321.20837,297.0929,7.392357,321.0789,3.7274296,3.5880811,294.33972,264.25,322.0458,0.0148502635,321.17664,321.04263,0.9991933,1.0,0.31419086,0.073763065,510017.22,74166.92,320.396,320.396,-4144.202,2390400.0,1556340.6962721332,748734.94,744714.7,510017.22,74166.92,7.3155107,1493449.6,584184.1,584191.44,0.079711914
39855,6.7486935,312.3231,297.0604,6.7487006,317.74368,3.3823478,3.2567787,294.29095,264.36932,318.2412,0.013557236,312.03012,317.71567,0.95011675,1.0,0.0,0.0810962,0.0,81540.2,318.174,318.174,-4150.281,2391300.0,1206043.9602392022,432613.66,586258.4,0.0,81540.2,6.639127,1018872.0,81540.2,81546.84,0.030944824
39870,5.715226,304.07132,297.1072,5.9763145,319.81406,2.88844,2.7817419,294.23035,264.55,312.47165,0.011743376,303.94647,319.8556,0.014572944,1.0,0.0,0.16239262,0.0,163281.7,320.398,320.398,-4133.732,2392200.0,757807.7102977431,167166.17,569953.75,0.0,163281.7,5.6701818,737119.94,163281.7,163287.38,-0.029663086
39885,6.3947697,299.65656,297.15765,6.6831946,321.1421,3.2614434,3.1404378,294.157,264.73068,310.81146,0.013135946,299.62527,321.1654,0.014572944,1.0,0.0,0.20951389,0.0,210660.98,322.066,322.066,-4139.789,2393100.0,753293.9284051281,67115.58,673229.2,0.0,210660.98,6.401881,740344.75,210660.98,210667.39,-0.102996826
39900,7.3161807,307.76062,297.20117,7.3161807,330.72873,3.6874447,3.5497332,294.0786,264.85,310.9898,0.014697235,309.1262,332.05066,0.9991744,1.0,1.0,1.0,1623272.0,1005475.0,323.178,323.178,-4146.1934,2394000.0,851150.2176500926,324470.28,1030233.44,1623272.0,1005475.0,7.237178,1354703.8,2628747.0,2628754.2,-0.18139648
39915,7.1977906,324.9672,297.3492,7.1977906,323.3548,3.6227167,3.4875867,294.11197,264.87558,327.411,0.014459405,325.0396,323.0207,0.999176,1.0,0.7579724,0.038071737,1230395.4,38280.18,325.402,325.402,-4146.0874,2394900.0,1825638.0094318273,834911.44,786167.56,1230395.4,38280.18,7.1103034,1621079.0,1268675.5,1268682.6,-0.14804077
39930,9.158218,326.43497,298.0238,9.158219,327.59955,4.7227144,4.5419407,294.18622,264.85,325.5459,0.018397644,326.37314,327.67938,0.999176,1.0,0.7841094,0.32861105,1272822.8,330410.2,327.07,327.07,-4152.4517,2395800.0,2126635.162583625,1092821.6,1137616.8,1272822.8,330410.2,9.264655,2230438.5,1603233.0,1603242.2,-0.073791504
39945,7.3292546,330.15152,298.34958,7.3292546,328.91437,3.6955736,3.557557,294.26306,264.82443,329.23056,0.014723499,330.1713,328.90305,0.999176,1.0,0.7063479,0.20142198,1146594.6,202524.77,328.738,328.738,-4147.352,2396700.0,1909639.6572315143,978955.0,940871.9,1146594.6,202524.77,7.253131,1919826.9,1349119.4,1349126.6,0.0030517578
39960,7.677704,329.9251,298.20108,7.677704,329.93536,3.8930411,3.7471957,294.3394,264.85,329.59927,0.015423487,329.95972,329.97012,0.999176,1.0,0.6623938,0.22323602,1075245.2,224458.25,330.406,330.406,-4154.225,2397600.0,2033932.4259894511,1022984.3,1023315.0,1075245.2,224458.25,7.640237,2046299.2,1299703.5,1299711.1,0.07937622
39975,7.2628756,330.72403,297.74805,7.262876,329.16614,3.662268,3.5256443,294.47668,264.9665,330.72314,0.014590153,330.69595,329.09854,0.999176,1.0,0.46963334,0.087801576,762342.6,88282.3,327.073,327.073,-4150.908,2398500.0,2020669.1601743842,1005901.94,958379.94,762342.6,88282.3,7.187912,1964281.9,850624.94,850632.1,0.2166748
39990,7.199625,326.58444,297.06366,7.199625,324.76987,3.6250703,3.4898744,294.59183,265.1341,326.55258,0.014463089,326.54602,324.7451,0.999176,1.0,0.2027005,0.031029284,329038.03,31199.17,323.74,323.74,-4147.7183,2399400.0,1791303.8518626762,892662.0,837792.06,329038.03,31199.17,7.1149445,1730454.0,360237.2,360244.3,0.33181763
40005,6.872195,321.6945,296.38263,6.872195,322.0456,3.4449458,3.3168347,294.66974,265.28467,322.9907,0.013805326,321.59723,322.01007,0.999176,1.0,0.0,0.0,0.0,0.0,321.518,321.518,-4144.955,2400300.0,1542798.5260377454,730581.75,740715.75,0.0,0.0,6.7617807,1471297.5,0.0,6.7617807,0.409729
40020,-0.042387918,321.46533,296.3805,-0.042387918,321.86694,0.0,0.0,294.71252,265.35,322.69116,-8.515169e-05,321.2256,321.84772,-1.1435506e-14,-1.14701695e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2401200.0,-9409.67115941813,-4465.835,-4537.3335,0.0,0.0,0.0,-9003.168,0.0,0.0,0.45251465
40035,-0.042387918,321.59354,296.3805,-0.042387918,321.8643,0.0,0.0,294.73413,265.35,322.69116,-8.515169e-05,321.23965,321.8478,-8.3821704e-22,-4.1570244e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2402100.0,-9409.67115941813,-4488.659,-4536.861,0.0,0.0,0.0,-9025.52,0.0,0.0,0.4741211
40050,-0.042387918,321.68588,296.3805,-0.042387918,321.86826,0.0,0.0,294.7342,265.35,322.69116,-8.515169e-05,321.2538,321.848,3.0547393e-22,4.6953383e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2403000.0,-9409.67115941813,-4505.0996,-4537.5674,0.0,0.0,0.0,-9042.667,0.0,0.0,0.47418213
40065,-0.042387918,321.75378,296.3805,-0.042387918,321.8768,0.0,0.0,294.72617,265.35,322.69116,-8.515169e-05,321.26804,321.8483,1.5860081e-38,1.0056232e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2403900.0,-9409.67115941813,-4517.188,-4539.0884,0.0,0.0,0.0,-9056.276,0.0,0.0,0.466156
40080,-0.042387918,321.80536,296.3805,-0.042387918,321.88855,0.0,0.0,294.7151,265.35,322.69116,-8.515169e-05,321.28238,321.84875,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2404800.0,-9409.67115941813,-4526.3696,-4541.18,0.0,0.0,0.0,-9067.55,0.0,0.0,0.45507812
40095,-0.042387918,321.84622,296.3805,-0.042387918,321.90253,0.0,0.0,294.69766,265.35,322.69116,-8.515169e-05,321.29678,321.8493,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2405700.0,-9409.67115941813,-4533.6445,-4543.6685,0.0,0.0,0.0,-9077.3125,0.0,0.0,0.4376526
40110,-0.042387918,321.87988,296.3805,-0.042387918,321.918,0.0,0.0,294.681,265.35,322.69116,-8.515169e-05,321.3113,321.84998,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2406600.0,-9409.67115941813,-4539.637,-4546.423,0.0,0.0,0.0,-9086.061,0.0,0.0,0.42099
40125,-0.042387918,321.90866,296.3805,-0.042387918,321.93445,0.0,0.0,294.66052,265.35,322.69116,-8.515169e-05,321.3259,321.8508,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2407500.0,-9409.67115941813,-4544.7607,-4549.3516,0.0,0.0,0.0,-9094.112,0.0,0.0,0.4005127
40140,-0.042387918,321.93396,296.3805,-0.042387918,321.95142,0.0,0.0,294.6439,265.35,322.69116,-8.515169e-05,321.34058,321.8517,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2408400.0,-9409.67115941813,-4549.2646,-4552.372,0.0,0.0,0.0,-9101.637,0.0,0.0,0.38388062
40155,-0.042387918,321.95667,296.3805,-0.042387918,321.96848,0.0,0.0,294.6191,265.27188,322.69116,-8.515169e-05,321.35532,321.85275,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2409300.0,-9409.67115941813,-4553.3066,-4555.409,0.0,0.0,0.0,-9108.716,0.0,0.0,0.35910034
40170,-0.042387918,321.97723,296.3805,-0.042387918,321.98523,0.0,0.0,294.5947,265.1,322.69116,-8.515169e-05,321.3701,321.85388,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2410200.0,-9409.67115941813,-4556.9688,-4558.392,0.0,0.0,0.0,-9115.361,0.0,0.0,0.33468628
40185,-0.042387918,321.99576,296.3805,-0.042387918,322.00116,0.0,0.0,294.5702,264.92813,322.69116,-8.515169e-05,321.38486,321.8551,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2411100.0,-9409.67115941813,-4560.2666,-4561.228,0.0,0.0,0.0,-9121.494,0.0,0.0,0.31018066
40200,-0.042387918,322.01224,296.3805,-0.042387918,322.0159,0.0,0.0,294.54233,264.85,322.69116,-8.515169e-05,321.39957,321.8564,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2412000.0,-9409.67115941813,-4563.2,-4563.852,0.0,0.0,0.0,-9127.053,0.0,0.0,0.28231812
40215,-0.042387918,322.02637,296.3805,-0.042387918,322.02887,0.0,0.0,294.5151,264.85,322.69116,-8.515169e-05,321.41415,321.85776,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2412900.0,-9409.67115941813,-4565.716,-4566.161,0.0,0.0,0.0,-9131.877,0.0,0.0,0.25509644
40230,-0.042387918,322.03787,296.3805,-0.042387918,322.03958,0.0,0.0,294.48572,264.85,322.69116,-8.515169e-05,321.42853,321.85913,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2413800.0,-9409.67115941813,-4567.764,-4568.0684,0.0,0.0,0.0,-9135.832,0.0,0.0,0.22570801
40245,-0.042387918,322.04623,296.3805,-0.042387918,322.04736,0.0,0.0,294.45758,264.85,322.69116,-8.515169e-05,321.44266,321.86053,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2414700.0,-9409.67115941813,-4569.2524,-4569.4536,0.0,0.0,0.0,-9138.706,0.0,0.0,0.1975708
40260,-0.042387918,322.051,296.3805,-0.042387918,322.05176,0.0,0.0,294.42755,264.85,322.69116,-8.515169e-05,321.4564,321.8619,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2415600.0,-9409.67115941813,-4570.1,-4570.236,0.0,0.0,0.0,-9140.336,0.0,0.0,0.1675415
