minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
40275,-0.042387918,322.05142,296.3805,-0.042387918,322.05194,0.0,0.0,294.3989,264.85,322.69116,-8.515169e-05,321.46964,321.8632,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2416500.0,-9409.67115941813,-4570.1763,-4570.2686,0.0,0.0,0.0,-9140.445,0.0,0.0,0.1388855
40290,-0.042387918,322.047,296.3805,-0.042387918,322.04736,0.0,0.0,294.3656,264.85,322.69116,-8.515169e-05,321.48227,321.86438,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2417400.0,-9409.67115941813,-4569.3887,-4569.4536,0.0,0.0,0.0,-9138.842,0.0,0.0,0.10559082
40305,-0.042387918,322.03708,296.38055,-0.042387918,322.0373,0.0,0.0,294.3373,264.85,322.691,-8.5151696e-05,321.49417,321.86542,-3.7482986e-19,-7.143148e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2418300.0,-9409.595563914409,-4567.612,-4567.65,0.0,0.0,0.0,-9135.262,0.0,0.0,0.077301025
40320,-0.04238792,322.0208,296.3958,-0.04238792,322.021,0.0,0.0,294.29855,264.85,322.64062,-8.51517e-05,321.50513,321.86624,-8.209451e-20,-4.1823118e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2419200.0,-9386.119881158005,-4562.0,-4562.0327,0.0,0.0,0.0,-9124.033,0.0,0.0,0.0385437
40335,-0.04238793,321.9976,296.64575,-0.04238793,321.9977,0.0,0.0,294.2628,264.90256,321.89618,-8.515172e-05,321.515,321.86682,-8.889681e-18,-9.953259e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,2420100.0,-9030.492486627483,-4513.3696,-4513.3916,0.0,0.0,0.0,-9026.762,0.0,0.0,0.0027770996
40350,-0.04238794,321.96655,297.48517,-0.04238794,321.96664,0.0,0.0,294.22974,265.03183,319.36926,-8.515174e-05,321.52362,321.86707,-2.4935577e-19,1.759374e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,2421000.0,-7826.568530050615,-4358.405,-4358.421,0.0,0.0,0.0,-8716.826,0.0,0.0,-0.030273438
40365,-0.042387962,321.927,298.7622,-0.042387962,321.92706,0.0,0.0,294.1951,265.19516,315.12466,-8.515178e-05,321.5308,321.8669,2.183109e-19,6.27119e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,2421900.0,-5851.828156399286,-4124.0156,-4124.0264,0.0,0.0,0.0,-8248.042,0.0,0.0,-0.06491089
40380,-0.042387985,321.87823,300.14703,-0.042387985,321.87827,0.0,0.0,294.1638,265.35,309.82718,-8.515183e-05,321.53625,321.8663,6.8626866e-18,2.4346312e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,2422800.0,-3461.9846334954295,-3868.7957,-3868.8013,0.0,0.0,0.0,-7737.5967,0.0,0.0,-0.096221924
40395,-0.042388014,321.81946,301.28424,-0.042388014,321.8195,0.0,0.0,294.1303,265.52045,304.3832,-8.515189e-05,321.53986,321.86517,2.7873567e-19,4.29493e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,2423700.0,-1108.3087397198544,-3655.878,-3655.8833,0.0,0.0,0.0,-7311.761,0.0,0.0,-0.1296997
40410,-0.042388048,321.74994,301.8725,-0.042388048,321.74994,0.0,0.0,294.09763,265.71817,299.86057,-8.515196e-05,321.54132,321.8634,1.5347538e-18,-1.660815e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,2424600.0,719.5439202925868,-3538.7769,-3538.7769,0.0,0.0,0.0,-7077.5537,0.0,0.0,-0.16238403
40425,-0.04238809,321.66953,301.86282,-0.04238809,321.66956,0.0,0.0,294.06097,265.8818,296.77237,-8.515204e-05,321.54053,321.86096,-5.320646e-20,-2.0616656e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,2425500.0,1820.5426743461928,-3526.1865,-3526.192,0.0,0.0,0.0,-7052.3784,0.0,0.0,-0.19903564
40440,-0.042388134,321.5766,301.36545,-0.042388134,321.57663,0.0,0.0,294.02322,265.95,295.15527,-8.515213e-05,321.53705,321.85773,-1.6222689e-20,-1.1193017e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,2426400.0,2221.000353936908,-3598.1946,-3598.2,0.0,0.0,0.0,-7196.3945,0.0,0.0,-0.23678589
40455,-0.04238818,321.47116,300.64136,-0.04238818,321.47116,0.0,0.0,293.98502,265.95,294.45004,-8.515222e-05,321.53076,321.85364,1.809471e-19,-4.9832995e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,2427300.0,2214.257602506109,-3708.3372,-3708.3372,0.0,0.0,0.0,-7416.6743,0.0,0.0,-0.2749939
40470,98.89203,314.2332,294.10464,2.2539005,321.5082,170.27267,0.0,293.95273,265.95,315.63486,0.101594366,313.69803,321.7669,0.9964727,-4.3742777e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-6102.5723,2428200.0,9186862.783264132,8360319.5,259412.61,1623272.0,0.0,170.27267,8619732.0,1623272.0,1623442.2,-0.3072815
40485,6.1234355,333.13214,294.12302,6.1234355,322.08487,3.043557,2.9310658,293.93542,265.95,324.83038,0.012301168,333.54532,323.8472,0.9997642,0.9998052,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4145.454,2429100.0,1586493.2665244907,1003253.44,719134.94,1623272.0,1005475.0,5.9746227,1722388.4,2628747.0,2628753.0,-0.32458496
40500,5.676831,303.4791,294.89792,5.936365,344.48837,2.868573,2.762649,293.9977,265.95,330.9506,0.011664684,303.27692,344.13358,0.014571839,1.0,0.0,0.17557392,0.0,176535.19,343.15,343.15,-4134.9087,2430000.0,1766280.7653186177,204598.33,1236425.6,0.0,176535.19,5.631222,1441024.0,176535.19,176540.81,-0.26229858
40515,6.2769094,330.08173,296.1575,6.2769094,363.87497,3.1216435,3.0060704,294.0984,265.95,336.89996,0.012609477,330.65067,362.83557,0.9991741,1.0,1.0,0.01,1623272.0,10054.75,342.039,342.039,-4140.2954,2430900.0,2157712.812438416,894345.0,1785237.0,1623272.0,10054.75,6.127714,2679582.0,1633326.8,1633332.9,-0.1616211
40530,7.5190396,344.63046,296.69794,7.5190396,336.4454,3.8011563,3.6589315,294.2133,265.95,339.47293,0.015104751,344.6363,336.58978,0.9991741,1.0,0.79854554,0.24545635,1296256.5,246800.23,338.706,338.706,-4149.1265,2431800.0,2713643.672135578,1513707.6,1255223.8,1296256.5,246800.23,7.460088,2768931.5,1543056.8,1543064.2,-0.046722412
40545,10.666333,339.3164,296.58185,10.666334,338.11887,5.599404,5.378161,294.32468,265.95,340.24994,0.021427248,339.10992,337.9843,0.9991741,1.0,0.399491,0.048766673,648482.56,49033.668,335.373,335.373,-4152.474,2432700.0,3929885.389188439,1914448.2,1860800.2,648482.56,49033.668,10.977565,3775248.5,697516.25,697527.25,0.06466675
40560,8.017063,334.17154,296.18652,8.017063,332.70648,4.1046133,3.9506273,294.40506,265.95,334.50793,0.016105216,334.06274,332.6755,0.9991741,1.0,0.16446097,0.026752751,266964.88,26899.223,332.04,332.04,-4179.4863,2433600.0,2592133.335056042,1279018.8,1229687.8,266964.88,26899.223,8.055241,2508706.5,293864.1,293872.16,0.14505005
40575,-0.0631347,329.2328,295.94794,-0.06313477,330.05618,-2.7784266e-13,-2.7753483e-13,294.4521,265.95,330.97495,-0.0001268293,329.1044,330.01385,0.12427863,0.12458192,0.0,0.0,0.0,0.0,329.818,329.818,-99.21892,2434500.0,-18658.2935542563,-8826.002,-9044.348,0.0,0.0,-5.5537747e-13,-17870.35,0.0,-5.5537747e-13,0.19207764
40590,-0.04238792,329.49377,296.52332,-0.04238792,330.0333,0.0,0.0,294.4608,265.95,330.49414,-8.5151696e-05,329.12546,330.01367,-2.1746254e-18,3.8139806e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2435400.0,-12149.228211562502,-5869.7065,-5965.757,0.0,0.0,0.0,-11835.463,0.0,0.0,0.20077515
40605,-0.042387918,329.6633,296.6024,-0.042387918,330.02698,0.0,0.0,294.44916,265.95,330.414,-8.5151696e-05,329.14517,330.01367,1.7462851e-17,1.959007e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2436300.0,-12092.288731759381,-5885.8096,-5950.5547,0.0,0.0,0.0,-11836.364,0.0,0.0,0.18914795
40620,-0.04238792,329.78543,296.6995,-0.04238792,330.03033,0.0,0.0,294.42505,265.95,330.3067,-8.51517e-05,329.165,330.01382,1.1531615e-19,9.429652e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2437200.0,-12019.186320825038,-5890.265,-5933.865,0.0,0.0,0.0,-11824.131,0.0,0.0,0.16503906
40635,-0.04238792,329.87534,296.9984,-0.04238792,330.0404,0.0,0.0,294.4004,266.04376,329.96347,-8.51517e-05,329.18494,330.01413,1.6551012e-19,5.1854337e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,2438100.0,-11789.529307907065,-5853.054,-5882.4414,0.0,0.0,0.0,-11735.496,0.0,0.0,0.14038086
40650,-0.04238793,329.94366,298.02664,-0.04238793,330.05505,0.0,0.0,294.3657,266.24167,328.75735,-8.515172e-05,329.20493,330.01462,2.6606445e-19,3.608156e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,2439000.0,-10990.446583846491,-5682.165,-5701.9956,0.0,0.0,0.0,-11384.16,0.0,0.0,0.10568237
40665,-0.042387936,329.9975,300.45505,-0.042387936,330.07285,0.0,0.0,294.3339,266.41876,325.8458,-8.515173e-05,329.22504,330.01526,-2.6581405e-19,-9.766239e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,2439900.0,-9080.677629651924,-5259.4224,-5272.8364,0.0,0.0,0.0,-10532.259,0.0,0.0,0.07388306
40680,-0.04238795,330.0416,303.90298,-0.04238795,330.09265,0.0,0.0,294.29913,266.45,321.5713,-8.515176e-05,329.24524,330.01605,-7.992666e-19,-3.9266897e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,2440800.0,-6318.846440591441,-4653.441,-4662.5303,0.0,0.0,0.0,-9315.971,0.0,0.0,0.039123535
40695,-0.04238797,330.07898,308.18964,-0.04238797,330.1136,0.0,0.0,294.26498,266.35156,316.0387,-8.51518e-05,329.26547,330.017,-2.1834784e-19,-7.8154714e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,2441700.0,-2807.1186209063017,-3896.9485,-3903.1094,0.0,0.0,0.0,-7800.0576,0.0,0.0,0.0049743652
40710,-0.042387992,330.11145,312.57703,-0.042387992,330.13495,0.0,0.0,294.23294,266.22916,310.06067,-8.515184e-05,329.2858,330.01813,-8.0679837e-19,-7.5017227e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,2442600.0,899.9443684345465,-3121.646,-3125.8293,0.0,0.0,0.0,-6247.4756,0.0,0.0,-0.027069092
40725,-0.04238802,330.14014,316.40662,-0.04238802,330.15607,0.0,0.0,294.19864,266.0922,304.4127,-8.515189e-05,329.3061,330.01935,-9.681032e-19,3.8056163e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,2443500.0,4289.483450603937,-2444.974,-2447.8103,0.0,0.0,0.0,-4892.784,0.0,0.0,-0.06137085
40740,-0.042388048,330.16553,319.03012,-0.042388048,330.1763,0.0,0.0,294.1654,265.95,299.952,-8.515196e-05,329.3264,330.0207,3.2638595e-19,1.0325681e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,2444400.0,6823.066738343186,-1982.4342,-1984.352,0.0,0.0,0.0,-3966.7861,0.0,0.0,-0.09460449
40755,-0.04238808,330.18774,320.2838,-0.04238808,330.19504,0.0,0.0,294.1305,265.806,296.9944,-8.515202e-05,329.34653,330.02216,5.874246e-19,-1.7793577e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,2445300.0,8329.196322704569,-1763.1962,-1764.4946,0.0,0.0,0.0,-3527.691,0.0,0.0,-0.1295166
40770,-0.04238812,330.20667,320.40775,-0.04238812,330.2116,0.0,0.0,294.09634,265.65765,295.3751,-8.5152096e-05,329.36655,330.02368,1.7334605e-19,6.199715e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,2446200.0,8952.648379481065,-1744.5027,-1745.3828,0.0,0.0,0.0,-3489.8855,0.0,0.0,-0.16366577
40785,-0.04238816,330.22186,319.83353,-0.04238816,330.22522,0.0,0.0,294.0578,265.50546,294.6367,-8.515218e-05,329.38623,330.02524,-2.1827906e-19,-1.548869e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,2447100.0,9011.37639280014,-1849.4384,-1850.036,0.0,0.0,0.0,-3699.4744,0.0,0.0,-0.20220947
40800,-0.0423882,330.233,318.94556,-0.0423882,330.2353,0.0,0.0,294.02017,265.35,294.33612,-8.515226e-05,329.40558,330.0268,3.533993e-19,2.304999e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,2448000.0,8801.30657790783,-2009.5088,-2009.9163,0.0,0.0,0.0,-4019.425,0.0,0.0,-0.23983765
40815,11.889969,336.79153,294.15353,0.10393936,329.2443,6.973229,0.0,293.98727,265.11798,326.83875,0.012047084,336.88403,329.09485,0.9996951,-1.4257104e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4239.3843,2448900.0,1653798.2422273785,2129251.0,15318.707,1623272.0,0.0,6.973229,2144569.8,1623272.0,1623279.0,-0.2727356
40830,5.737579,322.56326,294.56723,5.737602,351.1622,2.831414,2.726892,294.036,264.79654,343.5504,0.0115260575,321.34866,350.4959,0.8423605,1.0,0.0,0.06665157,0.0,67016.49,343.15,343.15,-4133.662,2449800.0,2371248.619073242,674643.7,1363821.6,0.0,67016.49,5.5583057,2038465.2,67016.49,67022.05,-0.22399902
40845,5.216741,302.71396,295.81842,5.216742,341.38354,2.5580425,2.4638631,294.1447,264.47684,322.2436,0.010479741,302.63733,341.62476,0.994358,1.0,0.0,0.38754874,0.0,389670.56,343.15,343.15,-4132.026,2450700.0,1163101.5545981426,151083.4,998346.3,0.0,389670.56,5.021906,1149429.8,389670.56,389675.6,-0.11529541
40860,7.271184,341.58,296.5445,7.2711844,338.21985,3.6698115,3.532949,294.2456,264.25,342.05643,0.014606843,341.88123,337.87564,0.99904215,1.0,0.9622505,0.023313189,1561994.2,23440.83,338.706,338.706,-4154.488,2451600.0,2792099.6896183966,1375337.6,1272722.6,1561994.2,23440.83,7.2027607,2648060.2,1585435.1,1585442.4,-0.014404297
40875,7.5075564,340.25287,296.48956,7.5075564,338.2918,3.7871268,3.6453052,294.34848,264.26422,339.73605,0.015081684,340.16064,338.31448,0.99904215,1.0,0.40039128,0.119095564,649943.94,119747.62,335.373,335.373,-4140.222,2452500.0,2739365.6138146697,1379933.0,1318097.4,649943.94,119747.62,7.432432,2698030.5,769691.56,769699.0,0.08847046
40890,7.462052,334.36053,296.1282,7.462052,332.6698,3.7679174,3.62699,294.42133,264.48795,334.82043,0.014990271,334.29736,332.61844,0.99904215,1.0,0.15658154,0.01,254174.42,10054.75,332.04,332.04,-4146.8765,2453400.0,2436029.4812081917,1198224.9,1145236.1,254174.42,10054.75,7.3949075,2343461.0,264229.2,264236.6,0.16131592
40905,-0.06313011,328.96872,295.87552,-0.06313012,329.77234,-3.2123143e-10,-3.2087552e-10,294.46298,264.74268,330.70142,-0.00012682001,328.84897,329.72882,0.30978003,0.31055185,0.0,0.0,0.0,0.0,329.818,329.818,-99.21898,2454300.0,-18549.80724121935,-8774.545,-8987.623,0.0,0.0,-6.421069e-10,-17762.168,0.0,-6.421069e-10,0.20297241
40920,-0.04238792,329.22687,296.77945,-0.04238792,329.75275,0.0,0.0,294.4683,264.85,329.9426,-8.51517e-05,328.86963,329.72873,-4.2835708e-16,-4.2074723e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,2455200.0,-11860.373508593813,-5776.59,-5870.212,0.0,0.0,0.0,-11646.802,0.0,0.0,0.20828247
40935,-0.04238792,329.39386,296.99445,-0.04238792,329.7484,0.0,0.0,294.4554,264.73233,329.7247,-8.51517e-05,328.88895,329.7288,1.645824e-15,1.606131e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,2456100.0,-11705.555300807413,-5768.044,-5831.1646,0.0,0.0,0.0,-11599.209,0.0,0.0,0.19540405
40950,-0.04238792,329.51425,297.2153,-0.04238792,329.75296,0.0,0.0,294.43378,264.51205,329.48132,-8.51517e-05,328.90836,329.72903,3.4125688e-18,2.1049002e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,2457000.0,-11539.52818929196,-5750.158,-5792.6553,0.0,0.0,0.0,-11542.813,0.0,0.0,0.17376709
40965,-0.042387925,329.60272,297.61563,-0.042387925,329.76373,0.0,0.0,294.41107,264.3108,329.02,-8.51517e-05,328.92786,329.7294,2.9607053e-19,-4.6186865e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,2457900.0,-11231.36519339143,-5694.6387,-5723.3037,0.0,0.0,0.0,-11417.942,0.0,0.0,0.15106201
40980,-0.04238793,329.67007,298.46286,-0.04238793,329.7787,0.0,0.0,294.38486,264.25,328.0158,-8.515172e-05,328.94745,329.72995,-3.555816e-19,-2.327441e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,2458800.0,-10569.23402733081,-5555.7983,-5575.135,0.0,0.0,0.0,-11130.934,0.0,0.0,0.12484741
40995,-0.042387933,329.72318,300.11887,-0.042387933,329.7965,0.0,0.0,294.36172,264.36362,326.00757,-8.5151725e-05,328.96713,329.73065,-1.8962707e-19,6.768196e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,2459700.0,-9258.764223775095,-5270.4346,-5283.49,0.0,0.0,0.0,-10553.925,0.0,0.0,0.10171509
41010,-0.042387936,329.76654,302.42087,-0.042387936,329.81613,0.0,0.0,294.33698,264.55295,323.12943,-8.515173e-05,328.9869,329.7315,1.7643738e-19,1.081092e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,2460600.0,-7406.15197111305,-4868.3315,-4877.16,0.0,0.0,0.0,-9745.492,0.0,0.0,0.07696533
41025,-0.042387944,329.80316,305.14948,-0.042387944,329.8368,0.0,0.0,294.31497,264.7408,319.5805,-8.515175e-05,329.00674,329.7325,5.1968854e-18,3.2851868e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,2461500.0,-5161.075245580271,-4389.08,-4395.0674,0.0,0.0,0.0,-8784.147,0.0,0.0,0.05496216
41040,-0.042387955,329.8349,308.09134,-0.042387955,329.85773,0.0,0.0,294.29187,264.85,315.57236,-8.515177e-05,329.0266,329.73364,3.1051244e-19,-1.2877495e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,2462400.0,-2675.4920695220007,-3870.9932,-3875.0571,0.0,0.0,0.0,-7746.0503,0.0,0.0,0.03186035
41055,-0.042387966,329.86282,311.07428,-0.042387966,329.87833,0.0,0.0,294.26926,264.86603,311.2616,-8.515179e-05,329.04648,329.73492,-2.8113098e-19,-4.0837736e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,2463300.0,-66.99154978990762,-3344.9143,-3347.6743,0.0,0.0,0.0,-6692.589,0.0,0.0,0.009246826
41070,-0.04238798,329.88736,313.78186,-0.04238798,329.8979,0.0,0.0,294.24677,264.84863,307.0176,-8.515182e-05,329.0663,329.7363,-1.3761283e-18,-2.1721006e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,2464200.0,2419.151039035539,-2867.2544,-2869.129,0.0,0.0,0.0,-5736.3833,0.0,0.0,-0.013244629
41085,-0.042387996,329.90866,315.99725,-0.042387996,329.9158,0.0,0.0,294.22223,264.8319,303.09317,-8.5151856e-05,329.08603,329.7378,1.0564938e-17,4.2043725e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,2465100.0,4614.987893227873,-2476.642,-2477.9136,0.0,0.0,0.0,-4954.5557,0.0,0.0,-0.03778076
41100,-0.04238802,329.9265,317.48785,-0.04238802,329.9314,0.0,0.0,294.19644,264.85,299.82538,-8.51519e-05,329.10553,329.73932,-4.9112353e-20,2.282848e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,2466000.0,6316.772078397293,-2214.4507,-2215.3198,0.0,0.0,0.0,-4429.7705,0.0,0.0,-0.063568115
41115,-0.042388048,329.94073,318.19574,-0.042388048,329.94403,0.0,0.0,294.1659,264.97012,297.35318,-8.515196e-05,329.12476,329.74088,1.8028722e-19,-7.9821657e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,2466900.0,7454.096071386651,-2090.9592,-2091.546,0.0,0.0,0.0,-4182.505,0.0,0.0,-0.09411621
41130,-0.04238808,329.95078,318.15186,-0.04238808,329.953,0.0,0.0,294.13287,265.1651,295.74136,-8.515202e-05,329.1436,329.74246,-6.254285e-19,-4.1375613e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,2467800.0,8014.8546965845835,-2100.561,-2100.9575,0.0,0.0,0.0,-4201.5186,0.0,0.0,-0.12713623
41145,-0.04238812,329.95612,317.54794,-0.04238812,329.9576,0.0,0.0,294.0954,265.32755,294.84225,-8.51521e-05,329.1619,329.744,-1.5676074e-19,-2.0868517e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,2468700.0,8120.435974078077,-2209.0283,-2209.2944,0.0,0.0,0.0,-4418.3228,0.0,0.0,-0.16461182
41160,-0.04238816,329.9558,316.62448,-0.04238816,329.95682,0.0,0.0,294.05804,265.35,294.4328,-8.515218e-05,329.17953,329.74542,-8.948461e-20,-5.519631e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,2469600.0,7936.614365878069,-2373.3801,-2373.5596,0.0,0.0,0.0,-4746.9395,0.0,0.0,-0.20196533
41175,-0.042388204,329.94928,315.58994,-0.042388204,329.94995,0.0,0.0,294.0187,265.25067,294.2591,-8.515227e-05,329.19635,329.7467,9.156281e-19,-1.745558e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,2470500.0,7628.752139883721,-2556.4006,-2556.5203,0.0,0.0,0.0,-5112.921,0.0,0.0,-0.24130249
41190,11.827715,335.46484,294.1428,0.102899015,328.84738,6.9167075,0.0,293.99048,265.1268,325.83432,0.011983509,335.5249,328.6743,0.9997152,-5.4487014e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4228.2607,2471400.0,1595058.025728008,2052730.9,14998.486,1623272.0,0.0,6.9167075,2067729.4,1623272.0,1623278.9,-0.26953125
41205,5.756238,320.60825,294.55823,5.756356,350.43552,2.8411727,2.7362769,294.03418,264.9895,343.1914,0.011563635,319.48694,349.79663,0.5740076,1.0,0.0,0.076328866,0.0,76746.766,343.15,343.15,-4133.534,2472300.0,2361980.663595591,629790.44,1350928.1,0.0,76746.766,5.57745,1980718.5,76746.766,76752.34,-0.22583008
41220,5.3983755,303.29993,295.79715,5.3983755,342.20712,2.6494422,2.5517511,294.14413,264.85,322.13452,0.010844619,304.7551,343.44528,0.9982075,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4126.842,2473200.0,1199598.8057267538,170111.8,1052261.6,1623272.0,1005475.0,5.2011933,1222373.4,2628747.0,2628752.2,-0.115875244
41235,7.273977,342.04175,296.5173,7.273977,338.11835,3.673789,3.5368183,294.24588,264.71024,342.18658,0.014612453,342.36578,337.79843,0.99899614,1.0,0.95484424,0.02536023,1549971.9,25499.078,338.706,338.706,-4157.4077,2474100.0,2802828.9446105077,1390803.8,1270941.1,1549971.9,25499.078,7.2106075,2661745.0,1575471.0,1575478.2,-0.014129639
41250,7.1906986,339.17047,296.47635,7.1906986,337.86276,3.618689,3.483716,294.34845,264.56418,339.49664,0.014445159,339.05353,337.87512,0.99899614,1.0,0.37621644,0.116128825,610701.6,116764.63,335.373,335.373,-4145.893,2475000.0,2610026.894427614,1289402.4,1249908.4,610701.6,116764.63,7.102405,2539310.8,727466.25,727473.4,0.08843994
41265,7.190708,334.37723,296.11728,7.190708,332.6211,3.618694,3.4837208,294.42633,264.41104,334.7144,0.014445177,334.32663,332.57065,0.99899614,1.0,0.17427789,0.011785958,282900.4,11850.486,332.04,332.04,-4145.893,2475900.0,2341676.618938493,1155487.8,1102450.8,282900.4,11850.486,7.102415,2257938.5,294750.9,294758.0,0.1663208
41280,-0.063134685,329.179,295.9021,-0.06313476,329.89395,-3.9027448e-13,-3.8984208e-13,294.4696,264.25,330.92258,-0.00012682927,329.04376,329.84818,0.13013768,0.13052164,0.0,0.0,0.0,0.0,329.818,329.818,-99.21892,2476800.0,-18654.81044740589,-8823.888,-9013.482,0.0,0.0,-7.8011653e-13,-17837.371,0.0,-7.8011653e-13,0.20959473
41295,-0.04238792,329.42712,296.4185,-0.04238792,329.89645,0.0,0.0,294.47934,263.91632,330.49155,-8.5151696e-05,329.06406,329.84854,6.1326144e-16,6.1646e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2477700.0,-12185.790844750243,-5876.5034,-5960.0576,0.0,0.0,0.0,-11836.561,0.0,0.0,0.21932983
41310,-0.042387918,329.5898,296.46967,-0.042387918,329.90625,0.0,0.0,294.4692,263.38376,330.43954,-8.5151696e-05,329.08322,329.84906,1.3390818e-15,1.4481087e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2478600.0,-12148.889870777779,-5896.355,-5952.69,0.0,0.0,0.0,-11849.045,0.0,0.0,0.209198
41325,-0.042387918,329.7078,296.4982,-0.042387918,329.92087,0.0,0.0,294.45102,262.85934,330.4078,-8.5151696e-05,329.1025,329.84976,7.7700937e-19,6.175093e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2479500.0,-12127.334288525304,-5912.2793,-5950.2124,0.0,0.0,0.0,-11862.492,0.0,0.0,0.19100952
41340,-0.04238792,329.7952,296.55402,-0.04238792,329.93887,0.0,0.0,294.42578,262.55,330.34235,-8.5151696e-05,329.12192,329.85062,9.151587e-20,-1.9587483e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2480400.0,-12083.961182767667,-5917.903,-5943.4814,0.0,0.0,0.0,-11861.385,0.0,0.0,0.16577148
41355,-0.04238792,329.86227,296.74268,-0.04238792,329.95923,0.0,0.0,294.39777,262.49744,330.11505,-8.51517e-05,329.14145,329.85162,4.338671e-19,-1.9067905e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,2481300.0,-11935.201399505591,-5896.258,-5913.5186,0.0,0.0,0.0,-11809.776,0.0,0.0,0.13775635
41370,-0.04238793,329.91565,297.6744,-0.04238793,329.98117,0.0,0.0,294.36234,262.54263,328.98022,-8.515172e-05,329.1611,329.8528,3.6309905e-19,1.6874761e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,2482200.0,-11196.125091024944,-5739.8857,-5751.5503,0.0,0.0,0.0,-11491.436,0.0,0.0,0.10232544
41385,-0.04238794,329.95978,300.15442,-0.04238794,330.0041,0.0,0.0,294.3261,262.5915,325.90045,-8.515174e-05,329.1809,329.85416,8.3360936e-19,-8.712313e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,2483100.0,-9207.741806702963,-5306.2285,-5314.117,0.0,0.0,0.0,-10620.346,0.0,0.0,0.066101074
41400,-0.04238796,329.99744,304.05563,-0.04238796,330.02747,0.0,0.0,294.28204,262.55,320.87894,-8.5151776e-05,329.2008,329.85565,-1.2185001e-18,4.943272e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,2484000.0,-6016.6434303268625,-4618.4043,-4623.75,0.0,0.0,0.0,-9242.154,0.0,0.0,0.022033691
41415,-0.042387985,330.0304,309.019,-0.042387985,330.05078,0.0,0.0,294.23837,262.4328,314.19507,-8.5151834e-05,329.22076,329.85733,-1.2986705e-19,-7.411336e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,2484900.0,-1851.1527522960148,-3740.647,-3744.2761,0.0,0.0,0.0,-7484.923,0.0,0.0,-0.021636963
41430,-0.04238802,330.0596,313.88794,-0.04238802,330.07343,0.0,0.0,294.1965,262.3139,307.19247,-8.515189e-05,329.24075,329.8591,1.1159822e-18,5.641974e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,2485800.0,2394.5524000543282,-2879.0356,-2881.4968,0.0,0.0,0.0,-5760.532,0.0,0.0,-0.06350708
41445,-0.042388055,330.08557,317.53513,-0.042388055,330.09494,0.0,0.0,294.15393,262.18802,301.3237,-8.515197e-05,329.2607,329.86102,-2.9241468e-19,1.2703689e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,2486700.0,5797.826512404925,-2234.3538,-2236.0217,0.0,0.0,0.0,-4470.3755,0.0,0.0,-0.1060791
41460,-0.042388096,330.10837,319.40695,-0.042388096,330.11472,0.0,0.0,294.1125,262.05,297.44974,-8.515205e-05,329.2806,329.863,-1.0255555e-18,-1.0270032e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,2487600.0,7852.747864463705,-1905.1731,-1906.3031,0.0,0.0,0.0,-3811.476,0.0,0.0,-0.14752197
41475,-0.04238814,330.12784,319.7534,-0.04238814,330.1321,0.0,0.0,294.07095,261.9,295.43152,-8.515214e-05,329.30035,329.86508,-1.4351561e-18,-8.367225e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,2488500.0,8698.44857283204,-1846.9655,-1847.7261,0.0,0.0,0.0,-3694.6914,0.0,0.0,-0.1890564
41490,-0.042388186,330.14343,319.18185,-0.042388186,330.14633,0.0,0.0,294.03055,261.74582,294.61206,-8.515223e-05,329.3198,329.8672,-7.4439256e-20,-1.08375646e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,2489400.0,8787.125158970133,-1951.494,-1952.0101,0.0,0.0,0.0,-3903.5042,0.0,0.0,-0.22946167
41505,84.391785,323.10065,294.17725,1.9232675,329.56732,106.380005,0.0,293.99002,261.59375,319.83862,0.08669774,323.11447,329.36313,0.9996956,1.3920886e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4484.2373,2490300.0,9344090.478438739,10251769.0,285871.25,1623272.0,0.0,106.380005,10537640.0,1623272.0,1623378.4,-0.269989
41520,5.984406,341.72183,294.27,5.984406,341.55252,2.9645717,2.8550138,293.99414,261.45,333.84793,0.012021876,341.8568,343.23187,0.9996956,1.0000004,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4137.972,2491200.0,1998364.6511934125,1192678.6,1188423.1,1623272.0,1005475.0,5.819586,2381101.8,2628747.0,2628752.8,-0.26586914
41535,5.23447,304.78122,295.33954,5.4776855,337.4907,2.6301496,2.5332403,294.085,261.3203,327.59476,0.010759649,304.59088,337.50772,0.014494414,1.0,0.0,0.26998627,0.0,271464.44,343.15,343.15,-4131.332,2492100.0,1457630.2660493355,207573.22,969741.2,0.0,271464.44,5.16339,1177314.4,271464.44,271469.6,-0.17501831
41550,7.557353,334.10925,296.4543,7.557353,355.1631,3.8134289,3.670524,294.1822,261.2,343.05157,0.015181718,334.35205,354.31464,0.99905056,1.0,1.0,0.01,1623272.0,10054.75,339.817,339.817,-4139.0522,2493000.0,2971191.1823780723,1195201.0,1863468.2,1623272.0,10054.75,7.4839525,3058669.2,1633326.8,1633334.2,-0.077819824
41565,7.29353,343.35132,296.7057,7.29353,335.82053,3.6854875,3.5480704,294.28125,261.07968,339.58423,0.0146517325,343.1909,335.9267,0.99905056,1.0,0.5827519,0.18765645,945964.9,188683.86,336.484,336.484,-4158.5845,2493900.0,2638628.5777702597,1428887.5,1198198.0,945964.9,188683.86,7.2335577,2627085.5,1134648.8,1134656.0,0.021240234
41580,7.774079,336.14148,296.45554,7.774079,335.0138,3.930344,3.7826428,294.36514,260.95,336.7557,0.015617092,336.0785,334.92352,0.99905056,1.0,0.29457757,0.030199034,478179.53,30364.373,333.151,333.151,-4136.4556,2494800.0,2643360.2251535146,1295791.0,1258970.8,478179.53,30364.373,7.712987,2554761.8,508543.9,508551.62,0.10513306
41595,7.187301,331.4754,296.0609,7.187301,330.52332,3.6295445,3.494401,294.41714,260.8047,331.87656,0.014438333,331.42087,330.5003,0.99905056,1.0,0.14047445,0.022411339,228028.23,22534.041,329.818,329.818,-4161.232,2495700.0,2171896.37432042,1069045.2,1040304.94,228028.23,22534.041,7.123945,2109350.2,250562.28,250569.4,0.15713501
41610,7.283219,327.6903,295.68616,7.283219,327.63113,3.6767209,3.5395892,294.4443,260.65,328.46335,0.014631019,327.64957,327.59537,0.99905056,1.0,0.06776593,0.01,110002.54,10054.75,326.485,326.485,-4154.8726,2496600.0,2014167.5643748783,978991.56,977181.5,110002.54,10054.75,7.21631,1956173.0,120057.29,120064.51,0.18429565
41625,-0.042387918,325.81747,297.0152,-0.042387918,326.61844,0.0,0.0,294.43875,260.4953,326.16217,-8.5151696e-05,325.53296,326.63278,-4.501233e-11,-4.5142553e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2497500.0,-10424.039464481893,-5127.648,-5270.2427,0.0,0.0,0.0,-10397.891,0.0,0.0,0.17874146
41640,-0.042387933,326.02692,298.9194,-0.042387933,326.56686,0.0,0.0,294.41293,260.35,324.28632,-8.5151725e-05,325.55356,326.63162,-1.2758066e-16,-3.4193033e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,2498400.0,-9072.15284589089,-4825.932,-4922.0586,0.0,0.0,0.0,-9747.99,0.0,0.0,0.15292358
41655,-0.042387944,326.17465,301.6173,-0.042387944,326.5385,0.0,0.0,294.3743,260.21823,321.371,-8.515175e-05,325.57416,326.63058,-1.579464e-16,1.07581794e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,2499300.0,-7064.6580385479665,-4371.9277,-4436.706,0.0,0.0,0.0,-8808.634,0.0,0.0,0.11428833
41670,-0.042387962,326.2808,305.40912,-0.042387962,326.5259,0.0,0.0,294.33005,260.09448,317.00226,-8.515178e-05,325.59473,326.62967,2.2363182e-17,-2.3602386e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,2500200.0,-4146.141369476908,-3715.7725,-3759.4106,0.0,0.0,0.0,-7475.183,0.0,0.0,0.07003784
41685,-0.042387992,326.35843,310.1061,-0.042387992,326.52417,0.0,0.0,294.28036,259.97348,311.25482,-8.515184e-05,325.6153,326.62894,5.795634e-19,4.630909e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,2501100.0,-410.8228142554182,-2893.3936,-2922.9001,0.0,0.0,0.0,-5816.294,0.0,0.0,0.020355225
41700,-0.04238803,326.41754,314.77835,-0.04238803,326.52954,0.0,0.0,294.2295,259.85,305.11777,-8.5151914e-05,325.63586,326.62833,4.8956672e-18,-8.1884124e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,2502000.0,3454.9921510604877,-2072.1218,-2092.061,0.0,0.0,0.0,-4164.1826,0.0,0.0,-0.030517578
41715,-0.04238807,326.4638,318.16687,-0.04238807,326.5397,0.0,0.0,294.17972,259.71765,300.10413,-8.5152e-05,325.6564,326.62787,-2.3972237e-19,-1.246842e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,2502900.0,6459.931043199418,-1477.1027,-1490.6146,0.0,0.0,0.0,-2967.7173,0.0,0.0,-0.08029175
41730,-0.042388115,326.5016,319.85477,-0.042388115,326.5528,0.0,0.0,294.13147,259.57352,296.88544,-8.515209e-05,325.67694,326.62753,1.4874438e-19,-3.863178e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,2503800.0,8214.722958157328,-1183.334,-1192.4507,0.0,0.0,0.0,-2375.7847,0.0,0.0,-0.12854004
41745,-0.04238816,326.53293,320.0956,-0.04238816,326.5676,0.0,0.0,294.08502,259.41763,295.32394,-8.515218e-05,325.6974,326.62735,-2.371254e-19,-1.3215335e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,2504700.0,8859.318625096525,-1146.0372,-1152.2092,0.0,0.0,0.0,-2298.2466,0.0,0.0,-0.1749878
41760,-0.042388204,326.5595,319.58792,-0.042388204,326.58304,0.0,0.0,294.04276,259.25,294.6718,-8.515227e-05,325.7178,326.62726,-5.341106e-19,2.5859977e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,2505600.0,8910.985055646537,-1241.155,-1245.3439,0.0,0.0,0.0,-2486.499,0.0,0.0,-0.21725464
41775,11.924961,336.01532,294.22562,0.10452631,326.01654,6.9693303,0.0,294.00623,258.8412,327.0829,0.012082821,336.03247,325.90393,0.99966395,-1.7589032e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4223.328,2506500.0,1667435.680683468,2093030.4,13956.55,1623272.0,0.0,6.9693303,2106987.0,1623272.0,1623279.0,-0.25378418
41790,5.8156633,319.05844,294.67123,5.8163,350.59302,2.872936,2.7668343,294.04794,258.15,342.50998,0.011683535,318.02002,350.10632,0.29009277,1.0,0.0,0.14122283,0.0,141996.03,343.15,343.15,-4134.0327,2507400.0,2347487.708323115,595676.7,1366083.0,0.0,141996.03,5.6397705,1961759.8,141996.03,142001.67,-0.21206665
41805,5.756646,305.26498,295.94894,5.7566466,343.69925,2.840064,2.7351859,294.14816,257.45883,322.28253,0.011564338,307.13766,345.21915,0.9989942,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4131.5713,2508300.0,1279028.0959639347,225242.42,1154502.9,1623272.0,1005475.0,5.5752497,1379745.2,2628747.0,2628752.5,-0.111846924
41820,8.740737,341.6793,296.70215,8.740738,337.08337,4.486464,4.315928,294.2401,257.05,340.8348,0.01755898,341.86163,336.8116,0.9990456,1.0,0.9604023,0.045728628,1558994.1,45978.992,338.706,338.706,-4153.4546,2509200.0,3254683.0054185875,1651160.1,1482439.1,1558994.1,45978.992,8.802392,3133599.2,1604973.1,1604981.9,-0.019897461
41835,7.2499146,339.78143,296.6812,7.2499146,338.32983,3.670392,3.5337586,294.34012,256.88318,339.2893,0.014564116,339.63394,338.32208,0.9990456,1.0,0.44427055,0.13062063,721171.94,131335.78,335.373,335.373,-4169.101,2510100.0,2606306.6139738564,1312386.2,1268185.5,721171.94,131335.78,7.2041507,2580571.8,852507.75,852514.94,0.08010864
41850,7.856602,334.37222,296.33392,7.856602,332.52826,3.9936461,3.8437395,294.40897,256.7287,334.86182,0.01578287,334.28598,332.47192,0.9990456,1.0,0.21004999,0.02112669,340968.25,21242.357,332.04,332.04,-4156.0005,2511000.0,2553939.1130952025,1255177.5,1194331.0,340968.25,21242.357,7.8373857,2449508.5,362210.6,362218.44,0.1489563
41865,7.5597324,330.03986,295.92487,7.5597324,329.662,3.8189597,3.6759202,294.45337,256.58487,330.62976,0.015186498,329.99835,329.6292,0.9990456,1.0,0.11160156,0.011175092,181159.69,11236.275,328.707,328.707,-4143.8906,2511900.0,2213592.4304676563,1083180.9,1071183.2,181159.69,11236.275,7.4948797,2154364.0,192395.97,192403.47,0.19335938
41880,-0.04218919,326.57867,296.33362,-0.042186998,327.4467,3.409709e-32,3.405878e-32,294.46887,256.45,327.75546,-8.4750274e-05,326.39297,327.43027,-7.091646e-07,-7.1175754e-07,0.0,0.0,0.0,0.0,327.596,327.596,-65.98823,2512800.0,-11184.64173736018,-5359.2603,-5512.7812,0.0,0.0,6.815587e-32,-10872.041,0.0,6.815587e-32,0.2088623
41895,-0.042387925,326.81006,297.43472,-0.042387925,327.39517,0.0,0.0,294.45374,256.29822,326.74228,-8.515171e-05,326.41287,327.42932,5.93388e-17,5.4405614e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,2513700.0,-10481.47187535431,-5229.67,-5333.8374,0.0,0.0,0.0,-10563.508,0.0,0.0,0.19372559
41910,-0.04238793,326.9727,298.70004,-0.04238793,327.3672,0.0,0.0,294.42883,256.13452,325.43082,-8.515172e-05,326.4328,327.4285,-7.969415e-18,7.433105e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,2514600.0,-9559.919550899831,-5033.359,-5103.592,0.0,0.0,0.0,-10136.951,0.0,0.0,0.16882324
41925,-0.042387936,327.0894,300.7458,-0.042387936,327.35498,0.0,0.0,294.39722,256.00357,323.1742,-8.515173e-05,326.45273,327.42783,2.8983958e-18,-3.9868286e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,2515500.0,-8021.233952085094,-4689.933,-4737.2163,0.0,0.0,0.0,-9427.149,0.0,0.0,0.13720703
41940,-0.042387947,327.17444,303.69052,-0.042387947,327.35382,0.0,0.0,294.35883,255.95,319.7523,-8.5151754e-05,326.4727,327.4273,-6.883877e-20,2.0930024e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,2516400.0,-5744.288284358845,-4180.827,-4212.762,0.0,0.0,0.0,-8393.59,0.0,0.0,0.09881592
41955,-0.042387962,327.23892,307.3956,-0.042387962,327.35992,0.0,0.0,294.32156,255.95,315.23315,-8.515179e-05,326.49268,327.4269,-4.3053068e-19,1.0405846e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,2517300.0,-2803.0037159651133,-3532.6958,-3554.2378,0.0,0.0,0.0,-7086.9336,0.0,0.0,0.061553955
41970,-0.042387985,327.28918,311.46017,-0.042387985,327.37106,0.0,0.0,294.282,255.95,309.9714,-8.5151834e-05,326.51273,327.4267,-2.0143116e-18,5.7201434e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,2518200.0,532.4401173758986,-2818.0315,-2832.6082,0.0,0.0,0.0,-5650.6396,0.0,0.0,0.022003174
41985,-0.04238802,327.32993,315.33627,-0.04238802,327.38544,0.0,0.0,294.23593,255.95,304.52493,-8.51519e-05,326.53278,327.4266,-4.26922e-18,1.6497733e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,2519100.0,3866.5459101213883,-2135.226,-2145.1086,0.0,0.0,0.0,-4280.335,0.0,0.0,-0.02407837
42000,-0.042388055,327.36407,318.12518,-0.042388055,327.40173,0.0,0.0,294.19125,255.95,300.00784,-8.515197e-05,326.55283,327.42667,-1.1763122e-18,1.5324453e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,2520000.0,6479.454436223531,-1644.7983,-1651.5027,0.0,0.0,0.0,-3296.301,0.0,0.0,-0.0687561
42015,-0.04238817,327.39346,319.68964,-0.04238817,327.41895,0.0,0.0,294.0527,255.95,296.4566,-8.5152205e-05,326.57288,327.42685,7.9601187e-20,7.89902e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,2520900.0,8309.044518162167,-1371.5148,-1376.0514,0.0,0.0,0.0,-2747.5662,0.0,0.0,-0.20730591
42030,12.636507,331.36542,294.27252,0.11679817,326.81653,7.7523,0.0,293.95157,255.95,323.25848,0.012809848,331.80804,326.70456,0.9996583,-4.512097e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-4421.706,2521800.0,1559484.2685256936,1968643.4,15964.537,1623272.0,0.0,7.7523,1984607.9,1623272.0,1623279.8,-0.30844116
42045,6.754222,329.75735,294.6214,6.754222,352.8904,3.3786676,3.2531092,293.91635,255.95,337.26193,0.013568335,328.10324,352.68936,0.9996583,1.0,0.0,0.3274221,0.0,329214.75,343.15,343.15,-4141.6997,2522700.0,2429956.4161475757,996727.4,1652959.8,0.0,329214.75,6.631777,2649687.0,329214.75,329221.38,-0.34365845
42060,6.460851,301.12643,296.47397,6.542371,340.01562,3.2416887,3.1214583,293.97446,255.95,321.86627,0.013060872,301.0691,340.13934,0.027867824,1.0,0.0,0.40770853,0.0,409940.72,343.15,343.15,-4140.1685,2523600.0,1392911.6737800485,126247.33,1196435.8,0.0,409940.72,6.363147,1322683.1,409940.72,409947.1,-0.28555298
42075,7.127355,333.2855,298.15237,7.127355,342.38754,3.5835602,3.4499712,293.9301,256.17188,342.863,0.014317909,333.40793,341.71832,0.9990978,1.0,1.0,0.023554025,1623272.0,23682.982,343.15,343.15,-4145.135,2524500.0,2688683.6607948453,1051706.0,1324174.9,1623272.0,23682.982,7.033531,2375881.0,1646955.0,1646962.0,-0.32989502
42090,8.09034,336.64554,299.04977,8.090341,344.50415,4.115728,3.9606347,293.97693,256.675,338.09512,0.016252419,336.5917,344.6585,0.9990978,1.0,1.0,0.4886474,1623272.0,491322.75,343.15,343.15,-4147.555,2525400.0,2665241.767173234,1277482.5,1544513.8,1623272.0,491322.75,8.076363,2821996.2,2114594.8,2114602.8,-0.28308105
42105,7.3474383,338.1413,299.5909,7.3474383,342.74832,3.7120566,3.5735164,294.0351,257.21564,340.73315,0.014760028,338.34512,342.76126,0.9990978,1.0,1.0,0.32613498,1623272.0,327920.6,343.15,343.15,-4155.0605,2526300.0,2550494.668868231,1189635.6,1331804.9,1623272.0,327920.6,7.285573,2521440.5,1951192.6,1951199.9,-0.22491455
42120,7.5367584,342.2556,299.68124,7.5367584,343.95834,3.8109307,3.6683123,294.11337,257.55,341.71027,0.015140346,342.37003,344.0071,0.9990978,1.0,1.0,0.3320428,1623272.0,333860.75,343.15,343.15,-4149.166,2527200.0,2672602.585679334,1347665.5,1401564.4,1623272.0,333860.75,7.4792433,2749230.0,1957132.8,1957140.2,-0.14663696
42135,7.2461624,342.99872,299.52582,7.246163,342.6793,3.658071,3.5217166,294.1419,257.7,343.69666,0.014556578,343.00644,342.6604,0.9990978,1.0,0.93473387,0.2715844,1517327.2,273071.3,343.15,343.15,-4156.8174,2528100.0,2700500.2747633285,1323049.1,1313327.9,1517327.2,273071.3,7.1797876,2636377.0,1790398.5,1790405.6,-0.11810303
42150,7.3253636,343.5624,299.30392,7.3253636,343.52853,3.6929061,3.5549853,294.18695,257.85,343.41705,0.014715682,343.55127,343.52896,0.9990978,1.0,0.9092528,0.2791367,1475964.6,280664.97,343.15,343.15,-4146.7144,2529000.0,2726450.008303783,1361679.9,1360637.6,1475964.6,280664.97,7.2478914,2722317.5,1756629.6,1756636.9,-0.07305908
42165,7.3771024,343.70303,299.0108,7.3771024,343.23773,3.733567,3.5942745,294.22778,258.0,343.36676,0.014819618,343.67548,343.2313,0.9990978,1.0,0.86506474,0.25994033,1404235.2,261363.52,343.15,343.15,-4161.221,2529900.0,2760821.083346309,1384736.5,1370319.6,1404235.2,261363.52,7.3278418,2755056.0,1665598.8,1665606.1,-0.032226562
42180,7.3882713,343.90945,298.6687,7.3882713,342.9597,3.7356892,3.5962281,294.26144,258.15,343.51028,0.014842056,343.88303,342.9273,0.9990978,1.0,0.75377524,0.19693792,1223582.2,198016.16,340.928,340.928,-4156.513,2530800.0,2795273.367618529,1403854.0,1374382.0,1223582.2,198016.16,7.3319173,2778236.0,1421598.4,1421605.8,0.0014343262
42195,7.274101,339.09772,298.48413,7.274101,338.9482,3.6744604,3.5374753,294.20007,258.3,339.71912,0.014612702,339.09613,338.96658,0.9990978,1.0,0.71326095,0.23168671,1157816.5,232955.2,340.929,340.929,-4158.1274,2531700.0,2530729.074015949,1240794.8,1236227.1,1157816.5,232955.2,7.211936,2477022.0,1390771.8,1390779.0,-0.059936523
42210,7.266335,340.70374,298.65945,7.266335,342.17627,3.6631613,3.5264812,294.13803,258.45,340.5951,0.014597101,340.8015,342.22363,0.9990978,1.0,0.91286004,0.30747622,1481820.1,309159.66,342.597,342.597,-4149.7173,2532600.0,2570982.7725794753,1283132.9,1328072.6,1481820.1,309159.66,7.1896424,2611205.5,1790979.8,1790987.0,-0.12197876
42225,7.7878804,341.83258,299.11115,7.7878804,343.2042,3.9576747,3.809281,294.10056,258.6,342.77896,0.015644817,341.88348,343.2191,0.9990978,1.0,1.0,0.3210263,1623272.0,322783.9,343.15,343.15,-4158.3516,2533500.0,2869334.9107426116,1397379.6,1442243.9,1623272.0,322783.9,7.766956,2839623.5,1946055.9,1946063.6,-0.15945435
42240,7.8066907,341.94,299.7023,7.8066907,343.12488,3.9600616,3.8113987,294.0861,258.75,342.71347,0.015682604,341.88742,343.10355,0.9990978,1.0,1.0,0.31639618,1623272.0,318128.44,343.15,343.15,-4149.4487,2534400.0,2833014.0083819516,1384894.0,1423743.9,1623272.0,318128.44,7.7714605,2808638.0,1941400.5,1941408.2,-0.17391968
42255,7.3108616,340.56787,300.13654,7.3108616,343.02487,3.6895795,3.5518873,294.12268,258.94296,341.8127,0.01468655,340.56207,343.0344,0.9990978,1.0,1.0,0.33908847,1623272.0,340945.0,343.15,343.15,-4152.173,2535300.0,2570732.9435012694,1241469.2,1316912.9,1623272.0,340945.0,7.2414665,2558382.0,1964217.0,1964224.2,-0.1373291
42270,8.358854,341.55823,300.1834,8.358854,343.65927,4.2574706,4.096299,294.16547,259.20624,342.15063,0.016791828,341.60294,343.66595,0.9990978,1.0,1.0,0.32396892,1623272.0,325742.62,343.15,343.15,-4139.12,2536200.0,2959766.914024931,1452553.5,1526315.2,1623272.0,325742.62,8.353769,2978868.8,1949014.6,1949023.0,-0.09454346
42285,7.3556075,342.67786,299.96243,7.3556075,342.82498,3.7186959,3.5799346,294.20883,259.51642,343.47745,0.0147764385,342.77286,342.83313,0.9990978,1.0,0.9935022,0.2952996,1612724.2,296916.38,343.15,343.15,-4157.6064,2537100.0,2700587.134040688,1319631.1,1324176.4,1612724.2,296916.38,7.2986307,2643807.5,1909640.6,1909647.9,-0.05117798
42300,7.483388,344.23618,299.63885,7.4833884,343.66312,3.7856243,3.6441102,294.25293,259.85,343.54733,0.015033132,344.2868,343.68655,0.9990978,1.0,0.9365024,0.2850394,1520198.0,286600.0,343.15,343.15,-4153.8193,2538000.0,2772344.2313689417,1401704.0,1383692.6,1520198.0,286600.0,7.429734,2785396.5,1806798.0,1806805.4,-0.007080078
42315,7.6000776,343.6309,299.262,7.6000776,343.18008,3.853958,3.7097743,294.29388,260.32916,343.60315,0.015267546,343.5988,343.16718,0.9990978,1.0,0.8527175,0.25326753,1384192.5,254654.19,343.15,343.15,-4158.49,2538900.0,2843318.7376127364,1416269.6,1401879.8,1384192.5,254654.19,7.563732,2818149.5,1638846.8,1638854.4,0.03387451
42330,7.258511,343.4965,298.8532,7.258511,342.82837,3.6581614,3.521666,294.32816,260.9736,343.42682,0.014581384,343.51266,342.8057,0.9990978,1.0,0.76008105,0.20036796,1233818.2,201464.97,340.928,340.928,-4148.852,2539800.0,2729768.6070563486,1360983.8,1340615.5,1233818.2,201464.97,7.1798277,2701599.2,1435283.2,1435290.4,0.06814575
42345,8.292045,338.88547,298.43933,8.292045,337.9692,4.251263,4.0910473,294.35266,261.60626,339.29004,0.016657615,338.78934,337.9255,0.9990978,1.0,0.6327565,0.16516587,1027135.9,166070.16,337.595,337.595,-4171.4775,2540700.0,2857996.5529880156,1408600.9,1376690.6,1027135.9,166070.16,8.34231,2785291.5,1193206.0,1193214.4,0.09265137
42360,7.587011,335.12064,298.05435,7.587011,335.04932,3.8383262,3.6945963,294.36142,262.05,336.67255,0.015241297,335.1073,335.00232,0.9990978,1.0,0.5124946,0.12270677,831918.2,123378.59,334.262,334.262,-4148.8794,2541600.0,2472083.761255692,1181133.6,1178861.0,831918.2,123378.59,7.5329227,2359994.5,955296.75,955304.3,0.10140991
42375,7.4210043,331.93082,297.72073,7.421005,331.61035,3.751296,3.61116,294.356,262.24472,332.75668,0.014907812,331.90833,331.57843,0.9990978,1.0,0.44782576,0.111746855,726943.0,112358.67,330.929,330.929,-4153.751,2542500.0,2193699.2421031957,1066267.4,1056279.1,726943.0,112358.67,7.3624563,2122546.5,839301.7,839309.06,0.09597778
42390,7.328805,328.47302,297.4615,7.3288054,328.27145,3.6973584,3.5593128,294.33994,262.32065,329.20502,0.014722596,328.47873,328.249,0.9990978,1.0,0.41543636,0.10432835,674366.2,104899.55,327.596,327.596,-4149.7544,2543400.0,1962858.111371611,954565.5,948361.06,674366.2,104899.55,7.256671,1902926.5,779265.75,779273.0,0.07992554
42405,7.319052,325.25,297.28625,7.319052,324.92993,3.6999414,3.5619566,294.31577,262.38626,325.72388,0.014703004,325.2697,324.91345,0.9990978,1.0,0.3849007,0.09547035,624798.5,95993.05,324.263,324.263,-4159.1357,2544300.0,1756097.5413432515,859606.06,849767.2,624798.5,95993.05,7.261898,1709373.2,720791.56,720798.8,0.055755615
42420,7.299715,321.84464,297.19318,7.299715,321.51315,3.6787517,3.541394,294.28473,262.55,322.2508,0.014664157,321.85687,321.496,0.9990978,1.0,0.3504031,0.08664675,568799.5,87121.14,320.93,320.93,-4146.5586,2545200.0,1543285.1273437336,755784.2,745621.4,568799.5,87121.14,7.2201457,1501405.5,655920.6,655927.9,0.024719238
42435,7.94252,318.96994,297.17523,7.9425206,319.25507,4.043078,3.8911846,294.24564,262.85,319.3175,0.015955469,319.01968,319.28778,0.9990978,1.0,0.4023295,0.14340028,653090.2,144185.39,320.931,320.931,-4157.8804,2546100.0,1483819.4349452578,727040.6,736552.06,653090.2,144185.39,7.9342623,1463592.8,797275.56,797283.5,-0.014373779
42450,7.406885,320.8598,297.21103,7.4068856,322.08682,3.740818,3.6010456,294.20102,263.20105,321.26825,0.014879448,320.93738,322.11343,0.9990978,1.0,0.5186997,0.17953674,841990.7,180519.7,322.599,322.599,-4150.5586,2547000.0,1503424.3098321098,735687.75,773859.06,841990.7,180519.7,7.3418636,1509546.8,1022510.4,1022517.7,-0.05899048
42465,8.174631,322.7174,297.33438,8.174631,323.51096,4.1861663,4.0286713,294.17148,263.52655,323.10318,0.016421746,322.6593,323.49673,0.9990978,1.0,0.59927493,0.20334868,972786.2,204462.02,324.267,324.267,-4172.3354,2547900.0,1777308.4602033123,871486.8,898732.1,972786.2,204462.02,8.214838,1770219.0,1177248.2,1177256.5,-0.088531494
42480,8.257563,325.3582,297.57425,8.257563,325.65793,4.201211,4.0423985,294.1637,263.75,325.2062,0.016588347,325.34808,325.66315,0.9990978,1.0,0.62755394,0.20728484,1018690.7,208419.72,325.935,325.935,-4139.4336,2548800.0,1925147.7362277457,963595.8,973991.5,1018690.7,208419.72,8.243609,1937587.2,1227110.4,1227118.6,-0.09631348
42495,7.42622,327.21155,297.86954,7.42622,327.3651,3.7504938,3.6103134,294.16315,263.88458,326.65775,0.014918289,327.24203,327.3947,0.9990978,1.0,0.681041,0.22931647,1105514.8,230571.98,327.603,327.603,-4149.474,2549700.0,1803777.4065933945,915180.94,919970.6,1105514.8,230571.98,7.3608074,1835151.5,1336086.8,1336094.1,-0.09686279
42510,7.21478,328.83496,298.1333,7.21478,328.92355,3.637395,3.5017915,294.17575,264.00363,328.33115,0.014493534,328.8971,328.95816,0.9990978,1.0,0.72526085,0.23980957,1177295.6,241122.53,329.271,329.271,-4152.595,2550600.0,1838228.7428304495,930324.06,933008.56,1177295.6,241122.53,7.1391864,1863332.6,1418418.1,1418425.2,-0.08425903
42525,7.3317285,330.6112,298.30914,7.3317285,330.63202,3.697836,3.5597477,294.19925,264.1209,329.95645,0.014728468,330.70135,330.6772,0.9990978,1.0,0.7525767,0.24826118,1221636.6,249620.4,330.939,330.939,-4148.4272,2551500.0,1957688.7351503728,994685.8,995326.7,1221636.6,249620.4,7.2575836,1990012.5,1471257.0,1471264.2,-0.060760498
42540,7.6607018,332.29404,298.3813,7.6607018,332.2876,3.8707867,3.7255704,294.2294,264.25,331.85907,0.015389333,332.3101,332.30392,0.9990978,1.0,0.74931854,0.24241774,1216347.9,243744.98,332.607,332.607,-4139.691,2552400.0,2163843.102437113,1091141.0,1090933.8,1216347.9,243744.98,7.5963573,2182074.8,1460092.9,1460100.5,-0.03060913
42555,7.334622,334.01395,298.34027,7.334622,334.06262,3.7027528,3.5645373,294.27142,264.39218,333.6072,0.014734281,334.0571,334.08893,0.9990978,1.0,0.76111364,0.2467607,1235494.4,248111.7,334.275,334.275,-4152.3667,2553300.0,2182458.4804786467,1098942.2,1100441.8,1235494.4,248111.7,7.26729,2199384.0,1483606.1,1483613.4,0.011413574
42570,7.6518517,336.0173,298.18976,7.6518517,335.80817,3.8655345,3.7205236,294.30396,264.53958,335.55844,0.015371554,336.0318,335.8221,0.9990978,1.0,0.731164,0.23133355,1186877.9,232600.11,335.943,335.943,-4139.258,2554200.0,2412541.788544104,1215693.2,1208972.0,1186877.9,232600.11,7.586058,2424665.2,1419478.0,1419485.6,0.043945312
42585,7.190767,336.86807,297.9976,7.190767,336.3624,3.6188104,3.4838343,294.32965,264.6922,336.7809,0.014445296,336.83463,336.32178,0.9990978,1.0,0.6434536,0.16641444,1044500.2,167325.56,334.277,334.277,-4145.9946,2555100.0,2352993.699605895,1173936.0,1158664.0,1044500.2,167325.56,7.102645,2332600.0,1211825.8,1211832.9,0.06964111
