minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
42600,7.190724,332.60956,297.7874,7.190724,331.47968,3.618703,3.4837294,294.35184,264.85,333.05716,0.014445209,332.56226,331.4459,0.9990978,1.0,0.50157493,0.12533365,814192.5,126019.86,330.944,330.944,-4145.893,2556000.0,2139811.103245819,1051665.0,1017541.4,814192.5,126019.86,7.1024323,2069206.4,940212.4,940219.5,0.09182739
42615,7.190728,329.00183,297.5391,7.190728,328.54242,3.6187053,3.4837315,294.37567,265.07666,329.59656,0.014445217,328.96637,328.50455,0.9990978,1.0,0.41865572,0.10162146,679592.1,102177.836,327.611,327.611,-4145.893,2556900.0,1944923.5808981825,950208.0,936333.25,679592.1,102177.836,7.102437,1886541.2,781769.94,781777.06,0.11566162
42630,7.190735,325.60052,297.24905,7.190735,325.04175,3.618709,3.483735,294.38095,265.38568,326.211,0.014445231,325.55896,325.00433,0.9990978,1.0,0.3384363,0.077906236,549374.2,78332.77,324.278,324.278,-4145.893,2557800.0,1757120.35062773,856245.2,839369.56,549374.2,78332.77,7.102444,1695614.8,627706.94,627714.06,0.12094116
42645,7.1907406,322.00516,296.97202,7.1907406,321.66483,3.6187122,3.4837382,294.37,265.70184,322.72064,0.0144452425,321.96454,321.62714,0.9990978,1.0,0.28150716,0.062504955,456962.66,62847.168,320.945,320.945,-4145.893,2558700.0,1562169.6557548773,756028.7,745750.3,456962.66,62847.168,7.1024504,1501779.0,519809.8,519816.9,0.10998535
42660,6.598358,313.45947,296.75284,6.5985556,318.36322,3.2956276,3.1733341,294.3456,265.95,318.79657,0.013255423,313.21964,318.33182,0.49876705,1.0,0.0,0.06213409,0.0,62474.273,318.723,318.723,-4142.7695,2559600.0,1227235.7437491224,462992.7,598908.7,0.0,62474.273,6.4689617,1061901.4,62474.273,62480.742,0.08560181
42675,6.1199,306.10114,296.6094,6.3956547,314.70395,3.1100552,2.9949026,294.3089,266.03058,312.49557,0.012571043,306.00192,314.59875,0.014621465,1.0,0.0,0.02581973,0.0,25961.092,314.279,314.279,-4138.3623,2560500.0,838764.0423762264,243971.44,486051.1,0.0,25961.092,6.1049576,730022.5,25961.092,25967.197,0.04888916
42690,7.156686,302.33972,296.52344,7.4725475,311.9512,3.66457,3.5273173,294.25833,265.97577,307.78442,0.014694093,302.28882,311.92926,0.014621465,1.0,0.0,0.06484852,0.0,65203.566,310.946,310.946,-4120.0977,2561400.0,694973.9079004758,174826.33,484195.75,0.0,65203.566,7.1918874,659022.06,65203.566,65210.758,-0.0016784668
42705,7.6633058,310.94882,296.444,7.6633053,313.6642,3.885468,3.7399375,294.1969,265.9081,314.4035,0.015394563,310.9466,313.43222,1.0,0.9971742,0.3381529,0.0,548914.06,0.0,310.946,310.946,-4154.65,2562300.0,1161210.541934463,466850.53,554247.8,548914.06,0.0,7.6254053,1021098.4,548914.06,548921.7,-0.06311035
42720,6.4136934,313.5591,296.41418,6.135612,305.4823,3.1187794,3.0032845,294.14227,265.95,309.9478,0.0126049435,313.5539,305.39627,1.0,0.014575208,0.34906635,0.0,566629.6,0.0,314.282,314.282,-4137.988,2563200.0,716480.7126164874,461841.7,233681.44,566629.6,0.0,6.1220636,695523.1,566629.6,566635.75,-0.11773682
42735,6.98685,314.21603,296.5923,6.6871166,301.0977,3.4242554,3.2969248,294.09012,266.17343,308.00797,0.01373459,314.24988,301.04526,1.0,0.014575208,0.4897091,0.0,794931.06,0.0,315.95,315.95,-4142.864,2564100.0,658516.6829858962,517164.84,126538.22,794931.06,0.0,6.72118,643703.06,794931.06,794937.8,-0.16989136
42750,7.604148,316.35544,296.8038,7.2815514,298.93732,3.7592223,3.618683,294.0362,266.5,307.7984,0.014951696,316.3734,298.91888,1.0,0.014575208,0.5958057,0.0,967154.7,0.0,317.618,317.618,-4149.015,2565000.0,690429.1351438076,624428.8,65248.24,967154.7,0.0,7.3779054,689677.06,967154.7,967162.06,-0.22381592
42765,8.245897,317.94516,296.9617,7.8994746,298.21695,4.1137724,3.9589322,293.98236,266.82657,308.16016,0.016216954,317.9609,298.21225,1.0,0.014575208,0.6957582,0.0,1129404.8,0.0,319.286,319.286,-4155.971,2565900.0,762740.3497290402,726715.3,41646.39,1129404.8,0.0,8.072704,768361.7,1129404.8,1129412.9,-0.27764893
42780,8.679275,313.5608,297.17392,8.679275,325.5589,4.459762,4.2905498,293.9338,267.05,319.55798,0.01743551,312.6868,325.71017,1.0,1.0,0.0,0.4111223,0.0,413373.22,319.842,319.842,-4161.43,2566800.0,1639165.753618022,597349.9,1034716.3,0.0,413373.22,8.750312,1632066.2,413373.22,413381.97,-0.3262024
42795,9.06539,299.12115,297.81854,9.459715,319.2578,4.8019385,4.6181583,293.88992,267.14835,309.8174,0.018607236,299.1085,319.27753,0.014564804,1.0,0.0,0.27862504,0.0,280150.53,322.622,322.622,-4170.575,2567700.0,937716.4732786241,49596.492,851799.4,0.0,280150.53,9.420097,901395.9,280150.53,280159.94,-0.37008667
42810,9.903063,305.56433,298.5297,9.903063,329.25266,5.1798553,4.9792743,293.83957,267.17477,311.61224,0.019893937,306.59625,330.11633,0.99915874,1.0,1.0,1.0,1623272.0,1005475.0,323.734,323.734,-4176.673,2568600.0,1093106.380895324,292590.72,1277855.9,1623272.0,1005475.0,10.15913,1570446.6,2628747.0,2628757.2,-0.42044067
42825,10.204345,323.3065,299.0245,10.204345,352.0029,5.362562,5.1536584,293.83713,267.1388,344.01938,0.020499174,323.3099,351.15765,0.99916744,1.0,0.90618604,0.01,1470986.4,10054.75,325.958,325.958,-4181.779,2569500.0,3873902.388421811,1040683.2,2270561.0,1470986.4,10054.75,10.51622,3311244.2,1481041.1,1481051.6,-0.42288208
42840,9.727355,327.15323,301.73584,9.727355,321.61996,5.076379,4.8804903,293.93625,267.05,323.70227,0.019540964,327.17667,321.74664,0.99916744,1.0,0.9921201,0.34837788,1610480.8,350285.28,327.626,327.626,-4175.7427,2570400.0,1802829.9412333127,1038424.6,812363.75,1610480.8,350285.28,9.956869,1850788.4,1960766.0,1960776.0,-0.323761
42855,9.490343,329.16095,302.12045,9.490343,330.7145,4.9352293,4.7455945,293.9944,266.81815,329.7409,0.019064838,329.17087,330.69193,0.99916744,1.0,0.9788722,0.31191388,1588975.8,313621.62,329.294,329.294,-4172.412,2571300.0,2211633.738310172,1077819.1,1139743.1,1588975.8,313621.62,9.680824,2217562.2,1902597.4,1902607.0,-0.265625
42870,9.243868,330.23083,301.71127,9.243868,329.99243,4.7898836,4.606601,294.04843,266.45206,329.81815,0.018569702,330.24258,330.01712,0.99916744,1.0,1.0,0.33335426,1623272.0,335179.38,330.962,330.962,-4169.3506,2572200.0,2192132.2731277314,1107250.5,1097994.6,1623272.0,335179.38,9.396484,2205245.0,1958451.4,1958460.8,-0.21157837
42885,8.969458,331.22418,301.65546,8.969458,332.42242,4.629297,4.4529257,294.10077,266.10995,331.5476,0.018018449,331.23645,332.4353,0.99916744,1.0,1.0,0.3413915,1623272.0,343260.62,332.63,332.63,-4166.002,2573100.0,2262162.789187482,1113904.9,1159044.6,1623272.0,343260.62,9.082222,2272949.5,1966532.6,1966541.8,-0.15924072
42900,8.655301,332.35452,301.60376,8.655301,333.91672,4.447055,4.2784023,294.15292,265.95,332.82797,0.017387351,332.36954,333.93378,0.99916744,1.0,1.0,0.34627625,1623272.0,348172.12,334.298,334.298,-4162.281,2574000.0,2280206.651705214,1117859.9,1174649.2,1623272.0,348172.12,8.725457,2292509.0,1971444.1,1971452.9,-0.10708618
42915,8.294114,333.70523,301.51227,8.294114,335.67102,4.239622,4.0796075,294.20554,265.98154,334.34158,0.016661773,333.72464,335.6874,0.99916744,1.0,1.0,0.34694493,1623272.0,348844.44,335.966,335.966,-4158.1636,2574900.0,2297377.2406134116,1121450.8,1189929.6,1623272.0,348844.44,8.319229,2311380.5,1972116.5,1972124.9,-0.054473877
42930,7.8763843,335.3768,301.3515,7.8763843,337.35904,4.0024204,3.8521078,294.2594,266.09192,335.95898,0.01582261,335.4018,337.37723,0.99916744,1.0,1.0,0.34435642,1623272.0,346241.78,337.634,337.634,-4153.5854,2575800.0,2299838.945216629,1125584.5,1191158.6,1623272.0,346241.78,7.8545284,2316743.0,1969513.8,1969521.6,-0.00061035156
42945,7.4103017,337.41818,301.1174,7.4103017,339.0748,3.7411163,3.6012988,294.31323,266.25635,337.76367,0.014886311,337.45062,339.09387,0.99916744,1.0,1.0,0.33719823,1623272.0,339044.38,339.302,339.302,-4148.7163,2576700.0,2291216.7296048836,1129798.9,1181358.2,1623272.0,339044.38,7.342415,2311157.0,1962316.4,1962323.8,0.053222656
42960,7.9036655,338.4343,300.81027,7.903666,340.34738,4.0054073,3.8547106,294.3656,266.45,339.39456,0.015877414,338.4416,340.36182,0.99916744,1.0,1.0,0.34144154,1623272.0,343310.94,340.97,340.97,-4140.302,2577600.0,2572998.784369929,1248944.2,1312450.1,1623272.0,343310.94,7.860118,2561394.5,1966583.0,1966590.9,0.10559082
42975,7.220323,340.63864,300.44693,7.220323,342.86008,3.6470633,3.5112119,294.408,266.7203,340.89734,0.01450467,340.78857,342.91727,0.99916744,1.0,1.0,0.34103227,1623272.0,342899.44,342.638,342.638,-4160.5728,2578500.0,2464223.326609209,1218828.0,1286193.9,1623272.0,342899.44,7.158275,2505022.0,1966171.5,1966178.6,0.14797974
42990,9.467535,343.79163,300.0309,9.467535,343.75665,4.887688,4.6993246,294.44348,267.0625,343.5222,0.01901902,343.74832,343.72687,0.99916744,1.0,0.98139244,0.28933382,1593066.9,290917.9,343.15,343.15,-4141.3125,2579400.0,3474077.8919462855,1740085.5,1738694.9,1593066.9,290917.9,9.587013,3478780.5,1883984.8,1883994.4,0.18347168
43005,7.5061235,343.52548,299.61252,7.5061235,343.06833,3.8016388,3.6595538,294.4764,267.37344,343.61343,0.015078804,343.58838,343.08502,0.99916744,1.0,0.8897523,0.26587325,1444310.0,267328.9,343.15,343.15,-4157.873,2580300.0,2786621.044655624,1384387.8,1369975.6,1444310.0,267328.9,7.4611926,2754363.5,1711638.9,1711646.4,0.21640015
43020,7.432622,343.78503,299.19644,7.4326224,343.33844,3.7486374,3.6084197,294.49417,267.55,343.48886,0.014931151,343.84665,343.3562,0.99916744,1.0,0.814393,0.24238604,1321981.2,243713.11,343.15,343.15,-4143.217,2581200.0,2777614.517854397,1391922.6,1377981.4,1321981.2,243713.11,7.357057,2769904.0,1565694.4,1565701.8,0.23416138
43035,7.233919,341.91916,298.79205,7.233919,340.9828,3.6564982,3.5203123,294.50156,267.55893,341.88086,0.014531982,341.99295,340.97232,0.99916744,1.0,0.71476626,0.18164387,1160260.0,182638.38,339.817,339.817,-4162.9624,2582100.0,2629896.196473044,1310307.6,1281858.4,1160260.0,182638.38,7.1768103,2592166.0,1342898.4,1342905.5,0.24154663
43050,7.476759,337.92194,298.4319,7.4767594,337.0868,3.7725697,3.6313837,294.49368,267.45715,338.4733,0.015019815,337.88458,337.0523,0.99916744,1.0,0.5622711,0.14240508,912718.94,143184.73,336.484,336.484,-4142.917,2583000.0,2525941.414548174,1240081.9,1213856.4,912718.94,143184.73,7.4039536,2453938.2,1055903.6,1055911.0,0.2336731
43065,7.4550147,334.18814,298.14713,7.4550147,334.0332,3.7717252,3.6308053,294.46884,267.2768,334.8955,0.0149761345,334.18146,334.00894,0.99916744,1.0,0.5286306,0.1389182,858111.25,139678.78,333.151,333.151,-4155.787,2583900.0,2311464.627670614,1128482.5,1123631.2,858111.25,139678.78,7.4025307,2252113.8,997790.0,997797.4,0.20883179
43080,7.524771,330.44138,297.9546,7.5247717,330.24255,3.816189,3.673608,294.4304,267.05,331.33362,0.015116266,330.37213,330.1966,0.99916744,1.0,0.48156545,0.122998424,781711.7,123671.84,329.818,329.818,-4162.8013,2584800.0,2119178.334314415,1026713.6,1020430.1,781711.7,123671.84,7.489797,2047143.8,905383.5,905391.0,0.17037964
43095,7.1905613,328.7814,297.60388,7.190562,327.83914,3.6186774,3.483706,294.56787,266.78726,328.7051,0.014444883,328.76382,327.81186,0.99916744,1.0,0.39772516,0.09329985,645616.1,93810.664,326.485,326.485,-4145.969,2585700.0,1886865.0435699408,941572.25,913115.7,645616.1,93810.664,7.1023836,1854688.0,739426.8,739433.94,0.30786133
43110,7.1905456,325.9418,296.95767,7.1905456,324.3476,3.6186042,3.4836345,294.67395,266.497,326.0233,0.01444485,325.90076,324.30817,0.99916744,1.0,0.18623671,0.020723252,302312.84,20836.71,323.152,323.152,-4145.891,2586600.0,1763363.3982227365,875329.2,827183.6,302312.84,20836.71,7.1022387,1702512.8,323149.56,323156.66,0.41394043
43125,-0.061577708,321.8167,296.44232,-0.06185929,322.09665,-2.0720948e-28,-2.0697984e-28,294.74417,266.20825,323.1549,-0.00012398427,321.69882,322.0557,0.00035999724,0.00036112044,0.0,0.0,0.0,0.0,322.041,322.041,-96.9566,2587500.0,-13910.149450500243,-6562.4863,-6665.2256,0.0,0.0,-4.1418934e-28,-13227.712,0.0,-4.1418934e-28,0.48416138
43140,-0.042387918,321.95,296.44418,-0.042387918,322.1378,0.0,0.0,294.78073,265.95,323.15344,-8.515169e-05,321.7106,322.05682,3.157335e-17,3.1791744e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2588400.0,-9552.221759794355,-4540.7837,-4574.213,0.0,0.0,0.0,-9114.996,0.0,0.0,0.52072144
43155,-0.042387918,322.04486,296.44418,-0.042387918,322.1714,0.0,0.0,294.7959,265.70624,323.15344,-8.515169e-05,321.72238,322.05807,-5.232882e-18,-1.7425116e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2589300.0,-9552.221759794355,-4557.6694,-4580.195,0.0,0.0,0.0,-9137.864,0.0,0.0,0.5358887
43170,-0.042387918,322.11523,296.44418,-0.042387918,322.20044,0.0,0.0,294.7962,265.48334,323.15344,-8.515169e-05,321.7343,322.05945,-1.1864022e-23,-7.9366147e-25,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2590200.0,-9552.221759794355,-4570.1978,-4585.367,0.0,0.0,0.0,-9155.564,0.0,0.0,0.53619385
43185,-0.042387918,322.16888,296.44418,-0.042387918,322.22644,0.0,0.0,294.79047,265.34375,323.15344,-8.515169e-05,321.74646,322.06094,3.609706e-39,2.41476e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2591100.0,-9552.221759794355,-4579.749,-4589.996,0.0,0.0,0.0,-9169.745,0.0,0.0,0.53045654
43200,-0.042387918,322.2116,296.44418,-0.042387918,322.25052,0.0,0.0,294.78094,265.35,323.15344,-8.515169e-05,321.75876,322.06256,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,2592000.0,-9552.221759794355,-4587.3555,-4594.2827,0.0,0.0,0.0,-9181.639,0.0,0.0,0.52093506
