minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
86400,-0.12588125,293.15,293.15,-0.12588125,293.15,0.0,0.0,293.15,274.25,293.15,-0.00025287873,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-0.0061546694,5184000.0,-0.0,-0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1100159
86415,-0.042388476,293.15,293.1385,-0.042388476,293.15,0.0,0.0,293.14526,274.30295,293.14972,-8.515282e-05,293.15,293.15,-1.3859525e-19,4.0874313e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30406,5184900.0,-4.016485392810409,-2.0482762,-2.0482762,0.0,0.0,0.0,-4.0965524,0.0,0.0,-1.1147461
86430,12.349266,308.3386,293.22473,12.349111,293.3628,7.209965,6.9217973,293.1496,274.3257,305.6004,0.02480788,308.65787,293.38025,0.9990133,0.65755826,1.0,0.0,1623272.0,0.0,343.15,343.15,-4558.6724,5185800.0,1289459.5013328171,783909.4,7160.736,1623272.0,0.0,14.1317625,791070.1,1623272.0,1623286.1,-1.1104126
86445,11.796551,296.10175,295.48422,12.316842,347.93277,6.5223303,6.255317,293.213,274.3106,320.83948,0.0242203,296.1032,348.04733,0.014517012,1.0,0.0,0.8936959,0.0,898588.9,343.15,343.15,-4212.7466,5186700.0,2579270.009433401,30595.502,2713202.0,0.0,898588.9,12.777647,2743797.5,898588.9,898601.6,-1.0469971
86460,11.507412,317.48752,299.43976,11.507412,356.48557,6.1756444,5.9272456,293.38882,274.25,331.1848,0.023116862,317.6917,356.75787,0.99916065,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4206.534,5187600.0,3082153.5989889754,872268.6,2757088.2,1623272.0,1005475.0,12.10289,3629357.0,2628747.0,2628759.0,-0.8711853
86475,10.118182,327.16183,301.92004,10.118182,334.00177,5.326792,5.1199594,293.6607,274.05557,333.84793,0.020326084,327.23187,333.7778,0.99916065,1.0,1.0,0.22403492,1623272.0,225261.52,343.15,343.15,-4194.3696,5188500.0,2725669.368310935,1072684.2,1363356.6,1623272.0,225261.52,10.446751,2436041.0,1848533.5,1848544.0,-0.5993042
86490,8.257485,333.21387,302.75412,8.257485,347.5081,4.232274,4.072858,293.94476,273.72577,338.15176,0.01658819,333.31088,347.58643,0.99916065,1.0,1.0,0.4879356,1623272.0,490607.06,343.14996,343.14996,-4171.9253,5189400.0,2466168.0335483425,1056387.9,1552131.9,1623272.0,490607.06,8.305132,2608519.8,2113879.0,2113887.2,-0.31524658
86505,7.601527,339.0784,301.47424,7.601527,341.99188,3.8507466,3.706608,294.2112,273.38312,340.8545,0.015270458,339.17935,341.97168,0.99916065,1.0,1.0,0.3095983,1623272.0,311293.34,343.14993,343.14993,-4153.923,5190300.0,2525688.5770597137,1200565.9,1293582.9,1623272.0,311293.34,7.557355,2494148.8,1934565.4,1934572.9,-0.048797607
86520,7.434717,346.56592,299.8877,7.434717,345.23593,3.758417,3.6179864,294.4296,273.15,344.95038,0.014935359,346.63437,345.2477,0.99916065,1.0,0.8631539,0.2422889,1401133.5,243615.44,343.1499,343.1499,-4153.2754,5191200.0,2826714.936575627,1457565.4,1416035.5,1401133.5,243615.44,7.3764033,2873601.0,1644749.0,1644756.4,0.16958618
86535,7.3902307,347.32892,298.32645,7.390231,344.174,3.7399352,3.60037,294.59747,273.1242,345.6454,0.0148459915,347.29865,344.1704,0.99916065,1.0,0.47625652,0.11362242,773093.8,114244.51,343.14987,343.14987,-4160.231,5192100.0,2950485.592424991,1520986.2,1423061.2,773093.8,114244.51,7.3403053,2944047.5,887338.3,887345.6,0.33746338
86550,-0.0426409,341.7244,297.36053,-0.04264329,342.66898,-3.1184878e-32,-3.113663e-32,294.69815,273.21875,344.9672,-8.56623e-05,341.37497,342.56525,9.147357e-07,9.1757965e-07,0.0,0.0,0.0,0.0,343.14987,343.14987,-66.70386,5193000.0,-17128.002976732892,-7945.202,-8114.824,0.0,0.0,-6.232151e-32,-16060.026,0.0,-6.232151e-32,0.43814087
86565,-0.042387918,342.10233,297.36053,-0.042387918,342.7372,2.3178226e-38,2.3135838e-38,294.73676,273.2789,344.9672,-8.5151696e-05,341.40845,342.56735,-5.997985e-14,-6.016598e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,5193900.0,-17025.90856926811,-7965.3477,-8078.376,0.0,0.0,4.6314063e-38,-16043.724,0.0,4.6314063e-38,0.4767456
86580,-0.042387903,342.37134,297.36053,-0.042387903,342.7992,0.0,0.0,294.75427,273.15,344.9672,-8.515167e-05,341.4422,342.5698,-7.608912e-23,-5.513447e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,5194800.0,-17025.902750016365,-8013.237,-8089.4077,0.0,0.0,0.0,-16102.645,0.0,0.0,0.4942627
86595,-0.04238808,342.5692,297.36053,-0.04238808,342.85733,0.0,0.0,294.75073,272.875,344.9672,-8.515202e-05,341.47632,342.57254,-8.647073e-28,-1.5765602e-28,0.0,0.0,0.0,0.0,343.15,343.15,-66.303055,5195700.0,-17025.974035850268,-8048.4985,-8099.7915,0.0,0.0,0.0,-16148.29,0.0,0.0,0.49072266
86610,-0.04238808,342.71817,297.36053,-0.04238808,342.913,0.0,0.0,294.7468,272.6,344.9672,-8.515202e-05,341.5108,342.57565,1e-44,1e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.303055,5196600.0,-17025.974035850268,-8075.017,-8109.7017,0.0,0.0,0.0,-16184.719,0.0,0.0,0.4867859
86625,-0.04238808,342.83533,297.36053,-0.04238808,342.96722,0.0,0.0,294.73233,272.325,344.9672,-8.515202e-05,341.54565,342.57907,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303055,5197500.0,-17025.974035850268,-8095.8745,-8119.356,0.0,0.0,0.0,-16215.23,0.0,0.0,0.47232056
86640,-0.04238808,342.93137,297.36053,-0.04238808,343.02066,0.0,0.0,294.7133,272.05,344.9672,-8.515202e-05,341.5809,342.5828,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303055,5198400.0,-17025.974035850268,-8112.972,-8128.869,0.0,0.0,0.0,-16241.842,0.0,0.0,0.4532776
86655,-0.04238808,343.01306,297.36053,-0.04238808,343.07358,0.0,0.0,294.65573,271.775,344.9672,-8.515202e-05,341.61652,342.58688,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303055,5199300.0,-17025.974035850268,-8127.5166,-8138.29,0.0,0.0,0.0,-16265.807,0.0,0.0,0.39572144
86670,-0.04238808,343.08502,297.36053,-0.04238808,343.12604,0.0,0.0,294.60352,271.5,344.9672,-8.515202e-05,341.65247,342.59128,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303055,5200200.0,-17025.974035850268,-8140.3276,-8147.6294,0.0,0.0,0.0,-16287.957,0.0,0.0,0.34350586
86685,-0.04238808,343.1501,297.36053,-0.04238808,343.17792,0.0,0.0,294.55606,271.225,344.9672,-8.515202e-05,341.68875,342.596,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303055,5201100.0,-17025.974035850268,-8151.9106,-8156.8657,0.0,0.0,0.0,-16308.776,0.0,0.0,0.29605103
86700,-0.04238808,343.21008,297.36053,-0.04238808,343.22894,0.0,0.0,294.50604,270.95,344.9672,-8.515202e-05,341.72534,342.601,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303055,5202000.0,-17025.974035850268,-8162.5923,-8165.9497,0.0,0.0,0.0,-16328.542,0.0,0.0,0.24603271
86715,-0.04238792,343.2658,297.39487,-0.04238792,343.27863,0.0,0.0,294.3896,270.86743,344.91782,-8.51517e-05,341.76215,342.60632,-6.273885e-19,-4.271559e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5202900.0,-16995.97231918446,-8166.37,-8168.652,0.0,0.0,0.0,-16335.021,0.0,0.0,0.12957764
86730,-0.042387955,343.31787,300.7422,-0.042387955,343.32654,0.0,0.0,294.2896,271.0465,340.31296,-8.515177e-05,341.79913,342.6119,7.729929e-20,-1.2981802e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,5203800.0,-14151.988550963335,-7579.7236,-7581.2666,0.0,0.0,0.0,-15160.99,0.0,0.0,0.02960205
86745,-0.042388014,343.36618,310.291,-0.042388014,343.37204,0.0,0.0,294.19452,271.30234,326.78027,-8.515189e-05,341.83618,342.6177,-1.187935e-18,-1.6921072e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,5204700.0,-5897.195254947674,-5888.3657,-5889.409,0.0,0.0,0.0,-11777.775,0.0,0.0,-0.06549072
86760,-0.042388096,343.4105,321.4745,-0.042388096,343.41443,0.0,0.0,294.09897,271.45,310.09738,-8.515205e-05,341.8732,342.6237,-2.3153271e-18,2.33873e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,5205600.0,4068.8923988405622,-3905.2668,-3905.9678,0.0,0.0,0.0,-7811.2344,0.0,0.0,-0.16104126
86775,-0.042388204,343.45016,328.05862,-0.042388204,343.45285,0.0,0.0,293.97565,271.28674,298.99588,-8.515227e-05,341.91006,342.62988,3.4692004e-19,-7.66567e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,5206500.0,10393.98638261666,-2740.163,-2740.641,0.0,0.0,0.0,-5480.804,0.0,0.0,-0.2843628
86790,13.612971,341.11768,294.23785,0.1346653,342.08817,9.340889,-0.8713334,293.88998,270.94098,341.29816,0.013808588,340.86508,341.8687,0.9996842,-5.3478226e-15,0.63329667,0.0,1028012.7,0.0,343.15,343.15,-4672.6973,5207400.0,2729312.5070019416,2680329.5,27063.861,1028012.7,0.0,8.469556,2707393.2,1028012.7,1028021.2,-0.37002563
86805,6.35994,312.5971,295.13895,6.645947,344.7679,3.2452796,3.1249661,293.92365,270.72473,343.15253,0.013063549,311.98724,344.05157,0.014600485,1.0,0.0,0.01,0.0,10054.75,343.15,343.15,-4144.0205,5208300.0,2634356.6015886553,466337.97,1385292.2,0.0,10054.75,6.370246,1851630.2,10054.75,10061.12,-0.33636475
86820,5.9686933,306.03897,297.1961,5.9686933,346.63654,2.956333,2.8470924,294.0109,270.95,321.04156,0.011990312,307.9413,348.1497,0.9991198,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4138.089,5209200.0,1200840.826113972,221677.47,1239398.0,1623272.0,1005475.0,5.8034253,1461075.5,2628747.0,2628752.8,-0.24911499
86835,8.24523,337.61865,298.05347,8.245231,335.91055,4.182341,4.0240498,294.0557,271.5,337.92346,0.016563572,337.85355,335.8451,0.99910456,1.0,1.0,0.22246365,1623272.0,223681.64,343.1499,343.1499,-4126.89,5210100.0,2773636.0442531803,1370141.0,1310989.8,1623272.0,223681.64,8.20639,2681130.8,1846953.6,1846961.9,-0.20431519
86850,7.63852,344.21463,298.08658,7.63852,346.09006,3.8697553,3.7248182,294.1242,272.05,344.44177,0.015344772,344.30887,346.11072,0.99910456,1.0,0.9555625,0.30140275,1551137.8,303052.94,343.14987,343.14987,-4152.3467,5211000.0,2987501.4279534807,1479870.1,1540037.2,1551137.8,303052.94,7.5945735,3019907.5,1854190.8,1854198.4,-0.13580322
86865,7.349883,344.69736,297.93823,7.349883,342.62445,3.7151444,3.5765166,294.20422,272.6,343.6956,0.0147649385,344.7535,342.6502,0.99910456,1.0,0.7815183,0.2232819,1268616.6,224504.38,343.14984,343.14984,-4157.1216,5211900.0,2837539.020812551,1443431.2,1379441.6,1268616.6,224504.38,7.2916613,2822873.0,1493121.0,1493128.2,-0.055786133
86880,7.4844112,343.41757,297.62057,7.4844112,343.46747,3.7894485,3.6478488,294.27487,273.15,344.04602,0.015035188,343.453,343.4628,0.99910456,1.0,0.6633707,0.19062953,1076831.1,191673.23,343.1498,343.1498,-4157.594,5212800.0,2931664.2340835985,1439607.0,1441175.4,1076831.1,191673.23,7.4372973,2880782.5,1268504.4,1268511.8,0.014862061
86895,7.3353205,344.4252,297.13544,7.3353205,343.5438,3.7139816,3.5755422,294.3577,273.7,343.9176,0.014735685,344.4908,343.56467,0.99910456,1.0,0.5543306,0.15700358,899829.3,157863.17,343.14978,343.14978,-4165.185,5213700.0,2895342.4172520842,1456919.4,1429764.6,899829.3,157863.17,7.289524,2886684.0,1057692.5,1057699.8,0.09768677
86910,7.5563173,344.7429,296.5712,7.5563173,343.6707,3.8451426,3.7016382,294.41962,274.25,344.2978,0.015179638,344.7151,343.65927,0.99910456,1.0,0.3943197,0.103051715,640088.1,103615.92,343.14975,343.14975,-4176.043,5214600.0,3042784.0647408855,1528802.5,1494774.5,640088.1,103615.92,7.5467806,3023577.0,743704.06,743711.6,0.15960693
86925,7.193075,344.20657,296.0555,7.1930757,343.3589,3.6260555,3.490914,294.45773,274.8,343.81238,0.014449933,344.21436,343.36377,0.99910456,1.0,0.2609108,0.06957003,423529.22,69950.93,343.14972,343.14972,-4153.2144,5215500.0,2898350.708647905,1454687.8,1429078.4,423529.22,69950.93,7.1169696,2883766.0,493480.16,493487.28,0.19772339
86940,-0.042382866,340.31586,296.88943,-0.042382818,341.92975,-4.0148866e-38,-4.0111375e-38,294.47366,275.35,342.46878,-8.51415e-05,339.87167,341.88797,-1.8152958e-08,-1.8211145e-08,0.0,0.0,0.0,0.0,343.14972,343.14972,-66.29518,5216400.0,-16298.914698867506,-7730.2524,-8017.5283,0.0,0.0,-8.0260244e-38,-15747.781,0.0,-8.0260244e-38,0.21365356
86955,-0.042388264,340.77197,298.0628,-0.042388264,341.85837,-3.0006256e-38,-2.9979735e-38,294.46152,275.7958,341.33347,-8.5152395e-05,339.91257,341.88675,-6.073508e-15,-6.15869e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30293,5217300.0,-15475.321466585612,-7603.5435,-7796.9556,0.0,0.0,-5.998599e-38,-15400.499,0.0,-5.998599e-38,0.20150757
86970,-0.04238793,341.09186,299.36496,-0.04238793,341.82477,0.0,0.0,294.43558,276.08047,339.94043,-8.515172e-05,339.95352,341.88586,2.6135804e-17,1.06134204e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,5218200.0,-14511.298091738166,-7428.6104,-7559.09,0.0,0.0,0.0,-14987.7,0.0,0.0,0.17556763
86985,-0.042387933,341.32248,301.7516,-0.042387933,341.81598,0.0,0.0,294.4047,276.2749,337.2676,-8.5151725e-05,339.9945,341.88525,2.5911723e-20,1.0497827e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,5219100.0,-12701.85219654234,-7044.779,-7132.636,0.0,0.0,0.0,-14177.415,0.0,0.0,0.14468384
87000,-0.04238794,341.4913,305.37766,-0.04238794,341.82446,0.0,0.0,294.37216,276.45,333.06265,-8.515174e-05,340.03555,341.88495,-3.1702043e-19,-9.032714e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,5220000.0,-9901.187971837011,-6429.289,-6488.601,0.0,0.0,0.0,-12917.891,0.0,0.0,0.1121521
87015,-0.042387955,341.6193,310.02295,-0.042387955,341.84433,0.0,0.0,294.33856,276.61664,327.494,-8.515177e-05,340.07666,341.88495,1.9956691e-19,1.1476395e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,5220900.0,-6248.29740951105,-5625.078,-5665.1416,0.0,0.0,0.0,-11290.22,0.0,0.0,0.078552246
87030,-0.04238797,341.71994,315.42157,-0.04238797,341.87167,0.0,0.0,294.30457,276.75534,320.79126,-8.51518e-05,340.1178,341.88522,1.150073e-19,2.9924355e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,5221800.0,-1920.402762941187,-4681.8853,-4708.8984,0.0,0.0,0.0,-9390.783,0.0,0.0,0.044555664
87045,-0.04238799,341.80145,320.9554,-0.04238799,341.90387,0.0,0.0,294.27057,276.89136,313.6112,-8.515184e-05,340.15897,341.8858,-1.1619198e-18,-2.0210742e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,5222700.0,2626.5658288737727,-3711.211,-3729.4443,0.0,0.0,0.0,-7440.6553,0.0,0.0,0.010559082
87060,-0.04238801,341.86935,325.76526,-0.04238801,341.93887,0.0,0.0,294.23666,277.05,306.95007,-8.5151885e-05,340.20013,341.88666,-4.5263995e-20,-2.7566404e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,5223600.0,6729.023789625188,-2867.0063,-2879.3828,0.0,0.0,0.0,-5746.389,0.0,0.0,-0.023345947
87075,-0.04238804,341.92798,329.26953,-0.04238804,341.97488,0.0,0.0,294.20358,277.33707,301.58432,-8.515194e-05,340.24124,341.88776,-4.467185e-19,-5.174502e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,5224500.0,9901.28806033157,-2253.5806,-2261.9312,0.0,0.0,0.0,-4515.5117,0.0,0.0,-0.056427002
87090,-0.04238807,341.97894,331.16815,-0.04238807,342.01062,0.0,0.0,294.17078,277.7288,297.96677,-8.5152e-05,340.2822,341.88907,4.1022466e-19,-7.216702e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,5225400.0,11874.090624673083,-1924.6439,-1930.2834,0.0,0.0,0.0,-3854.9272,0.0,0.0,-0.0892334
87105,-0.042388104,342.0235,331.71985,-0.042388104,342.0449,0.0,0.0,294.1387,278.05612,295.9053,-8.515207e-05,340.32297,341.89062,2.3890651e-18,-7.393766e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,5226300.0,12808.66656144135,-1834.3591,-1838.1676,0.0,0.0,0.0,-3672.5269,0.0,0.0,-0.12130737
87120,-0.042388134,342.062,331.39496,-0.042388134,342.0765,0.0,0.0,294.1085,278.15,294.9153,-8.515213e-05,340.36337,341.89233,-1.8394527e-19,9.563644e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,5227200.0,13046.542116925686,-1899.0573,-1901.638,0.0,0.0,0.0,-3800.6953,0.0,0.0,-0.15151978
87135,-0.04238817,342.09457,330.6366,-0.04238817,342.1044,0.0,0.0,294.07693,278.03543,294.48926,-8.5152205e-05,340.40338,341.89417,-5.1680275e-19,1.6399676e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,5228100.0,12927.707624713847,-2039.8673,-2041.6168,0.0,0.0,0.0,-4081.4841,0.0,0.0,-0.18307495
87150,-0.042388204,342.12088,329.7058,-0.042388204,342.12756,0.0,0.0,294.0463,277.8736,294.3128,-8.515227e-05,340.44275,341.8961,-9.931733e-20,2.816076e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,5229000.0,12657.93808344471,-2210.2605,-2211.4504,0.0,0.0,0.0,-4421.711,0.0,0.0,-0.2137146
87165,11.4211035,343.87827,294.17465,0.09622624,341.38376,6.324133,0.0,294.02194,277.7,338.40176,0.011568393,343.8351,341.19647,0.99969906,1.3030995e-15,0.60651517,0.0,984539.0,0.0,343.15,343.15,-4006.5376,5229900.0,2148873.6958408365,2384214.2,19079.57,984539.0,0.0,6.324133,2403293.8,984539.0,984545.3,-0.23806763
87180,5.482328,323.33606,294.5651,5.4823666,345.11038,2.7012517,2.6017487,294.08847,277.55,342.67828,0.011013308,322.24252,344.94955,0.7671442,1.0,0.0,0.21326673,0.0,214434.36,343.15,343.15,-4139.6147,5230800.0,2225518.504313965,662473.9,1163852.8,0.0,214434.36,5.3030005,1826326.6,214434.36,214439.66,-0.1715393
87195,5.2785516,303.95557,295.7499,5.278552,342.7071,2.586679,2.4913538,294.21213,277.42465,325.10883,0.010603909,303.96542,342.78897,0.995467,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4126.196,5231700.0,1307541.0511400662,181918.75,1041036.94,1623272.0,1005475.0,5.0780325,1222955.8,2628747.0,2628752.0,-0.04788208
87210,7.4545555,344.6334,296.3161,7.4545555,339.73373,3.7570739,3.616442,294.3186,277.30045,343.67725,0.014975212,344.96823,339.49127,0.99900186,1.0,0.97849053,0.074089825,1588356.2,74495.47,343.1499,343.1499,-4139.0547,5232600.0,2978821.303434131,1512772.5,1359368.5,1588356.2,74495.47,7.373516,2872141.0,1662851.8,1662859.1,0.05859375
87225,9.301242,346.99805,296.1836,9.301242,346.0084,4.7068577,4.5244355,294.41748,277.17603,346.00226,0.018684959,346.92627,346.0368,0.99900186,1.0,0.46928847,0.15380844,761782.8,154650.55,343.14987,343.14987,-4062.4248,5233500.0,3909610.767357185,1985077.5,1946416.5,761782.8,154650.55,9.231293,3931494.0,916433.4,916442.6,0.1574707
87240,7.528731,342.00674,295.80743,7.5287313,342.3062,3.814538,3.671943,294.48978,277.05,344.4706,0.01512422,341.79855,342.23798,0.99900186,1.0,0.0,0.0,0.0,0.0,343.14987,343.14987,-4158.391,5234400.0,3091169.0114661497,1460853.1,1470322.6,0.0,0.0,7.4864807,2931175.8,0.0,7.4864807,0.22976685
87255,-0.042387918,341.6537,296.04327,-0.042387918,342.14297,-9.8e-44,-9.8e-44,294.52267,276.9206,343.92163,-8.5151696e-05,341.20844,342.0129,-1.808512e-14,-1.8131337e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5235300.0,-17123.07785979661,-8119.988,-8207.096,0.0,0.0,-1.96e-43,-16327.084,0.0,-1.96e-43,0.2626648
87270,-0.04238768,341.87402,296.04327,-0.04238768,342.20346,0.0,0.0,294.52863,276.7822,343.92163,-8.5151216e-05,341.23337,342.01505,-1.0090812e-20,-9.7308194e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30274,5236200.0,-17122.981294156325,-8159.1685,-8217.817,0.0,0.0,0.0,-16376.986,0.0,0.0,0.26861572
87285,-0.042387918,342.035,296.04327,-0.042387918,342.25705,0.0,0.0,294.52185,276.6277,343.92163,-8.515169e-05,341.25854,342.01743,-3.7339828e-20,1.01838903e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5237100.0,-17123.076396680848,-8187.873,-8227.404,0.0,0.0,0.0,-16415.277,0.0,0.0,0.26184082
87300,-0.042387918,342.1564,296.04327,-0.042387918,342.30624,0.0,0.0,294.50714,276.45,343.92163,-8.515169e-05,341.2841,342.02008,-4.7306e-41,4.09126e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5238000.0,-17123.076396680848,-8209.485,-8236.162,0.0,0.0,0.0,-16445.648,0.0,0.0,0.24713135
87315,-0.042387918,342.25122,296.04327,-0.042387918,342.3527,0.0,0.0,294.4883,276.15155,343.92163,-8.515169e-05,341.31,342.02298,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5238900.0,-17123.076396680848,-8226.366,-8244.431,0.0,0.0,0.0,-16470.797,0.0,0.0,0.228302
87330,-0.042387918,342.32877,296.04327,-0.042387918,342.3975,0.0,0.0,294.46664,275.7125,343.92163,-8.515169e-05,341.3362,342.02615,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5239800.0,-17123.076396680848,-8240.172,-8252.406,0.0,0.0,0.0,-16492.578,0.0,0.0,0.20663452
87345,-0.042387918,342.39468,296.04327,-0.042387918,342.4412,0.0,0.0,294.4428,275.2422,343.92163,-8.515169e-05,341.3628,342.0296,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5240700.0,-17123.076396680848,-8251.907,-8260.187,0.0,0.0,0.0,-16512.094,0.0,0.0,0.1828003
87360,-0.042387918,342.45258,296.04327,-0.042387918,342.48407,0.0,0.0,294.41788,274.85,343.92163,-8.515169e-05,341.38968,342.0333,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5241600.0,-17123.076396680848,-8262.213,-8267.82,0.0,0.0,0.0,-16530.033,0.0,0.0,0.15786743
87375,-0.042387918,342.50482,296.04327,-0.042387918,342.52612,0.0,0.0,294.39166,274.52814,343.92163,-8.515169e-05,341.41687,342.03723,5.7751346e-19,-4.2610813e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5242500.0,-17123.076396680848,-8271.515,-8275.307,0.0,0.0,0.0,-16546.82,0.0,0.0,0.13165283
87390,-0.042387918,342.5527,296.04517,-0.042387918,342.56714,0.0,0.0,294.36353,274.21667,343.91904,-8.5151696e-05,341.4443,342.04138,1.7988126e-18,2.1549252e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5243400.0,-17121.473469623892,-8279.702,-8282.271,0.0,0.0,0.0,-16561.973,0.0,0.0,0.103515625
87405,-0.04238792,342.59692,296.10562,-0.04238792,342.60672,0.0,0.0,294.3336,273.94687,343.83615,-8.5151696e-05,341.47195,342.0458,1.72365e-20,1.1091549e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5244300.0,-17070.20938362902,-8276.8125,-8278.557,0.0,0.0,0.0,-16555.37,0.0,0.0,0.07357788
87420,-0.042387925,342.63776,296.7144,-0.042387925,342.64438,0.0,0.0,294.30182,273.75,343.012,-8.515171e-05,341.49976,342.05038,5.7922073e-18,9.2341265e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,5245200.0,-16557.745980801286,-8175.7046,-8176.884,0.0,0.0,0.0,-16352.588,0.0,0.0,0.041809082
87435,-0.04238794,342.67508,299.36795,-0.04238794,342.67957,0.0,0.0,294.26486,273.6,339.42245,-8.515174e-05,341.5276,342.05515,-1.8659924e-17,-6.561245e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,5246100.0,-14324.985085863595,-7709.9395,-7710.7383,0.0,0.0,0.0,-15420.678,0.0,0.0,0.004852295
87450,-0.04238796,342.7086,304.24042,-0.04238796,342.7116,0.0,0.0,294.2259,273.45,332.65216,-8.5151776e-05,341.5554,342.06006,2.9088305e-19,-4.4494934e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,5247000.0,-10161.103654244207,-6848.466,-6849.004,0.0,0.0,0.0,-13697.47,0.0,0.0,-0.034118652
87465,-0.042387985,342.73764,310.80026,-0.042387985,342.7397,0.0,0.0,294.1853,273.3,323.1816,-8.515183e-05,341.583,342.06506,-3.8115632e-19,-1.1937823e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,5247900.0,-4428.03637345861,-5685.797,-5686.1606,0.0,0.0,0.0,-11371.957,0.0,0.0,-0.07470703
87480,-0.042388022,342.76163,317.6176,-0.042388022,342.763,0.0,0.0,294.14227,273.15,312.789,-8.51519e-05,341.61032,342.07013,-1.0332223e-18,-2.9382454e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,5248800.0,1726.8954968386652,-4476.381,-4476.6255,0.0,0.0,0.0,-8953.006,0.0,0.0,-0.11773682
87495,-0.042388067,342.7799,322.9768,-0.042388067,342.78082,0.0,0.0,294.09256,273.0,303.8437,-8.5151994e-05,341.63715,342.07523,4.549401e-19,2.8154682e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,5249700.0,6842.737144678157,-3525.5435,-3525.7065,0.0,0.0,0.0,-7051.25,0.0,0.0,-0.16744995
87510,-0.042388123,342.7916,325.7968,-0.042388123,342.79224,0.0,0.0,294.03934,272.85,298.0591,-8.51521e-05,341.66336,342.08026,1.835282e-19,-1.3244247e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,5250600.0,9920.079219326539,-3025.583,-3025.697,0.0,0.0,0.0,-6051.2803,0.0,0.0,-0.2206726
87525,-0.042388182,342.79584,326.3588,-0.042388182,342.79626,0.0,0.0,293.98187,272.7,295.357,-8.515223e-05,341.68875,342.08517,-1.0972018e-18,-1.618304e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,5251500.0,11087.463931779552,-2926.2927,-2926.3687,0.0,0.0,0.0,-5852.661,0.0,0.0,-0.2781372
87540,42.460545,335.5558,294.137,0.90730417,341.61407,21.105532,4.978504e-38,293.9215,272.55,335.78998,0.04356012,335.54333,341.36514,0.9997173,6.144334e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-2267.9155,5252400.0,7620518.046550956,7386390.5,180919.84,1623272.0,0.0,21.105532,7567310.5,1623272.0,1623293.1,-0.33850098
87555,6.237107,340.6478,294.3441,6.237107,346.65396,3.1106012,2.9956536,293.92715,272.3875,342.1962,0.012529518,340.4628,346.4915,0.9997173,1.0,0.83838814,0.24484348,1360932.0,246184.0,343.15,343.15,-4154.5215,5253300.0,2518168.4561340716,1212965.0,1370301.5,1360932.0,246184.0,6.1062546,2583266.5,1607116.0,1607122.1,-0.33285522
87570,5.5115027,303.56387,295.89685,5.764729,342.11496,2.7815084,2.6789324,294.01987,272.225,324.89233,0.0113262255,303.43298,342.22372,0.01455345,1.0,0.0,0.34988016,0.0,351795.75,343.14996,343.14996,-4137.334,5254200.0,1379319.40739104,177478.62,1119026.5,0.0,351795.75,5.4604406,1296505.1,351795.75,351801.22,-0.24014282
87585,7.301988,334.88574,297.11588,7.3019886,344.5628,3.6728816,3.5356114,294.1026,272.1,343.95688,0.0146687245,335.16193,343.91504,0.9992841,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4138.1133,5255100.0,2885810.652585053,1158339.5,1455119.1,1623272.0,10054.75,7.208493,2613458.5,1633326.8,1633334.0,-0.15740967
87600,7.442299,346.26288,297.28372,7.442299,344.9792,3.761076,3.6205072,294.19403,272.05,343.50504,0.014950589,346.22787,345.1221,0.9992841,1.0,0.8419482,0.32888407,1366710.9,330684.72,343.1499,343.1499,-4151.525,5256000.0,2902350.6692234376,1530973.6,1490848.5,1366710.9,330684.72,7.381583,3021822.0,1697395.6,1697403.0,-0.065979004
87615,8.100183,345.76535,297.01428,8.100183,343.51785,4.0915356,3.936794,294.27817,272.05,345.20822,0.016272191,345.7081,343.4615,0.9992841,1.0,0.59452826,0.1345569,965081.06,135293.61,343.14987,343.14987,-4115.938,5256900.0,3293728.1237256457,1658548.6,1582087.1,965081.06,135293.61,8.02833,3240635.8,1100374.6,1100382.6,0.018157959
87630,7.193454,344.32593,296.599,7.193454,343.66507,3.6298537,3.494635,294.34113,272.05,343.96863,0.014450693,344.32892,343.67932,0.9992841,1.0,0.45095026,0.1335729,732014.94,134304.22,343.14984,343.14984,-4157.546,5257800.0,2875000.5671508005,1441950.1,1421983.9,732014.94,134304.22,7.124489,2863934.0,866319.1,866326.25,0.08111572
87645,7.1906085,344.17618,296.17227,7.190609,343.42734,3.6191778,3.4841964,294.37634,272.05,343.91177,0.014444978,344.15817,343.4182,0.9992841,1.0,0.35244894,0.09448451,572120.5,95001.81,343.1498,343.1498,-4146.5415,5258700.0,2896303.428128567,1449744.8,1427129.4,572120.5,95001.81,7.1033745,2876874.0,667122.3,667129.44,0.11633301
87660,7.190614,343.57315,295.8051,7.190614,343.2535,3.6186438,3.4836724,294.38812,272.05,343.45078,0.014444988,343.56845,343.2542,0.9992841,1.0,0.29515195,0.08409673,479111.88,84557.16,343.14978,343.14978,-4145.8936,5259600.0,2890612.2137007285,1442622.4,1432969.0,479111.88,84557.16,7.102316,2875591.5,563669.0,563676.1,0.1281128
87675,7.190619,343.3206,295.5181,7.1906195,343.1856,3.618645,3.4836736,294.38367,272.05,343.29584,0.014444998,343.31732,343.18417,0.9992841,1.0,0.26918465,0.07671256,436959.88,77132.56,343.14975,343.14975,-4145.892,5260500.0,2898627.4291639747,1443663.9,1439587.5,436959.88,77132.56,7.102319,2883251.5,514092.44,514099.53,0.12365723
87690,7.1906223,343.11478,295.30484,7.1906223,343.12778,3.6186466,3.4836752,294.3702,272.05,343.15118,0.014445005,343.11224,343.1272,0.9992841,1.0,0.2652154,0.077165626,430516.72,77588.11,343.14972,343.14972,-4145.892,5261400.0,2902790.845486459,1443889.4,1444282.0,430516.72,77588.11,7.1023216,2888171.5,508104.8,508111.9,0.110198975
87705,7.1906238,342.99695,295.1529,7.1906238,343.09866,3.6186473,3.483676,294.353,272.05,343.06247,0.014445008,342.99585,343.0984,0.9992841,1.0,0.27688494,0.08134802,449459.56,81793.4,343.1497,343.1497,-4145.892,5262300.0,2906627.656815823,1444920.1,1447992.0,449459.56,81793.4,7.1023235,2892912.0,531252.94,531260.06,0.09298706
87720,7.1906238,342.95792,295.05215,7.1906238,343.09103,3.6186476,3.4836762,294.33575,272.05,343.02798,0.014445008,342.9577,343.091,0.9992841,1.0,0.29520664,0.087084696,479200.62,87561.484,343.14966,343.14966,-4145.892,5263200.0,2910647.202406881,1446783.6,1450803.9,479200.62,87561.484,7.1023235,2897587.5,566762.1,566769.25,0.07574463
87735,7.1905904,343.8657,294.96228,7.1905904,343.46274,3.618629,3.4836583,294.39813,272.11533,343.35464,0.014444941,343.89066,343.47308,0.9992841,1.0,0.2789979,0.07865579,452889.47,79086.43,343.14963,343.14963,-4145.8916,5264100.0,2935904.3141387077,1476906.5,1464737.1,452889.47,79086.43,7.1022873,2941643.5,531975.9,531983.0,0.13812256
87750,-0.042387985,339.9752,295.29782,-0.04238799,341.6926,3.148241e-39,3.144704e-39,294.44476,272.2659,342.90515,-8.5151834e-05,339.25357,341.71774,2.4823715e-10,2.4895322e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,5265000.0,-17026.176323918695,-7953.891,-8259.642,0.0,0.0,6.292946e-39,-16213.533,0.0,6.292946e-39,0.18475342
87765,-0.042389147,340.452,295.2983,-0.042389147,341.60022,2.3355551e-36,2.3327362e-36,294.46725,272.43353,342.9047,-8.515417e-05,339.30243,341.71564,-2.5149447e-14,-2.5221861e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.302216,5265900.0,-17026.304974843144,-8038.9106,-8243.334,0.0,0.0,4.6682914e-36,-16282.244,0.0,4.6682914e-36,0.20724487
87780,-0.042387918,340.78094,295.2983,-0.042387918,341.55542,0.0,0.0,294.47836,272.55,342.9047,-8.515169e-05,339.35046,341.7139,-1.139339e-21,-2.031605e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5266800.0,-17025.80888649381,-8097.2397,-8235.119,0.0,0.0,0.0,-16332.359,0.0,0.0,0.21835327
87795,-0.042387918,341.01852,295.2983,-0.042387918,341.54077,0.0,0.0,294.48593,272.57556,342.9047,-8.515169e-05,339.39844,341.7125,5.133472e-37,-1.1906614e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5267700.0,-17025.80888649381,-8139.5356,-8232.511,0.0,0.0,0.0,-16372.047,0.0,0.0,0.22592163
87810,-0.042387918,341.1933,295.2983,-0.042387918,341.5469,0.0,0.0,294.48773,272.55,342.9047,-8.515169e-05,339.44644,341.71146,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5268600.0,-17025.80888649381,-8170.6504,-8233.603,0.0,0.0,0.0,-16404.254,0.0,0.0,0.22772217
87825,-0.042387918,341.32715,295.2983,-0.042387918,341.5666,0.0,0.0,294.49078,272.52444,342.9047,-8.515169e-05,339.49445,341.71075,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5269500.0,-17025.80888649381,-8194.4795,-8237.107,0.0,0.0,0.0,-16431.586,0.0,0.0,0.23077393
87840,-0.042387918,341.4331,295.2983,-0.042387918,341.5952,0.0,0.0,294.49002,272.55,342.9047,-8.515169e-05,339.54245,341.71036,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5270400.0,-17025.80888649381,-8213.343,-8242.203,0.0,0.0,0.0,-16455.547,0.0,0.0,0.23001099
87855,-0.042387918,341.51984,295.2983,-0.042387918,341.6296,0.0,0.0,294.49146,272.6821,342.9047,-8.515169e-05,339.5904,341.7103,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5271300.0,-17025.80888649381,-8228.784,-8248.326,0.0,0.0,0.0,-16477.11,0.0,0.0,0.23144531
87870,-0.042387918,341.593,295.2983,-0.042387918,341.6673,0.0,0.0,294.4925,272.8841,342.9047,-8.515169e-05,339.63828,341.7105,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5272200.0,-17025.80888649381,-8241.807,-8255.036,0.0,0.0,0.0,-16496.844,0.0,0.0,0.23248291
87885,-0.042387918,341.6561,295.2983,-0.042387918,341.70648,0.0,0.0,294.49042,273.06903,342.9047,-8.515169e-05,339.68604,341.71106,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5273100.0,-17025.80888649381,-8253.042,-8262.013,0.0,0.0,0.0,-16515.055,0.0,0.0,0.23040771
87900,-0.042387918,341.7115,295.2983,-0.042387918,341.7456,0.0,0.0,294.491,273.15,342.9047,-8.515169e-05,339.7336,341.71182,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5274000.0,-17025.80888649381,-8262.903,-8268.978,0.0,0.0,0.0,-16531.88,0.0,0.0,0.23098755
87915,-0.042387918,341.76022,295.2983,-0.042387918,341.78336,0.0,0.0,294.4886,273.15,342.9047,-8.515169e-05,339.7809,341.71286,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5274900.0,-17025.80888649381,-8271.58,-8275.698,0.0,0.0,0.0,-16547.277,0.0,0.0,0.22857666
87930,-0.042387918,341.80292,295.2983,-0.042387918,341.8186,0.0,0.0,294.48892,273.15,342.9047,-8.515169e-05,339.82782,341.71405,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5275800.0,-17025.80888649381,-8279.181,-8281.973,0.0,0.0,0.0,-16561.152,0.0,0.0,0.22891235
87945,-0.042387918,341.8396,295.2983,-0.042387918,341.8502,0.0,0.0,294.4892,273.15,342.9047,-8.515169e-05,339.87424,341.71542,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5276700.0,-17025.80888649381,-8285.711,-8287.597,0.0,0.0,0.0,-16573.309,0.0,0.0,0.22918701
87960,-0.042387918,341.86987,295.2983,-0.042387918,341.87708,0.0,0.0,294.48657,273.15,342.9047,-8.515169e-05,339.91998,341.71692,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5277600.0,-17025.80888649381,-8291.101,-8292.383,0.0,0.0,0.0,-16583.484,0.0,0.0,0.2265625
87975,-0.042387918,341.89346,295.2983,-0.042387918,341.89832,0.0,0.0,294.48627,273.15,342.9047,-8.515169e-05,339.96494,341.71844,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5278500.0,-17025.80888649381,-8295.301,-8296.164,0.0,0.0,0.0,-16591.465,0.0,0.0,0.22625732
87990,-0.042387918,341.90952,295.2983,-0.042387918,341.9128,0.0,0.0,294.48264,273.15,342.9047,-8.515169e-05,340.00888,341.71997,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5279400.0,-17025.80888649381,-8298.158,-8298.745,0.0,0.0,0.0,-16596.902,0.0,0.0,0.22262573
88005,-0.042387918,341.91745,295.2983,-0.042387918,341.91968,0.0,0.0,294.4821,273.15,342.9047,-8.515169e-05,340.0517,341.72144,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5280300.0,-17025.80888649381,-8299.57,-8299.968,0.0,0.0,0.0,-16599.54,0.0,0.0,0.22207642
88020,-0.042387918,341.91638,295.2983,-0.042387918,341.9179,0.0,0.0,294.48093,273.15,342.9047,-8.515169e-05,340.09308,341.72275,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5281200.0,-17025.80888649381,-8299.381,-8299.652,0.0,0.0,0.0,-16599.033,0.0,0.0,0.22091675
88035,-0.042387918,341.9054,295.2983,-0.042387918,341.9064,0.0,0.0,294.47693,273.15,342.9047,-8.515169e-05,340.13287,341.72385,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5282100.0,-17025.80888649381,-8297.425,-8297.604,0.0,0.0,0.0,-16595.027,0.0,0.0,0.21691895
88050,-0.042387918,341.88376,295.2983,-0.042387918,341.88446,0.0,0.0,294.47595,273.15,342.9047,-8.515169e-05,340.1708,341.72464,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5283000.0,-17025.80888649381,-8293.572,-8293.697,0.0,0.0,0.0,-16587.27,0.0,0.0,0.21594238
88065,-0.042387918,341.85043,295.2983,-0.042387918,341.8509,0.0,0.0,294.47174,273.15,342.9047,-8.515169e-05,340.2066,341.725,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5283900.0,-17025.80888649381,-8287.64,-8287.722,0.0,0.0,0.0,-16575.361,0.0,0.0,0.21173096
88080,-0.042387918,341.80475,295.2983,-0.042387918,341.80508,0.0,0.0,294.47064,273.15,342.9047,-8.515169e-05,340.24005,341.7249,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5284800.0,-17025.80888649381,-8279.507,-8279.566,0.0,0.0,0.0,-16559.074,0.0,0.0,0.21063232
88095,-0.042387918,341.74548,295.2983,-0.042387918,341.7457,0.0,0.0,294.43893,273.15,342.9047,-8.515169e-05,340.27075,341.72424,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5285700.0,-17025.80888649381,-8268.956,-8268.993,0.0,0.0,0.0,-16537.95,0.0,0.0,0.17892456
88110,-0.042387918,341.67218,295.2983,-0.042387918,341.67233,0.0,0.0,294.41074,273.15,342.9047,-8.515169e-05,340.29852,341.72284,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5286600.0,-17025.80888649381,-8255.905,-8255.933,0.0,0.0,0.0,-16511.838,0.0,0.0,0.15072632
88125,-0.042387918,341.58374,295.2983,-0.042387918,341.58386,0.0,0.0,294.38922,273.15,342.9047,-8.515169e-05,340.323,341.72064,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5287500.0,-17025.80888649381,-8240.16,-8240.183,0.0,0.0,0.0,-16480.344,0.0,0.0,0.12921143
88140,-0.042387918,341.4798,295.2983,-0.042387918,341.47986,0.0,0.0,294.36194,273.15,342.9047,-8.515169e-05,340.3439,341.71756,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5288400.0,-17025.80888649381,-8221.655,-8221.667,0.0,0.0,0.0,-16443.322,0.0,0.0,0.10192871
88155,-0.042388827,341.3593,295.2983,-0.042388827,341.35934,0.0,0.0,294.2946,273.0703,342.9047,-8.515352e-05,340.3609,341.7134,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30509,5289300.0,-17026.17549723877,-8200.382,-8200.388,0.0,0.0,0.0,-16400.77,0.0,0.0,0.034576416
88170,-0.04238792,341.22205,295.35126,-0.04238792,341.22208,0.0,0.0,294.2369,272.8875,342.75085,-8.51517e-05,340.37372,341.70816,-3.9263666e-19,-2.31093e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,5290200.0,-16951.85704277469,-8166.343,-8166.348,0.0,0.0,0.0,-16332.691,0.0,0.0,-0.023101807
88185,-0.042387944,341.06738,296.67392,-0.042387944,341.0674,0.0,0.0,294.1822,272.68594,339.29376,-8.515175e-05,340.38205,341.70166,6.031099e-19,-1.567236e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,5291100.0,-15242.447010409289,-7903.34,-7903.345,0.0,0.0,0.0,-15806.686,0.0,0.0,-0.077819824
88200,-0.042387977,340.89444,300.06888,-0.042387977,340.89447,0.0,0.0,294.12585,272.55,330.09573,-8.515181e-05,340.3855,341.69373,-7.0787506e-20,6.504772e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,5292000.0,-10738.73290417282,-7268.155,-7268.16,0.0,0.0,0.0,-14536.314,0.0,0.0,-0.13415527
88215,-0.042388067,340.70328,305.46945,-0.042388067,340.70328,0.0,0.0,294.02206,272.49246,314.47885,-8.5151994e-05,340.38385,341.68436,1.2758286e-19,-1.6815098e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,5292900.0,-3222.1069804991844,-6272.674,-6272.674,0.0,0.0,0.0,-12545.348,0.0,0.0,-0.23794556
88230,-0.04238815,340.49344,309.37064,-0.04238815,340.49344,0.0,0.0,293.9388,272.4716,301.7163,-8.515216e-05,340.3768,341.67337,-6.056117e-20,-5.125626e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,5293800.0,2737.486602473993,-5540.8,-5540.8,0.0,0.0,0.0,-11081.6,0.0,0.0,-0.3211975
88245,87.15592,335.9544,294.12598,1.9862955,340.56287,117.034035,0.0,293.85718,272.48993,327.28406,0.089537434,335.19327,341.61484,0.99481213,1.2489444e-15,0.0,0.0,0.0,0.0,343.15,343.15,-4772.7656,5294700.0,12469335.913785653,15311501.0,387397.03,0.0,0.0,117.034035,15698898.0,0.0,117.034035,-0.40283203
88260,6.660336,341.1767,294.12747,6.660336,338.72733,3.3929133,3.2681012,293.8093,272.55,338.0376,0.01337973,341.32538,340.18475,0.99978054,0.9996787,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4226.3916,5295600.0,2467523.6839920674,1316127.4,1247610.1,1623272.0,1005475.0,6.6610146,2563737.5,2628747.0,2628753.8,-0.4507141
88275,6.6702785,304.43524,295.57996,6.97041,334.80707,3.415955,3.288965,293.82306,272.64886,326.6713,0.013701165,304.2446,334.72934,0.014548862,1.0,0.0,0.27438995,0.0,275892.25,343.15,343.15,-4143.743,5296500.0,1789147.794789835,248082.33,1148402.0,0.0,275892.25,6.70492,1396484.4,275892.25,275898.97,-0.43695068
88290,6.8466635,327.09424,297.8256,6.8466635,366.81607,3.428823,3.3012996,293.85748,272.78183,333.1154,0.013754037,327.56454,365.78595,0.9991204,1.0,1.0,0.01,1623272.0,10054.75,343.14996,343.14996,-4142.0205,5297400.0,2038584.0402830127,841648.8,1983889.2,1623272.0,10054.75,6.7301226,2825538.0,1633326.8,1633333.5,-0.40252686
88305,7.4028764,335.60822,298.61075,7.4028764,336.7011,3.7611012,3.6209843,293.9203,272.94885,335.23615,0.014871395,335.77173,336.9734,0.9991204,1.0,1.0,0.46508506,1623272.0,467631.4,343.1499,343.1499,-4176.876,5298300.0,2287617.145176904,1150328.2,1184308.6,1623272.0,467631.4,7.382086,2334637.0,2090903.4,2090910.8,-0.33972168
88320,7.8643317,341.644,298.9208,7.8643317,345.98938,3.9784007,3.8286974,294.00507,273.15,343.3844,0.015798397,341.76917,345.90802,0.9991204,1.0,1.0,0.27634203,1623272.0,277855.0,343.14987,343.14987,-4134.5327,5299200.0,2950304.7123068883,1411155.6,1554684.0,1623272.0,277855.0,7.8070984,2965839.5,1901127.0,1901134.8,-0.25494385
88335,7.247109,345.19238,298.8203,7.2471094,343.239,3.6691778,3.5325997,294.1264,273.4037,343.43997,0.014558479,345.27655,343.30588,0.9991204,1.0,0.92212665,0.28692263,1496862.4,288493.53,343.14984,343.14984,-4169.49,5300100.0,2728296.409360246,1411466.5,1352010.1,1496862.4,288493.53,7.2017775,2763476.5,1785355.9,1785363.1,-0.13360596
88350,7.507376,344.33185,298.32846,7.507376,343.57358,3.797952,3.6559236,294.2351,273.7,344.48135,0.015081321,344.36746,343.56372,0.9991204,1.0,0.7339463,0.20242198,1191394.5,203530.23,343.1498,343.1498,-4152.824,5301000.0,2923395.6792757567,1450531.9,1426622.9,1191394.5,203530.23,7.4538755,2877154.8,1394924.8,1394932.2,-0.024902344
88365,7.5255013,344.44977,297.64014,7.5255013,343.52884,3.8023922,3.6600688,294.3178,273.9963,344.13492,0.015117732,344.43802,343.526,0.9991204,1.0,0.5729369,0.16218849,930032.4,163076.47,343.14978,343.14978,-4146.462,5301900.0,2952161.6892299163,1479517.0,1450409.0,930032.4,163076.47,7.462461,2929926.0,1093108.9,1093116.4,0.057800293
88380,7.5691705,344.4872,296.95462,7.569171,343.59937,3.8238013,3.680559,294.37143,274.25,344.05707,0.015205459,344.45935,343.59033,0.9991204,1.0,0.44563603,0.12240971,723388.44,123079.91,343.14975,343.14975,-4143.4956,5302800.0,3008100.1526700733,1511085.6,1482860.6,723388.44,123079.91,7.50436,2993946.2,846468.4,846475.9,0.11141968
88395,7.296282,343.9416,296.3747,7.296282,343.38196,3.6885636,3.5510561,294.40112,274.4665,343.798,0.014657261,343.94894,343.3836,0.9991204,1.0,0.3529013,0.09770781,572854.8,98242.766,343.14972,343.14972,-4160.448,5303700.0,2919402.423702866,1457658.1,1440508.6,572854.8,98242.766,7.2396197,2898166.8,671097.56,671104.8,0.14111328
88410,7.1907115,343.71924,295.92276,7.1907115,343.3035,3.6198003,3.4848056,294.41364,274.6591,343.57285,0.014445184,343.70978,343.30023,0.9991204,1.0,0.28555313,0.07909818,463530.4,79531.24,343.1497,343.1497,-4147.225,5304600.0,2890919.817812596,1443500.9,1430945.1,463530.4,79531.24,7.1046057,2874446.0,543061.6,543068.75,0.15362549
88425,7.190615,343.3619,295.58447,7.1906157,343.1966,3.618646,3.4836748,294.41476,274.79715,343.29407,0.014444991,343.36066,343.1973,0.9991204,1.0,0.2565891,0.0734661,416513.94,73868.33,343.14966,343.14966,-4145.8955,5305500.0,2894491.60202837,1442906.5,1437914.0,416513.94,73868.33,7.1023207,2880820.5,490382.25,490389.34,0.15475464
88440,7.1906176,343.31134,295.33548,7.1906176,343.19775,3.618644,3.4836726,294.40942,274.85,343.2634,0.014444995,343.31064,343.1973,0.9991204,1.0,0.23883362,0.06798066,387691.9,68352.86,343.14963,343.14963,-4145.892,5306400.0,2907737.766836874,1448899.5,1445469.1,387691.9,68352.86,7.102317,2894368.5,456044.75,456051.84,0.14941406
88455,7.19062,343.22684,295.1505,7.19062,343.1651,3.6186452,3.4836738,294.39886,274.85,343.21445,0.014444999,343.22516,343.16458,0.9991204,1.0,0.2273358,0.06516807,369027.8,65524.863,343.1496,343.1496,-4145.892,5307300.0,2915990.7098676288,1451934.0,1450069.5,369027.8,65524.863,7.102319,2902003.5,434552.7,434559.78,0.13885498
88470,7.190621,343.1231,295.01407,7.1906214,343.13577,3.6186461,3.4836748,294.3851,274.85,343.14474,0.014445002,343.12186,343.13547,0.9991204,1.0,0.22632237,0.065556385,367382.75,65915.305,343.14957,343.14957,-4145.892,5308200.0,2920040.4414575472,1452922.2,1453304.8,367382.75,65915.305,7.1023207,2906227.0,433298.06,433305.16,0.12509155
88485,7.190622,343.0625,294.91492,7.1906223,343.12097,3.6186466,3.4836752,294.3698,274.85,343.09976,0.014445004,343.06186,343.12082,0.9991204,1.0,0.23310784,0.0679471,378397.4,68319.11,343.14954,343.14954,-4145.892,5309100.0,2923327.1798426867,1454086.5,1455852.4,378397.4,68319.11,7.1023216,2909939.0,446716.5,446723.6,0.109802246
88500,7.1906223,343.03168,294.84552,7.1906223,343.1131,3.6186469,3.4836755,294.35446,274.85,343.07642,0.014445005,343.03137,343.113,0.9991204,1.0,0.24402088,0.07137073,396112.25,71761.484,343.1495,343.1495,-4145.892,5310000.0,2926121.2389438925,1455251.5,1457710.5,396112.25,71761.484,7.1023226,2912962.0,467873.75,467880.84,0.094451904
88515,7.190622,343.0342,294.80002,7.190622,343.11603,3.6186464,3.483675,294.34143,274.85,343.07254,0.014445004,343.03452,343.11615,0.9991204,1.0,0.25596243,0.074921995,415496.66,75332.195,343.14948,343.14948,-4145.892,5310900.0,2928646.457366824,1456702.1,1459173.0,415496.66,75332.195,7.1023216,2915875.0,490828.84,490835.94,0.0814209
88530,7.190621,343.06442,294.7723,7.190621,343.12646,3.618646,3.4836745,294.3308,274.85,343.0896,0.014445002,343.06494,343.12662,0.9991204,1.0,0.265666,0.0776078,431248.16,78032.71,343.14944,343.14944,-4145.892,5311800.0,2931362.188017164,1458451.1,1460324.9,431248.16,78032.71,7.1023207,2918776.0,509280.88,509287.97,0.07080078
88545,7.1906204,343.1004,294.75882,7.1906204,343.1371,3.6186457,3.4836743,294.32294,274.85,343.11252,0.014445,343.10095,343.13727,0.9991204,1.0,0.2718203,0.07921196,441238.3,79645.65,343.1494,343.1494,-4145.892,5312700.0,2933570.614915959,1459945.1,1461052.9,441238.3,79645.65,7.1023197,2920998.0,520883.97,520891.06,0.062927246
88560,7.1906195,343.13705,294.75406,7.19062,343.148,3.6186452,3.4836738,294.31744,274.85,343.13644,0.014444999,343.13757,343.14816,0.9991204,1.0,0.27431807,0.079723924,445292.84,80160.414,343.14938,343.14938,-4145.892,5313600.0,2935310.80839557,1461195.6,1461526.5,445292.84,80160.414,7.102319,2922722.0,525453.25,525460.4,0.057434082
88575,7.190621,343.13248,294.75464,7.190621,343.14288,3.618646,3.4836745,294.31033,274.76904,343.14304,0.014445002,343.13193,343.14264,0.9991204,1.0,0.27517027,0.07993951,446676.16,80377.18,343.14935,343.14935,-4145.892,5314500.0,2935676.115978555,1461040.1,1461354.4,446676.16,80377.18,7.1023207,2922394.5,527053.3,527060.44,0.050323486
88590,7.190621,343.0988,294.759,7.190621,343.1321,3.618646,3.4836745,294.30353,274.58408,343.11948,0.014445002,343.0985,343.13208,0.9991204,1.0,0.27931094,0.081448,453397.62,81893.93,343.14932,343.14932,-4145.892,5315400.0,2933982.0198048754,1459890.8,1460897.2,453397.62,81893.93,7.1023207,2920788.0,535291.56,535298.7,0.043518066
88605,7.190621,343.10065,294.76578,7.190621,343.13565,3.618646,3.4836745,294.29767,274.3821,343.11642,0.014445001,343.1008,343.1357,0.9991204,1.0,0.28445244,0.08297401,461743.66,83428.29,343.1493,343.1493,-4145.892,5316300.0,2933385.6569432328,1459742.4,1460799.5,461743.66,83428.29,7.1023207,2920542.0,545171.94,545179.06,0.03765869
88620,7.190621,343.1081,294.7742,7.190621,343.13733,3.618646,3.4836745,294.2923,274.25,343.12204,0.014445002,343.10812,343.13733,0.9991204,1.0,0.2887387,0.08418593,468701.4,84646.85,343.14926,343.14926,-4145.892,5317200.0,2933215.510716457,1459712.9,1460595.9,468701.4,84646.85,7.1023207,2920308.8,553348.25,553355.4,0.032287598
88635,7.1906195,343.13864,294.78253,7.1906195,343.14893,3.6186452,3.4836738,294.2902,274.22443,343.1347,0.014444999,343.13947,343.14926,0.9991204,1.0,0.2914346,0.08486174,473077.56,85326.36,343.14923,343.14923,-4145.892,5318100.0,2933477.8522343184,1460383.6,1460694.2,473077.56,85326.36,7.102319,2921078.0,558403.94,558411.06,0.030181885
88650,7.1906195,343.16898,294.789,7.19062,343.15646,3.6186452,3.4836738,294.2882,274.25,343.16077,0.014444999,343.16907,343.1564,0.9991204,1.0,0.2900902,0.08418253,470895.28,84643.43,343.1492,343.1492,-4145.892,5319000.0,2934666.496532827,1461104.4,1460726.5,470895.28,84643.43,7.102319,2921831.0,555538.7,555545.8,0.028198242
88665,7.19062,343.15796,294.7934,7.19062,343.15045,3.6186454,3.483674,294.2857,274.27557,343.15735,0.014445,343.15765,343.15036,0.9991204,1.0,0.28865725,0.0838384,468569.22,84297.414,343.14917,343.14917,-4145.892,5319900.0,2934192.7091683713,1460639.0,1460412.2,468569.22,84297.414,7.1023197,2921051.2,552866.6,552873.75,0.0256958
88680,7.1906204,343.13403,294.79663,7.1906204,343.14307,3.6186457,3.4836743,294.2823,274.25,343.14282,0.014445001,343.13364,343.14294,0.9991204,1.0,0.28935415,0.08420013,469700.47,84661.125,343.14914,343.14914,-4145.892,5320800.0,2933115.3421613635,1459818.9,1460091.6,469700.47,84661.125,7.1023197,2919910.5,554361.6,554368.75,0.022277832
88695,7.190621,343.10284,294.8004,7.1906214,343.13315,3.6186461,3.4836748,294.27744,274.1335,343.12402,0.014445002,343.1023,343.13297,0.9991204,1.0,0.29278022,0.08540947,475261.94,85877.086,343.1491,343.1491,-4145.892,5321700.0,2931745.442561373,1458762.8,1459678.0,475261.94,85877.086,7.1023207,2918440.8,561139.0,561146.1,0.017425537
88710,7.1906214,343.0827,294.8065,7.1906214,343.1284,3.6186461,3.4836748,294.2727,273.9659,343.1072,0.014445003,343.0826,343.1284,0.9991204,1.0,0.2989761,0.08742172,485319.5,87900.35,343.14908,343.14908,-4145.892,5322600.0,2930357.028071239,1457971.1,1459350.8,485319.5,87900.35,7.1023207,2917322.0,573219.9,573227.0,0.0126953125
88725,7.190621,343.0844,294.8156,7.1906214,343.13013,3.618646,3.4836745,294.26852,273.81534,343.10638,0.014445002,343.0845,343.13016,0.9991204,1.0,0.30558714,0.08938197,496051.06,89871.336,343.14905,343.14905,-4145.892,5323500.0,2929753.2595199756,1457747.0,1459127.8,496051.06,89871.336,7.1023207,2916874.8,585922.4,585929.5,0.008514404
88740,7.190621,343.09137,294.82773,7.190621,343.1322,3.618646,3.4836745,294.26492,273.75,343.11066,0.014445002,343.09146,343.13223,0.9991204,1.0,0.31159252,0.09113325,505799.4,91632.21,343.14902,343.14902,-4145.892,5324400.0,2929277.431414363,1457591.2,1458824.5,505799.4,91632.21,7.1023207,2916415.8,597431.6,597438.75,0.00491333
