minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
88755,7.1906204,343.1072,294.84198,7.1906204,343.1377,3.6186457,3.4836743,294.26294,273.75,343.11868,0.014445001,343.10757,343.13785,0.9991204,1.0,0.31644535,0.092506215,513676.88,93012.69,343.149,343.149,-4145.892,5325300.0,2928899.542446868,1457639.1,1458559.9,513676.88,93012.69,7.1023197,2916199.0,606689.56,606696.7,0.0029296875
88770,7.19062,343.1312,294.85645,7.19062,343.1452,3.6186454,3.483674,294.26202,273.75,343.13443,0.014445,343.13153,343.1453,0.9991204,1.0,0.3190055,0.093109235,517832.66,93619.01,343.14896,343.14896,-4145.892,5326200.0,2928977.11539145,1457926.6,1458349.6,517832.66,93619.01,7.1023197,2916276.2,611451.7,611458.8,0.0020141602
88785,7.1906195,343.14722,294.86942,7.19062,343.14926,3.6186452,3.4836738,294.2619,273.75,343.1459,0.014444999,343.1474,343.14932,0.9991204,1.0,0.3196381,0.09319483,518859.53,93705.07,343.14893,343.14893,-4145.892,5327100.0,2928886.2044768394,1458018.6,1458080.5,518859.53,93705.07,7.102319,2916099.0,612564.6,612571.75,0.0018920898
88800,7.1906195,343.1581,294.87964,7.1906195,343.1523,3.6186452,3.4836738,294.2623,273.75,343.15356,0.014444999,343.15826,343.15234,0.9991204,1.0,0.3190505,0.09295013,517905.72,93459.03,343.1489,343.1489,-4145.892,5328000.0,2928730.6809237637,1458038.9,1457863.8,517905.72,93459.03,7.102319,2915902.5,611364.75,611371.9,0.0022888184
88815,7.19062,343.158,294.8868,7.19062,343.15137,3.6186454,3.483674,294.26205,273.75,343.156,0.014445,343.15784,343.15128,0.9991204,1.0,0.3179543,0.09260409,516126.28,93111.1,343.14886,343.14886,-4145.892,5328900.0,2928443.891746525,1457818.8,1457618.8,516126.28,93111.1,7.1023197,2915437.5,609237.4,609244.5,0.0020446777
88830,7.1906204,343.1334,294.8925,7.190621,343.1423,3.6186457,3.4836745,294.26044,273.75,343.14288,0.014445001,343.13297,343.14215,0.9991204,1.0,0.31856808,0.09293765,517122.62,93446.484,343.14886,343.14886,-4145.892,5329800.0,2927303.5743511743,1456904.5,1457173.8,517122.62,93446.484,7.10232,2914078.2,610569.1,610576.25,0.0004272461
88845,7.1906214,343.10226,294.89896,7.1906214,343.13287,3.6186461,3.4836748,294.25742,273.75,343.123,0.014445003,343.10178,343.13272,0.9991204,1.0,0.32213664,0.09421182,522915.38,94727.63,343.14883,343.14883,-4145.892,5330700.0,2925704.2805751325,1455769.2,1456693.8,522915.38,94727.63,7.1023207,2912463.0,617643.0,617650.1,-0.0025939941
88860,7.190622,343.07013,294.90887,7.190622,343.12314,3.6186466,3.483675,294.2531,273.75,343.10202,0.014445004,343.06967,343.123,0.9991204,1.0,0.32891032,0.09644985,533910.94,96977.92,343.1488,343.1488,-4145.892,5331600.0,2923830.7800816586,1454499.4,1456100.2,533910.94,96977.92,7.1023216,2910599.5,630888.9,630896.0,-0.0068969727
88875,7.1906257,342.97382,294.92834,7.1906257,343.08762,3.6186485,3.483677,294.24127,273.53384,343.05704,0.0144450115,342.97144,343.0867,0.9991204,1.0,0.34153992,0.100716636,554412.1,101268.06,343.14877,343.14877,-4145.892,5332500.0,2919921.978407916,1451003.4,1454440.1,554412.1,101268.06,7.1023254,2905443.5,655680.2,655687.3,-0.018737793
88890,7.1906257,342.86923,294.96622,7.1906257,343.05893,3.6186485,3.4836771,294.22894,273.0319,342.9737,0.0144450115,342.86862,343.05896,0.9991204,1.0,0.36680698,0.109228835,595427.5,109826.87,343.14874,343.14874,-4145.892,5333400.0,2912567.9299486196,1446701.1,1452430.1,595427.5,109826.87,7.1023254,2899131.2,705254.4,705261.5,-0.031066895
88905,7.190625,342.87643,295.0268,7.1906257,343.06824,3.6186483,3.483677,294.2184,272.46402,342.96762,0.0144450115,342.8769,343.06842,0.9991204,1.0,0.3948288,0.11765701,640914.5,118301.19,343.1487,343.1487,-4145.892,5334300.0,2908524.314179459,1445089.0,1450881.8,640914.5,118301.19,7.1023254,2895970.8,759215.7,759222.8,-0.04159546
88920,7.190624,342.9178,295.1088,7.190624,343.08105,3.6186478,3.4836764,294.21057,272.05,342.9919,0.014445009,342.91846,343.08124,0.9991204,1.0,0.4194003,0.124868475,680800.75,125552.13,343.14868,343.14868,-4145.892,5335200.0,2905022.617937561,1443861.2,1448792.0,680800.75,125552.13,7.1023245,2892653.2,806352.9,806360.0,-0.049438477
88935,7.190625,342.92078,295.20972,7.190625,343.0778,3.6186483,3.483677,294.2016,271.7996,343.00363,0.014445011,342.92038,343.07758,0.9991204,1.0,0.44157773,0.13155274,716800.75,132273.0,343.14865,343.14865,-4145.892,5336100.0,2899611.138992509,1440903.9,1445645.8,716800.75,132273.0,7.1023254,2886549.5,849073.75,849080.9,-0.058410645
88950,7.190624,342.9256,295.32556,7.190624,343.081,3.6186478,3.4836762,294.19562,271.59604,342.99863,0.014445009,342.9261,343.08124,0.9991204,1.0,0.46459123,0.13869883,754157.94,139458.22,343.14862,343.14862,-4145.892,5337000.0,2892278.935723368,1437550.6,1442243.8,754157.94,139458.22,7.102324,2879794.5,893616.1,893623.25,-0.06439209
88965,7.190623,342.97592,295.44675,7.1906233,343.09927,3.618647,3.4836757,294.1926,271.46948,343.0282,0.014445007,342.97675,343.09952,0.9991204,1.0,0.48365694,0.14422096,785106.75,145010.58,343.1486,343.1486,-4145.892,5337900.0,2886720.444353341,1435410.4,1439135.8,785106.75,145010.58,7.1023226,2874546.0,930117.3,930124.44,-0.06741333
88980,7.1906223,343.02463,295.56335,7.1906223,343.11322,3.6186466,3.4836752,294.19196,271.45,343.0613,0.014445005,343.02527,343.1134,0.9991204,1.0,0.4975249,0.14817059,807618.2,148981.83,343.14856,343.14856,-4145.892,5338800.0,2881654.445858646,1433359.5,1436035.1,807618.2,148981.83,7.1023216,2869394.5,956600.0,956607.1,-0.0680542
88995,7.190622,343.05756,295.66806,7.190622,343.12225,3.6186464,3.483675,294.19272,271.56857,343.08517,0.014445004,343.05792,343.12234,0.9991204,1.0,0.50749403,0.15103099,823800.8,151857.88,343.14853,343.14853,-4145.892,5339700.0,2876749.7121522184,1431191.8,1433145.6,823800.8,151857.88,7.1023216,2864337.5,975658.7,975665.8,-0.06729126
89010,7.1906223,343.06296,295.75998,7.1906223,343.12192,3.6186466,3.4836752,294.19296,271.77206,343.0932,0.014445005,343.06284,343.12186,0.9991204,1.0,0.5159436,0.1535865,837516.75,154427.39,343.1485,343.1485,-4145.892,5340600.0,2871660.2022364554,1428579.0,1430359.6,837516.75,154427.39,7.1023216,2858938.5,991944.1,991951.25,-0.06704712
89025,7.1906223,343.05032,295.84277,7.1906223,343.11703,3.6186469,3.4836752,294.19278,271.9645,343.08588,0.014445005,343.05014,343.11697,0.9991204,1.0,0.5253586,0.15659867,852799.9,157456.06,343.14847,343.14847,-4145.892,5341500.0,2866192.806642471,1425697.0,1427711.8,852799.9,157456.06,7.102322,2853408.8,1010255.94,1010263.06,-0.067230225
89040,7.1906223,343.04248,295.92047,7.190623,343.11514,3.6186469,3.4836755,294.1924,272.05,343.0798,0.014445005,343.0424,343.1151,0.9991204,1.0,0.53577113,0.1598888,869702.25,160764.19,343.14844,343.14844,-4145.892,5342400.0,2861110.5171384113,1423113.6,1425308.1,869702.25,160764.19,7.1023226,2848421.8,1030466.44,1030473.56,-0.067596436
89055,7.1906223,343.03403,295.99704,7.1906223,343.11224,3.6186466,3.4836752,294.1916,272.05,343.0746,0.014445005,343.03394,343.1122,0.9991204,1.0,0.54693043,0.16340578,887816.8,164300.44,343.1484,343.1484,-4145.892,5343300.0,2856148.573287453,1420545.9,1422908.0,887816.8,164300.44,7.1023216,2843454.0,1052117.2,1052124.4,-0.06842041
89070,7.190622,343.04745,296.0721,7.190622,343.1182,3.6186464,3.483675,294.19238,272.05,343.07892,0.014445004,343.04785,343.11835,0.9991204,1.0,0.5576794,0.16670065,905265.4,167613.33,343.14838,343.14838,-4145.892,5344200.0,2851856.6782809957,1418684.0,1420820.4,905265.4,167613.33,7.1023216,2839504.5,1072878.8,1072885.9,-0.06762695
89085,7.190621,343.07883,296.14212,7.190621,343.12894,3.618646,3.4836745,294.19464,272.05,343.09833,0.014445002,343.0793,343.1291,0.9991204,1.0,0.5657253,0.16899303,918326.06,169918.27,343.14835,343.14835,-4145.892,5345100.0,2848786.571245472,1417517.0,1419030.4,918326.06,169918.27,7.1023207,2836547.5,1088244.4,1088251.5,-0.06536865
89100,7.1906204,343.1068,296.20288,7.1906204,343.13705,3.6186457,3.4836743,294.19806,272.05,343.11752,0.014445001,343.10718,343.13715,0.9991204,1.0,0.5707617,0.1703748,926501.5,171307.61,343.14832,343.14832,-4145.892,5346000.0,2846264.683923653,1416527.1,1417440.5,926501.5,171307.61,7.1023197,2833967.5,1097809.1,1097816.2,-0.061950684
89115,7.190621,343.11823,296.25317,7.190621,343.1393,3.618646,3.4836745,294.201,272.05,343.1287,0.014445002,343.11813,343.13925,0.9991204,1.0,0.57388616,0.17124926,931573.3,172186.86,343.1483,343.1483,-4145.892,5346900.0,2843891.2813184685,1415353.0,1415989.9,931573.3,172186.86,7.1023207,2831343.0,1103760.1,1103767.2,-0.059020996
89130,7.1906214,343.09766,296.2979,7.190622,343.13065,3.6186464,3.483675,294.20236,272.05,343.11862,0.014445003,343.09726,343.1305,0.9991204,1.0,0.578154,0.17270866,938501.2,173654.23,343.14825,343.14825,-4145.892,5347800.0,2840566.222134635,1413380.8,1414377.1,938501.2,173654.23,7.1023216,2827758.0,1112155.4,1112162.5,-0.057647705
89145,7.190622,343.0733,296.34332,7.1906223,343.12326,3.6186466,3.4836752,294.20255,272.05,343.10217,0.014445004,343.073,343.12317,0.9991204,1.0,0.5849667,0.17501193,949560.06,175970.12,343.14822,343.14822,-4145.892,5348700.0,2836813.472613187,1411274.0,1412782.8,949560.06,175970.12,7.1023216,2824056.8,1125530.2,1125537.4,-0.0574646
89160,7.1906223,343.05527,296.39407,7.1906223,343.11804,3.6186466,3.4836752,294.20184,272.05,343.08945,0.014445005,343.05505,343.11798,0.9991204,1.0,0.59375745,0.17788233,963829.8,178856.23,343.1482,343.1482,-4145.892,5349600.0,2832962.594613741,1409196.6,1411092.5,963829.8,178856.23,7.1023216,2820289.0,1142686.0,1142693.1,-0.058166504
89175,7.1905704,344.51706,296.2673,7.1905704,343.73068,3.6186178,3.4836476,294.337,272.11533,343.61237,0.014444901,344.55933,343.74896,0.9991204,1.0,0.54663724,0.15777016,887340.9,158633.95,343.14816,343.14816,-4145.891,5350500.0,2872357.831617603,1457161.6,1433412.8,887340.9,158633.95,7.1022654,2890574.5,1045974.8,1045981.94,0.07699585
89190,7.140859,345.40375,295.88242,7.140859,343.87112,3.5931942,3.4592693,294.44095,272.2659,344.89386,0.014345037,344.95935,343.75504,0.9991204,1.0,0.0,0.0,0.0,0.0,343.14813,343.14813,-4147.909,5351400.0,2952898.074325401,1485224.4,1439258.5,0.0,0.0,7.0524635,2924483.0,0.0,7.0524635,0.18093872
89205,-0.042387918,341.22797,295.86542,-0.042387918,342.3757,0.0,0.0,294.50412,272.43353,344.43674,-8.515169e-05,340.5675,342.2869,-1.2482876e-13,-1.2528551e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5352300.0,-17370.905543204306,-8075.861,-8280.191,0.0,0.0,0.0,-16356.053,0.0,0.0,0.2441101
89220,-0.042388886,341.61584,295.86542,-0.042388886,342.38876,-3.1e-44,-3.1e-44,294.53156,272.55,344.43674,-8.515364e-05,340.60858,342.28775,4.722175e-19,4.7470267e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.310196,5353200.0,-17371.30333346637,-8145.1006,-8282.706,0.0,0.0,-6.2e-44,-16427.807,0.0,-6.2e-44,0.2715454
89235,-0.042387955,341.89355,295.86542,-0.042387955,342.41473,0.0,0.0,294.54758,272.56024,344.43674,-8.515177e-05,340.6499,342.28897,1.1504249e-21,1.4591855e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,5354100.0,-17370.921870416554,-8194.362,-8287.147,0.0,0.0,0.0,-16481.51,0.0,0.0,0.28756714
89250,-0.042387955,342.09802,295.86542,-0.042387955,342.44946,0.0,0.0,294.5558,272.5091,344.43674,-8.515177e-05,340.69147,342.29053,3.2199784e-38,4.378685e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,5355000.0,-17370.921870416554,-8230.763,-8293.33,0.0,0.0,0.0,-16524.094,0.0,0.0,0.29577637
89265,-0.042387955,342.25238,295.86542,-0.042387955,342.49036,0.0,0.0,294.5571,272.47842,344.43674,-8.515177e-05,340.73334,342.29245,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,5355900.0,-17370.921870416554,-8258.243,-8300.61,0.0,0.0,0.0,-16558.854,0.0,0.0,0.29708862
89280,-0.042387955,342.37418,295.86542,-0.042387955,342.5353,0.0,0.0,294.55908,272.55,344.43674,-8.515177e-05,340.77542,342.29474,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,5356800.0,-17370.921870416554,-8279.927,-8308.613,0.0,0.0,0.0,-16588.54,0.0,0.0,0.29907227
89295,-0.042387955,342.4739,295.86542,-0.042387955,342.583,0.0,0.0,294.5565,272.7,344.43674,-8.515177e-05,340.81778,342.29736,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,5357700.0,-17370.921870416554,-8297.682,-8317.1045,0.0,0.0,0.0,-16614.785,0.0,0.0,0.29647827
89310,-0.042387955,342.55853,295.86542,-0.042387955,342.63242,0.0,0.0,294.55606,272.85,344.43674,-8.515177e-05,340.86038,342.30032,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,5358600.0,-17370.921870416554,-8312.747,-8325.9,0.0,0.0,0.0,-16638.648,0.0,0.0,0.29605103
89325,-0.042387955,342.63257,295.86542,-0.042387955,342.6826,0.0,0.0,294.55478,273.0,344.43674,-8.515177e-05,340.9032,342.30362,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,5359500.0,-17370.921870416554,-8325.928,-8334.833,0.0,0.0,0.0,-16660.762,0.0,0.0,0.2947693
89340,-0.042387955,342.69876,295.86542,-0.042387955,342.7327,0.0,0.0,294.55045,273.15,344.43674,-8.515177e-05,340.94617,342.30725,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,5360400.0,-17370.921870416554,-8337.712,-8343.754,0.0,0.0,0.0,-16681.465,0.0,0.0,0.2904358
89355,-0.042387955,342.7589,295.86542,-0.042387955,342.78192,0.0,0.0,294.54285,273.3,344.43674,-8.515177e-05,340.98923,342.3112,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,5361300.0,-17370.921870416554,-8348.421,-8352.518,0.0,0.0,0.0,-16700.938,0.0,0.0,0.2828369
89370,-0.042387955,342.8139,295.86542,-0.042387955,342.8295,0.0,0.0,294.53052,273.45,344.43674,-8.515177e-05,341.03232,342.31537,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,5362200.0,-17370.921870416554,-8358.211,-8360.987,0.0,0.0,0.0,-16719.2,0.0,0.0,0.2705078
89385,-0.042387955,342.86398,295.86542,-0.042387955,342.87457,0.0,0.0,294.5241,273.6,344.43674,-8.515177e-05,341.07532,342.3198,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,5363100.0,-17370.921870416554,-8367.127,-8369.012,0.0,0.0,0.0,-16736.139,0.0,0.0,0.26409912
89400,-0.042387955,342.90906,295.86542,-0.042387955,342.91623,0.0,0.0,294.51648,273.75,344.43674,-8.515177e-05,341.11816,342.32443,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,5364000.0,-17370.921870416554,-8375.151,-8376.428,0.0,0.0,0.0,-16751.578,0.0,0.0,0.25646973
89415,-0.042387955,342.9488,295.86542,-0.042387955,342.95364,0.0,0.0,294.50156,273.89532,344.43674,-8.515177e-05,341.16068,342.32925,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,5364900.0,-17370.921870416554,-8382.225,-8383.089,0.0,0.0,0.0,-16765.312,0.0,0.0,0.24154663
89430,-0.042387955,342.9826,295.86542,-0.042387955,342.9859,0.0,0.0,294.494,274.02917,344.43674,-8.515177e-05,341.20273,342.33417,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,5365800.0,-17370.921870416554,-8388.245,-8388.832,0.0,0.0,0.0,-16777.078,0.0,0.0,0.23397827
89445,-0.042387955,343.0097,295.86542,-0.042387955,343.01196,0.0,0.0,294.47897,274.14844,344.43674,-8.515177e-05,341.24414,342.33914,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,5366700.0,-17370.921870416554,-8393.069,-8393.472,0.0,0.0,0.0,-16786.541,0.0,0.0,0.21896362
89460,-0.042387955,343.02945,295.86542,-0.042387955,343.03098,0.0,0.0,294.46017,274.25,344.43674,-8.515177e-05,341.28473,342.34412,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,5367600.0,-17370.921870416554,-8396.585,-8396.856,0.0,0.0,0.0,-16793.441,0.0,0.0,0.2001648
89475,-0.042387955,343.04074,295.86542,-0.042387955,343.04178,0.0,0.0,294.44702,274.14374,344.43674,-8.515177e-05,341.32428,342.349,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,5368500.0,-17370.921870416554,-8398.595,-8398.779,0.0,0.0,0.0,-16797.375,0.0,0.0,0.18701172
89490,-0.042387955,343.04294,295.86542,-0.042387955,343.04364,0.0,0.0,294.4262,273.78333,344.43674,-8.515177e-05,341.36258,342.35376,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,5369400.0,-17370.921870416554,-8398.986,-8399.111,0.0,0.0,0.0,-16798.098,0.0,0.0,0.16619873
89505,-0.042387955,343.03497,295.86542,-0.042387955,343.03543,0.0,0.0,294.4111,273.38126,344.43674,-8.515177e-05,341.39938,342.35828,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,5370300.0,-17370.921870416554,-8397.567,-8397.649,0.0,0.0,0.0,-16795.217,0.0,0.0,0.15109253
89520,-0.042387955,343.01593,295.86542,-0.042387955,343.01627,0.0,0.0,294.39102,273.15,344.43674,-8.515177e-05,341.43445,342.36246,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,5371200.0,-17370.921870416554,-8394.178,-8394.237,0.0,0.0,0.0,-16788.414,0.0,0.0,0.13101196
89535,-0.042387955,342.9845,295.86542,-0.042387955,342.9847,0.0,0.0,294.33157,273.0896,344.43674,-8.515177e-05,341.4674,342.36624,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,5372100.0,-17370.921870416554,-8388.582,-8388.62,0.0,0.0,0.0,-16777.203,0.0,0.0,0.07156372
89550,-0.042387918,342.94052,295.86612,-0.042387918,342.94067,0.0,0.0,294.2834,273.06396,344.43488,-8.5151696e-05,341.49814,342.36954,-6.7772843e-18,-6.8737836e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5373000.0,-17369.99023311192,-8380.62,-8380.647,0.0,0.0,0.0,-16761.268,0.0,0.0,0.023376465
89565,-0.042387925,342.88263,296.05988,-0.042387925,342.88275,0.0,0.0,294.23727,273.08133,343.98843,-8.515171e-05,341.52625,342.37222,1.3155961e-18,2.0475093e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,5373900.0,-17141.034679124357,-8335.821,-8335.843,0.0,0.0,0.0,-16671.664,0.0,0.0,-0.022735596
89580,-0.042387944,342.81036,298.00772,-0.042387944,342.81042,0.0,0.0,294.18896,273.15,339.75018,-8.515175e-05,341.5515,342.3742,-7.6327807e-19,-1.817449e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,5374800.0,-14928.663030443224,-7976.1855,-7976.197,0.0,0.0,0.0,-15952.383,0.0,0.0,-0.07104492
89595,-0.042388022,342.72247,304.07104,-0.042388022,342.7225,0.0,0.0,294.0743,273.28555,325.9804,-8.515191e-05,341.57355,342.37534,1.5723111e-18,6.021208e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,5375700.0,-7835.620907061536,-6881.102,-6881.1074,0.0,0.0,0.0,-13762.209,0.0,0.0,-0.18569946
89610,-0.042388108,342.6183,311.02887,-0.042388108,342.61832,0.0,0.0,293.98273,273.46445,309.04202,-8.515208e-05,341.59204,342.37555,-6.3312856e-20,8.401134e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,5376600.0,710.5734369645678,-5623.865,-5623.8706,0.0,0.0,0.0,-11247.736,0.0,0.0,-0.2772827
89625,-0.042388197,342.49698,314.63434,-0.042388197,342.497,0.0,0.0,293.89075,273.6361,298.62784,-8.5152256e-05,341.60663,342.3747,1.4059055e-19,-6.173734e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,5377500.0,5724.556371354916,-4960.398,-4960.4033,0.0,0.0,0.0,-9920.801,0.0,0.0,-0.3692627
89640,12.53873,341.95908,294.09842,0.11507403,341.54977,7.1133795,0.0,293.81314,273.75,335.2863,0.012709905,341.90442,341.26184,0.9997591,1.5990885e-15,1.0,0.0,1623272.0,0.0,343.15,343.15,-4080.2905,5378400.0,2198674.30817128,2520469.8,22933.76,1623272.0,0.0,7.1133795,2543403.5,1623272.0,1623279.1,-0.4468689
89655,6.899537,313.53973,294.89655,6.989439,345.33008,3.4849937,3.3553224,293.7961,273.77557,343.8557,0.013950554,312.84085,344.59232,0.027295148,1.0,0.0,0.01,0.0,10054.75,343.15,343.15,-4146.0786,5379300.0,2868631.483846582,540243.4,1480508.9,0.0,10054.75,6.840316,2020752.2,10054.75,10061.59,-0.4638977
89670,6.6424446,303.86578,297.31244,6.642445,345.1992,3.3191633,3.1959484,293.8696,273.75,320.4774,0.013343789,305.54495,346.44586,0.99912345,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4142.613,5380200.0,1298254.290617342,182826.97,1335957.5,1623272.0,1005475.0,6.515112,1518784.5,2628747.0,2628753.5,-0.39041138
89685,9.208382,334.66043,298.41327,9.208382,335.74695,4.70576,4.5246363,293.93823,273.72443,339.05615,0.018498415,334.45807,335.47775,0.9991738,1.0,1.0,0.18477412,1623272.0,185785.77,343.1499,343.1499,-4109.9507,5381100.0,3157681.494543181,1401866.4,1443887.6,1623272.0,185785.77,9.230396,2845754.0,1809057.8,1809067.0,-0.32177734
89700,10.027383,341.5292,298.52377,10.027383,346.69794,5.1609974,4.9589114,294.03455,273.75,342.64883,0.02014368,341.2711,346.60635,0.9991738,1.0,1.0,0.36025438,1623272.0,362226.78,343.14987,343.14987,-4098.668,5382000.0,3733132.710654445,1811174.1,2028855.2,1623272.0,362226.78,10.119909,3840029.5,1985498.8,1985508.9,-0.22546387
89715,8.614946,345.0413,298.5323,8.614946,342.6465,4.382312,4.21545,294.05136,273.8466,343.92728,0.017306281,344.8789,342.59628,0.9991738,1.0,0.88203967,0.2435251,1431790.2,244858.4,343.14984,343.14984,-4120.3906,5382900.0,3299597.478991893,1682824.8,1596175.1,1431790.2,244858.4,8.597761,3279000.0,1676648.6,1676657.2,-0.20864868
89730,7.6112566,342.702,298.62125,7.6112566,343.15536,3.851976,3.7077003,294.07614,273.98105,342.8857,0.015290003,342.692,343.15878,0.9991738,1.0,0.8676875,0.2725837,1408492.8,274076.1,343.1498,343.1498,-4149.221,5383800.0,2842576.0426039686,1409141.5,1423634.5,1408492.8,274076.1,7.559676,2832776.0,1682568.9,1682576.4,-0.18386841
89745,7.986431,343.5,298.6728,7.986431,343.2742,4.0348,3.8825397,294.1033,274.125,343.21533,0.016043678,343.48706,343.2705,0.9991738,1.0,0.86954004,0.26281232,1411499.9,264251.22,343.14978,343.14978,-4122.511,5384700.0,3001429.9975673566,1503639.6,1496065.6,1411499.9,264251.22,7.91734,2999705.2,1675751.1,1675759.0,-0.15670776
89760,7.9375596,343.4637,298.6198,7.9375596,343.2509,4.011416,3.860197,294.13205,274.25,343.27817,0.015945503,343.46725,343.2539,0.9991738,1.0,0.8512483,0.25808114,1381807.5,259494.12,343.14975,343.14975,-4126.42,5385600.0,2990819.8605449456,1494994.9,1487899.5,1381807.5,259494.12,7.871613,2982894.5,1641301.6,1641309.5,-0.1279602
89775,7.4574013,343.3424,298.47916,7.4574013,343.1788,3.7671375,3.6262786,294.169,274.2924,343.3168,0.014980929,343.37796,343.18842,0.9991738,1.0,0.8213273,0.24730968,1333237.6,248663.72,343.14972,343.14972,-4148.934,5386500.0,2821180.308535531,1405165.8,1400041.5,1333237.6,248663.72,7.3934164,2805207.2,1581901.4,1581908.8,-0.09100342
89790,8.5829935,343.86087,298.26096,8.5829935,343.48236,4.341784,4.1761284,294.20508,274.257,343.66068,0.017242095,343.77475,343.4546,0.9991738,1.0,0.7697947,0.22775285,1249586.1,228999.8,343.1497,343.1497,-4097.688,5387400.0,3287702.2477489617,1643811.9,1630167.1,1249586.1,228999.8,8.517912,3273979.0,1478585.9,1478594.4,-0.05493164
89805,7.237607,343.6664,297.9912,7.237607,343.38477,3.6543143,3.5181289,294.23785,274.21808,343.74243,0.014539391,343.6811,343.38626,0.9991738,1.0,0.7217292,0.21314804,1171562.9,214315.03,343.14966,343.14966,-4157.925,5388300.0,2793818.4854530846,1388432.5,1379871.0,1171562.9,214315.03,7.1724434,2768303.5,1385877.9,1385885.0,-0.022155762
89820,7.2584147,343.6137,297.70023,7.2584147,343.27936,3.656623,3.520158,294.26602,274.25,343.44537,0.01458119,343.61597,343.28134,0.9991738,1.0,0.6763388,0.2007775,1097881.8,201876.77,343.14963,343.14963,-4147.077,5389200.0,2801478.5802291613,1399688.2,1389495.4,1097881.8,201876.77,7.1767807,2789183.5,1299758.5,1299765.6,0.006011963
89835,7.190612,343.58292,297.41135,7.190612,343.34705,3.6187873,3.4838133,294.28818,274.56476,343.5881,0.014444984,343.5687,343.33942,0.9991738,1.0,0.63517255,0.18613183,1031057.75,187150.9,343.1496,343.1496,-4146.069,5390100.0,2801494.532151082,1394407.8,1387284.4,1031057.75,187150.9,7.1026006,2781692.0,1218208.6,1218215.8,0.028167725
89850,7.1906133,343.41678,297.14258,7.1906133,343.21323,3.6186423,3.483671,294.30426,275.23056,343.30078,0.014444986,343.41708,343.21503,0.9991738,1.0,0.6090109,0.18109104,988590.3,182082.52,343.14957,343.14957,-4145.8926,5391000.0,2800369.380746997,1397507.5,1391360.1,988590.3,182082.52,7.102313,2788867.5,1170672.9,1170680.0,0.04425049
89865,7.190615,343.40924,296.9059,7.190615,343.23553,3.6186428,3.4836714,294.31442,276.10608,343.32895,0.014444991,343.4087,343.2349,0.9991738,1.0,0.5823534,0.1718196,945317.94,172760.31,343.14954,343.14954,-4145.892,5391900.0,2816437.338385015,1404427.6,1399181.6,945317.94,172760.31,7.102314,2803609.2,1118078.2,1118085.4,0.05441284
89880,7.1906166,343.33752,296.70743,7.190617,343.20078,3.6186438,3.4836724,294.31915,277.05,343.28372,0.014444994,343.33624,343.2004,0.9991738,1.0,0.5607053,0.16569686,910177.2,166604.05,343.1495,343.1495,-4145.892,5392800.0,2825735.966255752,1408256.4,1404126.6,910177.2,166604.05,7.102316,2812383.0,1076781.2,1076788.4,0.059143066
89895,7.1906185,343.25638,296.54953,7.1906185,343.17804,3.6186445,3.483673,294.31927,278.57837,343.23013,0.014444997,343.2553,343.1777,0.9991738,1.0,0.54730296,0.16206199,888421.5,162949.28,343.14948,343.14948,-4145.892,5393700.0,2832064.839022394,1410574.8,1408208.9,888421.5,162949.28,7.102318,2818783.5,1051370.8,1051377.9,0.059265137
89910,7.1906195,343.1917,296.43262,7.19062,343.1586,3.6186452,3.4836738,294.3158,280.703,343.18564,0.014444999,343.19083,343.15836,0.9991738,1.0,0.54091626,0.16049923,878054.25,161377.97,343.14948,343.14948,-4145.892,5394600.0,2836458.9271780006,1412152.8,1411152.9,878054.25,161377.97,7.102319,2823305.5,1039432.25,1039439.4,0.055786133
89925,7.19062,343.14856,296.35385,7.19062,343.1468,3.6186454,3.483674,294.31097,282.52612,343.15308,0.014445,343.14816,343.14673,0.9991738,1.0,0.53985363,0.16047743,876329.25,161356.05,343.14944,343.14944,-4145.892,5395500.0,2839262.23713284,1413228.4,1413175.0,876329.25,161356.05,7.1023197,2826403.5,1037685.3,1037692.44,0.050964355
89940,7.1906195,343.14133,296.30396,7.1906195,343.14703,3.6186452,3.4836738,294.30676,283.15,343.14383,0.014444999,343.1414,343.14706,0.9991738,1.0,0.5406465,0.16078384,877616.3,161664.12,343.1494,343.1494,-4145.892,5396400.0,2841728.213273882,1414516.8,1414689.1,877616.3,161664.12,7.102319,2829206.0,1039280.44,1039287.56,0.04675293
89955,7.1906185,343.11658,296.27753,7.1906185,343.13666,3.6186445,3.483673,294.3024,282.875,343.12546,0.014444997,343.11728,343.137,0.9991738,1.0,0.54350615,0.16185945,882258.25,162745.64,343.14938,343.14938,-4145.892,5397300.0,2842216.4518388,1414567.2,1415173.8,882258.25,162745.64,7.102318,2829741.0,1045003.9,1045011.0,0.042388916
89970,7.1906176,343.21356,296.25424,7.1906176,343.17816,3.618644,3.4836726,294.30383,282.6,343.17822,0.014444995,343.2149,343.17856,0.9991738,1.0,0.5407775,0.1604058,877828.94,161284.02,343.14935,343.14935,-4145.892,5398200.0,2846829.9492628546,1418199.4,1417130.2,877828.94,161284.02,7.102317,2835329.5,1039112.94,1039120.06,0.043823242
89985,7.190617,343.27002,296.22092,7.190617,343.18915,3.6186438,3.4836724,294.30692,282.325,343.2234,0.014444995,343.27048,343.1892,0.9991738,1.0,0.5300652,0.15662877,860439.94,157486.31,343.14932,343.14932,-4145.892,5399100.0,2851591.930805256,1420910.8,1418468.4,860439.94,157486.31,7.102316,2839379.0,1017926.25,1017933.4,0.046905518
90000,7.190617,343.2833,296.17358,7.190617,343.19113,3.6186438,3.4836724,294.31027,282.05,343.23605,0.014444994,343.28336,343.19113,0.9991738,1.0,0.51690125,0.1524807,839071.25,153315.55,343.1493,343.1493,-4145.892,5400000.0,2855231.7372747324,1422741.1,1419957.8,839071.25,153315.55,7.102316,2842699.0,992386.8,992393.94,0.05026245
90015,7.1906204,343.19305,296.12515,7.190621,343.15363,3.6186457,3.4836743,294.30457,281.775,343.2024,0.014445001,343.1905,343.1526,0.9991738,1.0,0.50735,0.14989905,823567.0,150719.75,343.14926,343.14926,-4145.892,5400900.0,2856129.3219907726,1421479.1,1420288.5,823567.0,150719.75,7.1023197,2841767.5,974286.75,974293.9,0.044555664
90030,7.190621,343.08987,296.09103,7.190621,343.12567,3.618646,3.4836745,294.2984,281.5,343.11615,0.014445002,343.08932,343.12573,0.9991738,1.0,0.5108055,0.15193003,829176.25,152761.84,343.14923,343.14923,-4145.892,5401800.0,2852967.1932784426,1419393.5,1420474.6,829176.25,152761.84,7.1023207,2839868.0,981938.1,981945.25,0.038391113
90045,7.1906204,343.09723,296.0736,7.1906204,343.1353,3.6186457,3.4836743,294.29333,281.225,343.1122,0.014445001,343.09763,343.13547,0.9991738,1.0,0.51669365,0.1536494,838734.3,154490.64,343.1492,343.1492,-4145.892,5402700.0,2853785.3595671663,1420141.9,1421292.0,838734.3,154490.64,7.1023197,2841434.0,993224.94,993232.06,0.033325195
90060,7.19062,343.12766,296.06757,7.19062,343.14447,3.6186452,3.483674,294.29,280.95,343.13086,0.014444999,343.1281,343.14462,0.9991738,1.0,0.51984364,0.15441382,843847.56,155259.23,343.14917,343.14917,-4145.892,5403600.0,2855282.8315127953,1421243.1,1421750.9,843847.56,155259.23,7.1023192,2842994.0,999106.8,999113.94,0.02999878
90075,7.190619,343.15884,296.0652,7.190619,343.15417,3.618645,3.4836736,294.28873,280.97656,343.15082,0.014444998,343.15936,343.15436,0.9991738,1.0,0.5199627,0.15425628,844040.9,155100.84,343.14914,343.14914,-4145.892,5404500.0,2856637.924011568,1422256.8,1422115.8,844040.9,155100.84,7.102319,2844372.5,999141.75,999148.9,0.028717041
90090,7.190618,343.1959,296.0586,7.1906185,343.1661,3.6186445,3.483673,294.2894,281.3375,343.17453,0.014444997,343.19644,343.16626,0.9991738,1.0,0.5165621,0.1529632,838520.75,153800.69,343.1491,343.1491,-4145.892,5405400.0,2858476.0658737593,1423574.5,1422675.0,838520.75,153800.69,7.102318,2846249.5,992321.44,992328.56,0.029388428
90105,7.190618,343.2253,296.04205,7.190618,343.17438,3.6186442,3.483673,294.29126,281.6297,343.19565,0.014444997,343.22565,343.17447,0.9991738,1.0,0.50975305,0.15064958,827467.9,151474.39,343.14908,343.14908,-4145.892,5406300.0,2860760.780485367,1424962.5,1423424.2,827467.9,151474.39,7.1023173,2848386.8,978942.25,978949.4,0.03125
90120,7.1906176,343.23917,296.01416,7.190618,343.17758,3.6186442,3.4836729,294.29367,281.45,343.20654,0.014444996,343.23932,343.1776,0.9991738,1.0,0.50106525,0.14787005,813365.25,148679.64,343.14905,343.14905,-4145.892,5407200.0,2863113.8149103206,1426223.2,1424363.4,813365.25,148679.64,7.102317,2850586.5,962044.9,962052.0,0.03366089
90135,7.1906185,343.2352,295.9776,7.1906185,343.17505,3.6186445,3.4836733,294.2949,280.9,343.20752,0.0144449975,343.23492,343.17493,0.9991738,1.0,0.49206966,0.14509585,798762.9,145890.27,343.14902,343.14902,-4145.892,5408100.0,2865391.492977892,1427207.8,1425391.1,798762.9,145890.27,7.102318,2852599.0,944653.1,944660.25,0.03488159
90150,7.1906195,343.1982,295.9393,7.1906195,343.1612,3.6186452,3.4836738,294.2938,280.35,343.18738,0.014444999,343.1975,343.16098,0.9991738,1.0,0.48569226,0.1433555,788410.6,144140.38,343.149,343.149,-4145.892,5409000.0,2866493.4876303505,1427247.5,1426129.6,788410.6,144140.38,7.102319,2853377.0,932551.0,932558.1,0.03378296
90165,7.1906204,343.1522,295.90637,7.1906204,343.14697,3.6186457,3.4836743,294.2905,279.8,343.15744,0.014445001,343.1515,343.14676,0.9991738,1.0,0.4837696,0.14307217,785289.6,143855.48,343.14896,343.14896,-4145.892,5409900.0,2866675.3014258915,1426852.4,1426694.8,785289.6,143855.48,7.1023197,2853547.0,929145.1,929152.25,0.03048706
90180,7.1906214,343.10742,295.8854,7.1906214,343.1333,3.6186461,3.4836748,294.2851,279.25,343.1279,0.014445003,343.10678,343.1331,0.9991738,1.0,0.48640954,0.14417346,789574.94,144962.8,343.14893,343.14893,-4145.892,5410800.0,2866155.407627548,1426133.6,1426915.2,789574.94,144962.8,7.1023207,2853049.0,934537.75,934544.9,0.02508545
90195,7.1906214,343.07614,295.87985,7.1906214,343.1248,3.6186461,3.4836748,294.27936,278.7,343.10385,0.014445003,343.07593,343.12476,0.9991738,1.0,0.49284017,0.14638737,800013.6,147188.84,343.1489,343.1489,-4145.892,5411700.0,2865033.4159910018,1425356.8,1426825.8,800013.6,147188.84,7.1023207,2852182.5,947202.5,947209.6,0.019348145
90210,7.190621,343.08185,295.8881,7.190621,343.12918,3.618646,3.4836745,294.27466,278.15,343.10312,0.014445002,343.0821,343.12927,0.9991738,1.0,0.49993658,0.14855443,811533.0,149367.77,343.14886,343.14886,-4145.892,5412600.0,2864488.89873069,1425280.1,1426709.6,811533.0,149367.77,7.1023207,2851989.8,960900.75,960907.9,0.0146484375
90225,7.190621,343.0976,295.90536,7.190621,343.13403,3.618646,3.4836745,294.27087,277.6,343.1133,0.014445002,343.0978,343.1341,0.9991738,1.0,0.5055685,0.15017731,820675.1,150999.55,343.14883,343.14883,-4145.892,5413500.0,2864059.357405779,1425234.0,1426334.5,820675.1,150999.55,7.1023207,2851568.5,971674.7,971681.8,0.010864258
90240,7.190621,343.105,295.92752,7.190621,343.13556,3.618646,3.4836745,294.26764,277.05,343.1195,0.014445001,343.10507,343.13556,0.9991738,1.0,0.5101159,0.15152973,828056.9,152359.34,343.1488,343.1488,-4145.892,5414400.0,2863090.853359461,1424788.9,1425711.4,828056.9,152359.34,7.1023207,2850500.2,980416.25,980423.4,0.0076293945
90255,7.1906214,343.10373,295.95215,7.1906214,343.1346,3.6186461,3.4836748,294.26416,276.3846,343.12024,0.014445003,343.1036,343.13455,0.9991738,1.0,0.5144583,0.15287381,835105.75,153710.8,343.14877,343.14877,-4145.892,5415300.0,2861641.5204824987,1424006.5,1424939.1,835105.75,153710.8,7.1023207,2848945.5,988816.56,988823.7,0.0041503906
90270,7.190622,343.08188,295.98087,7.190622,343.12634,3.6186464,3.483675,294.25955,275.59232,343.1087,0.014445004,343.08148,343.1262,0.9991738,1.0,0.52035826,0.1548295,844683.0,155677.2,343.14874,343.14874,-4145.892,5416200.0,2859199.614118353,1422479.4,1423822.2,844683.0,155677.2,7.1023216,2846301.5,1000360.2,1000367.3,-0.00045776367
90285,7.1906223,343.05634,296.01657,7.1906223,343.11844,3.6186466,3.4836752,294.25424,274.82886,343.09137,0.014445005,343.05603,343.11835,0.9991738,1.0,0.52888817,0.15765521,858529.4,158518.38,343.1487,343.1487,-4145.892,5417100.0,2855981.940844697,1420629.8,1422505.2,858529.4,158518.38,7.1023216,2843135.0,1017047.75,1017054.9,-0.0057678223
90300,7.1906223,343.04068,296.0611,7.190623,343.1143,3.6186469,3.4836755,294.24866,274.25,343.07968,0.014445005,343.0405,343.11423,0.9991738,1.0,0.53928375,0.16099049,875404.2,161871.92,343.14868,343.14868,-4145.892,5418000.0,2852571.5301829563,1418812.2,1421035.4,875404.2,161871.92,7.1023226,2839847.5,1037276.1,1037283.25,-0.011352539
90315,7.190598,343.73062,296.03394,7.190598,343.40198,3.618633,3.4836624,294.3073,273.9823,343.33374,0.014444956,343.74997,343.4102,0.9991738,1.0,0.52240723,0.15307721,848009.0,153915.31,343.14865,343.14865,-4145.8916,5418900.0,2869623.035013319,1440464.4,1430539.1,848009.0,153915.31,7.1022954,2871003.5,1001924.3,1001931.44,0.047302246
90330,7.1906023,344.32104,295.87366,7.1906023,343.5209,3.6186357,3.4836645,294.3526,273.92905,343.91983,0.014444965,344.32016,343.5181,0.9991738,1.0,0.41576588,0.11359617,674901.06,114218.11,343.14862,343.14862,-4145.8916,5419800.0,2914906.2002174505,1463136.8,1438972.1,674901.06,114218.11,7.1023,2902109.0,789119.2,789126.3,0.09259033
90345,7.1906085,343.96335,295.65094,7.1906085,343.35663,3.618639,3.4836679,294.37952,273.9113,343.73618,0.014444977,343.9566,343.35492,0.9991738,1.0,0.31778866,0.08740835,515857.4,87886.914,343.1486,343.1486,-4145.8916,5420700.0,2917278.522422021,1459061.6,1440738.4,515857.4,87886.914,7.102307,2899800.0,603744.3,603751.44,0.119506836
90360,7.1906137,343.53967,295.4318,7.1906137,343.2401,3.6186419,3.4836707,294.3875,273.75,343.45166,0.014444987,343.5353,343.23895,0.9991738,1.0,0.26337823,0.07383699,427534.5,74241.25,343.14856,343.14856,-4145.892,5421600.0,2913314.744110977,1452885.8,1443838.9,427534.5,74241.25,7.1023126,2896724.5,501775.75,501782.84,0.12750244
90375,-0.040616706,339.74005,295.5016,-0.040601414,341.7102,-3.440505e-31,-3.4370474e-31,294.45074,273.45157,342.87274,-8.1578204e-05,339.35098,341.66888,-6.034779e-06,-6.0525526e-06,0.0,0.0,0.0,0.0,343.14856,343.14856,-63.50058,5422500.0,-16230.705684199886,-7546.647,-7879.768,0.0,0.0,-6.8775523e-31,-15426.415,0.0,-6.8775523e-31,0.19073486
90390,-0.042387918,340.26697,295.52652,-0.042387918,341.59143,-2.1098157e-38,-2.107804e-38,294.48532,273.1469,342.85074,-8.5151696e-05,339.3955,341.6667,-8.990223e-16,-9.068703e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,5423400.0,-16924.897473700184,-7965.1084,-8200.901,0.0,0.0,-4.2176197e-38,-16166.01,0.0,-4.2176197e-38,0.22531128
90405,-0.042388372,340.6337,295.52652,-0.042388372,341.52646,0.0,0.0,294.50272,272.84378,342.85074,-8.5152606e-05,339.43988,341.66483,-1.0467395e-21,-1.3791505e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30209,5424300.0,-16925.078246430305,-8030.483,-8189.4224,0.0,0.0,0.0,-16219.905,0.0,0.0,0.2427063
90420,-0.042387955,340.89563,295.52652,-0.042387955,341.49686,0.0,0.0,294.51147,272.55,342.85074,-8.515177e-05,339.48425,341.66327,1.8948942e-27,5.5299776e-30,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,5425200.0,-16924.911935518594,-8077.0356,-8184.072,0.0,0.0,0.0,-16261.107,0.0,0.0,0.25146484
90435,-0.042387955,341.08524,295.52652,-0.042387955,341.4918,0.0,0.0,294.51578,272.25446,342.85074,-8.515177e-05,339.52863,341.66202,-3.2e-44,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,5426100.0,-16924.911935518594,-8110.791,-8183.17,0.0,0.0,0.0,-16293.961,0.0,0.0,0.25576782
90450,-0.042387955,341.22754,295.52652,-0.042387955,341.50284,0.0,0.0,294.51776,271.95673,342.85074,-8.515177e-05,339.57297,341.66107,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,5427000.0,-16924.911935518594,-8136.125,-8185.1367,0.0,0.0,0.0,-16321.262,0.0,0.0,0.25775146
90465,-0.042387955,341.33817,295.52652,-0.042387955,341.52457,0.0,0.0,294.51807,271.68066,342.85074,-8.515177e-05,339.61734,341.66046,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,5427900.0,-16924.911935518594,-8155.82,-8189.005,0.0,0.0,0.0,-16344.824,0.0,0.0,0.25805664
90480,-0.042387955,341.4271,295.52652,-0.042387955,341.55334,0.0,0.0,294.50937,271.45,342.85074,-8.515177e-05,339.66168,341.66013,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,5428800.0,-16924.911935518594,-8171.652,-8194.128,0.0,0.0,0.0,-16365.779,0.0,0.0,0.24935913
90495,-0.042387955,341.501,295.52652,-0.042387955,341.58646,0.0,0.0,294.4985,271.28516,342.85074,-8.515177e-05,339.70596,341.6601,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,5429700.0,-16924.911935518594,-8184.8105,-8200.023,0.0,0.0,0.0,-16384.834,0.0,0.0,0.23849487
90510,-0.042387955,341.56403,295.52652,-0.042387955,341.62198,0.0,0.0,294.4926,271.16876,342.85074,-8.515177e-05,339.75018,341.66034,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,5430600.0,-16924.911935518594,-8196.029,-8206.347,0.0,0.0,0.0,-16402.375,0.0,0.0,0.23260498
90525,-0.042387955,341.61902,295.52652,-0.042387955,341.65826,0.0,0.0,294.48087,271.06796,342.85074,-8.515177e-05,339.79425,341.66083,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,5431500.0,-16924.911935518594,-8205.82,-8212.807,0.0,0.0,0.0,-16418.627,0.0,0.0,0.22085571
90540,-0.042387955,341.66742,295.52652,-0.042387955,341.694,0.0,0.0,294.46954,270.95,342.85074,-8.515177e-05,339.8381,341.66156,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,5432400.0,-16924.911935518594,-8214.437,-8219.169,0.0,0.0,0.0,-16433.605,0.0,0.0,0.20953369
90555,-0.042387955,341.70993,295.52652,-0.042387955,341.72794,0.0,0.0,294.46194,270.80234,342.85074,-8.515177e-05,339.88168,341.66248,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,5433300.0,-16924.911935518594,-8222.005,-8225.211,0.0,0.0,0.0,-16447.215,0.0,0.0,0.20193481
90570,-0.042387955,341.74692,295.52652,-0.042387955,341.75912,0.0,0.0,294.44867,270.64374,342.85074,-8.515177e-05,339.92484,341.66357,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,5434200.0,-16924.911935518594,-8228.59,-8230.763,0.0,0.0,0.0,-16459.352,0.0,0.0,0.18865967
90585,-0.042387955,341.77817,295.52652,-0.042387955,341.78644,0.0,0.0,294.4392,270.48828,342.85074,-8.515177e-05,339.96747,341.6648,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,5435100.0,-16924.911935518594,-8234.153,-8235.626,0.0,0.0,0.0,-16469.78,0.0,0.0,0.17919922
90600,-0.042387955,341.80325,295.52652,-0.042387955,341.80884,0.0,0.0,294.4255,270.35,342.85074,-8.515177e-05,340.00943,341.6661,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,5436000.0,-16924.911935518594,-8238.619,-8239.613,0.0,0.0,0.0,-16478.232,0.0,0.0,0.16549683
90615,-0.042387955,341.8217,295.52652,-0.042387955,341.8255,0.0,0.0,294.41,270.29248,342.85074,-8.515177e-05,340.05057,341.66742,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,5436900.0,-16924.911935518594,-8241.9,-8242.58,0.0,0.0,0.0,-16484.48,0.0,0.0,0.1499939
90630,-0.042387955,341.83264,295.52652,-0.042387955,341.83524,0.0,0.0,294.3966,270.3216,342.85074,-8.515177e-05,340.09067,341.6687,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,5437800.0,-16924.911935518594,-8243.852,-8244.313,0.0,0.0,0.0,-16488.164,0.0,0.0,0.13659668
90645,-0.042387955,341.83557,295.52652,-0.042387955,341.8373,0.0,0.0,294.3783,270.36493,342.85074,-8.515177e-05,340.12958,341.6699,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,5438700.0,-16924.911935518594,-8244.373,-8244.683,0.0,0.0,0.0,-16489.055,0.0,0.0,0.11828613
90660,-0.042387955,341.8294,295.52652,-0.042387955,341.83057,0.0,0.0,294.3607,270.35,342.85074,-8.515177e-05,340.16708,341.67087,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,5439600.0,-16924.911935518594,-8243.275,-8243.481,0.0,0.0,0.0,-16486.758,0.0,0.0,0.10067749
90675,-0.042387955,341.81342,295.52652,-0.042387955,341.8142,0.0,0.0,294.34048,270.2463,342.85074,-8.515177e-05,340.20294,341.67163,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,5440500.0,-16924.911935518594,-8240.429,-8240.569,0.0,0.0,0.0,-16480.998,0.0,0.0,0.08047485
90690,-0.042387955,341.78674,295.52652,-0.042387955,341.7873,0.0,0.0,294.32193,270.1,342.85074,-8.515177e-05,340.23694,341.67203,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,5441400.0,-16924.911935518594,-8235.68,-8235.777,0.0,0.0,0.0,-16471.457,0.0,0.0,0.061920166
90705,-0.042387918,341.7482,295.52652,-0.042387918,341.74857,0.0,0.0,294.3014,269.9537,342.85074,-8.515169e-05,340.2687,341.67203,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5442300.0,-16924.89602751834,-8228.811,-8228.876,0.0,0.0,0.0,-16457.688,0.0,0.0,0.041381836
90720,-0.042387918,341.69736,295.527,-0.042387918,341.6976,0.0,0.0,294.28027,269.85,342.8495,-8.5151696e-05,340.29813,341.67148,2.3450203e-19,-1.7679489e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5443200.0,-16924.27536322505,-8219.673,-8219.716,0.0,0.0,0.0,-16439.389,0.0,0.0,0.020263672
90735,-0.042387918,341.6329,295.54517,-0.042387918,341.63306,0.0,0.0,294.2599,269.82443,342.80273,-8.5151696e-05,340.3248,341.67032,-2.1144072e-19,-3.9016768e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5444100.0,-16901.060819705548,-8204.966,-8204.992,0.0,0.0,0.0,-16409.957,0.0,0.0,-0.00012207031
90750,-0.042387925,341.5547,295.79184,-0.042387925,341.55478,0.0,0.0,294.23257,269.85,342.20874,-8.515171e-05,340.34857,341.66843,4.479647e-18,3.9240768e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,5445000.0,-16600.409669623863,-8147.127,-8147.143,0.0,0.0,0.0,-16294.27,0.0,0.0,-0.027435303
90765,-0.042387936,341.46155,297.1474,-0.042387936,341.46164,0.0,0.0,294.20184,269.87558,339.0922,-8.515173e-05,340.36908,341.66574,-1.2337468e-20,1.2076235e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,5445900.0,-15001.021781196,-7889.218,-7889.2344,0.0,0.0,0.0,-15778.452,0.0,0.0,-0.058166504
90780,-0.042387955,341.35294,299.84985,-0.042387955,341.35297,0.0,0.0,294.1661,269.85,332.65872,-8.5151776e-05,340.38608,341.6621,9.092964e-19,2.1847657e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,5446800.0,-11733.680357067611,-7388.769,-7388.7744,0.0,0.0,0.0,-14777.543,0.0,0.0,-0.09390259
90795,-0.042387985,341.22733,303.57224,-0.042387985,341.22736,0.0,0.0,294.129,269.7179,323.22345,-8.515183e-05,340.399,341.6574,-3.0500116e-18,4.5287404e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,5447700.0,-7028.014675428817,-6703.7183,-6703.724,0.0,0.0,0.0,-13407.442,0.0,0.0,-0.13101196
90810,-0.04238802,341.08447,307.32703,-0.04238802,341.0845,0.0,0.0,294.09262,269.5159,312.85495,-8.51519e-05,340.40765,341.65152,-1.2737434e-19,2.1587063e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,5448600.0,-1976.9954204283736,-6009.827,-6009.8325,0.0,0.0,0.0,-12019.66,0.0,0.0,-0.16738892
90825,-0.042388055,340.92413,310.05423,-0.042388055,340.92416,0.0,0.0,294.06015,269.33096,304.16122,-8.515197e-05,340.41183,341.64435,-9.118239e-20,-1.5747693e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,5449500.0,2107.564333902623,-5495.7637,-5495.769,0.0,0.0,0.0,-10991.533,0.0,0.0,-0.19985962
90840,-0.042388096,340.7456,311.31342,-0.042388096,340.7456,0.0,0.0,294.02625,269.25,298.54266,-8.515205e-05,340.41113,341.63574,-2.4195506e-20,-4.0415554e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,5450400.0,4567.3141184469305,-5239.8125,-5239.8125,0.0,0.0,0.0,-10479.625,0.0,0.0,-0.23376465
90855,-0.04238814,340.5482,311.38168,-0.04238814,340.5482,0.0,0.0,293.99405,269.25,295.7024,-8.515214e-05,340.4052,341.6256,1.5804983e-19,-2.128434e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,5451300.0,5607.525680477243,-5192.5186,-5192.5186,0.0,0.0,0.0,-10385.037,0.0,0.0,-0.2659607
90870,-0.042388182,340.33142,310.80215,-0.042388182,340.33142,0.0,0.0,293.96295,269.25,294.5726,-8.515223e-05,340.39368,341.61383,3.2610862e-18,-8.6713607e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,5452200.0,5804.326938033899,-5257.106,-5257.106,0.0,0.0,0.0,-10514.212,0.0,0.0,-0.2970581
90885,10.720714,339.60464,306.4194,0.085234374,340.1245,0.40201446,0.0,293.93402,269.25,298.347,0.010853857,340.3127,341.60193,0.9860296,1.9835361e-16,0.0,0.0,0.0,0.0,343.15,343.15,-185.64555,5453100.0,-367990.8595795496,1494231.8,12065.902,0.0,0.0,0.40201446,1506297.6,0.0,0.40201446,-0.32598877
90900,6.0263133,343.46957,294.09012,6.0263133,337.36972,3.0510924,2.9394643,293.9364,269.25,338.2964,0.012106063,343.79202,338.67746,0.99978155,0.9990227,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4231.1694,5454000.0,2247688.2215915225,1249819.5,1095429.0,1623272.0,1005475.0,5.9905567,2345248.5,2628747.0,2628753.0,-0.3236084
90915,5.183551,307.90405,294.956,5.421698,342.44687,2.6053462,2.5094314,294.03534,269.25,331.9723,0.010652268,307.5616,342.40186,0.014582527,1.0,0.0,0.26165372,0.0,263086.28,343.15,343.15,-4136.3633,5454900.0,1656091.5872940996,281891.1,1081421.0,0.0,263086.28,5.1147776,1363312.1,263086.28,263091.4,-0.22467041
90930,8.0629225,331.01932,296.11725,8.0629225,363.48294,4.04151,3.8881977,294.15155,269.25,334.89392,0.01619734,331.15317,362.46695,0.9990021,1.0,1.0,0.01,1623272.0,10054.75,343.14996,343.14996,-4084.431,5455800.0,2637931.6662955033,1181933.2,2281290.2,1623272.0,10054.75,7.9297075,3463223.5,1633326.8,1633334.6,-0.10845947
90945,7.355248,348.43384,296.4418,7.355248,340.47174,3.7134697,3.5748131,294.2588,269.25,342.35614,0.014775716,348.49408,340.6876,0.9990021,1.0,0.79764634,0.28249806,1294797.0,284044.72,343.1499,343.1499,-4151.68,5456700.0,2849352.2212731023,1606140.1,1360174.6,1294797.0,284044.72,7.288283,2966314.8,1578841.8,1578849.0,-0.0012207031
90960,7.2476377,345.91754,296.2041,7.2476377,344.93372,3.6576672,3.5213041,294.35617,269.25,346.09842,0.014559542,345.9278,344.86124,0.9990021,1.0,0.43617624,0.078559875,708032.7,78989.99,343.14987,343.14987,-4155.368,5457600.0,3051041.2989653614,1513281.0,1483333.2,708032.7,78989.99,7.1789713,2996614.2,787022.7,787029.9,0.09616089
90975,7.123458,343.97656,295.80576,7.123458,343.03763,3.5841622,3.4506052,294.4241,269.25,344.01495,0.014310081,343.60162,342.94028,0.9990021,1.0,0.0,0.0,0.0,0.0,343.14984,343.14984,-4148.4517,5458500.0,2897485.5293646897,1441199.4,1413107.9,0.0,0.0,7.034767,2854307.2,0.0,7.034767,0.16409302
90990,-0.042387925,340.807,296.18912,-0.042387925,341.84067,0.0,0.0,294.46103,269.25,343.17477,-8.515171e-05,340.23877,341.77524,2.5409643e-11,2.5498622e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,5459400.0,-16803.81800131645,-7943.291,-8127.3125,0.0,0.0,0.0,-16070.604,0.0,0.0,0.20101929
91005,-0.042387933,341.14386,296.19302,-0.042387933,341.84033,0.0,0.0,294.46484,269.25,343.171,-8.5151725e-05,340.27435,341.77567,-3.1278542e-16,-2.0783006e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,5460300.0,-16801.07048889461,-8002.5664,-8126.559,0.0,0.0,0.0,-16129.125,0.0,0.0,0.20483398
91020,-0.042387914,341.3855,296.19302,-0.042387914,341.85422,0.0,0.0,294.46277,269.25,343.171,-8.515169e-05,340.3102,341.7764,2.0455827e-22,-1.7074827e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5461200.0,-16801.063310891084,-8045.5815,-8129.0273,0.0,0.0,0.0,-16174.609,0.0,0.0,0.20275879
91035,-0.042387914,341.56168,296.19302,-0.042387914,341.87778,0.0,0.0,294.45657,269.1836,343.171,-8.515169e-05,340.34613,341.7774,-7.88305e-40,2.880391e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5462100.0,-16801.063310891084,-8076.9463,-8133.2217,0.0,0.0,0.0,-16210.168,0.0,0.0,0.19656372
91050,-0.042387914,341.69397,296.19302,-0.042387914,341.90802,0.0,0.0,294.43942,269.03125,343.171,-8.515169e-05,340.3822,341.77872,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5463000.0,-16801.063310891084,-8100.4985,-8138.606,0.0,0.0,0.0,-16239.1045,0.0,0.0,0.17941284
91065,-0.042387914,341.79764,296.19302,-0.042387914,341.94257,0.0,0.0,294.4234,268.86328,343.171,-8.515169e-05,340.41846,341.7803,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5463900.0,-16801.063310891084,-8118.9546,-8144.756,0.0,0.0,0.0,-16263.711,0.0,0.0,0.16339111
