minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
91080,-0.042387914,341.8818,296.19302,-0.042387914,341.97995,0.0,0.0,294.4015,268.75,343.171,-8.515169e-05,340.4549,341.7822,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5464800.0,-16801.063310891084,-8133.939,-8151.4116,0.0,0.0,0.0,-16285.351,0.0,0.0,0.14147949
91095,-0.042387918,341.95224,296.19305,-0.042387918,342.01895,0.0,0.0,294.37994,268.70703,343.171,-8.515169e-05,340.49142,341.78433,3.104749e-20,-7.7562374e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5465700.0,-16801.052396673156,-8146.4736,-8158.35,0.0,0.0,0.0,-16304.824,0.0,0.0,0.11993408
91110,-0.042387918,342.01337,296.19403,-0.042387918,342.05853,0.0,0.0,294.3552,268.6979,343.16962,-8.5151696e-05,340.52808,341.78677,3.056558e-19,-4.8861476e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5466600.0,-16800.213437420553,-8157.182,-8165.223,0.0,0.0,0.0,-16322.405,0.0,0.0,0.095184326
91125,-0.042387918,342.06714,296.2163,-0.042387918,342.09775,0.0,0.0,294.33145,268.71484,343.13824,-8.5151696e-05,340.56476,341.78943,-8.66424e-20,-3.491032e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5467500.0,-16781.026240661133,-8162.789,-8168.2383,0.0,0.0,0.0,-16331.027,0.0,0.0,0.07144165
91140,-0.04238792,342.11514,296.4054,-0.04238792,342.1358,0.0,0.0,294.30695,268.75,342.8724,-8.51517e-05,340.60144,341.7923,1.048888e-19,9.187724e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,5468400.0,-16618.329400071507,-8137.673,-8141.351,0.0,0.0,0.0,-16279.023,0.0,0.0,0.046936035
91155,-0.04238793,342.15784,297.29993,-0.04238793,342.1718,0.0,0.0,294.2842,268.83713,341.61835,-8.515171e-05,340.638,341.79538,2.1491687e-18,9.460091e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,5469300.0,-15849.915109760283,-7986.022,-7988.5107,0.0,0.0,0.0,-15974.533,0.0,0.0,0.02420044
91170,-0.042387933,342.1955,299.51788,-0.042387933,342.20493,0.0,0.0,294.2619,268.98236,338.47986,-8.5151725e-05,340.67435,341.79865,2.2956464e-19,6.824104e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,5470200.0,-13934.253469004076,-7597.8657,-7599.545,0.0,0.0,0.0,-15197.41,0.0,0.0,0.0018920898
91185,-0.042387944,342.22778,302.90958,-0.042387944,342.23416,0.0,0.0,294.23993,269.1364,333.52924,-8.515175e-05,340.71036,341.802,-3.9164838e-19,3.62427e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,5471100.0,-10950.733474053954,-6999.795,-7000.9307,0.0,0.0,0.0,-14000.726,0.0,0.0,-0.020080566
91200,-0.042387955,342.25418,306.9996,-0.042387955,342.2585,0.0,0.0,294.21912,269.25,327.30234,-8.515177e-05,340.74588,341.80545,8.3843627e-19,1.1228016e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,5472000.0,-7261.017728836805,-6276.3516,-6277.123,0.0,0.0,0.0,-12553.475,0.0,0.0,-0.040893555
91215,-0.04238797,342.27417,311.43625,-0.04238797,342.27713,0.0,0.0,294.19742,269.20682,320.18552,-8.51518e-05,340.7808,341.80893,6.953894e-19,1.0787871e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,5472900.0,-3129.0666340304087,-5490.059,-5490.586,0.0,0.0,0.0,-10980.645,0.0,0.0,-0.06259155
91230,-0.04238799,342.28696,315.57477,-0.04238799,342.28894,0.0,0.0,294.17752,269.0163,313.05466,-8.5151834e-05,340.81485,341.81235,2.8232757e-19,-5.405383e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,5473800.0,901.2867426366089,-4755.559,-4755.912,0.0,0.0,0.0,-9511.471,0.0,0.0,-0.08248901
91245,-0.042388007,342.29196,318.90805,-0.042388007,342.2933,0.0,0.0,294.1583,268.8176,306.68304,-8.515187e-05,340.8479,341.81567,5.8090723e-19,-9.610679e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,5474700.0,4372.124985736292,-4163.0293,-4163.268,0.0,0.0,0.0,-8326.297,0.0,0.0,-0.10171509
91260,-0.042388026,342.28833,321.07898,-0.042388026,342.28925,0.0,0.0,294.14218,268.75,301.70316,-8.515191e-05,340.8798,341.81885,8.1706905e-19,-4.6289777e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,5475600.0,6929.531126104526,-3775.8945,-3776.0576,0.0,0.0,0.0,-7551.952,0.0,0.0,-0.11782837
91275,-0.042388044,342.27493,322.0626,-0.042388044,342.27557,0.0,0.0,294.12662,269.01663,298.29404,-8.515195e-05,340.9102,341.82178,4.2053586e-19,-1.595183e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,5476500.0,8500.54295427327,-3598.3987,-3598.513,0.0,0.0,0.0,-7196.9116,0.0,0.0,-0.13339233
91290,-0.042388063,342.251,322.11215,-0.042388063,342.25143,0.0,0.0,294.11386,269.55,296.21832,-8.515199e-05,340.93893,341.82434,1.3025563e-19,-4.627833e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,5477400.0,9260.626299614216,-3585.3176,-3585.3936,0.0,0.0,0.0,-7170.711,0.0,0.0,-0.14614868
91305,-0.042388085,342.21555,321.546,-0.042388085,342.21582,0.0,0.0,294.1013,270.08337,295.09424,-8.515203e-05,340.9657,341.82654,1.7260774e-19,2.5163312e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,5478300.0,9460.165580869972,-3679.8,-3679.8489,0.0,0.0,0.0,-7359.649,0.0,0.0,-0.15872192
91320,-0.042388104,342.1676,320.64124,-0.042388104,342.1678,0.0,0.0,294.08957,270.35,294.54556,-8.5152074e-05,340.99026,341.8282,3.085909e-19,2.1664992e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,5479200.0,9332.822759391667,-3832.3398,-3832.3723,0.0,0.0,0.0,-7664.712,0.0,0.0,-0.17044067
91335,-0.042388126,342.10596,319.5909,-0.042388126,342.10608,0.0,0.0,294.07742,270.2824,294.3027,-8.515212e-05,341.01224,341.8292,3.0995587e-19,-1.4735181e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,5480100.0,9044.046796102024,-4008.3564,-4008.3782,0.0,0.0,0.0,-8016.7344,0.0,0.0,-0.18258667
91350,-0.042388152,342.0294,318.49597,-0.042388152,342.02948,0.0,0.0,294.06268,270.0837,294.1994,-8.515216e-05,341.03125,341.82947,-2.1892454e-18,-4.3807547e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,5481000.0,8689.402865673657,-4189.6597,-4189.6763,0.0,0.0,0.0,-8379.336,0.0,0.0,-0.19732666
91365,-0.04238817,341.9376,317.41782,-0.04238817,341.93765,0.0,0.0,294.05212,269.89316,294.1521,-8.5152205e-05,341.0471,341.8289,-4.3331838e-19,-2.8853347e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,5481900.0,8320.733716479455,-4365.2637,-4365.2744,0.0,0.0,0.0,-8730.538,0.0,0.0,-0.20788574
91380,-0.042388193,341.82993,316.36725,-0.042388193,341.82996,0.0,0.0,294.04025,269.85,294.12634,-8.515225e-05,341.05948,341.8274,5.22484e-19,-2.9319295e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,5482800.0,7954.225218631094,-4533.131,-4533.136,0.0,0.0,0.0,-9066.268,0.0,0.0,-0.21975708
91395,-0.12569937,341.69403,315.3265,-0.0003846979,341.71234,0.0,0.0,294.02975,269.96262,294.10822,-0.00012664308,341.06885,341.82498,0.3031424,-8.035408e-17,0.0,0.0,0.0,0.0,343.15,343.15,-99.0707,5483700.0,11286.029254642039,-13920.401,-42.632412,0.0,0.0,0.0,-13963.034,0.0,0.0,-0.23025513
91410,5.86475,343.78305,294.1136,5.8647304,338.83734,3.0136702,2.9044185,294.0397,270.11502,339.6479,0.011781483,344.37018,338.40686,0.9997582,0.86709535,0.9755622,0.0,1583602.8,0.0,343.15,343.15,-4305.469,5484600.0,2253138.7205560124,1223455.8,1101629.6,1583602.8,0.0,5.918089,2325085.5,1583602.8,1583608.6,-0.2203064
91425,4.8051744,311.75668,294.7835,5.0251884,342.81552,2.4034364,2.315097,294.14795,270.25992,336.38446,0.009873946,311.24384,342.70682,0.014621523,1.0,0.0,0.21365982,0.0,214829.61,343.15,343.15,-4134.87,5485500.0,1725215.3657399276,342548.06,1013753.6,0.0,214829.61,4.7185335,1356301.8,214829.61,214834.33,-0.11206055
91440,6.196107,326.10748,295.74088,6.196107,363.49396,3.0711224,2.9573536,294.2745,270.35,326.56384,0.012447156,327.09872,364.7962,0.9990139,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4129.7827,5486400.0,1611364.7994854092,790249.94,1763182.4,1623272.0,1005475.0,6.0284758,2553432.2,2628747.0,2628753.0,0.01449585
91455,7.963958,350.07947,295.995,7.9639583,339.4746,4.0604534,3.9079654,294.38174,270.3636,343.79242,0.015998533,349.9947,339.52414,0.9990139,1.0,0.7545197,0.16533905,1224790.8,166244.28,343.1499,343.1499,-4163.7964,5487300.0,3211692.414125332,1809051.0,1454333.2,1224790.8,166244.28,7.968419,3263384.2,1391035.0,1391043.0,0.12173462
91470,7.9701333,345.89215,295.76526,7.9701333,345.30746,4.054162,3.9017215,294.47125,270.33936,346.29846,0.016010938,345.82492,345.2476,0.9990139,1.0,0.26991594,0.04735988,438147.0,47619.176,343.14987,343.14987,-4153.2485,5488200.0,3398152.7701915186,1677975.6,1658403.5,438147.0,47619.176,7.9558835,3336379.0,485766.2,485774.16,0.21124268
91485,-0.042387877,342.01938,295.83826,-0.042387877,343.42322,-2.7429e-39,-2.739819e-39,294.5224,270.32043,345.04642,-8.515161e-05,341.46606,343.4356,-1.4702847e-10,-1.4759563e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,5489100.0,-17598.646901669745,-8221.583,-8471.507,0.0,0.0,-5.482719e-39,-16693.09,0.0,-5.482719e-39,0.26239014
91500,-0.04238774,342.41074,295.83826,-0.04238774,343.35492,1.693427e-39,1.691528e-39,294.5427,270.35,345.04642,-8.515133e-05,341.50504,343.43408,6.214426e-16,6.2381843e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,5490000.0,-17598.589759046044,-8291.229,-8459.32,0.0,0.0,3.384956e-39,-16750.549,0.0,3.384956e-39,0.28268433
91515,-0.042387914,342.68668,295.83826,-0.042387914,343.32333,0.0,0.0,294.54636,270.4639,345.04642,-8.515169e-05,341.544,343.4329,-1.4209654e-19,-6.6754917e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5490900.0,-17598.663442955552,-8340.389,-8453.732,0.0,0.0,0.0,-16794.121,0.0,0.0,0.28634644
91530,-0.042387918,342.88705,295.83826,-0.042387918,343.3162,0.0,0.0,294.5448,270.63556,345.04642,-8.5151696e-05,341.58304,343.43198,-2.3740424e-37,-3.5249467e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5491800.0,-17598.66494670881,-8376.0625,-8452.461,0.0,0.0,0.0,-16828.523,0.0,0.0,0.28479004
91545,-0.042387918,343.03555,295.83826,-0.042387918,343.32614,0.0,0.0,294.5353,270.81445,345.04642,-8.5151696e-05,341.62222,343.4314,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5492700.0,-17598.66494670881,-8402.499,-8454.232,0.0,0.0,0.0,-16856.73,0.0,0.0,0.27529907
91560,-0.042387918,343.1506,295.83826,-0.042387918,343.34738,0.0,0.0,294.5298,270.95,345.04642,-8.5151696e-05,341.66153,343.43112,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5493600.0,-17598.66494670881,-8422.981,-8458.014,0.0,0.0,0.0,-16880.996,0.0,0.0,0.2697754
91575,-0.042387918,343.24313,295.83826,-0.042387918,343.37637,0.0,0.0,294.52145,271.05615,345.04642,-8.5151696e-05,341.70096,343.43115,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5494500.0,-17598.66494670881,-8439.455,-8463.175,0.0,0.0,0.0,-16902.629,0.0,0.0,0.2614441
91590,-0.042387918,343.32037,295.83826,-0.042387918,343.41058,0.0,0.0,294.5134,271.13602,345.04642,-8.5151696e-05,341.7405,343.4315,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5495400.0,-17598.66494670881,-8453.206,-8469.266,0.0,0.0,0.0,-16922.473,0.0,0.0,0.25338745
91605,-0.042387918,343.387,295.83826,-0.042387918,343.44812,0.0,0.0,294.5041,271.1229,345.04642,-8.5151696e-05,341.78018,343.43213,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5496300.0,-17598.66494670881,-8465.066,-8475.948,0.0,0.0,0.0,-16941.016,0.0,0.0,0.24407959
91620,-0.042387918,343.4461,295.83826,-0.042387918,343.4875,0.0,0.0,294.49463,270.95,345.04642,-8.5151696e-05,341.81995,343.43307,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5497200.0,-17598.66494670881,-8475.59,-8482.957,0.0,0.0,0.0,-16958.547,0.0,0.0,0.23461914
91635,-0.042387918,343.4994,295.83826,-0.042387918,343.52747,0.0,0.0,294.48587,270.675,345.04642,-8.5151696e-05,341.8597,343.43427,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5498100.0,-17598.66494670881,-8485.076,-8490.074,0.0,0.0,0.0,-16975.15,0.0,0.0,0.2258606
91650,-0.042387918,343.5479,295.83826,-0.042387918,343.56693,0.0,0.0,294.47327,270.4,345.04642,-8.5151696e-05,341.89948,343.43573,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5499000.0,-17598.66494670881,-8493.714,-8497.099,0.0,0.0,0.0,-16990.812,0.0,0.0,0.21325684
91665,-0.042387918,343.59195,295.83826,-0.042387918,343.60486,0.0,0.0,294.46286,270.125,345.04642,-8.5151696e-05,341.93912,343.4374,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5499900.0,-17598.66494670881,-8501.554,-8503.853,0.0,0.0,0.0,-17005.406,0.0,0.0,0.20285034
91680,-0.042387918,343.63156,295.83826,-0.042387918,343.64032,0.0,0.0,294.45135,269.85,345.04642,-8.5151696e-05,341.97858,343.4393,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5500800.0,-17598.66494670881,-8508.606,-8510.165,0.0,0.0,0.0,-17018.771,0.0,0.0,0.19134521
91695,-0.042387918,343.66638,295.83826,-0.042387918,343.6723,0.0,0.0,294.44107,269.55157,345.04642,-8.5151696e-05,342.01767,343.4413,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5501700.0,-17598.66494670881,-8514.806,-8515.859,0.0,0.0,0.0,-17030.664,0.0,0.0,0.18106079
91710,-0.042387918,343.6957,295.83826,-0.042387918,343.69974,0.0,0.0,294.42432,269.2375,345.04642,-8.5151696e-05,342.05634,343.44345,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5502600.0,-17598.66494670881,-8520.026,-8520.743,0.0,0.0,0.0,-17040.77,0.0,0.0,0.16430664
91725,-0.042387918,343.71912,295.83826,-0.042387918,343.72183,0.0,0.0,294.41077,268.95468,345.04642,-8.5151696e-05,342.09436,343.44568,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5503500.0,-17598.66494670881,-8524.193,-8524.677,0.0,0.0,0.0,-17048.871,0.0,0.0,0.15075684
91740,-0.042387918,343.73547,295.83826,-0.042387918,343.73734,0.0,0.0,294.395,268.75,345.04642,-8.5151696e-05,342.1316,343.44788,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5504400.0,-17598.66494670881,-8527.105,-8527.4375,0.0,0.0,0.0,-17054.543,0.0,0.0,0.13497925
91755,-0.042387918,343.74426,295.83826,-0.042387918,343.7455,0.0,0.0,294.37933,268.6,345.04642,-8.5151696e-05,342.16785,343.45,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5505300.0,-17598.66494670881,-8528.67,-8528.894,0.0,0.0,0.0,-17057.562,0.0,0.0,0.11932373
91770,-0.042387918,343.7442,295.83826,-0.042387918,343.74506,0.0,0.0,294.36465,268.45,345.04642,-8.5151696e-05,342.20288,343.45203,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5506200.0,-17598.66494670881,-8528.659,-8528.812,0.0,0.0,0.0,-17057.47,0.0,0.0,0.104644775
91785,-0.042387918,343.73465,295.83826,-0.042387918,343.73523,0.0,0.0,294.3455,268.3,345.04642,-8.5151696e-05,342.23648,343.4538,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5507100.0,-17598.66494670881,-8526.959,-8527.0625,0.0,0.0,0.0,-17054.021,0.0,0.0,0.08547974
91800,-0.042387918,343.7143,295.83826,-0.042387918,343.7147,0.0,0.0,294.32883,268.15,345.04642,-8.5151696e-05,342.26837,343.4553,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5508000.0,-17598.66494670881,-8523.335,-8523.405,0.0,0.0,0.0,-17046.74,0.0,0.0,0.06881714
91815,-0.042387918,343.6827,295.83826,-0.042387918,343.68298,0.0,0.0,294.30734,268.0,345.04642,-8.5151696e-05,342.29837,343.4564,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5508900.0,-17598.66494670881,-8517.712,-8517.761,0.0,0.0,0.0,-17035.473,0.0,0.0,0.047332764
91830,-0.042387918,343.63828,295.8392,-0.042387918,343.63843,0.0,0.0,294.2829,267.85,345.04398,-8.5151696e-05,342.32608,343.457,1.6439324e-20,2.028373e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5509800.0,-17597.453468415126,-8509.633,-8509.66,0.0,0.0,0.0,-17019.293,0.0,0.0,0.022888184
91845,-0.04238792,343.58054,295.8765,-0.04238792,343.58066,0.0,0.0,294.25775,267.7,344.9493,-8.51517e-05,342.35132,343.45703,-2.3777387e-18,-3.0495332e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5510700.0,-17550.26188567301,-8492.716,-8492.737,0.0,0.0,0.0,-16985.453,0.0,0.0,-0.0022583008
91860,-0.042387925,343.50845,296.25287,-0.042387925,343.5085,0.0,0.0,294.23605,267.55,344.0526,-8.515171e-05,342.37375,343.4564,-9.253716e-19,-5.2355272e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,5511600.0,-17094.9657534349,-8412.878,-8412.889,0.0,0.0,0.0,-16825.766,0.0,0.0,-0.023956299
91875,-0.04238794,343.4212,297.89465,-0.04238794,343.42123,0.0,0.0,294.20145,267.41327,340.27164,-8.515174e-05,342.39304,343.45493,9.987821e-19,-1.9947747e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,5512500.0,-15155.590309755507,-8105.062,-8105.0674,0.0,0.0,0.0,-16210.129,0.0,0.0,-0.058563232
91890,-0.042387955,343.31778,300.73447,-0.042387955,343.3178,0.0,0.0,294.1712,267.29376,333.43716,-8.515177e-05,342.40887,343.45258,-4.753831e-19,1.9325031e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,5513400.0,-11695.708754595025,-7581.082,-7581.0874,0.0,0.0,0.0,-15162.17,0.0,0.0,-0.08880615
91905,-0.04238798,343.1971,304.328,-0.04238798,343.19714,0.0,0.0,294.13907,267.17734,324.20764,-8.515182e-05,342.42087,343.44913,-8.543509e-19,-2.594421e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,5514300.0,-7109.707121756159,-6919.849,-6919.8545,0.0,0.0,0.0,-13839.703,0.0,0.0,-0.12094116
91920,-0.042388014,343.05875,308.00775,-0.042388014,343.05878,0.0,0.0,294.10092,267.05,313.87283,-8.515189e-05,342.4287,343.44455,-3.8312915e-19,-2.6841073e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,5515200.0,-2097.575819675024,-6240.1167,-6240.122,0.0,0.0,0.0,-12480.238,0.0,0.0,-0.15908813
91935,-0.04238805,342.90207,310.74057,-0.04238805,342.90207,0.0,0.0,294.06747,266.83414,304.967,-8.5151965e-05,342.43207,343.4387,-5.841728e-20,1.1184979e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,5516100.0,2064.8457661367916,-5725.7056,-5725.7056,0.0,0.0,0.0,-11451.411,0.0,0.0,-0.1925354
91950,-0.042388093,342.72668,312.05286,-0.042388093,342.72668,0.0,0.0,294.03244,266.52023,298.9749,-8.5152045e-05,342.4307,343.43143,-4.612555e-19,7.0555333e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,5517000.0,4677.176705846619,-5460.8613,-5460.8613,0.0,0.0,0.0,-10921.723,0.0,0.0,-0.22756958
91965,-0.04238814,342.53152,312.12317,-0.04238814,342.53152,0.0,0.0,293.99548,266.1962,295.86523,-8.515214e-05,342.42407,343.4226,8.1932815e-20,1.3421191e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,5517900.0,5814.471262969967,-5413.6055,-5413.6055,0.0,0.0,0.0,-10827.211,0.0,0.0,-0.26452637
91980,-0.042388182,342.31586,311.49503,-0.042388182,342.31586,0.0,0.0,293.96255,265.95,294.62552,-8.515223e-05,342.4118,343.41208,-1.5546901e-19,5.745178e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,5518800.0,6033.199535184331,-5487.044,-5487.044,0.0,0.0,0.0,-10974.088,0.0,0.0,-0.29745483
91995,105.57509,325.87915,294.08026,2.4062855,342.62665,206.79903,0.0,293.93158,265.79834,336.05673,0.10846011,325.19324,343.1856,0.9977214,1.3197584e-14,1.0,0.0,1623272.0,0.0,343.15,343.15,-6933.6187,5519700.0,19121645.757193163,14100116.0,490629.2,1623272.0,0.0,206.79903,14590745.0,1623272.0,1623478.8,-0.32843018
92010,6.1123066,344.17023,294.10583,6.1123066,342.1633,3.084781,2.9716234,293.9266,265.72354,339.4147,0.012278812,344.3825,343.79846,0.99977636,0.99985474,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4212.771,5520600.0,2336624.125055516,1285237.4,1233716.2,1623272.0,1005475.0,6.056404,2518953.5,2628747.0,2628753.0,-0.33340454
92025,5.280568,306.96848,295.09082,5.5215316,342.33493,2.6570513,2.5591896,294.0267,265.76196,330.5303,0.010849992,306.67166,342.32388,0.014626466,1.0,0.0,0.281346,0.0,282886.34,343.15,343.15,-4136.922,5521500.0,1614976.0510364217,263427.22,1095611.4,0.0,282886.34,5.216241,1359038.6,282886.34,282891.56,-0.23330688
92040,6.3017406,331.96088,296.32257,6.3017406,361.17996,3.1447966,3.0285223,294.13605,265.95,338.09802,0.01265936,332.43106,360.21762,0.9989959,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4153.9995,5522400.0,2221171.974716026,943250.1,1716600.8,1623272.0,10054.75,6.173319,2659851.0,1633326.8,1633332.9,-0.1239624
92055,7.3693767,348.2516,296.63766,7.3693767,340.641,3.724294,3.585268,294.24466,266.225,342.047,0.014804099,348.26328,340.85614,0.9989959,1.0,0.8150561,0.30034953,1323057.6,301993.94,343.1499,343.1499,-4155.305,5523300.0,2823425.805517786,1597522.2,1361963.8,1323057.6,301993.94,7.3095617,2959486.0,1625051.5,1625058.8,-0.015350342
92070,7.8044863,345.83395,296.3813,7.8044863,344.82343,3.9427183,3.7944179,294.3382,266.5,345.97726,0.015678177,345.85107,344.7514,0.9989959,1.0,0.4748894,0.088744715,770874.6,89230.59,343.14987,343.14987,-4131.5874,5524200.0,3265812.9047469744,1621001.2,1587877.2,770874.6,89230.59,7.737136,3208878.5,860105.25,860113.0,0.078186035
92085,7.250262,344.3462,295.96243,7.250262,343.19348,3.6635127,3.5270076,294.41077,266.775,343.90106,0.014564812,344.35516,343.21988,0.9989959,1.0,0.27654555,0.08254384,448908.62,82995.77,343.14984,343.14984,-4160.644,5525100.0,2932511.9455974344,1473338.6,1438237.4,448908.62,82995.77,7.1905203,2911576.0,531904.4,531911.56,0.15075684
92100,-0.04238836,340.41357,296.5476,-0.04238837,342.0053,-5.7536e-41,-5.6245e-41,294.4428,267.05,342.86774,-8.515259e-05,339.89856,341.98398,1.5811649e-09,1.5867778e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.30389,5526000.0,-16565.971950938074,-7809.507,-8092.8867,0.0,0.0,-1.13781e-40,-15902.394,0.0,-1.13781e-40,0.1828003
92115,-0.04238791,340.85864,296.77744,-0.04238791,341.9307,0.0,0.0,294.43802,267.325,342.6466,-8.515168e-05,339.9403,341.98254,1.1653182e-17,-1.8130985e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,5526900.0,-16404.51562914427,-7847.743,-8038.5996,0.0,0.0,0.0,-15886.343,0.0,0.0,0.17800903
92130,-0.04238792,341.17188,296.8968,-0.04238792,341.89502,0.0,0.0,294.4218,267.6,342.51862,-8.5151696e-05,339.9821,341.98145,-9.748179e-17,-3.477141e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5527800.0,-16316.058688701673,-7882.2607,-8011.002,0.0,0.0,0.0,-15893.263,0.0,0.0,0.1618042
92145,-0.04238792,341.39825,297.2068,-0.04238792,341.88513,0.0,0.0,294.39444,267.875,342.16965,-8.51517e-05,340.02393,341.98065,-7.9579645e-19,3.6690627e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,5528700.0,-16080.389334835265,-7867.3745,-7954.0527,0.0,0.0,0.0,-15821.428,0.0,0.0,0.13442993
92160,-0.04238793,341.56473,298.4222,-0.04238793,341.89313,0.0,0.0,294.36197,268.15,340.7698,-8.515172e-05,340.06586,341.98016,-4.2194745e-20,-2.749664e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,5529600.0,-15145.07602929962,-7680.632,-7739.0967,0.0,0.0,0.0,-15419.729,0.0,0.0,0.10195923
92175,-0.042387936,341.6914,301.6124,-0.042387936,341.91302,0.0,0.0,294.32855,268.39844,337.02496,-8.515173e-05,340.1078,341.97995,-2.3070486e-22,2.1221025e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,5530500.0,-12664.85406412765,-7135.2393,-7174.694,0.0,0.0,0.0,-14309.934,0.0,0.0,0.06854248
92190,-0.04238795,341.79102,306.39325,-0.04238795,341.94092,0.0,0.0,294.29166,268.5875,331.24683,-8.515177e-05,340.1498,341.98007,1.9367024e-20,-7.2831256e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,5531400.0,-8888.569264670743,-6301.843,-6328.53,0.0,0.0,0.0,-12630.373,0.0,0.0,0.03164673
92205,-0.042387974,341.8726,312.62564,-0.042387974,341.97385,0.0,0.0,294.25598,268.70782,323.45755,-8.5151805e-05,340.19186,341.9805,-2.0387888e-19,-3.0737085e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,5532300.0,-3873.897808071014,-5206.8193,-5224.846,0.0,0.0,0.0,-10431.666,0.0,0.0,-0.0040283203
92220,-0.042387996,341.941,319.14468,-0.042387996,342.00977,0.0,0.0,294.2206,268.75,314.9228,-8.5151856e-05,340.23392,341.9812,-9.4807125e-20,-3.5618322e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,5533200.0,1509.90861839988,-4058.4204,-4070.6611,0.0,0.0,0.0,-8129.0815,0.0,0.0,-0.039398193
92235,-0.04238803,342.00024,324.83383,-0.04238803,342.0469,0.0,0.0,294.18127,268.75,306.95242,-8.5151914e-05,340.2759,341.98218,5.058497e-18,-5.161223e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,5534100.0,6395.071964720778,-3056.1316,-3064.4387,0.0,0.0,0.0,-6120.5703,0.0,0.0,-0.07873535
92250,-0.042388063,342.05243,328.67734,-0.042388063,342.08398,0.0,0.0,294.1448,268.75,300.8778,-8.515199e-05,340.31778,341.9834,-6.576766e-19,-1.618136e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,5535000.0,9942.177940125419,-2381.1658,-2386.7834,0.0,0.0,0.0,-4767.949,0.0,0.0,-0.11520386
92265,-0.042388104,342.09848,330.42938,-0.042388104,342.11978,0.0,0.0,294.10577,268.75,297.15353,-8.515207e-05,340.3595,341.9848,-4.6069783e-19,1.5974958e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,5535900.0,11900.730566164386,-2077.45,-2081.2422,0.0,0.0,0.0,-4158.6924,0.0,0.0,-0.15423584
92280,-0.042388145,342.1388,330.59286,-0.042388145,342.1532,0.0,0.0,294.06747,268.75,295.31094,-8.515215e-05,340.4009,341.98642,-3.6749732e-19,-3.544499e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,5536800.0,12618.191729534978,-2055.5242,-2058.0886,0.0,0.0,0.0,-4113.613,0.0,0.0,-0.1925354
92295,-0.042388186,342.1734,329.89792,-0.042388186,342.18314,0.0,0.0,294.02936,268.75,294.56454,-8.5152235e-05,340.4419,341.9882,6.320509e-19,-3.2095877e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,5537700.0,12636.606157061791,-2185.4087,-2187.1418,0.0,0.0,0.0,-4372.551,0.0,0.0,-0.23065186
92310,32.25798,337.54745,294.17468,0.62055284,341.707,6.4488854,0.0,293.9925,268.75,329.90344,0.033024304,337.61035,341.47052,0.9996871,2.049935e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-761.51,5538600.0,4955653.123221055,5876295.5,123884.53,1623272.0,0.0,6.4488854,6000180.0,1623272.0,1623278.5,-0.2675171
92325,5.8774686,342.24176,294.2769,5.8774686,346.10074,2.927058,2.8193042,294.0101,268.75,341.16592,0.011807054,342.00165,346.17612,0.9996871,1.0,0.73092747,0.30894476,1186494.0,310636.25,343.15,343.15,-4166.282,5539500.0,2325209.955077298,1184030.5,1279290.9,1186494.0,310636.25,5.746362,2463321.5,1497130.2,1497136.0,-0.24990845
92340,4.9091153,305.80423,295.41287,5.135959,341.99063,2.4588985,2.368478,294.12137,268.75,328.1195,0.01008961,305.5948,342.02963,0.014551564,1.0,0.0,0.27685863,0.0,278374.4,343.14996,343.14996,-4134.767,5540400.0,1385988.1529597032,214251.97,1004730.2,0.0,278374.4,4.8273764,1218982.1,278374.4,278379.22,-0.13864136
92355,7.8323874,336.53952,296.39346,7.832388,351.35294,3.9225705,3.774332,294.22394,268.75,344.831,0.015734226,336.75278,350.60364,0.9990064,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4092.3816,5541300.0,3200933.5192220532,1320645.8,1807948.4,1623272.0,10054.75,7.6969023,3128594.0,1633326.8,1633334.5,-0.036071777
92370,7.4777164,348.1175,296.50833,7.4777164,343.409,3.781617,3.6402452,294.32388,268.75,344.13013,0.015021739,348.02435,343.5812,0.9990064,1.0,0.6834356,0.2754664,1109401.9,276974.6,343.1499,343.1499,-4152.7886,5542200.0,3004521.0963742137,1620858.4,1472981.5,1109401.9,276974.6,7.421862,3093840.0,1386376.5,1386383.9,0.06387329
92385,7.3865924,345.889,296.1917,7.3865924,343.9632,3.7242444,3.585023,294.4047,268.75,345.70868,0.0148386825,345.85995,343.89212,0.9990064,1.0,0.36871377,0.058590226,598522.75,58911.008,343.14987,343.14987,-4144.167,5543100.0,3086019.562664251,1541793.4,1482047.6,598522.75,58911.008,7.309267,3023841.0,657433.75,657441.06,0.14468384
92400,6.971709,342.27255,295.7892,6.971709,342.76575,3.5056949,3.3753269,294.4569,268.75,343.7693,0.014005236,341.95282,342.66037,0.9990064,1.0,0.0,0.0,0.0,0.0,343.14984,343.14984,-4153.4785,5544000.0,2822283.4402495665,1361086.9,1375528.1,0.0,0.0,6.8810215,2736615.0,0.0,6.8810215,0.19689941
92415,-0.042387944,340.78235,300.0319,-0.042387944,341.9563,0.0,0.0,294.40256,268.81586,339.63654,-8.515175e-05,340.14517,341.923,-4.6669435e-14,-4.6829016e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,5544900.0,-14164.099713414258,-7254.778,-7463.7754,0.0,0.0,0.0,-14718.553,0.0,0.0,0.1425476
92430,-0.04238798,341.13925,307.73404,-0.04238798,341.93027,0.0,0.0,294.3339,268.96725,331.68494,-8.515182e-05,340.18362,341.9227,3.6706726e-16,-1.1824507e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,5545800.0,-8565.742432513223,-5947.1143,-6087.9385,0.0,0.0,0.0,-12035.053,0.0,0.0,0.07388306
92445,-0.042388022,341.3936,318.07605,-0.042388022,341.92673,0.0,0.0,294.26523,269.13504,320.0677,-8.51519e-05,340.2222,341.92264,3.220116e-18,3.1288204e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,5546700.0,-712.2854555230873,-4151.214,-4246.129,0.0,0.0,0.0,-8397.343,0.0,0.0,0.005218506
92460,-0.042388085,341.57925,327.90952,-0.042388085,341.93832,0.0,0.0,294.1822,269.25,308.07498,-8.515203e-05,340.2609,341.9229,7.082225e-19,2.7746488e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,5547600.0,7093.593460440495,-2433.623,-2497.548,0.0,0.0,0.0,-4931.171,0.0,0.0,-0.077819824
92475,-0.12569948,341.74765,334.6453,-0.0003846858,341.95697,0.0,0.0,293.99612,269.18527,298.6335,-0.00012664316,340.30966,341.92337,0.9712816,6.1288186e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.07078,5548500.0,19154.712162745825,-3749.6023,-11.813332,0.0,0.0,0.0,-3761.4155,0.0,0.0,-0.2638855
92490,7.2428584,337.64102,294.5392,7.2428584,338.34903,3.7355335,3.5977361,293.88098,268.97025,340.01593,0.014549941,337.9829,339.4746,0.99957496,0.99878937,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4251.767,5549400.0,2779070.756371766,1311157.2,1332694.8,1623272.0,1005475.0,7.3332696,2643852.0,2628747.0,2628754.2,-0.37902832
92505,7.0702972,304.25348,296.4755,7.3823195,334.44592,3.6405814,3.504787,293.90564,268.77008,326.02994,0.014516694,304.08047,334.35727,0.014634653,1.0,0.0,0.27961487,0.0,281145.78,343.15,343.15,-4148.8604,5550300.0,1801937.7473617624,230969.19,1177301.4,0.0,281145.78,7.1453686,1408270.5,281145.78,281152.94,-0.35437012
92520,7.205569,326.91333,298.77246,7.205569,367.3564,3.6266363,3.4913435,293.93808,268.75,333.96332,0.01447503,327.3291,366.415,0.99911094,1.0,1.0,0.01,1623272.0,10054.75,343.14996,343.14996,-4145.6997,5551200.0,2139432.5655434728,851638.06,2075582.9,1623272.0,10054.75,7.11798,2927221.0,1633326.8,1633333.9,-0.32192993
92535,7.3132844,336.35742,299.37497,7.313285,337.03812,3.6877022,3.5500185,293.95465,268.9671,335.48325,0.014691417,336.39874,337.2831,0.99911094,1.0,1.0,0.46031216,1623272.0,462832.38,343.1499,343.1499,-4148.3755,5552100.0,2228023.346097666,1135945.4,1156853.6,1623272.0,462832.38,7.2377205,2292799.0,2086104.4,2086111.6,-0.3053589
92550,7.847979,337.173,299.83545,7.847979,344.9535,3.962839,3.8136322,294.01645,269.2956,341.6838,0.015765548,337.1718,344.84973,0.99911094,1.0,1.0,0.32214493,1623272.0,323908.66,343.14987,343.14987,-4127.337,5553000.0,2771001.613129192,1230702.2,1487158.9,1623272.0,323908.66,7.776471,2717861.0,1947180.6,1947188.4,-0.24356079
92565,7.2365856,340.4972,299.98367,7.2365856,343.65146,3.665125,3.5287433,294.09317,269.62628,340.66425,0.014537339,340.6402,343.72662,0.99911094,1.0,1.0,0.35577437,1623272.0,357722.25,343.14984,343.14984,-4171.5522,5553900.0,2483826.564684415,1231354.1,1327223.9,1623272.0,357722.25,7.193868,2558578.0,1980994.2,1981001.5,-0.1668396
92580,7.4517474,343.97858,299.7707,7.4517474,343.46042,3.764736,3.6239884,294.1695,269.85,343.26718,0.014969571,344.04938,343.46417,0.99911094,1.0,0.9837509,0.28670633,1596895.1,288276.03,343.1498,343.1498,-4149.7495,5554800.0,2734719.8903979803,1383589.2,1367372.2,1596895.1,288276.03,7.3887243,2750961.5,1885171.1,1885178.5,-0.09051514
92595,7.8744874,342.8992,299.50613,7.874488,342.94537,4.022232,3.8715587,294.1563,269.97742,343.0962,0.015818799,342.85382,342.93576,0.99911094,1.0,0.9487796,0.29413387,1540127.2,295744.25,343.14978,343.14978,-4176.4873,5555700.0,2896077.8794836076,1435132.2,1436659.4,1540127.2,295744.25,7.8937907,2871791.5,1835871.5,1835879.4,-0.10369873
92610,7.560007,341.8387,299.48032,7.560007,342.7299,3.8419135,3.6984282,294.15,270.0976,343.4331,0.01518705,341.86197,342.71255,0.99911094,1.0,0.93526363,0.281321,1518187.2,282861.22,343.14975,343.14975,-4170.0054,5556600.0,2803555.5169810494,1344965.1,1373261.8,1518187.2,282861.22,7.5403414,2718227.0,1801048.5,1801056.0,-0.11001587
92625,7.544643,343.4706,299.57504,7.544643,343.40628,3.8257,3.6827054,294.15454,270.219,342.99066,0.015156185,343.41843,343.3998,0.99911094,1.0,0.9661575,0.30088004,1568336.4,302527.34,343.14972,343.14972,-4161.14,5557500.0,2763663.6843140535,1390940.9,1388902.4,1568336.4,302527.34,7.5084057,2779843.2,1870863.8,1870871.2,-0.10546875
92640,7.4003663,342.60883,299.64755,7.400367,342.81473,3.7449622,3.6051843,294.1683,270.35,342.97244,0.014866353,342.67868,342.83127,0.99911094,1.0,0.9777157,0.29996452,1587098.4,301606.8,343.1497,343.1497,-4159.5967,5558400.0,2705149.0662231003,1335302.5,1341702.4,1587098.4,301606.8,7.3501463,2677005.0,1888705.2,1888712.6,-0.09170532
92655,7.2620993,343.98547,299.5826,7.2620993,343.61838,3.670914,3.534133,294.21774,270.47018,343.5659,0.014588593,344.0266,343.632,0.99911094,1.0,0.9482753,0.28695008,1539308.8,288521.16,343.14966,343.14966,-4161.7397,5559300.0,2694947.2157603395,1354323.5,1343126.9,1539308.8,288521.16,7.2050467,2697450.5,1827829.9,1827837.1,-0.042266846
92670,8.784202,343.722,299.2997,8.784203,343.16843,4.448256,4.2779064,294.26984,270.58182,343.23663,0.017646294,343.72943,343.17603,0.99911094,1.0,0.8902738,0.26944125,1445156.5,270916.44,343.14963,343.14963,-4091.972,5560200.0,3256360.0210431786,1638899.6,1618477.0,1445156.5,270916.44,8.726162,3257376.5,1716073.0,1716081.8,0.00982666
92685,7.2932305,344.07953,298.8795,7.2932305,343.51736,3.6801963,3.5428843,294.31583,270.72757,343.94983,0.014651131,344.0661,343.5056,0.99911094,1.0,0.7903007,0.22951417,1282873.0,230770.77,343.1496,343.1496,-4152.489,5561100.0,2773392.2772243884,1384548.2,1367328.2,1282873.0,230770.77,7.2230806,2751876.5,1513643.8,1513651.0,0.05581665
92700,7.3174467,344.26254,298.40424,7.3174467,343.61108,3.6999767,3.5620098,294.35312,270.95,343.64987,0.0146997785,344.2837,343.62595,0.99911094,1.0,0.7358748,0.22014642,1194524.9,221351.72,343.14957,343.14957,-4160.2207,5562000.0,2793423.4774998175,1409376.0,1389354.5,1194524.9,221351.72,7.2619867,2798730.5,1415876.6,1415883.9,0.09310913
92715,7.3705587,343.08478,297.9352,7.3705587,343.05273,3.7450173,3.6055794,294.38132,271.225,343.68365,0.014806473,343.08405,343.0428,0.99911094,1.0,0.67126644,0.19579954,1089648.0,196871.56,343.14954,343.14954,-4178.913,5562900.0,2844966.9406897156,1397665.6,1396673.8,1089648.0,196871.56,7.3505964,2794339.5,1286519.5,1286526.9,0.12130737
92730,7.193787,343.64716,297.50443,7.1937876,343.308,3.6254833,3.490345,294.4016,271.5,343.5713,0.014451363,343.66846,343.31152,0.99911094,1.0,0.6036058,0.17557226,979816.4,176533.52,343.1495,343.1495,-4152.0557,5563800.0,2796061.715342074,1394152.1,1383905.4,979816.4,176533.52,7.1158285,2778057.5,1156349.9,1156357.0,0.14160156
92745,7.190611,343.42413,297.12433,7.1906114,343.19714,3.6186593,3.4836876,294.4147,271.775,343.35745,0.014444983,343.42337,343.1975,0.99911094,1.0,0.56079364,0.16524406,910320.56,166148.77,343.14948,343.14948,-4145.9146,5564700.0,2804914.014256349,1398280.4,1391425.2,910320.56,166148.77,7.102347,2789705.5,1076469.4,1076476.5,0.1546936
92760,7.190613,343.48834,296.79825,7.1906133,343.27036,3.6186416,3.4836705,294.42133,272.05,343.36914,0.014444986,343.48877,343.27023,0.99911094,1.0,0.5292034,0.15497182,859041.06,155820.3,343.14944,343.14944,-4145.892,5565600.0,2825406.798721758,1410067.6,1403484.4,859041.06,155820.3,7.102312,2813552.0,1014861.4,1014868.5,0.16131592
92775,7.1906147,343.4446,296.52515,7.1906147,343.2327,3.6186423,3.4836712,294.4225,272.325,343.35345,0.014444989,343.44333,343.2322,0.99911094,1.0,0.49719656,0.14523822,807085.2,146033.39,343.1494,343.1494,-4145.892,5566500.0,2841024.4909277367,1416995.1,1410595.2,807085.2,146033.39,7.1023135,2827590.5,953118.56,953125.7,0.16247559
92790,7.1906166,343.35492,296.3011,7.1906166,343.2072,3.6186435,3.4836721,294.41907,272.6,343.29562,0.014444993,343.35364,343.20688,0.99911094,1.0,0.47359818,0.13863772,768778.6,139396.77,343.14938,343.14938,-4145.892,5567400.0,2851110.1808908335,1421053.5,1416592.8,768778.6,139396.77,7.102316,2837646.2,908175.4,908182.5,0.15905762
92805,7.190618,343.27426,296.12207,7.190618,343.18265,3.6186442,3.4836729,294.41168,272.875,343.2418,0.014444996,343.27313,343.1823,0.99911094,1.0,0.4583368,0.13445242,744005.25,135188.55,343.14935,343.14935,-4145.892,5568300.0,2858705.463905858,1424024.2,1421257.5,744005.25,135188.55,7.102317,2845281.8,879193.8,879200.94,0.15167236
92820,7.190619,343.20996,295.98392,7.190619,343.16415,3.6186447,3.4836736,294.40176,273.15,343.1968,0.014444998,343.20914,343.16394,0.99911094,1.0,0.45014188,0.13237229,730702.7,133097.03,343.14932,343.14932,-4145.892,5569200.0,2864358.557041487,1426254.9,1424871.5,730702.7,133097.03,7.1023183,2851126.5,863799.75,863806.9,0.14175415
92835,7.1906195,343.16965,295.88223,7.19062,343.15335,3.6186452,3.4836738,294.39066,273.37265,343.16736,0.014444999,343.16916,343.15323,0.99911094,1.0,0.4469406,0.13165762,725506.1,132378.44,343.1493,343.1493,-4145.892,5570100.0,2868741.1732664714,1428108.4,1427616.2,725506.1,132378.44,7.102319,2855724.5,857884.56,857891.7,0.13064575
92850,7.19062,343.14224,295.81012,7.19062,343.14554,3.6186454,3.483674,294.37918,273.51874,343.1479,0.014445,343.1419,343.14545,0.99911094,1.0,0.4468322,0.13180092,725330.2,132522.53,343.14926,343.14926,-4145.892,5571000.0,2871935.145681414,1429458.6,1429558.2,725330.2,132522.53,7.1023197,2859017.0,857852.75,857859.9,0.11917114
92865,7.19062,343.1322,295.76193,7.19062,343.14365,3.6186454,3.483674,294.3684,273.63046,343.1388,0.014445,343.13214,343.14365,0.99911094,1.0,0.44835767,0.13234523,727806.44,133069.83,343.14923,343.14923,-4145.892,5571900.0,2874306.880018736,1430610.8,1430956.4,727806.44,133069.83,7.1023197,2861567.0,860876.25,860883.4,0.10839844
92880,7.19062,343.13397,295.73053,7.19062,343.1448,3.6186454,3.483674,294.35858,273.75,343.13876,0.014445,343.13403,343.14484,0.99911094,1.0,0.44998834,0.13283163,730453.44,133558.89,343.1492,343.1492,-4145.892,5572800.0,2876210.1921957596,1431612.6,1431939.8,730453.44,133558.89,7.1023197,2863552.5,864012.3,864019.44,0.09857178
92895,7.190623,343.05292,295.7183,7.1906233,343.1115,3.618647,3.4836757,294.34183,273.88538,343.10715,0.014445007,343.05078,343.11063,0.99911094,1.0,0.45510742,0.13474251,738763.1,135480.23,343.14917,343.14917,-4145.892,5573700.0,2875035.805666266,1429534.8,1431304.5,738763.1,135480.23,7.1023226,2860839.2,874243.4,874250.5,0.08181763
92910,7.1906223,342.99173,295.72986,7.1906223,343.09866,3.6186466,3.4836752,294.32797,274.01517,343.04584,0.014445005,342.99188,343.09894,0.99911094,1.0,0.47006953,0.1400145,763050.7,140781.08,343.14914,343.14914,-4145.892,5574600.0,2870614.1207902646,1427337.5,1430567.0,763050.7,140781.08,7.1023216,2857904.5,903831.75,903838.9,0.06796265
92925,7.190621,343.0445,295.75766,7.190621,343.1221,3.618646,3.4836745,294.31796,274.1374,343.07156,0.014445002,343.04553,343.12244,0.99911094,1.0,0.48283967,0.14354323,783780.06,144329.12,343.1491,343.1491,-4145.892,5575500.0,2870487.66550962,1428091.1,1430434.9,783780.06,144329.12,7.1023207,2858526.0,928109.2,928116.3,0.05795288
92940,7.19062,343.1104,295.79086,7.19062,343.14114,3.6186452,3.483674,294.3118,274.25,343.11508,0.014445,343.11133,343.14142,0.99911094,1.0,0.48893115,0.14497869,793668.25,145772.44,343.14908,343.14908,-4145.892,5576400.0,2871113.092562155,1429079.0,1430007.0,793668.25,145772.44,7.1023192,2859086.0,939440.7,939447.8,0.05178833
92955,7.1906157,343.2565,295.80847,7.1906157,343.19473,3.618643,3.4836717,294.31717,274.2975,343.18872,0.014444991,343.2596,343.19592,0.99911094,1.0,0.48523167,0.143094,787663.0,143877.45,343.14905,343.14905,-4145.892,5577300.0,2874510.539994139,1432958.2,1431092.9,787663.0,143877.45,7.102315,2864051.0,931540.44,931547.56,0.057159424
92970,7.1906157,343.36594,295.79376,7.190616,343.2203,3.618643,3.483672,294.3226,274.26947,343.28625,0.014444992,343.3663,343.22012,0.99911094,1.0,0.46578556,0.13607526,756096.6,136820.27,343.14902,343.14902,-4145.892,5578200.0,2881320.431671884,1436707.5,1432309.5,756096.6,136820.27,7.102315,2869017.0,892916.9,892924.0,0.06259155
92985,7.190616,343.3438,295.75052,7.190616,343.2054,3.6186433,3.4836721,294.3267,274.23175,343.2809,0.014444993,343.34323,343.20523,0.99911094,1.0,0.44513723,0.12996742,722578.8,130679.0,343.149,343.149,-4145.892,5579100.0,2883620.1432240386,1437345.4,1433165.8,722578.8,130679.0,7.1023154,2870511.0,853257.8,853264.94,0.06668091
93000,7.1906166,343.3105,295.68896,7.1906166,343.19647,3.6186435,3.4836724,294.3293,274.25,343.25833,0.014444994,343.3101,343.19635,0.99911094,1.0,0.42802137,0.12497032,694795.06,125654.53,343.14896,343.14896,-4145.892,5580000.0,2885984.656528092,1438198.0,1434754.8,694795.06,125654.53,7.102316,2872952.8,820449.6,820456.75,0.06930542
93015,7.1906176,343.28345,295.6194,7.1906176,343.18823,3.618644,3.4836726,294.33,274.36133,343.24094,0.014444995,343.283,343.18808,0.99911094,1.0,0.41365582,0.12074509,671475.9,121406.17,343.14893,343.14893,-4145.892,5580900.0,2889150.8567652693,1439483.0,1436607.5,671475.9,121406.17,7.102317,2876090.5,792882.06,792889.2,0.06997681
93030,7.190618,343.25272,295.54987,7.190618,343.17853,3.6186442,3.4836729,294.3292,274.52866,343.22067,0.014444996,343.25232,343.1784,0.99911094,1.0,0.40233338,0.11750057,653096.5,118143.89,343.1489,343.1489,-4145.892,5581800.0,2892139.3162530195,1440654.5,1438414.0,653096.5,118143.89,7.102317,2879068.5,771240.4,771247.5,0.06918335
93045,7.1906185,343.22833,295.4851,7.1906185,343.1716,3.6186445,3.483673,294.32724,274.70667,343.20386,0.014444997,343.228,343.1715,0.99911094,1.0,0.39363304,0.11501513,638973.5,115644.836,343.14886,343.14886,-4145.892,5582700.0,2895048.1628940906,1441873.9,1440160.6,638973.5,115644.836,7.102318,2882034.5,754618.3,754625.44,0.067230225
93060,7.190619,343.20654,295.42764,7.190619,343.165,3.6186447,3.4836733,294.32428,274.85,343.18954,0.0144449975,343.20624,343.1649,0.99911094,1.0,0.3871166,0.11317158,628395.56,113791.195,343.14886,343.14886,-4145.892,5583600.0,2897666.3290211265,1442951.4,1441697.1,628395.56,113791.195,7.102318,2884648.5,742186.75,742193.9,0.06427002
93075,7.1906195,343.18362,295.37924,7.1906195,343.1579,3.618645,3.4836738,294.32028,274.93317,343.17487,0.014444999,343.1833,343.15778,0.99911094,1.0,0.38287592,0.1120289,621511.75,112642.25,343.14883,343.14883,-4145.892,5584500.0,2899712.5779790166,1443721.1,1442944.1,621511.75,112642.25,7.102319,2886665.2,734154.0,734161.1,0.060272217
93090,7.1906195,343.16098,295.3403,7.19062,343.1511,3.6186452,3.4836738,294.3156,274.96088,343.1596,0.014444999,343.16068,343.151,0.99911094,1.0,0.38095316,0.111595266,618390.56,112206.25,343.1488,343.1488,-4145.892,5585400.0,2901149.319374099,1444213.2,1443914.8,618390.56,112206.25,7.102319,2888128.0,730596.8,730603.94,0.055603027
93105,7.19062,343.1469,295.31064,7.19062,343.1475,3.6186454,3.483674,294.3108,274.93317,343.14905,0.014445,343.14676,343.14746,0.99911094,1.0,0.38075426,0.11163094,618067.7,112242.12,343.14877,343.14877,-4145.892,5586300.0,2902308.5272612493,1444684.4,1444701.9,618067.7,112242.12,7.1023197,2889386.2,730309.8,730316.94,0.05078125
93120,7.19062,343.138,295.28964,7.1906204,343.14496,3.6186454,3.483674,294.3058,274.85,343.14307,0.014445,343.13788,343.14493,0.99911094,1.0,0.3815594,0.111926295,619374.7,112539.09,343.14874,343.14874,-4145.892,5587200.0,2903219.4509879956,1445049.2,1445259.5,619374.7,112539.09,7.1023197,2890308.8,731913.75,731920.9,0.045776367
93135,7.1906204,343.12637,295.27625,7.1906204,343.14114,3.6186457,3.4836743,294.30054,274.522,343.136,0.014445001,343.1262,343.14108,0.99911094,1.0,0.38340375,0.11255599,622368.56,113172.234,343.1487,343.1487,-4145.892,5588100.0,2903602.8926887866,1445102.9,1445548.9,622368.56,113172.234,7.1023197,2890651.8,735540.8,735547.94,0.040527344
93150,7.1906204,343.11215,295.2699,7.190621,343.13666,3.6186457,3.4836745,294.2951,273.94458,343.12674,0.014445001,343.11194,343.1366,0.99911094,1.0,0.38659692,0.1136182,627551.94,114240.266,343.14868,343.14868,-4145.892,5589000.0,2903427.0029334608,1444865.0,1445605.2,627551.94,114240.266,7.10232,2890470.2,741792.2,741799.3,0.035095215
93165,7.190621,343.1029,295.2702,7.190621,343.13428,3.618646,3.4836745,294.28976,273.39484,343.1198,0.014445002,343.1028,343.13428,0.99911094,1.0,0.3909121,0.11499263,634556.6,115622.22,343.14865,343.14865,-4145.892,5589900.0,2902988.39144707,1444576.6,1445524.1,634556.6,115622.22,7.1023207,2890100.8,750178.9,750186.0,0.029754639
93180,7.190621,343.09937,295.27673,7.190621,343.13348,3.618646,3.4836745,294.28467,273.15,343.11688,0.014445002,343.0993,343.13348,0.99911094,1.0,0.3957618,0.11648865,642429.0,117126.42,343.14862,343.14862,-4145.892,5590800.0,2902414.4353663702,1444272.5,1445302.9,642429.0,117126.42,7.1023207,2889575.5,759555.44,759562.56,0.024658203
93195,7.19063,342.90698,295.30185,7.1906304,343.05554,3.6186512,3.4836795,294.26062,273.15,343.0499,0.014445021,342.90063,343.05292,0.99911094,1.0,0.40816635,0.120980464,662565.0,121642.836,343.1486,343.1486,-4145.892,5591700.0,2896830.430582122,1437705.8,1442192.5,662565.0,121642.836,7.1023307,2879898.2,784207.8,784214.94,0.00061035156
93210,7.19063,342.6476,295.37262,7.19063,342.9822,3.618651,3.4836793,294.23654,273.15,342.83206,0.01444502,342.64673,342.9826,0.99911094,1.0,0.45200637,0.13681662,733729.25,137565.69,343.14856,343.14856,-4145.892,5592600.0,2879320.8589602388,1427735.4,1437840.4,733729.25,137565.69,7.10233,2865575.8,871294.94,871302.06,-0.023468018
93225,7.190628,342.7121,295.49695,7.190628,343.0234,3.6186497,3.4836783,294.21765,273.15,342.84866,0.014445016,342.71384,343.02393,0.99911094,1.0,0.49929664,0.1507953,810494.2,151620.89,343.14853,343.14853,-4145.892,5593500.0,2872784.4166436284,1425927.6,1435329.4,810494.2,151620.89,7.1023283,2861257.0,962115.06,962122.2,-0.0423584
93240,7.1906266,342.82098,295.6663,7.1906266,343.05307,3.618649,3.4836776,294.2043,273.15,342.92032,0.014445013,342.8224,343.05347,0.99911094,1.0,0.5356379,0.16130798,869486.0,162191.14,343.1485,343.1485,-4145.892,5594400.0,2866857.29700082,1424101.5,1431110.6,869486.0,162191.14,7.1023264,2855212.0,1031677.1,1031684.25,-0.05569458
93255,7.19063,342.792,295.87274,7.19063,343.03137,3.618651,3.4836793,294.18494,273.15,342.9333,0.01444502,342.78998,343.03043,0.99911094,1.0,0.56794584,0.17130941,921930.56,172247.34,343.14847,343.14847,-4145.892,5595300.0,2855120.24889249,1416991.8,1424221.1,921930.56,172247.34,7.10233,2841213.0,1094177.9,1094185.0,-0.07507324
93270,7.1906285,342.73502,296.11526,7.1906285,343.0165,3.6186502,3.4836786,294.1696,273.15,342.8737,0.014445017,342.73547,343.01694,0.99911094,1.0,0.6088235,0.18484214,988286.06,185854.14,343.14844,343.14844,-4145.892,5596200.0,2836790.112586527,1407946.4,1416447.6,988286.06,185854.14,7.102329,2824394.0,1174140.2,1174147.4,-0.090423584
93285,7.190626,342.81842,296.3744,7.1906266,343.0523,3.618649,3.4836774,294.1597,273.15,342.9179,0.014445013,342.81992,343.05276,0.99911094,1.0,0.6453214,0.19570729,1047532.2,196778.8,343.1484,343.1484,-4145.892,5597100.0,2823751.310518617,1402639.0,1409702.5,1047532.2,196778.8,7.1023264,2812341.5,1244311.0,1244318.1,-0.10031128
93300,7.1906247,342.9108,296.62527,7.190625,343.0788,3.618648,3.4836767,294.15482,273.15,342.98032,0.014445011,342.912,343.07913,0.99911094,1.0,0.67209435,0.20352417,1090991.9,204638.47,343.14838,343.14838,-4145.892,5598000.0,2812316.0714063942,1397851.6,1402925.4,1090991.9,204638.47,7.1023245,2800777.0,1295630.4,1295637.5,-0.10519409
93315,7.1906233,342.9808,296.8471,7.1906233,343.09952,3.618647,3.4836757,294.1541,273.05624,343.0289,0.014445007,342.98175,343.09982,0.99911094,1.0,0.69107926,0.20907575,1121809.5,210220.45,343.14835,343.14835,-4145.892,5598900.0,2801804.5405751765,1393266.1,1396851.4,1121809.5,210220.45,7.1023226,2790117.5,1332030.0,1332037.1,-0.105895996
93330,7.190622,343.03876,297.02795,7.1906223,343.11722,3.6186466,3.4836752,294.15674,272.85,343.06863,0.014445004,343.03955,343.11743,0.99911094,1.0,0.7037945,0.21272235,1142449.9,213887.0,343.14832,343.14832,-4145.892,5599800.0,2793242.794584813,1389554.4,1391924.0,1142449.9,213887.0,7.1023216,2781478.5,1356336.9,1356344.0,-0.103271484
93345,7.1906214,343.08145,297.1666,7.1906214,343.12964,3.6186461,3.4836748,294.1614,272.64374,343.09903,0.014445003,343.08197,343.1298,0.99911094,1.0,0.7117035,0.21493979,1155288.2,216116.58,343.1483,343.1483,-4145.892,5600700.0,2786675.4456248144,1386656.6,1388111.9,1155288.2,216116.58,7.1023207,2774768.5,1371404.9,1371412.0,-0.098602295
93360,7.1906204,343.10873,297.26865,7.190621,343.13724,3.6186457,3.4836745,294.16718,272.55,343.11905,0.014445001,343.10904,343.13733,0.99911094,1.0,0.71647006,0.21626757,1163025.8,217451.64,343.14825,343.14825,-4145.892,5601600.0,2781698.331950179,1384398.4,1385259.4,1163025.8,217451.64,7.10232,2769657.8,1380477.4,1380484.5,-0.09283447
93375,7.190621,343.1125,297.34314,7.1906214,343.13675,3.6186461,3.4836748,294.172,272.55,343.1257,0.014445002,343.11234,343.13666,0.99911094,1.0,0.71990615,0.2173067,1168603.5,218496.45,343.14822,343.14822,-4145.892,5602500.0,2777582.6907565547,1382262.1,1382994.9,1168603.5,218496.45,7.1023207,2765257.0,1387100.0,1387107.1,-0.088012695
