minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
93390,7.1906214,343.10257,297.4025,7.1906214,343.1329,3.6186461,3.4836748,294.1763,272.55,343.1193,0.014445003,343.10245,343.13287,0.99911094,1.0,0.7242311,0.21876474,1175624.1,219962.48,343.1482,343.1482,-4145.892,5603400.0,2773592.9490838316,1380170.0,1381086.1,1175624.1,219962.48,7.1023207,2761256.0,1395586.6,1395593.8,-0.08370972
93405,7.1906214,343.09796,297.45493,7.1906214,343.13196,3.6186461,3.4836748,294.18015,272.55,343.1155,0.014445003,343.09793,343.13196,0.99911094,1.0,0.7291625,0.22036977,1183629.1,221576.3,343.14816,343.14816,-4145.892,5604300.0,2770182.5388618545,1378447.5,1379474.2,1183629.1,221576.3,7.1023207,2757921.8,1405205.4,1405212.5,-0.0798645
93420,7.1906214,343.09674,297.50433,7.1906214,343.13174,3.6186461,3.4836748,294.18362,272.55,343.11438,0.014445003,343.09674,343.13174,0.99911094,1.0,0.73428386,0.22200714,1191942.5,223222.62,343.14813,343.14813,-4145.892,5605200.0,2767116.5023105005,1376918.5,1377975.6,1191942.5,223222.62,7.1023207,2754894.0,1415165.1,1415172.2,-0.0763855
93435,7.1906214,343.09406,297.55313,7.1906214,343.13068,3.6186461,3.4836748,294.18655,272.55,343.11295,0.014445003,343.094,343.13068,0.99911094,1.0,0.73959464,0.22371288,1200563.2,224937.72,343.1481,343.1481,-4145.892,5606100.0,2764068.9804726206,1375363.6,1376469.6,1200563.2,224937.72,7.1023207,2751833.2,1425501.0,1425508.1,-0.07345581
93450,7.1906214,343.09406,297.6019,7.1906214,343.1309,3.6186461,3.4836748,294.18945,272.55,343.1122,0.014445003,343.0941,343.13092,0.99911094,1.0,0.7450412,0.22545663,1209404.5,226691.0,343.14807,343.14807,-4145.892,5607000.0,2761065.8939470793,1373890.9,1375003.2,1209404.5,226691.0,7.1023207,2748894.0,1436095.5,1436102.6,-0.07055664
93465,7.190621,343.09814,297.64978,7.1906214,343.13245,3.618646,3.4836745,294.19238,272.55,343.11447,0.014445002,343.0982,343.13248,0.99911094,1.0,0.7501632,0.22706312,1217718.9,228306.28,343.14804,343.14804,-4145.892,5607900.0,2758297.766445031,1372568.2,1373604.2,1217718.9,228306.28,7.1023207,2746172.5,1446025.1,1446032.2,-0.06762695
93480,7.190621,343.10245,297.69592,7.190621,343.13376,3.618646,3.4836745,294.19522,272.55,343.1174,0.014445002,343.10248,343.13376,0.99911094,1.0,0.75483024,0.22852147,1225294.8,229772.62,343.148,343.148,-4145.892,5608800.0,2755676.0831860914,1371304.6,1372250.2,1225294.8,229772.62,7.1023207,2743555.0,1455067.4,1455074.5,-0.06478882
93495,7.190553,344.87277,297.43607,7.190553,343.88278,3.6186082,3.4836385,294.36884,272.55,343.75168,0.014444866,344.9239,343.90546,0.99911094,1.0,0.6915348,0.20202416,1122549.1,203130.25,343.14798,343.14798,-4145.891,5609700.0,2809895.8884526724,1432603.9,1402705.9,1122549.1,203130.25,7.1022468,2835309.8,1325679.4,1325686.5,0.10882568
93510,7.190549,346.4975,296.75037,7.190549,344.2074,3.6186068,3.483637,294.506,272.55,345.34174,0.014444858,346.4973,344.19946,0.99911094,1.0,0.39027634,0.08968022,633524.6,90171.22,343.14795,343.14795,-4145.892,5610600.0,2947960.790606521,1502378.5,1433216.8,633524.6,90171.22,7.102244,2935595.2,723695.9,723703.0,0.2460022
93525,-0.042387918,341.56412,296.44455,-0.042387918,342.57333,0.0,0.0,294.58948,272.55,344.86353,-8.5151696e-05,341.0468,342.45383,4.5942074e-12,4.6106643e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5611500.0,-17316.423246937164,-8032.603,-8212.272,0.0,0.0,0.0,-16244.875,0.0,0.0,0.32946777
93540,-0.04238714,341.9454,296.44455,-0.04238714,342.62473,-2.07e-43,-2.07e-43,294.63074,272.55,344.86353,-8.515013e-05,341.08423,342.45572,-1.7774519e-14,-1.7837477e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303795,5612400.0,-17316.10512507964,-8100.3345,-8221.271,0.0,0.0,-4.15e-43,-16321.605,0.0,-4.15e-43,0.37072754
93555,-0.042387903,342.21838,296.44455,-0.042387903,342.6766,0.0,0.0,294.6519,272.53595,344.86353,-8.515167e-05,341.122,342.45792,3.695308e-21,-1.0360076e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,5613300.0,-17316.417328390977,-8149.0786,-8230.655,0.0,0.0,0.0,-16379.734,0.0,0.0,0.39187622
93570,-0.042387903,342.42035,296.44455,-0.042387903,342.7289,0.0,0.0,294.66336,272.5125,344.86353,-8.515167e-05,341.1601,342.46048,-6.6172486e-35,-2.0294923e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,5614200.0,-17316.417328390977,-8185.034,-8239.968,0.0,0.0,0.0,-16425.002,0.0,0.0,0.40335083
93585,-0.042387903,342.57278,296.44455,-0.042387903,342.78177,0.0,0.0,294.66968,272.5078,344.86353,-8.515167e-05,341.19858,342.4634,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,5615100.0,-17316.417328390977,-8212.172,-8249.378,0.0,0.0,0.0,-16461.55,0.0,0.0,0.40966797
93600,-0.042387903,342.69357,296.44455,-0.042387903,342.83508,0.0,0.0,294.6728,272.55,344.86353,-8.515167e-05,341.2374,342.46667,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,5616000.0,-17316.417328390977,-8233.676,-8258.869,0.0,0.0,0.0,-16492.545,0.0,0.0,0.41278076
93615,-0.042387903,342.79297,296.44455,-0.042387903,342.88876,0.0,0.0,294.67297,272.6578,344.86353,-8.515167e-05,341.27655,342.4703,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,5616900.0,-17316.417328390977,-8251.371,-8268.426,0.0,0.0,0.0,-16519.797,0.0,0.0,0.41296387
93630,-0.042387903,342.8778,296.44455,-0.042387903,342.9427,0.0,0.0,294.66583,272.8125,344.86353,-8.515167e-05,341.31607,342.47427,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,5617800.0,-17316.417328390977,-8266.476,-8278.026,0.0,0.0,0.0,-16544.502,0.0,0.0,0.40582275
93645,-0.042387903,342.9526,296.44455,-0.042387903,342.99655,0.0,0.0,294.65643,272.98593,344.86353,-8.515167e-05,341.3559,342.47858,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,5618700.0,-17316.417328390977,-8279.792,-8287.615,0.0,0.0,0.0,-16567.406,0.0,0.0,0.39642334
93660,-0.042387903,343.02014,296.44455,-0.042387903,343.04993,0.0,0.0,294.64627,273.15,344.86353,-8.515167e-05,341.396,342.48322,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,5619600.0,-17316.417328390977,-8291.814,-8297.117,0.0,0.0,0.0,-16588.932,0.0,0.0,0.386261
93675,-0.042387903,343.0822,296.44455,-0.042387903,343.1024,0.0,0.0,294.63116,273.31406,344.86353,-8.515167e-05,341.43634,342.48816,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,5620500.0,-17316.417328390977,-8302.865,-8306.457,0.0,0.0,0.0,-16609.322,0.0,0.0,0.3711548
93690,-0.042387903,343.13962,296.44455,-0.042387903,343.15332,0.0,0.0,294.61734,273.4875,344.86353,-8.515167e-05,341.47684,342.49338,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,5621400.0,-17316.417328390977,-8313.085,-8315.524,0.0,0.0,0.0,-16628.61,0.0,0.0,0.35733032
93705,-0.042387903,343.19278,296.44455,-0.042387903,343.20206,0.0,0.0,294.59628,273.64218,344.86353,-8.515167e-05,341.51743,342.4989,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,5622300.0,-17316.417328390977,-8322.55,-8324.201,0.0,0.0,0.0,-16646.75,0.0,0.0,0.3362732
93720,-0.042387903,343.24158,296.44455,-0.042387903,343.2479,0.0,0.0,294.57898,273.75,344.86353,-8.515167e-05,341.55798,342.50464,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,5623200.0,-17316.417328390977,-8331.237,-8332.361,0.0,0.0,0.0,-16663.598,0.0,0.0,0.31896973
93735,-0.042387903,343.28577,296.44455,-0.042387903,343.29004,0.0,0.0,294.5592,273.79218,344.86353,-8.515167e-05,341.59842,342.51056,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,5624100.0,-17316.417328390977,-8339.104,-8339.864,0.0,0.0,0.0,-16678.969,0.0,0.0,0.29919434
93750,-0.042387903,343.3248,296.44455,-0.042387903,343.32767,0.0,0.0,294.54117,273.7875,344.86353,-8.515167e-05,341.6386,342.51663,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,5625000.0,-17316.417328390977,-8346.053,-8346.563,0.0,0.0,0.0,-16692.617,0.0,0.0,0.28115845
93765,-0.042387903,343.35782,296.44455,-0.042387903,343.35977,0.0,0.0,294.521,273.76407,344.86353,-8.515167e-05,341.67834,342.52283,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,5625900.0,-17316.417328390977,-8351.932,-8352.279,0.0,0.0,0.0,-16704.21,0.0,0.0,0.26098633
93780,-0.042387903,343.3842,296.44455,-0.042387903,343.38553,0.0,0.0,294.49744,273.75,344.86353,-8.515167e-05,341.71747,342.52905,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,5626800.0,-17316.417328390977,-8356.625,-8356.864,0.0,0.0,0.0,-16713.488,0.0,0.0,0.23742676
93795,-0.042387903,343.40295,296.44455,-0.042387903,343.40384,0.0,0.0,294.47845,273.75,344.86353,-8.515167e-05,341.75577,342.53525,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,5627700.0,-17316.417328390977,-8359.967,-8360.124,0.0,0.0,0.0,-16720.09,0.0,0.0,0.21844482
93810,-0.042387903,343.4134,296.44455,-0.042387903,343.414,0.0,0.0,294.45575,273.75,344.86353,-8.515167e-05,341.79312,342.54138,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,5628600.0,-17316.417328390977,-8361.825,-8361.934,0.0,0.0,0.0,-16723.758,0.0,0.0,0.19573975
93825,-0.042387903,343.41425,296.44455,-0.042387903,343.41464,0.0,0.0,294.43378,273.75,344.86353,-8.515167e-05,341.82916,342.5473,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,5629500.0,-17316.417328390977,-8361.977,-8362.048,0.0,0.0,0.0,-16724.023,0.0,0.0,0.17376709
93840,-0.042387903,343.40488,296.44455,-0.042387903,343.40518,0.0,0.0,294.4066,273.75,344.86353,-8.515167e-05,341.86377,342.553,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,5630400.0,-17316.417328390977,-8360.309,-8360.363,0.0,0.0,0.0,-16720.672,0.0,0.0,0.14657593
93855,-0.042387903,343.3838,296.44455,-0.042387903,343.384,0.0,0.0,294.34036,273.75,344.86353,-8.515167e-05,341.89658,342.55835,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30314,5631300.0,-17316.417328390977,-8356.555,-8356.593,0.0,0.0,0.0,-16713.148,0.0,0.0,0.08035278
93870,-0.042387918,343.35083,296.44897,-0.042387918,343.35095,0.0,0.0,294.28552,273.75,344.85233,-8.5151696e-05,341.9274,342.5633,-2.1635248e-18,6.106638e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5632200.0,-17310.835166879813,-8349.902,-8349.924,0.0,0.0,0.0,-16699.826,0.0,0.0,0.025512695
93885,-0.042387933,343.30453,297.0319,-0.042387933,343.3046,0.0,0.0,294.2309,273.75,343.58145,-8.515172e-05,341.95587,342.56766,-5.173403e-20,-3.2948026e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,5633100.0,-16647.855209633988,-8237.887,-8237.897,0.0,0.0,0.0,-16475.785,0.0,0.0,-0.02911377
93900,-0.04238796,343.2443,300.02866,-0.04238796,343.24435,0.0,0.0,294.17667,273.75,337.10077,-8.5151776e-05,341.9818,342.57144,4.5907645e-19,1.0282407e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,5634000.0,-13258.376336739497,-7693.655,-7693.6655,0.0,0.0,0.0,-15387.32,0.0,0.0,-0.083343506
93915,-0.04238806,343.16895,307.61584,-0.04238806,343.169,0.0,0.0,294.0415,273.75,319.79083,-8.515198e-05,342.0048,342.57446,1.0430319e-16,7.276213e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,5634900.0,-4354.242125172991,-6329.513,-6329.524,0.0,0.0,0.0,-12659.037,0.0,0.0,-0.21850586
93930,-0.04238817,343.07788,314.2697,-0.04238817,343.0779,0.0,0.0,293.91983,273.75,303.18326,-8.5152205e-05,342.02454,342.57663,3.078563e-19,-3.8117785e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,5635800.0,3964.95205779912,-5128.727,-5128.7324,0.0,0.0,0.0,-10257.459,0.0,0.0,-0.34017944
93945,12.078994,337.49304,294.14032,0.10712854,341.85635,6.3405766,0.0,293.81155,273.75,332.62973,0.01224015,337.99054,341.56537,0.9997553,-2.0697883e-15,1.0,0.0,1623272.0,0.0,343.15,343.15,-3776.2988,5636700.0,1978687.8601439695,2199360.5,21469.346,1623272.0,0.0,6.3405766,2220829.8,1623272.0,1623278.4,-0.4484558
93960,6.954068,329.61212,294.54126,6.954068,357.91943,3.494124,3.364172,293.78625,273.75,346.1836,0.0139697995,328.05188,356.982,0.9997553,1.0,0.0,0.01,0.0,10054.75,343.15,343.15,-4150.995,5637600.0,3030018.8169888314,1024317.7,1851091.8,0.0,10054.75,6.858296,2875409.5,10054.75,10061.608,-0.47375488
93975,6.850208,301.4669,296.9754,7.15743,338.87354,3.5171106,3.3861692,293.8215,273.75,319.7782,0.014069742,301.3982,339.16928,0.014546067,1.0,0.0,0.52742654,0.0,530314.2,343.14996,343.14996,-4145.9927,5638500.0,1347483.643765713,129223.96,1259508.4,0.0,530314.2,6.90328,1388732.4,530314.2,530321.06,-0.43850708
93990,8.0490265,333.45688,298.63055,8.0490265,343.5123,4.0629587,3.9093947,293.86682,273.75,343.22153,0.016169425,333.39832,342.81638,0.99912494,1.0,1.0,0.012180684,1623272.0,12247.374,343.1499,343.1499,-4115.608,5639400.0,3028243.6651022863,1177335.6,1517268.2,1623272.0,12247.374,7.9723535,2694604.0,1635519.4,1635527.4,-0.39318848
94005,8.334302,338.4349,298.9772,8.334302,344.71143,4.2506895,4.0899577,293.95056,273.75,339.21716,0.016742505,338.324,344.8138,0.99912494,1.0,1.0,0.4666245,1623272.0,469179.25,343.14987,343.14987,-4146.2993,5640300.0,2829614.474888467,1381180.0,1600883.8,1623272.0,469179.25,8.340647,2982063.8,2092451.2,2092459.6,-0.30944824
94020,7.4488134,343.32108,299.0651,7.448814,343.20007,3.7669928,3.6262352,294.04855,273.75,343.32422,0.014963677,343.42227,343.15027,0.99912494,1.0,0.9974711,0.2595612,1619166.9,260982.31,343.14984,343.14984,-4154.2466,5641200.0,2781572.866466706,1384549.1,1380763.6,1619166.9,260982.31,7.393228,2765312.8,1880149.2,1880156.6,-0.2114563
94035,7.592486,344.44354,299.02023,7.592486,343.7043,3.843809,3.6999097,294.05365,273.82812,343.39368,0.015252296,344.46075,343.73834,0.99912494,1.0,0.91769636,0.28919375,1489670.8,290777.1,343.1498,343.1498,-4151.6943,5642100.0,2842546.9427136932,1448478.5,1424905.8,1489670.8,290777.1,7.5437183,2873384.2,1780447.9,1780455.4,-0.20635986
94050,8.338486,343.3455,299.0749,8.338486,342.99057,4.2520227,4.0912123,294.0665,274.0,342.5705,0.01675091,343.2182,342.964,0.99912494,1.0,0.9306559,0.2889894,1510707.6,290571.62,343.14978,343.14978,-4145.2573,5643000.0,3060081.973141496,1550429.0,1537999.1,1510707.6,290571.62,8.343235,3088428.0,1801279.2,1801287.6,-0.19351196
94065,7.6879916,342.48172,299.14157,7.6879916,342.76605,3.8977673,3.75171,294.08774,274.17188,342.7565,0.015444153,342.55533,342.78223,0.99912494,1.0,0.9352455,0.28610337,1518157.8,287669.78,343.14975,343.14975,-4153.15,5643900.0,2829101.6843671855,1399434.5,1408615.5,1518157.8,287669.78,7.649477,2808050.0,1805827.5,1805835.1,-0.17227173
94080,10.89781,343.64728,299.1399,10.89781,343.467,5.5574455,5.3331394,294.1146,274.25,343.40817,0.021892253,343.38327,343.38696,0.99912494,1.0,0.9176493,0.2779096,1489594.5,279431.16,343.14972,343.14972,-4012.671,5644800.0,4070356.0799022624,2037138.6,2028887.6,1489594.5,279431.16,10.890585,4066026.2,1769025.6,1769036.5,-0.14541626
94095,7.296917,343.6852,299.00336,7.296917,343.3333,3.6905735,3.5530205,294.17194,274.25,343.7061,0.014658537,343.70444,343.3334,0.99912494,1.0,0.86613345,0.25707075,1405970.1,258478.22,343.1497,343.1497,-4162.423,5645700.0,2752161.6600626884,1369367.0,1358582.4,1405970.1,258478.22,7.243594,2727949.5,1664448.4,1664455.6,-0.08807373
94110,7.5769563,343.6345,298.68082,7.5769567,343.20212,3.8323562,3.6888583,294.2306,274.25,343.18665,0.015221098,343.70154,343.22842,0.99912494,1.0,0.8191684,0.24806155,1329733.0,249419.69,343.14966,343.14966,-4148.381,5646600.0,2845195.928817418,1430570.5,1416811.1,1329733.0,249419.69,7.5212145,2847381.5,1579152.8,1579160.2,-0.029418945
94125,7.5519466,343.93286,298.24713,7.5519466,343.4194,3.8187742,3.6758287,294.2783,274.25,343.80478,0.015170857,343.924,343.41086,0.99912494,1.0,0.7257029,0.210379,1178013.1,211530.83,343.14963,343.14963,-4148.5825,5647500.0,2902824.005451021,1449068.0,1432782.0,1178013.1,211530.83,7.494603,2881850.0,1389544.0,1389551.5,0.01828003
94140,7.4101586,343.9845,297.77902,7.4101586,343.40668,3.7387803,3.5990095,294.31653,274.25,343.59912,0.014886024,343.98798,343.4106,0.99912494,1.0,0.64805025,0.19029494,1051961.8,191336.81,343.1496,343.1496,-4146.0767,5648400.0,2864732.2630972154,1438037.5,1420054.2,1051961.8,191336.81,7.3377895,2858091.8,1243298.5,1243305.9,0.056518555
94155,7.190606,343.8393,297.3329,7.190606,343.41187,3.6189125,3.483936,294.34787,274.25,343.77505,0.014444972,343.81918,343.40256,0.99912494,1.0,0.576658,0.16609435,936072.8,167003.72,343.14957,343.14957,-4146.223,5649300.0,2817594.576725054,1404518.9,1391610.2,936072.8,167003.72,7.1028485,2796129.0,1103076.5,1103083.6,0.08786011
94170,7.190608,343.55643,296.93146,7.190608,343.2549,3.61864,3.4836688,294.3691,274.25,343.3902,0.014444976,343.55695,343.2572,0.99912494,1.0,0.5353142,0.15739736,868960.5,158259.11,343.14954,343.14954,-4145.893,5650200.0,2818600.6504313354,1408099.9,1398994.0,868960.5,158259.11,7.1023088,2807094.0,1027219.6,1027226.75,0.10910034
94185,7.19061,343.61334,296.58054,7.1906104,343.30298,3.61864,3.4836688,294.38342,274.25,343.45917,0.014444981,343.61267,343.30203,0.99912494,1.0,0.49048114,0.14188577,796184.3,142662.6,343.1495,343.1495,-4145.892,5651100.0,2844075.913911979,1420417.2,1411044.1,796184.3,142662.6,7.1023088,2831461.5,938846.9,938854.0,0.123413086
94200,7.1906114,343.54358,296.2805,7.1906114,343.26257,3.6186407,3.4836693,294.39554,274.25,343.4089,0.014444983,343.54318,343.26273,0.99912494,1.0,0.44927323,0.13007413,729292.6,130786.28,343.14948,343.14948,-4145.892,5652000.0,2859230.552132249,1427372.2,1418885.8,729292.6,130786.28,7.10231,2846258.0,860078.9,860086.0,0.13552856
94215,7.1906137,343.51407,296.02277,7.1906137,343.26,3.6186419,3.4836707,294.4025,274.50385,343.39456,0.014444987,343.51324,343.25964,0.99912494,1.0,0.41150695,0.1185814,667987.7,119230.63,343.14948,343.14948,-4145.892,5652900.0,2873996.941671254,1434264.8,1426592.1,667987.7,119230.63,7.1023126,2860857.0,787218.3,787225.44,0.14248657
94230,7.1906157,343.4153,295.8061,7.190616,343.22177,3.618643,3.483672,294.40256,275.11026,343.33917,0.014444992,343.4135,343.2212,0.99912494,1.0,0.38082522,0.1098671,618182.9,110468.625,343.14944,343.14944,-4145.892,5653800.0,2883782.8866588096,1437826.4,1431981.4,618182.9,110468.625,7.102315,2869807.8,728651.5,728658.6,0.1425476
94245,7.190618,343.29782,295.62943,7.190618,343.1871,3.6186442,3.4836729,294.39703,275.83655,343.26154,0.014444997,343.2962,343.18665,0.99912494,1.0,0.36169237,0.10487155,587125.06,105445.72,343.1494,343.1494,-4145.892,5654700.0,2889791.8381109834,1439614.0,1436270.2,587125.06,105445.72,7.102317,2875884.2,692570.75,692577.9,0.13702393
94260,7.1906195,343.20413,295.49133,7.1906195,343.16052,3.618645,3.4836738,294.38757,276.45,343.19638,0.014444999,343.20297,343.1602,0.99912494,1.0,0.35304916,0.10286887,573094.8,103432.08,343.14938,343.14938,-4145.892,5655600.0,2894217.4124370012,1440955.2,1439638.2,573094.8,103432.08,7.102319,2880593.5,676526.9,676534.0,0.12756348
94275,7.190619,343.15903,295.3872,7.1906195,343.15045,3.618645,3.4836736,294.3778,276.98535,343.15854,0.014444998,343.1588,343.15048,0.99912494,1.0,0.35105696,0.10259851,569860.94,103160.234,343.14935,343.14935,-4145.892,5656500.0,2898238.6203063526,1442737.6,1442478.8,569860.94,103160.234,7.102319,2885216.5,673021.2,673028.3,0.11779785
94290,7.190619,343.16675,295.3098,7.190619,343.1558,3.6186447,3.4836733,294.36948,277.53973,343.1583,0.0144449975,343.16705,343.15588,0.99912494,1.0,0.34982872,0.1021759,567867.2,102735.31,343.14932,343.14932,-4145.892,5657400.0,2902918.951201866,1445308.1,1444977.2,567867.2,102735.31,7.102318,2890285.5,670602.5,670609.6,0.10946655
94305,7.1906176,343.1985,295.25,7.190618,343.16647,3.6186442,3.4836729,294.3638,277.97427,343.1757,0.014444996,343.19916,343.1667,0.99912494,1.0,0.34620115,0.10088841,561978.6,101440.77,343.1493,343.1493,-4145.892,5658300.0,2907602.7969709,1448072.8,1447106.0,561978.6,101440.77,7.102317,2895178.8,663419.4,663426.5,0.10379028
94320,7.190617,343.2522,295.19943,7.190617,343.184,3.6186438,3.4836724,294.3612,278.15,343.20856,0.014444994,343.253,343.18423,0.99912494,1.0,0.33785713,0.09803443,548434.0,98571.17,343.14926,343.14926,-4145.892,5659200.0,2912664.341443258,1451221.9,1449162.0,548434.0,98571.17,7.102316,2900384.0,647005.2,647012.3,0.10119629
94335,7.190618,343.25464,295.15347,7.190618,343.17938,3.6186445,3.483673,294.3566,278.15,343.22308,0.014444997,343.25403,343.17908,0.99912494,1.0,0.32647872,0.094496585,529963.75,95013.95,343.14923,343.14923,-4145.892,5660100.0,2916334.5193686895,1452683.9,1450411.1,529963.75,95013.95,7.102318,2903095.0,624977.7,624984.8,0.096588135
94350,7.190618,343.21765,295.11115,7.190618,343.1673,3.6186445,3.483673,294.352,278.15,343.19696,0.014444997,343.21735,343.16727,0.99912494,1.0,0.31854498,0.092436746,517085.16,92942.836,343.1492,343.1492,-4145.892,5661000.0,2917317.650210475,1452845.1,1451324.4,517085.16,92942.836,7.102318,2904169.5,610028.0,610035.1,0.09197998
94365,7.190618,343.22208,295.071,7.190618,343.17227,3.6186442,3.4836729,294.3485,278.15,343.19418,0.014444996,343.22238,343.1724,0.99912494,1.0,0.3117389,0.090377636,506037.0,90872.46,343.14917,343.14917,-4145.892,5661900.0,2919583.6618805514,1454190.8,1452686.6,506037.0,90872.46,7.102317,2906877.5,596909.44,596916.56,0.08850098
94380,7.190618,343.23572,295.0321,7.190618,343.1758,3.6186442,3.483673,294.34543,278.15,343.20435,0.014444997,343.2358,343.1758,0.99912494,1.0,0.30336052,0.08775205,492436.62,88232.49,343.14914,343.14914,-4145.892,5662800.0,2922561.0146999997,1455777.9,1453968.6,492436.62,88232.49,7.1023173,2909746.5,580669.1,580676.25,0.0854187
94395,7.190617,343.26096,294.99292,7.1906176,343.1846,3.618644,3.4836726,294.34473,278.15,343.21643,0.014444995,343.26147,343.1848,0.99912494,1.0,0.2933518,0.08464343,476189.78,85106.86,343.1491,343.1491,-4145.892,5663700.0,2925671.107902076,1457723.2,1455417.4,476189.78,85106.86,7.102317,2913140.5,561296.6,561303.75,0.0847168
94410,7.190618,343.26556,294.95322,7.190618,343.18338,3.6186442,3.4836729,294.34265,278.15,343.227,0.014444996,343.26526,343.1832,0.99912494,1.0,0.28137568,0.080966584,456749.25,81409.875,343.14908,343.14908,-4145.892,5664600.0,2928720.668267374,1459061.6,1456579.6,456749.25,81409.875,7.102317,2915641.2,538159.1,538166.25,0.0826416
94425,7.1906185,343.23407,294.91434,7.1906185,343.17188,3.6186445,3.483673,294.3395,278.15,343.2087,0.014444997,343.23358,343.17175,0.99912494,1.0,0.27166596,0.07830054,440987.72,78729.234,343.14905,343.14905,-4145.892,5665500.0,2929970.5996883744,1459284.8,1457406.5,440987.72,78729.234,7.102318,2916691.2,519716.94,519724.03,0.07949829
94440,7.1906185,343.2108,294.87747,7.1906185,343.1663,3.6186445,3.4836733,294.33588,278.15,343.19138,0.0144449975,343.21054,343.16623,0.99912494,1.0,0.264821,0.07642493,429876.47,76843.36,343.14902,343.14902,-4145.892,5666400.0,2931155.729798434,1459695.0,1458351.1,429876.47,76843.36,7.102318,2918046.0,506719.8,506726.9,0.0758667
94455,7.1906185,343.20206,294.8433,7.1906185,343.16437,3.6186445,3.4836733,294.33224,278.24374,343.18417,0.0144449975,343.202,343.16437,0.99912494,1.0,0.25930753,0.07484004,420926.66,75249.79,343.149,343.149,-4145.892,5667300.0,2932792.429836422,1460463.6,1459325.4,420926.66,75249.79,7.102318,2919789.0,496176.44,496183.53,0.07223511
94470,7.190618,343.2133,294.81143,7.190618,343.16916,3.6186442,3.483673,294.3299,278.45,343.18793,0.014444997,343.2136,343.16928,0.99912494,1.0,0.25346097,0.073053166,411436.1,73453.13,343.14896,343.14896,-4145.892,5668200.0,2934952.9068357297,1461764.9,1460432.1,411436.1,73453.13,7.1023173,2922197.0,484889.22,484896.3,0.069885254
94485,7.190618,343.23447,294.78116,7.190618,343.17563,3.6186445,3.483673,294.32828,278.65625,343.20203,0.014444997,343.23468,343.17566,0.99912494,1.0,0.24558589,0.070566945,398652.7,70953.305,343.14893,343.14893,-4145.892,5669100.0,2937644.944959942,1463318.8,1461541.9,398652.7,70953.305,7.102318,2924860.5,469606.0,469613.1,0.06826782
94500,7.190619,343.22357,294.75247,7.190619,343.1695,3.6186447,3.4836733,294.32538,278.75,343.20105,0.0144449975,343.2231,343.1693,0.99912494,1.0,0.23736934,0.06816949,385315.0,68542.72,343.1489,343.1489,-4145.892,5670000.0,2939326.2696939586,1463856.2,1462223.1,385315.0,68542.72,7.102318,2926079.5,453857.72,453864.8,0.06536865
94515,7.1906195,343.18854,294.726,7.1906195,343.15823,3.6186452,3.4836738,294.32123,278.75,343.1794,0.014444999,343.188,343.15808,0.99912494,1.0,0.23214193,0.066865295,376829.5,67231.38,343.14886,343.14886,-4145.892,5670900.0,2939619.181109947,1463597.4,1462682.2,376829.5,67231.38,7.102319,2926279.5,444060.88,444067.97,0.06121826
94530,7.1906204,343.14642,294.70276,7.1906204,343.14536,3.6186457,3.4836743,294.31522,278.75,343.1535,0.014445001,343.14575,343.14514,0.99912494,1.0,0.2307718,0.066711046,374605.38,67076.3,343.14883,343.14883,-4145.892,5671800.0,2939458.482179748,1463028.0,1462995.8,374605.38,67076.3,7.1023197,2926023.8,441681.7,441688.78,0.0552063
94545,7.190621,343.10623,294.68387,7.190621,343.13385,3.618646,3.4836745,294.30795,278.75,343.12625,0.014445002,343.1057,343.1337,0.99912494,1.0,0.23368992,0.06783757,379342.28,68208.984,343.1488,343.1488,-4145.892,5672700.0,2938951.3685810016,1462384.8,1463218.9,379342.28,68208.984,7.1023207,2925603.5,447551.25,447558.34,0.047943115
94560,7.190621,343.089,294.67004,7.190621,343.13055,3.618646,3.4836745,294.30124,278.75,343.11057,0.014445002,343.089,343.1306,0.99912494,1.0,0.23937947,0.0696517,388577.97,70033.05,343.14877,343.14877,-4145.892,5673600.0,2938838.4288360896,1462281.5,1463536.9,388577.97,70033.05,7.1023207,2925818.5,458611.0,458618.1,0.041229248
94575,7.190621,343.09897,294.6611,7.190621,343.13498,3.618646,3.4836745,294.29532,278.75,343.11508,0.014445002,343.0991,343.135,0.99912494,1.0,0.2447476,0.07116678,397291.9,71556.42,343.14874,343.14874,-4145.892,5674500.0,2939654.927647666,1462853.0,1463940.5,397291.9,71556.42,7.1023207,2926793.5,468848.3,468855.4,0.035308838
94590,7.190621,343.10184,294.65692,7.190621,343.13477,3.618646,3.4836745,294.28986,278.75,343.1184,0.014445002,343.10184,343.13477,0.99912494,1.0,0.24945015,0.072531916,404925.44,72929.03,343.1487,343.1487,-4145.892,5675400.0,2940110.38956977,1463065.9,1464060.4,404925.44,72929.03,7.1023207,2927126.2,477854.47,477861.56,0.029846191
94605,7.190621,343.10056,294.65698,7.190621,343.1343,3.618646,3.4836745,294.28488,278.75,343.11765,0.014445002,343.10056,343.1343,0.99912494,1.0,0.25422174,0.07396166,412671.0,74366.6,343.14868,343.14868,-4145.892,5676300.0,2940060.3998466125,1463025.4,1464044.6,412671.0,74366.6,7.1023207,2927070.0,487037.6,487044.7,0.024871826
94620,7.190621,343.10016,294.6606,7.190621,343.13425,3.618646,3.4836745,294.2803,278.75,343.11725,0.014445002,343.10016,343.13425,0.99912494,1.0,0.2590598,0.07539974,420524.5,75812.555,343.14865,343.14865,-4145.892,5677200.0,2939816.0056445077,1462903.6,1463933.1,420524.5,75812.555,7.1023207,2926836.8,496337.06,496344.16,0.02029419
94635,7.190623,343.05438,294.66864,7.190623,343.1162,3.618647,3.4836757,294.27167,278.75,343.099,0.014445006,343.05313,343.11572,0.99912494,1.0,0.26602256,0.077670775,431826.97,78096.02,343.14862,343.14862,-4145.892,5678100.0,2938222.646669158,1461279.1,1463146.5,431826.97,78096.02,7.1023226,2924425.5,509923.0,509930.1,0.011657715
94650,7.1906238,342.99005,294.68347,7.1906238,343.09784,3.6186476,3.4836762,294.26236,278.75,343.05127,0.014445008,342.9895,343.09775,0.99912494,1.0,0.2800269,0.082350895,454559.84,82801.766,343.1486,343.1486,-4145.892,5679000.0,2934427.508059366,1458888.6,1462143.9,454559.84,82801.766,7.1023235,2921032.5,537361.6,537368.75,0.0023498535
94665,7.190626,342.9574,294.70795,7.190626,343.08975,3.6186488,3.4836771,294.25186,278.75,343.02893,0.014445012,342.95694,343.0896,0.99912494,1.0,0.29809278,0.087911755,483885.66,88393.07,343.14856,343.14856,-4145.892,5679900.0,2931588.2951477077,1457163.8,1461161.0,483885.66,88393.07,7.102326,2918324.8,572278.75,572285.9,-0.008148193
94680,7.1906247,342.9295,294.74484,7.1906247,343.0811,3.618648,3.4836767,294.24097,278.75,343.00964,0.01444501,342.92917,343.08096,0.99912494,1.0,0.31911305,0.09439593,518007.25,94912.74,343.14853,343.14853,-4145.892,5680800.0,2928179.1678282106,1455206.8,1459784.6,518007.25,94912.74,7.1023245,2914991.5,612920.0,612927.1,-0.019042969
94695,7.19063,342.8216,294.80112,7.19063,343.04007,3.618651,3.4836793,294.22086,278.75,342.96313,0.01444502,342.81857,343.03888,0.99912494,1.0,0.34598482,0.10296483,561627.44,103528.56,343.1485,343.1485,-4145.892,5681700.0,2921945.48178785,1450249.5,1456847.5,561627.44,103528.56,7.10233,2907097.0,665156.0,665163.1,-0.039154053
94710,7.1906304,342.66486,294.89188,7.1906304,342.99268,3.6186512,3.4836795,294.1993,278.75,342.84543,0.014445022,342.66373,342.99258,0.99912494,1.0,0.38976932,0.117493324,632701.56,118136.6,343.14847,343.14847,-4145.892,5682600.0,2909298.441481769,1442775.0,1452675.4,632701.56,118136.6,7.1023307,2895450.5,750838.2,750845.3,-0.060699463
94725,7.19063,342.67206,295.02847,7.1906304,343.0063,3.618651,3.4836793,294.1808,278.75,342.83148,0.014445021,342.67285,343.0066,0.99912494,1.0,0.43865335,0.13236591,712053.7,133090.61,343.14844,343.14844,-4145.892,5683500.0,2900164.9345636168,1438867.1,1448961.1,712053.7,133090.61,7.10233,2887828.2,845144.3,845151.44,-0.07922363
94740,7.190628,342.73715,295.21118,7.190628,343.0261,3.6186497,3.4836783,294.16635,278.75,342.87018,0.014445016,342.73816,343.0264,0.99912494,1.0,0.48219445,0.1453002,782732.75,146095.7,343.1484,343.1484,-4145.892,5684400.0,2891426.8984682392,1435314.6,1444040.9,782732.75,146095.7,7.1023283,2879355.5,928828.44,928835.56,-0.09365845
94755,7.190626,342.8089,295.4277,7.190626,343.0479,3.6186488,3.4836774,294.157,278.75,342.915,0.014445012,342.81012,343.0483,0.99912494,1.0,0.5188201,0.15618607,842186.1,157041.19,343.14838,343.14838,-4145.892,5685300.0,2881009.768268632,1430941.9,1438160.2,842186.1,157041.19,7.1023264,2869102.0,999227.3,999234.44,-0.102996826
94770,7.1906247,342.899,295.65338,7.1906247,343.0769,3.6186478,3.4836764,294.15295,278.75,342.97223,0.01444501,342.90033,343.07733,0.99912494,1.0,0.5469214,0.16433328,887802.2,165233.02,343.14835,343.14835,-4145.892,5686200.0,2870789.084570697,1426846.8,1432220.0,887802.2,165233.02,7.1023245,2859066.8,1053035.2,1053042.4,-0.107055664
94785,7.1906233,342.97653,295.8635,7.1906233,343.09943,3.618647,3.4836757,294.15277,278.75,343.02606,0.014445007,342.9775,343.0997,0.99912494,1.0,0.5665124,0.16990805,919603.75,170838.28,343.14832,343.14832,-4145.892,5687100.0,2861307.142084479,1422842.8,1426554.2,919603.75,170838.28,7.1023226,2849397.0,1090442.0,1090449.1,-0.10723877
94800,7.1906223,343.0277,296.04288,7.1906223,343.11353,3.6186469,3.4836755,294.155,278.75,343.06308,0.014445005,343.02832,343.1137,0.99912494,1.0,0.58000904,0.17377953,941512.44,174730.98,343.1483,343.1483,-4145.892,5688000.0,2852669.6581770238,1418970.8,1421562.5,941512.44,174730.98,7.1023226,2840533.2,1116243.4,1116250.5,-0.10501099
94815,7.190622,343.05154,296.18964,7.190622,343.11914,3.6186464,3.483675,294.15805,278.92188,343.0824,0.014445004,343.05182,343.11917,0.99912494,1.0,0.5902491,0.17681274,958134.8,177780.78,343.14825,343.14825,-4145.892,5688900.0,2844937.729409537,1415258.2,1417299.8,958134.8,177780.78,7.1023216,2832558.0,1135915.6,1135922.8,-0.10195923
94830,7.190621,343.07745,296.30576,7.1906214,343.12787,3.618646,3.4836748,294.16287,279.3,343.0974,0.014445002,343.0779,343.12805,0.99912494,1.0,0.598251,0.17917828,971124.06,180159.28,343.14822,343.14822,-4145.892,5689800.0,2838803.4383837464,1412533.8,1414056.4,971124.06,180159.28,7.1023207,2826590.0,1151283.4,1151290.5,-0.09713745
94845,7.1906204,343.1079,296.39554,7.1906204,343.1376,3.6186457,3.4836743,294.16885,279.67813,343.11783,0.014445001,343.10834,343.13773,0.99912494,1.0,0.6033158,0.18055153,979345.56,181540.06,343.1482,343.1482,-4145.892,5690700.0,2834594.8615255565,1410741.9,1411638.6,979345.56,181540.06,7.1023197,2822380.5,1160885.6,1160892.8,-0.091156006
94860,7.19062,343.1297,296.46045,7.1906204,343.14365,3.6186454,3.483674,294.17548,279.85,343.1334,0.014445,343.12997,343.14374,0.99912494,1.0,0.6057557,0.18116853,983306.2,182160.42,343.14816,343.14816,-4145.892,5691600.0,2831600.8501790236,1409439.5,1409860.9,983306.2,182160.42,7.1023197,2819300.5,1165466.6,1165473.8,-0.08453369
94875,7.1906204,343.13556,296.50745,7.190621,343.1443,3.6186457,3.4836743,294.18127,279.85,343.14044,0.014445001,343.13547,343.14423,0.99912494,1.0,0.6069797,0.18149248,985293.1,182486.14,343.14813,343.14813,-4145.892,5692500.0,2829177.457061519,1408197.2,1408460.9,985293.1,182486.14,7.1023197,2816658.0,1167779.2,1167786.4,-0.07873535
94890,7.190621,343.11688,296.54507,7.190621,343.13672,3.618646,3.4836745,294.18552,279.85,343.13074,0.014445002,343.11655,343.1366,0.99912494,1.0,0.60936093,0.18235739,989158.56,183355.8,343.1481,343.1481,-4145.892,5693400.0,2826306.007594309,1406496.9,1407096.0,989158.56,183355.8,7.1023207,2813593.0,1172514.4,1172521.5,-0.07449341
94905,7.1906214,343.09586,296.5809,7.1906214,343.13037,3.6186461,3.4836748,294.18854,279.85,343.1164,0.014445003,343.0956,343.1303,0.99912494,1.0,0.61391634,0.183937,996553.1,184944.05,343.14807,343.14807,-4145.892,5694300.0,2823262.3709214977,1404780.0,1405822.4,996553.1,184944.05,7.1023207,2810602.5,1181497.1,1181504.2,-0.07147217
94920,7.1906214,343.0833,296.62018,7.190622,343.127,3.6186464,3.483675,294.19064,279.85,343.10703,0.014445003,343.08316,343.12698,0.99912494,1.0,0.62008715,0.18596055,1006570.1,186978.69,343.14804,343.14804,-4145.892,5695200.0,2820311.1255936846,1403215.0,1404534.9,1006570.1,186978.69,7.1023216,2807750.0,1193548.8,1193555.9,-0.069366455
94935,7.190563,344.57965,296.46317,7.190563,343.7546,3.6186142,3.483644,294.3326,279.85,343.64423,0.014444887,344.62286,343.77335,0.99912494,1.0,0.5686619,0.16432475,923092.94,165224.42,343.148,343.148,-4145.8916,5696100.0,2862405.3268919797,1453135.5,1428218.9,923092.94,165224.42,7.102258,2881354.5,1088317.4,1088324.5,0.07260132
94950,7.190576,345.97174,296.02243,7.190576,344.0291,3.6186209,3.4836507,294.4447,279.85,344.9897,0.014444912,345.97125,344.02255,0.99912494,1.0,0.31504285,0.07115904,511400.25,71548.63,343.14798,343.14798,-4145.8916,5697000.0,2970776.2430367325,1508490.1,1449822.0,511400.25,71548.63,7.1022716,2958312.0,582948.9,582956.0,0.18469238
94965,-0.042387974,341.33487,295.98746,-0.042387974,342.44666,-8.6677e-41,-8.658e-41,294.50848,279.85,344.52948,-8.5151805e-05,340.70773,342.34906,2.0625747e-10,2.0708196e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,5697900.0,-17360.45162833988,-8073.177,-8271.107,0.0,0.0,-1.73258e-40,-16344.284,0.0,-1.73258e-40,0.24847412
94980,-0.04238792,341.7186,295.98746,-0.04238792,342.46786,0.0,0.0,294.5415,279.85,344.52948,-8.51517e-05,340.7478,342.35016,-1.7135492e-16,-1.7197031e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,5698800.0,-17360.430860785535,-8141.4814,-8274.873,0.0,0.0,0.0,-16416.355,0.0,0.0,0.28149414
94995,-0.04238778,341.9942,295.98746,-0.04238778,342.49918,0.0,0.0,294.55862,279.77444,344.52948,-8.515142e-05,340.78815,342.3516,-1.4302027e-22,7.0705515e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30261,5699700.0,-17360.373008312723,-8190.5195,-8280.42,0.0,0.0,0.0,-16470.94,0.0,0.0,0.2986145
95010,-0.042387813,342.19702,295.98746,-0.042387813,342.53748,0.0,0.0,294.56516,279.59854,344.52948,-8.5151485e-05,340.8288,342.3534,2.7302677e-37,1.9164084e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,5700600.0,-17360.386358883374,-8226.634,-8287.244,0.0,0.0,0.0,-16513.879,0.0,0.0,0.30514526
95025,-0.042387813,342.35016,295.98746,-0.042387813,342.58072,0.0,0.0,294.57047,279.39835,344.52948,-8.5151485e-05,340.8697,342.35553,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,5701500.0,-17360.386358883374,-8253.896,-8294.943,0.0,0.0,0.0,-16548.84,0.0,0.0,0.31045532
95040,-0.042387813,342.4711,295.98746,-0.042387813,342.62723,0.0,0.0,294.573,279.25,344.52948,-8.5151485e-05,340.9109,342.35803,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,5702400.0,-17360.386358883374,-8275.428,-8303.223,0.0,0.0,0.0,-16578.65,0.0,0.0,0.31298828
95055,-0.042387813,342.57022,295.98746,-0.042387813,342.67596,0.0,0.0,294.57144,279.24698,344.52948,-8.5151485e-05,340.95236,342.36087,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,5703300.0,-17360.386358883374,-8293.074,-8311.899,0.0,0.0,0.0,-16604.973,0.0,0.0,0.31143188
95070,-0.042387813,342.65442,295.98746,-0.042387813,342.726,0.0,0.0,294.57144,279.33896,344.52948,-8.5151485e-05,340.99408,342.36407,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,5704200.0,-17360.386358883374,-8308.063,-8320.81,0.0,0.0,0.0,-16628.873,0.0,0.0,0.31143188
95085,-0.042387813,342.72815,295.98746,-0.042387813,342.7766,0.0,0.0,294.571,279.38647,344.52948,-8.5151485e-05,341.036,342.36758,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,5705100.0,-17360.386358883374,-8321.189,-8329.817,0.0,0.0,0.0,-16651.008,0.0,0.0,0.31100464
95100,-0.042387813,342.7941,295.98746,-0.042387813,342.82703,0.0,0.0,294.5647,279.25,344.52948,-8.5151485e-05,341.07812,342.3714,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,5706000.0,-17360.386358883374,-8332.931,-8338.793,0.0,0.0,0.0,-16671.723,0.0,0.0,0.3046875
95115,-0.042387813,342.8542,295.98746,-0.042387813,342.8765,0.0,0.0,294.5572,278.975,344.52948,-8.5151485e-05,341.1204,342.37555,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,5706900.0,-17360.386358883374,-8343.628,-8347.6,0.0,0.0,0.0,-16691.227,0.0,0.0,0.29718018
95130,-0.042387813,342.90918,295.98746,-0.042387813,342.9243,0.0,0.0,294.55014,278.7,344.52948,-8.5151485e-05,341.16266,342.37994,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,5707800.0,-17360.386358883374,-8353.418,-8356.107,0.0,0.0,0.0,-16709.525,0.0,0.0,0.29013062
95145,-0.042387813,342.9593,295.98746,-0.042387813,342.96954,0.0,0.0,294.54132,278.425,344.52948,-8.5151485e-05,341.2049,342.38458,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,5708700.0,-17360.386358883374,-8362.339,-8364.165,0.0,0.0,0.0,-16726.504,0.0,0.0,0.28131104
95160,-0.042387813,343.00464,295.98746,-0.042387813,343.0116,0.0,0.0,294.5318,278.15,344.52948,-8.5151485e-05,341.247,342.38943,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,5709600.0,-17360.386358883374,-8370.413,-8371.651,0.0,0.0,0.0,-16742.064,0.0,0.0,0.27178955
95175,-0.042387813,343.0448,295.98746,-0.042387813,343.0495,0.0,0.0,294.52515,277.875,344.52948,-8.5151485e-05,341.28882,342.39444,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,5710500.0,-17360.386358883374,-8377.5625,-8378.399,0.0,0.0,0.0,-16755.96,0.0,0.0,0.26513672
95190,-0.042387813,343.0791,295.98746,-0.042387813,343.0823,0.0,0.0,294.51306,277.6,344.52948,-8.5151485e-05,341.33017,342.3996,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,5711400.0,-17360.386358883374,-8383.669,-8384.24,0.0,0.0,0.0,-16767.91,0.0,0.0,0.25305176
95205,-0.042387813,343.10715,295.98746,-0.042387813,343.1093,0.0,0.0,294.50278,277.325,344.52948,-8.5151485e-05,341.37097,342.4048,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,5712300.0,-17360.386358883374,-8388.662,-8389.048,0.0,0.0,0.0,-16777.71,0.0,0.0,0.24276733
95220,-0.042387813,343.12808,295.98746,-0.042387813,343.12955,0.0,0.0,294.49908,277.05,344.52948,-8.5151485e-05,341.41098,342.41,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,5713200.0,-17360.386358883374,-8392.39,-8392.65,0.0,0.0,0.0,-16785.04,0.0,0.0,0.2390747
95235,-0.042387813,343.14087,295.98746,-0.042387813,343.14188,0.0,0.0,294.48486,276.775,344.52948,-8.5151485e-05,341.45,342.41516,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,5714100.0,-17360.386358883374,-8394.666,-8394.845,0.0,0.0,0.0,-16789.512,0.0,0.0,0.22485352
95250,-0.042387813,343.14508,295.98746,-0.042387813,343.14575,0.0,0.0,294.47183,276.5,344.52948,-8.5151485e-05,341.48788,342.42017,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,5715000.0,-17360.386358883374,-8395.415,-8395.535,0.0,0.0,0.0,-16790.95,0.0,0.0,0.21182251
95265,-0.042387813,343.13947,295.98746,-0.042387813,343.13992,0.0,0.0,294.45978,276.225,344.52948,-8.5151485e-05,341.52435,342.425,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,5715900.0,-17360.386358883374,-8394.416,-8394.497,0.0,0.0,0.0,-16788.914,0.0,0.0,0.19976807
95280,-0.042387813,343.12344,295.98746,-0.042387813,343.12375,0.0,0.0,294.43945,275.95,344.52948,-8.5151485e-05,341.55914,342.4295,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,5716800.0,-17360.386358883374,-8391.563,-8391.618,0.0,0.0,0.0,-16783.182,0.0,0.0,0.17944336
95295,-0.042387813,343.09586,295.98746,-0.042387813,343.09607,0.0,0.0,294.3841,275.737,344.52948,-8.5151485e-05,341.592,342.43365,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,5717700.0,-17360.386358883374,-8386.652,-8386.69,0.0,0.0,0.0,-16773.344,0.0,0.0,0.12408447
95310,-0.042387813,343.05637,295.98746,-0.042387813,343.05652,0.0,0.0,294.33948,275.60703,344.52948,-8.5151485e-05,341.62277,342.43732,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,5718600.0,-17360.386358883374,-8379.622,-8379.648,0.0,0.0,0.0,-16759.27,0.0,0.0,0.07946777
95325,-0.042387918,343.00345,295.98746,-0.042387918,343.00357,0.0,0.0,294.2956,275.49854,344.52945,-8.515169e-05,341.651,342.44043,2.8006937e-19,4.4723955e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5719500.0,-17360.41697977413,-8370.222,-8370.243,0.0,0.0,0.0,-16740.465,0.0,0.0,0.035583496
95340,-0.04238792,342.93692,296.03497,-0.04238792,342.93698,0.0,0.0,294.25278,275.35,344.41565,-8.51517e-05,341.6765,342.44287,6.973539e-19,-4.4207344e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,5720400.0,-17302.727380731485,-8349.919,-8349.93,0.0,0.0,0.0,-16699.848,0.0,0.0,-0.007232666
95355,-0.042387974,342.85617,299.58508,-0.042387974,342.8562,0.0,0.0,294.13284,275.0999,336.91696,-8.515181e-05,341.69907,342.44455,-1.4389395e-19,-2.0135188e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,5721300.0,-13351.283959141469,-7703.53,-7703.535,0.0,0.0,0.0,-15407.064,0.0,0.0,-0.12716675
95370,-0.042388055,342.75998,307.32367,-0.042388055,342.76,0.0,0.0,294.03568,274.78046,319.84665,-8.515197e-05,341.71826,342.44534,-1.4870169e-18,6.5368936e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,5722200.0,-4478.696994903952,-6308.72,-6308.7256,0.0,0.0,0.0,-12617.445,0.0,0.0,-0.22433472
95385,-0.042388137,342.6482,313.87527,-0.042388137,342.64822,0.0,0.0,293.95105,274.4708,304.17694,-8.515214e-05,341.7339,342.4452,-2.5510054e-19,4.9210164e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,5723100.0,3468.502261920525,-5122.4478,-5122.4536,0.0,0.0,0.0,-10244.901,0.0,0.0,-0.30895996
95400,39.817455,341.80563,294.29553,0.83485776,342.5339,11.77722,0.0,293.85645,274.25,326.73795,0.04083546,341.5974,342.44287,0.9895412,2.2991854e-16,0.0,0.0,0.0,0.0,343.15,343.15,-1098.1345,5724000.0,5564163.49623089,7945271.5,169143.16,0.0,0.0,11.77722,8114414.5,0.0,11.77722,-0.40356445
95415,7.1439967,340.92892,294.15735,7.1439967,338.1617,3.6705675,3.5351284,293.75647,274.15088,339.74493,0.014351341,340.98712,339.41745,0.9997643,0.9993838,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4239.8374,5724900.0,2747820.52233428,1403371.1,1320341.6,1623272.0,1005475.0,7.205696,2723712.8,2628747.0,2628754.2,-0.50354004
95430,6.8587894,303.94748,295.95963,7.166409,334.4782,3.5233355,3.3921776,293.80612,274.1357,325.64383,0.01408738,303.7749,334.42935,0.014544479,1.0,0.0,0.2971783,0.0,298805.34,343.15,343.15,-4147.7983,5725800.0,1756325.1741261638,230105.44,1159367.8,0.0,298805.34,6.915513,1389473.2,298805.34,298812.25,-0.45388794
95445,6.786654,327.891,298.2086,6.786654,365.3869,3.3973618,3.2710938,293.87018,274.17767,334.31314,0.013633486,328.35013,364.3093,0.9990826,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4143.235,5726700.0,2067369.8500989757,846065.7,1914847.1,1623272.0,10054.75,6.6684556,2760912.8,1633326.8,1633333.4,-0.38983154
95460,7.4639177,337.87186,298.6984,7.463918,337.8801,3.7855792,3.6442902,293.9586,274.25,335.3718,0.01499402,338.03177,338.16962,0.9990826,1.0,1.0,0.46178666,1623272.0,464314.94,343.1499,343.1499,-4166.1865,5727600.0,2309503.111165236,1228027.5,1228285.9,1623272.0,464314.94,7.4298697,2456313.5,2087587.0,2087594.4,-0.30142212
95475,8.914267,342.26337,298.8714,8.914267,345.29895,4.533054,4.3593187,293.9838,274.33426,343.75348,0.017907578,342.22592,345.1804,0.9990826,1.0,1.0,0.2686665,1623272.0,270137.44,343.14987,343.14987,-4103.5454,5728500.0,3375663.363064268,1624591.8,1738243.8,1623272.0,270137.44,8.892372,3362835.5,1893409.5,1893418.4,-0.2762146
95490,7.78683,343.60013,299.06213,7.7868304,342.6763,3.9352307,3.7872841,294.03534,274.4461,343.1009,0.015642706,343.54434,342.69107,0.9990826,1.0,0.9532342,0.3024222,1547358.2,304077.97,343.14984,343.14984,-4134.0747,5729400.0,2893318.4567725677,1456601.1,1426387.6,1547358.2,304077.97,7.722515,2882988.8,1851436.2,1851444.0,-0.22467041
95505,7.2322116,343.88632,299.10315,7.2322116,343.62238,3.6533844,3.5172777,294.09277,274.6099,343.4528,0.014528552,343.94397,343.63608,0.9990826,1.0,0.931298,0.27967608,1511750.0,281207.3,343.1498,343.1498,-4160.3496,5730300.0,2706211.4204017348,1360301.9,1352284.4,1511750.0,281207.3,7.170662,2712586.2,1792957.2,1792964.4,-0.16723633
95520,7.3530717,344.00015,298.8969,7.3530717,343.3058,3.7205033,3.5817363,294.15164,274.85,343.40543,0.014771344,344.04773,343.3284,0.9990826,1.0,0.86611694,0.26178774,1405943.4,263221.03,343.14978,343.14978,-4161.3774,5731200.0,2761292.450421422,1392918.9,1371474.9,1405943.4,263221.03,7.3022394,2764393.8,1669164.4,1669171.6,-0.10836792
95535,8.011596,343.56537,298.47504,8.011596,343.26706,4.083299,3.9297922,294.23483,275.2007,343.78702,0.016094232,343.37137,343.201,0.9990826,1.0,0.76822084,0.22402841,1247031.2,225254.97,343.14975,343.14975,-4159.8047,5732100.0,3062898.454715821,1517231.2,1507193.5,1247031.2,225254.97,8.013091,3024424.8,1472286.2,1472294.2,-0.025177002
95550,7.1905932,344.24802,297.89078,7.1905932,343.50958,3.6187003,3.4837282,294.30844,275.63223,344.0685,0.014444946,344.23947,343.50183,0.9990826,1.0,0.63659495,0.18091823,1033366.7,181908.77,343.14972,343.14972,-4145.976,5733000.0,2801546.554084416,1400011.4,1377710.4,1033366.7,181908.77,7.1024284,2777721.8,1215275.5,1215282.6,0.048431396
95565,7.1905966,344.2287,297.264,7.1905966,343.48563,3.6186328,3.483662,294.3665,276.07263,343.84207,0.014444954,344.22827,343.4869,0.9990826,1.0,0.5299568,0.15118156,860264.06,152009.28,343.1497,343.1497,-4145.892,5733900.0,2825835.517240705,1418357.4,1395916.2,860264.06,152009.28,7.102295,2814273.5,1012273.4,1012280.5,0.10647583
95580,7.1906013,344.13516,296.68427,7.1906013,343.4419,3.6186352,3.483664,294.408,276.45,343.8174,0.014444963,344.1328,343.44058,0.9990826,1.0,0.4268981,0.1189992,692971.7,119650.72,343.14966,343.14966,-4145.8916,5734800.0,2859513.6581422994,1433042.0,1412105.0,692971.7,119650.72,7.102299,2845147.0,812622.4,812629.5,0.14797974
95595,7.190605,343.937,296.1916,7.190605,343.37253,3.6186373,3.4836662,294.4351,276.74258,343.6898,0.0144449705,343.93396,343.3717,0.9990826,1.0,0.34032825,0.09437294,552445.3,94889.63,343.14963,343.14963,-4145.8916,5735700.0,2881662.3833343387,1441937.6,1424889.9,552445.3,94889.63,7.1023035,2866827.5,647334.94,647342.06,0.17507935
95610,7.190608,343.7616,295.7952,7.1906085,343.3218,3.618639,3.4836679,294.45105,277.0,343.56842,0.014444977,343.75937,343.32117,0.9990826,1.0,0.27300423,0.075358205,443160.12,75770.79,343.1496,343.1496,-4145.8916,5736600.0,2898349.1135384613,1448611.8,1435330.1,443160.12,75770.79,7.102307,2883942.0,518930.9,518938.0,0.19104004
95625,7.021443,342.0959,295.48544,7.021443,342.80264,3.5304625,3.3990703,294.4591,277.25742,343.47577,0.014105146,341.76093,342.68893,0.9990826,1.0,0.0,0.0,0.0,0.0,343.14957,343.14957,-4150.671,5737500.0,2843024.2895683195,1374544.8,1395387.1,0.0,0.0,6.929533,2769932.0,0.0,6.929533,0.19909668
95640,-0.04238793,340.26013,298.17264,-0.04238793,341.72403,-8.1e-44,-8.1e-44,294.45242,277.55,340.67255,-8.515172e-05,339.5708,341.7472,2.4850014e-14,2.4928967e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,5738400.0,-15199.548909603554,-7492.807,-7753.424,0.0,0.0,-1.63e-43,-15246.23,0.0,-1.63e-43,0.19241333
95655,-0.04238789,340.66467,300.8832,-0.04238789,341.65115,0.0,0.0,294.4281,277.90353,337.87726,-8.515164e-05,339.6137,341.7455,4.6951396e-16,-5.7022576e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,5739300.0,-13230.43625911211,-7082.26,-7257.8823,0.0,0.0,0.0,-14340.143,0.0,0.0,0.16809082
95670,-0.04238794,340.951,304.38788,-0.04238794,341.6161,0.0,0.0,294.39682,278.31256,334.01266,-8.515174e-05,339.6566,341.74414,-8.4775954e-17,-3.1509113e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,5740200.0,-10594.928821031413,-6509.3066,-6627.714,0.0,0.0,0.0,-13137.0205,0.0,0.0,0.1368103
95685,-0.04238795,341.15823,308.81815,-0.04238795,341.60638,0.0,0.0,294.36304,278.76532,328.89688,-8.515176e-05,339.69946,341.74304,-1.8138893e-19,-1.2711264e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,5741100.0,-7180.906680351207,-5757.486,-5837.27,0.0,0.0,0.0,-11594.756,0.0,0.0,0.103027344
