minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
95700,-0.042387962,341.31158,314.06085,-0.042387962,341.61395,0.0,0.0,294.3292,279.25,322.59613,-8.515179e-05,339.74237,341.74228,-3.1136267e-19,-1.522393e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,5742000.0,-3052.5357789899845,-4851.433,-4905.263,0.0,0.0,0.0,-9756.696,0.0,0.0,0.06918335
95715,-0.04238798,341.42886,319.54266,-0.04238798,341.63306,0.0,0.0,294.29706,279.89044,315.7234,-8.515182e-05,339.78525,341.7418,-1.0802481e-19,-6.2455926e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,5742900.0,1365.916474707074,-3896.39,-3932.7422,0.0,0.0,0.0,-7829.132,0.0,0.0,0.03704834
95730,-0.042388,341.52182,324.51077,-0.042388,341.65952,0.0,0.0,294.26758,280.69446,309.1574,-8.5151856e-05,339.82812,341.74158,-1.6222427e-19,-1.683291e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,5743800.0,5490.942917302366,-3028.47,-3052.984,0.0,0.0,0.0,-6081.454,0.0,0.0,0.0075683594
95745,-0.04238802,341.59772,328.3117,-0.04238802,341.69064,0.0,0.0,294.2418,281.47626,303.71716,-8.515189e-05,339.87094,341.74167,-3.9276777e-19,4.0997992e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,5744700.0,8795.942072760265,-2365.3042,-2381.848,0.0,0.0,0.0,-4747.1523,0.0,0.0,-0.018218994
95760,-0.042388037,341.66107,330.66788,-0.042388037,341.7242,0.0,0.0,294.2198,282.05,299.81906,-8.515193e-05,339.91367,341.74203,1.3038551e-18,3.2531001e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,5745600.0,11032.711960249486,-1957.1157,-1968.3567,0.0,0.0,0.0,-3925.4724,0.0,0.0,-0.040222168
95775,-0.042388055,341.71576,331.83932,-0.042388055,341.7584,0.0,0.0,294.1978,282.42184,297.24432,-8.515197e-05,339.95624,341.7426,1.1877271e-18,1.9040783e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,5746500.0,12372.496903144547,-1758.2999,-1765.8899,0.0,0.0,0.0,-3524.19,0.0,0.0,-0.062194824
95790,-0.042388078,341.76303,332.077,-0.042388078,341.7918,0.0,0.0,294.1777,282.72543,295.74603,-8.5152016e-05,339.99857,341.7434,-1.0809216e-18,-7.061788e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,5747400.0,12993.350006196813,-1724.404,-1729.5275,0.0,0.0,0.0,-3453.9316,0.0,0.0,-0.08230591
95805,-0.042388096,341.80374,331.7239,-0.042388096,341.82318,0.0,0.0,294.16,282.9663,294.95892,-8.515205e-05,340.04056,341.74442,-3.3194523e-19,1.0531774e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,5748300.0,13148.578227945462,-1794.5128,-1797.9736,0.0,0.0,0.0,-3592.4863,0.0,0.0,-0.1000061
95820,-0.042388115,341.83823,331.0547,-0.042388115,341.85135,0.0,0.0,294.14478,283.15,294.5745,-8.5152096e-05,340.08212,341.7455,-6.995251e-19,-1.1577625e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,5749200.0,13046.732999877131,-1919.7944,-1922.1306,0.0,0.0,0.0,-3841.925,0.0,0.0,-0.115234375
95835,-0.042388134,341.86636,330.24146,-0.042388134,341.87524,0.0,0.0,294.1343,283.30548,294.3945,-8.5152125e-05,340.12308,341.74673,3.1144761e-19,-5.8610927e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,5750100.0,12820.266275966529,-2069.5845,-2071.1655,0.0,0.0,0.0,-4140.75,0.0,0.0,-0.1257019
95850,-0.04238815,341.88745,329.37256,-0.04238815,341.8935,0.0,0.0,294.12457,283.45764,294.30768,-8.515216e-05,340.16327,341.748,1.8280098e-18,-1.3075908e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,5751000.0,12540.571536866451,-2228.0293,-2229.105,0.0,0.0,0.0,-4457.1343,0.0,0.0,-0.13543701
95865,-0.042388164,341.90073,328.48618,-0.042388164,341.90488,0.0,0.0,294.1155,283.606,294.25906,-8.515219e-05,340.20245,341.74924,-3.1506774e-19,4.8978403e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,5751900.0,12240.95694596592,-2388.1963,-2388.9353,0.0,0.0,0.0,-4777.132,0.0,0.0,-0.14450073
95880,-0.042388182,341.90598,327.59906,-0.042388182,341.9088,0.0,0.0,294.1075,283.75,294.22644,-8.515222e-05,340.2405,341.75037,1.3961184e-18,2.7605667e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,5752800.0,11935.361121521737,-2547.0654,-2547.5706,0.0,0.0,0.0,-5094.6357,0.0,0.0,-0.15249634
95895,-0.042388197,341.9025,326.71783,-0.042388197,341.90445,0.0,0.0,294.10028,283.9078,294.20206,-8.5152256e-05,340.27722,341.75137,4.0814903e-19,-6.666641e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,5753700.0,11628.925681518476,-2703.3318,-2703.6794,0.0,0.0,0.0,-5407.011,0.0,0.0,-0.159729
95910,-0.04238821,341.88937,325.84637,-0.04238821,341.8907,0.0,0.0,294.09427,284.07083,294.1826,-8.515228e-05,340.3124,341.7521,-1.8549812e-19,1.5118852e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,5754600.0,11324.223417402023,-2856.1428,-2856.3765,0.0,0.0,0.0,-5712.5195,0.0,0.0,-0.16574097
95925,11.047228,343.96432,294.1589,0.090279125,341.18958,6.0725183,0.0,294.09262,284.19843,336.82434,0.011186886,343.95987,340.9853,0.99971896,-5.3529894e-16,0.6684578,0.0,1085088.9,0.0,343.15,343.15,-3984.4768,5755500.0,2004632.0754340002,2310889.5,17832.729,1085088.9,0.0,6.0725183,2328722.2,1085088.9,1085095.0,-0.16738892
95940,5.1056495,326.4056,294.47513,5.1056585,345.83136,2.503983,2.4119065,294.1736,284.25,343.79453,0.01025658,325.1825,345.65793,0.9230714,1.0,0.0,0.19055314,0.0,191596.42,343.15,343.15,-4138.2183,5756400.0,2124563.0465006228,684708.56,1101271.0,0.0,191596.42,4.9158897,1785979.5,191596.42,191601.34,-0.08639526
95955,5.177896,305.2639,295.40997,5.1779428,341.6712,2.541648,2.448157,294.30713,284.1971,326.00507,0.010401752,305.1665,341.67203,0.72710615,1.0,0.0,0.27294308,0.0,274437.44,343.14996,343.14996,-4138.4175,5757300.0,1336618.763495153,214294.66,1006059.6,0.0,274437.44,4.989805,1220354.2,274437.44,274442.44,0.04711914
95970,7.1666045,346.4209,295.8324,7.1666045,343.18817,3.6103106,3.4757686,294.41736,284.06732,346.08105,0.014396756,346.761,342.82822,0.9990146,1.0,0.94364077,0.012651403,1531785.6,12720.67,343.1499,343.1499,-4151.6465,5758200.0,3038354.151895487,1522700.6,1425396.4,1531785.6,12720.67,7.086079,2948097.0,1544506.2,1544513.4,0.15734863
95985,7.257388,347.3633,295.70145,7.2573886,345.205,3.666995,3.5303423,294.51044,283.90384,346.34317,0.0145791285,347.2882,345.26437,0.9990146,1.0,0.2896446,0.10574296,470171.97,106321.91,343.14987,343.14987,-4160.141,5759100.0,3100911.2189472034,1574706.9,1508919.0,470171.97,106321.91,7.197337,3083626.0,576493.9,576501.06,0.25042725
96000,-0.042387914,342.49854,295.71683,-0.042387914,343.79504,-7e-45,-7e-45,294.5673,283.75,345.7258,-8.515169e-05,341.8973,343.74667,-2.5280904e-12,-2.5370632e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,5760000.0,-17885.0634356416,-8328.512,-8559.328,0.0,0.0,-1.4e-44,-16887.84,0.0,-1.4e-44,0.3072815
96015,-0.042387918,342.9007,295.71683,-0.042387918,343.7742,0.0,0.0,294.5913,283.68365,345.7258,-8.5151696e-05,341.93805,343.74655,-4.0011034e-19,-4.015151e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5760900.0,-17885.06496386688,-8400.108,-8555.618,0.0,0.0,0.0,-16955.727,0.0,0.0,0.33129883
96030,-0.042387918,343.1874,295.71683,-0.042387918,343.77637,0.0,0.0,294.60013,283.65768,345.7258,-8.5151696e-05,341.979,343.74677,-5.8313416e-20,7.4389154e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5761800.0,-17885.06496386688,-8451.152,-8556.004,0.0,0.0,0.0,-17007.156,0.0,0.0,0.3401184
96045,-0.042387918,343.39713,295.71683,-0.042387918,343.7941,0.0,0.0,294.60117,283.5279,345.7258,-8.5151696e-05,342.02014,343.74734,-6.4766777e-37,8.545233e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5762700.0,-17885.06496386688,-8488.487,-8559.16,0.0,0.0,0.0,-17047.648,0.0,0.0,0.341156
96060,-0.042387918,343.55392,295.71683,-0.042387918,343.82275,0.0,0.0,294.59756,283.15,345.7258,-8.5151696e-05,342.06152,343.74826,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5763600.0,-17885.06496386688,-8516.402,-8564.262,0.0,0.0,0.0,-17080.664,0.0,0.0,0.33755493
96075,-0.042387918,343.6766,295.71683,-0.042387918,343.85864,0.0,0.0,294.58652,282.6,345.7258,-8.5151696e-05,342.1031,343.7495,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5764500.0,-17885.06496386688,-8538.243,-8570.651,0.0,0.0,0.0,-17108.895,0.0,0.0,0.32650757
96090,-0.042387918,343.77618,295.71683,-0.042387918,343.89948,0.0,0.0,294.5709,282.05,345.7258,-8.5151696e-05,342.1449,343.7511,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5765400.0,-17885.06496386688,-8555.972,-8577.921,0.0,0.0,0.0,-17133.893,0.0,0.0,0.31088257
96105,-0.042387918,343.86005,295.71683,-0.042387918,343.94354,0.0,0.0,294.5513,281.5,345.7258,-8.5151696e-05,342.1869,343.75302,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5766300.0,-17885.06496386688,-8570.901,-8585.766,0.0,0.0,0.0,-17156.668,0.0,0.0,0.29129028
96120,-0.042387918,343.93298,295.71683,-0.042387918,343.98953,0.0,0.0,294.52817,280.95,345.7258,-8.5151696e-05,342.22906,343.75525,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5767200.0,-17885.06496386688,-8583.886,-8593.953,0.0,0.0,0.0,-17177.84,0.0,0.0,0.26815796
96135,-0.042387918,343.99805,295.71683,-0.042387918,344.03635,0.0,0.0,294.49832,280.4,345.7258,-8.5151696e-05,342.27136,343.75784,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5768100.0,-17885.06496386688,-8595.47,-8602.288,0.0,0.0,0.0,-17197.758,0.0,0.0,0.23831177
96150,-0.042387918,344.05707,295.71683,-0.042387918,344.083,0.0,0.0,294.45755,279.85,345.7258,-8.5151696e-05,342.31378,343.76068,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5769000.0,-17885.06496386688,-8605.977,-8610.595,0.0,0.0,0.0,-17216.57,0.0,0.0,0.19754028
96165,-0.042387918,344.11102,295.71683,-0.042387918,344.12857,0.0,0.0,294.40628,279.3,345.7258,-8.5151696e-05,342.3562,343.76382,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5769900.0,-17885.06496386688,-8615.582,-8618.706,0.0,0.0,0.0,-17234.29,0.0,0.0,0.14627075
96180,-0.042387918,344.16034,295.72055,-0.042387918,344.1722,0.0,0.0,294.34564,278.75,345.72043,-8.5151696e-05,342.39856,343.7672,-1.9041164e-19,-1.2458944e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5770800.0,-17881.812526646,-8623.699,-8625.8125,0.0,0.0,0.0,-17249.512,0.0,0.0,0.085632324
96195,-0.042387933,344.20496,296.7186,-0.042387933,344.213,0.0,0.0,294.279,278.39844,344.35822,-8.5151725e-05,342.44077,343.7708,-1.6170736e-20,1.5264928e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,5771700.0,-17037.701748919608,-8453.964,-8455.398,0.0,0.0,0.0,-16909.363,0.0,0.0,0.018981934
96210,-0.042387966,344.24463,302.26987,-0.042387966,344.2501,0.0,0.0,294.2094,278.3125,336.71024,-8.515179e-05,342.4827,343.7746,-2.82405e-19,-6.5004314e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,5772600.0,-12317.168065005202,-7472.7446,-7473.717,0.0,0.0,0.0,-14946.461,0.0,0.0,-0.050598145
96225,-0.04238802,344.27887,311.8943,-0.04238802,344.28256,0.0,0.0,294.1373,278.29532,323.00482,-8.51519e-05,342.5242,343.7785,-1.8591057e-19,-1.08364266e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,5773500.0,-3973.549167850976,-5765.417,-5766.074,0.0,0.0,0.0,-11531.491,0.0,0.0,-0.12271118
96240,-0.042388085,344.30713,321.545,-0.042388085,344.30963,0.0,0.0,294.06287,278.15,308.54095,-8.515203e-05,342.56512,343.7825,6.800919e-19,-1.2133697e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,5774400.0,4650.7524788249375,-4052.3384,-4052.784,0.0,0.0,0.0,-8105.122,0.0,0.0,-0.19714355
96255,-0.042388164,344.32883,327.15283,-0.042388164,344.3305,0.0,0.0,293.98526,277.875,299.12332,-8.515218e-05,342.60535,343.7865,-3.8268449e-19,7.6522287e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,5775300.0,10024.450901558213,-3057.8474,-3058.1462,0.0,0.0,0.0,-6115.9937,0.0,0.0,-0.27474976
96270,18.785854,335.08914,294.1836,0.24721728,343.6329,1.4827901,0.0,293.9061,277.6,330.61987,0.019117456,335.65277,343.3175,0.9997048,-1.1509477e-15,1.0,0.0,1623272.0,0.0,343.15,343.15,-335.70395,5776200.0,2925589.647513152,3227471.8,51343.844,1623272.0,0.0,1.4827901,3278815.5,1623272.0,1623273.5,-0.35391235
96285,6.498821,342.7094,294.25897,6.498821,352.1043,3.2733636,3.152559,293.87814,277.325,340.42874,0.013055268,342.88626,353.5413,0.99970496,1.0000005,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4184.618,5777100.0,2531586.5387867517,1322457.0,1578891.1,1623272.0,1005475.0,6.4259224,2901348.0,2628747.0,2628753.5,-0.38186646
96300,5.8992805,304.68314,295.81873,6.1663265,337.3265,2.99178,2.8812082,293.95877,277.05,324.1651,0.0121191,304.50415,337.57736,0.014617746,1.0,0.0,0.41347703,0.0,415740.84,343.14996,343.14996,-4140.2393,5778000.0,1442836.7499373849,219633.31,1074992.2,0.0,415740.84,5.872988,1294625.5,415740.84,415746.72,-0.301239
96315,7.513211,332.27283,297.37927,7.513211,353.47348,3.763569,3.6221383,294.03357,276.775,341.9965,0.015093042,332.407,352.5973,0.999184,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4109.4995,5778900.0,2828320.012967595,1101083.0,1770079.9,1623272.0,10054.75,7.3857074,2871163.0,1633326.8,1633334.1,-0.22644043
96330,7.612748,344.7047,297.68628,7.612748,342.5934,3.867202,3.7226152,294.11984,276.5,339.997,0.015293,344.73898,342.81552,0.999184,1.0,0.97199374,0.40779358,1577810.1,410026.25,343.1499,343.1499,-4165.599,5779800.0,2717643.620345211,1503345.9,1435840.2,1577810.1,410026.25,7.589817,2939186.0,1987836.4,1987844.0,-0.14016724
96345,7.292435,345.6342,297.49612,7.292435,344.0196,3.6790576,3.5417764,294.20947,276.225,345.49347,0.014649533,345.64032,343.94308,0.999184,1.0,0.72995174,0.16197696,1184910.1,162863.8,343.14987,343.14987,-4151.6523,5780700.0,2953182.440703995,1474383.5,1424931.4,1184910.1,162863.8,7.220834,2899315.0,1347773.9,1347781.1,-0.05053711
96360,7.3497286,344.235,297.11652,7.349729,343.52066,3.7228467,3.5840726,294.2877,275.95,343.9823,0.014764628,344.21228,343.53345,0.999184,1.0,0.57110584,0.17406735,927060.1,175020.38,343.14984,343.14984,-4166.3057,5781600.0,2906214.69439169,1454493.4,1432443.1,927060.1,175020.38,7.306919,2886936.5,1102080.5,1102087.8,0.027679443
96375,7.788996,345.14096,296.5705,7.788996,343.79953,3.9358995,3.7879145,294.4185,275.81464,344.2078,0.015647057,345.17706,343.80832,0.999184,1.0,0.42713994,0.1118501,693364.25,112462.484,343.1498,343.1498,-4133.492,5782500.0,3130610.899137878,1588923.6,1545040.4,693364.25,112462.484,7.723814,3133964.0,805826.75,805834.5,0.15847778
96390,-0.0422537,340.92172,296.17737,-0.042252466,342.35153,9.4956336e-35,9.484965e-35,294.51016,275.86407,344.26663,-8.488083e-05,340.53427,342.28043,-4.795733e-07,-4.8103345e-07,0.0,0.0,0.0,0.0,343.14978,343.14978,-66.09066,5783400.0,-17143.797214172275,-7940.5806,-8194.084,0.0,0.0,1.8980599e-34,-16134.664,0.0,1.8980599e-34,0.2501526
96405,-0.042387918,341.36996,296.17755,-0.042387918,342.33154,7.97e-43,7.96e-43,294.55698,275.95645,344.2665,-8.515169e-05,340.5734,342.2805,-3.1865886e-15,-3.195608e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5784300.0,-17198.395414611812,-8045.5713,-8216.761,0.0,0.0,1.593e-42,-16262.332,0.0,1.593e-42,0.29696655
96420,-0.042387772,341.68582,296.17755,-0.042387772,342.33408,0.0,0.0,294.57825,275.95,344.2665,-8.51514e-05,340.6126,342.28088,2.1691587e-20,8.478297e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,5785200.0,-17198.336632549926,-8101.7754,-8217.184,0.0,0.0,0.0,-16318.959,0.0,0.0,0.3182373
96435,-0.042387858,341.91504,296.17755,-0.042387858,342.3516,0.0,0.0,294.59195,275.83463,344.2665,-8.515157e-05,340.65207,342.2816,2.4153056e-28,1.0644733e-29,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,5786100.0,-17198.371901787057,-8142.5996,-8220.318,0.0,0.0,0.0,-16362.918,0.0,0.0,0.3319397
96450,-0.042387858,342.08435,296.17755,-0.042387858,342.37964,0.0,0.0,294.59726,275.6955,344.2665,-8.515157e-05,340.69174,342.28262,-1e-45,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,5787000.0,-17198.371901787057,-8172.7417,-8225.312,0.0,0.0,0.0,-16398.053,0.0,0.0,0.33724976
96465,-0.042387858,342.21478,296.17755,-0.042387858,342.41476,0.0,0.0,294.60242,275.5336,344.2665,-8.515157e-05,340.73163,342.28403,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,5787900.0,-17198.371901787057,-8195.963,-8231.565,0.0,0.0,0.0,-16427.527,0.0,0.0,0.34240723
96480,-0.042387858,342.31927,296.17755,-0.042387858,342.45468,0.0,0.0,294.6058,275.35,344.2665,-8.515157e-05,340.77176,342.28574,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,5788800.0,-17198.371901787057,-8214.565,-8238.672,0.0,0.0,0.0,-16453.238,0.0,0.0,0.34579468
96495,-0.042387858,342.40613,296.17755,-0.042387858,342.49783,0.0,0.0,294.60532,275.09473,344.2665,-8.515157e-05,340.8121,342.28778,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,5789700.0,-17198.371901787057,-8230.027,-8246.354,0.0,0.0,0.0,-16476.38,0.0,0.0,0.3453064
96510,-0.042387858,342.48087,296.17755,-0.042387858,342.54297,0.0,0.0,294.60693,274.7717,344.2665,-8.515157e-05,340.85263,342.29016,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,5790600.0,-17198.371901787057,-8243.333,-8254.39,0.0,0.0,0.0,-16497.723,0.0,0.0,0.34692383
96525,-0.042387858,342.547,296.17755,-0.042387858,342.5891,0.0,0.0,294.6053,274.46283,344.2665,-8.515157e-05,340.89334,342.29285,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,5791500.0,-17198.371901787057,-8255.106,-8262.604,0.0,0.0,0.0,-16517.71,0.0,0.0,0.34527588
96540,-0.042387858,342.6068,296.17755,-0.042387858,342.6353,0.0,0.0,294.60614,274.25,344.2665,-8.515157e-05,340.93417,342.2958,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,5792400.0,-17198.371901787057,-8265.755,-8270.829,0.0,0.0,0.0,-16536.584,0.0,0.0,0.34613037
96555,-0.042387858,342.66147,296.17755,-0.042387858,342.6808,0.0,0.0,294.6068,274.18698,344.2665,-8.515157e-05,340.9751,342.29907,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,5793300.0,-17198.371901787057,-8275.485,-8278.925,0.0,0.0,0.0,-16554.41,0.0,0.0,0.34680176
96570,-0.042387858,342.71158,296.17755,-0.042387858,342.72467,0.0,0.0,294.60446,274.21945,344.2665,-8.515157e-05,341.016,342.30258,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,5794200.0,-17198.371901787057,-8284.406,-8286.737,0.0,0.0,0.0,-16571.145,0.0,0.0,0.3444519
96585,-0.042387858,342.7573,296.17755,-0.042387858,342.76617,0.0,0.0,294.60486,274.26718,344.2665,-8.515157e-05,341.0568,342.3063,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,5795100.0,-17198.371901787057,-8292.545,-8294.126,0.0,0.0,0.0,-16586.672,0.0,0.0,0.34484863
96600,-0.042387858,342.7984,296.17755,-0.042387858,342.8044,0.0,0.0,294.60516,274.25,344.2665,-8.515157e-05,341.0974,342.31024,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,5796000.0,-17198.371901787057,-8299.863,-8300.934,0.0,0.0,0.0,-16600.797,0.0,0.0,0.3451538
96615,-0.042387858,342.8344,296.17755,-0.042387858,342.83847,0.0,0.0,294.60257,274.16602,344.2665,-8.515157e-05,341.13766,342.3143,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,5796900.0,-17198.371901787057,-8306.274,-8306.997,0.0,0.0,0.0,-16613.271,0.0,0.0,0.3425598
96630,-0.042387858,342.86484,296.17755,-0.042387858,342.86758,0.0,0.0,294.60275,274.06076,344.2665,-8.515157e-05,341.17746,342.31848,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,5797800.0,-17198.371901787057,-8311.691,-8312.181,0.0,0.0,0.0,-16623.871,0.0,0.0,0.34274292
96645,-0.042387858,342.88882,296.17755,-0.042387858,342.89072,0.0,0.0,294.6001,273.92514,344.2665,-8.515157e-05,341.2166,342.3227,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,5798700.0,-17198.371901787057,-8315.962,-8316.299,0.0,0.0,0.0,-16632.262,0.0,0.0,0.3400879
96660,-0.042387858,342.90576,296.17755,-0.042387858,342.907,0.0,0.0,294.60022,273.75,344.2665,-8.515157e-05,341.25494,342.32687,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,5799600.0,-17198.371901787057,-8318.977,-8319.199,0.0,0.0,0.0,-16638.176,0.0,0.0,0.34020996
96675,-0.042387858,342.91467,296.17755,-0.042387858,342.91553,0.0,0.0,294.60034,273.48828,344.2665,-8.515157e-05,341.29224,342.331,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,5800500.0,-17198.371901787057,-8320.563,-8320.716,0.0,0.0,0.0,-16641.28,0.0,0.0,0.34033203
96690,-0.042387858,342.9146,296.17755,-0.042387858,342.9152,0.0,0.0,294.59763,273.15,344.2665,-8.515157e-05,341.3283,342.33496,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,5801400.0,-17198.371901787057,-8320.553,-8320.655,0.0,0.0,0.0,-16641.207,0.0,0.0,0.33761597
96705,-0.042387858,342.90482,296.17755,-0.042387858,342.9052,0.0,0.0,294.59772,272.8117,344.2665,-8.515157e-05,341.3629,342.3387,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,5802300.0,-17198.371901787057,-8318.809,-8318.879,0.0,0.0,0.0,-16637.688,0.0,0.0,0.33770752
96720,-0.042387858,342.8842,296.17755,-0.042387858,342.88446,0.0,0.0,294.59494,272.55,344.2665,-8.515157e-05,341.39578,342.34213,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,5803200.0,-17198.371901787057,-8315.136,-8315.185,0.0,0.0,0.0,-16630.32,0.0,0.0,0.33493042
96735,-0.042387858,342.8518,296.17755,-0.042387858,342.852,0.0,0.0,294.57608,272.37488,344.2665,-8.515157e-05,341.42664,342.34515,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,5804100.0,-17198.371901787057,-8309.371,-8309.404,0.0,0.0,0.0,-16618.775,0.0,0.0,0.31607056
96750,-0.042387858,342.80704,296.17755,-0.042387858,342.80716,0.0,0.0,294.55856,272.23923,344.2665,-8.515157e-05,341.4553,342.34766,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,5805000.0,-17198.371901787057,-8301.401,-8301.423,0.0,0.0,0.0,-16602.824,0.0,0.0,0.29855347
96765,-0.042387858,342.74838,296.17755,-0.042387858,342.74847,0.0,0.0,294.54495,272.13397,344.2665,-8.515157e-05,341.4813,342.34955,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,5805900.0,-17198.371901787057,-8290.959,-8290.976,0.0,0.0,0.0,-16581.934,0.0,0.0,0.28494263
96780,-0.042387858,342.6758,296.17755,-0.042387858,342.67587,0.0,0.0,294.52618,272.05,344.2665,-8.515157e-05,341.50452,342.35077,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,5806800.0,-17198.371901787057,-8278.039,-8278.05,0.0,0.0,0.0,-16556.09,0.0,0.0,0.26617432
96795,-0.042387858,342.58752,296.17755,-0.042387858,342.5876,0.0,0.0,294.46698,271.9909,344.2665,-8.515157e-05,341.52448,342.3511,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,5807700.0,-17198.371901787057,-8262.321,-8262.332,0.0,0.0,0.0,-16524.652,0.0,0.0,0.20697021
96810,-0.042387858,342.4839,296.17755,-0.042387858,342.48392,0.0,0.0,294.42023,271.96884,344.2665,-8.515157e-05,341.54105,342.35056,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,5808600.0,-17198.371901787057,-8243.871,-8243.876,0.0,0.0,0.0,-16487.746,0.0,0.0,0.16021729
96825,-0.042387858,342.3632,296.17755,-0.042387858,342.36322,0.0,0.0,294.3789,271.98734,344.2665,-8.515157e-05,341.55374,342.34894,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,5809500.0,-17198.371901787057,-8222.384,-8222.389,0.0,0.0,0.0,-16444.773,0.0,0.0,0.118896484
96840,-0.042387858,342.22528,296.17755,-0.042387858,342.22528,0.0,0.0,294.3303,272.05,344.2665,-8.515157e-05,341.56232,342.34616,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30284,5810400.0,-17198.371901787057,-8197.832,-8197.832,0.0,0.0,0.0,-16395.664,0.0,0.0,0.07028198
96855,-0.042387925,342.06952,296.28488,-0.042387925,342.06952,0.0,0.0,294.23352,272.1832,343.9346,-8.515171e-05,341.56644,342.3421,-6.9107507e-19,5.5712284e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,5811300.0,-17041.311444340045,-8151.0063,-8151.0063,0.0,0.0,0.0,-16302.013,0.0,0.0,-0.026489258
96870,-0.04238796,341.8956,298.25797,-0.04238796,341.8956,0.0,0.0,294.1609,272.41095,338.29605,-8.5151776e-05,341.56586,342.33667,-3.2701153e-19,-3.461753e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,5812200.0,-14319.119350729181,-7768.7827,-7768.7827,0.0,0.0,0.0,-15537.565,0.0,0.0,-0.099121094
96885,-0.04238801,341.7027,302.5158,-0.04238801,341.7027,0.0,0.0,294.0904,272.73322,325.47382,-8.515188e-05,341.56012,342.32968,7.837406e-19,-2.2035494e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,5813100.0,-8210.65341862237,-6976.428,-6976.428,0.0,0.0,0.0,-13952.856,0.0,0.0,-0.1696167
96900,-0.042388074,341.49023,307.08487,-0.042388074,341.49023,0.0,0.0,294.0217,273.15,310.51263,-8.515201e-05,341.5489,342.321,1.4600535e-19,1.5186855e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,5814000.0,-1225.9004810132535,-6125.184,-6125.184,0.0,0.0,0.0,-12250.368,0.0,0.0,-0.23831177
96915,-0.04238816,341.25836,309.7823,-0.04238816,341.25836,0.0,0.0,293.93463,273.6751,299.9349,-8.515218e-05,341.53195,342.3106,-1.3870856e-19,2.6022453e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,5814900.0,3521.8093902408486,-5603.6943,-5603.6943,0.0,0.0,0.0,-11207.389,0.0,0.0,-0.32537842
96930,33.083138,329.22403,294.12842,0.64435506,341.65848,6.9277625,0.0,293.84714,274.26953,321.23175,0.033877023,329.33276,341.4791,0.9997845,9.198554e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-794.8245,5815800.0,3856356.8708065758,4876506.0,128630.19,1623272.0,0.0,6.9277625,5005136.0,1623272.0,1623278.9,-0.4128723
96945,6.7174063,341.23184,294.2378,6.7174063,354.3436,3.3807065,3.2555077,293.81064,274.8542,339.53098,0.013494376,341.16574,355.6015,0.9997845,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4170.036,5816700.0,2567053.597069457,1325848.1,1695771.4,1623272.0,1005475.0,6.6362143,3021619.5,2628747.0,2628753.8,-0.44937134
96960,6.2238445,303.19647,295.9388,6.503369,335.70828,3.1696491,3.0522518,293.88657,275.35,322.8834,0.01278364,303.0761,335.87494,0.014630746,1.0,0.0,0.38687488,0.0,388993.03,343.14996,343.14996,-4142.6562,5817600.0,1446689.216290224,189716.3,1086269.2,0.0,388993.03,6.221901,1275985.5,388993.03,388999.25,-0.3734436
96975,7.2066207,331.27576,297.587,7.2066207,353.6458,3.6195853,3.4844162,293.98697,275.775,342.09232,0.014477143,331.45157,352.76367,0.99899536,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4136.523,5818500.0,2706100.911495355,1019684.6,1696777.1,1623272.0,10054.75,7.1040015,2716461.8,1633326.8,1633333.9,-0.27304077
96990,7.913413,343.8173,297.78894,7.913413,342.07803,4.011882,3.8609428,294.10266,276.2,340.15433,0.015896995,344.0047,342.34637,0.99899536,1.0,0.990901,0.4120318,1608501.8,414287.7,343.1499,343.1499,-4141.4814,5819400.0,2828625.780317748,1529813.8,1472007.1,1608501.8,414287.7,7.8728247,3001821.0,2022789.5,2022797.4,-0.15734863
97005,7.207386,345.78137,297.45715,7.207386,344.17993,3.6541824,3.51834,294.21906,276.625,345.79187,0.014478681,345.77026,344.09735,0.99899536,1.0,0.7203708,0.15480846,1169357.8,155656.03,343.14987,343.14987,-4177.6626,5820300.0,2939256.3066282948,1462823.5,1414346.2,1169357.8,155656.03,7.1725225,2877169.8,1325013.8,1325020.9,-0.04095459
97020,7.6899686,344.5927,296.92776,7.6899686,343.4903,3.8965256,3.750469,294.31747,277.05,344.2064,0.015448125,344.55948,343.4994,0.99899536,1.0,0.49034065,0.14509849,795956.25,145892.92,343.14984,343.14984,-4150.5244,5821200.0,3067537.7045003413,1539476.1,1503870.4,795956.25,145892.92,7.6469946,3043346.5,941849.2,941856.8,0.0574646
97035,7.3773284,344.59552,296.35767,7.3773284,343.58023,3.7291853,3.5899744,294.3839,277.475,344.12503,0.014820073,344.61703,343.57986,0.99899536,1.0,0.349018,0.089055896,566551.1,89543.48,343.1498,343.1498,-4155.9277,5822100.0,2973246.4413930983,1494639.2,1463180.8,566551.1,89543.48,7.3191595,2957820.0,656094.6,656101.94,0.12390137
97050,7.1766887,342.2787,295.8612,7.1766887,342.81354,3.6199057,3.4850667,294.42075,277.9,343.82135,0.014417014,341.96454,342.7091,0.99899536,1.0,0.0,0.0,0.0,0.0,343.14978,343.14978,-4156.595,5823000.0,2904056.703132585,1399120.0,1415241.5,0.0,0.0,7.1049724,2814361.5,0.0,7.1049724,0.16073608
97065,-0.04238788,340.6374,297.52405,-0.04238788,341.88745,7.1735e-41,7.2037e-41,294.42636,278.325,341.89365,-8.515162e-05,340.0111,341.88828,-1.5854894e-10,-1.591321e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30312,5823900.0,-15868.201987221386,-7675.4297,-7897.9766,0.0,0.0,1.43772e-40,-15573.406,0.0,1.43772e-40,0.16635132
97080,-0.042387806,340.99686,298.6586,-0.042387806,341.8392,0.0,0.0,294.40747,278.75,340.73657,-8.515147e-05,340.0495,341.88724,8.284365e-17,4.2828762e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,5824800.0,-15048.605161638263,-7537.428,-7687.39,0.0,0.0,0.0,-15224.818,0.0,0.0,0.14746094
97095,-0.042387933,341.25223,300.75464,-0.042387933,341.8202,0.0,0.0,294.37854,279.16586,338.4556,-8.5151725e-05,340.08798,341.88654,-1.5358752e-17,-8.212941e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,5825700.0,-13483.266877265087,-7209.758,-7310.872,0.0,0.0,0.0,-14520.63,0.0,0.0,0.11853027
97110,-0.04238794,341.43826,304.33966,-0.04238794,341.8208,0.0,0.0,294.3464,279.56732,334.4029,-8.515174e-05,340.12653,341.88608,1.0186352e-19,-2.198506e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,5826600.0,-10751.733483812843,-6604.6396,-6672.7427,0.0,0.0,0.0,-13277.383,0.0,0.0,0.08639526
97125,-0.04238795,341.57678,309.17307,-0.04238795,341.83493,0.0,0.0,294.31366,279.96008,328.7455,-8.515177e-05,340.16513,341.88593,-4.680601e-19,-1.0655992e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,5827500.0,-6999.840248300693,-5768.814,-5814.772,0.0,0.0,0.0,-11583.586,0.0,0.0,0.053649902
97140,-0.04238797,341.68387,314.90152,-0.04238797,341.858,0.0,0.0,294.2814,280.35,321.8076,-8.51518e-05,340.20383,341.88605,-4.0349266e-20,-1.2070654e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,5828400.0,-2469.8688546328285,-4768.0474,-4799.0483,0.0,0.0,0.0,-9567.096,0.0,0.0,0.021392822
97155,-0.04238799,341.76947,320.76294,-0.04238799,341.887,0.0,0.0,294.25153,280.67767,314.41522,-8.5151834e-05,340.24255,341.88644,7.069098e-19,9.0684546e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,5829300.0,2270.183037356954,-3739.7834,-3760.706,0.0,0.0,0.0,-7500.4893,0.0,0.0,-0.008483887
97170,-0.042388007,341.8403,325.823,-0.042388007,341.91965,0.0,0.0,294.2245,280.92508,307.66437,-8.515188e-05,340.2813,341.88712,-1.2730051e-19,-1.0194935e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,5830200.0,6494.214208462079,-2851.5547,-2865.6804,0.0,0.0,0.0,-5717.2354,0.0,0.0,-0.03552246
97185,-0.04238803,341.9006,329.4684,-0.04238803,341.9542,0.0,0.0,294.2003,281.15994,302.34067,-8.5151914e-05,340.32007,341.88806,-1.0117178e-18,-1.8096563e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,5831100.0,9701.91412918009,-2213.2993,-2222.8398,0.0,0.0,0.0,-4436.139,0.0,0.0,-0.0597229
97200,-0.042388048,341.9531,331.5846,-0.042388048,341.9893,0.0,0.0,294.17883,281.45,298.67484,-8.515196e-05,340.3588,341.88925,1.9197947e-19,3.6941188e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,5832000.0,11769.78794079151,-1845.902,-1852.3456,0.0,0.0,0.0,-3698.2476,0.0,0.0,-0.08117676
97215,-0.042388074,341.99924,332.4221,-0.042388074,342.02365,0.0,0.0,294.15594,281.95248,296.44708,-8.515201e-05,340.39737,341.89062,2.6140632e-19,1.1326697e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,5832900.0,12866.044979410552,-1705.0188,-1709.3652,0.0,0.0,0.0,-3414.384,0.0,0.0,-0.10406494
97230,-0.0423881,342.03973,332.3754,-0.0423881,342.05624,0.0,0.0,294.13333,282.64142,295.24396,-8.515206e-05,340.43576,341.8922,-1.1982041e-18,1.8430506e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,5833800.0,13279.637851467907,-1720.5421,-1723.4813,0.0,0.0,0.0,-3444.0234,0.0,0.0,-0.12667847
97245,-0.042388126,342.07483,331.81808,-0.042388126,342.08597,0.0,0.0,294.11127,283.30966,294.66113,-8.515211e-05,340.4738,341.89395,2.8584638e-20,6.082429e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,5834700.0,13288.77012577947,-1826.0096,-1827.9927,0.0,0.0,0.0,-3654.0024,0.0,0.0,-0.14874268
97260,-0.042388152,342.104,331.01123,-0.042388152,342.11163,0.0,0.0,294.08997,283.75,294.40582,-8.515217e-05,340.51135,341.89578,2.0938375e-18,1.9045788e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,5835600.0,13091.52543657488,-1974.8491,-1976.2074,0.0,0.0,0.0,-3951.0566,0.0,0.0,-0.17004395
97275,-0.04238818,342.12723,330.12024,-0.04238818,342.13242,0.0,0.0,294.07272,283.96704,294.28592,-8.515222e-05,340.54834,341.8977,6.659917e-20,1.0538842e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,5836500.0,12815.762002381347,-2137.6084,-2138.532,0.0,0.0,0.0,-4276.1406,0.0,0.0,-0.18728638
97290,-0.0423882,342.14404,329.20743,-0.0423882,342.14758,0.0,0.0,294.0566,284.11304,294.223,-8.515226e-05,340.5846,341.89963,-3.6088055e-20,6.0318693e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,5837400.0,12511.816465877067,-2303.1113,-2303.7415,0.0,0.0,0.0,-4606.8525,0.0,0.0,-0.20339966
97305,46.391037,337.54208,294.15802,1.0124434,341.52905,18.77714,0.0,294.0421,284.20255,336.0693,0.047613647,337.48447,341.32587,0.99970585,5.102683e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-1505.5673,5838300.0,8381306.394127,8453053.0,201434.05,1623272.0,0.0,18.77714,8654487.0,1623272.0,1623290.8,-0.21789551
97320,5.507476,341.70047,294.29855,5.507476,346.75446,2.723717,2.623539,294.0896,284.25,342.10086,0.011063788,341.4532,346.77744,0.99970585,1.0,0.67549425,0.27028188,1096510.9,271761.7,343.15,343.15,-4154.3994,5839200.0,2221273.3036389635,1096472.6,1213378.4,1096510.9,271761.7,5.3472557,2309851.0,1368272.5,1368277.9,-0.17041016
97335,5.5272136,306.65717,295.27963,5.7814,341.99048,2.7565317,2.65427,294.21573,284.2612,328.5759,0.011358752,306.4475,341.97806,0.014544726,1.0,0.0,0.24894641,0.0,250309.4,343.14996,343.14996,-4085.5376,5840100.0,1588456.841373977,264121.44,1134227.2,0.0,250309.4,5.410802,1398348.8,250309.4,250314.81,-0.044281006
97350,7.0540495,340.64667,295.97702,7.05405,351.03745,3.5337946,3.4019773,294.3281,284.24857,346.61438,0.0141706485,340.8955,350.37265,0.99901134,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4132.949,5841000.0,3013769.7477569534,1323428.0,1631275.8,1623272.0,10054.75,6.935772,2954703.8,1633326.8,1633333.6,0.06808472
97365,7.19083,349.4697,295.97565,7.19083,343.86948,3.6211853,3.4861627,294.4283,284.2367,345.66614,0.014445422,349.34363,344.01923,0.99901134,1.0,0.4669916,0.18694937,758054.4,187972.92,343.1499,343.1499,-4148.818,5841900.0,3014760.49841865,1615599.8,1446464.9,758054.4,187972.92,7.107348,3062064.5,946027.3,946034.44,0.16830444
97380,-0.06313221,341.47702,295.75052,-0.06313223,343.23807,-1.2988531e-10,-1.297414e-10,294.5016,284.25,344.9219,-0.00012682423,341.26633,343.16156,0.2724593,0.27316797,0.0,0.0,0.0,0.0,343.14987,343.14987,-99.21894,5842800.0,-26191.718518596474,-12124.623,-12591.578,0.0,0.0,-2.596267e-10,-24716.201,0.0,-2.596267e-10,0.24157715
97395,-0.042387918,342.01566,295.891,-0.042387918,343.1599,0.0,0.0,294.53616,284.36136,344.8058,-8.515169e-05,341.3086,343.16046,1.493825e-13,1.498509e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5843700.0,-17493.74506599999,-8211.539,-8415.251,0.0,0.0,0.0,-16626.79,0.0,0.0,0.27615356
97410,-0.042387642,342.35666,295.891,-0.042387642,343.12772,0.0,0.0,294.54697,284.56287,344.8058,-8.5151136e-05,341.34756,343.1598,1.7878543e-19,1.7977291e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3024,5844600.0,-17493.63146208971,-8272.194,-8409.464,0.0,0.0,0.0,-16681.658,0.0,0.0,0.2869568
97425,-0.042387772,342.60083,295.891,-0.042387772,343.12054,0.0,0.0,294.54736,284.75797,344.8058,-8.5151405e-05,341.38663,343.15942,4.8621024e-22,4.7523983e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,5845500.0,-17493.686769256557,-8315.689,-8408.213,0.0,0.0,0.0,-16723.902,0.0,0.0,0.28735352
97440,-0.042387772,342.77954,295.891,-0.042387772,343.13058,0.0,0.0,294.54297,284.85,344.8058,-8.5151405e-05,341.42584,343.15936,5.62e-43,6e-45,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,5846400.0,-17493.686769256557,-8347.505,-8410.001,0.0,0.0,0.0,-16757.506,0.0,0.0,0.28295898
97455,-0.042387772,342.91455,295.891,-0.042387772,343.15225,0.0,0.0,294.53647,284.7799,344.8058,-8.5151405e-05,341.46518,343.1596,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,5847300.0,-17493.686769256557,-8371.54,-8413.858,0.0,0.0,0.0,-16785.398,0.0,0.0,0.27645874
97470,-0.042387772,343.0208,295.891,-0.042387772,343.18176,0.0,0.0,294.5293,284.5631,344.8058,-8.5151405e-05,341.50467,343.16016,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,5848200.0,-17493.686769256557,-8390.458,-8419.111,0.0,0.0,0.0,-16809.57,0.0,0.0,0.2692871
97485,-0.042387772,343.1075,295.891,-0.042387772,343.21652,0.0,0.0,294.52188,284.21472,344.8058,-8.5151405e-05,341.5443,343.16104,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,5849100.0,-17493.686769256557,-8405.894,-8425.3,0.0,0.0,0.0,-16831.193,0.0,0.0,0.26187134
97500,-0.042387772,343.18085,295.891,-0.042387772,343.25464,0.0,0.0,294.51413,283.75,344.8058,-8.5151405e-05,341.58408,343.1622,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,5850000.0,-17493.686769256557,-8418.949,-8432.086,0.0,0.0,0.0,-16851.035,0.0,0.0,0.25411987
97515,-0.042387772,343.24472,295.891,-0.042387772,343.2947,0.0,0.0,294.49805,283.21548,344.8058,-8.5151405e-05,341.6239,343.16367,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,5850900.0,-17493.686769256557,-8430.32,-8439.22,0.0,0.0,0.0,-16869.54,0.0,0.0,0.23803711
97530,-0.042387772,343.3016,295.891,-0.042387772,343.33545,0.0,0.0,294.47894,282.6508,344.8058,-8.5151405e-05,341.66382,343.1654,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,5851800.0,-17493.686769256557,-8440.447,-8446.473,0.0,0.0,0.0,-16886.92,0.0,0.0,0.2189331
97545,-0.042387772,343.35294,295.891,-0.042387772,343.37585,0.0,0.0,294.45767,282.0607,344.8058,-8.5151405e-05,341.70374,343.1674,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,5852700.0,-17493.686769256557,-8449.586,-8453.666,0.0,0.0,0.0,-16903.252,0.0,0.0,0.19766235
97560,-0.042387772,343.39944,295.891,-0.042387772,343.41498,0.0,0.0,294.43463,281.45,344.8058,-8.5151405e-05,341.74356,343.16962,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,5853600.0,-17493.686769256557,-8457.865,-8460.631,0.0,0.0,0.0,-16918.496,0.0,0.0,0.17462158
97575,-0.042387772,343.4413,295.891,-0.042387772,343.45184,0.0,0.0,294.40753,280.75,344.8058,-8.5151405e-05,341.78323,343.17206,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,5854500.0,-17493.686769256557,-8465.319,-8467.193,0.0,0.0,0.0,-16932.512,0.0,0.0,0.14752197
97590,-0.042387772,343.47845,295.891,-0.042387772,343.48557,0.0,0.0,294.37833,279.97778,344.8058,-8.5151405e-05,341.8226,343.17468,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,5855400.0,-17493.686769256557,-8471.932,-8473.197,0.0,0.0,0.0,-16945.129,0.0,0.0,0.11831665
97605,-0.042387772,343.51047,295.891,-0.042387772,343.5153,0.0,0.0,294.34772,279.26666,344.8058,-8.5151405e-05,341.8616,343.1774,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,5856300.0,-17493.686769256557,-8477.631,-8478.489,0.0,0.0,0.0,-16956.121,0.0,0.0,0.08770752
97620,-0.042387918,343.53687,295.89243,-0.042387918,343.54013,0.0,0.0,294.3152,278.75,344.8034,-8.5151696e-05,341.90005,343.1802,-5.981216e-19,-2.3788668e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5857200.0,-17492.38228343053,-8482.104,-8482.686,0.0,0.0,0.0,-16964.79,0.0,0.0,0.05517578
97635,-0.04238792,343.55695,296.0158,-0.04238792,343.55917,0.0,0.0,294.2807,278.40445,344.60663,-8.51517e-05,341.9378,343.18307,1.7006244e-19,9.390181e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,5858100.0,-17377.882698237103,-8463.714,-8464.11,0.0,0.0,0.0,-16927.824,0.0,0.0,0.020690918
97650,-0.042387933,343.57025,297.35965,-0.042387933,343.57175,0.0,0.0,294.2449,278.10358,342.54663,-8.5151725e-05,341.97473,343.18588,1.3332496e-19,3.891703e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,5859000.0,-16160.547507616662,-8226.842,-8227.107,0.0,0.0,0.0,-16453.95,0.0,0.0,-0.015106201
97665,-0.042387947,343.57562,301.07083,-0.042387947,343.57663,0.0,0.0,294.20792,277.8259,336.78543,-8.515176e-05,342.01056,343.1886,3.871296e-19,4.2884724e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,5859900.0,-12772.876499967011,-7567.1016,-7567.281,0.0,0.0,0.0,-15134.383,0.0,0.0,-0.052093506
97680,-0.042387974,343.5724,306.6295,-0.042387974,343.5731,0.0,0.0,294.16995,277.55,327.8443,-8.5151805e-05,342.04514,343.19116,1.5904537e-18,-1.4075764e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,5860800.0,-7587.214508207873,-6576.9263,-6577.0513,0.0,0.0,0.0,-13153.978,0.0,0.0,-0.09005737
97695,-0.042388007,343.55978,313.00156,-0.042388007,343.56024,0.0,0.0,294.12927,277.26697,317.0983,-8.515188e-05,342.07822,343.1935,-6.369008e-20,6.574582e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,5861700.0,-1465.1496982840406,-5440.27,-5440.3516,0.0,0.0,0.0,-10880.621,0.0,0.0,-0.1307373
97710,-0.042388048,343.53735,318.55087,-0.042388048,343.53766,0.0,0.0,294.08682,276.98572,307.04132,-8.515196e-05,342.10968,343.19553,1.4544637e-19,-7.846881e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,5862600.0,4116.255734657237,-4448.3384,-4448.3926,0.0,0.0,0.0,-8896.73,0.0,0.0,-0.17318726
97725,-0.042388096,343.504,321.9403,-0.042388096,343.5042,0.0,0.0,294.0428,276.7116,299.92584,-8.515205e-05,342.13916,343.19717,2.0792225e-18,1.9181555e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,5863500.0,7873.223024775999,-3838.9836,-3839.0217,0.0,0.0,0.0,-7678.0054,0.0,0.0,-0.21722412
97740,-0.04238815,343.45905,323.1108,-0.04238815,343.4592,0.0,0.0,293.99738,276.45,296.1533,-8.515216e-05,342.1665,343.19833,1.8306795e-18,1.344497e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,5864400.0,9641.062469353301,-3622.601,-3622.6282,0.0,0.0,0.0,-7245.2295,0.0,0.0,-0.26263428
97755,-0.0423882,343.40118,322.85623,-0.0423882,343.40128,0.0,0.0,293.94928,276.2808,294.69614,-8.515226e-05,342.19128,343.1989,2.967046e-19,1.3576793e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,5865300.0,10071.162577429683,-3657.627,-3657.6433,0.0,0.0,0.0,-7315.2705,0.0,0.0,-0.31072998
97770,11.9120865,343.00598,294.0904,0.10431018,342.51608,6.6772847,0.0,293.90445,276.21072,337.33304,0.012069672,342.90698,342.27026,0.9997428,1.2058142e-15,0.7270973,0.0,1180276.6,0.0,343.15,343.15,-4045.9084,5866200.0,2192083.1507895854,2447284.2,21215.428,1180276.6,0.0,6.6772847,2468499.8,1180276.6,1180283.2,-0.3555603
97785,5.970529,319.1249,294.62677,5.971826,343.79486,2.9596004,2.8502724,293.95316,276.13525,341.38144,0.0119953025,318.18872,343.65927,0.21008882,1.0,0.0,0.2491561,0.0,250520.23,343.15,343.15,-4140.9443,5867100.0,2355512.883502945,614320.75,1233217.9,0.0,250520.23,5.8098726,1847538.6,250520.23,250526.05,-0.30685425
97800,5.3112736,306.3197,296.21588,5.3112736,346.5169,2.6072721,2.5112362,294.05447,275.95,323.86984,0.010669643,308.42148,348.25406,0.99918324,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4132.1016,5868000.0,1239243.15894061,225389.47,1122082.5,1623272.0,1005475.0,5.1185083,1347472.0,2628747.0,2628752.0,-0.20553589
97815,7.1958733,342.36536,296.94006,7.1958733,337.70123,3.6247602,3.4896123,294.19846,275.675,340.81238,0.014455553,342.73672,337.5813,0.9991922,1.0,1.0,0.14702564,1623272.0,147830.61,343.1499,343.1499,-4149.811,5868900.0,2663634.0071750963,1372873.5,1231911.2,1623272.0,147830.61,7.1143723,2604784.8,1771102.6,1771109.8,-0.061553955
97830,7.190566,346.7127,296.68738,7.190566,346.49176,3.6186228,3.4836524,294.34106,275.4,346.13776,0.014444891,346.69257,346.50497,0.9991922,1.0,0.5852798,0.17803577,950068.4,179010.5,343.14987,343.14987,-4145.9,5869800.0,3000082.445327962,1510783.8,1504111.1,950068.4,179010.5,7.102275,3014895.0,1129078.9,1129086.0,0.08105469
97845,7.041318,344.57156,296.1337,7.0413184,342.85794,3.5409648,3.4091506,294.44858,275.125,345.11084,0.014145073,344.14938,342.75882,0.9991922,1.0,0.0,0.0,0.0,0.0,343.14987,343.14987,-4150.2954,5870700.0,2909697.972658637,1432479.0,1381801.1,0.0,0.0,6.950115,2814280.0,0.0,6.950115,0.18856812
97860,-0.042387918,341.85126,296.11697,-0.042387918,342.17294,-7.7205e-41,-7.712e-41,294.5126,274.85,344.46277,-8.515169e-05,341.38376,341.96,3.122665e-13,3.130497e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5871600.0,-17290.249472705855,-8142.04,-8199.31,0.0,0.0,-1.54325e-40,-16341.35,0.0,-1.54325e-40,0.252594
97875,-0.04238799,342.08047,296.11697,-0.04238799,342.29724,0.0,0.0,294.54443,274.575,344.46277,-8.515184e-05,341.40976,341.96402,-3.5068554e-18,-3.4297483e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.302315,5872500.0,-17290.2804981101,-8182.862,-8221.452,0.0,0.0,0.0,-16404.314,0.0,0.0,0.28442383
97890,-0.042387906,342.25027,296.11697,-0.042387906,342.39633,0.0,0.0,294.55847,274.3,344.46277,-8.5151674e-05,341.43622,341.96832,-8.755906e-23,3.3321225e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,5873400.0,-17290.24651790545,-8213.075,-8239.077,0.0,0.0,0.0,-16452.152,0.0,0.0,0.2984619
97905,-0.042387906,342.38,296.11697,-0.042387906,342.47852,0.0,0.0,294.5686,274.025,344.46277,-8.5151674e-05,341.46317,341.97293,1.7146547e-38,1.4514008e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,5874300.0,-17290.24651790545,-8236.171,-8253.708,0.0,0.0,0.0,-16489.879,0.0,0.0,0.30859375
97920,-0.042387906,342.4827,296.11697,-0.042387906,342.54944,0.0,0.0,294.57196,273.75,344.46277,-8.5151674e-05,341.49057,341.97787,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,5875200.0,-17290.24651790545,-8254.453,-8266.335,0.0,0.0,0.0,-16520.79,0.0,0.0,0.31195068
97935,-0.042387906,342.5679,296.11697,-0.042387906,342.61307,0.0,0.0,294.57602,273.50412,344.46277,-8.5151674e-05,341.51846,341.98306,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,5876100.0,-17290.24651790545,-8269.622,-8277.663,0.0,0.0,0.0,-16547.285,0.0,0.0,0.31600952
97950,-0.042387906,342.6412,296.11697,-0.042387906,342.6718,0.0,0.0,294.57874,273.3193,344.46277,-8.5151674e-05,341.54678,341.9886,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,5877000.0,-17290.24651790545,-8282.672,-8288.121,0.0,0.0,0.0,-16570.793,0.0,0.0,0.3187256
97965,-0.042387906,342.7064,296.11697,-0.042387906,342.7271,0.0,0.0,294.5778,273.19986,344.46277,-8.5151674e-05,341.57556,341.9944,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,5877900.0,-17290.24651790545,-8294.276,-8297.966,0.0,0.0,0.0,-16592.242,0.0,0.0,0.31777954
97980,-0.042387906,342.76572,296.11697,-0.042387906,342.77975,0.0,0.0,294.57913,273.15,344.46277,-8.5151674e-05,341.60477,342.00046,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,5878800.0,-17290.24651790545,-8304.839,-8307.338,0.0,0.0,0.0,-16612.176,0.0,0.0,0.3191223
97995,-0.042387906,342.82056,296.11697,-0.042387906,342.83005,0.0,0.0,294.57727,273.22263,344.46277,-8.5151674e-05,341.6343,342.00677,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,5879700.0,-17290.24651790545,-8314.602,-8316.291,0.0,0.0,0.0,-16630.893,0.0,0.0,0.31726074
98010,-0.042387906,342.87164,296.11697,-0.042387906,342.87808,0.0,0.0,294.578,273.40732,344.46277,-8.5151674e-05,341.66415,342.0134,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,5880600.0,-17290.24651790545,-8323.696,-8324.843,0.0,0.0,0.0,-16648.54,0.0,0.0,0.31799316
98025,-0.042387906,342.9192,296.11697,-0.042387906,342.92355,0.0,0.0,294.57855,273.61334,344.46277,-8.5151674e-05,341.69424,342.0202,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,5881500.0,-17290.24651790545,-8332.161,-8332.938,0.0,0.0,0.0,-16665.1,0.0,0.0,0.31854248
98040,-0.042387906,342.96298,296.11697,-0.042387906,342.96594,0.0,0.0,294.57614,273.75,344.46277,-8.5151674e-05,341.72446,342.02722,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,5882400.0,-17290.24651790545,-8339.958,-8340.484,0.0,0.0,0.0,-16680.441,0.0,0.0,0.3161316
98055,-0.042387906,343.0028,296.11697,-0.042387906,343.0048,0.0,0.0,294.57648,273.77692,344.46277,-8.5151674e-05,341.7547,342.03442,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,5883300.0,-17290.24651790545,-8347.048,-8347.4,0.0,0.0,0.0,-16694.45,0.0,0.0,0.3164673
98070,-0.042387906,343.03796,296.11697,-0.042387906,343.0393,0.0,0.0,294.5739,273.75,344.46277,-8.5151674e-05,341.78485,342.04172,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,5884200.0,-17290.24651790545,-8353.307,-8353.546,0.0,0.0,0.0,-16706.852,0.0,0.0,0.3139038
98085,-0.042387906,343.06787,296.11697,-0.042387906,343.0688,0.0,0.0,294.57413,273.72308,344.46277,-8.5151674e-05,341.81476,342.04913,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,5885100.0,-17290.24651790545,-8358.631,-8358.794,0.0,0.0,0.0,-16717.426,0.0,0.0,0.31411743
98100,-0.042387906,343.09177,296.11697,-0.042387906,343.09238,0.0,0.0,294.5743,273.75,344.46277,-8.5151674e-05,341.84424,342.05655,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,5886000.0,-17290.24651790545,-8362.885,-8362.993,0.0,0.0,0.0,-16725.879,0.0,0.0,0.31430054
98115,-0.042387906,343.10867,296.11697,-0.042387906,343.1091,0.0,0.0,294.57162,273.942,344.46277,-8.5151674e-05,341.87314,342.06393,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,5886900.0,-17290.24651790545,-8365.895,-8365.971,0.0,0.0,0.0,-16731.865,0.0,0.0,0.311615
98130,-0.042387906,343.11792,296.11697,-0.042387906,343.1182,0.0,0.0,294.57175,274.28186,344.46277,-8.5151674e-05,341.9012,342.07123,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,5887800.0,-17290.24651790545,-8367.541,-8367.59,0.0,0.0,0.0,-16735.13,0.0,0.0,0.31173706
98145,-0.042387906,343.11838,296.11697,-0.042387906,343.11856,0.0,0.0,294.569,274.6308,344.46277,-8.5151674e-05,341.9283,342.07834,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,5888700.0,-17290.24651790545,-8367.623,-8367.655,0.0,0.0,0.0,-16735.277,0.0,0.0,0.30899048
98160,-0.042387906,343.10928,296.11697,-0.042387906,343.10944,0.0,0.0,294.5691,274.85,344.46277,-8.5151674e-05,341.95416,342.08524,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,5889600.0,-17290.24651790545,-8366.004,-8366.03,0.0,0.0,0.0,-16732.035,0.0,0.0,0.30908203
