minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
98175,-0.042387906,343.08966,296.11697,-0.042387906,343.08975,0.0,0.0,294.5652,274.78357,344.46277,-8.5151674e-05,341.97852,342.09177,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,5890500.0,-17290.24651790545,-8362.51,-8362.526,0.0,0.0,0.0,-16725.035,0.0,0.0,0.30517578
98190,-0.042387906,343.05835,296.11697,-0.042387906,343.0584,0.0,0.0,294.54797,274.5148,344.46277,-8.5151674e-05,342.00107,342.0979,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,5891400.0,-17290.24651790545,-8356.936,-8356.946,0.0,0.0,0.0,-16713.883,0.0,0.0,0.28796387
98205,-0.042387906,343.0148,296.11697,-0.042387906,343.01483,0.0,0.0,294.53012,274.26364,344.46277,-8.5151674e-05,342.0216,342.10352,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,5892300.0,-17290.24651790545,-8349.183,-8349.188,0.0,0.0,0.0,-16698.371,0.0,0.0,0.27011108
98220,-0.042387906,342.9577,296.11697,-0.042387906,342.95773,0.0,0.0,294.5191,274.25,344.46277,-8.5151674e-05,342.0398,342.10852,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,5893200.0,-17290.24651790545,-8339.018,-8339.023,0.0,0.0,0.0,-16678.041,0.0,0.0,0.25909424
98235,-0.042387906,342.88647,296.11697,-0.042387906,342.8865,0.0,0.0,294.45746,274.4854,344.46277,-8.5151674e-05,342.05533,342.11282,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,5894100.0,-17290.24651790545,-8326.337,-8326.343,0.0,0.0,0.0,-16652.68,0.0,0.0,0.19744873
98250,-0.042387906,342.8003,296.11697,-0.042387906,342.8003,0.0,0.0,294.41043,274.79105,344.46277,-8.5151674e-05,342.06793,342.11627,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,5895000.0,-17290.24651790545,-8310.994,-8310.994,0.0,0.0,0.0,-16621.988,0.0,0.0,0.15042114
98265,-0.042387906,342.6979,296.11697,-0.042387906,342.69794,0.0,0.0,294.37112,275.10117,344.46277,-8.5151674e-05,342.07718,342.11877,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,5895900.0,-17290.24651790545,-8292.767,-8292.771,0.0,0.0,0.0,-16585.54,0.0,0.0,0.1111145
98280,-0.042387906,342.57938,296.11697,-0.042387906,342.57938,0.0,0.0,294.32968,275.35,344.46277,-8.5151674e-05,342.08295,342.12024,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,5896800.0,-17290.24651790545,-8271.665,-8271.665,0.0,0.0,0.0,-16543.33,0.0,0.0,0.06967163
98295,-0.042387925,342.44354,296.21393,-0.042387925,342.44354,0.0,0.0,294.23553,275.52002,344.18042,-8.515171e-05,342.08472,342.12054,-3.5007922e-20,3.589743e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,5897700.0,-17154.60105548825,-8230.225,-8230.225,0.0,0.0,0.0,-16460.45,0.0,0.0,-0.024475098
98310,-0.04238795,342.29004,298.1112,-0.04238795,342.29004,0.0,0.0,294.16852,275.65714,339.12735,-8.515176e-05,342.0823,342.11957,-3.050095e-18,1.5460476e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,5898600.0,-14668.906972984752,-7865.131,-7865.131,0.0,0.0,0.0,-15730.262,0.0,0.0,-0.0914917
98325,-0.042388,342.11823,302.3536,-0.042388,342.11823,0.0,0.0,294.10254,275.79065,327.31183,-8.5151856e-05,342.0753,342.11716,2.6317635e-19,-3.2065033e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,5899500.0,-8926.003305513053,-7079.2793,-7079.2793,0.0,0.0,0.0,-14158.559,0.0,0.0,-0.1574707
98340,-0.04238806,341.92694,307.23834,-0.04238806,341.92694,0.0,0.0,294.03738,275.95,312.674,-8.515198e-05,342.0632,342.1132,-3.1797233e-20,1.683571e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,5900400.0,-1944.003485066581,-6175.606,-6175.606,0.0,0.0,0.0,-12351.212,0.0,0.0,-0.22262573
98355,-0.04238815,341.71695,310.59723,-0.04238815,341.71695,0.0,0.0,293.94528,276.1776,301.13327,-8.515216e-05,342.04602,342.1076,-2.966407e-18,-1.3729964e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,5901300.0,3384.6814917897204,-5540.251,-5540.251,0.0,0.0,0.0,-11080.502,0.0,0.0,-0.31472778
98370,40.172874,320.95792,294.13586,0.8446814,341.66602,12.08341,0.0,293.85428,276.5082,323.68243,0.04119941,321.27142,341.44794,0.9997641,-5.422595e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-1115.7295,5902200.0,5112665.036313138,4525579.5,168620.9,1623272.0,0.0,12.08341,4694200.5,1623272.0,1623284.1,-0.4057312
98385,6.7403846,341.85022,294.17358,6.7403846,345.3595,3.4148045,3.2887065,293.80508,276.95972,339.01575,0.013540537,341.8668,346.7701,0.99978524,0.99999505,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4197.9565,5903100.0,2550185.2855715468,1349707.2,1449053.5,1623272.0,1005475.0,6.703511,2798760.8,2628747.0,2628753.8,-0.45492554
98400,6.2836413,304.16687,295.73346,6.569443,335.07974,3.2038188,3.0851064,293.87466,277.55,325.49728,0.01291007,304.00345,335.0972,0.01452668,1.0,0.0,0.3080256,0.0,309712.03,343.14996,343.14996,-4143.3315,5904000.0,1613862.8278117834,222568.61,1085629.4,0.0,309712.03,6.288925,1308198.0,309712.03,309718.3,-0.38534546
98415,6.599512,329.7016,297.5277,6.599512,360.3075,3.293166,3.1709082,293.97534,278.55896,336.77426,0.013257544,330.11597,359.30255,0.9991664,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4138.775,5904900.0,2185314.0377489184,891794.3,1740127.0,1623272.0,10054.75,6.464074,2631921.2,1633326.8,1633333.2,-0.28466797
98430,7.1932783,344.33185,297.8307,7.1932783,340.57224,3.6246471,3.4895306,294.0882,279.99158,339.0608,0.0144503405,344.47495,340.847,0.9991664,1.0,0.98067,0.3998345,1591894.0,402023.62,343.1499,343.1499,-4151.3823,5905800.0,2502313.891766221,1404882.4,1291297.8,1591894.0,402023.62,7.1141777,2696180.0,1993917.6,1993924.8,-0.17181396
98445,7.190577,345.6339,297.52106,7.190577,344.73126,3.6186316,3.4836612,294.2064,281.4534,345.7049,0.014444914,345.6461,344.64624,0.9991664,1.0,0.7441604,0.1670588,1207974.8,167973.44,343.14987,343.14987,-4145.904,5906700.0,2923247.7993331486,1453028.6,1425768.2,1207974.8,167973.44,7.102293,2878797.0,1375948.2,1375955.4,-0.053619385
98460,7.1905823,345.02213,296.9945,7.1905823,343.49847,3.6186247,3.483654,294.31042,282.55,344.25812,0.014444925,345.0063,343.5197,0.9991664,1.0,0.51435465,0.15245533,834937.5,153290.03,343.14984,343.14984,-4145.8916,5907600.0,2867421.0963667976,1450455.5,1404440.5,834937.5,153290.03,7.1022787,2854896.0,988227.5,988234.6,0.05041504
98475,7.1905932,344.68423,296.4102,7.1905937,343.63916,3.6186306,3.4836597,294.38297,283.28537,344.23444,0.014444947,344.6824,343.63165,0.9991664,1.0,0.35588613,0.09107275,577699.94,91571.375,343.1498,343.1498,-4145.8916,5908500.0,2901438.7818933753,1457900.0,1426338.4,577699.94,91571.375,7.10229,2884238.5,669271.3,669278.44,0.12295532
98490,6.904459,341.62503,295.8952,6.904459,342.6091,3.468247,3.3393362,294.42395,283.9618,343.9003,0.013870141,341.33768,342.5051,0.9991664,1.0,0.0,0.0,0.0,0.0,343.14978,343.14978,-4152.3003,5909400.0,2796517.223148669,1326106.9,1354643.6,0.0,0.0,6.807583,2680750.5,0.0,6.807583,0.16394043
98505,-0.042388007,340.74023,297.28586,-0.04238801,341.96915,8.217796e-37,8.208566e-37,294.43167,284.63232,342.32944,-8.515188e-05,340.07156,341.94855,3.062581e-10,3.0733996e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,5910300.0,-16109.290481897353,-7736.1665,-7954.95,0.0,0.0,1.6426362e-36,-15691.117,0.0,1.6426362e-36,0.17166138
98520,-0.042387877,341.10745,297.98212,-0.042387877,341.9356,0.0,0.0,294.4146,285.35,341.61398,-8.515161e-05,340.11142,341.94797,-3.107669e-16,-1.4772826e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,5911200.0,-15604.359219200425,-7677.564,-7824.9995,0.0,0.0,0.0,-15502.563,0.0,0.0,0.15460205
98535,-0.04238793,341.36923,299.26535,-0.04238793,341.92737,0.0,0.0,294.38757,286.20502,340.20795,-8.515172e-05,340.1514,341.9477,7.1282025e-18,1.0908445e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,5912100.0,-14642.596178305255,-7495.7246,-7595.089,0.0,0.0,0.0,-15090.813,0.0,0.0,0.12756348
98550,-0.042387936,341.56027,302.01074,-0.042387936,341.93625,0.0,0.0,294.3576,287.15445,337.10074,-8.515173e-05,340.1915,341.94775,-1.0594368e-19,3.678996e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,5913000.0,-12549.490721468937,-7040.976,-7107.911,0.0,0.0,0.0,-14148.887,0.0,0.0,0.097595215
98565,-0.042387944,341.7031,306.06543,-0.042387944,341.95685,0.0,0.0,294.32736,288.05167,332.37543,-8.515175e-05,340.23166,341.9481,-1.7150767e-19,-3.269538e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,5913900.0,-9409.437478686034,-6344.551,-6389.726,0.0,0.0,0.0,-12734.277,0.0,0.0,0.067352295
98580,-0.042387955,341.81387,311.1233,-0.042387955,341.98517,0.0,0.0,294.29782,288.75,326.30792,-8.5151776e-05,340.2719,341.94873,-3.621305e-19,-3.7139693e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,5914800.0,-5430.592983473925,-5463.826,-5494.322,0.0,0.0,0.0,-10958.148,0.0,0.0,0.03781128
98595,-0.04238797,341.90283,316.7026,-0.04238797,342.01852,0.0,0.0,294.26956,289.02808,319.3989,-8.5151805e-05,340.31226,341.94965,-4.6414893e-19,-1.5089762e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,5915700.0,-964.2943008358884,-4486.3833,-4506.9795,0.0,0.0,0.0,-8993.363,0.0,0.0,0.009552002
98610,-0.04238799,341.9766,322.12875,-0.04238799,342.0549,0.0,0.0,294.24155,288.94153,312.40283,-8.515184e-05,340.35266,341.9509,-3.620439e-19,1.1883211e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,5916600.0,3478.3565813976124,-3533.502,-3547.443,0.0,0.0,0.0,-7080.9453,0.0,0.0,-0.018463135
98625,-0.04238801,342.0398,326.73044,-0.04238801,342.0927,0.0,0.0,294.2141,288.75922,306.1287,-8.5151885e-05,340.39307,341.95236,-4.507807e-19,1.04481325e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,5917500.0,7367.96540972886,-2725.5193,-2734.9402,0.0,0.0,0.0,-5460.4595,0.0,0.0,-0.045898438
98640,-0.042388033,342.09497,330.0086,-0.042388033,342.13068,0.0,0.0,294.1875,288.75,301.2216,-8.515193e-05,340.43344,341.9541,-3.8536018e-19,-2.2079508e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,5918400.0,10295.334403503986,-2151.7324,-2158.089,0.0,0.0,0.0,-4309.8213,0.0,0.0,-0.072509766
98655,-0.042388063,342.1435,331.8562,-0.042388063,342.16763,0.0,0.0,294.1591,288.9986,297.8863,-8.515199e-05,340.47366,341.9561,1.1050401e-19,-1.00426615e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,5919300.0,12148.94230848529,-1831.4453,-1835.7428,0.0,0.0,0.0,-3667.188,0.0,0.0,-0.10092163
98670,-0.042388093,342.18625,332.51328,-0.042388093,342.20258,0.0,0.0,294.13208,289.33765,295.92432,-8.5152045e-05,340.5137,341.95825,4.6358204e-18,5.6828146e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,5920200.0,13085.623631847553,-1722.0793,-1724.986,0.0,0.0,0.0,-3447.0654,0.0,0.0,-0.12792969
98685,-0.04238812,342.22348,332.3746,-0.04238812,342.2345,0.0,0.0,294.1069,289.65787,294.92923,-8.51521e-05,340.55344,341.96057,2.9002963e-19,9.626843e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,5921100.0,13391.919766341687,-1753.3966,-1755.3579,0.0,0.0,0.0,-3508.7544,0.0,0.0,-0.15310669
98700,-0.04238815,342.25494,331.80515,-0.04238815,342.26242,0.0,0.0,294.0839,289.85,294.49335,-8.515216e-05,340.5927,341.963,9.123747e-19,2.9344134e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,5922000.0,13344.157123490773,-1860.38,-1861.711,0.0,0.0,0.0,-3722.091,0.0,0.0,-0.17611694
98715,-0.042388175,342.2801,331.06107,-0.042388175,342.28516,0.0,0.0,294.06506,289.73587,294.3133,-8.515221e-05,340.63135,341.9655,2.0034888e-19,1.7935544e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,5922900.0,13142.447288205838,-1997.3267,-1998.2286,0.0,0.0,0.0,-3995.5552,0.0,0.0,-0.19494629
98730,-0.0423882,342.29874,330.2664,-0.0423882,342.3022,0.0,0.0,294.04852,289.36234,294.2291,-8.515226e-05,340.66928,341.96805,1.0758274e-18,6.4351415e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,5923800.0,12888.359526209037,-2142.1243,-2142.7383,0.0,0.0,0.0,-4284.8623,0.0,0.0,-0.21148682
98745,40.653217,339.19122,294.15555,0.8579179,341.6939,12.519169,0.0,294.03442,288.9576,334.90564,0.041695178,339.15012,341.48767,0.99970365,4.0567923e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-1141.7825,5924700.0,7136145.67124423,7689549.5,171292.84,1623272.0,0.0,12.519169,7860842.5,1623272.0,1623284.5,-0.22558594
98760,5.521943,341.56808,294.2784,5.521943,346.747,2.7338085,2.6332955,294.08038,288.75,341.76523,0.01109285,341.29758,346.80533,0.99970365,1.0,0.64374536,0.2788948,1044973.8,280421.78,343.15,343.15,-4158.337,5925600.0,2212409.3531821016,1096749.6,1216860.1,1044973.8,280421.78,5.367104,2313609.8,1325395.6,1325401.0,-0.17962646
98775,4.4510803,307.06955,295.24283,4.6541615,341.90402,2.2129278,2.1316292,294.20792,288.95486,329.08224,0.00914561,306.8436,341.95703,0.014633298,1.0,0.0,0.24449584,0.0,245834.45,343.14996,343.14996,-4127.149,5926500.0,1299824.8499820875,221095.08,912108.7,0.0,245834.45,4.344557,1133203.8,245834.45,245838.8,-0.052093506
98790,6.9699283,339.487,295.94644,6.9699283,351.55933,3.489374,3.3593385,294.3242,289.421,346.09534,0.01400166,339.85486,350.8808,0.99901104,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4134.3457,5927400.0,2949104.6899142475,1274593.2,1627994.9,1623272.0,10054.75,6.8487124,2902588.0,1633326.8,1633333.6,0.06417847
98805,7.2309055,349.33417,295.94583,7.2309055,343.63132,3.6473565,3.5113802,294.4282,289.82663,345.52155,0.014525929,349.24286,343.7889,0.99901104,1.0,0.47697288,0.18866397,774256.7,189696.92,343.1499,343.1499,-4153.9766,5928300.0,3024559.776971438,1621393.2,1448198.8,774256.7,189696.92,7.1587367,3069592.0,963953.6,963960.8,0.16818237
98820,-0.06310209,341.89734,295.7846,-0.06314532,343.68564,5.8340613e-22,5.8275975e-22,294.50565,289.85,345.27155,-0.00012680714,341.62332,343.62585,0.0051563364,0.005173447,0.0,0.0,0.0,0.0,343.14987,343.14987,-99.20122,5929200.0,-26356.247040283164,-12221.201,-12703.849,0.0,0.0,1.1661659e-21,-24925.05,0.0,1.1661659e-21,0.24563599
98835,-0.042387918,342.4061,295.81686,-0.042387918,343.59412,0.0,0.0,294.54443,289.48126,345.2446,-8.515169e-05,341.6644,343.62433,1.3020783e-17,1.2745749e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5930100.0,-17677.191240957767,-8294.246,-8505.748,0.0,0.0,0.0,-16799.994,0.0,0.0,0.28442383
98850,-0.042386986,342.74927,295.81686,-0.042386986,343.54956,0.0,0.0,294.5602,289.0,345.2446,-8.5149826e-05,341.70425,343.6232,-2.3080165e-20,-2.290084e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,5931000.0,-17676.80456237315,-8355.157,-8497.63,0.0,0.0,0.0,-16852.787,0.0,0.0,0.30020142
98865,-0.04238792,342.99472,295.81686,-0.04238792,343.53397,0.0,0.0,294.5653,288.51874,345.2446,-8.51517e-05,341.7442,343.62238,-7.423137e-26,2.4244678e-25,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,5931900.0,-17677.19426188421,-8399.039,-8495.041,0.0,0.0,0.0,-16894.08,0.0,0.0,0.30529785
98880,-0.04238792,343.1739,295.81686,-0.04238792,343.5383,0.0,0.0,294.56488,288.15,345.2446,-8.51517e-05,341.78427,343.62186,-1.82e-43,5.97e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,5932800.0,-17677.19426188421,-8430.937,-8495.8125,0.0,0.0,0.0,-16926.75,0.0,0.0,0.3048706
98895,-0.04238792,343.30923,295.81686,-0.04238792,343.55603,0.0,0.0,294.56134,287.875,345.2446,-8.51517e-05,341.82443,343.62164,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,5933700.0,-17677.19426188421,-8455.032,-8498.969,0.0,0.0,0.0,-16954.0,0.0,0.0,0.30133057
98910,-0.04238792,343.41562,295.81686,-0.04238792,343.58273,0.0,0.0,294.55585,287.6,345.2446,-8.51517e-05,341.86472,343.62173,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,5934600.0,-17677.19426188421,-8473.972,-8503.723,0.0,0.0,0.0,-16977.695,0.0,0.0,0.2958374
98925,-0.04238792,343.50235,295.81686,-0.04238792,343.61554,0.0,0.0,294.5489,287.325,345.2446,-8.51517e-05,341.90512,343.62216,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,5935500.0,-17677.19426188421,-8489.412,-8509.563,0.0,0.0,0.0,-16998.977,0.0,0.0,0.2888794
98940,-0.04238792,343.57562,295.81686,-0.04238792,343.65228,0.0,0.0,294.54086,287.05,345.2446,-8.51517e-05,341.94565,343.6229,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,5936400.0,-17677.19426188421,-8502.457,-8516.1045,0.0,0.0,0.0,-17018.562,0.0,0.0,0.28085327
98955,-0.04238792,343.63943,295.81686,-0.04238792,343.69135,0.0,0.0,294.5248,286.775,345.2446,-8.51517e-05,341.98624,343.6239,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,5937300.0,-17677.19426188421,-8513.817,-8523.059,0.0,0.0,0.0,-17036.875,0.0,0.0,0.26480103
98970,-0.04238792,343.6963,295.81686,-0.04238792,343.73145,0.0,0.0,294.5071,286.5,345.2446,-8.51517e-05,342.02686,343.62518,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,5938200.0,-17677.19426188421,-8523.938,-8530.198,0.0,0.0,0.0,-17054.137,0.0,0.0,0.24710083
98985,-0.04238792,343.74765,295.81686,-0.04238792,343.77145,0.0,0.0,294.4885,286.225,345.2446,-8.51517e-05,342.06747,343.62674,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,5939100.0,-17677.19426188421,-8533.083,-8537.32,0.0,0.0,0.0,-17070.402,0.0,0.0,0.2284851
99000,-0.04238792,343.79428,295.81686,-0.04238792,343.8104,0.0,0.0,294.46957,285.95,345.2446,-8.51517e-05,342.108,343.62854,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,5940000.0,-17677.19426188421,-8541.385,-8544.253,0.0,0.0,0.0,-17085.637,0.0,0.0,0.20956421
99015,-0.04238792,343.8364,295.81686,-0.04238792,343.8473,0.0,0.0,294.44745,285.72577,345.2446,-8.51517e-05,342.14835,343.63055,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,5940900.0,-17677.19426188421,-8548.882,-8550.821,0.0,0.0,0.0,-17099.703,0.0,0.0,0.18743896
99030,-0.04238792,343.8739,295.81686,-0.04238792,343.88132,0.0,0.0,294.4231,285.5771,345.2446,-8.51517e-05,342.18845,343.63272,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,5941800.0,-17677.19426188421,-8555.56,-8556.879,0.0,0.0,0.0,-17112.438,0.0,0.0,0.16308594
99045,-0.04238792,343.90652,295.81686,-0.04238792,343.91153,0.0,0.0,294.39706,285.46484,345.2446,-8.51517e-05,342.22812,343.63504,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,5942700.0,-17677.19426188421,-8561.367,-8562.258,0.0,0.0,0.0,-17123.625,0.0,0.0,0.13705444
99060,-0.04238792,343.93375,295.81686,-0.04238792,343.93713,0.0,0.0,294.3696,285.35,345.2446,-8.51517e-05,342.2673,343.63745,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,5943600.0,-17677.19426188421,-8566.213,-8566.816,0.0,0.0,0.0,-17133.03,0.0,0.0,0.10958862
99075,-0.04238792,343.95496,295.81686,-0.04238792,343.95724,0.0,0.0,294.34113,285.22345,345.2446,-8.51517e-05,342.3058,343.63992,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,5944500.0,-17677.19426188421,-8569.989,-8570.396,0.0,0.0,0.0,-17140.387,0.0,0.0,0.08111572
99090,-0.042387918,343.96945,295.81708,-0.042387918,343.971,0.0,0.0,294.31207,285.1,345.24426,-8.5151696e-05,342.34344,343.64236,-3.2777735e-19,7.138632e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5945400.0,-17676.996295481473,-8572.531,-8572.809,0.0,0.0,0.0,-17145.34,0.0,0.0,0.05206299
99105,-0.042387918,343.97653,295.847,-0.042387918,343.97757,0.0,0.0,294.2824,284.97656,345.1932,-8.5151696e-05,342.38007,343.64474,-5.013846e-20,-2.1888828e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5946300.0,-17648.040872840553,-8568.467,-8568.652,0.0,0.0,0.0,-17137.12,0.0,0.0,0.022399902
99120,-0.042387925,343.9755,296.35574,-0.042387925,343.9762,0.0,0.0,294.2514,284.85,344.36768,-8.515171e-05,342.4155,343.64697,3.6592903e-21,-3.688979e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,5947200.0,-17170.852330151032,-8477.71,-8477.835,0.0,0.0,0.0,-16955.545,0.0,0.0,-0.008605957
99135,-0.04238794,343.9657,298.75784,-0.04238794,343.9662,0.0,0.0,294.2178,284.71368,340.55066,-8.515174e-05,342.44952,343.64902,9.115078e-18,-2.0710053e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,5948100.0,-14946.67022518934,-8048.3247,-8048.4116,0.0,0.0,0.0,-16096.736,0.0,0.0,-0.04220581
99150,-0.04238796,343.94614,303.1516,-0.04238796,343.94647,0.0,0.0,294.18277,284.5656,333.38733,-8.5151776e-05,342.4819,343.65076,1.4601955e-18,2.1505213e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,5949000.0,-10813.42530031666,-7262.6255,-7262.6855,0.0,0.0,0.0,-14525.311,0.0,0.0,-0.07723999
99165,-0.042387985,343.9162,308.9424,-0.042387985,343.9164,0.0,0.0,294.14658,284.40976,323.59326,-8.515183e-05,342.51245,343.65216,-3.1313832e-19,4.0928778e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,5949900.0,-5239.695335936912,-6226.367,-6226.405,0.0,0.0,0.0,-12452.771,0.0,0.0,-0.11343384
99180,-0.04238802,343.87485,314.87405,-0.04238802,343.875,0.0,0.0,294.10925,284.25,313.0324,-8.51519e-05,342.54083,343.65308,-7.6392973e-19,-1.7896153e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,5950800.0,658.6419414736256,-5163.002,-5163.0293,0.0,0.0,0.0,-10326.031,0.0,0.0,-0.15075684
99195,-0.04238806,343.82196,319.47495,-0.04238806,343.82205,0.0,0.0,294.0705,283.98788,304.1392,-8.515198e-05,342.56693,343.6535,5.498394e-19,3.6382397e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,5951700.0,5484.653368156866,-4334.4956,-4334.5117,0.0,0.0,0.0,-8669.008,0.0,0.0,-0.18951416
99210,-0.042388108,343.75653,321.96396,-0.042388108,343.75662,0.0,0.0,294.03018,283.61978,298.38565,-8.5152074e-05,342.59042,343.6533,5.1498404e-20,-2.3344376e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,5952600.0,8432.51575941686,-3879.7327,-3879.7488,0.0,0.0,0.0,-7759.4814,0.0,0.0,-0.22982788
99225,-0.042388156,343.67798,322.63422,-0.042388156,343.67804,0.0,0.0,293.9883,283.2918,295.55206,-8.5152176e-05,342.61108,343.6524,5.973088e-19,-7.671809e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,5953500.0,9685.638038149946,-3746.4265,-3746.4373,0.0,0.0,0.0,-7492.864,0.0,0.0,-0.271698
99240,-0.042388204,343.58505,322.2711,-0.042388204,343.58508,0.0,0.0,293.94485,283.15,294.50772,-8.515227e-05,342.62845,343.65063,4.0911756e-19,-1.6401825e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,5954400.0,9929.277635001288,-3794.535,-3794.5403,0.0,0.0,0.0,-7589.075,0.0,0.0,-0.31515503
99255,11.038193,340.8539,294.08395,0.09013766,343.0016,5.7776585,0.0,293.94327,283.15,335.60345,0.011177669,341.44714,342.7684,0.99976116,1.0683037e-15,1.0,0.0,1623272.0,0.0,343.15,343.15,-3789.574,5955300.0,1949183.2408764423,2168274.5,18519.148,1623272.0,0.0,5.7776585,2186793.8,1623272.0,1623277.8,-0.31674194
99270,5.3385005,334.3587,294.3085,5.3385005,346.18408,2.6281931,2.5314937,294.01962,283.15,343.75845,0.010724339,332.72214,346.07614,0.99976116,1.0,0.0,0.22352932,0.0,224753.16,343.15,343.15,-4143.157,5956200.0,2227335.7058692,897993.6,1163138.8,0.0,224753.16,5.159687,2061132.4,224753.16,224758.31,-0.24038696
99285,5.12616,305.62964,295.29022,5.3646626,342.17468,2.5593686,2.4648848,294.15894,283.15,327.0179,0.010537335,305.47632,342.18524,0.014491543,1.0,0.0,0.25907338,0.0,260491.81,343.14996,343.14996,-4109.33,5957100.0,1404166.2883232732,222606.33,1056381.1,0.0,260491.81,5.0242534,1278987.5,260491.81,260496.84,-0.10107422
99300,7.3286853,343.29208,295.84705,7.3286853,346.45496,3.6848302,3.5470273,294.2819,283.15,346.7155,0.014722355,343.6422,345.95575,0.999013,1.0,0.9959912,0.01,1616764.6,10054.75,343.1499,343.1499,-4135.0137,5958000.0,3145395.32028075,1460381.0,1557735.8,1616764.6,10054.75,7.2318573,3018116.8,1626819.4,1626826.6,0.021881104
99315,11.267905,348.23575,295.76337,11.267905,344.75412,5.7617636,5.5266023,294.3906,283.15,346.2232,0.022635724,347.9829,344.78802,0.999013,1.0,0.3815906,0.14644885,619425.3,147250.66,343.14987,343.14987,-4004.822,5958900.0,4797219.023686648,2483266.0,2318497.2,619425.3,147250.66,11.288366,4801763.0,766676.0,766687.3,0.13058472
99330,-0.042386133,342.46066,295.72723,-0.042386115,344.02536,-1.8592e-40,-1.85711e-40,294.46378,283.15,345.6296,-8.5148095e-05,342.00433,343.98663,-6.3992576e-09,-6.4242602e-09,0.0,0.0,0.0,0.0,343.14987,343.14987,-66.300354,5959800.0,-17846.186738344593,-8319.567,-8598.113,0.0,0.0,-3.71631e-40,-16917.68,0.0,-3.71631e-40,0.20376587
99345,-0.042387918,342.91498,295.72766,-0.042387918,343.96375,0.0,0.0,294.5025,283.15,345.6292,-8.5151696e-05,342.0456,343.9856,-1.5520246e-17,-1.557991e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5960700.0,-17846.646913472596,-8400.723,-8587.434,0.0,0.0,0.0,-16988.156,0.0,0.0,0.24249268
99360,-0.042387918,343.23093,295.72766,-0.042387918,343.93793,0.0,0.0,294.52048,283.15,345.6292,-8.515169e-05,342.08646,343.98492,8.5778816e-23,6.671603e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5961600.0,-17846.645388530025,-8456.971,-8582.838,0.0,0.0,0.0,-17039.809,0.0,0.0,0.26046753
99375,-0.042387918,343.4593,295.72766,-0.042387918,343.93546,0.0,0.0,294.53217,283.0961,345.6292,-8.515169e-05,342.12744,343.98453,1.0144084e-32,7.605628e-33,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5962500.0,-17846.645388530025,-8497.626,-8582.397,0.0,0.0,0.0,-17080.023,0.0,0.0,0.27215576
99390,-0.042387918,343.62695,295.72766,-0.042387918,343.94928,0.0,0.0,294.53915,282.95624,345.6292,-8.515169e-05,342.16855,343.98447,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5963400.0,-17846.645388530025,-8527.475,-8584.858,0.0,0.0,0.0,-17112.332,0.0,0.0,0.2791443
99405,-0.042387918,343.75552,295.72766,-0.042387918,343.97382,0.0,0.0,294.5408,282.76328,345.6292,-8.515169e-05,342.20978,343.98474,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5964300.0,-17846.645388530025,-8550.364,-8589.227,0.0,0.0,0.0,-17139.59,0.0,0.0,0.28079224
99420,-0.042387918,343.85773,295.72766,-0.042387918,344.00555,0.0,0.0,294.54376,282.55,345.6292,-8.515169e-05,342.25113,343.98532,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5965200.0,-17846.645388530025,-8568.56,-8594.877,0.0,0.0,0.0,-17163.438,0.0,0.0,0.28375244
99435,-0.042387918,343.94196,295.72766,-0.042387918,344.04205,0.0,0.0,294.54297,282.29736,345.6292,-8.515169e-05,342.2926,343.98624,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5966100.0,-17846.645388530025,-8583.555,-8601.375,0.0,0.0,0.0,-17184.93,0.0,0.0,0.28295898
99450,-0.042387918,344.0137,295.72766,-0.042387918,344.08148,0.0,0.0,294.54443,281.99716,345.6292,-8.515169e-05,342.33417,343.98743,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5967000.0,-17846.645388530025,-8596.328,-8608.395,0.0,0.0,0.0,-17204.723,0.0,0.0,0.28442383
99465,-0.042387918,344.07648,295.72766,-0.042387918,344.1224,0.0,0.0,294.54547,281.69836,345.6292,-8.515169e-05,342.3758,343.98892,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5967900.0,-17846.645388530025,-8607.504,-8615.681,0.0,0.0,0.0,-17223.184,0.0,0.0,0.28546143
99480,-0.042387918,344.13245,295.72766,-0.042387918,344.16357,0.0,0.0,294.5434,281.45,345.6292,-8.515169e-05,342.41742,343.9907,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5968800.0,-17846.645388530025,-8617.468,-8623.01,0.0,0.0,0.0,-17240.477,0.0,0.0,0.28338623
99495,-0.042387918,344.1829,295.72766,-0.042387918,344.20398,0.0,0.0,294.544,281.2943,345.6292,-8.515169e-05,342.45898,343.9927,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5969700.0,-17846.645388530025,-8626.448,-8630.203,0.0,0.0,0.0,-17256.652,0.0,0.0,0.28399658
99510,-0.042387918,344.22827,295.72766,-0.042387918,344.24258,0.0,0.0,294.5416,281.2,345.6292,-8.515169e-05,342.5004,343.99493,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5970600.0,-17846.645388530025,-8634.527,-8637.075,0.0,0.0,0.0,-17271.602,0.0,0.0,0.2815857
99525,-0.042387918,344.26883,295.72766,-0.042387918,344.2785,0.0,0.0,294.54196,281.10568,345.6292,-8.515169e-05,342.54156,343.99738,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5971500.0,-17846.645388530025,-8641.748,-8643.47,0.0,0.0,0.0,-17285.219,0.0,0.0,0.2819519
99540,-0.042387918,344.30423,295.72766,-0.042387918,344.3108,0.0,0.0,294.53998,280.95,345.6292,-8.515169e-05,342.58237,343.99997,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5972400.0,-17846.645388530025,-8648.05,-8649.218,0.0,0.0,0.0,-17297.268,0.0,0.0,0.27996826
99555,-0.042387918,344.3341,295.72766,-0.042387918,344.33856,0.0,0.0,294.5396,280.70163,345.6292,-8.515169e-05,342.62268,344.00266,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5973300.0,-17846.645388530025,-8653.369,-8654.162,0.0,0.0,0.0,-17307.531,0.0,0.0,0.27960205
99570,-0.042387918,344.3579,295.72766,-0.042387918,344.3609,0.0,0.0,294.5398,280.40283,345.6292,-8.515169e-05,342.66235,344.0054,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5974200.0,-17846.645388530025,-8657.606,-8658.14,0.0,0.0,0.0,-17315.746,0.0,0.0,0.27978516
99585,-0.042387918,344.37482,295.72766,-0.042387918,344.37686,0.0,0.0,294.5371,280.10263,345.6292,-8.515169e-05,342.7012,344.00815,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5975100.0,-17846.645388530025,-8660.617,-8660.98,0.0,0.0,0.0,-17321.598,0.0,0.0,0.2770996
99600,-0.042387918,344.3843,295.72766,-0.042387918,344.38568,0.0,0.0,294.53726,279.85,345.6292,-8.515169e-05,342.73904,344.01083,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5976000.0,-17846.645388530025,-8662.307,-8662.551,0.0,0.0,0.0,-17324.857,0.0,0.0,0.2772522
99615,-0.042387918,344.38538,295.72766,-0.042387918,344.38632,0.0,0.0,294.53232,279.65207,345.6292,-8.515169e-05,342.7757,344.0134,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5976900.0,-17846.645388530025,-8662.496,-8662.665,0.0,0.0,0.0,-17325.16,0.0,0.0,0.27230835
99630,-0.042387918,344.37735,295.72766,-0.042387918,344.378,0.0,0.0,294.52972,279.48465,345.6292,-8.515169e-05,342.8109,344.01578,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5977800.0,-17846.645388530025,-8661.067,-8661.182,0.0,0.0,0.0,-17322.25,0.0,0.0,0.26971436
99645,-0.042387918,344.35944,295.72766,-0.042387918,344.35986,0.0,0.0,294.52838,279.3499,345.6292,-8.515169e-05,342.84454,344.01785,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5978700.0,-17846.645388530025,-8657.879,-8657.954,0.0,0.0,0.0,-17315.832,0.0,0.0,0.26837158
99660,-0.042387918,344.33063,295.72766,-0.042387918,344.3309,0.0,0.0,294.52368,279.25,345.6292,-8.515169e-05,342.87625,344.0196,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5979600.0,-17846.645388530025,-8652.75,-8652.799,0.0,0.0,0.0,-17305.549,0.0,0.0,0.26367188
99675,-0.042387918,344.2901,295.72766,-0.042387918,344.29028,0.0,0.0,294.47794,279.1899,345.6292,-8.515169e-05,342.9058,344.02084,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5980500.0,-17846.645388530025,-8645.534,-8645.567,0.0,0.0,0.0,-17291.102,0.0,0.0,0.21792603
99690,-0.042387918,344.23734,295.72766,-0.042387918,344.23746,0.0,0.0,294.43988,279.1716,345.6292,-8.515169e-05,342.93295,344.02158,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5981400.0,-17846.645388530025,-8636.141,-8636.163,0.0,0.0,0.0,-17272.305,0.0,0.0,0.1798706
99705,-0.042387918,344.17105,295.72766,-0.042387918,344.17114,0.0,0.0,294.40988,279.19247,345.6292,-8.515169e-05,342.95737,344.02167,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5982300.0,-17846.645388530025,-8624.341,-8624.356,0.0,0.0,0.0,-17248.697,0.0,0.0,0.14987183
99720,-0.042387918,344.09137,295.72766,-0.042387918,344.09143,0.0,0.0,294.37167,279.25,345.6292,-8.515169e-05,342.9789,344.02103,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5983200.0,-17846.645388530025,-8610.155,-8610.166,0.0,0.0,0.0,-17220.32,0.0,0.0,0.11166382
99735,-0.042275626,343.99677,295.72766,-0.042275626,343.99683,0.0,0.0,294.3011,279.36548,345.6292,-8.492611e-05,342.99713,344.0195,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.21117,5984100.0,-17799.367593963565,-8570.548,-8570.559,0.0,0.0,0.0,-17141.105,0.0,0.0,0.04107666
99750,-0.04238792,343.88724,295.775,-0.04238792,343.88727,0.0,0.0,294.24606,279.53296,345.5129,-8.51517e-05,343.01187,344.0171,-1.6236523e-19,-8.9081904e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,5985000.0,-17788.126391876525,-8565.388,-8565.393,0.0,0.0,0.0,-17130.781,0.0,0.0,-0.013946533
99765,-0.04238794,343.76205,297.23984,-0.04238794,343.7621,0.0,0.0,294.1916,279.70895,342.29593,-8.515174e-05,343.0228,344.01358,-1.5204098e-19,-6.6530643e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,5985900.0,-16113.739160658191,-8282.319,-8282.325,0.0,0.0,0.0,-16564.645,0.0,0.0,-0.06842041
99780,-0.042387974,343.6209,301.20502,-0.042387974,343.6209,0.0,0.0,294.1376,279.85,333.40173,-8.5151805e-05,343.0297,344.00897,-7.044977e-20,5.5813358e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,5986800.0,-11514.755770740681,-7551.2803,-7551.2803,0.0,0.0,0.0,-15102.561,0.0,0.0,-0.122406006
99795,-0.042388033,343.4626,307.18307,-0.042388033,343.4626,0.0,0.0,294.0644,279.89468,319.31378,-8.515193e-05,343.03204,344.00305,-7.138229e-20,-1.611988e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,5987700.0,-4338.4029459122785,-6458.832,-6458.832,0.0,0.0,0.0,-12917.664,0.0,0.0,-0.19561768
99810,-0.042388104,343.28757,312.59048,-0.042388104,343.28757,0.0,0.0,293.9909,279.8601,305.56897,-8.5152074e-05,343.02982,343.99576,-6.54021e-20,-1.7759017e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,5988600.0,2511.165547663374,-5465.0024,-5465.0024,0.0,0.0,0.0,-10930.005,0.0,0.0,-0.269104
99825,-0.042388182,343.09488,315.1287,-0.042388182,343.09488,0.0,0.0,293.91772,279.82047,297.71896,-8.515223e-05,343.02252,343.98697,4.031665e-20,2.1023732e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,5989500.0,6226.404242611939,-4978.8306,-4978.8306,0.0,0.0,0.0,-9957.661,0.0,0.0,-0.34228516
99840,12.398994,335.66528,294.10034,0.11263084,343.17618,6.3542404,0.0,293.84604,279.85,332.77545,0.012567096,336.2152,342.93137,0.99977696,5.159689e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-3674.9502,5990400.0,2041342.100864324,2164526.8,23215.299,1623272.0,0.0,6.3542404,2187742.0,1623272.0,1623278.4,-0.41397095
99855,6.357359,335.82526,294.38242,6.357359,344.8234,3.171624,3.0542548,293.86002,280.15,343.01108,0.01277109,333.99063,344.72992,0.99977696,1.0,0.0,0.28706855,0.0,288640.25,343.15,343.15,-4149.942,5991300.0,2608372.1959857484,1106561.5,1346820.0,0.0,288640.25,6.2258787,2453381.5,288640.25,288646.47,-0.3999939
99870,5.5901785,302.86426,296.06155,5.8447556,342.9015,2.8238592,2.7196832,293.96362,280.69446,324.59033,0.011485632,302.7615,342.96448,0.014611366,1.0,0.0,0.34011114,0.0,341973.25,343.14996,343.14996,-4138.2954,5992200.0,1376218.3442449498,159718.98,1149825.5,0.0,341973.25,5.5435424,1309544.5,341973.25,341978.78,-0.29638672
99885,8.431498,335.28973,297.22046,8.431498,340.66977,4.2720847,4.1097164,294.0614,281.21667,342.2239,0.016937759,335.4856,340.18237,0.99909836,1.0,1.0,0.04778645,1623272.0,48048.08,343.14993,343.14993,-4112.5215,5993100.0,3201481.728647991,1348120.1,1538639.5,1623272.0,48048.08,8.381802,2886759.5,1671320.1,1671328.5,-0.1986084
99900,7.353822,346.27298,297.28876,7.353822,345.82278,3.7384691,3.5993483,294.17062,281.45,344.1365,0.014772852,346.23773,345.91675,0.99909836,1.0,0.84269977,0.31123686,1367930.9,312940.9,343.1499,343.1499,-4182.07,5994000.0,2906714.338698538,1512929.2,1499024.5,1367930.9,312940.9,7.337817,3011953.8,1680871.8,1680879.1,-0.08938599
99915,7.3376837,345.48703,296.921,7.3376837,342.99994,3.7086782,3.570314,294.2737,281.37637,345.04953,0.014740432,345.464,342.9625,0.99909836,1.0,0.5435565,0.12253698,882340.0,123207.87,343.14987,343.14987,-4157.3857,5994900.0,2979628.916734373,1496721.4,1420073.5,882340.0,123207.87,7.278992,2916795.0,1005547.9,1005555.1,0.013702393
99930,7.368447,344.45758,296.41464,7.368447,343.82065,3.7326093,3.5934339,294.3523,281.212,344.11426,0.014802231,344.45645,343.82587,0.99909836,1.0,0.38823074,0.11027593,630204.1,110879.695,343.14984,343.14984,-4165.686,5995800.0,2965455.1439067232,1486807.8,1467096.2,630204.1,110879.695,7.326043,2953904.0,741083.8,741091.1,0.092285156
99945,7.2495813,344.27374,295.9274,7.2495813,343.33646,3.662774,3.526291,294.4002,281.04166,343.90598,0.014563446,344.26993,343.3346,0.99909836,1.0,0.25669903,0.06563487,416692.34,65994.22,343.1498,343.1498,-4160.206,5996700.0,2934680.309989301,1472061.2,1443522.5,416692.34,65994.22,7.189065,2915583.8,482686.56,482693.75,0.14019775
99960,-0.04238781,340.5067,297.02417,-0.04238781,341.87555,-4.31e-42,-4.306e-42,294.41827,280.95,342.2899,-8.515148e-05,340.01248,341.85107,-4.164705e-10,-4.1783219e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30301,5997600.0,-16188.659170520037,-7741.145,-7984.837,0.0,0.0,-8.617e-42,-15725.982,0.0,-8.617e-42,0.15826416
99975,-0.042389434,340.8995,297.9642,-0.042389434,341.82123,-1.3696e-41,-1.3684e-41,294.4066,280.9258,341.3638,-8.515474e-05,340.0502,341.8501,6.242029e-15,3.757351e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30201,5998500.0,-15521.861471791532,-7644.0137,-7808.1133,0.0,0.0,-2.738e-41,-15452.127,0.0,-2.738e-41,0.14657593
99990,-0.042387933,341.1767,299.3144,-0.042387933,341.79822,0.0,0.0,294.38245,280.90958,339.9163,-8.5151725e-05,340.08798,341.8494,-2.192396e-17,-4.6378293e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,5999400.0,-14520.75104844983,-7452.7173,-7563.366,0.0,0.0,0.0,-15016.084,0.0,0.0,0.12243652
100005,-0.042387933,341.37756,301.99677,-0.042387933,341.796,0.0,0.0,294.3538,280.91354,336.92358,-8.5151725e-05,340.12585,341.849,7.207771e-19,-3.4996337e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6000300.0,-12491.131300951607,-7010.9365,-7085.4287,0.0,0.0,0.0,-14096.365,0.0,0.0,0.09378052
100020,-0.042387944,341.5258,305.99307,-0.042387944,341.80823,0.0,0.0,294.3237,280.95,332.31628,-8.515175e-05,340.1638,341.84888,-2.0412751e-19,8.383307e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,6001200.0,-9414.163338279957,-6325.866,-6376.149,0.0,0.0,0.0,-12702.016,0.0,0.0,0.063690186
100035,-0.04238796,341.63937,311.05588,-0.04238796,341.83005,0.0,0.0,294.29303,281.02258,326.29398,-8.5151776e-05,340.2018,341.84906,-5.1145735e-19,-5.23422e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,6002100.0,-5449.714712892995,-5444.762,-5478.7075,0.0,0.0,0.0,-10923.47,0.0,0.0,0.03302002
100050,-0.042387974,341.72943,316.8021,-0.042387974,341.85822,0.0,0.0,294.2616,281.12842,319.21982,-8.5151805e-05,340.23993,341.84952,1.0381084e-18,3.2489512e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,6003000.0,-864.6691833735787,-4437.8013,-4460.7285,0.0,0.0,0.0,-8898.529,0.0,0.0,0.0015869141
100065,-0.042387996,341.80322,322.49478,-0.042387996,341.8904,0.0,0.0,294.22986,281.27002,311.89792,-8.515185e-05,340.27808,341.85025,-1.2632665e-19,2.504412e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,6003900.0,3789.8383296325555,-3437.4739,-3452.996,0.0,0.0,0.0,-6890.4697,0.0,0.0,-0.030151367
100080,-0.042388022,341.86563,327.24466,-0.042388022,341.92484,0.0,0.0,294.198,281.45,305.37814,-8.51519e-05,340.31625,341.85123,3.2345662e-19,-8.512172e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6004800.0,7820.296637588697,-2602.967,-2613.507,0.0,0.0,0.0,-5216.474,0.0,0.0,-0.06201172
100095,-0.042388055,341.91998,330.5648,-0.042388055,341.96,0.0,0.0,294.1583,281.69452,300.29364,-8.515197e-05,340.3544,341.85245,-1.1078829e-18,-3.6837274e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,6005700.0,10826.121696856373,-2021.5632,-2028.686,0.0,0.0,0.0,-4050.2493,0.0,0.0,-0.10171509
100110,-0.042388096,341.96777,332.23962,-0.042388096,341.99478,0.0,0.0,294.11945,281.99374,297.00708,-8.515205e-05,340.39246,341.8539,1.0581414e-19,-2.8547264e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,6006600.0,12600.518433125708,-1731.9025,-1736.7107,0.0,0.0,0.0,-3468.6133,0.0,0.0,-0.14056396
100125,-0.042388137,342.00986,332.5521,-0.042388137,342.02808,0.0,0.0,294.08194,282.29608,295.31808,-8.515213e-05,340.43033,341.85556,-3.88594e-18,-3.9479937e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,6007500.0,13316.332076133363,-1683.7673,-1687.0109,0.0,0.0,0.0,-3370.7783,0.0,0.0,-0.17807007
100140,-0.042388175,342.04648,332.08258,-0.042388175,342.0588,0.0,0.0,294.04565,282.55,294.60684,-8.515221e-05,340.46796,341.85736,-4.2061591e-19,8.0786755e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,6008400.0,13402.796644401915,-1773.8761,-1776.071,0.0,0.0,0.0,-3549.9473,0.0,0.0,-0.21435547
100155,-0.12568784,342.07825,331.28583,-0.00039053612,342.0857,0.0,0.0,294.00958,282.74796,294.33282,-0.00012663736,340.50598,341.85928,0.014552285,1.5178507e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.066154,6009300.0,19654.448828933015,-5697.1987,-17.714499,0.0,0.0,0.0,-5714.913,0.0,0.0,-0.25042725
100170,6.119267,339.8459,294.17352,6.119135,340.24854,3.1849017,3.0697975,293.99768,282.91534,342.241,0.012292662,340.1061,339.89792,0.99968284,0.5628446,0.63879895,0.0,1036944.44,0.0,343.15,343.15,-4350.328,6010200.0,2481684.2456424125,1173821.9,1184144.8,1036944.44,0.0,6.254699,2357966.5,1036944.44,1036950.7,-0.2623291
100185,5.200707,310.90237,294.98553,5.4416265,341.994,2.615194,2.5189111,294.0899,283.05008,334.70453,0.0106895175,310.44162,341.89032,0.014519372,1.0,0.0,0.22972646,0.0,230984.22,343.15,343.15,-4136.661,6011100.0,1783222.905567436,347671.03,1074370.2,0.0,230984.22,5.134105,1422041.2,230984.22,230989.36,-0.17010498
100200,6.443159,327.22763,296.192,6.443159,367.6093,3.1987956,3.0800037,294.19974,283.15,329.67508,0.01294345,328.07764,368.85968,0.9990108,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4124.5103,6012000.0,1820224.3734452622,839863.9,1932643.4,1623272.0,1005475.0,6.278799,2772507.2,2628747.0,2628753.2,-0.060272217
100215,7.2312193,348.20056,296.5504,7.2312193,338.81836,3.6543257,3.518212,294.29858,283.20538,341.87955,0.014526559,348.40866,338.9947,0.9990108,1.0,0.8561793,0.24435896,1389811.9,245696.81,343.1499,343.1499,-4162.1304,6012900.0,2765600.5162420454,1568672.9,1283724.9,1389811.9,245696.81,7.172538,2852397.8,1635508.8,1635515.9,0.03857422
100230,7.2376165,345.54843,296.32043,7.2376165,345.3443,3.660721,3.5244124,294.38742,283.2159,346.1292,0.01453941,345.55786,345.28317,0.9990108,1.0,0.45083538,0.09442193,731828.4,94938.89,343.14987,343.14987,-4165.596,6013800.0,3041599.0342045347,1496432.1,1490227.0,731828.4,94938.89,7.1851335,2986659.0,826767.25,826774.44,0.12741089
100245,7.190594,344.43716,295.9208,7.1905947,342.99936,3.6186655,3.483694,294.44955,283.19345,343.9812,0.014444949,344.4126,343.01462,0.9990108,1.0,0.24244262,0.06974875,393550.3,70130.625,343.14984,343.14984,-4145.933,6014700.0,2915765.7877399176,1465218.1,1421795.8,393550.3,70130.625,7.10236,2887014.0,463680.94,463688.03,0.18954468
100260,-0.04238776,340.5482,296.50766,-0.042387757,341.8614,-1.1283125e-38,-1.1270607e-38,294.4768,283.15,342.75986,-8.5151376e-05,340.0414,341.8208,-5.7593397e-10,-5.7815086e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30293,6015600.0,-16541.44060295124,-7840.473,-8074.26,0.0,0.0,-2.2553732e-38,-15914.732,0.0,-2.2553732e-38,0.21679688
100275,-0.04238799,340.93863,296.6761,-0.04238799,341.82312,-1.6425e-41,-1.6395e-41,294.47003,283.02814,342.5965,-8.5151834e-05,340.07925,341.82025,-9.2272474e-15,-5.2874715e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30313,6016500.0,-16422.870068421245,-7880.041,-8037.5063,0.0,0.0,-3.282e-41,-15917.547,0.0,-3.282e-41,0.21002197
100290,-0.042387947,341.21475,296.79663,-0.042387947,341.8112,0.0,0.0,294.44647,282.825,342.4666,-8.5151754e-05,340.1172,341.82004,-8.1132265e-18,4.8573953e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,6017400.0,-16333.292491106022,-7907.7305,-8013.9136,0.0,0.0,0.0,-15921.645,0.0,0.0,0.1864624
100305,-0.042387925,341.41525,297.1976,-0.042387925,341.8168,0.0,0.0,294.41397,282.63437,342.01645,-8.515171e-05,340.1552,341.82007,3.2742605e-18,1.0720793e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6018300.0,-16028.886501244699,-7872.0366,-7943.5244,0.0,0.0,0.0,-15815.561,0.0,0.0,0.15396118
100320,-0.042387933,341.56366,298.9653,-0.042387933,341.83453,0.0,0.0,294.37592,282.55,339.99728,-8.5151725e-05,340.19336,341.8204,1.7077495e-19,-4.774797e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6019200.0,-14674.565187443988,-7583.7563,-7631.98,0.0,0.0,0.0,-15215.736,0.0,0.0,0.11590576
100335,-0.042387944,341.67758,303.03558,-0.042387944,341.8603,0.0,0.0,294.3343,282.63437,335.2564,-8.515175e-05,340.23157,341.82104,-3.0699573e-19,-1.3665262e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,6020100.0,-11523.370137597589,-6879.41,-6911.9375,0.0,0.0,0.0,-13791.348,0.0,0.0,0.074279785
100350,-0.042387966,341.76797,309.17218,-0.042387966,341.8914,0.0,0.0,294.28995,282.825,327.9194,-8.515179e-05,340.2699,341.82193,-3.821517e-20,9.972411e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,6021000.0,-6704.710322562457,-5803.0117,-5824.983,0.0,0.0,0.0,-11627.994,0.0,0.0,0.029937744
100365,-0.042387996,341.8422,316.7299,-0.042387996,341.92575,0.0,0.0,294.24338,283.02814,318.59268,-8.515185e-05,340.30826,341.82312,-2.4081668e-19,7.94766e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,6021900.0,-666.2051147650061,-4470.7334,-4485.609,0.0,0.0,0.0,-8956.342,0.0,0.0,-0.01663208
100380,-0.042388033,341.90543,324.0631,-0.042388033,341.9618,0.0,0.0,294.19492,283.15,309.14603,-8.515192e-05,340.34668,341.8246,5.784601e-19,3.529529e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6022800.0,5334.917053804533,-3176.463,-3186.4976,0.0,0.0,0.0,-6362.9604,0.0,0.0,-0.065093994
100395,-0.04238804,341.9602,328.9008,-0.04238804,341.9983,0.0,0.0,294.19064,283.1748,302.4256,-8.515194e-05,340.38504,341.82626,-1.658572e-19,3.67227e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,6023700.0,9468.538025231775,-2324.965,-2331.7456,0.0,0.0,0.0,-4656.711,0.0,0.0,-0.069366455
100410,-0.042388048,342.0084,331.2543,-0.042388048,342.03415,0.0,0.0,294.1857,283.16617,298.5968,-8.515196e-05,340.42334,341.8282,-1.0641959e-19,-1.7476932e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,6024600.0,11679.570730162503,-1914.5483,-1919.1339,0.0,0.0,0.0,-3833.6821,0.0,0.0,-0.0743103
100425,-0.04238806,342.05087,332.12863,-0.04238806,342.0683,0.0,0.0,294.18002,283.14944,296.4865,-8.515198e-05,340.4615,341.8303,-5.0854217e-20,-5.875569e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,6025500.0,12746.987885885863,-1766.4551,-1769.5574,0.0,0.0,0.0,-3536.0125,0.0,0.0,-0.07998657
100440,-0.04238807,342.08804,332.15073,-0.04238807,342.09982,0.0,0.0,294.17386,283.15,295.36447,-8.5152e-05,340.49936,341.83255,6.462737e-20,2.7255312e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,6026400.0,13156.17760127914,-1769.1394,-1771.2366,0.0,0.0,0.0,-3540.376,0.0,0.0,-0.08615112
100455,-0.042388078,342.11966,331.6998,-0.042388078,342.12766,0.0,0.0,294.16946,283.3406,294.79657,-8.5152016e-05,340.5368,341.83496,-4.59999e-19,3.776342e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,6027300.0,13198.014207763898,-1855.047,-1856.4705,0.0,0.0,0.0,-3711.5176,0.0,0.0,-0.090545654
100470,-0.042388085,342.1456,331.01398,-0.042388085,342.15103,0.0,0.0,294.1692,283.69064,294.51144,-8.515203e-05,340.57376,341.83743,4.6110513e-18,6.7495343e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,6028200.0,13054.712206294727,-1981.7622,-1982.7292,0.0,0.0,0.0,-3964.4915,0.0,0.0,-0.09082031
100485,-0.042388093,342.1653,330.21753,-0.042388093,342.16898,0.0,0.0,294.16956,283.92035,294.3714,-8.5152045e-05,340.61005,341.83994,-7.3534247e-19,-1.2122108e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,6029100.0,12819.959540922098,-2127.064,-2127.7158,0.0,0.0,0.0,-4254.78,0.0,0.0,-0.0904541
100500,-0.0423881,342.1781,329.36655,-0.0423881,342.1806,0.0,0.0,294.1671,283.75,294.30005,-8.515206e-05,340.64548,341.84244,-1.876691e-18,-1.315417e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,6030000.0,12541.134991259196,-2280.841,-2281.2866,0.0,0.0,0.0,-4562.128,0.0,0.0,-0.09289551
100515,-0.042388104,342.18344,328.49237,-0.042388104,342.18512,0.0,0.0,294.16736,283.0493,294.26105,-8.5152074e-05,340.6799,341.84482,-2.133458e-19,-1.1984814e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,6030900.0,12242.446379708128,-2437.4216,-2437.7205,0.0,0.0,0.0,-4875.142,0.0,0.0,-0.09265137
100530,-0.04238811,342.1805,327.6129,-0.04238811,342.18164,0.0,0.0,294.16757,282.02008,294.2382,-8.515208e-05,340.71313,341.84708,-8.074238e-19,-1.1775828e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,6031800.0,11936.094829175969,-2593.4702,-2593.6714,0.0,0.0,0.0,-5187.1416,0.0,0.0,-0.092437744
100545,-0.04238812,342.16843,326.72894,-0.04238812,342.16922,0.0,0.0,294.1649,280.88083,294.22336,-8.51521e-05,340.7449,341.8491,-8.5733026e-19,-1.5527626e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,6032700.0,11625.25944831785,-2748.6929,-2748.8342,0.0,0.0,0.0,-5497.5273,0.0,0.0,-0.09512329
100560,-0.042388126,342.14667,325.84744,-0.042388126,342.14722,0.0,0.0,294.16504,279.85,294.21268,-8.515212e-05,340.7751,341.8508,-8.006603e-20,-1.2071685e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,6033600.0,11313.822656308048,-2901.7532,-2901.851,0.0,0.0,0.0,-5803.6045,0.0,0.0,-0.0949707
100575,-0.042388134,342.11435,324.9707,-0.042388134,342.11472,0.0,0.0,294.16516,278.89005,294.20462,-8.5152125e-05,340.80338,341.85214,-2.1249198e-19,-4.835017e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,6034500.0,11003.148816908537,-3052.0862,-3052.1514,0.0,0.0,0.0,-6104.2373,0.0,0.0,-0.09484863
100590,-0.04238814,342.07065,324.09402,-0.04238814,342.0709,0.0,0.0,294.16284,277.9106,294.19812,-8.515215e-05,340.82953,341.85303,-1.241978e-20,-5.670116e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,6035400.0,10691.941952129991,-3200.3818,-3200.4253,0.0,0.0,0.0,-6400.807,0.0,0.0,-0.09716797
100605,-0.04238815,342.01505,323.22318,-0.04238815,342.0152,0.0,0.0,294.16293,277.05084,294.19272,-8.515216e-05,340.85336,341.85333,-1.6094579e-19,1.8678089e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,6036300.0,10382.425753977743,-3345.521,-3345.548,0.0,0.0,0.0,-6691.0693,0.0,0.0,-0.097076416
