minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
100620,-0.042388156,341.94672,322.35748,-0.042388156,341.9468,0.0,0.0,294.16302,276.45,294.18823,-8.515217e-05,340.87454,341.85303,1.105348e-18,3.6493143e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,6037200.0,10074.425674189148,-3487.4763,-3487.4927,0.0,0.0,0.0,-6974.9688,0.0,0.0,-0.09698486
100635,-0.042388164,341.8649,321.4924,-0.042388164,341.865,0.0,0.0,294.16013,276.2337,294.1843,-8.515219e-05,340.8928,341.85196,-6.953475e-20,-1.8835444e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,6038100.0,9766.449039344137,-3626.9216,-3626.938,0.0,0.0,0.0,-7253.8594,0.0,0.0,-0.09988403
100650,-0.04238817,341.76926,320.63614,-0.04238817,341.7693,0.0,0.0,294.1602,276.29822,294.18082,-8.5152205e-05,340.90793,341.85007,-2.026603e-19,-2.2397502e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,6039000.0,9461.461952266603,-3762.3357,-3762.341,0.0,0.0,0.0,-7524.677,0.0,0.0,-0.099823
100665,-0.04238818,341.659,319.78763,-0.04238818,341.65903,0.0,0.0,294.15738,276.43863,294.17786,-8.515222e-05,340.9196,341.84723,4.2139426e-19,-2.334942e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,6039900.0,9159.061446732154,-3893.7673,-3893.7727,0.0,0.0,0.0,-7787.54,0.0,0.0,-0.102630615
100680,-0.042388186,341.53375,318.94678,-0.042388186,341.53378,0.0,0.0,294.15744,276.45,294.17508,-8.5152235e-05,340.92752,341.84335,2.1580913e-18,-1.5156331e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,6040800.0,8859.334838369914,-4021.1677,-4021.173,0.0,0.0,0.0,-8042.341,0.0,0.0,-0.10256958
100695,-0.042388193,341.39285,318.11963,-0.042388193,341.39288,0.0,0.0,294.1575,276.3309,294.1726,-8.515225e-05,340.9314,341.83835,1.301743e-19,-5.7110545e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,6041700.0,8564.39950076009,-4143.342,-4143.347,0.0,0.0,0.0,-8286.689,0.0,0.0,-0.102508545
100710,-0.0423882,341.23608,317.30423,-0.0423882,341.23608,0.0,0.0,294.15482,276.2122,294.17044,-8.515226e-05,340.93103,341.83206,1.17138186e-20,7.438706e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,6042600.0,8273.556921696469,-4260.5986,-4260.5986,0.0,0.0,0.0,-8521.197,0.0,0.0,-0.10519409
100725,-0.04238821,341.06308,316.50235,-0.04238821,341.06308,0.0,0.0,294.15488,276.0874,294.16833,-8.515228e-05,340.92606,341.82443,-8.9818864e-20,-5.9819815e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,6043500.0,7987.527446646325,-4372.558,-4372.558,0.0,0.0,0.0,-8745.116,0.0,0.0,-0.10513306
100740,-0.042388212,340.87338,315.71637,-0.042388212,340.8734,0.0,0.0,294.1549,275.95,294.16647,-8.5152285e-05,340.91623,341.8153,1.8130618e-19,1.2098924e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,6044400.0,7707.096248797596,-4478.7153,-4478.7207,0.0,0.0,0.0,-8957.436,0.0,0.0,-0.10510254
100755,4.9688663,343.0998,294.17636,0.021513008,340.97983,43.629734,-0.0004103742,294.1605,275.8,335.29694,0.0050125048,343.43976,340.7345,0.9997789,4.941444e-15,0.91736317,0.0,1489129.9,0.0,343.15,343.15,-969.17346,6045300.0,865691.7256290853,1020994.75,4228.9097,1489129.9,0.0,43.629322,1025223.7,1489129.9,1489173.5,-0.09951782
100770,4.7496014,320.6123,294.57248,4.962983,344.75632,2.373314,2.2861075,294.25397,275.64584,343.3229,0.009755646,319.6476,344.56012,0.014764598,1.0,0.0,0.17894512,0.0,179924.84,343.15,343.15,-4135.369,6046200.0,1997485.999504704,519450.94,1046058.5,0.0,179924.84,4.6594214,1565509.5,179924.84,179929.5,-0.0060424805
100785,5.5939107,305.13986,295.41547,5.5939116,341.65918,2.7517922,2.6502216,294.38812,275.49374,324.98752,0.011237424,305.13074,341.72888,0.99514186,1.0,0.0,0.2930902,0.0,294694.84,343.14996,343.14996,-4127.1562,6047100.0,1395717.468442649,228469.1,1086469.6,0.0,294694.84,5.402014,1314938.8,294694.84,294700.25,0.1281128
100800,7.3610215,349.27213,295.71692,7.3610215,342.3396,3.711041,3.5723653,294.4934,275.35,346.59595,0.014787314,349.54083,342.08847,0.99900883,1.0,0.8513327,0.022552498,1381944.5,22675.973,343.1499,343.1499,-4145.0957,6048000.0,3159929.602937109,1655728.4,1441400.4,1381944.5,22675.973,7.2834063,3097128.8,1404620.5,1404627.8,0.23339844
100815,-0.063133635,343.29413,295.5938,-0.06313365,342.75537,-3.8279192e-11,-3.823678e-11,294.5807,275.21863,346.2103,-0.0001268271,343.00443,342.64926,0.23368442,0.23431459,0.0,0.0,0.0,0.0,343.1499,343.1499,-99.218925,6048900.0,-26962.076898276522,-12648.276,-12505.421,0.0,0.0,-7.6515974e-11,-25153.697,0.0,-7.6515974e-11,0.3206787
100830,-0.042387918,343.5061,295.62354,-0.042387918,343.15338,7.123962e-38,7.121524e-38,294.6293,275.09555,346.18582,-8.5151696e-05,343.02588,342.65842,-3.2445062e-13,-3.2567574e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,6049800.0,-18082.950666054032,-8524.498,-8461.703,0.0,0.0,1.4245486e-37,-16986.201,0.0,1.4245486e-37,0.3692932
100845,-0.042387612,343.65698,295.62354,-0.042387612,343.41922,0.0,0.0,294.6511,274.97467,346.18582,-8.515108e-05,343.0468,342.6673,6.019898e-20,6.6186656e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,6050700.0,-18082.81932966227,-8551.297,-8508.969,0.0,0.0,0.0,-17060.266,0.0,0.0,0.39108276
100860,-0.042387903,343.77777,295.62354,-0.042387903,343.61755,0.0,0.0,294.66492,274.85,346.18582,-8.515166e-05,343.06857,342.6765,-1.0948198e-21,-2.3718281e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6051600.0,-18082.942940383928,-8572.859,-8544.336,0.0,0.0,0.0,-17117.195,0.0,0.0,0.40490723
100875,-0.042387903,343.87823,295.62354,-0.042387903,343.77002,0.0,0.0,294.67023,274.70737,346.18582,-8.515166e-05,343.0912,342.6861,-3.816e-42,-8.268e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6052500.0,-18082.942940383928,-8590.745,-8571.4795,0.0,0.0,0.0,-17162.225,0.0,0.0,0.4102173
100890,-0.042387903,343.96527,295.62354,-0.042387903,343.89197,0.0,0.0,294.67535,274.54822,346.18582,-8.515166e-05,343.11462,342.696,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6053400.0,-18082.942940383928,-8606.24,-8593.19,0.0,0.0,0.0,-17199.43,0.0,0.0,0.41534424
100905,-0.042387903,344.0435,295.62354,-0.042387903,343.99384,0.0,0.0,294.6787,274.38995,346.18582,-8.515166e-05,343.1389,342.70627,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6054300.0,-18082.942940383928,-8620.165,-8611.325,0.0,0.0,0.0,-17231.49,0.0,0.0,0.41870117
100920,-0.042387903,344.11566,295.62354,-0.042387903,344.08203,0.0,0.0,294.67816,274.25,346.18582,-8.515166e-05,343.1639,342.71686,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6055200.0,-18082.942940383928,-8633.014,-8627.026,0.0,0.0,0.0,-17260.04,0.0,0.0,0.41815186
100935,-0.042387903,344.18353,295.62354,-0.042387903,344.16077,0.0,0.0,294.67978,274.18848,346.18582,-8.515166e-05,343.1897,342.72778,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6056100.0,-18082.942940383928,-8645.097,-8641.044,0.0,0.0,0.0,-17286.14,0.0,0.0,0.4197693
100950,-0.042387903,344.24805,295.62354,-0.042387903,344.2326,0.0,0.0,294.6809,274.21094,346.18582,-8.515166e-05,343.2162,342.739,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6057000.0,-18082.942940383928,-8656.582,-8653.833,0.0,0.0,0.0,-17310.414,0.0,0.0,0.42089844
100965,-0.042387903,344.30957,295.62354,-0.042387903,344.29913,0.0,0.0,294.67892,274.25293,346.18582,-8.515166e-05,343.24335,342.75055,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6057900.0,-18082.942940383928,-8667.535,-8665.678,0.0,0.0,0.0,-17333.213,0.0,0.0,0.4189148
100980,-0.042387903,344.36826,295.62354,-0.042387903,344.36118,0.0,0.0,294.67957,274.25,346.18582,-8.515166e-05,343.27103,342.76236,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6058800.0,-18082.942940383928,-8677.983,-8676.723,0.0,0.0,0.0,-17354.707,0.0,0.0,0.41955566
100995,-0.042387903,344.42374,295.62354,-0.042387903,344.41895,0.0,0.0,294.68005,274.15332,346.18582,-8.515166e-05,343.2992,342.7744,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6059700.0,-18082.942940383928,-8687.86,-8687.008,0.0,0.0,0.0,-17374.867,0.0,0.0,0.42004395
101010,-0.042387903,344.47552,295.62354,-0.042387903,344.4723,0.0,0.0,294.67758,273.9974,346.18582,-8.515166e-05,343.32773,342.7867,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6060600.0,-18082.942940383928,-8697.08,-8696.504,0.0,0.0,0.0,-17393.584,0.0,0.0,0.41757202
101025,-0.042387903,344.5231,295.62354,-0.042387903,344.5209,0.0,0.0,294.6779,273.84277,346.18582,-8.515166e-05,343.3565,342.79916,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6061500.0,-18082.942940383928,-8705.55,-8705.159,0.0,0.0,0.0,-17410.709,0.0,0.0,0.4178772
101040,-0.042387903,344.56564,295.62354,-0.042387903,344.56418,0.0,0.0,294.6781,273.75,346.18582,-8.515166e-05,343.38535,342.81177,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6062400.0,-18082.942940383928,-8713.124,-8712.863,0.0,0.0,0.0,-17425.988,0.0,0.0,0.41809082
101055,-0.042387903,344.6023,295.62354,-0.042387903,344.6013,0.0,0.0,294.67548,273.8125,346.18582,-8.515166e-05,343.4141,342.82443,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6063300.0,-18082.942940383928,-8719.649,-8719.47,0.0,0.0,0.0,-17439.12,0.0,0.0,0.4154663
101070,-0.042387903,344.6323,295.62354,-0.042387903,344.6316,0.0,0.0,294.67563,274.0,346.18582,-8.515166e-05,343.44254,342.83716,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6064200.0,-18082.942940383928,-8724.989,-8724.864,0.0,0.0,0.0,-17449.854,0.0,0.0,0.4156189
101085,-0.042387903,344.6545,295.62354,-0.042387903,344.65405,0.0,0.0,294.6729,274.1875,346.18582,-8.515166e-05,343.47052,342.8498,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6065100.0,-18082.942940383928,-8728.945,-8728.863,0.0,0.0,0.0,-17457.809,0.0,0.0,0.41290283
101100,-0.042387903,344.6682,295.62354,-0.042387903,344.6679,0.0,0.0,294.67303,274.25,346.18582,-8.515166e-05,343.49777,342.86237,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6066000.0,-18082.942940383928,-8731.384,-8731.33,0.0,0.0,0.0,-17462.715,0.0,0.0,0.4130249
101115,-0.042387903,344.67233,295.62354,-0.042387903,344.67212,0.0,0.0,294.67313,274.16287,346.18582,-8.515166e-05,343.52408,342.8747,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6066900.0,-18082.942940383928,-8732.118,-8732.08,0.0,0.0,0.0,-17464.2,0.0,0.0,0.41311646
101130,-0.042387903,344.66574,295.62354,-0.042387903,344.6656,0.0,0.0,294.67038,274.01764,346.18582,-8.515166e-05,343.54916,342.88678,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6067800.0,-18082.942940383928,-8730.944,-8730.917,0.0,0.0,0.0,-17461.861,0.0,0.0,0.41036987
101145,-0.042387903,344.6477,295.62354,-0.042387903,344.6476,0.0,0.0,294.67044,273.8636,346.18582,-8.515166e-05,343.57275,342.8985,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6068700.0,-18082.942940383928,-8727.733,-8727.717,0.0,0.0,0.0,-17455.45,0.0,0.0,0.4104309
101160,-0.042387903,344.61716,295.62354,-0.042387903,344.6171,0.0,0.0,294.6705,273.75,346.18582,-8.515166e-05,343.5946,342.90976,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6069600.0,-18082.942940383928,-8722.295,-8722.284,0.0,0.0,0.0,-17444.578,0.0,0.0,0.41049194
101175,-0.042387903,344.573,295.62354,-0.042387903,344.57294,0.0,0.0,294.66772,273.64423,346.18582,-8.515166e-05,343.61432,342.92044,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6070500.0,-18082.942940383928,-8714.434,-8714.423,0.0,0.0,0.0,-17428.855,0.0,0.0,0.40771484
101190,-0.042387903,344.5146,295.62354,-0.042387903,344.51456,0.0,0.0,294.6678,273.54486,346.18582,-8.515166e-05,343.63165,342.93045,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6071400.0,-18082.942940383928,-8704.034,-8704.029,0.0,0.0,0.0,-17408.062,0.0,0.0,0.40777588
101205,-0.042387903,344.4408,295.62354,-0.042387903,344.44077,0.0,0.0,294.66498,273.54807,346.18582,-8.515166e-05,343.64624,342.93967,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6072300.0,-18082.942940383928,-8690.897,-8690.892,0.0,0.0,0.0,-17381.79,0.0,0.0,0.40496826
101220,-0.042387903,344.35104,295.62354,-0.042387903,344.351,0.0,0.0,294.66504,273.75,346.18582,-8.515166e-05,343.6578,342.948,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6073200.0,-18082.942940383928,-8674.919,-8674.913,0.0,0.0,0.0,-17349.832,0.0,0.0,0.4050293
101235,-0.042387903,344.24442,295.62354,-0.042387903,344.2444,0.0,0.0,294.66507,274.10782,346.18582,-8.515166e-05,343.666,342.95532,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6074100.0,-18082.942940383928,-8655.936,-8655.931,0.0,0.0,0.0,-17311.867,0.0,0.0,0.4050598
101250,-0.042387903,344.11996,295.62354,-0.042387903,344.11996,0.0,0.0,294.6623,274.50418,346.18582,-8.515166e-05,343.67035,342.9615,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6075000.0,-18082.942940383928,-8633.78,-8633.78,0.0,0.0,0.0,-17267.56,0.0,0.0,0.4022827
101265,-0.042387903,343.97742,295.62354,-0.042387903,343.97742,0.0,0.0,294.66232,274.92343,346.18582,-8.515166e-05,343.67065,342.9664,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6075900.0,-18082.942940383928,-8608.402,-8608.402,0.0,0.0,0.0,-17216.805,0.0,0.0,0.40231323
101280,-0.042387903,343.81595,295.62354,-0.042387903,343.81595,0.0,0.0,294.66235,275.35,346.18582,-8.515166e-05,343.66647,342.9699,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6076800.0,-18082.942940383928,-8579.656,-8579.656,0.0,0.0,0.0,-17159.312,0.0,0.0,0.40234375
101295,-0.042387903,343.63486,295.62354,-0.042387903,343.63486,0.0,0.0,294.65955,275.775,346.18582,-8.515166e-05,343.65747,342.97186,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6077700.0,-18082.942940383928,-8547.417,-8547.417,0.0,0.0,0.0,-17094.834,0.0,0.0,0.39953613
101310,-0.042387903,343.43402,295.62354,-0.042387903,343.43402,0.0,0.0,294.65958,276.2,346.18582,-8.515166e-05,343.64328,342.9722,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6078600.0,-18082.942940383928,-8511.662,-8511.662,0.0,0.0,0.0,-17023.324,0.0,0.0,0.39956665
101325,-0.042387903,343.21265,295.62354,-0.042387903,343.21265,0.0,0.0,294.65677,276.625,346.18582,-8.515166e-05,343.62354,342.97073,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6079500.0,-18082.942940383928,-8472.251,-8472.251,0.0,0.0,0.0,-16944.502,0.0,0.0,0.39675903
101340,-0.042387903,342.9708,295.62354,-0.042387903,342.9708,0.0,0.0,294.6568,277.05,346.18582,-8.515166e-05,343.59793,342.96735,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6080400.0,-18082.942940383928,-8429.194,-8429.194,0.0,0.0,0.0,-16858.389,0.0,0.0,0.39678955
101355,-0.042387903,342.70813,295.62354,-0.042387903,342.70813,0.0,0.0,294.65683,277.475,346.18582,-8.515166e-05,343.56613,342.9619,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6081300.0,-18082.942940383928,-8382.433,-8382.433,0.0,0.0,0.0,-16764.865,0.0,0.0,0.39682007
101370,-0.042387903,342.4241,295.62354,-0.042387903,342.4241,0.0,0.0,294.654,277.9,346.18582,-8.515166e-05,343.52768,342.95425,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6082200.0,-18082.942940383928,-8331.867,-8331.867,0.0,0.0,0.0,-16663.734,0.0,0.0,0.39398193
101385,-0.042387903,342.11917,295.62354,-0.042387903,342.11917,0.0,0.0,294.65402,278.325,346.18582,-8.515166e-05,343.4824,342.9443,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6083100.0,-18082.942940383928,-8277.58,-8277.58,0.0,0.0,0.0,-16555.16,0.0,0.0,0.39401245
101400,-0.042387903,341.79285,295.62354,-0.042387903,341.79285,0.0,0.0,294.6512,278.75,346.18582,-8.515166e-05,343.4298,342.9319,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6084000.0,-18082.942940383928,-8219.485,-8219.485,0.0,0.0,0.0,-16438.97,0.0,0.0,0.39120483
101415,-0.042387903,341.44565,295.62354,-0.042387903,341.44565,0.0,0.0,294.65125,279.10938,346.18582,-8.515166e-05,343.36978,342.91693,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6084900.0,-18082.942940383928,-8157.674,-8157.674,0.0,0.0,0.0,-16315.348,0.0,0.0,0.39123535
101430,-0.042387903,341.07748,295.62354,-0.042387903,341.07748,0.0,0.0,294.65128,279.375,346.18582,-8.515166e-05,343.30194,342.8993,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6085800.0,-18082.942940383928,-8092.13,-8092.13,0.0,0.0,0.0,-16184.26,0.0,0.0,0.39126587
101445,-0.042387903,340.68842,295.62354,-0.042387903,340.68842,0.0,0.0,294.64844,279.60312,346.18582,-8.515166e-05,343.22595,342.87878,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6086700.0,-18082.942940383928,-8022.8643,-8022.8643,0.0,0.0,0.0,-16045.729,0.0,0.0,0.38842773
101460,-0.042387903,340.2791,295.62354,-0.042387903,340.2791,0.0,0.0,294.64847,279.85,346.18582,-8.515166e-05,343.14166,342.8554,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6087600.0,-18082.942940383928,-7949.9966,-7949.9966,0.0,0.0,0.0,-15899.993,0.0,0.0,0.38845825
101475,-0.042387903,339.84976,295.62354,-0.042387903,339.84976,0.0,0.0,294.6485,280.125,346.18582,-8.515166e-05,343.0488,342.82898,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6088500.0,-18082.942940383928,-7873.5596,-7873.5596,0.0,0.0,0.0,-15747.119,0.0,0.0,0.38848877
101490,-0.042387903,339.4006,295.62354,-0.042387903,339.4006,0.0,0.0,294.64566,280.4,346.18582,-8.515166e-05,342.94702,342.79935,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6089400.0,-18082.942940383928,-7793.596,-7793.596,0.0,0.0,0.0,-15587.192,0.0,0.0,0.38565063
101505,-0.042387903,338.93253,295.62354,-0.042387903,338.93253,0.0,0.0,294.6457,280.675,346.18582,-8.515166e-05,342.83633,342.76654,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6090300.0,-18082.942940383928,-7710.2646,-7710.2646,0.0,0.0,0.0,-15420.529,0.0,0.0,0.38568115
101520,-0.042387903,338.4459,295.62354,-0.042387903,338.4459,0.0,0.0,294.64572,280.95,346.18582,-8.515166e-05,342.7164,342.73038,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6091200.0,-18082.942940383928,-7623.6294,-7623.6294,0.0,0.0,0.0,-15247.259,0.0,0.0,0.38571167
101535,-0.042387903,337.9412,295.62354,-0.042387903,337.9412,0.0,0.0,294.64288,281.1517,346.18582,-8.515166e-05,342.58704,342.69073,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6092100.0,-18082.942940383928,-7533.7783,-7533.7783,0.0,0.0,0.0,-15067.557,0.0,0.0,0.38287354
101550,-0.042387903,337.4194,295.62354,-0.042387903,337.4194,0.0,0.0,294.6429,281.25455,346.18582,-8.515166e-05,342.4482,342.6476,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6093000.0,-18082.942940383928,-7440.8843,-7440.8843,0.0,0.0,0.0,-14881.769,0.0,0.0,0.38290405
101565,-0.042387903,336.88098,295.62354,-0.042387903,336.88098,0.0,0.0,294.6401,281.3301,346.18582,-8.515166e-05,342.29968,342.60086,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6093900.0,-18082.942940383928,-7345.03,-7345.03,0.0,0.0,0.0,-14690.06,0.0,0.0,0.38009644
101580,-0.042387903,336.327,295.62354,-0.042387903,336.327,0.0,0.0,294.64014,281.45,346.18582,-8.515166e-05,342.1415,342.55048,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6094800.0,-18082.942940383928,-7246.4043,-7246.4043,0.0,0.0,0.0,-14492.809,0.0,0.0,0.38012695
101595,-0.042387903,335.75812,295.62354,-0.042387903,335.75812,0.0,0.0,294.64017,281.70114,346.18582,-8.515166e-05,341.9735,342.49637,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6095700.0,-18082.942940383928,-7145.1274,-7145.1274,0.0,0.0,0.0,-14290.255,0.0,0.0,0.38015747
101610,-0.042387903,335.17505,295.62354,-0.042387903,335.17505,0.0,0.0,294.63733,282.04544,346.18582,-8.515166e-05,341.79553,342.43842,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6096600.0,-18082.942940383928,-7041.3237,-7041.3237,0.0,0.0,0.0,-14082.647,0.0,0.0,0.37731934
101625,-0.042387903,334.579,295.62354,-0.042387903,334.579,0.0,0.0,294.63736,282.36703,346.18582,-8.515166e-05,341.6078,342.37668,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6097500.0,-18082.942940383928,-6935.2114,-6935.2114,0.0,0.0,0.0,-13870.423,0.0,0.0,0.37734985
101640,-0.042387903,333.97073,295.62354,-0.042387903,333.97073,0.0,0.0,294.6374,282.55,346.18582,-8.515166e-05,341.41013,342.31107,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6098400.0,-18082.942940383928,-6826.921,-6826.921,0.0,0.0,0.0,-13653.842,0.0,0.0,0.37738037
101655,-0.042387903,333.35107,295.62354,-0.042387903,333.35107,0.0,0.0,294.63458,282.55893,346.18582,-8.515166e-05,341.20245,342.24146,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6099300.0,-18082.942940383928,-6716.603,-6716.603,0.0,0.0,0.0,-13433.206,0.0,0.0,0.37457275
101670,-0.042387903,332.72125,295.62354,-0.042387903,332.72125,0.0,0.0,294.6346,282.45715,346.18582,-8.515166e-05,340.98502,342.16797,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6100200.0,-18082.942940383928,-6604.4766,-6604.4766,0.0,0.0,0.0,-13208.953,0.0,0.0,0.37460327
101685,-0.042387903,332.0821,295.62354,-0.042387903,332.0821,0.0,0.0,294.6346,282.2768,346.18582,-8.515166e-05,340.7578,342.09048,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6101100.0,-18082.942940383928,-6490.6875,-6490.6875,0.0,0.0,0.0,-12981.375,0.0,0.0,0.37460327
101700,-0.042387903,331.43454,295.62354,-0.042387903,331.43454,0.0,0.0,294.6318,282.05,346.18582,-8.515166e-05,340.52075,342.009,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6102000.0,-18082.942940383928,-6375.4043,-6375.4043,0.0,0.0,0.0,-12750.809,0.0,0.0,0.37179565
101715,-0.042387903,330.7798,295.62354,-0.042387903,330.7798,0.0,0.0,294.63184,281.79007,346.18582,-8.515166e-05,340.27417,341.92355,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6102900.0,-18082.942940383928,-6258.839,-6258.839,0.0,0.0,0.0,-12517.678,0.0,0.0,0.37182617
101730,-0.042387903,330.11862,295.62354,-0.042387903,330.11862,0.0,0.0,294.629,281.50446,346.18582,-8.515166e-05,340.018,341.83405,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6103800.0,-18082.942940383928,-6141.1323,-6141.1323,0.0,0.0,0.0,-12282.265,0.0,0.0,0.36898804
101745,-0.042387903,329.4522,295.62354,-0.042387903,329.4522,0.0,0.0,294.62903,281.21664,346.18582,-8.515166e-05,339.75256,341.7406,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6104700.0,-18082.942940383928,-6022.4917,-6022.4917,0.0,0.0,0.0,-12044.983,0.0,0.0,0.36901855
101760,-0.042387903,328.7815,295.62354,-0.042387903,328.7815,0.0,0.0,294.62906,280.95,346.18582,-8.515166e-05,339.47794,341.64316,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6105600.0,-18082.942940383928,-5903.0845,-5903.0845,0.0,0.0,0.0,-11806.169,0.0,0.0,0.36904907
101775,-0.042387903,328.10742,295.62354,-0.042387903,328.10742,0.0,0.0,294.62625,280.7682,346.18582,-8.515166e-05,339.19415,341.54172,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6106500.0,-18082.942940383928,-5783.08,-5783.08,0.0,0.0,0.0,-11566.16,0.0,0.0,0.36624146
101790,-0.042387903,327.43103,295.62354,-0.042387903,327.43103,0.0,0.0,294.62628,280.6634,346.18582,-8.515166e-05,338.90164,341.4364,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6107400.0,-18082.942940383928,-5662.6626,-5662.6626,0.0,0.0,0.0,-11325.325,0.0,0.0,0.36627197
101805,-0.042387903,326.7532,295.62354,-0.042387903,326.7532,0.0,0.0,294.62344,280.5519,346.18582,-8.515166e-05,338.6004,341.32712,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6108300.0,-18082.942940383928,-5541.9897,-5541.9897,0.0,0.0,0.0,-11083.9795,0.0,0.0,0.36343384
101820,-0.042387903,326.07495,295.62354,-0.042387903,326.07495,0.0,0.0,294.62347,280.35,346.18582,-8.515166e-05,338.29086,341.21402,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6109200.0,-18082.942940383928,-5421.2407,-5421.2407,0.0,0.0,0.0,-10842.481,0.0,0.0,0.36346436
101835,-0.042387903,325.39716,295.62354,-0.042387903,325.39716,0.0,0.0,294.6235,279.82413,346.18582,-8.515166e-05,337.97318,341.09708,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6110100.0,-18082.942940383928,-5300.5737,-5300.5737,0.0,0.0,0.0,-10601.147,0.0,0.0,0.36349487
101850,-0.042387903,324.72073,295.62354,-0.042387903,324.72073,0.0,0.0,294.6207,278.98935,346.18582,-8.515166e-05,337.64746,340.97632,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6111000.0,-18082.942940383928,-5180.151,-5180.151,0.0,0.0,0.0,-10360.302,0.0,0.0,0.36068726
101865,-0.042387903,324.0465,295.62354,-0.042387903,324.0465,0.0,0.0,294.62073,278.1349,346.18582,-8.515166e-05,337.3142,340.85187,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6111900.0,-18082.942940383928,-5060.119,-5060.119,0.0,0.0,0.0,-10120.238,0.0,0.0,0.36071777
101880,-0.042387903,323.37534,295.62354,-0.042387903,323.37534,0.0,0.0,294.6179,277.55,346.18582,-8.515166e-05,336.9735,340.7237,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6112800.0,-18082.942940383928,-4940.6304,-4940.6304,0.0,0.0,0.0,-9881.261,0.0,0.0,0.35787964
101895,-0.042387903,322.70798,295.62354,-0.042387903,322.70798,0.0,0.0,294.61792,277.2428,346.18582,-8.515166e-05,336.6258,340.59198,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6113700.0,-18082.942940383928,-4821.8213,-4821.8213,0.0,0.0,0.0,-9643.643,0.0,0.0,0.35791016
101910,-0.042387903,322.04526,295.62354,-0.042387903,322.04526,0.0,0.0,294.61795,276.99286,346.18582,-8.515166e-05,336.27127,340.4567,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6114600.0,-18082.942940383928,-4703.838,-4703.838,0.0,0.0,0.0,-9407.676,0.0,0.0,0.35794067
101925,-0.042387903,321.38788,295.62354,-0.042387903,321.38788,0.0,0.0,294.6151,276.74646,346.18582,-8.515166e-05,335.91022,340.3179,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6115500.0,-18082.942940383928,-4586.805,-4586.805,0.0,0.0,0.0,-9173.61,0.0,0.0,0.35510254
101940,-0.042387903,320.7365,295.62354,-0.042387903,320.7365,0.0,0.0,294.61514,276.45,346.18582,-8.515166e-05,335.54303,340.17578,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6116400.0,-18082.942940383928,-4470.843,-4470.843,0.0,0.0,0.0,-8941.686,0.0,0.0,0.35513306
101955,-0.042387903,320.0918,295.62354,-0.042387903,320.0918,0.0,0.0,294.61517,276.06064,346.18582,-8.515166e-05,335.17,340.0303,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6117300.0,-18082.942940383928,-4356.065,-4356.065,0.0,0.0,0.0,-8712.13,0.0,0.0,0.35516357
101970,-0.042387903,319.45447,295.62354,-0.042387903,319.45447,0.0,0.0,294.61237,275.6178,346.18582,-8.515166e-05,334.79138,339.8816,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6118200.0,-18082.942940383928,-4242.6016,-4242.6016,0.0,0.0,0.0,-8485.203,0.0,0.0,0.35235596
101985,-0.042387903,318.8249,295.62354,-0.042387903,318.8249,0.0,0.0,294.61237,275.19104,346.18582,-8.515166e-05,334.4076,339.72974,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6119100.0,-18082.942940383928,-4130.5186,-4130.5186,0.0,0.0,0.0,-8261.037,0.0,0.0,0.35235596
102000,-0.042387903,318.2038,295.62354,-0.042387903,318.2038,0.0,0.0,294.60956,274.85,346.18582,-8.515166e-05,334.01886,339.57477,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6120000.0,-18082.942940383928,-4019.9456,-4019.9456,0.0,0.0,0.0,-8039.891,0.0,0.0,0.34954834
102015,-0.042387903,317.59146,295.62354,-0.042387903,317.59146,0.0,0.0,294.6096,274.72586,346.18582,-8.515166e-05,333.62564,339.41687,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6120900.0,-18082.942940383928,-3910.9321,-3910.9321,0.0,0.0,0.0,-7821.8643,0.0,0.0,0.34957886
102030,-0.042387903,316.98843,295.62354,-0.042387903,316.98843,0.0,0.0,294.6096,274.79398,346.18582,-8.515166e-05,333.22815,339.25607,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6121800.0,-18082.942940383928,-3803.5757,-3803.5757,0.0,0.0,0.0,-7607.1514,0.0,0.0,0.34957886
102045,-0.042387903,316.3952,295.62354,-0.042387903,316.3952,0.0,0.0,294.60678,274.8901,346.18582,-8.515166e-05,332.82672,339.09244,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6122700.0,-18082.942940383928,-3697.9631,-3697.9631,0.0,0.0,0.0,-7395.9263,0.0,0.0,0.34677124
102060,-0.042387903,315.81192,295.62354,-0.042387903,315.81192,0.0,0.0,294.6068,274.85,346.18582,-8.515166e-05,332.42178,338.92612,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6123600.0,-18082.942940383928,-3594.1218,-3594.1218,0.0,0.0,0.0,-7188.2437,0.0,0.0,0.34680176
102075,-0.042387903,315.239,295.62354,-0.042387903,315.239,0.0,0.0,294.6068,274.58646,346.18582,-8.515166e-05,332.01355,338.7572,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6124500.0,-18082.942940383928,-3492.1277,-3492.1277,0.0,0.0,0.0,-6984.2554,0.0,0.0,0.34680176
102090,-0.042387903,314.67682,295.62354,-0.042387903,314.67682,0.0,0.0,294.604,274.2185,346.18582,-8.515166e-05,331.6024,338.58572,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6125400.0,-18082.942940383928,-3392.0408,-3392.0408,0.0,0.0,0.0,-6784.0815,0.0,0.0,0.34399414
102105,-0.042387903,314.12537,295.62354,-0.042387903,314.12537,0.0,0.0,294.60403,273.89133,346.18582,-8.515166e-05,331.1886,338.41187,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6126300.0,-18082.942940383928,-3293.866,-3293.866,0.0,0.0,0.0,-6587.732,0.0,0.0,0.34402466
102120,-0.042387903,313.58505,295.62354,-0.042387903,313.58505,0.0,0.0,294.6012,273.75,346.18582,-8.515166e-05,330.77252,338.23563,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6127200.0,-18082.942940383928,-3197.6743,-3197.6743,0.0,0.0,0.0,-6395.3486,0.0,0.0,0.34118652
102135,-0.042387903,313.0558,295.62354,-0.042387903,313.0558,0.0,0.0,294.60123,273.75,346.18582,-8.515166e-05,330.35443,338.0572,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6128100.0,-18082.942940383928,-3103.4495,-3103.4495,0.0,0.0,0.0,-6206.899,0.0,0.0,0.34121704
102150,-0.042387903,312.5378,295.62354,-0.042387903,312.5378,0.0,0.0,294.60126,273.75,346.18582,-8.515166e-05,329.93466,337.8766,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6129000.0,-18082.942940383928,-3011.2349,-3011.2349,0.0,0.0,0.0,-6022.4697,0.0,0.0,0.34124756
102165,-0.042387903,312.03128,295.62354,-0.042387903,312.03128,0.0,0.0,294.59842,273.75,346.18582,-8.515166e-05,329.51346,337.6939,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6129900.0,-18082.942940383928,-2921.0576,-2921.0576,0.0,0.0,0.0,-5842.115,0.0,0.0,0.33840942
102180,-0.042387903,311.53598,295.62354,-0.042387903,311.53598,0.0,0.0,294.59845,273.75,346.18582,-8.515166e-05,329.09116,337.50928,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6130800.0,-18082.942940383928,-2832.8796,-2832.8796,0.0,0.0,0.0,-5665.7593,0.0,0.0,0.33843994
102195,-0.042387903,311.0522,295.62354,-0.042387903,311.0522,0.0,0.0,294.5956,273.75,346.18582,-8.515166e-05,328.66797,337.32278,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6131700.0,-18082.942940383928,-2746.75,-2746.75,0.0,0.0,0.0,-5493.5,0.0,0.0,0.3356018
102210,-0.042387903,310.5796,295.62354,-0.042387903,310.5796,0.0,0.0,294.59564,273.75,346.18582,-8.515166e-05,328.24426,337.13452,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6132600.0,-18082.942940383928,-2662.6143,-2662.6143,0.0,0.0,0.0,-5325.2285,0.0,0.0,0.33563232
102225,-0.042387903,310.11826,295.62354,-0.042387903,310.11826,0.0,0.0,294.59567,273.75,346.18582,-8.515166e-05,327.8202,336.94455,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6133500.0,-18082.942940383928,-2580.4834,-2580.4834,0.0,0.0,0.0,-5160.967,0.0,0.0,0.33566284
102240,-0.042387903,309.66818,295.62354,-0.042387903,309.66818,0.0,0.0,294.59286,273.75,346.18582,-8.515166e-05,327.3961,336.75293,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6134400.0,-18082.942940383928,-2500.3572,-2500.3572,0.0,0.0,0.0,-5000.7144,0.0,0.0,0.33285522
102255,-0.042387903,309.22903,295.62354,-0.042387903,309.22903,0.0,0.0,294.59286,273.80255,346.18582,-8.515166e-05,326.97214,336.55984,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6135300.0,-18082.942940383928,-2422.176,-2422.176,0.0,0.0,0.0,-4844.352,0.0,0.0,0.33285522
102270,-0.042387903,308.80093,295.62354,-0.042387903,308.80093,0.0,0.0,294.59006,273.93182,346.18582,-8.515166e-05,326.5486,336.36526,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6136200.0,-18082.942940383928,-2345.9617,-2345.9617,0.0,0.0,0.0,-4691.9233,0.0,0.0,0.3300476
102285,-0.042387903,308.3834,295.62354,-0.042387903,308.3834,0.0,0.0,294.5901,274.09518,346.18582,-8.515166e-05,326.1257,336.16937,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6137100.0,-18082.942940383928,-2271.627,-2271.627,0.0,0.0,0.0,-4543.254,0.0,0.0,0.33007812
102300,-0.042387903,307.97644,295.62354,-0.042387903,307.97644,0.0,0.0,294.59012,274.25,346.18582,-8.515166e-05,325.70364,335.97217,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6138000.0,-18082.942940383928,-2199.1777,-2199.1777,0.0,0.0,0.0,-4398.3555,0.0,0.0,0.33010864
102315,-0.042387903,307.5799,295.62354,-0.042387903,307.5799,0.0,0.0,294.5873,274.42044,346.18582,-8.515166e-05,325.28262,335.77374,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6138900.0,-18082.942940383928,-2128.581,-2128.581,0.0,0.0,0.0,-4257.162,0.0,0.0,0.32730103
102330,-0.042387903,307.1934,295.62354,-0.042387903,307.1934,0.0,0.0,294.58734,274.6182,346.18582,-8.515166e-05,324.86285,335.57422,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6139800.0,-18082.942940383928,-2059.772,-2059.772,0.0,0.0,0.0,-4119.544,0.0,0.0,0.32733154
102345,-0.042387903,306.81683,295.62354,-0.042387903,306.81683,0.0,0.0,294.58453,274.78183,346.18582,-8.515166e-05,324.4445,335.3736,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6140700.0,-18082.942940383928,-1992.7339,-1992.7339,0.0,0.0,0.0,-3985.4678,0.0,0.0,0.32452393
102360,-0.042387903,306.44983,295.62354,-0.042387903,306.44983,0.0,0.0,294.58456,274.85,346.18582,-8.515166e-05,324.02768,335.172,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6141600.0,-18082.942940383928,-1927.3964,-1927.3964,0.0,0.0,0.0,-3854.7927,0.0,0.0,0.32455444
102375,-0.042387903,306.0923,295.62354,-0.042387903,306.0923,0.0,0.0,294.58176,274.85,346.18582,-8.515166e-05,323.61267,334.96945,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6142500.0,-18082.942940383928,-1863.743,-1863.743,0.0,0.0,0.0,-3727.486,0.0,0.0,0.32174683
102390,-0.042387903,305.74377,295.62354,-0.042387903,305.74377,0.0,0.0,294.5818,274.85,346.18582,-8.515166e-05,323.19952,334.76608,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6143400.0,-18082.942940383928,-1801.698,-1801.698,0.0,0.0,0.0,-3603.396,0.0,0.0,0.32177734
102405,-0.042387903,305.4041,295.62354,-0.042387903,305.4041,0.0,0.0,294.5818,274.85,346.18582,-8.515166e-05,322.78842,334.5619,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6144300.0,-18082.942940383928,-1741.2285,-1741.2285,0.0,0.0,0.0,-3482.457,0.0,0.0,0.32177734
102420,-0.042387903,305.07315,295.62354,-0.042387903,305.07315,0.0,0.0,294.57898,274.85,346.18582,-8.515166e-05,322.37952,334.35696,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6145200.0,-18082.942940383928,-1682.3074,-1682.3074,0.0,0.0,0.0,-3364.6147,0.0,0.0,0.31896973
102435,-0.042387903,304.75046,295.62354,-0.042387903,304.75046,0.0,0.0,294.57666,274.85,346.18582,-8.515166e-05,321.9729,334.15134,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6146100.0,-18082.942940383928,-1624.8586,-1624.8586,0.0,0.0,0.0,-3249.7173,0.0,0.0,0.3166504
102450,-0.042387903,304.4358,295.62354,-0.042387903,304.4358,0.0,0.0,294.57187,274.85,346.18582,-8.515166e-05,321.56873,333.9451,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6147000.0,-18082.942940383928,-1568.8387,-1568.8387,0.0,0.0,0.0,-3137.6775,0.0,0.0,0.31185913
102465,-0.042387903,304.1289,295.62354,-0.042387903,304.1289,0.0,0.0,294.57037,274.85,346.18582,-8.515166e-05,321.16705,333.73825,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6147900.0,-18082.942940383928,-1514.2043,-1514.2043,0.0,0.0,0.0,-3028.4087,0.0,0.0,0.31036377
102480,-0.042387903,303.82944,295.62354,-0.042387903,303.82944,0.0,0.0,294.56845,274.85,346.18582,-8.515166e-05,320.76797,333.5309,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6148800.0,-18082.942940383928,-1460.8901,-1460.8901,0.0,0.0,0.0,-2921.7803,0.0,0.0,0.30844116
102495,-0.042387903,303.5374,295.62354,-0.042387903,303.5374,0.0,0.0,294.52512,274.85,346.18582,-8.515166e-05,320.37167,333.3231,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6149700.0,-18082.942940383928,-1408.9015,-1408.9015,0.0,0.0,0.0,-2817.803,0.0,0.0,0.2651062
102510,-0.042387903,303.2521,295.62354,-0.042387903,303.2521,0.0,0.0,294.49127,274.85,346.18582,-8.515166e-05,319.97812,333.11487,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6150600.0,-18082.942940383928,-1358.1083,-1358.1083,0.0,0.0,0.0,-2716.2166,0.0,0.0,0.2312622
102525,-0.042387903,302.9738,295.62354,-0.042387903,302.9738,0.0,0.0,294.4603,274.85,346.18582,-8.515166e-05,319.5875,332.90622,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6151500.0,-18082.942940383928,-1308.5591,-1308.5591,0.0,0.0,0.0,-2617.1182,0.0,0.0,0.20028687
102540,-0.042387903,302.70166,295.62354,-0.042387903,302.70166,0.0,0.0,294.42697,274.85,346.18582,-8.515166e-05,319.1997,332.69727,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6152400.0,-18082.942940383928,-1260.1129,-1260.1129,0.0,0.0,0.0,-2520.2258,0.0,0.0,0.16696167
102555,-0.042387903,302.43594,295.62354,-0.042387903,302.43594,0.0,0.0,294.36447,274.58438,346.18582,-8.515166e-05,318.81503,332.48798,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6153300.0,-18082.942940383928,-1212.8076,-1212.8076,0.0,0.0,0.0,-2425.6152,0.0,0.0,0.10446167
102570,-0.042387903,302.17606,295.62354,-0.042387903,302.17606,0.0,0.0,294.31503,274.0,346.18582,-8.515166e-05,318.4333,332.27847,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6154200.0,-18082.942940383928,-1166.5399,-1166.5399,0.0,0.0,0.0,-2333.0798,0.0,0.0,0.055023193
102585,-0.042387918,301.9219,295.6234,-0.042387918,301.9219,0.0,0.0,294.26566,273.41562,346.1824,-8.5151696e-05,318.05466,332.06873,-4.2187353e-18,-6.1642397e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6155100.0,-18081.771930416933,-1121.3159,-1121.3159,0.0,0.0,0.0,-2242.6318,0.0,0.0,0.005645752
102600,-0.042387925,301.67334,295.59195,-0.042387925,301.67334,0.0,0.0,294.21616,273.15,345.44208,-8.515171e-05,317.6792,331.8588,-1.9943349e-20,-2.2177916e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,6156000.0,-17828.259501432432,-1082.6655,-1082.6655,0.0,0.0,0.0,-2165.331,0.0,0.0,-0.04385376
102615,-0.042387947,301.4301,295.35217,-0.042387947,301.4301,0.0,0.0,294.17035,273.15,340.45413,-8.5151754e-05,317.30692,331.6487,1.5852613e-19,-2.0097596e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,6156900.0,-16130.145996561396,-1082.0522,-1082.0522,0.0,0.0,0.0,-2164.1045,0.0,0.0,-0.089660645
102630,-0.042387977,301.19196,294.86453,-0.042387977,301.19196,0.0,0.0,294.1245,273.15,330.7852,-8.515181e-05,316.93777,331.43854,-2.0057558e-20,-2.5002513e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,6157800.0,-12846.577046295239,-1126.468,-1126.468,0.0,0.0,0.0,-2252.936,0.0,0.0,-0.13549805
102645,-0.04238802,300.9589,294.1893,-0.04238802,300.9589,0.0,0.0,294.0771,273.15,318.13214,-8.51519e-05,316.572,331.22824,1.2040994e-19,-2.2183518e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6158700.0,-8562.869122915907,-1205.1884,-1205.1884,0.0,0.0,0.0,-2410.3767,0.0,0.0,-0.18292236
102660,-0.04238807,300.73047,293.51755,-0.04238807,300.73047,0.0,0.0,294.0278,273.15,306.4949,-8.5152e-05,316.20938,331.0179,6.3633054e-21,-1.0571488e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,6159600.0,-4641.200913482812,-1284.1156,-1284.1156,0.0,0.0,0.0,-2568.2312,0.0,0.0,-0.23220825
102675,-0.04238811,300.5066,293.02963,-0.04238811,300.5066,0.0,0.0,293.99783,273.15,299.144,-8.515208e-05,315.85004,330.80753,-5.8227823e-19,-3.758766e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,6160500.0,-2186.7391373392666,-1331.1237,-1331.1237,0.0,0.0,0.0,-2662.2473,0.0,0.0,-0.2621765
102690,-0.042388152,300.2872,292.73407,-0.042388152,300.2872,0.0,0.0,293.97043,273.15,295.79462,-8.515216e-05,315.49402,330.59717,3.2462897e-20,3.9582373e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,6161400.0,-1094.5711669819502,-1344.6858,-1344.6858,0.0,0.0,0.0,-2689.3716,0.0,0.0,-0.2895813
102705,-0.04238819,300.0722,292.54688,-0.04238819,300.0722,0.0,0.0,293.9443,273.15,294.57834,-8.515224e-05,315.1414,330.38684,1.0342774e-19,4.2282025e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,6162300.0,-726.5314629532061,-1339.7374,-1339.7374,0.0,0.0,0.0,-2679.4749,0.0,0.0,-0.31570435
102720,32.3072,308.17154,294.0605,0.6219744,325.5804,6.4768143,0.0,293.91943,273.15,303.53098,0.03307517,308.25797,329.27606,0.99988633,3.2486726e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-763.47754,6163200.0,1315599.7605311314,1914732.4,82339.27,1623272.0,0.0,6.4768143,1997071.6,1623272.0,1623278.5,-0.34057617
102735,6.1360474,334.06116,294.08914,6.1360474,342.51456,3.0644863,2.9514668,293.91525,273.15,326.2385,0.012326503,334.30826,344.04327,0.99988633,0.9999999,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4165.6724,6164100.0,1664414.2287608474,1030134.75,1247990.6,1623272.0,1005475.0,6.015953,2278125.5,2628747.0,2628753.0,-0.34475708
102750,5.5707407,302.09576,294.86966,5.823014,339.05197,2.8127568,2.7089987,293.99103,273.15,325.18454,0.01144427,301.98666,339.04376,0.0146558555,1.0,0.0,0.29331467,0.0,294920.56,343.14996,343.14996,-4137.8857,6165000.0,1457112.9983263405,169069.98,1080551.8,0.0,294920.56,5.521755,1249621.8,294920.56,294926.1,-0.26898193
102765,6.959364,332.02783,296.09225,6.959364,351.35306,3.4949534,3.3649273,294.0938,273.15,343.35437,0.013980438,332.42438,350.55505,0.99911064,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4148.442,6165900.0,2775129.3161127535,1050372.8,1615236.1,1623272.0,10054.75,6.8598804,2665609.0,1633326.8,1633333.6,-0.16619873
102780,7.548819,346.53943,296.56097,7.548819,342.88736,3.8111603,3.668398,294.2164,273.15,342.28558,0.015164575,346.55237,343.1067,0.99911064,1.0,0.85506696,0.3487398,1388006.2,350649.16,343.1499,343.1499,-4141.8223,6166800.0,2912255.8512528483,1584569.0,1468780.0,1388006.2,350649.16,7.479558,3053349.0,1738655.4,1738662.9,-0.04360962
102795,7.19058,346.7069,296.41495,7.19058,344.42712,3.6194336,3.4844477,294.33417,273.15,346.1301,0.014444919,346.69006,344.34848,0.99911064,1.0,0.5203025,0.09508504,844592.4,95605.63,343.14987,343.14987,-4146.8696,6167700.0,3016151.520364497,1518839.1,1449988.6,844592.4,95605.63,7.1038814,2968827.8,940198.0,940205.1,0.074157715
102810,7.190585,344.87204,296.00293,7.190585,343.56693,3.6186278,3.4836571,294.42627,273.15,344.2488,0.0144449305,344.85535,343.5853,0.99911064,1.0,0.28010842,0.081706546,454692.12,82153.89,343.14984,343.14984,-4145.8936,6168600.0,2927015.214180335,1475869.5,1436454.4,454692.12,82153.89,7.102285,2912324.0,536846.0,536853.1,0.16625977
102825,-0.042387918,340.74957,296.052,-0.042387918,342.17575,5.2e-44,5.2e-44,294.47952,273.15,343.6899,-8.5151696e-05,340.17645,342.13968,7.347497e-12,7.371927e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6169500.0,-17037.084729382812,-7957.475,-8211.376,0.0,0.0,1.04e-43,-16168.852,0.0,1.04e-43,0.21951294
102840,-0.042387888,341.1745,296.05243,-0.042387888,342.132,-2.28e-43,-2.28e-43,294.49982,273.15,343.68948,-8.515164e-05,340.2182,342.139,2.4484445e-17,2.4323244e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,6170400.0,-17036.767485320324,-8033.043,-8203.504,0.0,0.0,-4.57e-43,-16236.547,0.0,-4.57e-43,0.23980713
102855,-0.04238814,341.47272,296.05243,-0.04238814,342.1181,0.0,0.0,294.50647,273.30368,343.68948,-8.515214e-05,340.2598,342.13867,9.347659e-22,-2.1956034e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30375,6171300.0,-17036.867931504097,-8086.1826,-8201.081,0.0,0.0,0.0,-16287.264,0.0,0.0,0.24645996
102870,-0.042388026,341.68915,296.05243,-0.042388026,342.1239,0.0,0.0,294.5067,273.65146,343.68948,-8.5151914e-05,340.30148,342.13864,9.736505e-37,7.089237e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6172200.0,-17036.82280350849,-8124.692,-8202.091,0.0,0.0,0.0,-16326.783,0.0,0.0,0.2467041
102885,-0.042388026,341.84903,296.05243,-0.042388026,342.1434,0.0,0.0,294.50385,274.02353,343.68948,-8.5151914e-05,340.3433,342.13895,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6173100.0,-17036.82280350849,-8153.1553,-8205.5625,0.0,0.0,0.0,-16358.718,0.0,0.0,0.24383545
102900,-0.042388026,341.97244,296.05243,-0.042388026,342.1718,0.0,0.0,294.49994,274.25,343.68948,-8.5151914e-05,340.38522,342.13956,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6174000.0,-17036.82280350849,-8175.1265,-8210.621,0.0,0.0,0.0,-16385.748,0.0,0.0,0.2399292
102915,-0.042388026,342.0711,296.05243,-0.042388026,342.20615,0.0,0.0,294.4926,274.2864,343.68948,-8.5151914e-05,340.42728,342.1405,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6174900.0,-17036.82280350849,-8192.691,-8216.732,0.0,0.0,0.0,-16409.424,0.0,0.0,0.23260498
102930,-0.042388026,342.1528,296.05243,-0.042388026,342.24426,0.0,0.0,294.4851,274.25,343.68948,-8.5151914e-05,340.4694,342.14172,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6175800.0,-17036.82280350849,-8207.236,-8223.519,0.0,0.0,0.0,-16430.754,0.0,0.0,0.22509766
102945,-0.042388026,342.2226,296.05243,-0.042388026,342.28452,0.0,0.0,294.4777,274.2136,343.68948,-8.5151914e-05,340.5116,342.14325,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6176700.0,-17036.82280350849,-8219.661,-8230.685,0.0,0.0,0.0,-16450.346,0.0,0.0,0.21768188
102960,-0.042388026,342.28363,296.05243,-0.042388026,342.3256,0.0,0.0,294.4703,274.25,343.68948,-8.5151914e-05,340.5538,342.14508,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6177600.0,-17036.82280350849,-8230.527,-8237.998,0.0,0.0,0.0,-16468.525,0.0,0.0,0.21029663
102975,-0.042388026,342.33786,296.05243,-0.042388026,342.3663,0.0,0.0,294.4631,274.38016,343.68948,-8.5151914e-05,340.59595,342.14716,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6178500.0,-17036.82280350849,-8240.182,-8245.245,0.0,0.0,0.0,-16485.426,0.0,0.0,0.20309448
102990,-0.042388026,342.38638,296.05243,-0.042388026,342.40567,0.0,0.0,294.45853,274.55,343.68948,-8.5151914e-05,340.63797,342.14948,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6179400.0,-17036.82280350849,-8248.82,-8252.254,0.0,0.0,0.0,-16501.074,0.0,0.0,0.19851685
103005,-0.042388026,342.42963,296.05243,-0.042388026,342.44266,0.0,0.0,294.45425,274.71985,343.68948,-8.5151914e-05,340.67978,342.15198,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6180300.0,-17036.82280350849,-8256.519,-8258.839,0.0,0.0,0.0,-16515.357,0.0,0.0,0.19424438
103020,-0.042388026,342.4675,296.05243,-0.042388026,342.47635,0.0,0.0,294.4485,274.85,343.68948,-8.5151914e-05,340.72125,342.15466,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6181200.0,-17036.82280350849,-8263.262,-8264.837,0.0,0.0,0.0,-16528.098,0.0,0.0,0.18847656
103035,-0.042388026,342.4998,296.05243,-0.042388026,342.50577,0.0,0.0,294.44385,274.88638,343.68948,-8.5151914e-05,340.76227,342.15747,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6182100.0,-17036.82280350849,-8269.01,-8270.074,0.0,0.0,0.0,-16539.084,0.0,0.0,0.18383789
103050,-0.042388026,342.52597,296.05243,-0.042388026,342.53003,0.0,0.0,294.44012,274.85,343.68948,-8.5151914e-05,340.8027,342.16034,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6183000.0,-17036.82280350849,-8273.671,-8274.394,0.0,0.0,0.0,-16548.064,0.0,0.0,0.18011475
103065,-0.042388026,342.54535,296.05243,-0.042388026,342.5481,0.0,0.0,294.43433,274.8136,343.68948,-8.5151914e-05,340.84232,342.16324,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6183900.0,-17036.82280350849,-8277.121,-8277.61,0.0,0.0,0.0,-16554.73,0.0,0.0,0.1743164
103080,-0.042388026,342.55725,296.05243,-0.042388026,342.55914,0.0,0.0,294.43118,274.85,343.68948,-8.5151914e-05,340.88098,342.16608,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6184800.0,-17036.82280350849,-8279.24,-8279.577,0.0,0.0,0.0,-16558.816,0.0,0.0,0.1711731
103095,-0.042388026,342.56076,296.05243,-0.042388026,342.56204,0.0,0.0,294.42654,275.06036,343.68948,-8.5151914e-05,340.9185,342.1688,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6185700.0,-17036.82280350849,-8279.864,-8280.093,0.0,0.0,0.0,-16559.957,0.0,0.0,0.16653442
103110,-0.042388026,342.55518,296.05243,-0.042388026,342.55603,0.0,0.0,294.42444,275.40555,343.68948,-8.5151914e-05,340.95462,342.17136,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6186600.0,-17036.82280350849,-8278.87,-8279.022,0.0,0.0,0.0,-16557.893,0.0,0.0,0.16442871
103125,-0.042388026,342.53955,296.05243,-0.042388026,342.54013,0.0,0.0,294.4224,275.748,343.68948,-8.5151914e-05,340.98914,342.17365,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6187500.0,-17036.82280350849,-8276.089,-8276.192,0.0,0.0,0.0,-16552.281,0.0,0.0,0.16238403
103140,-0.042388026,342.51297,296.05243,-0.042388026,342.51334,0.0,0.0,294.42035,275.95,343.68948,-8.5151914e-05,341.0218,342.17557,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6188400.0,-17036.82280350849,-8271.356,-8271.422,0.0,0.0,0.0,-16542.777,0.0,0.0,0.16033936
103155,-0.042388026,342.47455,296.05243,-0.042388026,342.47482,0.0,0.0,294.41824,275.98224,343.68948,-8.5151914e-05,341.05234,342.1771,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6189300.0,-17036.82280350849,-8264.517,-8264.565,0.0,0.0,0.0,-16529.082,0.0,0.0,0.15823364
103170,-0.042388026,342.42346,296.05243,-0.042388026,342.42365,0.0,0.0,294.41614,275.95,343.68948,-8.5151914e-05,341.08047,342.17804,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6190200.0,-17036.82280350849,-8255.422,-8255.454,0.0,0.0,0.0,-16510.875,0.0,0.0,0.15612793
103185,-0.042388026,342.35883,296.05243,-0.042388026,342.35895,0.0,0.0,294.414,275.9178,343.68948,-8.5151914e-05,341.10596,342.17838,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6191100.0,-17036.82280350849,-8243.914,-8243.936,0.0,0.0,0.0,-16487.85,0.0,0.0,0.1539917
