minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
103200,-0.042388026,342.27988,296.05243,-0.042388026,342.27994,0.0,0.0,294.4118,275.95,343.68948,-8.5151914e-05,341.12842,342.17795,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6192000.0,-17036.82280350849,-8229.859,-8229.87,0.0,0.0,0.0,-16459.73,0.0,0.0,0.15179443
103215,-0.042388026,342.18576,296.05243,-0.042388026,342.18582,0.0,0.0,294.40634,276.07648,343.68948,-8.5151914e-05,341.1476,342.1767,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6192900.0,-17036.82280350849,-8213.104,-8213.114,0.0,0.0,0.0,-16426.219,0.0,0.0,0.14633179
103230,-0.042388026,342.07587,296.05243,-0.042388026,342.0759,0.0,0.0,294.40012,276.24298,343.68948,-8.5151914e-05,341.16324,342.17447,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6193800.0,-17036.82280350849,-8193.539,-8193.545,0.0,0.0,0.0,-16387.084,0.0,0.0,0.1401062
103245,-0.042388026,341.94937,296.05243,-0.042388026,341.9494,0.0,0.0,294.39297,276.388,343.68948,-8.5151914e-05,341.17493,342.17117,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6194700.0,-17036.82280350849,-8171.019,-8171.025,0.0,0.0,0.0,-16342.044,0.0,0.0,0.13296509
103260,-0.042388026,341.80576,296.05243,-0.042388026,341.8058,0.0,0.0,294.38458,276.45,343.68948,-8.5151914e-05,341.18234,342.1667,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6195600.0,-17036.82280350849,-8145.451,-8145.457,0.0,0.0,0.0,-16290.908,0.0,0.0,0.124572754
103275,-0.042388026,341.6444,296.05243,-0.042388026,341.6444,0.0,0.0,294.3725,276.45,343.68948,-8.5151914e-05,341.18524,342.1609,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6196500.0,-17036.82280350849,-8116.727,-8116.727,0.0,0.0,0.0,-16233.454,0.0,0.0,0.11248779
103290,-0.042388026,341.4648,296.05243,-0.042388026,341.46484,0.0,0.0,294.35892,276.45,343.68948,-8.5151914e-05,341.18323,342.15366,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6197400.0,-17036.82280350849,-8084.7534,-8084.759,0.0,0.0,0.0,-16169.512,0.0,0.0,0.09890747
103305,-0.042388026,341.2666,296.05243,-0.042388026,341.2666,0.0,0.0,294.34415,276.45,343.68948,-8.5151914e-05,341.176,342.14484,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6198300.0,-17036.82280350849,-8049.466,-8049.466,0.0,0.0,0.0,-16098.932,0.0,0.0,0.08413696
103320,-0.042388026,341.04935,296.05243,-0.042388026,341.04935,0.0,0.0,294.3283,276.45,343.68948,-8.5151914e-05,341.1632,342.13437,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6199200.0,-17036.82280350849,-8010.788,-8010.788,0.0,0.0,0.0,-16021.576,0.0,0.0,0.06829834
103335,-0.042388026,340.81274,296.05243,-0.042388026,340.81274,0.0,0.0,294.3115,276.45,343.68948,-8.5151914e-05,341.1446,342.12207,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6200100.0,-17036.82280350849,-7968.666,-7968.666,0.0,0.0,0.0,-15937.332,0.0,0.0,0.051483154
103350,-0.042388026,340.5566,296.05243,-0.042388026,340.5566,0.0,0.0,294.29358,276.45,343.68948,-8.5151914e-05,341.11978,342.10785,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6201000.0,-17036.82280350849,-7923.0664,-7923.0664,0.0,0.0,0.0,-15846.133,0.0,0.0,0.033569336
103365,-0.042387918,340.28058,296.05246,-0.042387918,340.28058,0.0,0.0,294.27524,276.45,343.68948,-8.515169e-05,341.0884,342.09158,1.3000141e-19,-3.8776645e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6201900.0,-17036.76676129495,-7873.899,-7873.899,0.0,0.0,0.0,-15747.798,0.0,0.0,0.0152282715
103380,-0.042387918,339.9844,296.05328,-0.042387918,339.9844,0.0,0.0,294.25656,276.45,343.68457,-8.5151696e-05,341.05014,342.07306,9.687927e-19,-3.9472604e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6202800.0,-17034.716343889755,-7821.025,-7821.025,0.0,0.0,0.0,-15642.05,0.0,0.0,-0.0034484863
103395,-0.04238792,339.66876,296.0729,-0.04238792,339.66876,0.0,0.0,294.23712,276.39743,343.57782,-8.5151696e-05,341.00488,342.05228,8.421756e-18,1.7740133e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6203700.0,-16989.520563582162,-7761.3384,-7761.3384,0.0,0.0,0.0,-15522.677,0.0,0.0,-0.022888184
103410,-0.042387925,339.33347,296.23383,-0.042387925,339.33347,0.0,0.0,294.21722,276.2682,342.80865,-8.515171e-05,340.95227,342.02908,-2.3171172e-19,-1.5277991e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6204600.0,-16656.890761887054,-7672.998,-7672.998,0.0,0.0,0.0,-15345.996,0.0,0.0,-0.042785645
103425,-0.042387933,338.97946,296.8579,-0.042387933,338.97946,0.0,0.0,294.196,276.10483,340.10135,-8.5151725e-05,340.89236,342.00348,-3.7786226e-19,-1.1566451e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6205500.0,-15465.464327599499,-7498.8706,-7498.8706,0.0,0.0,0.0,-14997.741,0.0,0.0,-0.06399536
103440,-0.042387944,338.6057,298.02808,-0.042387944,338.6057,0.0,0.0,294.1736,275.95,334.93652,-8.515175e-05,340.82446,341.9752,-9.845172e-19,-1.301436e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,6206400.0,-13199.838814422194,-7224.0107,-7224.0107,0.0,0.0,0.0,-14448.021,0.0,0.0,-0.08639526
103455,-0.042387962,338.21286,299.5583,-0.042387962,338.21286,0.0,0.0,294.15012,275.80603,327.74258,-8.515178e-05,340.7484,341.94415,6.2164706e-19,4.9766432e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,6207300.0,-10079.76076589383,-6881.652,-6881.652,0.0,0.0,0.0,-13763.304,0.0,0.0,-0.1098938
103470,-0.042387985,337.80103,301.22943,-0.042387985,337.80103,0.0,0.0,294.12573,275.6524,319.22516,-8.515183e-05,340.66394,341.9102,-1.8022761e-19,3.1286533e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,6208200.0,-6435.950134200041,-6510.824,-6510.824,0.0,0.0,0.0,-13021.648,0.0,0.0,-0.13427734
103485,-0.04238801,337.37088,302.71603,-0.04238801,337.37088,0.0,0.0,294.10056,275.4976,310.73917,-8.515188e-05,340.5709,341.8733,-2.3341922e-20,-1.6907747e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,6209100.0,-2869.3760967377634,-6169.59,-6169.59,0.0,0.0,0.0,-12339.18,0.0,0.0,-0.15945435
103500,-0.04238804,336.92328,303.7464,-0.04238804,336.92328,0.0,0.0,294.0747,275.35,303.63657,-8.515194e-05,340.46933,341.8334,8.8131325e-20,-6.3985476e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,6210000.0,39.28038780136589,-5906.472,-5906.472,0.0,0.0,0.0,-11812.944,0.0,0.0,-0.18530273
103515,-0.042388055,336.4585,304.18192,-0.042388055,336.4585,0.0,0.0,294.0728,275.2987,298.9964,-8.515197e-05,340.35895,341.79044,2.2035624e-19,1.6142135e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,6210900.0,1854.5391764580365,-5746.1943,-5746.1943,0.0,0.0,0.0,-11492.389,0.0,0.0,-0.18719482
103530,-0.042388067,335.977,304.172,-0.042388067,335.977,0.0,0.0,294.07318,275.3544,296.4653,-8.5151994e-05,340.2395,341.7442,3.770096e-18,1.5757829e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,6211800.0,2756.2100877528637,-5662.239,-5662.239,0.0,0.0,0.0,-11324.478,0.0,0.0,-0.18682861
103545,-0.04238808,335.47925,303.91428,-0.04238808,335.47925,0.0,0.0,294.07013,275.4079,295.18344,-8.515202e-05,340.11084,341.69467,-4.3002978e-18,-5.2739035e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,6212700.0,3122.482708930896,-5619.51,-5619.51,0.0,0.0,0.0,-11239.02,0.0,0.0,-0.18988037
103560,-0.042388096,334.9659,303.53586,-0.042388096,334.9659,0.0,0.0,294.07037,275.35,294.5712,-8.515205e-05,339.97278,341.64172,-5.004895e-19,7.811665e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,6213600.0,3206.1088712034725,-5595.492,-5595.492,0.0,0.0,0.0,-11190.984,0.0,0.0,-0.18963623
103575,-0.042388108,334.4381,303.11438,-0.042388108,334.4381,0.0,0.0,294.07056,275.04376,294.2947,-8.515208e-05,339.82553,341.5854,-2.4922778e-21,7.285594e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,6214500.0,3154.2562783668072,-5576.565,-5576.565,0.0,0.0,0.0,-11153.13,0.0,0.0,-0.18945312
103590,-0.042388123,333.8965,302.68222,-0.042388123,333.8965,0.0,0.0,294.06766,274.55,294.1765,-8.515211e-05,339.66895,341.5256,2.7964534e-19,-7.7230204e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,6215400.0,3041.9713259124405,-5557.0845,-5557.0845,0.0,0.0,0.0,-11114.169,0.0,0.0,-0.1923523
103605,-0.042388137,333.3418,302.2591,-0.042388137,333.3418,0.0,0.0,294.0678,274.05624,294.12772,-8.515213e-05,339.50293,341.46228,8.0278954e-19,-2.2096859e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,6216300.0,2908.0976107822567,-5533.659,-5533.659,0.0,0.0,0.0,-11067.318,0.0,0.0,-0.1921997
103620,-0.042388152,332.77405,301.8503,-0.042388152,332.77405,0.0,0.0,294.0651,273.75,294.10757,-8.515217e-05,339.32697,341.39514,-1.3279149e-19,5.512328e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,6217200.0,2769.105504036862,-5505.3604,-5505.3604,0.0,0.0,0.0,-11010.721,0.0,0.0,-0.19491577
103635,-0.042388164,332.19525,301.45547,-0.042388164,332.19525,0.0,0.0,294.0652,273.6,294.0973,-8.515219e-05,339.1418,341.32452,-1.3056532e-19,-5.916939e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,6218100.0,2631.575342883785,-5472.6113,-5472.6113,0.0,0.0,0.0,-10945.223,0.0,0.0,-0.19482422
103650,-0.04238818,331.60526,301.07657,-0.04238818,331.60526,0.0,0.0,294.06528,273.45,294.09134,-8.515222e-05,338.94672,341.25003,-1.5521773e-19,2.1633284e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,6219000.0,2498.192753012063,-5435.0327,-5435.0327,0.0,0.0,0.0,-10870.065,0.0,0.0,-0.19473267
103665,-0.042388193,331.00546,300.70978,-0.042388193,331.00546,0.0,0.0,294.06247,273.3,294.0869,-8.515225e-05,338.7422,341.17184,-4.432398e-20,-2.252685e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,6219900.0,2368.597330502453,-5393.553,-5393.553,0.0,0.0,0.0,-10787.106,0.0,0.0,-0.19754028
103680,-0.042388204,330.39658,300.35672,-0.042388204,330.39658,0.0,0.0,294.06253,273.15,294.0833,-8.515227e-05,338.52805,341.08984,2.7876623e-19,3.1082632e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,6220800.0,2243.618373832712,-5348.0093,-5348.0093,0.0,0.0,0.0,-10696.019,0.0,0.0,-0.19747925
103695,17.917961,315.34393,294.0826,0.2264407,338.58395,1.3141128,0.0,294.05923,273.0,316.20523,0.018224847,315.96417,340.1752,0.9998426,-5.583622e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-315.95828,6221700.0,1693361.6637022623,1600030.1,42323.043,1623272.0,0.0,1.3141128,1642353.1,1623272.0,1623273.4,-0.20077515
103710,5.62356,342.9725,294.13757,5.62356,346.70844,2.8021362,2.699315,294.08795,272.85,335.66513,0.011296985,343.25348,348.4871,0.99984366,0.9999977,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4181.3257,6222600.0,1970371.964048212,1153429.9,1241668.6,1623272.0,1005475.0,5.5014515,2395098.5,2628747.0,2628752.5,-0.1720581
103725,4.5647507,307.17807,294.8538,4.772209,340.89706,2.275397,2.191826,294.20145,272.7,330.38812,0.009378356,306.89105,340.96603,0.014670876,1.0,0.0,0.26376382,0.0,265207.94,343.14996,343.14996,-4133.058,6223500.0,1399665.1860831946,236280.52,922858.2,0.0,265207.94,4.467223,1159138.8,265207.94,265212.4,-0.058563232
103740,6.9085546,333.07776,295.65927,6.9085546,359.34845,3.4627366,3.3338864,294.32117,272.55,340.2534,0.013878369,333.6379,358.4729,0.9990118,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4142.576,6224400.0,2599353.0774206873,1085732.2,1848000.8,1623272.0,10054.75,6.796623,2933733.0,1633326.8,1633333.5,0.061157227
103755,7.616863,350.182,295.81714,7.6168633,341.76337,3.8509796,3.7066581,294.43338,272.31952,344.69455,0.015301266,350.08533,341.9269,0.9990118,1.0,0.5893917,0.20778461,956743.06,208922.23,343.1499,343.1499,-4144.58,6225300.0,3141122.264135191,1739177.0,1469857.8,956743.06,208922.23,7.5576377,3209034.8,1165665.2,1165672.8,0.17337036
103770,-0.06313423,341.75406,295.64374,-0.06313426,343.97528,-1.2044671e-11,-1.2031326e-11,294.5194,271.99374,345.847,-0.00012682831,341.49908,343.88742,0.19564041,0.19617932,0.0,0.0,0.0,0.0,343.14987,343.14987,-99.21892,6226200.0,-26742.210223984486,-12226.786,-12815.779,0.0,0.0,-2.4075996e-11,-25042.566,0.0,-2.4075996e-11,0.2593994
103785,-0.042387918,342.41162,295.69833,-0.042387918,343.85794,-1.2952e-41,-1.2914e-41,294.5689,271.67108,345.80206,-8.515169e-05,341.5506,343.88556,-2.57811e-14,-2.5855445e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6227100.0,-17918.952082312466,-8316.332,-8573.818,0.0,0.0,-2.5867e-41,-16890.15,0.0,-2.5867e-41,0.30889893
103800,-0.04241829,342.8299,295.69833,-0.04241829,343.80423,2.77695e-40,2.76993e-40,294.5941,271.45,345.80206,-8.521271e-05,341.5982,343.88425,3.017289e-17,3.0328693e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.2902,6228000.0,-17931.79359383208,-8396.809,-8570.394,0.0,0.0,5.54689e-40,-16967.203,0.0,5.54689e-40,0.33407593
103815,-0.04238791,343.1287,295.69833,-0.04238791,343.7852,0.0,0.0,294.60458,271.39413,345.80206,-8.515168e-05,341.64594,343.8833,-3.9238721e-22,1.3361491e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6228900.0,-17918.950551191505,-8443.99,-8560.865,0.0,0.0,0.0,-17004.855,0.0,0.0,0.34457397
103830,-0.04238791,343.3465,295.69833,-0.04238791,343.78998,0.0,0.0,294.61285,271.43854,345.80206,-8.515168e-05,341.6938,343.88272,-2.288e-42,7.791e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6229800.0,-17918.950551191505,-8482.766,-8561.718,0.0,0.0,0.0,-17044.484,0.0,0.0,0.35284424
103845,-0.04238791,343.5105,295.69833,-0.04238791,343.81085,0.0,0.0,294.61517,271.48868,345.80206,-8.515168e-05,341.7418,343.8825,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6230700.0,-17918.950551191505,-8511.962,-8565.435,0.0,0.0,0.0,-17077.396,0.0,0.0,0.35516357
103860,-0.04238791,343.63904,295.69833,-0.04238791,343.84244,0.0,0.0,294.6186,271.45,345.80206,-8.515168e-05,341.7899,343.8827,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6231600.0,-17918.950551191505,-8534.847,-8571.058,0.0,0.0,0.0,-17105.904,0.0,0.0,0.35858154
103875,-0.04238791,343.74356,295.69833,-0.04238791,343.88132,0.0,0.0,294.6209,271.33224,345.80206,-8.515168e-05,341.83817,343.8832,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6232500.0,-17918.950551191505,-8553.454,-8577.979,0.0,0.0,0.0,-17131.434,0.0,0.0,0.36090088
103890,-0.04238791,343.8316,295.69833,-0.04238791,343.92496,0.0,0.0,294.6205,271.2089,345.80206,-8.515168e-05,341.88654,343.88412,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6233400.0,-17918.950551191505,-8569.129,-8585.748,0.0,0.0,0.0,-17154.877,0.0,0.0,0.36050415
103905,-0.04238791,343.9082,295.69833,-0.04238791,343.97144,0.0,0.0,294.62167,271.0811,345.80206,-8.515168e-05,341.935,343.88535,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6234300.0,-17918.950551191505,-8582.766,-8594.022,0.0,0.0,0.0,-17176.79,0.0,0.0,0.36166382
103920,-0.04238791,343.97632,295.69833,-0.04238791,344.0192,0.0,0.0,294.6197,270.95,345.80206,-8.515168e-05,341.98352,343.88693,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6235200.0,-17918.950551191505,-8594.892,-8602.525,0.0,0.0,0.0,-17197.418,0.0,0.0,0.35968018
103935,-0.04238791,344.03796,295.69833,-0.04238791,344.06702,0.0,0.0,294.61746,270.7818,345.80206,-8.515168e-05,342.032,343.88882,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6236100.0,-17918.950551191505,-8605.866,-8611.039,0.0,0.0,0.0,-17216.906,0.0,0.0,0.3574524
103950,-0.04238791,344.09393,295.69833,-0.04238791,344.11365,0.0,0.0,294.61267,270.58383,345.80206,-8.515168e-05,342.0804,343.89102,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6237000.0,-17918.950551191505,-8615.831,-8619.341,0.0,0.0,0.0,-17235.172,0.0,0.0,0.35266113
103965,-0.04238791,344.1447,295.69833,-0.04238791,344.15805,0.0,0.0,294.61148,270.41895,345.80206,-8.515168e-05,342.12863,343.89346,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6237900.0,-17918.950551191505,-8624.871,-8627.246,0.0,0.0,0.0,-17252.117,0.0,0.0,0.35147095
103980,-0.04238791,344.1902,295.69833,-0.04238791,344.19922,0.0,0.0,294.6091,270.35,345.80206,-8.515168e-05,342.17654,343.89612,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6238800.0,-17918.950551191505,-8632.967,-8634.575,0.0,0.0,0.0,-17267.543,0.0,0.0,0.34909058
103995,-0.04238791,344.2298,295.69833,-0.04238791,344.23593,0.0,0.0,294.57346,270.41724,345.80206,-8.515168e-05,342.224,343.89896,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6239700.0,-17918.950551191505,-8640.019,-8641.11,0.0,0.0,0.0,-17281.129,0.0,0.0,0.31344604
104010,-0.04238791,344.26328,295.69833,-0.04238791,344.26743,0.0,0.0,294.54636,270.57928,345.80206,-8.515168e-05,342.27087,343.9019,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6240600.0,-17918.950551191505,-8645.979,-8646.718,0.0,0.0,0.0,-17292.695,0.0,0.0,0.28634644
104025,-0.04238791,344.2897,295.69833,-0.04238791,344.29254,0.0,0.0,294.51932,270.7767,345.80206,-8.515168e-05,342.317,343.9049,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6241500.0,-17918.950551191505,-8650.684,-8651.188,0.0,0.0,0.0,-17301.871,0.0,0.0,0.25930786
104040,-0.04238791,344.30832,295.69833,-0.04238791,344.3102,0.0,0.0,294.4922,270.95,345.80206,-8.515168e-05,342.3621,343.9079,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6242400.0,-17918.950551191505,-8653.998,-8654.335,0.0,0.0,0.0,-17308.332,0.0,0.0,0.23217773
104055,-0.04238791,344.31815,295.69833,-0.04238791,344.31943,0.0,0.0,294.46655,271.06885,345.80206,-8.515168e-05,342.40604,343.91083,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6243300.0,-17918.950551191505,-8655.747,-8655.976,0.0,0.0,0.0,-17311.723,0.0,0.0,0.20654297
104070,-0.04238791,344.31824,295.69833,-0.04238791,344.31912,0.0,0.0,294.44122,271.16714,345.80206,-8.515168e-05,342.44855,343.9136,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6244200.0,-17918.950551191505,-8655.764,-8655.921,0.0,0.0,0.0,-17311.684,0.0,0.0,0.18121338
104085,-0.04238791,344.30768,295.69833,-0.04238791,344.30826,0.0,0.0,294.41672,271.28186,345.80206,-8.515168e-05,342.4894,343.91614,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6245100.0,-17918.950551191505,-8653.884,-8653.987,0.0,0.0,0.0,-17307.871,0.0,0.0,0.15670776
104100,-0.04238791,344.2854,295.69833,-0.04238791,344.2858,0.0,0.0,294.3931,271.45,345.80206,-8.515168e-05,342.52832,343.91833,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6246000.0,-17918.950551191505,-8649.918,-8649.988,0.0,0.0,0.0,-17299.906,0.0,0.0,0.13308716
104115,-0.04238791,344.2504,295.69833,-0.04238791,344.25067,0.0,0.0,294.3828,271.89587,345.80206,-8.515168e-05,342.56497,343.9201,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6246900.0,-17918.950551191505,-8643.686,-8643.734,0.0,0.0,0.0,-17287.42,0.0,0.0,0.122802734
104130,-0.04238791,344.20184,295.69833,-0.04238791,344.20203,0.0,0.0,294.37543,272.6652,345.80206,-8.515168e-05,342.59915,343.92136,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6247800.0,-17918.950551191505,-8635.042,-8635.074,0.0,0.0,0.0,-17270.117,0.0,0.0,0.11541748
104145,-0.04238791,344.1387,295.69833,-0.04238791,344.13882,0.0,0.0,294.37012,273.5269,345.80206,-8.515168e-05,342.6305,343.92197,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6248700.0,-17918.950551191505,-8623.801,-8623.823,0.0,0.0,0.0,-17247.625,0.0,0.0,0.11010742
104160,-0.04238791,344.06006,295.69833,-0.04238791,344.06015,0.0,0.0,294.36627,274.25,345.80206,-8.515168e-05,342.65866,343.92178,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6249600.0,-17918.950551191505,-8609.8,-8609.816,0.0,0.0,0.0,-17219.617,0.0,0.0,0.10626221
104175,-0.04238791,343.96503,295.69833,-0.04238791,343.9651,0.0,0.0,294.36343,274.82333,345.80206,-8.515168e-05,342.68335,343.92078,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6250500.0,-17918.950551191505,-8592.882,-8592.893,0.0,0.0,0.0,-17185.773,0.0,0.0,0.10342407
104190,-0.04238791,343.85284,295.69833,-0.04238791,343.8529,0.0,0.0,294.361,275.38544,345.80206,-8.515168e-05,342.70422,343.91873,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6251400.0,-17918.950551191505,-8572.91,-8572.921,0.0,0.0,0.0,-17145.832,0.0,0.0,0.100982666
104205,-0.04238791,343.7227,295.69833,-0.04238791,343.72272,0.0,0.0,294.35895,275.92984,345.80206,-8.515168e-05,342.7209,343.9156,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6252300.0,-17918.950551191505,-8549.738,-8549.743,0.0,0.0,0.0,-17099.48,0.0,0.0,0.09893799
104220,-0.04238791,343.57382,295.69833,-0.04238791,343.57385,0.0,0.0,294.35724,276.45,345.80206,-8.515168e-05,342.73303,343.9112,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6253200.0,-17918.950551191505,-8523.236,-8523.241,0.0,0.0,0.0,-17046.477,0.0,0.0,0.097229004
104235,-0.04238791,343.40564,295.69833,-0.04238791,343.40564,0.0,0.0,294.35593,276.93768,345.80206,-8.515168e-05,342.7403,343.9054,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6254100.0,-17918.950551191505,-8493.295,-8493.295,0.0,0.0,0.0,-16986.59,0.0,0.0,0.09591675
104250,-0.04238791,343.21756,295.69833,-0.04238791,343.21756,0.0,0.0,294.35492,277.38626,345.80206,-8.515168e-05,342.74228,343.8981,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6255000.0,-17918.950551191505,-8459.811,-8459.811,0.0,0.0,0.0,-16919.621,0.0,0.0,0.09490967
104265,-0.04238791,343.00903,295.69833,-0.04238791,343.00906,0.0,0.0,294.35425,277.79172,345.80206,-8.515168e-05,342.73865,343.88913,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6255900.0,-17918.950551191505,-8422.687,-8422.692,0.0,0.0,0.0,-16845.379,0.0,0.0,0.09423828
104280,-0.04238791,342.77972,295.69833,-0.04238791,342.77972,0.0,0.0,294.35388,278.15,345.80206,-8.515168e-05,342.72906,343.8784,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6256800.0,-17918.950551191505,-8381.863,-8381.863,0.0,0.0,0.0,-16763.727,0.0,0.0,0.09387207
104295,-0.04238791,342.52924,295.69833,-0.04238791,342.52924,0.0,0.0,294.3538,278.36017,345.80206,-8.515168e-05,342.71313,343.86572,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6257700.0,-17918.950551191505,-8337.269,-8337.269,0.0,0.0,0.0,-16674.537,0.0,0.0,0.09378052
104310,-0.04238791,342.2573,295.69833,-0.04238791,342.2573,0.0,0.0,294.3538,278.4271,345.80206,-8.515168e-05,342.69055,343.851,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6258600.0,-17918.950551191505,-8288.855,-8288.855,0.0,0.0,0.0,-16577.71,0.0,0.0,0.09378052
104325,-0.04238791,341.96375,295.69833,-0.04238791,341.96375,0.0,0.0,294.35385,278.50546,345.80206,-8.515168e-05,342.66092,343.83408,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6259500.0,-17918.950551191505,-8236.595,-8236.595,0.0,0.0,0.0,-16473.19,0.0,0.0,0.09384155
104340,-0.04238791,341.6485,295.69833,-0.04238791,341.6485,0.0,0.0,294.35388,278.75,345.80206,-8.515168e-05,342.62396,343.81482,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6260400.0,-17918.950551191505,-8180.472,-8180.472,0.0,0.0,0.0,-16360.944,0.0,0.0,0.09387207
104355,-0.04238791,341.31158,295.69833,-0.04238791,341.31158,0.0,0.0,294.3539,279.1372,345.80206,-8.515168e-05,342.57935,343.7931,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6261300.0,-17918.950551191505,-8120.4917,-8120.4917,0.0,0.0,0.0,-16240.983,0.0,0.0,0.09390259
104370,-0.04238791,340.953,295.69833,-0.04238791,340.953,0.0,0.0,294.35394,279.53674,345.80206,-8.515168e-05,342.52676,343.76877,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6262200.0,-17918.950551191505,-8056.6533,-8056.6533,0.0,0.0,0.0,-16113.307,0.0,0.0,0.093933105
104385,-0.04238791,340.57303,295.69833,-0.04238791,340.57303,0.0,0.0,294.35397,279.9429,345.80206,-8.515168e-05,342.46588,343.74176,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6263100.0,-17918.950551191505,-7989.007,-7989.007,0.0,0.0,0.0,-15978.014,0.0,0.0,0.09396362
104400,-0.04238791,340.1718,295.69833,-0.04238791,340.1718,0.0,0.0,294.354,280.35,345.80206,-8.515168e-05,342.3965,343.71188,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6264000.0,-17918.950551191505,-7917.579,-7917.579,0.0,0.0,0.0,-15835.158,0.0,0.0,0.09399414
104415,-0.04238791,339.7498,295.69833,-0.04238791,339.7498,0.0,0.0,294.35403,280.77298,345.80206,-8.515168e-05,342.3183,343.67905,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6264900.0,-17918.950551191505,-7842.446,-7842.446,0.0,0.0,0.0,-15684.892,0.0,0.0,0.09402466
104430,-0.04238791,339.3073,295.69833,-0.04238791,339.3073,0.0,0.0,294.35406,281.21396,345.80206,-8.515168e-05,342.23108,343.64316,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6265800.0,-17918.950551191505,-7763.6724,-7763.6724,0.0,0.0,0.0,-15527.345,0.0,0.0,0.094055176
104445,-0.04238791,338.84488,295.69833,-0.04238791,338.84488,0.0,0.0,294.35406,281.64795,345.80206,-8.515168e-05,342.1346,343.6041,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6266700.0,-17918.950551191505,-7681.3457,-7681.3457,0.0,0.0,0.0,-15362.691,0.0,0.0,0.094055176
104460,-0.04238791,338.36307,295.69833,-0.04238791,338.36307,0.0,0.0,294.35406,282.05,345.80206,-8.515168e-05,342.02866,343.56174,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6267600.0,-17918.950551191505,-7595.5693,-7595.5693,0.0,0.0,0.0,-15191.139,0.0,0.0,0.094055176
104475,-0.04238791,337.8625,295.69833,-0.04238791,337.8625,0.0,0.0,294.3541,282.01636,345.80206,-8.515168e-05,341.9131,343.51602,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6268500.0,-17918.950551191505,-7506.4517,-7506.4517,0.0,0.0,0.0,-15012.903,0.0,0.0,0.09408569
104490,-0.04238791,337.34384,295.69833,-0.04238791,337.34384,0.0,0.0,294.3541,281.44083,345.80206,-8.515168e-05,341.78772,343.46683,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6269400.0,-17918.950551191505,-7414.117,-7414.117,0.0,0.0,0.0,-14828.234,0.0,0.0,0.09408569
104505,-0.04238791,336.8079,295.69833,-0.04238791,336.8079,0.0,0.0,294.3541,280.7449,345.80206,-8.515168e-05,341.65244,343.41406,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6270300.0,-17918.950551191505,-7318.7026,-7318.7026,0.0,0.0,0.0,-14637.405,0.0,0.0,0.09408569
104520,-0.04238791,336.25546,295.69833,-0.04238791,336.25546,0.0,0.0,294.35413,280.35,345.80206,-8.515168e-05,341.50714,343.3577,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6271200.0,-17918.950551191505,-7220.354,-7220.354,0.0,0.0,0.0,-14440.708,0.0,0.0,0.09411621
104535,-0.04238791,335.68738,295.69833,-0.04238791,335.68738,0.0,0.0,294.35413,280.26907,345.80206,-8.515168e-05,341.35168,343.29764,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6272100.0,-17918.950551191505,-7119.2183,-7119.2183,0.0,0.0,0.0,-14238.437,0.0,0.0,0.09411621
104550,-0.04238791,335.10452,295.69833,-0.04238791,335.10452,0.0,0.0,294.35413,280.23813,345.80206,-8.515168e-05,341.1861,343.23383,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6273000.0,-17918.950551191505,-7015.453,-7015.453,0.0,0.0,0.0,-14030.906,0.0,0.0,0.09411621
104565,-0.04238791,334.50787,295.69833,-0.04238791,334.50787,0.0,0.0,294.35413,280.2631,345.80206,-8.515168e-05,341.01025,343.16617,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6273900.0,-17918.950551191505,-6909.232,-6909.232,0.0,0.0,0.0,-13818.464,0.0,0.0,0.09411621
104580,-0.04238791,333.8984,295.69833,-0.04238791,333.8984,0.0,0.0,294.35413,280.35,345.80206,-8.515168e-05,340.82422,343.0947,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6274800.0,-17918.950551191505,-6800.7295,-6800.7295,0.0,0.0,0.0,-13601.459,0.0,0.0,0.09411621
104595,-0.04238791,333.27707,295.69833,-0.04238791,333.27707,0.0,0.0,294.35413,280.64087,345.80206,-8.515168e-05,340.62793,343.0193,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6275700.0,-17918.950551191505,-6690.113,-6690.113,0.0,0.0,0.0,-13380.226,0.0,0.0,0.09411621
104610,-0.04238791,332.64493,295.69833,-0.04238791,332.64493,0.0,0.0,294.35416,281.09744,345.80206,-8.515168e-05,340.42148,342.93997,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6276600.0,-17918.950551191505,-6577.573,-6577.573,0.0,0.0,0.0,-13155.146,0.0,0.0,0.09414673
104625,-0.04238791,332.00302,295.69833,-0.04238791,332.00302,0.0,0.0,294.35416,281.4553,345.80206,-8.515168e-05,340.2049,342.85666,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6277500.0,-17918.950551191505,-6463.2954,-6463.2954,0.0,0.0,0.0,-12926.591,0.0,0.0,0.09414673
104640,-0.04238791,331.3524,295.69833,-0.04238791,331.3524,0.0,0.0,294.35416,281.45,345.80206,-8.515168e-05,339.97827,342.7694,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6278400.0,-17918.950551191505,-6347.4634,-6347.4634,0.0,0.0,0.0,-12694.927,0.0,0.0,0.09414673
104655,-0.04238791,330.69406,295.69833,-0.04238791,330.69406,0.0,0.0,294.35416,281.175,345.80206,-8.515168e-05,339.74167,342.67816,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6279300.0,-17918.950551191505,-6230.262,-6230.262,0.0,0.0,0.0,-12460.524,0.0,0.0,0.09414673
104670,-0.04238791,330.02914,295.69833,-0.04238791,330.02914,0.0,0.0,294.35416,280.9,345.80206,-8.515168e-05,339.49527,342.58292,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6280200.0,-17918.950551191505,-6111.887,-6111.887,0.0,0.0,0.0,-12223.774,0.0,0.0,0.09414673
104685,-0.04238791,329.35864,295.69833,-0.04238791,329.35864,0.0,0.0,294.35416,280.625,345.80206,-8.515168e-05,339.23917,342.48367,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6281100.0,-17918.950551191505,-5992.5186,-5992.5186,0.0,0.0,0.0,-11985.037,0.0,0.0,0.09414673
104700,-0.04238791,328.68362,295.69833,-0.04238791,328.68362,0.0,0.0,294.35416,280.35,345.80206,-8.515168e-05,338.97357,342.38046,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6282000.0,-17918.950551191505,-5872.3457,-5872.3457,0.0,0.0,0.0,-11744.691,0.0,0.0,0.09414673
104715,-0.04238791,328.00516,295.69833,-0.04238791,328.00516,0.0,0.0,294.35416,280.075,345.80206,-8.515168e-05,338.6986,342.27332,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6282900.0,-17918.950551191505,-5751.5586,-5751.5586,0.0,0.0,0.0,-11503.117,0.0,0.0,0.09414673
104730,-0.04238791,327.3242,295.69833,-0.04238791,327.3242,0.0,0.0,294.35416,279.8,345.80206,-8.515168e-05,338.41452,342.16223,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6283800.0,-17918.950551191505,-5630.326,-5630.326,0.0,0.0,0.0,-11260.652,0.0,0.0,0.09414673
104745,-0.04238791,326.64175,295.69833,-0.04238791,326.64175,0.0,0.0,294.35416,279.525,345.80206,-8.515168e-05,338.12152,342.04724,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6284700.0,-17918.950551191505,-5508.833,-5508.833,0.0,0.0,0.0,-11017.666,0.0,0.0,0.09414673
104760,-0.04238791,325.95883,295.69833,-0.04238791,325.95883,0.0,0.0,294.35416,279.25,345.80206,-8.515168e-05,337.81982,341.92838,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6285600.0,-17918.950551191505,-5387.253,-5387.253,0.0,0.0,0.0,-10774.506,0.0,0.0,0.09414673
104775,-0.04238791,325.27637,295.69833,-0.04238791,325.27637,0.0,0.0,294.35403,278.80313,345.80206,-8.515168e-05,337.50967,341.8057,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6286500.0,-17918.950551191505,-5265.7544,-5265.7544,0.0,0.0,0.0,-10531.509,0.0,0.0,0.09402466
104790,-0.04238791,324.59525,295.69833,-0.04238791,324.59525,0.0,0.0,294.3535,278.15,345.80206,-8.515168e-05,337.19138,341.67923,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6287400.0,-17918.950551191505,-5144.4946,-5144.4946,0.0,0.0,0.0,-10288.989,0.0,0.0,0.09347534
104805,-0.04238791,323.91638,295.69833,-0.04238791,323.91638,0.0,0.0,294.35266,277.4969,345.80206,-8.515168e-05,336.86514,341.54907,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6288300.0,-17918.950551191505,-5023.637,-5023.637,0.0,0.0,0.0,-10047.274,0.0,0.0,0.09265137
104820,-0.04238791,323.2406,295.69833,-0.04238791,323.2406,0.0,0.0,294.35153,277.05,345.80206,-8.515168e-05,336.53128,341.41522,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6289200.0,-17918.950551191505,-4903.328,-4903.328,0.0,0.0,0.0,-9806.656,0.0,0.0,0.09152222
104835,-0.04238791,322.56876,295.69833,-0.04238791,322.56876,0.0,0.0,294.3496,276.775,345.80206,-8.515168e-05,336.19006,341.2778,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6290100.0,-17918.950551191505,-4783.72,-4783.72,0.0,0.0,0.0,-9567.44,0.0,0.0,0.08959961
104850,-0.04238791,321.90158,295.69833,-0.04238791,321.90158,0.0,0.0,294.347,276.5,345.80206,-8.515168e-05,335.84186,341.13684,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6291000.0,-17918.950551191505,-4664.944,-4664.944,0.0,0.0,0.0,-9329.888,0.0,0.0,0.0869751
104865,-0.04238791,321.2398,295.69833,-0.04238791,321.2398,0.0,0.0,294.34378,276.225,345.80206,-8.515168e-05,335.4869,340.9924,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6291900.0,-17918.950551191505,-4547.1284,-4547.1284,0.0,0.0,0.0,-9094.257,0.0,0.0,0.08377075
104880,-0.04238791,320.58417,295.69833,-0.04238791,320.58417,0.0,0.0,294.34006,275.95,345.80206,-8.515168e-05,335.12555,340.84457,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6292800.0,-17918.950551191505,-4430.406,-4430.406,0.0,0.0,0.0,-8860.812,0.0,0.0,0.08004761
104895,-0.04238791,319.93527,295.69833,-0.04238791,319.93527,0.0,0.0,294.3359,275.675,345.80206,-8.515168e-05,334.75815,340.69345,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6293700.0,-17918.950551191505,-4314.8833,-4314.8833,0.0,0.0,0.0,-8629.767,0.0,0.0,0.07589722
104910,-0.04238791,319.2938,295.69833,-0.04238791,319.2938,0.0,0.0,294.33136,275.4,345.80206,-8.515168e-05,334.38495,340.5391,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6294600.0,-17918.950551191505,-4200.681,-4200.681,0.0,0.0,0.0,-8401.362,0.0,0.0,0.0713501
104925,-0.04238791,318.66022,295.69833,-0.04238791,318.66022,0.0,0.0,294.3264,275.125,345.80206,-8.515168e-05,334.00635,340.38162,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6295500.0,-17918.950551191505,-4087.8862,-4087.8862,0.0,0.0,0.0,-8175.7725,0.0,0.0,0.06637573
104940,-0.04238791,318.0351,295.69833,-0.04238791,318.0351,0.0,0.0,294.32108,274.85,345.80206,-8.515168e-05,333.62268,340.22107,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6296400.0,-17918.950551191505,-3976.5962,-3976.5962,0.0,0.0,0.0,-7953.1924,0.0,0.0,0.061065674
104955,-0.04238791,317.41904,295.69833,-0.04238791,317.41904,0.0,0.0,294.31815,274.62775,345.80206,-8.515168e-05,333.23416,340.0575,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6297300.0,-17918.950551191505,-3866.92,-3866.92,0.0,0.0,0.0,-7733.84,0.0,0.0,0.058135986
104970,-0.04238791,316.81223,295.69833,-0.04238791,316.81223,0.0,0.0,294.3182,274.4823,345.80206,-8.515168e-05,332.8413,339.8911,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6298200.0,-17918.950551191505,-3758.8896,-3758.8896,0.0,0.0,0.0,-7517.7793,0.0,0.0,0.05819702
104985,-0.04238791,316.21527,295.69833,-0.04238791,316.21527,0.0,0.0,294.31543,274.3707,345.80206,-8.515168e-05,332.4443,339.7219,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6299100.0,-17918.950551191505,-3652.6143,-3652.6143,0.0,0.0,0.0,-7305.2285,0.0,0.0,0.055419922
105000,-0.04238791,315.62833,295.69833,-0.04238791,315.62833,0.0,0.0,294.3155,274.25,345.80206,-8.515168e-05,332.0436,339.55002,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6300000.0,-17918.950551191505,-3548.121,-3548.121,0.0,0.0,0.0,-7096.242,0.0,0.0,0.055480957
105015,-0.04238791,315.05176,295.69833,-0.04238791,315.05176,0.0,0.0,294.31555,274.1209,345.80206,-8.515168e-05,331.63947,339.37552,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6300900.0,-17918.950551191505,-3445.475,-3445.475,0.0,0.0,0.0,-6890.95,0.0,0.0,0.055541992
105030,-0.04238791,314.48596,295.69833,-0.04238791,314.48596,0.0,0.0,294.31277,274.00363,345.80206,-8.515168e-05,331.23218,339.1985,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6301800.0,-17918.950551191505,-3344.7468,-3344.7468,0.0,0.0,0.0,-6689.4937,0.0,0.0,0.052764893
105045,-0.04238791,313.9309,295.69833,-0.04238791,313.9309,0.0,0.0,294.3128,273.88458,345.80206,-8.515168e-05,330.82214,339.0191,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6302700.0,-17918.950551191505,-3245.931,-3245.931,0.0,0.0,0.0,-6491.862,0.0,0.0,0.05279541
105060,-0.04238791,313.38705,295.69833,-0.04238791,313.38705,0.0,0.0,294.31003,273.75,345.80206,-8.515168e-05,330.40964,338.83734,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6303600.0,-17918.950551191505,-3149.1091,-3149.1091,0.0,0.0,0.0,-6298.2183,0.0,0.0,0.05001831
105075,-0.04238791,312.85422,295.69833,-0.04238791,312.85422,0.0,0.0,294.31006,273.50742,345.80206,-8.515168e-05,329.99496,338.65338,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6304500.0,-17918.950551191505,-3054.2485,-3054.2485,0.0,0.0,0.0,-6108.497,0.0,0.0,0.050048828
105090,-0.04238791,312.3328,295.69833,-0.04238791,312.3328,0.0,0.0,294.30725,273.15,345.80206,-8.515168e-05,329.57843,338.46725,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6305400.0,-17918.950551191505,-2961.42,-2961.42,0.0,0.0,0.0,-5922.84,0.0,0.0,0.04724121
105105,-0.04238791,311.82257,295.69833,-0.04238791,311.82257,0.0,0.0,294.3073,272.79257,345.80206,-8.515168e-05,329.16037,338.27914,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6306300.0,-17918.950551191505,-2870.5854,-2870.5854,0.0,0.0,0.0,-5741.171,0.0,0.0,0.047302246
105120,-0.04238791,311.32373,295.69833,-0.04238791,311.32373,0.0,0.0,294.30734,272.55,345.80206,-8.515168e-05,328.74103,338.08905,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6307200.0,-17918.950551191505,-2781.777,-2781.777,0.0,0.0,0.0,-5563.554,0.0,0.0,0.047332764
105135,-0.04238791,310.83636,295.69833,-0.04238791,310.83636,0.0,0.0,294.30453,272.4168,345.80206,-8.515168e-05,328.32068,337.8971,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6308100.0,-17918.950551191505,-2695.012,-2695.012,0.0,0.0,0.0,-5390.024,0.0,0.0,0.044525146
105150,-0.04238791,310.3602,295.69833,-0.04238791,310.3602,0.0,0.0,294.30457,272.3,345.80206,-8.515168e-05,327.89963,337.70337,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6309000.0,-17918.950551191505,-2610.2405,-2610.2405,0.0,0.0,0.0,-5220.481,0.0,0.0,0.044555664
105165,-0.04238791,309.8954,295.69833,-0.04238791,309.8954,0.0,0.0,294.30176,272.1832,345.80206,-8.515168e-05,327.47812,337.50797,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6309900.0,-17918.950551191505,-2527.49,-2527.49,0.0,0.0,0.0,-5054.98,0.0,0.0,0.041748047
105180,-0.04238791,309.44162,295.69833,-0.04238791,309.44162,0.0,0.0,294.3018,272.05,345.80206,-8.515168e-05,327.0564,337.31097,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6310800.0,-17918.950551191505,-2446.7065,-2446.7065,0.0,0.0,0.0,-4893.413,0.0,0.0,0.041778564
105195,-0.04238791,308.99896,295.69833,-0.04238791,308.99896,0.0,0.0,294.29956,271.8994,345.80206,-8.515168e-05,326.63474,337.11246,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6311700.0,-17918.950551191505,-2367.9006,-2367.9006,0.0,0.0,0.0,-4735.8013,0.0,0.0,0.03955078
105210,-0.04238791,308.56717,295.69833,-0.04238791,308.56717,0.0,0.0,294.299,271.7453,345.80206,-8.515168e-05,326.21335,336.9125,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6312600.0,-17918.950551191505,-2291.0288,-2291.0288,0.0,0.0,0.0,-4582.0576,0.0,0.0,0.039001465
105225,-0.04238791,308.1461,295.69833,-0.04238791,308.1461,0.0,0.0,294.29904,271.59357,345.80206,-8.515168e-05,325.79245,336.7112,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6313500.0,-17918.950551191505,-2216.064,-2216.064,0.0,0.0,0.0,-4432.128,0.0,0.0,0.039031982
105240,-0.04238791,307.73563,295.69833,-0.04238791,307.73563,0.0,0.0,294.29623,271.45,345.80206,-8.515168e-05,325.37228,336.50864,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6314400.0,-17918.950551191505,-2142.9897,-2142.9897,0.0,0.0,0.0,-4285.9795,0.0,0.0,0.036224365
105255,-0.04238791,307.33542,295.69833,-0.04238791,307.33542,0.0,0.0,294.29626,271.31863,345.80206,-8.515168e-05,324.95303,336.30487,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6315300.0,-17918.950551191505,-2071.7412,-2071.7412,0.0,0.0,0.0,-4143.4824,0.0,0.0,0.036254883
105270,-0.04238791,306.94547,295.69833,-0.04238791,306.94547,0.0,0.0,294.29346,271.19553,345.80206,-8.515168e-05,324.5349,336.1,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6316200.0,-17918.950551191505,-2002.318,-2002.318,0.0,0.0,0.0,-4004.636,0.0,0.0,0.033447266
105285,-0.04238791,306.56528,295.69833,-0.04238791,306.56528,0.0,0.0,294.2935,271.07468,345.80206,-8.515168e-05,324.11807,335.89407,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6317100.0,-17918.950551191505,-1934.6334,-1934.6334,0.0,0.0,0.0,-3869.2668,0.0,0.0,0.033477783
105300,-0.04238791,306.1948,295.69833,-0.04238791,306.1948,0.0,0.0,294.29352,270.95,345.80206,-8.515168e-05,323.7027,335.68713,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6318000.0,-17918.950551191505,-1868.6766,-1868.6766,0.0,0.0,0.0,-3737.3533,0.0,0.0,0.0335083
105315,-0.04238791,305.83377,295.69833,-0.04238791,305.83377,0.0,0.0,294.2907,270.80737,345.80206,-8.515168e-05,323.289,335.4793,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6318900.0,-17918.950551191505,-1804.4039,-1804.4039,0.0,0.0,0.0,-3608.8079,0.0,0.0,0.030700684
105330,-0.04238791,305.48184,295.69833,-0.04238791,305.48184,0.0,0.0,294.29074,270.64822,345.80206,-8.515168e-05,322.87704,335.27063,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6319800.0,-17918.950551191505,-1741.7504,-1741.7504,0.0,0.0,0.0,-3483.5007,0.0,0.0,0.030731201
105345,-0.04238791,305.13885,295.69833,-0.04238791,305.13885,0.0,0.0,294.28793,270.48996,345.80206,-8.515168e-05,322.4671,335.06116,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6320700.0,-17918.950551191505,-1680.6886,-1680.6886,0.0,0.0,0.0,-3361.3772,0.0,0.0,0.027923584
105360,-0.04238791,304.80438,295.69833,-0.04238791,304.80438,0.0,0.0,294.28796,270.35,345.80206,-8.515168e-05,322.05917,334.85095,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6321600.0,-17918.950551191505,-1621.1427,-1621.1427,0.0,0.0,0.0,-3242.2854,0.0,0.0,0.027954102
105375,-0.04238791,304.47833,295.69833,-0.04238791,304.47833,0.0,0.0,294.28513,270.29248,345.80206,-8.515168e-05,321.65347,334.64008,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6322500.0,-17918.950551191505,-1563.0963,-1563.0963,0.0,0.0,0.0,-3126.1926,0.0,0.0,0.025115967
105390,-0.04238791,304.16025,295.69833,-0.04238791,304.16025,0.0,0.0,294.28516,270.3216,345.80206,-8.515168e-05,321.2501,334.42862,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6323400.0,-17918.950551191505,-1506.468,-1506.468,0.0,0.0,0.0,-3012.936,0.0,0.0,0.025146484
105405,-0.04238791,303.8499,295.69833,-0.04238791,303.8499,0.0,0.0,294.2852,270.36493,345.80206,-8.515168e-05,320.84912,334.21658,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6324300.0,-17918.950551191505,-1451.2196,-1451.2196,0.0,0.0,0.0,-2902.4392,0.0,0.0,0.025177002
105420,-0.04238791,303.54715,295.69833,-0.04238791,303.54715,0.0,0.0,294.28238,270.35,345.80206,-8.515168e-05,320.4507,334.00403,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6325200.0,-17918.950551191505,-1397.3186,-1397.3186,0.0,0.0,0.0,-2794.6372,0.0,0.0,0.022369385
105435,-0.04238791,303.25168,295.69833,-0.04238791,303.25168,0.0,0.0,294.27435,270.2543,345.80206,-8.515168e-05,320.05496,333.791,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30257,6326100.0,-17918.950551191505,-1344.7161,-1344.7161,0.0,0.0,0.0,-2689.4321,0.0,0.0,0.014343262
105450,-0.042392477,302.96292,295.69833,-0.042392477,302.96292,0.0,0.0,294.2633,270.1213,345.80206,-8.516086e-05,319.66183,333.57755,-1.4792795e-23,-5.6979777e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30715,6327000.0,-17920.88129472629,-1293.4481,-1293.4481,0.0,0.0,0.0,-2586.8962,0.0,0.0,0.0032958984
105465,-0.042387918,302.68097,295.6983,-0.042387918,302.68097,0.0,0.0,294.25146,269.97766,345.8015,-8.5151696e-05,319.2715,333.36374,-2.7037727e-19,2.9092378e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6327900.0,-17918.768071712777,-1243.1188,-1243.1188,0.0,0.0,0.0,-2486.2375,0.0,0.0,-0.008544922
105480,-0.042387918,302.40518,295.69745,-0.042387918,302.40518,0.0,0.0,294.239,269.85,345.78268,-8.5151696e-05,318.884,333.1496,-3.4610452e-19,-1.2824546e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6328800.0,-17912.33959680305,-1194.1727,-1194.1727,0.0,0.0,0.0,-2388.3455,0.0,0.0,-0.020996094
105495,-0.04238792,302.13556,295.6904,-0.04238792,302.13556,0.0,0.0,294.22733,269.7046,345.64215,-8.5151696e-05,318.49942,332.93518,-6.038272e-20,4.756898e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6329700.0,-17864.60080350061,-1147.4271,-1147.4271,0.0,0.0,0.0,-2294.8542,0.0,0.0,-0.032684326
105510,-0.04238792,301.87167,295.65897,-0.04238792,301.87167,0.0,0.0,294.21555,269.573,345.08234,-8.51517e-05,318.11774,332.72052,-1.9190707e-19,-1.620693e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6330600.0,-17675.63352845358,-1106.0437,-1106.0437,0.0,0.0,0.0,-2212.0874,0.0,0.0,-0.04446411
105525,-0.042387925,301.61334,295.56046,-0.042387925,301.61334,0.0,0.0,294.20407,269.57993,343.5411,-8.515171e-05,317.73904,332.5056,-3.3515155e-20,7.786853e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,6331500.0,-17159.665253905663,-1077.5911,-1077.5911,0.0,0.0,0.0,-2155.1821,0.0,0.0,-0.05593872
105540,-0.042387933,301.3604,295.33734,-0.042387933,301.3604,0.0,0.0,294.19324,269.85,340.44778,-8.5151725e-05,317.36343,332.29053,-1.4534635e-19,4.6836695e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6332400.0,-16133.17463735502,-1072.2832,-1072.2832,0.0,0.0,0.0,-2144.5664,0.0,0.0,-0.06677246
105555,-0.042387936,301.11258,295.0206,-0.042387936,301.11258,0.0,0.0,294.1897,270.5478,336.34634,-8.515173e-05,316.99094,332.0753,1.8345352e-20,1.2379309e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,6333300.0,-14779.626756992404,-1084.5511,-1084.5511,0.0,0.0,0.0,-2169.1023,0.0,0.0,-0.0703125
105570,-0.04238794,300.86984,294.65738,-0.04238794,300.86984,0.0,0.0,294.1871,271.5926,331.87662,-8.515174e-05,316.62177,331.85992,-4.54327e-20,8.8603154e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,6334200.0,-13310.988148411696,-1106.0007,-1106.0007,0.0,0.0,0.0,-2212.0015,0.0,0.0,-0.072906494
105585,-0.042387944,300.63162,294.2641,-0.042387944,300.63162,0.0,0.0,294.18555,272.7411,327.26794,-8.515175e-05,316.2557,331.64447,8.034694e-20,4.2566976e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,6335100.0,-11803.407332657389,-1133.6061,-1133.6061,0.0,0.0,0.0,-2267.2122,0.0,0.0,-0.07446289
105600,-0.042387947,300.3978,293.85492,-0.042387947,300.3978,0.0,0.0,294.1846,273.75,322.7125,-8.5151754e-05,315.89282,331.42896,1.531704e-20,8.3754596e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,6336000.0,-10320.546981887446,-1164.8243,-1164.8243,0.0,0.0,0.0,-2329.6487,0.0,0.0,-0.075408936
105615,-0.04238795,300.1676,293.44156,-0.04238795,300.1676,0.0,0.0,294.18396,274.60294,318.32147,-8.515176e-05,315.5327,331.2134,1.0898271e-19,6.2927946e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,6336900.0,-8897.98748329107,-1197.4335,-1197.4335,0.0,0.0,0.0,-2394.867,0.0,0.0,-0.076049805
105630,-0.042387955,299.94128,293.03384,-0.042387955,299.94128,0.0,0.0,294.1836,275.4415,314.22476,-8.515177e-05,315.17578,330.99783,-5.584494e-20,-2.697854e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,6337800.0,-7578.66542601704,-1229.7274,-1229.7274,0.0,0.0,0.0,-2459.4548,0.0,0.0,-0.076416016
105645,-0.04238796,299.71872,292.64218,-0.04238796,299.71872,0.0,0.0,294.18353,276.2593,310.51437,-8.5151776e-05,314.82202,330.7823,-6.520765e-20,-2.2784435e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,6338700.0,-6391.765485197531,-1259.8319,-1259.8319,0.0,0.0,0.0,-2519.6638,0.0,0.0,-0.07647705
105660,-0.042387962,299.4997,292.2746,-0.042387962,299.4997,0.0,0.0,294.1835,277.05,307.23877,-8.515178e-05,314.4714,330.56674,-2.3892513e-20,4.229289e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,6339600.0,-5351.749049598098,-1286.2802,-1286.2802,0.0,0.0,0.0,-2572.5603,0.0,0.0,-0.07650757
105675,-0.042387966,299.28394,291.93683,-0.042387966,299.28394,0.0,0.0,294.1835,277.77814,304.414,-8.515179e-05,314.12393,330.35126,2.7264349e-19,7.141087e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,6340500.0,-4462.305166944169,-1308.0015,-1308.0015,0.0,0.0,0.0,-2616.003,0.0,0.0,-0.07650757
105690,-0.04238797,299.07138,291.63336,-0.04238797,299.07138,0.0,0.0,294.18353,278.4,302.03995,-8.51518e-05,313.7796,330.13583,-1.6779156e-19,-5.003184e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,6341400.0,-3721.785826814017,-1324.1866,-1324.1866,0.0,0.0,0.0,-2648.3733,0.0,0.0,-0.07647705
105705,-0.042387974,298.8618,291.3669,-0.042387974,298.8618,0.0,0.0,294.18356,278.89688,300.09528,-8.5151805e-05,313.43842,329.92047,-1.2557284e-19,-3.1897002e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,6342300.0,-3121.5906518966553,-1334.3085,-1334.3085,0.0,0.0,0.0,-2668.617,0.0,0.0,-0.07644653
105720,-0.042387977,298.65503,291.13782,-0.042387977,298.65503,0.0,0.0,294.1836,279.25,298.53604,-8.515181e-05,313.10034,329.70523,1.1975122e-18,4.579483e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,6343200.0,-2645.8831249431823,-1338.2855,-1338.2855,0.0,0.0,0.0,-2676.571,0.0,0.0,-0.076416016
105735,-0.04238798,298.45096,290.94586,-0.04238798,298.45096,0.0,0.0,294.18362,279.275,297.3198,-8.515183e-05,312.76538,329.4901,-1.1045198e-19,-1.6683118e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,6344100.0,-2279.5581717990567,-1336.1288,-1336.1288,0.0,0.0,0.0,-2672.2576,0.0,0.0,-0.0763855
105750,-0.042387985,298.24942,290.78894,-0.042387985,298.24942,0.0,0.0,294.18365,279.0,296.39337,-8.5151834e-05,312.43347,329.2751,-5.1105335e-21,-1.9382036e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,6345000.0,-2004.3558911859272,-1328.1858,-1328.1858,0.0,0.0,0.0,-2656.3716,0.0,0.0,-0.07635498
105765,-0.042387992,298.05032,290.66418,-0.042387992,298.05032,0.0,0.0,294.1837,278.725,295.70627,-8.515184e-05,312.10464,329.0602,3.358217e-20,-9.411438e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,6345900.0,-1803.239407785817,-1314.9512,-1314.9512,0.0,0.0,0.0,-2629.9023,0.0,0.0,-0.07632446
