minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
105780,-0.042387996,297.85358,290.56763,-0.042387996,297.85358,0.0,0.0,294.1837,278.75,295.20908,-8.515185e-05,311.77887,328.84552,-1.8409729e-19,-1.0864264e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,6346800.0,-1659.9574395433247,-1297.1146,-1297.1146,0.0,0.0,0.0,-2594.2292,0.0,0.0,-0.07632446
105795,-0.042388,297.65906,290.4952,-0.042388,297.65906,0.0,0.0,294.18372,279.025,294.85858,-8.515186e-05,311.45612,328.63098,7.805179e-20,3.513708e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,6347700.0,-1560.5071655010238,-1275.3772,-1275.3772,0.0,0.0,0.0,-2550.7544,0.0,0.0,-0.076293945
105810,-0.042388003,297.4667,290.44305,-0.042388003,297.4667,0.0,0.0,294.18372,279.3,294.6177,-8.515187e-05,311.13635,328.41663,-2.648343e-20,-1.8032333e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,6348600.0,-1493.0136309878606,-1250.418,-1250.418,0.0,0.0,0.0,-2500.836,0.0,0.0,-0.076293945
105825,-0.04238801,297.27646,290.4079,-0.04238801,297.27646,0.0,0.0,294.18375,279.575,294.45676,-8.515188e-05,310.81958,328.20245,1.0097232e-19,2.0119973e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,6349500.0,-1448.0252523088045,-1222.8075,-1222.8075,0.0,0.0,0.0,-2445.615,0.0,0.0,-0.07626343
105840,-0.042388014,297.08826,290.38672,-0.042388014,297.08826,0.0,0.0,294.18375,279.85,294.35153,-8.515189e-05,310.50574,327.9885,2.3602828e-19,-9.923055e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,6350400.0,-1417.9676716758127,-1193.0725,-1193.0725,0.0,0.0,0.0,-2386.145,0.0,0.0,-0.07626343
105855,-0.04238802,296.9021,290.37735,-0.04238802,296.9021,0.0,0.0,294.18375,280.125,294.28476,-8.51519e-05,310.19485,327.77475,4.7521924e-20,-1.5847856e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6351300.0,-1397.4380980396718,-1161.5991,-1161.5991,0.0,0.0,0.0,-2323.1982,0.0,0.0,-0.07626343
105870,-0.042388026,296.71796,290.3779,-0.042388026,296.71796,0.0,0.0,294.18378,280.4,294.2434,-8.515191e-05,309.88687,327.56122,5.5301315e-20,4.3777923e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6352200.0,-1382.452957815916,-1128.7186,-1128.7186,0.0,0.0,0.0,-2257.4373,0.0,0.0,-0.07623291
105885,-0.04238803,296.53586,290.38687,-0.04238803,296.53586,0.0,0.0,294.18378,280.675,294.21844,-8.515192e-05,309.58182,327.34796,-1.7009296e-19,-1.3229761e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,6353100.0,-1370.3165505455584,-1094.7024,-1094.7024,0.0,0.0,0.0,-2189.4048,0.0,0.0,-0.07623291
105900,-0.042388033,296.3558,290.40314,-0.042388033,296.3558,0.0,0.0,294.18378,280.95,294.20367,-8.515193e-05,309.2796,327.13495,-4.2263494e-20,-3.764144e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6354000.0,-1359.2168767019075,-1059.7518,-1059.7518,0.0,0.0,0.0,-2119.5037,0.0,0.0,-0.07623291
105915,-0.04238804,296.17783,290.42587,-0.04238804,296.17783,0.0,0.0,294.18378,281.17108,294.19516,-8.515194e-05,308.98022,326.92218,1.3251879e-20,-6.531949e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,6354900.0,-1348.0409163996399,-1024.0189,-1024.0189,0.0,0.0,0.0,-2048.0378,0.0,0.0,-0.07623291
105930,-0.042388044,296.00195,290.45438,-0.042388044,296.00195,0.0,0.0,294.18378,281.30624,294.19037,-8.515195e-05,308.68375,326.70972,8.4955094e-19,1.250037e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,6355800.0,-1336.1335831960641,-987.6339,-987.6339,0.0,0.0,0.0,-1975.2678,0.0,0.0,-0.07623291
105945,-0.04238805,295.82828,290.48788,-0.04238805,295.82828,0.0,0.0,294.18378,281.38828,294.18768,-8.515196e-05,308.39008,326.49756,-2.7378318e-20,8.632657e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,6356700.0,-1323.1893939762429,-950.7492,-950.7492,0.0,0.0,0.0,-1901.4984,0.0,0.0,-0.07623291
105960,-0.042388055,295.65686,290.52582,-0.042388055,295.65686,0.0,0.0,294.18378,281.45,294.1862,-8.515197e-05,308.09924,326.28568,-1.4212982e-19,2.2219373e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,6357600.0,-1309.088403544667,-913.47864,-913.47864,0.0,0.0,0.0,-1826.9573,0.0,0.0,-0.07623291
105975,-0.04238806,295.4878,290.5674,-0.04238806,295.4878,0.0,0.0,294.18378,281.4769,294.18536,-8.515198e-05,307.81122,326.07416,-7.724953e-19,-2.1791334e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,6358500.0,-1293.9177006282332,-875.9744,-875.9744,0.0,0.0,0.0,-1751.9489,0.0,0.0,-0.07623291
105990,-0.042388067,295.3211,290.612,-0.042388067,295.3211,0.0,0.0,294.18378,281.4592,294.1849,-8.5151994e-05,307.52597,325.86295,7.817022e-20,-6.9473704e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,6359400.0,-1277.8084782735011,-838.36163,-838.36163,0.0,0.0,0.0,-1676.7233,0.0,0.0,-0.07623291
106005,-0.04238807,295.15695,290.6589,-0.04238807,295.15695,0.0,0.0,294.18378,281.4369,294.18463,-8.5152e-05,307.24356,325.6521,2.08741e-19,2.0631666e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,6360300.0,-1260.9351445425964,-800.7868,-800.7868,0.0,0.0,0.0,-1601.5736,0.0,0.0,-0.07623291
106020,-0.042388078,294.99545,290.70746,-0.042388078,294.99545,0.0,0.0,294.18378,281.45,294.18445,-8.5152016e-05,306.964,325.44162,6.0059185e-19,2.8864597e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,6361200.0,-1243.5052869744113,-763.3913,-763.3913,0.0,0.0,0.0,-1526.7826,0.0,0.0,-0.07623291
106035,-0.04238808,294.83667,290.757,-0.04238808,294.83667,0.0,0.0,294.1838,281.5558,294.18433,-8.515202e-05,306.68723,325.23154,1.5565562e-19,7.2164e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,6362100.0,-1225.7478908599405,-726.3054,-726.3054,0.0,0.0,0.0,-1452.6108,0.0,0.0,-0.07620239
106050,-0.04238809,294.6807,290.8071,-0.04238809,294.6807,0.0,0.0,294.1838,281.73798,294.18423,-8.515204e-05,306.41324,325.02185,-1.4220835e-19,-9.877529e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,6363000.0,-1207.7941382011127,-689.6162,-689.6162,0.0,0.0,0.0,-1379.2324,0.0,0.0,-0.07620239
106065,-0.042388093,294.52768,290.8575,-0.042388093,294.52768,0.0,0.0,294.1838,281.92618,294.18417,-8.5152045e-05,306.1421,324.81262,1.258395e-19,-1.9756626e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,6363900.0,-1189.7420493653499,-653.3996,-653.3996,0.0,0.0,0.0,-1306.7992,0.0,0.0,-0.07620239
106080,-0.042388096,294.37775,290.90817,-0.042388096,294.37775,0.0,0.0,294.1838,282.05,294.1841,-8.515206e-05,305.8738,324.60382,2.9451554e-19,-4.9022316e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,6364800.0,-1171.6027434376385,-617.68823,-617.68823,0.0,0.0,0.0,-1235.3765,0.0,0.0,-0.07620239
106095,-0.042388104,294.23096,290.95895,-0.042388104,294.23096,0.0,0.0,294.1838,282.07272,294.18408,-8.515207e-05,305.60834,324.39548,1.2479754e-19,-3.5037068e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,6365700.0,-1153.4305899512542,-582.51483,-582.51483,0.0,0.0,0.0,-1165.0297,0.0,0.0,-0.07620239
106110,-0.042388108,294.08743,291.00964,-0.042388108,294.08743,0.0,0.0,294.1838,281.99243,294.18402,-8.515208e-05,305.34573,324.18762,-1.2044246e-19,-2.715983e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,6366600.0,-1135.2803588999373,-547.93896,-547.93896,0.0,0.0,0.0,-1095.8779,0.0,0.0,-0.07620239
106125,-0.042388115,293.9473,291.05988,-0.042388115,293.9473,0.0,0.0,294.1838,281.79092,294.184,-8.515209e-05,305.086,323.98026,1.5358013e-19,-4.1380954e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,6367500.0,-1117.3046544976196,-514.0477,-514.0477,0.0,0.0,0.0,-1028.0955,0.0,0.0,-0.07620239
106140,-0.04238812,293.8106,291.1091,-0.04238812,293.8106,0.0,0.0,294.18378,281.45,294.18396,-8.51521e-05,304.82913,323.77344,-4.9464073e-20,1.2589956e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,6368400.0,-1099.6892119031543,-480.94968,-480.94968,0.0,0.0,0.0,-961.89935,0.0,0.0,-0.07623291
106155,-0.042388126,293.67755,291.1565,-0.042388126,293.67755,0.0,0.0,294.18378,280.98654,294.18393,-8.515211e-05,304.5752,323.56717,-3.0098112e-18,-1.6771533e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,6369300.0,-1082.728527149568,-448.82416,-448.82416,0.0,0.0,0.0,-897.6483,0.0,0.0,-0.07623291
106170,-0.04238813,293.54813,291.2011,-0.04238813,293.54813,0.0,0.0,294.18378,280.44745,294.18393,-8.515212e-05,304.3242,323.36148,3.2742436e-20,-2.9355286e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,6370200.0,-1066.7719526090914,-417.8395,-417.8395,0.0,0.0,0.0,-835.679,0.0,0.0,-0.07623291
106185,-0.042388134,293.42252,291.24176,-0.042388134,293.42252,0.0,0.0,294.18378,279.85962,294.1839,-8.515213e-05,304.07614,323.15637,3.4156156e-19,-1.2520698e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,6371100.0,-1052.2234065817315,-388.2403,-388.2403,0.0,0.0,0.0,-776.4806,0.0,0.0,-0.07623291
106200,-0.04238814,293.30072,291.27737,-0.04238814,293.30072,0.0,0.0,294.18378,279.25,294.1839,-8.515214e-05,303.8311,322.9519,-5.3944147e-21,8.0955915e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,6372000.0,-1039.486536690548,-360.21667,-360.21667,0.0,0.0,0.0,-720.43335,0.0,0.0,-0.07623291
106215,-0.042388145,293.18283,291.30676,-0.042388145,293.18283,0.0,0.0,294.18378,278.54095,294.18387,-8.5152154e-05,303.58902,322.74808,1.4507843e-19,-1.78009e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,6372900.0,-1028.9653507107755,-333.9968,-333.9968,0.0,0.0,0.0,-667.9936,0.0,0.0,-0.07623291
106230,-0.042388152,293.06894,291.32883,-0.042388152,293.06894,0.0,0.0,294.18378,277.73743,294.18387,-8.515216e-05,303.35,322.5449,1.5218893e-19,-2.194986e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,6373800.0,-1021.0744152423956,-309.7926,-309.7926,0.0,0.0,0.0,-619.5852,0.0,0.0,-0.07623291
106245,-0.042388156,292.95908,291.34232,-0.042388156,292.95908,0.0,0.0,294.18378,276.99017,294.18384,-8.5152176e-05,303.11404,322.34244,1.0719694e-19,2.6786176e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,6374700.0,-1016.2395635140875,-287.83224,-287.83224,0.0,0.0,0.0,-575.6645,0.0,0.0,-0.07623291
106260,-0.04238816,292.85327,291.34634,-0.04238816,292.85327,0.0,0.0,294.18378,276.45,294.18384,-8.515218e-05,302.88116,322.14066,3.1002567e-19,2.4354397e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,6375600.0,-1014.7989652106393,-268.27872,-268.27872,0.0,0.0,0.0,-536.55743,0.0,0.0,-0.07623291
106275,-0.042388167,292.75156,291.34012,-0.042388167,292.75156,0.0,0.0,294.18378,276.1594,294.18384,-8.515219e-05,302.65137,321.93964,-2.7586693e-19,-1.5322973e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,6376500.0,-1017.0255655063797,-251.27873,-251.27873,0.0,0.0,0.0,-502.55746,0.0,0.0,-0.07623291
106290,-0.04238817,292.65396,291.3236,-0.04238817,292.65396,0.0,0.0,294.18365,276.01974,294.18384,-8.5152205e-05,302.42468,321.73935,3.2960798e-20,6.3271833e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,6377400.0,-1022.9303670303835,-236.84312,-236.84312,0.0,0.0,0.0,-473.68625,0.0,0.0,-0.07635498
106305,-0.042388175,292.5605,291.29712,-0.042388175,292.5605,0.0,0.0,294.18332,275.9702,294.1838,-8.515221e-05,302.20114,321.53986,-2.52813e-19,1.5410092e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,6378300.0,-1032.3931395968434,-224.9176,-224.9176,0.0,0.0,0.0,-449.8352,0.0,0.0,-0.076690674
106320,-0.042388182,292.4712,291.26117,-0.042388182,292.4712,0.0,0.0,294.18283,275.95,294.18375,-8.515223e-05,301.9808,321.3412,-3.2291076e-19,-1.3298965e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,6379200.0,-1045.2285174680665,-215.42065,-215.42065,0.0,0.0,0.0,-430.8413,0.0,0.0,-0.077178955
106335,-0.042388186,292.386,291.21658,-0.042388186,292.386,0.0,0.0,294.18216,275.94824,294.18362,-8.5152235e-05,301.76367,321.14334,-2.9783147e-19,-2.91984e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,6380100.0,-1061.1307242108126,-208.18927,-208.18927,0.0,0.0,0.0,-416.37854,0.0,0.0,-0.07785034
106350,-0.042388193,292.30487,291.1642,-0.042388193,292.30487,0.0,0.0,294.1812,275.97116,294.1834,-8.515225e-05,301.5497,320.94632,-2.1248406e-19,-2.7657895e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,6381000.0,-1079.7834267139094,-203.07137,-203.07137,0.0,0.0,0.0,-406.14273,0.0,0.0,-0.07879639
106365,-0.042388197,292.22778,291.10477,-0.042388197,292.22778,0.0,0.0,294.17996,275.9835,294.18314,-8.5152256e-05,301.339,320.75018,3.371284e-20,4.265804e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,6381900.0,-1100.946328589103,-199.93108,-199.93108,0.0,0.0,0.0,-399.86215,0.0,0.0,-0.08004761
106380,-0.042388204,292.15472,291.03897,-0.042388204,292.15472,0.0,0.0,294.17813,275.95,294.1827,-8.515227e-05,301.13147,320.55496,-1.7132457e-20,3.7975177e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,6382800.0,-1124.3249313459992,-198.63805,-198.63805,0.0,0.0,0.0,-397.2761,0.0,0.0,-0.08187866
106395,-0.042388212,292.08563,290.96735,-0.042388212,292.08563,0.0,0.0,294.17532,275.8179,294.18204,-8.5152285e-05,300.92728,320.36063,-5.888781e-20,-1.0300049e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,6383700.0,-1149.700857968794,-199.08902,-199.08902,0.0,0.0,0.0,-398.17804,0.0,0.0,-0.08468628
106410,10.7947035,311.6979,294.17856,0.0863653,318.19986,5.7559953,0.0,294.17557,275.6159,303.2355,0.010929312,312.25388,319.0367,0.9998867,-4.918122e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-3867.294,6384600.0,415741.968740474,794287.9,8713.349,1623272.0,0.0,5.7559953,803001.25,1623272.0,1623277.8,-0.08444214
106425,5.555444,325.17117,294.25778,5.555444,351.73676,2.7396107,2.6386542,294.19498,275.43097,330.0563,0.011160149,323.6002,352.22006,0.9998867,1.0,0.0,0.56510764,0.0,568201.56,343.15,343.15,-4139.6826,6385500.0,1677970.8063265502,721297.94,1341149.0,0.0,568201.56,5.378265,2062447.0,568201.56,568206.94,-0.06503296
106440,4.9292407,301.4498,294.86118,4.9294977,339.74094,2.407824,2.3192656,294.28513,275.35,325.43546,0.009902447,301.40457,339.61197,0.4035786,1.0,0.0,0.20508792,0.0,206210.77,343.14996,343.14996,-4129.6284,6386400.0,1271592.8369067116,136403.02,929185.7,0.0,206210.77,4.72709,1065588.8,206210.77,206215.5,0.025115967
106455,8.577303,340.02893,295.5919,8.577303,343.1038,4.335879,4.170412,294.3945,275.35,344.54297,0.017230662,340.24,342.61246,0.9989949,1.0,1.0,0.014511326,1623272.0,14590.775,343.1499,343.1499,-4094.9421,6387300.0,3542529.8970536576,1600829.9,1711600.6,1623272.0,14590.775,8.50629,3312430.5,1637862.8,1637871.2,0.13449097
106470,7.5680346,347.8455,295.78452,7.5680346,345.5728,3.821499,3.6783144,294.50787,275.35,345.98523,0.015203176,347.77057,345.66882,0.9989949,1.0,0.53117645,0.19835512,862243.8,199441.11,343.14987,343.14987,-4141.576,6388200.0,3205483.2402074113,1654796.9,1582558.2,862243.8,199441.11,7.4998136,3237355.0,1061684.9,1061692.4,0.24786377
106485,-0.063126944,341.8411,295.61603,-0.06312695,342.9422,-6.9479644e-10,-6.940266e-10,294.59955,275.35,345.24875,-0.00012681364,341.6206,342.86124,0.3298675,0.33069316,0.0,0.0,0.0,0.0,343.14987,343.14987,-99.21896,6389100.0,-26435.24527617336,-12255.799,-12547.74,0.0,0.0,-1.3888231e-09,-24803.54,0.0,-1.3888231e-09,0.33953857
106500,-0.042387918,342.2802,295.63867,-0.042387918,342.99982,-2.03e-43,-2.03e-43,294.64697,275.35,345.23062,-8.515169e-05,341.6561,342.863,2.0442078e-13,2.0519864e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6390000.0,-17735.920647636005,-8303.559,-8431.669,0.0,0.0,-4.06e-43,-16735.227,0.0,-4.06e-43,0.3869629
106515,-0.042387307,342.56653,295.63867,-0.042387307,343.05164,0.0,0.0,294.67245,275.35,345.23062,-8.515047e-05,341.68948,342.86502,-1.6069981e-21,-1.4961195e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303665,6390900.0,-17735.666046748433,-8354.411,-8440.772,0.0,0.0,0.0,-16795.184,0.0,0.0,0.41244507
106530,-0.04238794,342.7755,295.63867,-0.04238794,343.10248,0.0,0.0,294.684,275.35,345.23062,-8.515174e-05,341.7232,342.86734,2.9316088e-23,-1.3852719e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6391800.0,-17735.931256006323,-8391.741,-8449.95,0.0,0.0,0.0,-16841.691,0.0,0.0,0.4239807
106545,-0.04238794,342.932,295.63867,-0.04238794,343.15286,0.0,0.0,294.69235,275.35,345.23062,-8.515174e-05,341.7573,342.86996,5.45e-43,-2.34e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6392700.0,-17735.931256006323,-8419.602,-8458.92,0.0,0.0,0.0,-16878.521,0.0,0.0,0.43234253
106560,-0.04238794,343.0536,295.63867,-0.04238794,343.2032,0.0,0.0,294.69757,275.35,345.23062,-8.515174e-05,341.79175,342.87296,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6393600.0,-17735.931256006323,-8441.246,-8467.879,0.0,0.0,0.0,-16909.125,0.0,0.0,0.43756104
106575,-0.04238794,343.1523,295.63867,-0.04238794,343.25363,0.0,0.0,294.69815,275.29745,345.23062,-8.515174e-05,341.82654,342.87625,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6394500.0,-17735.931256006323,-8458.822,-8476.86,0.0,0.0,0.0,-16935.684,0.0,0.0,0.43814087
106590,-0.04238794,343.23557,295.63867,-0.04238794,343.3042,0.0,0.0,294.70047,275.16818,345.23062,-8.515174e-05,341.8617,342.87985,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6395400.0,-17735.931256006323,-8473.644,-8485.862,0.0,0.0,0.0,-16959.506,0.0,0.0,0.4404602
106605,-0.04238794,343.3083,295.63867,-0.04238794,343.3548,0.0,0.0,294.7001,275.00482,345.23062,-8.515174e-05,341.89722,342.8838,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6396300.0,-17735.931256006323,-8486.591,-8494.87,0.0,0.0,0.0,-16981.46,0.0,0.0,0.440094
106620,-0.04238794,343.37363,295.63867,-0.04238794,343.40512,0.0,0.0,294.70126,274.85,345.23062,-8.515174e-05,341.93304,342.88803,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6397200.0,-17735.931256006323,-8498.223,-8503.829,0.0,0.0,0.0,-17002.05,0.0,0.0,0.44125366
106635,-0.04238794,343.43347,295.63867,-0.04238794,343.45483,0.0,0.0,294.69934,274.70364,345.23062,-8.515174e-05,341.96915,342.89258,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6398100.0,-17735.931256006323,-8508.877,-8512.68,0.0,0.0,0.0,-17021.557,0.0,0.0,0.43933105
106650,-0.04238794,343.48892,295.63867,-0.04238794,343.5034,0.0,0.0,294.69998,274.5461,345.23062,-8.515174e-05,342.0055,342.89743,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6399000.0,-17735.931256006323,-8518.749,-8521.324,0.0,0.0,0.0,-17040.074,0.0,0.0,0.43997192
106665,-0.04238794,343.54044,295.63867,-0.04238794,343.55023,0.0,0.0,294.70047,274.3905,345.23062,-8.515174e-05,342.04196,342.90253,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6399900.0,-17735.931256006323,-8527.92,-8529.663,0.0,0.0,0.0,-17057.582,0.0,0.0,0.4404602
106680,-0.04238794,343.588,295.63867,-0.04238794,343.59467,0.0,0.0,294.69803,274.25,345.23062,-8.515174e-05,342.07852,342.90784,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6400800.0,-17735.931256006323,-8536.39,-8537.574,0.0,0.0,0.0,-17073.965,0.0,0.0,0.4380188
106695,-0.04238794,343.63144,295.63867,-0.04238794,343.63596,0.0,0.0,294.69833,274.1636,345.23062,-8.515174e-05,342.11505,342.91336,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6401700.0,-17735.931256006323,-8544.121,-8544.925,0.0,0.0,0.0,-17089.047,0.0,0.0,0.43832397
106710,-0.04238794,343.67017,295.63867,-0.04238794,343.67322,0.0,0.0,294.69574,274.14822,345.23062,-8.515174e-05,342.1514,342.91907,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6402600.0,-17735.931256006323,-8551.016,-8551.559,0.0,0.0,0.0,-17102.574,0.0,0.0,0.43572998
106725,-0.04238794,343.70367,295.63867,-0.04238794,343.70575,0.0,0.0,294.69595,274.18372,345.23062,-8.515174e-05,342.18744,342.92487,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6403500.0,-17735.931256006323,-8556.98,-8557.351,0.0,0.0,0.0,-17114.332,0.0,0.0,0.4359436
106740,-0.04238794,343.7311,295.63867,-0.04238794,343.7325,0.0,0.0,294.69388,274.25,345.23062,-8.515174e-05,342.22302,342.93073,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6404400.0,-17735.931256006323,-8561.865,-8562.115,0.0,0.0,0.0,-17123.98,0.0,0.0,0.4338684
106755,-0.04238794,343.75168,295.63867,-0.04238794,343.75262,0.0,0.0,294.69345,274.37314,345.23062,-8.515174e-05,342.25793,342.93658,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6405300.0,-17735.931256006323,-8565.527,-8565.695,0.0,0.0,0.0,-17131.223,0.0,0.0,0.43344116
106770,-0.04238794,343.76453,295.63867,-0.04238794,343.76517,0.0,0.0,294.69357,274.5534,345.23062,-8.515174e-05,342.29202,342.9424,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6406200.0,-17735.931256006323,-8567.814,-8567.929,0.0,0.0,0.0,-17135.742,0.0,0.0,0.43356323
106785,-0.04238794,343.76862,295.63867,-0.04238794,343.76907,0.0,0.0,294.69086,274.73196,345.23062,-8.515174e-05,342.32504,342.9481,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6407100.0,-17735.931256006323,-8568.542,-8568.624,0.0,0.0,0.0,-17137.166,0.0,0.0,0.43084717
106800,-0.04238794,343.7632,295.63867,-0.04238794,343.7635,0.0,0.0,294.69095,274.85,345.23062,-8.515174e-05,342.35678,342.95355,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6408000.0,-17735.931256006323,-8567.581,-8567.63,0.0,0.0,0.0,-17135.21,0.0,0.0,0.43093872
106815,-0.04238794,343.7471,295.63867,-0.04238794,343.74728,0.0,0.0,294.6882,274.86826,345.23062,-8.515174e-05,342.38693,342.9587,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6408900.0,-17735.931256006323,-8564.712,-8564.744,0.0,0.0,0.0,-17129.457,0.0,0.0,0.42819214
106830,-0.04238794,343.71957,295.63867,-0.04238794,343.7197,0.0,0.0,294.68826,274.8305,345.23062,-8.515174e-05,342.4153,342.9635,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6409800.0,-17735.931256006323,-8559.812,-8559.833,0.0,0.0,0.0,-17119.645,0.0,0.0,0.42825317
106845,-0.04238794,343.67947,295.63867,-0.04238794,343.67957,0.0,0.0,294.68552,274.80252,345.23062,-8.515174e-05,342.44156,342.9678,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6410700.0,-17735.931256006323,-8552.673,-8552.688,0.0,0.0,0.0,-17105.361,0.0,0.0,0.4255066
106860,-0.04238794,343.6261,295.63867,-0.04238794,343.62616,0.0,0.0,294.68533,274.85,345.23062,-8.515174e-05,342.46545,342.97153,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6411600.0,-17735.931256006323,-8543.17,-8543.181,0.0,0.0,0.0,-17086.352,0.0,0.0,0.4253235
106875,-0.04238794,343.55832,295.63867,-0.04238794,343.55835,0.0,0.0,294.6768,274.96338,345.23062,-8.515174e-05,342.48663,342.97458,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6412500.0,-17735.931256006323,-8531.104,-8531.108,0.0,0.0,0.0,-17062.21,0.0,0.0,0.41677856
106890,-0.04238794,343.47556,295.63867,-0.04238794,343.4756,0.0,0.0,294.66962,275.0869,345.23062,-8.515174e-05,342.50482,342.9768,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6413400.0,-17735.931256006323,-8516.369,-8516.374,0.0,0.0,0.0,-17032.742,0.0,0.0,0.40960693
106905,-0.04238794,343.3769,295.63867,-0.04238794,343.3769,0.0,0.0,294.66135,275.21695,345.23062,-8.515174e-05,342.51968,342.97815,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6414300.0,-17735.931256006323,-8498.804,-8498.804,0.0,0.0,0.0,-16997.607,0.0,0.0,0.40133667
106920,-0.04238794,343.2615,295.63867,-0.04238794,343.2615,0.0,0.0,294.65173,275.35,345.23062,-8.515174e-05,342.53088,342.97845,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6415200.0,-17735.931256006323,-8478.262,-8478.262,0.0,0.0,0.0,-16956.523,0.0,0.0,0.39172363
106935,-0.04238794,343.1287,295.63867,-0.04238794,343.12872,0.0,0.0,294.64227,275.48126,345.23062,-8.515174e-05,342.53812,342.97763,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6416100.0,-17735.931256006323,-8454.617,-8454.623,0.0,0.0,0.0,-16909.24,0.0,0.0,0.38226318
106950,-0.04238794,342.97787,295.63867,-0.04238794,342.97787,0.0,0.0,294.63214,275.61667,345.23062,-8.515174e-05,342.541,342.97552,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6417000.0,-17735.931256006323,-8427.768,-8427.768,0.0,0.0,0.0,-16855.535,0.0,0.0,0.37213135
106965,-0.04238794,342.8084,295.63867,-0.04238794,342.8084,0.0,0.0,294.62225,275.76874,345.23062,-8.515174e-05,342.53915,342.97202,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6417900.0,-17735.931256006323,-8397.598,-8397.598,0.0,0.0,0.0,-16795.195,0.0,0.0,0.36224365
106980,-0.04238794,342.61978,295.63867,-0.04238794,342.61978,0.0,0.0,294.61227,275.95,345.23062,-8.515174e-05,342.53232,342.96698,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6418800.0,-17735.931256006323,-8364.016,-8364.016,0.0,0.0,0.0,-16728.031,0.0,0.0,0.3522644
106995,-0.04238794,342.4116,295.63867,-0.04238794,342.4116,0.0,0.0,294.60855,276.24854,345.23062,-8.515174e-05,342.52008,342.9603,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6419700.0,-17735.931256006323,-8326.952,-8326.952,0.0,0.0,0.0,-16653.904,0.0,0.0,0.34854126
107010,-0.04238794,342.1834,295.63867,-0.04238794,342.1834,0.0,0.0,294.6055,276.6794,345.23062,-8.515174e-05,342.50214,342.95184,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6420600.0,-17735.931256006323,-8286.329,-8286.329,0.0,0.0,0.0,-16572.658,0.0,0.0,0.3454895
107025,-0.04238794,341.935,295.63867,-0.04238794,341.935,0.0,0.0,294.6031,277.1456,345.23062,-8.515174e-05,342.47815,342.94144,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6421500.0,-17735.931256006323,-8242.1045,-8242.1045,0.0,0.0,0.0,-16484.209,0.0,0.0,0.3430786
107040,-0.04238794,341.66614,295.63867,-0.04238794,341.66614,0.0,0.0,294.60168,277.55,345.23062,-8.515174e-05,342.44778,342.92902,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6422400.0,-17735.931256006323,-8194.239,-8194.239,0.0,0.0,0.0,-16388.479,0.0,0.0,0.3416748
107055,-0.04238794,341.37668,295.63867,-0.04238794,341.37668,0.0,0.0,294.60077,277.8863,345.23062,-8.515174e-05,342.4107,342.91443,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6423300.0,-17735.931256006323,-8142.707,-8142.707,0.0,0.0,0.0,-16285.414,0.0,0.0,0.34075928
107070,-0.04238794,341.0666,295.63867,-0.04238794,341.0666,0.0,0.0,294.60007,278.2056,345.23062,-8.515174e-05,342.3666,342.89752,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6424200.0,-17735.931256006323,-8087.5024,-8087.5024,0.0,0.0,0.0,-16175.005,0.0,0.0,0.34005737
107085,-0.04238794,340.7359,295.63867,-0.04238794,340.7359,0.0,0.0,294.59955,278.4971,345.23062,-8.515174e-05,342.3152,342.8782,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6425100.0,-17735.931256006323,-8028.63,-8028.63,0.0,0.0,0.0,-16057.26,0.0,0.0,0.33953857
107100,-0.04238794,340.3847,295.63867,-0.04238794,340.3847,0.0,0.0,294.59924,278.75,345.23062,-8.515174e-05,342.25616,342.85635,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6426000.0,-17735.931256006323,-7966.107,-7966.107,0.0,0.0,0.0,-15932.214,0.0,0.0,0.3392334
107115,-0.04238794,340.01318,295.63867,-0.04238794,340.01318,0.0,0.0,294.59918,278.90594,345.23062,-8.515174e-05,342.18927,342.83185,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6426900.0,-17735.931256006323,-7899.9653,-7899.9653,0.0,0.0,0.0,-15799.931,0.0,0.0,0.33917236
107130,-0.04238794,339.6216,295.63867,-0.04238794,339.6216,0.0,0.0,294.59915,278.9775,345.23062,-8.515174e-05,342.11423,342.80457,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6427800.0,-17735.931256006323,-7830.254,-7830.254,0.0,0.0,0.0,-15660.508,0.0,0.0,0.33914185
107145,-0.04238794,339.2103,295.63867,-0.04238794,339.2103,0.0,0.0,294.59915,279.0603,345.23062,-8.515174e-05,342.03082,342.77438,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6428700.0,-17735.931256006323,-7757.028,-7757.028,0.0,0.0,0.0,-15514.056,0.0,0.0,0.33914185
107160,-0.04238794,338.77963,295.63867,-0.04238794,338.77963,0.0,0.0,294.59915,279.25,345.23062,-8.515174e-05,341.93878,342.7412,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6429600.0,-17735.931256006323,-7680.357,-7680.357,0.0,0.0,0.0,-15360.714,0.0,0.0,0.33914185
107175,-0.04238794,338.3301,295.63867,-0.04238794,338.3301,0.0,0.0,294.59912,279.525,345.23062,-8.515174e-05,341.83795,342.70496,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6430500.0,-17735.931256006323,-7600.3286,-7600.3286,0.0,0.0,0.0,-15200.657,0.0,0.0,0.33911133
107190,-0.04238794,337.86224,295.63867,-0.04238794,337.86224,0.0,0.0,294.59912,279.8,345.23062,-8.515174e-05,341.72812,342.6655,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6431400.0,-17735.931256006323,-7517.0347,-7517.0347,0.0,0.0,0.0,-15034.069,0.0,0.0,0.33911133
107205,-0.04238794,337.3766,295.63867,-0.04238794,337.3766,0.0,0.0,294.5991,280.075,345.23062,-8.515174e-05,341.6091,342.62277,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6432300.0,-17735.931256006323,-7430.5737,-7430.5737,0.0,0.0,0.0,-14861.147,0.0,0.0,0.3390808
107220,-0.04238794,336.87384,295.63867,-0.04238794,336.87384,0.0,0.0,294.5991,280.35,345.23062,-8.515174e-05,341.48077,342.57666,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6433200.0,-17735.931256006323,-7341.07,-7341.07,0.0,0.0,0.0,-14682.14,0.0,0.0,0.3390808
107235,-0.04238794,336.35464,295.63867,-0.04238794,336.35464,0.0,0.0,294.59906,280.625,345.23062,-8.515174e-05,341.34302,342.52713,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6434100.0,-17735.931256006323,-7248.6377,-7248.6377,0.0,0.0,0.0,-14497.275,0.0,0.0,0.3390503
107250,-0.04238794,335.81976,295.63867,-0.04238794,335.81976,0.0,0.0,294.59903,280.9,345.23062,-8.515174e-05,341.1957,342.47406,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6435000.0,-17735.931256006323,-7153.413,-7153.413,0.0,0.0,0.0,-14306.826,0.0,0.0,0.33901978
107265,-0.04238794,335.26996,295.63867,-0.04238794,335.26996,0.0,0.0,294.599,281.175,345.23062,-8.515174e-05,341.03876,342.41742,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6435900.0,-17735.931256006323,-7055.5317,-7055.5317,0.0,0.0,0.0,-14111.063,0.0,0.0,0.33898926
107280,-0.04238794,334.7061,295.63867,-0.04238794,334.7061,0.0,0.0,294.599,281.45,345.23062,-8.515174e-05,340.8721,342.35715,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6436800.0,-17735.931256006323,-6955.146,-6955.146,0.0,0.0,0.0,-13910.292,0.0,0.0,0.33898926
107295,-0.04238794,334.12897,295.63867,-0.04238794,334.12897,0.0,0.0,294.599,281.83105,345.23062,-8.515174e-05,340.69574,342.29315,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6437700.0,-17735.931256006323,-6852.402,-6852.402,0.0,0.0,0.0,-13704.804,0.0,0.0,0.33898926
107310,-0.04238794,333.5395,295.63867,-0.04238794,333.5395,0.0,0.0,294.59903,282.33282,345.23062,-8.515174e-05,340.5096,342.22543,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6438600.0,-17735.931256006323,-6747.4575,-6747.4575,0.0,0.0,0.0,-13494.915,0.0,0.0,0.33901978
107325,-0.04238794,332.93857,295.63867,-0.04238794,332.93857,0.0,0.0,294.59903,282.81818,345.23062,-8.515174e-05,340.31375,342.15393,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6439500.0,-17735.931256006323,-6640.476,-6640.476,0.0,0.0,0.0,-13280.952,0.0,0.0,0.33901978
107340,-0.04238794,332.32712,295.63867,-0.04238794,332.32712,0.0,0.0,294.59903,283.15,345.23062,-8.515174e-05,340.10815,342.07858,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6440400.0,-17735.931256006323,-6531.62,-6531.62,0.0,0.0,0.0,-13063.24,0.0,0.0,0.33901978
107355,-0.04238794,331.7061,295.63867,-0.04238794,331.7061,0.0,0.0,294.59903,283.2298,345.23062,-8.515174e-05,339.89288,341.99942,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6441300.0,-17735.931256006323,-6421.058,-6421.058,0.0,0.0,0.0,-12842.116,0.0,0.0,0.33901978
107370,-0.04238794,331.07642,295.63867,-0.04238794,331.07642,0.0,0.0,294.59906,283.1034,345.23062,-8.515174e-05,339.66803,341.9164,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6442200.0,-17735.931256006323,-6308.9585,-6308.9585,0.0,0.0,0.0,-12617.917,0.0,0.0,0.3390503
107385,-0.04238794,330.4391,295.63867,-0.04238794,330.4391,0.0,0.0,294.59906,282.8503,345.23062,-8.515174e-05,339.43362,341.8295,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6443100.0,-17735.931256006323,-6195.495,-6195.495,0.0,0.0,0.0,-12390.99,0.0,0.0,0.3390503
107400,-0.04238794,329.79504,295.63867,-0.04238794,329.79504,0.0,0.0,294.59906,282.55,345.23062,-8.515174e-05,339.18982,341.73874,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6444000.0,-17735.931256006323,-6080.8364,-6080.8364,0.0,0.0,0.0,-12161.673,0.0,0.0,0.3390503
107415,-0.04238794,329.1453,295.63867,-0.04238794,329.1453,0.0,0.0,294.59906,282.1327,345.23062,-8.515174e-05,338.93674,341.64407,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6444900.0,-17735.931256006323,-5965.162,-5965.162,0.0,0.0,0.0,-11930.324,0.0,0.0,0.3390503
107430,-0.04238794,328.49072,295.63867,-0.04238794,328.49072,0.0,0.0,294.59906,281.6013,345.23062,-8.515174e-05,338.6745,341.54556,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6445800.0,-17735.931256006323,-5848.629,-5848.629,0.0,0.0,0.0,-11697.258,0.0,0.0,0.3390503
107445,-0.04238794,327.83234,295.63867,-0.04238794,327.83234,0.0,0.0,294.59906,281.14423,345.23062,-8.515174e-05,338.40326,341.44318,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6446700.0,-17735.931256006323,-5731.417,-5731.417,0.0,0.0,0.0,-11462.834,0.0,0.0,0.3390503
107460,-0.04238794,327.17108,295.63867,-0.04238794,327.17108,0.0,0.0,294.59906,280.95,345.23062,-8.515174e-05,338.12326,341.33694,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6447600.0,-17735.931256006323,-5613.6943,-5613.6943,0.0,0.0,0.0,-11227.389,0.0,0.0,0.3390503
107475,-0.04238794,326.50787,295.63867,-0.04238794,326.50787,0.0,0.0,294.59906,280.95,345.23062,-8.515174e-05,337.83463,341.22693,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6448500.0,-17735.931256006323,-5495.6235,-5495.6235,0.0,0.0,0.0,-10991.247,0.0,0.0,0.3390503
107490,-0.04238794,325.84363,295.63867,-0.04238794,325.84363,0.0,0.0,294.59906,280.95,345.23062,-8.515174e-05,337.5376,341.11313,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6449400.0,-17735.931256006323,-5377.3687,-5377.3687,0.0,0.0,0.0,-10754.737,0.0,0.0,0.3390503
107505,-0.04238794,325.17923,295.63867,-0.04238794,325.17923,0.0,0.0,294.59906,280.95,345.23062,-8.515174e-05,337.2324,340.99557,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6450300.0,-17735.931256006323,-5259.086,-5259.086,0.0,0.0,0.0,-10518.172,0.0,0.0,0.3390503
107520,-0.04238794,324.51553,295.63867,-0.04238794,324.51553,0.0,0.0,294.59906,280.95,345.23062,-8.515174e-05,336.91928,340.87433,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6451200.0,-17735.931256006323,-5140.9287,-5140.9287,0.0,0.0,0.0,-10281.857,0.0,0.0,0.3390503
107535,-0.04238794,323.85345,295.63867,-0.04238794,323.85345,0.0,0.0,294.59906,280.95,345.23062,-8.515174e-05,336.59845,340.74942,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6452100.0,-17735.931256006323,-5023.059,-5023.059,0.0,0.0,0.0,-10046.118,0.0,0.0,0.3390503
107550,-0.04238794,323.19376,295.63867,-0.04238794,323.19376,0.0,0.0,294.59906,280.95,345.23062,-8.515174e-05,336.27023,340.62094,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6453000.0,-17735.931256006323,-4905.614,-4905.614,0.0,0.0,0.0,-9811.228,0.0,0.0,0.3390503
107565,-0.04238794,322.53726,295.63867,-0.04238794,322.53726,0.0,0.0,294.59885,280.95,345.23062,-8.515174e-05,335.93484,340.4889,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6453900.0,-17735.931256006323,-4788.7383,-4788.7383,0.0,0.0,0.0,-9577.477,0.0,0.0,0.33883667
107580,-0.04238794,321.88474,295.63867,-0.04238794,321.88474,0.0,0.0,294.59784,280.95,345.23062,-8.515174e-05,335.5926,340.35336,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6454800.0,-17735.931256006323,-4672.5693,-4672.5693,0.0,0.0,0.0,-9345.139,0.0,0.0,0.3378296
107595,-0.04238794,321.23688,295.63867,-0.04238794,321.23688,0.0,0.0,294.59497,280.72345,345.23062,-8.515174e-05,335.24374,340.21445,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6455700.0,-17735.931256006323,-4557.232,-4557.232,0.0,0.0,0.0,-9114.464,0.0,0.0,0.33496094
107610,-0.04238794,320.59442,295.63867,-0.04238794,320.59442,0.0,0.0,294.5913,280.1625,345.23062,-8.515174e-05,334.88864,340.07214,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6456600.0,-17735.931256006323,-4442.8555,-4442.8555,0.0,0.0,0.0,-8885.711,0.0,0.0,0.33129883
107625,-0.04238794,319.95804,295.63867,-0.04238794,319.95804,0.0,0.0,294.58707,279.4453,345.23062,-8.515174e-05,334.52756,339.9266,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6457500.0,-17735.931256006323,-4329.561,-4329.561,0.0,0.0,0.0,-8659.122,0.0,0.0,0.32705688
107640,-0.04238794,319.3283,295.63867,-0.04238794,319.3283,0.0,0.0,294.58246,278.75,345.23062,-8.515174e-05,334.16083,339.77786,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6458400.0,-17735.931256006323,-4217.45,-4217.45,0.0,0.0,0.0,-8434.9,0.0,0.0,0.32244873
107655,-0.04238794,318.70587,295.63867,-0.04238794,318.70587,0.0,0.0,294.5774,278.05353,345.23062,-8.515174e-05,333.78873,339.626,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6459300.0,-17735.931256006323,-4106.638,-4106.638,0.0,0.0,0.0,-8213.276,0.0,0.0,0.3173828
107670,-0.04238794,318.09125,295.63867,-0.04238794,318.09125,0.0,0.0,294.57135,277.28436,345.23062,-8.515174e-05,333.4116,339.4711,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6460200.0,-17735.931256006323,-3997.2173,-3997.2173,0.0,0.0,0.0,-7994.4346,0.0,0.0,0.31134033
107685,-0.04238794,317.48495,295.63867,-0.04238794,317.48495,0.0,0.0,294.56454,276.54803,345.23062,-8.515174e-05,333.02975,339.31326,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6461100.0,-17735.931256006323,-3889.2793,-3889.2793,0.0,0.0,0.0,-7778.5586,0.0,0.0,0.3045349
107700,-0.04238794,316.88748,295.63867,-0.04238794,316.88748,0.0,0.0,294.55722,275.95,345.23062,-8.515174e-05,332.64352,339.15256,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6462000.0,-17735.931256006323,-3782.9116,-3782.9116,0.0,0.0,0.0,-7565.823,0.0,0.0,0.2972107
107715,-0.04238794,316.29926,295.63867,-0.04238794,316.29926,0.0,0.0,294.54932,275.6463,345.23062,-8.515174e-05,332.25327,338.98907,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6462900.0,-17735.931256006323,-3678.1902,-3678.1902,0.0,0.0,0.0,-7356.3804,0.0,0.0,0.28930664
107730,-0.04238794,315.72064,295.63867,-0.04238794,315.72064,0.0,0.0,294.54092,275.5839,345.23062,-8.515174e-05,331.85922,338.82294,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6463800.0,-17735.931256006323,-3575.18,-3575.18,0.0,0.0,0.0,-7150.36,0.0,0.0,0.2809143
107745,-0.04238794,315.15204,295.63867,-0.04238794,315.15204,0.0,0.0,294.53195,275.55453,345.23062,-8.515174e-05,331.46176,338.65417,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6464700.0,-17735.931256006323,-3473.952,-3473.952,0.0,0.0,0.0,-6947.904,0.0,0.0,0.27194214
107760,-0.04238794,314.59375,295.63867,-0.04238794,314.59375,0.0,0.0,294.52252,275.35,345.23062,-8.515174e-05,331.06122,338.4829,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6465600.0,-17735.931256006323,-3374.56,-3374.56,0.0,0.0,0.0,-6749.12,0.0,0.0,0.2625122
107775,-0.04238794,314.04602,295.63867,-0.04238794,314.04602,0.0,0.0,294.5127,274.9606,345.23062,-8.515174e-05,330.65787,338.30923,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6466500.0,-17735.931256006323,-3277.048,-3277.048,0.0,0.0,0.0,-6554.096,0.0,0.0,0.25268555
107790,-0.04238794,313.50916,295.63867,-0.04238794,313.50916,0.0,0.0,294.50256,274.53983,345.23062,-8.515174e-05,330.25208,338.13327,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6467400.0,-17735.931256006323,-3181.4705,-3181.4705,0.0,0.0,0.0,-6362.941,0.0,0.0,0.24255371
107805,-0.04238794,312.98328,295.63867,-0.04238794,312.98328,0.0,0.0,294.49222,274.1241,345.23062,-8.515174e-05,329.84412,337.95508,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6468300.0,-17735.931256006323,-3087.8486,-3087.8486,0.0,0.0,0.0,-6175.6973,0.0,0.0,0.23220825
107820,-0.04238794,312.46863,295.63867,-0.04238794,312.46863,0.0,0.0,294.48166,273.75,345.23062,-8.515174e-05,329.4343,337.77475,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6469200.0,-17735.931256006323,-2996.226,-2996.226,0.0,0.0,0.0,-5992.452,0.0,0.0,0.22164917
107835,-0.04238794,311.96542,295.63867,-0.04238794,311.96542,0.0,0.0,294.47885,273.41226,345.23062,-8.515174e-05,329.0229,337.59235,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6470100.0,-17735.931256006323,-2906.6409,-2906.6409,0.0,0.0,0.0,-5813.2817,0.0,0.0,0.21884155
107850,-0.04238794,311.47348,295.63867,-0.04238794,311.47348,0.0,0.0,294.479,273.0905,345.23062,-8.515174e-05,328.61023,337.40805,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6471000.0,-17735.931256006323,-2819.0605,-2819.0605,0.0,0.0,0.0,-5638.121,0.0,0.0,0.21899414
107865,-0.04238794,310.9931,295.63867,-0.04238794,310.9931,0.0,0.0,294.4763,272.79852,345.23062,-8.515174e-05,328.1966,337.22186,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6471900.0,-17735.931256006323,-2733.5393,-2733.5393,0.0,0.0,0.0,-5467.0786,0.0,0.0,0.21627808
107880,-0.04238794,310.52408,295.63867,-0.04238794,310.52408,0.0,0.0,294.4764,272.55,345.23062,-8.515174e-05,327.7823,337.03397,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6472800.0,-17735.931256006323,-2650.039,-2650.039,0.0,0.0,0.0,-5300.078,0.0,0.0,0.21640015
107895,-0.04238794,310.06653,295.63867,-0.04238794,310.06653,0.0,0.0,294.4765,272.35663,345.23062,-8.515174e-05,327.36752,336.84436,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6473700.0,-17735.931256006323,-2568.5818,-2568.5818,0.0,0.0,0.0,-5137.1636,0.0,0.0,0.2164917
107910,-0.04238794,309.6205,295.63867,-0.04238794,309.6205,0.0,0.0,294.47375,272.21494,345.23062,-8.515174e-05,326.95258,336.6532,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6474600.0,-17735.931256006323,-2489.1782,-2489.1782,0.0,0.0,0.0,-4978.3564,0.0,0.0,0.21374512
107925,-0.04238794,309.18573,295.63867,-0.04238794,309.18573,0.0,0.0,294.47382,272.11575,345.23062,-8.515174e-05,326.53775,336.4605,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6475500.0,-17735.931256006323,-2411.774,-2411.774,0.0,0.0,0.0,-4823.548,0.0,0.0,0.21380615
107940,-0.04238794,308.7623,295.63867,-0.04238794,308.7623,0.0,0.0,294.47104,272.05,345.23062,-8.515174e-05,326.12323,336.26645,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6476400.0,-17735.931256006323,-2336.3906,-2336.3906,0.0,0.0,0.0,-4672.7812,0.0,0.0,0.21102905
107955,-0.04238794,308.34985,295.63867,-0.04238794,308.34985,0.0,0.0,294.4711,272.00116,345.23062,-8.515174e-05,325.70926,336.07104,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6477300.0,-17735.931256006323,-2262.9634,-2262.9634,0.0,0.0,0.0,-4525.927,0.0,0.0,0.21109009
107970,-0.04238794,307.94846,295.63867,-0.04238794,307.94846,0.0,0.0,294.46832,271.97186,345.23062,-8.515174e-05,325.29608,335.8744,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6478200.0,-17735.931256006323,-2191.5027,-2191.5027,0.0,0.0,0.0,-4383.0054,0.0,0.0,0.20831299
107985,-0.04238794,307.55774,295.63867,-0.04238794,307.55774,0.0,0.0,294.46835,271.98163,345.23062,-8.515174e-05,324.8839,335.67657,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6479100.0,-17735.931256006323,-2121.9438,-2121.9438,0.0,0.0,0.0,-4243.8877,0.0,0.0,0.2083435
108000,-0.04238794,307.17755,295.63867,-0.04238794,307.17755,0.0,0.0,294.4684,272.05,345.23062,-8.515174e-05,324.4729,335.4777,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6480000.0,-17735.931256006323,-2054.259,-2054.259,0.0,0.0,0.0,-4108.518,0.0,0.0,0.20840454
108015,-0.04238794,306.80783,295.63867,-0.04238794,306.80783,0.0,0.0,294.4656,272.16116,345.23062,-8.515174e-05,324.06332,335.27774,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6480900.0,-17735.931256006323,-1988.438,-1988.438,0.0,0.0,0.0,-3976.876,0.0,0.0,0.20559692
108030,-0.04238794,306.44812,295.63867,-0.04238794,306.44812,0.0,0.0,294.46567,272.2839,345.23062,-8.515174e-05,323.6553,335.0769,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6481800.0,-17735.931256006323,-1924.3989,-1924.3989,0.0,0.0,0.0,-3848.7979,0.0,0.0,0.20565796
108045,-0.04238794,306.0983,295.63867,-0.04238794,306.0983,0.0,0.0,294.46286,272.4147,345.23062,-8.515174e-05,323.24905,334.87515,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6482700.0,-17735.931256006323,-1862.1202,-1862.1202,0.0,0.0,0.0,-3724.2405,0.0,0.0,0.20285034
108060,-0.04238794,305.75797,295.63867,-0.04238794,305.75797,0.0,0.0,294.4629,272.55,345.23062,-8.515174e-05,322.84467,334.6726,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6483600.0,-17735.931256006323,-1801.5311,-1801.5311,0.0,0.0,0.0,-3603.0623,0.0,0.0,0.20288086
108075,-0.04238794,305.427,295.63867,-0.04238794,305.427,0.0,0.0,294.46008,272.69635,345.23062,-8.515174e-05,322.44238,334.46933,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6484500.0,-17735.931256006323,-1742.61,-1742.61,0.0,0.0,0.0,-3485.22,0.0,0.0,0.20007324
108090,-0.04238794,305.1049,295.63867,-0.04238794,305.1049,0.0,0.0,294.4601,272.85388,345.23062,-8.515174e-05,322.04227,334.26538,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6485400.0,-17735.931256006323,-1685.2644,-1685.2644,0.0,0.0,0.0,-3370.5288,0.0,0.0,0.20010376
108105,-0.04238794,304.79147,295.63867,-0.04238794,304.79147,0.0,0.0,294.46014,273.0095,345.23062,-8.515174e-05,321.64447,334.0608,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6486300.0,-17735.931256006323,-1629.4673,-1629.4673,0.0,0.0,0.0,-3258.9346,0.0,0.0,0.20013428
108120,-0.04238794,304.48648,295.63867,-0.04238794,304.48648,0.0,0.0,294.45734,273.15,345.23062,-8.515174e-05,321.24915,333.85562,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6487200.0,-17735.931256006323,-1575.1696,-1575.1696,0.0,0.0,0.0,-3150.339,0.0,0.0,0.19732666
108135,-0.04238794,304.18942,295.63867,-0.04238794,304.18942,0.0,0.0,294.45737,273.2364,345.23062,-8.515174e-05,320.85635,333.64996,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6488100.0,-17735.931256006323,-1522.2845,-1522.2845,0.0,0.0,0.0,-3044.569,0.0,0.0,0.19735718
108150,-0.04238794,303.90015,295.63867,-0.04238794,303.90015,0.0,0.0,294.45453,273.2518,345.23062,-8.515174e-05,320.46625,333.44385,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6489000.0,-17735.931256006323,-1470.7849,-1470.7849,0.0,0.0,0.0,-2941.5698,0.0,0.0,0.19451904
108165,-0.04238794,303.61816,295.63867,-0.04238794,303.61816,0.0,0.0,294.4546,273.2163,345.23062,-8.515174e-05,320.07886,333.23734,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6489900.0,-17735.931256006323,-1420.5837,-1420.5837,0.0,0.0,0.0,-2841.1675,0.0,0.0,0.19458008
108180,-0.04238794,303.34326,295.63867,-0.04238794,303.34326,0.0,0.0,294.4546,273.15,345.23062,-8.515174e-05,319.69427,333.03043,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6490800.0,-17735.931256006323,-1371.6431,-1371.6431,0.0,0.0,0.0,-2743.2861,0.0,0.0,0.19458008
108195,-0.04238794,303.07513,295.63867,-0.04238794,303.07513,0.0,0.0,294.45178,273.01407,345.23062,-8.515174e-05,319.31262,332.8232,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6491700.0,-17735.931256006323,-1323.9086,-1323.9086,0.0,0.0,0.0,-2647.8171,0.0,0.0,0.19177246
108210,-0.04238794,302.81335,295.63867,-0.04238794,302.81335,0.0,0.0,294.4518,272.8125,345.23062,-8.515174e-05,318.93393,332.61572,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6492600.0,-17735.931256006323,-1277.3041,-1277.3041,0.0,0.0,0.0,-2554.6082,0.0,0.0,0.19180298
108225,-0.04238794,302.55774,295.63867,-0.04238794,302.55774,0.0,0.0,294.449,272.6297,345.23062,-8.515174e-05,318.55826,332.408,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6493500.0,-17735.931256006323,-1231.797,-1231.797,0.0,0.0,0.0,-2463.594,0.0,0.0,0.18899536
108240,-0.04238794,302.30783,295.63867,-0.04238794,302.30783,0.0,0.0,294.44904,272.55,345.23062,-8.515174e-05,318.1856,332.20004,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6494400.0,-17735.931256006323,-1187.306,-1187.306,0.0,0.0,0.0,-2374.612,0.0,0.0,0.18902588
108255,-0.04238794,302.0635,295.63867,-0.04238794,302.0635,0.0,0.0,294.4461,272.55,345.23062,-8.515174e-05,317.81613,331.99194,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6495300.0,-17735.931256006323,-1143.8092,-1143.8092,0.0,0.0,0.0,-2287.6184,0.0,0.0,0.18609619
108270,-0.04238794,301.82428,295.63867,-0.04238794,301.82428,0.0,0.0,294.44614,272.55,345.23062,-8.515174e-05,317.44974,331.7837,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6496200.0,-17735.931256006323,-1101.2197,-1101.2197,0.0,0.0,0.0,-2202.4395,0.0,0.0,0.18612671
108285,-0.04238794,301.59003,295.63867,-0.04238794,301.59003,0.0,0.0,294.44388,272.55,345.23062,-8.515174e-05,317.08652,331.57532,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6497100.0,-17735.931256006323,-1059.5159,-1059.5159,0.0,0.0,0.0,-2119.0317,0.0,0.0,0.18386841
108300,-0.04238794,301.3604,295.63867,-0.04238794,301.3604,0.0,0.0,294.44324,272.55,345.23062,-8.515174e-05,316.72647,331.36688,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6498000.0,-17735.931256006323,-1018.63776,-1018.63776,0.0,0.0,0.0,-2037.2755,0.0,0.0,0.18322754
108315,-0.04238794,301.13525,295.63867,-0.04238794,301.13525,0.0,0.0,294.42148,272.55,345.23062,-8.515174e-05,316.36966,331.1584,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6498900.0,-17735.931256006323,-978.55286,-978.55286,0.0,0.0,0.0,-1957.1057,0.0,0.0,0.1614685
108330,-0.04238794,300.91412,295.63867,-0.04238794,300.91412,0.0,0.0,294.4009,272.55,345.23062,-8.515174e-05,316.01602,330.9499,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6499800.0,-17735.931256006323,-939.1852,-939.1852,0.0,0.0,0.0,-1878.3704,0.0,0.0,0.14089966
108345,-0.04238794,300.69693,295.63867,-0.04238794,300.69693,0.0,0.0,294.38007,272.55,345.23062,-8.515174e-05,315.6656,330.74136,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6500700.0,-17735.931256006323,-900.5184,-900.5184,0.0,0.0,0.0,-1801.0367,0.0,0.0,0.12005615
