minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
108360,-0.04238794,300.48343,295.63867,-0.04238794,300.48343,0.0,0.0,294.35876,272.55,345.23062,-8.515174e-05,315.3184,330.53287,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6501600.0,-17735.931256006323,-862.5089,-862.5089,0.0,0.0,0.0,-1725.0178,0.0,0.0,0.09875488
108375,-0.04238794,300.2734,295.63867,-0.04238794,300.2734,0.0,0.0,294.3384,272.55,345.23062,-8.515174e-05,314.97437,330.3244,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6502500.0,-17735.931256006323,-825.11884,-825.11884,0.0,0.0,0.0,-1650.2377,0.0,0.0,0.07839966
108390,-0.04238794,300.06668,295.63867,-0.04238794,300.06668,0.0,0.0,294.31793,272.55,345.23062,-8.515174e-05,314.63358,330.116,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6503400.0,-17735.931256006323,-788.31555,-788.31555,0.0,0.0,0.0,-1576.6311,0.0,0.0,0.057922363
108405,-0.04238794,299.86304,295.63867,-0.04238794,299.86304,0.0,0.0,294.2975,272.55,345.23062,-8.515174e-05,314.29596,329.90768,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6504300.0,-17735.931256006323,-752.061,-752.061,0.0,0.0,0.0,-1504.122,0.0,0.0,0.037475586
108420,-0.04238794,299.66232,295.63867,-0.04238794,299.66232,0.0,0.0,294.27698,272.55,345.23062,-8.515174e-05,313.96152,329.69943,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,6505200.0,-17735.931256006323,-716.32794,-716.32794,0.0,0.0,0.0,-1432.6559,0.0,0.0,0.016967773
108435,-0.042387918,299.46448,295.63867,-0.042387918,299.46448,0.0,0.0,294.26614,272.76617,345.23056,-8.515169e-05,313.63034,329.4913,-1.6531988e-19,9.197611e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6506100.0,-17735.898819200145,-681.10535,-681.10535,0.0,0.0,0.0,-1362.2107,0.0,0.0,0.006134033
108450,-0.042387918,299.26926,295.6385,-0.042387918,299.26926,0.0,0.0,294.25662,273.2681,345.2274,-8.5151696e-05,313.30234,329.28333,-5.4276593e-19,-2.2156733e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6507000.0,-17734.83074123128,-646.3829,-646.3829,0.0,0.0,0.0,-1292.7657,0.0,0.0,-0.0033874512
108465,-0.042387918,299.07645,295.63712,-0.042387918,299.07645,0.0,0.0,294.2481,273.836,345.20395,-8.5151696e-05,312.97736,329.07547,1.2805419e-19,1.4730908e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6507900.0,-17726.939760994042,-612.3015,-612.3015,0.0,0.0,0.0,-1224.603,0.0,0.0,-0.0119018555
108480,-0.042387918,298.88614,295.63083,-0.042387918,298.88614,0.0,0.0,294.2405,274.25,345.1039,-8.5151696e-05,312.65564,328.86777,-4.386636e-19,2.2293758e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6508800.0,-17693.41128064994,-579.5404,-579.5404,0.0,0.0,0.0,-1159.0808,0.0,0.0,-0.019500732
108495,-0.04238792,298.69806,295.61243,-0.04238792,298.69806,0.0,0.0,294.23355,274.4861,344.8335,-8.51517e-05,312.33704,328.66022,-6.820461e-20,-8.6882845e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6509700.0,-17603.28316543518,-549.3329,-549.3329,0.0,0.0,0.0,-1098.6658,0.0,0.0,-0.02645874
108510,-0.04238792,298.51196,295.57123,-0.04238792,298.51196,0.0,0.0,294.22714,274.66583,344.27322,-8.51517e-05,312.02127,328.45285,2.5288708e-19,1.1608778e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6510600.0,-17417.64320094883,-523.53687,-523.53687,0.0,0.0,0.0,-1047.0737,0.0,0.0,-0.03286743
108525,-0.042387925,298.32788,295.4873,-0.042387925,298.32788,0.0,0.0,294.2212,274.78763,343.22943,-8.515171e-05,311.70847,328.24567,-5.0604525e-20,-7.00948e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6511500.0,-17074.35970470197,-505.70575,-505.70575,0.0,0.0,0.0,-1011.4115,0.0,0.0,-0.03881836
108540,-0.042387925,298.14587,295.3305,-0.042387925,298.14587,0.0,0.0,294.21555,274.85,341.45413,-8.515171e-05,311.39877,328.0387,3.1466148e-20,1.30050394e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,6512400.0,-16495.52400843559,-501.21805,-501.21805,0.0,0.0,0.0,-1002.4361,0.0,0.0,-0.04446411
108555,-0.04238793,297.96564,295.07993,-0.04238793,297.96564,0.0,0.0,294.20944,274.7683,338.83685,-8.515172e-05,311.09195,327.8319,2.6462648e-19,5.0391217e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,6513300.0,-15649.105699769672,-513.7412,-513.7412,0.0,0.0,0.0,-1027.4824,0.0,0.0,-0.050567627
108570,-0.042387933,297.78726,294.72485,-0.042387933,297.78726,0.0,0.0,294.2036,274.55,335.35013,-8.5151725e-05,310.78812,327.62537,4.3722513e-18,2.9147676e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6514200.0,-14529.11134295558,-545.1985,-545.1985,0.0,0.0,0.0,-1090.397,0.0,0.0,-0.056396484
108585,-0.042387936,297.6106,294.30536,-0.042387936,297.6106,0.0,0.0,294.19864,274.3317,331.33517,-8.515173e-05,310.48712,327.41904,-1.15431455e-20,-7.565392e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,6515100.0,-13243.242425608814,-588.4291,-588.4291,0.0,0.0,0.0,-1176.8582,0.0,0.0,-0.06137085
108600,-0.04238794,297.43567,293.8455,-0.04238794,297.43567,0.0,0.0,294.1952,274.25,327.02924,-8.515174e-05,310.18912,327.21295,-1.00067205e-19,1.3095518e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,6516000.0,-11867.745677269337,-639.1573,-639.1573,0.0,0.0,0.0,-1278.3146,0.0,0.0,-0.064819336
108615,-0.042387944,297.2625,293.37036,-0.042387944,297.2625,0.0,0.0,294.19324,274.4356,322.685,-8.515175e-05,309.89417,327.0071,-9.542045e-21,-2.638232e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,6516900.0,-10484.00845369608,-692.9171,-692.9171,0.0,0.0,0.0,-1385.8342,0.0,0.0,-0.06677246
108630,-0.042387947,297.09094,292.89813,-0.042387947,297.09094,0.0,0.0,294.1917,274.8045,318.4725,-8.5151754e-05,309.602,326.80154,8.5047176e-20,-3.3919494e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,6517800.0,-9146.35085718487,-746.44336,-746.44336,0.0,0.0,0.0,-1492.8867,0.0,0.0,-0.06829834
108645,-0.04238795,296.92087,292.43973,-0.04238795,296.92087,0.0,0.0,294.19043,275.17114,314.48712,-8.515176e-05,309.31244,326.59625,-7.7938754e-20,1.0731212e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,6518700.0,-7884.972566363269,-797.77466,-797.77466,0.0,0.0,0.0,-1595.5493,0.0,0.0,-0.06958008
108660,-0.042387955,296.75223,292.00485,-0.042387955,296.75223,0.0,0.0,294.18933,275.35,310.81644,-8.5151776e-05,309.0255,326.39117,-7.69991e-20,-9.6835075e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,6519600.0,-6727.727285983942,-845.1724,-845.1724,0.0,0.0,0.0,-1690.3448,0.0,0.0,-0.07067871
108675,-0.042387962,296.58514,291.60065,-0.042387962,296.58514,0.0,0.0,294.18768,275.27948,307.5223,-8.515178e-05,308.74133,326.1864,-6.4171707e-21,1.0669888e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,6520500.0,-5694.183017512877,-887.38727,-887.38727,0.0,0.0,0.0,-1774.7745,0.0,0.0,-0.07232666
108690,-0.042387966,296.41956,291.231,-0.042387966,296.41956,0.0,0.0,294.18582,275.09714,304.6287,-8.515179e-05,308.45984,325.9819,3.3098808e-19,-2.0161945e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,6521400.0,-4791.5220303952565,-923.718,-923.718,0.0,0.0,0.0,-1847.436,0.0,0.0,-0.07418823
108705,-0.04238797,296.25546,290.90002,-0.04238797,296.25546,0.0,0.0,294.184,274.91623,302.1589,-8.51518e-05,308.18103,325.7777,-3.859749e-20,1.1667876e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,6522300.0,-4026.5984958264944,-953.4259,-953.4259,0.0,0.0,0.0,-1906.8518,0.0,0.0,-0.07601929
108720,-0.042387977,296.0929,290.6095,-0.042387977,296.0929,0.0,0.0,294.1822,274.85,300.11276,-8.515181e-05,307.90488,325.5738,1.1675638e-18,7.065672e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,6523200.0,-3398.7251428552413,-976.2067,-976.2067,0.0,0.0,0.0,-1952.4135,0.0,0.0,-0.077819824
108735,-0.04238798,295.9318,290.36044,-0.04238798,295.9318,0.0,0.0,294.1816,274.96353,298.48044,-8.515182e-05,307.63135,325.3702,1.2721849e-19,5.051934e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,6524100.0,-2904.015916293723,-991.8648,-991.8648,0.0,0.0,0.0,-1983.7296,0.0,0.0,-0.07839966
108750,-0.042387985,295.77222,290.15033,-0.042387985,295.77222,0.0,0.0,294.1811,275.16556,297.2215,-8.5151834e-05,307.36044,325.16696,-5.8099796e-20,-2.4434794e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,6525000.0,-2528.9159297502197,-1000.862,-1000.862,0.0,0.0,0.0,-2001.724,0.0,0.0,-0.07891846
108765,-0.042387992,295.61414,289.9743,-0.042387992,295.61414,0.0,0.0,294.1806,275.3348,296.27902,-8.515184e-05,307.0921,324.96402,3.747462e-20,1.94264e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,6525900.0,-2254.805070680099,-1004.05676,-1004.05676,0.0,0.0,0.0,-2008.1135,0.0,0.0,-0.07940674
108780,-0.042387996,295.4576,289.82687,-0.042387996,295.4576,0.0,0.0,294.18024,275.35,295.59268,-8.515185e-05,306.82632,324.7614,2.3284522e-20,5.1077508e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,6526800.0,-2062.0707266220784,-1002.4378,-1002.4378,0.0,0.0,0.0,-2004.8756,0.0,0.0,-0.07977295
108795,-0.042388,295.3026,289.70276,-0.042388,295.3026,0.0,0.0,294.17963,275.24203,295.1068,-8.515186e-05,306.56308,324.55917,1.2000469e-19,-8.386088e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,6527700.0,-1932.6936743642163,-996.9397,-996.9397,0.0,0.0,0.0,-1993.8794,0.0,0.0,-0.0803833
108810,-0.042388007,295.14917,289.59708,-0.042388007,295.14917,0.0,0.0,294.17908,275.12274,294.77325,-8.515187e-05,306.30234,324.35727,-2.3100782e-19,-1.6784048e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,6528600.0,-1851.1972001370225,-988.4372,-988.4372,0.0,0.0,0.0,-1976.8744,0.0,0.0,-0.08093262
108825,-0.04238801,294.99734,289.5054,-0.04238801,294.99734,0.0,0.0,294.17856,274.99203,294.5497,-8.5151885e-05,306.0441,324.15573,-1.22536064e-20,-7.73233e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,6529500.0,-1804.037072019682,-977.72876,-977.72876,0.0,0.0,0.0,-1955.4575,0.0,0.0,-0.081451416
108840,-0.04238802,294.8471,289.4241,-0.04238802,294.8471,0.0,0.0,294.17792,274.85,294.40494,-8.51519e-05,305.78836,323.95456,1.2712935e-19,-3.9034624e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6530400.0,-1781.3357507712624,-965.4557,-965.4557,0.0,0.0,0.0,-1930.9114,0.0,0.0,-0.082092285
108855,-0.042388022,294.69852,289.35022,-0.042388022,294.69852,0.0,0.0,294.17767,274.69894,294.31366,-8.515191e-05,305.53506,323.75378,-3.9440936e-19,-3.7203797e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6531300.0,-1775.1147828136916,-952.1557,-952.1557,0.0,0.0,0.0,-1904.3114,0.0,0.0,-0.082336426
108870,-0.04238803,294.55157,289.2812,-0.04238803,294.55157,0.0,0.0,294.17667,274.5449,294.2576,-8.515192e-05,305.28418,323.55338,1.9257745e-20,-8.7772736e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,6532200.0,-1779.7536414726255,-938.28534,-938.28534,0.0,0.0,0.0,-1876.5707,0.0,0.0,-0.083343506
108885,-0.042388037,294.40634,289.21487,-0.042388037,294.40634,0.0,0.0,294.17493,274.3934,294.2241,-8.5151936e-05,305.03577,323.3534,-4.7556193e-20,7.020214e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6533100.0,-1791.4867639812649,-924.23566,-924.23566,0.0,0.0,0.0,-1848.4713,0.0,0.0,-0.08508301
108900,-0.042388044,294.26282,289.14984,-0.042388044,294.26282,0.0,0.0,294.17267,274.25,294.20425,-8.515195e-05,304.78973,323.1538,-2.8627665e-21,6.340733e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,6534000.0,-1807.6510766100728,-910.262,-910.262,0.0,0.0,0.0,-1820.524,0.0,0.0,-0.08734131
108915,-0.04238805,294.12103,289.08508,-0.04238805,294.12103,0.0,0.0,294.17004,274.11826,294.19266,-8.5151965e-05,304.5461,322.95462,8.3944777e-20,5.679494e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,6534900.0,-1826.6640148925096,-896.5492,-896.5492,0.0,0.0,0.0,-1793.0984,0.0,0.0,-0.08996582
108930,-0.04238806,293.98105,289.01996,-0.04238806,293.98105,0.0,0.0,294.16745,273.99448,294.18573,-8.515198e-05,304.30487,322.7559,-5.920537e-19,-5.8039996e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,6535800.0,-1847.4778117866463,-883.2221,-883.2221,0.0,0.0,0.0,-1766.4442,0.0,0.0,-0.092559814
108945,-0.04238807,293.84283,288.95395,-0.04238807,293.84283,0.0,0.0,294.16452,273.87347,294.18134,-8.5152e-05,304.066,322.55756,-4.7285166e-20,-2.6038453e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,6536700.0,-1869.514172333364,-870.36774,-870.36774,0.0,0.0,0.0,-1740.7355,0.0,0.0,-0.0954895
108960,-0.042388078,293.70645,288.88663,-0.042388078,293.70645,0.0,0.0,294.16064,273.75,294.17816,-8.515202e-05,303.82953,322.3597,3.375289e-20,2.863635e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,6537600.0,-1892.4564278262058,-858.07294,-858.07294,0.0,0.0,0.0,-1716.1459,0.0,0.0,-0.099365234
108975,-0.042388093,293.57193,288.81723,-0.042388093,293.57193,0.0,0.0,294.15317,273.61948,294.17532,-8.5152045e-05,303.5954,322.1623,-3.063748e-20,-3.928496e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,6538500.0,-1916.260921907309,-846.4791,-846.4791,0.0,0.0,0.0,-1692.9583,0.0,0.0,-0.10684204
108990,-0.042388108,293.4393,288.74567,-0.042388108,293.4393,0.0,0.0,294.14523,273.47842,294.1722,-8.5152074e-05,303.36362,321.96536,-1.0634161e-19,-2.284494e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,6539400.0,-1940.7422785404194,-835.60785,-835.60785,0.0,0.0,0.0,-1671.2157,0.0,0.0,-0.11477661
109005,-0.042388123,293.3085,288.67218,-0.042388123,293.3085,0.0,0.0,294.13693,273.32315,294.16852,-8.51521e-05,303.13412,321.7689,-3.110308e-20,-4.8611256e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,6540300.0,-1965.7038798357007,-825.40497,-825.40497,0.0,0.0,0.0,-1650.8099,0.0,0.0,-0.12307739
109020,-0.042388137,293.1796,288.59674,-0.042388137,293.1796,0.0,0.0,294.1281,273.15,294.1641,-8.515213e-05,302.90695,321.5729,-1.1660591e-18,6.0221706e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,6541200.0,-1991.1020691862902,-815.88654,-815.88654,0.0,0.0,0.0,-1631.7731,0.0,0.0,-0.13189697
109035,-0.042388156,293.05273,288.51886,-0.042388156,293.05273,0.0,0.0,294.11615,272.76697,294.1587,-8.515217e-05,302.68228,321.37747,-3.0736742e-20,-3.8284766e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,6542100.0,-2017.0243336159465,-807.1669,-807.1669,0.0,0.0,0.0,-1614.3337,0.0,0.0,-0.14385986
109050,-0.042388175,292.92767,288.4384,-0.042388175,292.92767,0.0,0.0,294.10223,272.12857,294.1522,-8.515221e-05,302.45978,321.1825,9.8059147e-20,-4.8335973e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,6543000.0,-2043.4815947258933,-799.2295,-799.2295,0.0,0.0,0.0,-1598.459,0.0,0.0,-0.15777588
109065,-0.042388197,292.80457,288.3545,-0.042388197,292.80457,0.0,0.0,294.08646,271.4509,294.1442,-8.5152256e-05,302.23956,320.98804,-4.7981174e-20,2.1318789e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,6543900.0,-2070.6264832752286,-792.2484,-792.2484,0.0,0.0,0.0,-1584.4968,0.0,0.0,-0.17355347
109080,25.62649,295.98743,294.12466,0.4293553,315.1067,3.3886168,0.0,294.06885,270.95,298.17188,0.026171366,296.279,320.11716,0.9998691,-3.6234577e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-523.33215,6544800.0,444868.33160539164,200491.47,37836.723,1623272.0,0.0,3.3886168,238328.19,1623272.0,1623275.4,-0.19116211
109095,6.015126,328.80014,294.13354,6.015126,325.69952,3.015064,2.9042323,294.05634,270.62302,317.78366,0.012083589,329.27325,327.45844,0.99988467,0.9999927,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4187.6455,6545700.0,1200268.7906777111,875800.56,797468.06,1623272.0,1005475.0,5.9192963,1673268.6,2628747.0,2628753.0,-0.20367432
109110,5.606026,301.74347,294.60385,5.8643465,345.07816,2.8324447,2.7279272,294.10077,270.3268,329.656,0.011521228,301.60663,344.68527,0.014521183,1.0,0.0,0.16436003,0.0,165259.89,343.14996,343.14996,-4137.1616,6546600.0,1696144.179925659,168104.52,1243195.0,0.0,165259.89,5.560372,1411299.5,165259.89,165265.45,-0.15924072
109125,7.4254475,330.28333,295.74017,7.4254475,359.09506,3.7261837,3.5864816,294.18814,270.06723,340.13248,0.014916738,330.57675,358.1319,0.99896896,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4121.6055,6547500.0,2781191.030820622,1077293.1,1975841.2,1623272.0,10054.75,7.312665,3053134.5,1633326.8,1633334.1,-0.0718689
109140,8.132835,345.96573,296.41852,8.132835,340.85434,4.13053,3.97463,294.29666,269.85,340.70584,0.016337786,346.10526,341.10938,0.99896896,1.0,0.92045724,0.36030358,1494152.4,362276.25,343.1499,343.1499,-4138.1494,6548400.0,3038938.5595396333,1692429.1,1517834.8,1494152.4,362276.25,8.10516,3210264.0,1856428.6,1856436.8,0.03665161
109155,8.713529,346.04605,296.445,8.713529,344.71655,4.4165688,4.2477627,294.4031,269.6688,346.33887,0.017504321,345.96698,344.61176,0.99896896,1.0,0.564442,0.10539372,916242.8,105970.76,343.14987,343.14987,-4099.6436,6549300.0,3668104.2698783358,1815240.5,1766585.1,916242.8,105970.76,8.664331,3581825.5,1022213.56,1022222.25,0.14309692
109170,7.539015,345.27173,296.11844,7.539015,343.62476,3.8077815,3.6651978,294.48602,269.5109,344.3067,0.015144879,345.24942,343.646,0.99896896,1.0,0.31888384,0.092657216,517635.2,93164.516,343.14984,343.14984,-4144.124,6550200.0,3065182.727716376,1556383.0,1504233.5,517635.2,93164.516,7.4729795,3060616.5,610799.7,610807.2,0.22601318
109185,-0.042390816,340.72687,296.21524,-0.042390835,342.32007,2.655e-42,2.668e-42,294.5319,269.37256,343.5881,-8.515754e-05,340.3137,342.26804,1.0376821e-08,1.04018945e-08,0.0,0.0,0.0,0.0,343.1498,343.1498,-66.30777,6551100.0,-16943.457216279523,-7924.9136,-8208.573,0.0,0.0,5.324e-42,-16133.486,0.0,5.324e-42,0.2718811
109200,-0.0423879,341.18674,296.27045,-0.0423879,342.2592,0.0,0.0,294.53894,269.25,343.53833,-8.515166e-05,340.35416,342.2671,3.6866137e-14,3.7020646e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,6552000.0,-16904.742603379487,-7996.41,-8187.3374,0.0,0.0,0.0,-16183.748,0.0,0.0,0.27893066
109215,-0.042387918,341.50958,296.27072,-0.042387918,342.23294,0.0,0.0,294.5256,269.2056,343.53806,-8.5151696e-05,340.39468,342.26648,-1.066762e-16,-1.4804643e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,6552900.0,-16904.553369741392,-8053.8403,-8182.6196,0.0,0.0,0.0,-16236.46,0.0,0.0,0.26559448
109230,-0.042387918,341.7425,296.27072,-0.042387918,342.22955,0.0,0.0,294.50226,269.24747,343.53806,-8.515169e-05,340.43533,342.26617,-1.4636622e-19,7.1154755e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6553800.0,-16904.551925297896,-8095.305,-8182.0166,0.0,0.0,0.0,-16277.322,0.0,0.0,0.24224854
109245,-0.042387918,341.91324,296.27094,-0.042387918,342.24207,0.0,0.0,294.4732,269.29062,343.5378,-8.5151696e-05,340.47604,342.26617,-1.7125641e-19,-7.421092e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6554700.0,-16904.38965645846,-8125.665,-8184.206,0.0,0.0,0.0,-16309.871,0.0,0.0,0.2131958
109260,-0.042387918,342.0432,296.27838,-0.042387918,342.26505,0.0,0.0,294.44095,269.25,343.5287,-8.5151696e-05,340.51685,342.26648,-4.5402205e-20,7.6208987e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6555600.0,-16898.46323561639,-8147.4785,-8186.971,0.0,0.0,0.0,-16334.449,0.0,0.0,0.18093872
109275,-0.042387918,342.14536,296.28763,-0.042387918,342.29507,0.0,0.0,294.43948,268.94012,343.51718,-8.5151696e-05,340.55774,342.2671,-3.3796483e-20,-6.7204025e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6556500.0,-16891.04156679022,-8164.0166,-8190.6714,0.0,0.0,0.0,-16354.6875,0.0,0.0,0.17947388
109290,-0.042387918,342.22845,296.28772,-0.042387918,342.3297,0.0,0.0,294.442,268.39285,343.51706,-8.515169e-05,340.5987,342.268,-1.0782772e-21,-6.8794356e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6557400.0,-16890.96372397576,-8178.7944,-8196.821,0.0,0.0,0.0,-16375.615,0.0,0.0,0.18197632
109305,-0.042387918,342.29828,296.28772,-0.042387918,342.36697,0.0,0.0,294.4409,267.84918,343.51706,-8.515169e-05,340.6397,342.2692,9.314416e-35,5.9426204e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6558300.0,-16890.96372397576,-8191.2256,-8203.455,0.0,0.0,0.0,-16394.68,0.0,0.0,0.18087769
109320,-0.042387918,342.35883,296.28772,-0.042387918,342.40536,0.0,0.0,294.44214,267.55,343.51706,-8.515169e-05,340.68073,342.27066,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6559200.0,-16890.96372397576,-8202.005,-8210.29,0.0,0.0,0.0,-16412.295,0.0,0.0,0.1821289
109335,-0.042387918,342.41214,296.28772,-0.042387918,342.44363,0.0,0.0,294.44305,267.5178,343.51706,-8.515169e-05,340.72165,342.27237,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6560100.0,-16890.96372397576,-8211.496,-8217.103,0.0,0.0,0.0,-16428.598,0.0,0.0,0.18304443
109350,-0.042387918,342.45932,296.28772,-0.042387918,342.48068,0.0,0.0,294.44092,267.56073,343.51706,-8.515169e-05,340.76245,342.27432,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6561000.0,-16890.96372397576,-8219.8955,-8223.698,0.0,0.0,0.0,-16443.594,0.0,0.0,0.1809082
109365,-0.042387918,342.50107,296.28772,-0.042387918,342.51553,0.0,0.0,294.44144,267.5983,343.51706,-8.515169e-05,340.803,342.27646,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6561900.0,-16890.96372397576,-8227.328,-8229.903,0.0,0.0,0.0,-16457.23,0.0,0.0,0.181427
109380,-0.042387918,342.53726,296.28772,-0.042387918,342.5471,0.0,0.0,294.439,267.55,343.51706,-8.515169e-05,340.84323,342.27875,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6562800.0,-16890.96372397576,-8233.771,-8235.5205,0.0,0.0,0.0,-16469.293,0.0,0.0,0.1789856
109395,-0.042387918,342.5678,296.28772,-0.042387918,342.57446,0.0,0.0,294.43933,267.4328,343.51706,-8.515169e-05,340.88297,342.28113,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6563700.0,-16890.96372397576,-8239.21,-8240.395,0.0,0.0,0.0,-16479.605,0.0,0.0,0.17932129
109410,-0.042387918,342.59207,296.28772,-0.042387918,342.5966,0.0,0.0,294.43674,267.3139,343.51706,-8.515169e-05,340.9221,342.2836,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6564600.0,-16890.96372397576,-8243.529,-8244.333,0.0,0.0,0.0,-16487.863,0.0,0.0,0.1767273
109425,-0.042387918,342.60953,296.28772,-0.042387918,342.61258,0.0,0.0,294.43695,267.18802,343.51706,-8.515169e-05,340.9604,342.28604,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6565500.0,-16890.96372397576,-8246.637,-8247.18,0.0,0.0,0.0,-16493.816,0.0,0.0,0.17694092
109440,-0.042387918,342.61935,296.28772,-0.042387918,342.6214,0.0,0.0,294.43713,267.05,343.51706,-8.515169e-05,340.9977,342.28845,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6566400.0,-16890.96372397576,-8248.386,-8248.75,0.0,0.0,0.0,-16497.137,0.0,0.0,0.17712402
109455,-0.042387918,342.62057,296.28772,-0.042387918,342.62198,0.0,0.0,294.43445,266.9,343.51706,-8.515169e-05,341.03384,342.29074,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6567300.0,-16890.96372397576,-8248.604,-8248.854,0.0,0.0,0.0,-16497.457,0.0,0.0,0.17443848
109470,-0.042387918,342.61255,296.28772,-0.042387918,342.6135,0.0,0.0,294.43457,266.74582,343.51706,-8.515169e-05,341.06857,342.29282,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6568200.0,-16890.96372397576,-8247.175,-8247.343,0.0,0.0,0.0,-16494.518,0.0,0.0,0.17456055
109485,-0.042387918,342.59412,296.28772,-0.042387918,342.59476,0.0,0.0,294.43182,266.59375,343.51706,-8.515169e-05,341.10165,342.29462,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6569100.0,-16890.96372397576,-8243.894,-8244.007,0.0,0.0,0.0,-16487.9,0.0,0.0,0.17181396
109500,-0.042387918,342.56458,296.28772,-0.042387918,342.56503,0.0,0.0,294.43192,266.45,343.51706,-8.515169e-05,341.1328,342.29602,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6570000.0,-16890.96372397576,-8238.634,-8238.716,0.0,0.0,0.0,-16477.35,0.0,0.0,0.17190552
109515,-0.042387918,342.52283,296.28772,-0.042387918,342.52313,0.0,0.0,294.42975,266.31833,343.51706,-8.515169e-05,341.1618,342.297,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6570900.0,-16890.96372397576,-8231.201,-8231.256,0.0,0.0,0.0,-16462.457,0.0,0.0,0.16973877
109530,-0.042387918,342.468,296.28772,-0.042387918,342.46817,0.0,0.0,294.42923,266.1947,343.51706,-8.515169e-05,341.18832,342.2974,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6571800.0,-16890.96372397576,-8221.438,-8221.471,0.0,0.0,0.0,-16442.91,0.0,0.0,0.16921997
109545,-0.042387918,342.39923,296.28772,-0.042387918,342.39935,0.0,0.0,294.4293,266.07373,343.51706,-8.515169e-05,341.2121,342.29712,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6572700.0,-16890.96372397576,-8209.198,-8209.22,0.0,0.0,0.0,-16418.418,0.0,0.0,0.169281
109560,-0.042387918,342.31543,296.28772,-0.042387918,342.31552,0.0,0.0,294.42618,265.95,343.51706,-8.515169e-05,341.23276,342.29608,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6573600.0,-16890.96372397576,-8194.278,-8194.295,0.0,0.0,0.0,-16388.574,0.0,0.0,0.16616821
109575,-0.042387918,342.21606,296.28772,-0.042387918,342.21613,0.0,0.0,294.425,265.80865,343.51706,-8.515169e-05,341.25006,342.29413,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6574500.0,-16890.96372397576,-8176.589,-8176.5996,0.0,0.0,0.0,-16353.188,0.0,0.0,0.16497803
109590,-0.042387918,342.09998,296.28772,-0.042387918,342.10004,0.0,0.0,294.42096,265.65,343.51706,-8.515169e-05,341.2636,342.2912,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6575400.0,-16890.96372397576,-8155.9214,-8155.9326,0.0,0.0,0.0,-16311.854,0.0,0.0,0.1609497
109605,-0.042387918,341.9668,296.28772,-0.042387918,341.96683,0.0,0.0,294.42,265.49133,343.51706,-8.515169e-05,341.27313,342.2871,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6576300.0,-16890.96372397576,-8132.212,-8132.2173,0.0,0.0,0.0,-16264.43,0.0,0.0,0.16000366
109620,-0.042387918,341.81558,296.28772,-0.042387918,341.8156,0.0,0.0,294.4186,265.35,343.51706,-8.515169e-05,341.27826,342.2818,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6577200.0,-16890.96372397576,-8105.2915,-8105.297,0.0,0.0,0.0,-16210.588,0.0,0.0,0.15859985
109635,-0.042387918,341.6453,296.28772,-0.042387918,341.64532,0.0,0.0,294.3899,265.38174,343.51706,-8.515169e-05,341.27853,342.2751,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6578100.0,-16890.96372397576,-8074.975,-8074.9805,0.0,0.0,0.0,-16149.955,0.0,0.0,0.12988281
109650,-0.042387918,341.45615,296.28772,-0.042387918,341.45615,0.0,0.0,294.3677,265.61154,343.51706,-8.515169e-05,341.27383,342.26688,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6579000.0,-16890.96372397576,-8041.3013,-8041.3013,0.0,0.0,0.0,-16082.603,0.0,0.0,0.10769653
109665,-0.042387918,341.24655,296.28772,-0.042387918,341.24658,0.0,0.0,294.35077,265.86057,343.51706,-8.515169e-05,341.26346,342.25696,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6579900.0,-16890.96372397576,-8003.9873,-8003.9927,0.0,0.0,0.0,-16007.98,0.0,0.0,0.09075928
109680,-0.042387918,341.01733,296.28772,-0.042387918,341.01736,0.0,0.0,294.3289,265.95,343.51706,-8.515169e-05,341.2475,342.24533,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6580800.0,-16890.96372397576,-7963.1797,-7963.185,0.0,0.0,0.0,-15926.365,0.0,0.0,0.068878174
109695,-0.042387918,340.767,296.28812,-0.042387918,340.767,0.0,0.0,294.26343,265.8446,343.51456,-8.5151696e-05,341.22522,342.23175,9.964336e-19,-3.7066323e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6581700.0,-16889.928316466296,-7918.542,-7918.542,0.0,0.0,0.0,-15837.084,0.0,0.0,0.0034179688
109710,-0.04238793,340.4961,296.48825,-0.04238793,340.4961,0.0,0.0,294.20996,265.66898,342.5601,-8.515172e-05,341.1966,342.21616,6.2739912e-18,1.6428498e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,6582600.0,-16477.003983771876,-7834.6855,-7834.6855,0.0,0.0,0.0,-15669.371,0.0,0.0,-0.050048828
109725,-0.04238795,340.20395,297.72293,-0.04238795,340.20395,0.0,0.0,294.16095,265.48383,336.89926,-8.515176e-05,341.1611,342.1984,-9.534052e-19,-2.955779e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,6583500.0,-14010.920954444562,-7562.8696,-7562.8696,0.0,0.0,0.0,-15125.739,0.0,0.0,-0.09906006
109740,-0.042387992,339.89044,299.86288,-0.042387992,339.89044,0.0,0.0,294.1058,265.35,326.18265,-8.515184e-05,341.11847,342.17834,3.2276872e-19,-2.6277561e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,6584400.0,-9412.940486791755,-7126.089,-7126.089,0.0,0.0,0.0,-14252.178,0.0,0.0,-0.15420532
109755,-0.042388044,339.55536,302.2087,-0.042388044,339.55536,0.0,0.0,294.0479,265.2788,312.79144,-8.515195e-05,341.06833,342.15582,1.4557273e-18,-1.3713653e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,6585300.0,-3784.789564803548,-6648.816,-6648.816,0.0,0.0,0.0,-13297.632,0.0,0.0,-0.21209717
109770,-0.0423881,339.1996,303.60587,-0.0423881,339.1996,0.0,0.0,293.99957,265.24808,302.4434,-8.515206e-05,341.01068,342.13083,1.0628245e-18,1.03708e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,6586200.0,415.74620109763316,-6336.7505,-6336.7505,0.0,0.0,0.0,-12673.501,0.0,0.0,-0.260437
109785,-0.042388156,338.82233,303.84872,-0.042388156,338.82233,0.0,0.0,293.95212,265.2683,296.92703,-8.515217e-05,340.94495,342.10315,2.1856526e-19,-1.2620336e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,6587100.0,2475.467728901837,-6226.3594,-6226.3594,0.0,0.0,0.0,-12452.719,0.0,0.0,-0.30789185
109800,-0.042388212,338.42294,303.39252,-0.042388212,338.42294,0.0,0.0,293.9052,265.35,294.85568,-8.5152285e-05,340.87054,342.07254,-1.6032264e-20,-3.6606844e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,6588000.0,3053.1101444279952,-6236.484,-6236.484,0.0,0.0,0.0,-12472.968,0.0,0.0,-0.35479736
109815,13.296831,334.80276,294.05524,0.12875263,340.81122,3.6876748,3.537572,293.84198,265.5556,331.4389,0.013485107,334.574,340.5277,0.9998053,-8.378012e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4558.8843,6588900.0,2117315.4910639143,2275614.8,25283.814,1623272.0,0.0,7.2252464,2300898.5,1623272.0,1623279.2,-0.4180298
109830,6.32682,309.27304,294.84885,6.612679,340.5604,3.226782,3.1071742,293.87543,265.924,338.42014,0.012996867,308.78842,339.96567,0.0145700965,1.0,0.0,0.05099237,0.0,51271.55,343.15,343.15,-4143.0835,6589800.0,2378419.1003796877,383289.0,1269558.4,0.0,51271.55,6.3339562,1652847.4,51271.55,51277.883,-0.38458252
109845,5.986815,314.8399,296.7774,5.986815,354.9356,2.965808,2.8562016,293.96124,266.43045,321.47623,0.012026716,316.28577,356.37128,0.99922794,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4137.914,6590700.0,1247592.0180019557,454174.75,1462366.1,1623272.0,1005475.0,5.8220096,1916540.9,2628747.0,2628752.8,-0.2987671
109860,8.096039,338.17252,297.66266,8.096039,335.57962,4.114794,3.9596493,294.04462,267.05,337.059,0.016263867,338.38705,335.65152,0.99922794,1.0,1.0,0.29904106,1623272.0,300678.3,343.1499,343.1499,-4143.1772,6591600.0,2691094.10841387,1377471.4,1289304.2,1623272.0,300678.3,8.074443,2666775.5,1923950.2,1923958.4,-0.21539307
109875,7.260263,344.84866,297.6753,7.260263,346.25217,3.6723359,3.5355482,294.15094,267.83514,345.45,0.014584904,344.91495,346.21545,0.99922794,1.0,0.88640493,0.24676676,1438876.2,248117.81,343.14987,343.14987,-4164.64,6592500.0,2926516.6344109843,1438462.5,1481259.6,1438876.2,248117.81,7.207884,2919722.0,1686994.0,1687001.2,-0.109069824
109890,7.2381167,345.4398,297.35056,7.2381167,343.10965,3.6514623,3.5153258,294.25635,268.75085,344.61398,0.014540415,345.4106,343.1168,0.99922794,1.0,0.6288684,0.17600712,1020824.44,176970.77,343.14984,343.14984,-4154.173,6593400.0,2886365.4360962757,1461917.0,1391080.6,1020824.44,176970.77,7.166788,2852997.5,1197795.2,1197802.4,-0.0036621094
109905,7.391968,344.2827,296.84442,7.391968,343.7229,3.7425127,3.602878,294.3384,269.6411,344.31003,0.014849481,344.29913,343.71756,0.99922794,1.0,0.4849798,0.13200466,787254.1,132727.39,343.1498,343.1498,-4162.1343,6594300.0,2960326.458152264,1472781.9,1455401.8,787254.1,132727.39,7.345391,2928183.5,919981.5,919988.9,0.07839966
109920,7.190661,344.52817,296.31055,7.190661,343.50015,3.619682,3.4846904,294.3905,270.35,344.1129,0.014445082,344.5117,343.49567,0.99922794,1.0,0.33572075,0.08913296,544966.06,89620.96,343.14978,343.14978,-4147.1157,6595200.0,2900138.3944021882,1456209.5,1425162.6,544966.06,89620.96,7.1043725,2881372.0,634587.0,634594.1,0.13049316
109935,7.1906095,343.84406,295.8532,7.1906095,343.32797,3.618643,3.483672,294.41455,270.90622,343.6478,0.014444979,343.83875,343.3273,0.99922794,1.0,0.24809216,0.0677915,402721.03,68162.66,343.14975,343.14975,-4145.896,6596100.0,2899645.5150442785,1449350.4,1433764.4,402721.03,68162.66,7.102315,2883114.8,470883.7,470890.78,0.15454102
109950,-0.04238437,340.0051,297.00552,-0.042384285,341.80292,3.4974645e-37,3.4935353e-37,294.41513,271.45044,341.95837,-8.5144486e-05,339.58698,341.7624,-1.2836506e-08,-1.293838e-08,0.0,0.0,0.0,0.0,343.14975,343.14975,-66.29753,6597000.0,-16075.446745322131,-7654.5415,-7974.563,0.0,0.0,6.9909996e-37,-15629.1045,0.0,6.9909996e-37,0.15512085
109965,-0.042387933,340.4953,300.87744,-0.042387933,341.7055,0.0,0.0,294.38452,271.99445,338.17264,-8.5151725e-05,339.6296,341.76062,1.2696356e-14,1.2636658e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,6597900.0,-13338.151373677043,-7053.14,-7268.5923,0.0,0.0,0.0,-14321.732,0.0,0.0,0.12451172
109980,-0.042387947,340.83813,306.6008,-0.042387947,341.6543,0.0,0.0,294.33508,272.55,331.98566,-8.5151754e-05,339.67224,341.75916,5.3171794e-18,1.477921e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,6598800.0,-9078.573511720833,-6095.2515,-6240.5522,0.0,0.0,0.0,-12335.804,0.0,0.0,0.07507324
109995,-0.042387992,341.08405,314.6849,-0.042387992,341.6335,0.0,0.0,294.2761,273.13593,322.67935,-8.515185e-05,339.71487,341.75803,-2.1365045e-19,1.975772e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,6599700.0,-2859.1157318818896,-4699.8276,-4797.6494,0.0,0.0,0.0,-9497.477,0.0,0.0,0.016082764
110010,-0.04238804,341.2627,323.54398,-0.04238804,341.63388,0.0,0.0,294.21158,273.7389,311.83838,-8.515194e-05,339.75754,341.75717,2.2342074e-18,3.4039723e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,6600600.0,4186.368176877498,-3154.4595,-3220.5415,0.0,0.0,0.0,-6375.001,0.0,0.0,-0.048431396
110025,-0.0423881,341.3976,330.33688,-0.0423881,341.648,0.0,0.0,294.14368,274.3224,302.81708,-8.515206e-05,339.8002,341.75662,-5.7396305e-19,-1.6866007e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,6601500.0,9842.146277895925,-1969.142,-2013.7201,0.0,0.0,0.0,-3982.862,0.0,0.0,-0.11633301
110040,-0.042388164,341.50262,333.65512,-0.042388164,341.67133,0.0,0.0,294.07312,274.85,297.56738,-8.515219e-05,339.84283,341.75635,-2.0980883e-19,-4.951371e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,6602400.0,12906.38982217036,-1397.0934,-1427.1273,0.0,0.0,0.0,-2824.2207,0.0,0.0,-0.18688965
110055,100.9615,335.20956,294.33432,2.3010883,341.70526,181.06905,0.0,294.00278,275.2974,341.10208,0.10372041,334.97922,341.68475,0.9968243,1.970336e-15,1.0,0.0,1623272.0,0.0,343.15,343.15,-6353.587,6603300.0,20373240.078074925,17332670.0,457819.84,1623272.0,0.0,181.06905,17790490.0,1623272.0,1623453.1,-0.25723267
110070,12.469959,331.67908,294.35254,0.11386854,341.30585,3.2243733,3.1066966,293.9773,275.6889,339.81955,0.0126396185,331.49982,341.09863,0.99962467,-4.0930464e-16,0.82220346,0.0,1334659.9,0.0,343.15,343.15,-4271.5825,6604200.0,2413679.7974648573,1954933.8,22455.318,1334659.9,0.0,6.33107,1977389.1,1334659.9,1334666.2,-0.28271484
110085,5.8411255,334.8398,295.57516,5.841126,348.0486,2.8925242,2.7857955,294.04578,276.06094,329.23868,0.011734045,335.24844,349.64563,0.99962467,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4143.507,6605100.0,1659038.5655718478,963268.9,1287316.9,1623272.0,1005475.0,5.67832,2250585.8,2628747.0,2628752.8,-0.2142334
110100,4.994585,305.41702,296.9004,5.2249117,336.635,2.503822,2.4117088,294.14246,276.45,328.18173,0.0102648055,305.26376,336.62775,0.014564262,1.0,0.0,0.23559013,0.0,236879.98,343.14993,343.14993,-4134.292,6606000.0,1348606.9270119118,178655.6,871961.5,0.0,236879.98,4.915531,1050617.1,236879.98,236884.9,-0.11755371
110115,6.570557,333.7324,297.28998,6.5705576,361.40814,3.2763257,3.1546993,294.21698,276.875,338.44843,0.013199377,334.2137,360.46936,0.9990123,1.0,1.0,0.01,1623272.0,10054.75,343.1499,343.1499,-4137.0586,6606900.0,2281716.5993753863,1005677.25,1769426.8,1623272.0,10054.75,6.431025,2775104.0,1633326.8,1633333.1,-0.043029785
110130,7.505213,347.69366,297.08594,7.5052133,340.64056,3.8016353,3.659561,294.28772,277.31528,342.84048,0.015076976,347.65424,340.8211,0.9990123,1.0,0.7747418,0.28213906,1257616.6,283683.78,343.14987,343.14987,-4158.4473,6607800.0,2897328.9287722535,1595251.4,1372924.4,1257616.6,283683.78,7.461196,2968175.8,1541300.4,1541307.9,0.027709961
110145,7.4571147,344.57214,296.6891,7.4571147,344.40057,3.783401,3.6422322,294.3556,277.74792,345.44943,0.0149803525,344.55032,344.3226,0.9990123,1.0,0.5168233,0.11001411,838944.75,110616.44,343.14984,343.14984,-4168.0107,6608700.0,3067878.0812486876,1499691.6,1494318.1,838944.75,110616.44,7.4256334,2994009.8,949561.2,949568.6,0.095581055
110160,9.55382,343.96515,296.2707,9.55382,343.16904,4.8430796,4.6543846,294.40613,278.15,343.73816,0.019192355,343.87393,343.15982,0.9990123,1.0,0.37607548,0.113202825,610472.75,113822.62,343.1498,343.1498,-4056.928,6609600.0,3826252.4585661367,1913789.9,1881845.0,610472.75,113822.62,9.497464,3795635.0,724295.4,724304.9,0.14611816
110175,7.276751,344.09747,295.88654,7.276751,343.52084,3.6701913,3.5332584,294.43335,278.41373,343.7962,0.014618026,344.1034,343.51617,0.9990123,1.0,0.30082518,0.0788828,488321.06,79314.68,343.14978,343.14978,-4151.3105,6610500.0,2941448.0611207183,1473439.8,1455816.5,488321.06,79314.68,7.2034497,2929256.2,567635.75,567642.94,0.17333984
110190,7.1906133,343.60663,295.5683,7.1906133,343.2123,3.6186657,3.483694,294.44067,278.52414,343.49902,0.014444986,343.59985,343.21234,0.9990123,1.0,0.23066226,0.06435975,374427.6,64712.117,343.14975,343.14975,-4145.921,6611400.0,2907906.4147490724,1450785.2,1438876.6,374427.6,64712.117,7.10236,2889662.0,439139.72,439146.8,0.18066406
110205,-0.06310142,339.7537,296.12753,-0.06314474,341.76877,5.1598742e-23,5.154157e-23,294.4345,278.59747,342.3391,-0.00012680588,339.44714,341.7065,0.0050086696,0.0050245104,0.0,0.0,0.0,0.0,343.14975,343.14975,-99.20023,6612300.0,-24611.580206399885,-11562.065,-12104.417,0.0,0.0,1.03140313e-22,-23666.482,0.0,1.03140313e-22,0.17449951
110220,-0.04238794,340.2954,300.36642,-0.04238794,341.6407,0.0,0.0,294.4057,278.75,338.27765,-8.515174e-05,339.49106,341.70425,-6.354247e-13,-6.3775596e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,6613200.0,-13558.468187986338,-7108.5312,-7348.03,0.0,0.0,0.0,-14456.561,0.0,0.0,0.14569092
110235,-0.042387955,340.66345,305.94086,-0.042387955,341.57077,0.0,0.0,294.3617,279.01425,332.31787,-8.515177e-05,339.53406,341.70236,1.3443115e-15,-7.822407e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,6614100.0,-9433.407535810013,-6181.643,-6343.1724,0.0,0.0,0.0,-12524.815,0.0,0.0,0.10168457
110250,-0.04238798,340.92584,313.2972,-0.04238798,341.53696,0.0,0.0,294.311,279.31543,323.9272,-8.515183e-05,339.57703,341.70074,1.0348844e-20,7.400404e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,6615000.0,-3801.6793038219807,-4918.7124,-5027.509,0.0,0.0,0.0,-9946.221,0.0,0.0,0.050994873
110265,-0.04238802,341.11612,321.38098,-0.04238802,341.5278,0.0,0.0,294.25754,279.60892,314.16812,-8.515189e-05,339.61996,341.69943,3.586923e-18,2.4935556e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,6615900.0,2579.592493540206,-3513.4402,-3586.732,0.0,0.0,0.0,-7100.172,0.0,0.0,-0.0024719238
110280,-0.04238806,341.25778,328.17297,-0.04238806,341.53525,0.0,0.0,294.20358,279.85,305.38742,-8.515198e-05,339.66287,341.69843,-3.139852e-20,-3.8370732e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,6616800.0,8148.986784340861,-2329.4863,-2378.8835,0.0,0.0,0.0,-4708.37,0.0,0.0,-0.056427002
110295,-0.042388108,341.36655,332.27365,-0.042388108,341.55374,0.0,0.0,294.14972,280.02545,299.42163,-8.5152074e-05,339.70575,341.6977,1.2864711e-18,9.322938e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,6617700.0,11749.154237993942,-1618.8086,-1652.1349,0.0,0.0,0.0,-3270.9434,0.0,0.0,-0.11029053
110310,-0.04238816,341.45294,333.85278,-0.04238816,341.57925,0.0,0.0,294.09576,280.15955,296.32312,-8.5152176e-05,339.74857,341.69724,3.224198e-18,1.0209213e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,6618600.0,13422.076451781706,-1353.0583,-1375.5458,0.0,0.0,0.0,-2728.604,0.0,0.0,-0.1642456
110325,-0.04238821,341.52362,333.9136,-0.04238821,341.60904,0.0,0.0,294.04172,280.2639,295.05362,-8.515228e-05,339.79126,341.69705,-9.960319e-20,-1.3301144e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,6619500.0,13897.868388859535,-1354.8147,-1370.0219,0.0,0.0,0.0,-2724.8364,0.0,0.0,-0.21829224
110340,12.764502,341.42462,294.25586,0.119073175,341.29303,4.331381,2.750984,294.00253,280.35,342.51004,0.012940695,341.13547,341.15698,0.99963623,1.0863718e-15,0.51344025,0.0,833453.1,0.0,343.15,343.15,-4661.808,6620400.0,2622658.992425755,2528760.0,23523.633,833453.1,0.0,7.082365,2552283.8,833453.1,833460.2,-0.2574768
110355,6.112112,324.49203,294.96924,5.4775724,340.91602,2.8976858,2.791329,294.06226,280.41895,327.8905,0.011641067,324.69693,340.45236,0.99963623,0.008963482,1.0,0.0,1623272.0,0.0,343.15,343.15,-4188.174,6621300.0,1609602.3820867003,757875.94,1057042.6,1623272.0,0.0,5.6890144,1814918.5,1623272.0,1623277.8,-0.1977539
110370,4.9636817,311.16855,296.3771,5.1946125,343.50348,2.4876466,2.3961358,294.1523,280.45294,340.897,0.010203332,310.63513,342.81378,0.014499238,1.0,0.0,0.0105992565,0.0,10657.288,343.15,343.15,-4133.7617,6622200.0,1907855.3820501838,308364.06,1028173.7,0.0,10657.288,4.8837824,1336537.8,10657.288,10662.172,-0.10769653
110385,6.4896097,314.11194,296.97107,6.4896097,349.21356,3.2312691,3.111365,294.24606,280.4355,322.35135,0.013036764,315.72086,350.633,0.9990134,1.0,1.0,1.0,1623272.0,1005475.0,343.14993,343.14993,-4134.818,6623100.0,1389682.225629025,467197.72,1423940.2,1623272.0,1005475.0,6.342634,1891138.0,2628747.0,2628753.2,-0.013946533
110400,7.435339,348.1687,296.8874,7.435339,340.18875,3.7595325,3.6190734,294.31647,280.35,345.16302,0.014936608,348.37665,340.01553,0.9990134,1.0,0.8712949,0.06808841,1414348.6,68461.195,343.14987,343.14987,-4154.1777,6624000.0,3028511.829465833,1601434.5,1352233.2,1414348.6,68461.195,7.378606,2953667.8,1482809.9,1482817.2,0.05645752
110415,7.19058,345.20004,296.47205,7.19058,345.17267,3.6187658,3.4837925,294.41904,280.17758,345.3169,0.014444919,345.14642,345.19534,0.9990134,1.0,0.41774228,0.14005421,678109.4,140821.02,343.14984,343.14984,-4146.0635,6624900.0,2963351.5668587736,1471606.8,1470780.0,678109.4,140821.02,7.102558,2942386.8,818930.4,818937.5,0.1590271
110430,7.0761714,343.81097,295.98117,7.0761714,342.89005,3.559334,3.4267805,294.4935,279.92352,344.23102,0.014215088,343.40457,342.78165,0.9990134,1.0,0.0,0.0,0.0,0.0,343.14984,343.14984,-4149.569,6625800.0,2880678.5642631496,1421497.9,1394128.0,0.0,0.0,6.9861145,2815626.0,0.0,6.9861145,0.23348999
110445,-0.04238788,341.0014,296.18378,-0.04238788,341.87595,-9.500984e-37,-9.490309e-37,294.52792,279.60773,343.54004,-8.515162e-05,340.44046,341.77557,-1.3072947e-10,-1.3126078e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30312,6626700.0,-16936.34293189472,-7978.842,-8134.5356,0.0,0.0,-1.8991294e-36,-16113.377,0.0,-1.8991294e-36,0.26791382
110460,-0.042387836,341.31955,296.18408,-0.042387836,341.9061,-1.33957e-40,-1.33807e-40,294.53207,279.25,343.53976,-8.515153e-05,340.4748,341.7769,1.8881905e-17,1.8954041e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,6627600.0,-16936.116749050136,-8035.4185,-8139.841,0.0,0.0,-2.67764e-40,-16175.26,0.0,-2.67764e-40,0.2720642
110475,-0.042387962,341.5455,296.18408,-0.042387962,341.94086,0.0,0.0,294.5446,278.84073,343.53976,-8.515178e-05,340.50897,341.7785,-6.003578e-23,5.0670473e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6628500.0,-16936.16739906698,-8075.6685,-8146.053,0.0,0.0,0.0,-16221.722,0.0,0.0,0.28457642
110490,-0.042387962,341.7124,296.18408,-0.042387962,341.97903,0.0,0.0,294.55148,278.38898,343.53976,-8.515178e-05,340.5434,341.7804,-1.981653e-39,-4.305181e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6629400.0,-16936.16739906698,-8105.382,-8152.85,0.0,0.0,0.0,-16258.232,0.0,0.0,0.2914734
110505,-0.042387962,341.8391,296.18408,-0.042387962,342.0197,0.0,0.0,294.5575,277.94275,343.53976,-8.515178e-05,340.57806,341.78256,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6630300.0,-16936.16739906698,-8127.94,-8160.0923,0.0,0.0,0.0,-16288.032,0.0,0.0,0.29748535
110520,-0.042387962,341.93967,296.18408,-0.042387962,342.062,0.0,0.0,294.5614,277.55,343.53976,-8.515178e-05,340.613,341.78506,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6631200.0,-16936.16739906698,-8145.842,-8167.6226,0.0,0.0,0.0,-16313.465,0.0,0.0,0.3013916
110535,-0.042387962,342.02246,296.18408,-0.042387962,342.10532,0.0,0.0,294.56122,277.22226,343.53976,-8.515178e-05,340.64816,341.78784,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6632100.0,-16936.16739906698,-8160.5815,-8175.332,0.0,0.0,0.0,-16335.914,0.0,0.0,0.3012085
110550,-0.042387962,342.09296,296.18408,-0.042387962,342.14908,0.0,0.0,294.56305,276.9344,343.53976,-8.515178e-05,340.68353,341.79092,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6633000.0,-16936.16739906698,-8173.132,-8183.123,0.0,0.0,0.0,-16356.255,0.0,0.0,0.30303955
110565,-0.042387962,342.15466,296.18408,-0.042387962,342.1927,0.0,0.0,294.56436,276.6793,343.53976,-8.515178e-05,340.71906,341.79425,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6633900.0,-16936.16739906698,-8184.117,-8190.8867,0.0,0.0,0.0,-16375.004,0.0,0.0,0.3043518
110580,-0.042387962,342.20972,296.18408,-0.042387962,342.2355,0.0,0.0,294.56226,276.45,343.53976,-8.515178e-05,340.75473,341.79785,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6634800.0,-16936.16739906698,-8193.918,-8198.51,0.0,0.0,0.0,-16392.428,0.0,0.0,0.3022461
110595,-0.042387962,342.2595,296.18408,-0.042387962,342.27695,0.0,0.0,294.5623,276.2321,343.53976,-8.515178e-05,340.79047,341.8017,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6635700.0,-16936.16739906698,-8202.779,-8205.888,0.0,0.0,0.0,-16408.668,0.0,0.0,0.3022766
110610,-0.042387962,342.30444,296.18408,-0.042387962,342.31625,0.0,0.0,294.5621,276.046,343.53976,-8.515178e-05,340.8262,341.80576,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6636600.0,-16936.16739906698,-8210.782,-8212.885,0.0,0.0,0.0,-16423.668,0.0,0.0,0.3020935
110625,-0.042387962,342.34467,296.18408,-0.042387962,342.3527,0.0,0.0,294.55914,275.9369,343.53976,-8.515178e-05,340.8618,341.80997,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6637500.0,-16936.16739906698,-8217.943,-8219.372,0.0,0.0,0.0,-16437.316,0.0,0.0,0.2991333
110640,-0.042387962,342.38007,296.18408,-0.042387962,342.3855,0.0,0.0,294.55853,275.95,343.53976,-8.515178e-05,340.8972,341.81436,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6638400.0,-16936.16739906698,-8224.245,-8225.213,0.0,0.0,0.0,-16449.457,0.0,0.0,0.29852295
110655,-0.042387962,342.41016,296.18408,-0.042387962,342.41385,0.0,0.0,294.5582,276.05276,343.53976,-8.515178e-05,340.9322,341.81882,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6639300.0,-16936.16739906698,-8229.603,-8230.26,0.0,0.0,0.0,-16459.863,0.0,0.0,0.29818726
110670,-0.042387962,342.4343,296.18408,-0.042387962,342.4368,0.0,0.0,294.55457,276.17645,343.53976,-8.515178e-05,340.9667,341.82333,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6640200.0,-16936.16739906698,-8233.9,-8234.346,0.0,0.0,0.0,-16468.246,0.0,0.0,0.29455566
110685,-0.042387962,342.45197,296.18408,-0.042387962,342.45364,0.0,0.0,294.55362,276.31192,343.53976,-8.515178e-05,341.00052,341.82788,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6641100.0,-16936.16739906698,-8237.046,-8237.345,0.0,0.0,0.0,-16474.39,0.0,0.0,0.29360962
110700,-0.042387962,342.46225,296.18408,-0.042387962,342.4634,0.0,0.0,294.55057,276.45,343.53976,-8.515178e-05,341.03348,341.83234,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6642000.0,-16936.16739906698,-8238.877,-8239.083,0.0,0.0,0.0,-16477.96,0.0,0.0,0.29055786
110715,-0.042387962,342.46442,296.18408,-0.042387962,342.46518,0.0,0.0,294.54883,276.60037,343.53976,-8.515178e-05,341.0654,341.83664,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6642900.0,-16936.16739906698,-8239.263,-8239.398,0.0,0.0,0.0,-16478.66,0.0,0.0,0.28881836
110730,-0.042387962,342.45767,296.18408,-0.042387962,342.4582,0.0,0.0,294.548,276.76462,343.53976,-8.515178e-05,341.09604,341.8408,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6643800.0,-16936.16739906698,-8238.062,-8238.154,0.0,0.0,0.0,-16476.215,0.0,0.0,0.28799438
110745,-0.042387962,342.441,296.18408,-0.042387962,342.44138,0.0,0.0,294.54388,276.92154,343.53976,-8.515178e-05,341.12518,341.84464,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6644700.0,-16936.16739906698,-8235.096,-8235.16,0.0,0.0,0.0,-16470.256,0.0,0.0,0.2838745
110760,-0.042387962,342.41382,296.18408,-0.042387962,342.41406,0.0,0.0,294.5429,277.05,343.53976,-8.515178e-05,341.1526,341.8481,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6645600.0,-16936.16739906698,-8230.255,-8230.298,0.0,0.0,0.0,-16460.553,0.0,0.0,0.28289795
110775,-0.042387962,342.37515,296.18408,-0.042387962,342.37534,0.0,0.0,294.5416,277.0165,343.53976,-8.515178e-05,341.17798,341.85117,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6646500.0,-16936.16739906698,-8223.371,-8223.403,0.0,0.0,0.0,-16446.773,0.0,0.0,0.2815857
