minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
110790,-0.042387962,342.32407,296.18408,-0.042387962,342.3242,0.0,0.0,294.53732,276.80356,343.53976,-8.515178e-05,341.2011,341.85367,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6647400.0,-16936.16739906698,-8214.276,-8214.298,0.0,0.0,0.0,-16428.574,0.0,0.0,0.27731323
110805,-0.042387962,342.26,296.18408,-0.042387962,342.2601,0.0,0.0,294.53607,276.56384,343.53976,-8.515178e-05,341.2217,341.85553,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6648300.0,-16936.16739906698,-8202.872,-8202.889,0.0,0.0,0.0,-16405.762,0.0,0.0,0.276062
110820,-0.042387962,342.1821,296.18408,-0.042387962,342.18216,0.0,0.0,294.53445,276.45,343.53976,-8.515178e-05,341.2395,341.85666,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6649200.0,-16936.16739906698,-8189.0015,-8189.012,0.0,0.0,0.0,-16378.014,0.0,0.0,0.27444458
110835,-0.042387962,342.08945,296.18408,-0.042387962,342.08948,0.0,0.0,294.5302,276.45,343.53976,-8.515178e-05,341.25412,341.85693,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6650100.0,-16936.16739906698,-8172.507,-8172.512,0.0,0.0,0.0,-16345.02,0.0,0.0,0.27020264
110850,-0.042387962,341.98166,296.18408,-0.042387962,341.9817,0.0,0.0,294.52866,276.45,343.53976,-8.515178e-05,341.26535,341.85626,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6651000.0,-16936.16739906698,-8153.3174,-8153.3228,0.0,0.0,0.0,-16306.641,0.0,0.0,0.26864624
110865,-0.042387962,341.85797,296.18408,-0.042387962,341.85797,0.0,0.0,294.52756,276.45,343.53976,-8.515178e-05,341.27286,341.85455,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6651900.0,-16936.16739906698,-8131.2974,-8131.2974,0.0,0.0,0.0,-16262.595,0.0,0.0,0.2675476
110880,-0.042387962,341.7176,296.18408,-0.042387962,341.7176,0.0,0.0,294.5233,276.45,343.53976,-8.515178e-05,341.2763,341.85165,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6652800.0,-16936.16739906698,-8106.305,-8106.305,0.0,0.0,0.0,-16212.61,0.0,0.0,0.26327515
110895,-0.042387962,341.56033,296.18408,-0.042387962,341.56033,0.0,0.0,294.5219,276.45,343.53976,-8.515178e-05,341.2754,341.84747,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6653700.0,-16936.16739906698,-8078.309,-8078.309,0.0,0.0,0.0,-16156.618,0.0,0.0,0.26190186
110910,-0.042387962,341.38556,296.18408,-0.042387962,341.38556,0.0,0.0,294.5207,276.45,343.53976,-8.515178e-05,341.26984,341.8419,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6654600.0,-16936.16739906698,-8047.194,-8047.194,0.0,0.0,0.0,-16094.388,0.0,0.0,0.26068115
110925,-0.042387962,341.19266,296.18408,-0.042387962,341.1927,0.0,0.0,294.51627,276.45,343.53976,-8.515178e-05,341.25925,341.83478,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6655500.0,-16936.16739906698,-8012.852,-8012.8574,0.0,0.0,0.0,-16025.709,0.0,0.0,0.2562561
110940,-0.042387962,340.98163,296.18408,-0.042387962,340.98166,0.0,0.0,294.5147,276.45,343.53976,-8.515178e-05,341.2434,341.82602,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6656400.0,-16936.16739906698,-7975.2827,-7975.288,0.0,0.0,0.0,-15950.57,0.0,0.0,0.2546997
110955,-0.042387962,340.75204,296.18408,-0.042387962,340.75204,0.0,0.0,294.51294,276.35626,343.53976,-8.515178e-05,341.22195,341.81552,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6657300.0,-16936.16739906698,-7934.4097,-7934.4097,0.0,0.0,0.0,-15868.819,0.0,0.0,0.2529297
110970,-0.042387962,340.50342,296.18408,-0.042387962,340.50342,0.0,0.0,294.50894,276.15833,343.53976,-8.515178e-05,341.19455,341.8031,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6658200.0,-16936.16739906698,-7890.147,-7890.147,0.0,0.0,0.0,-15780.294,0.0,0.0,0.24893188
110985,-0.042387962,340.23602,296.18408,-0.042387962,340.23602,0.0,0.0,294.50717,275.98126,343.53976,-8.515178e-05,341.16098,341.78873,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6659100.0,-16936.16739906698,-7842.543,-7842.543,0.0,0.0,0.0,-15685.086,0.0,0.0,0.24716187
111000,-0.042387962,339.94962,296.18408,-0.042387962,339.94962,0.0,0.0,294.50574,275.95,343.53976,-8.515178e-05,341.1209,341.77222,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6660000.0,-16936.16739906698,-7791.5537,-7791.5537,0.0,0.0,0.0,-15583.107,0.0,0.0,0.24572754
111015,-0.042387962,339.64395,296.18408,-0.042387962,339.64395,0.0,0.0,294.50198,276.04843,343.53976,-8.515178e-05,341.074,341.75345,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6660900.0,-16936.16739906698,-7737.1367,-7737.1367,0.0,0.0,0.0,-15474.273,0.0,0.0,0.24197388
111030,-0.042387962,339.3195,296.18408,-0.042387962,339.3195,0.0,0.0,294.50055,276.17084,343.53976,-8.515178e-05,341.0201,341.73236,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6661800.0,-16936.16739906698,-7679.3726,-7679.3726,0.0,0.0,0.0,-15358.745,0.0,0.0,0.24053955
111045,-0.042387962,338.97614,296.18408,-0.042387962,338.97614,0.0,0.0,294.4994,276.3078,343.53976,-8.515178e-05,340.95892,341.70883,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6662700.0,-16936.16739906698,-7618.2456,-7618.2456,0.0,0.0,0.0,-15236.491,0.0,0.0,0.23937988
111060,-0.042387962,338.61392,296.18408,-0.042387962,338.61392,0.0,0.0,294.49503,276.45,343.53976,-8.515178e-05,340.8901,341.6827,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6663600.0,-16936.16739906698,-7553.761,-7553.761,0.0,0.0,0.0,-15107.522,0.0,0.0,0.23501587
111075,-0.042387962,338.23343,296.18408,-0.042387962,338.23343,0.0,0.0,294.49387,276.59335,343.53976,-8.515178e-05,340.8136,341.65396,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6664500.0,-16936.16739906698,-7486.022,-7486.022,0.0,0.0,0.0,-14972.044,0.0,0.0,0.2338562
111090,-0.042387962,337.83484,296.18408,-0.042387962,337.83484,0.0,0.0,294.49213,276.74063,343.53976,-8.515178e-05,340.7291,341.62244,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6665400.0,-16936.16739906698,-7415.0615,-7415.0615,0.0,0.0,0.0,-14830.123,0.0,0.0,0.2321167
111105,-0.042387962,337.41827,296.18408,-0.042387962,337.41827,0.0,0.0,294.48755,276.89258,343.53976,-8.515178e-05,340.63632,341.588,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6666300.0,-16936.16739906698,-7340.9004,-7340.9004,0.0,0.0,0.0,-14681.801,0.0,0.0,0.22753906
111120,-0.042387962,336.9846,296.18408,-0.042387962,336.9846,0.0,0.0,294.48596,277.05,343.53976,-8.515178e-05,340.53525,341.55066,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6667200.0,-16936.16739906698,-7263.692,-7263.692,0.0,0.0,0.0,-14527.384,0.0,0.0,0.22595215
111135,-0.042387962,336.53384,296.18408,-0.042387962,336.53384,0.0,0.0,294.4812,277.284,343.53976,-8.515178e-05,340.42554,341.51022,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6668100.0,-16936.16739906698,-7183.446,-7183.446,0.0,0.0,0.0,-14366.892,0.0,0.0,0.2211914
111150,-0.042387962,336.06696,296.18408,-0.042387962,336.06696,0.0,0.0,294.47952,277.6052,343.53976,-8.515178e-05,340.30722,341.4667,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6669000.0,-16936.16739906698,-7100.326,-7100.326,0.0,0.0,0.0,-14200.652,0.0,0.0,0.21951294
111165,-0.042387962,335.58435,296.18408,-0.042387962,335.58435,0.0,0.0,294.47754,277.92383,343.53976,-8.515178e-05,340.1801,341.41998,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6669900.0,-16936.16739906698,-7014.408,-7014.408,0.0,0.0,0.0,-14028.816,0.0,0.0,0.2175293
111180,-0.042387962,335.0864,296.18408,-0.042387962,335.0864,0.0,0.0,294.47287,278.15,343.53976,-8.515178e-05,340.04395,341.36996,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6670800.0,-16936.16739906698,-6925.7573,-6925.7573,0.0,0.0,0.0,-13851.515,0.0,0.0,0.2128601
111195,-0.042387962,334.57416,296.18408,-0.042387962,334.57416,0.0,0.0,294.47095,278.22293,343.53976,-8.515178e-05,339.89886,341.31662,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6671700.0,-16936.16739906698,-6834.564,-6834.564,0.0,0.0,0.0,-13669.128,0.0,0.0,0.2109375
111210,-0.042387962,334.0481,296.18408,-0.042387962,334.0481,0.0,0.0,294.46912,278.19446,343.53976,-8.515178e-05,339.74466,341.25986,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6672600.0,-16936.16739906698,-6740.9097,-6740.9097,0.0,0.0,0.0,-13481.819,0.0,0.0,0.20910645
111225,-0.042387962,333.50885,296.18408,-0.042387962,333.50885,0.0,0.0,294.4641,278.14374,343.53976,-8.515178e-05,339.5812,341.19962,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6673500.0,-16936.16739906698,-6644.9077,-6644.9077,0.0,0.0,0.0,-13289.815,0.0,0.0,0.20410156
111240,-0.042387962,332.9574,296.18408,-0.042387962,332.9574,0.0,0.0,294.46204,278.15,343.53976,-8.515178e-05,339.40866,341.1359,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6674400.0,-16936.16739906698,-6546.733,-6546.733,0.0,0.0,0.0,-13093.466,0.0,0.0,0.20202637
111255,-0.042387962,332.39432,296.18408,-0.042387962,332.39432,0.0,0.0,294.4579,278.2125,343.53976,-8.515178e-05,339.22687,341.0686,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6675300.0,-16936.16739906698,-6446.4883,-6446.4883,0.0,0.0,0.0,-12892.977,0.0,0.0,0.19787598
111270,-0.042387962,331.82047,296.18408,-0.042387962,331.82047,0.0,0.0,294.45517,278.30554,343.53976,-8.515178e-05,339.03586,340.9977,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6676200.0,-16936.16739906698,-6344.3257,-6344.3257,0.0,0.0,0.0,-12688.651,0.0,0.0,0.19515991
111285,-0.042387962,331.23672,296.18408,-0.042387962,331.23672,0.0,0.0,294.45322,278.47083,343.53976,-8.515178e-05,338.8357,340.92325,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6677100.0,-16936.16739906698,-6240.403,-6240.403,0.0,0.0,0.0,-12480.806,0.0,0.0,0.19320679
111300,-0.042387962,330.64374,296.18408,-0.042387962,330.64374,0.0,0.0,294.44824,278.75,343.53976,-8.515178e-05,338.62628,340.84506,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6678000.0,-16936.16739906698,-6134.8335,-6134.8335,0.0,0.0,0.0,-12269.667,0.0,0.0,0.18823242
111315,-0.042387962,330.0425,296.18408,-0.042387962,330.0425,0.0,0.0,294.4464,279.21,343.53976,-8.515178e-05,338.4079,340.76324,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6678900.0,-16936.16739906698,-6027.7974,-6027.7974,0.0,0.0,0.0,-12055.595,0.0,0.0,0.18640137
111330,-0.042387962,329.43378,296.18408,-0.042387962,329.43378,0.0,0.0,294.44427,279.81,343.53976,-8.515178e-05,338.18048,340.67776,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6679800.0,-16936.16739906698,-5919.425,-5919.425,0.0,0.0,0.0,-11838.85,0.0,0.0,0.18426514
111345,-0.042387962,328.81836,296.18408,-0.042387962,328.81836,0.0,0.0,294.43964,280.43,343.53976,-8.515178e-05,337.94403,340.58853,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6680700.0,-16936.16739906698,-5809.8623,-5809.8623,0.0,0.0,0.0,-11619.725,0.0,0.0,0.17962646
111360,-0.042387962,328.19717,296.18408,-0.042387962,328.19717,0.0,0.0,294.43726,280.95,343.53976,-8.515178e-05,337.69888,340.49567,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6681600.0,-16936.16739906698,-5699.273,-5699.273,0.0,0.0,0.0,-11398.546,0.0,0.0,0.1772461
111375,-0.042387962,327.571,296.18408,-0.042387962,327.571,0.0,0.0,294.435,281.38293,343.53976,-8.515178e-05,337.445,340.39908,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6682500.0,-16936.16739906698,-5587.7983,-5587.7983,0.0,0.0,0.0,-11175.597,0.0,0.0,0.1749878
111390,-0.042387962,326.94064,296.18408,-0.042387962,326.94064,0.0,0.0,294.42993,281.80786,343.53976,-8.515178e-05,337.1825,340.2988,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6683400.0,-16936.16739906698,-5475.5737,-5475.5737,0.0,0.0,0.0,-10951.147,0.0,0.0,0.16992188
111405,-0.042387962,326.30698,296.18408,-0.042387962,326.30698,0.0,0.0,294.42767,282.20383,343.53976,-8.515178e-05,336.91165,340.19485,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6684300.0,-16936.16739906698,-5362.762,-5362.762,0.0,0.0,0.0,-10725.524,0.0,0.0,0.16766357
111420,-0.042387962,325.67075,296.18408,-0.042387962,325.67075,0.0,0.0,294.4228,282.55,343.53976,-8.515178e-05,336.6325,340.08725,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6685200.0,-16936.16739906698,-5249.4946,-5249.4946,0.0,0.0,0.0,-10498.989,0.0,0.0,0.16278076
111435,-0.042387962,325.0328,296.18408,-0.042387962,325.0328,0.0,0.0,294.42062,282.85928,343.53976,-8.515178e-05,336.3454,339.97604,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6686100.0,-16936.16739906698,-5135.9224,-5135.9224,0.0,0.0,0.0,-10271.845,0.0,0.0,0.16061401
111450,-0.042387962,324.39392,296.18408,-0.042387962,324.39392,0.0,0.0,294.41882,283.16046,343.53976,-8.515178e-05,336.0504,339.86124,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6687000.0,-16936.16739906698,-5022.182,-5022.182,0.0,0.0,0.0,-10044.364,0.0,0.0,0.15881348
111465,-0.042387962,323.75485,296.18408,-0.042387962,323.75485,0.0,0.0,294.41406,283.45642,343.53976,-8.515178e-05,335.74768,339.74283,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6687900.0,-16936.16739906698,-4908.409,-4908.409,0.0,0.0,0.0,-9816.818,0.0,0.0,0.15405273
111480,-0.042387962,323.11633,296.18408,-0.042387962,323.11633,0.0,0.0,294.4125,283.75,343.53976,-8.515178e-05,335.43762,339.62094,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6688800.0,-16936.16739906698,-4794.734,-4794.734,0.0,0.0,0.0,-9589.468,0.0,0.0,0.15249634
111495,-0.042387962,322.4791,296.18408,-0.042387962,322.4791,0.0,0.0,294.4107,284.031,343.53976,-8.515178e-05,335.12033,339.49557,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6689700.0,-16936.16739906698,-4681.2866,-4681.2866,0.0,0.0,0.0,-9362.573,0.0,0.0,0.1506958
111510,-0.042387962,321.84387,296.18408,-0.042387962,321.84387,0.0,0.0,294.4061,284.2977,343.53976,-8.515178e-05,334.796,339.36673,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6690600.0,-16936.16739906698,-4568.198,-4568.198,0.0,0.0,0.0,-9136.396,0.0,0.0,0.14608765
111525,-0.042387962,321.2113,296.18408,-0.042387962,321.2113,0.0,0.0,294.40442,284.56555,343.53976,-8.515178e-05,334.465,339.23453,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6691500.0,-16936.16739906698,-4455.5825,-4455.5825,0.0,0.0,0.0,-8911.165,0.0,0.0,0.14440918
111540,-0.042387962,320.58206,296.18408,-0.042387962,320.58206,0.0,0.0,294.4025,284.85,343.53976,-8.515178e-05,334.12753,339.099,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6692400.0,-16936.16739906698,-4343.559,-4343.559,0.0,0.0,0.0,-8687.118,0.0,0.0,0.14248657
111555,-0.042387962,319.95685,296.18408,-0.042387962,319.95685,0.0,0.0,294.3981,285.29364,343.53976,-8.515178e-05,333.78378,338.96017,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6693300.0,-16936.16739906698,-4232.2524,-4232.2524,0.0,0.0,0.0,-8464.505,0.0,0.0,0.13809204
111570,-0.042387962,319.33618,296.18408,-0.042387962,319.33618,0.0,0.0,294.39636,285.9185,343.53976,-8.515178e-05,333.43417,338.81818,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6694200.0,-16936.16739906698,-4121.7554,-4121.7554,0.0,0.0,0.0,-8243.511,0.0,0.0,0.13635254
111585,-0.042387962,318.7207,296.18408,-0.042387962,318.7207,0.0,0.0,294.39508,286.55908,343.53976,-8.515178e-05,333.07886,338.67303,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6695100.0,-16936.16739906698,-4012.1821,-4012.1821,0.0,0.0,0.0,-8024.3643,0.0,0.0,0.1350708
111600,-0.042387962,318.11105,296.18408,-0.042387962,318.11105,0.0,0.0,294.3908,287.05,343.53976,-8.515178e-05,332.71814,338.52478,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6696000.0,-16936.16739906698,-3903.6467,-3903.6467,0.0,0.0,0.0,-7807.2935,0.0,0.0,0.13079834
111615,-0.042387962,317.50766,296.18408,-0.042387962,317.50766,0.0,0.0,294.38968,287.38852,343.53976,-8.515178e-05,332.35236,338.37357,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6696900.0,-16936.16739906698,-3796.2249,-3796.2249,0.0,0.0,0.0,-7592.4497,0.0,0.0,0.12966919
111630,-0.042387962,316.9111,296.18408,-0.042387962,316.9111,0.0,0.0,294.3862,287.6834,343.53976,-8.515178e-05,331.98172,338.2194,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6697800.0,-16936.16739906698,-3690.02,-3690.02,0.0,0.0,0.0,-7380.04,0.0,0.0,0.12619019
111645,-0.042387962,316.3219,296.18408,-0.042387962,316.3219,0.0,0.0,294.3843,287.9366,343.53976,-8.515178e-05,331.60657,338.06238,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6698700.0,-16936.16739906698,-3585.1245,-3585.1245,0.0,0.0,0.0,-7170.249,0.0,0.0,0.124298096
111660,-0.042387962,315.74042,296.18408,-0.042387962,315.74042,0.0,0.0,294.38345,288.15,343.53976,-8.515178e-05,331.22723,337.90262,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6699600.0,-16936.16739906698,-3481.6035,-3481.6035,0.0,0.0,0.0,-6963.207,0.0,0.0,0.1234436
111675,-0.042387962,315.16727,296.18408,-0.042387962,315.16727,0.0,0.0,294.37936,288.3315,343.53976,-8.515178e-05,330.8439,337.7401,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6700500.0,-16936.16739906698,-3379.566,-3379.566,0.0,0.0,0.0,-6759.132,0.0,0.0,0.11935425
111690,-0.042387962,314.6027,296.18408,-0.042387962,314.6027,0.0,0.0,294.3785,288.48993,343.53976,-8.515178e-05,330.457,337.57504,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6701400.0,-16936.16739906698,-3279.055,-3279.055,0.0,0.0,0.0,-6558.11,0.0,0.0,0.118499756
111705,-0.042387962,314.04715,296.18408,-0.042387962,314.04715,0.0,0.0,294.37735,288.62836,343.53976,-8.515178e-05,330.06674,337.40744,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6702300.0,-16936.16739906698,-3180.152,-3180.152,0.0,0.0,0.0,-6360.304,0.0,0.0,0.11734009
111720,-0.042387962,313.50116,296.18408,-0.042387962,313.50116,0.0,0.0,294.37332,288.75,343.53976,-8.515178e-05,329.67346,337.23737,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6703200.0,-16936.16739906698,-3082.9497,-3082.9497,0.0,0.0,0.0,-6165.8994,0.0,0.0,0.11331177
111735,-0.042387962,312.96484,296.18408,-0.042387962,312.96484,0.0,0.0,294.37262,288.80066,343.53976,-8.515178e-05,329.27744,337.06497,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6704100.0,-16936.16739906698,-2987.4697,-2987.4697,0.0,0.0,0.0,-5974.9395,0.0,0.0,0.11260986
111750,-0.042387962,312.4386,296.18408,-0.042387962,312.4386,0.0,0.0,294.37146,288.77078,343.53976,-8.515178e-05,328.87903,336.89035,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6705000.0,-16936.16739906698,-2893.7827,-2893.7827,0.0,0.0,0.0,-5787.5654,0.0,0.0,0.111450195
111765,-0.042387962,311.92288,296.18408,-0.042387962,311.92288,0.0,0.0,294.36777,288.73053,343.53976,-8.515178e-05,328.47842,336.7135,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6705900.0,-16936.16739906698,-2801.97,-2801.97,0.0,0.0,0.0,-5603.94,0.0,0.0,0.10775757
111780,-0.042387962,311.41772,296.18408,-0.042387962,311.41772,0.0,0.0,294.36697,288.75,343.53976,-8.515178e-05,328.07605,336.53458,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6706800.0,-16936.16739906698,-2712.037,-2712.037,0.0,0.0,0.0,-5424.074,0.0,0.0,0.10696411
111795,-0.042387962,310.9235,296.18408,-0.042387962,310.9235,0.0,0.0,294.36588,289.04092,343.53976,-8.515178e-05,327.67212,336.3537,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6707700.0,-16936.16739906698,-2624.049,-2624.049,0.0,0.0,0.0,-5248.098,0.0,0.0,0.10586548
111810,-0.042387962,310.44055,296.18408,-0.042387962,310.44055,0.0,0.0,294.36258,289.58636,343.53976,-8.515178e-05,327.26694,336.1709,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6708600.0,-16936.16739906698,-2538.0715,-2538.0715,0.0,0.0,0.0,-5076.143,0.0,0.0,0.10256958
111825,-0.042387962,309.96884,296.18408,-0.042387962,309.96884,0.0,0.0,294.36124,290.11365,343.53976,-8.515178e-05,326.8608,335.98633,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6709500.0,-16936.16739906698,-2454.0933,-2454.0933,0.0,0.0,0.0,-4908.1865,0.0,0.0,0.10122681
111840,-0.042387962,309.50885,296.18408,-0.042387962,309.50885,0.0,0.0,294.35715,290.35,343.53976,-8.515178e-05,326.454,335.8,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6710400.0,-16936.16739906698,-2372.2012,-2372.2012,0.0,0.0,0.0,-4744.4023,0.0,0.0,0.09713745
111855,-0.042387962,309.06042,296.18408,-0.042387962,309.06042,0.0,0.0,294.3561,290.28125,343.53976,-8.515178e-05,326.0468,335.6121,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6711300.0,-16936.16739906698,-2292.3682,-2292.3682,0.0,0.0,0.0,-4584.7363,0.0,0.0,0.09609985
111870,-0.042387962,308.6239,296.18408,-0.042387962,308.6239,0.0,0.0,294.35443,290.075,343.53976,-8.515178e-05,325.63953,335.42267,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6712200.0,-16936.16739906698,-2214.6543,-2214.6543,0.0,0.0,0.0,-4429.3086,0.0,0.0,0.09442139
111885,-0.042387962,308.1995,296.18408,-0.042387962,308.1995,0.0,0.0,294.3499,289.73126,343.53976,-8.515178e-05,325.23242,335.23178,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6713100.0,-16936.16739906698,-2139.0972,-2139.0972,0.0,0.0,0.0,-4278.1943,0.0,0.0,0.089904785
111900,-0.042387962,307.78702,296.18408,-0.042387962,307.78702,0.0,0.0,294.34772,289.25,343.53976,-8.515178e-05,324.82574,335.03958,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6714000.0,-16936.16739906698,-2065.6643,-2065.6643,0.0,0.0,0.0,-4131.3286,0.0,0.0,0.08770752
111915,-0.042387962,307.38675,296.18408,-0.042387962,307.38675,0.0,0.0,294.3454,288.7,343.53976,-8.515178e-05,324.41977,334.84616,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6714900.0,-16936.16739906698,-1994.4047,-1994.4047,0.0,0.0,0.0,-3988.8093,0.0,0.0,0.08538818
111930,-0.042387962,306.99887,296.18408,-0.042387962,306.99887,0.0,0.0,294.34015,288.15,343.53976,-8.515178e-05,324.01477,334.65155,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6715800.0,-16936.16739906698,-1925.351,-1925.351,0.0,0.0,0.0,-3850.702,0.0,0.0,0.08013916
111945,-0.042387962,306.6231,296.18408,-0.042387962,306.6231,0.0,0.0,294.33783,287.6,343.53976,-8.515178e-05,323.61096,334.4559,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6716700.0,-16936.16739906698,-1858.454,-1858.454,0.0,0.0,0.0,-3716.908,0.0,0.0,0.077819824
111960,-0.042387962,306.2598,296.18408,-0.042387962,306.2598,0.0,0.0,294.33224,287.05,343.53976,-8.515178e-05,323.20865,334.2593,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6717600.0,-16936.16739906698,-1793.7738,-1793.7738,0.0,0.0,0.0,-3587.5476,0.0,0.0,0.07223511
111975,-0.042387962,305.90866,296.18408,-0.042387962,305.90866,0.0,0.0,294.3294,286.5,343.53976,-8.515178e-05,322.808,334.0618,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6718500.0,-16936.16739906698,-1731.2615,-1731.2615,0.0,0.0,0.0,-3462.523,0.0,0.0,0.06939697
111990,-0.042387962,305.5699,296.18408,-0.042387962,305.5699,0.0,0.0,294.32635,285.95,343.53976,-8.515178e-05,322.40936,333.86353,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6719400.0,-16936.16739906698,-1670.9493,-1670.9493,0.0,0.0,0.0,-3341.8987,0.0,0.0,0.066345215
112005,-0.042387962,305.2434,296.18408,-0.042387962,305.2434,0.0,0.0,294.32025,285.4,343.53976,-8.515178e-05,322.01285,333.66455,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6720300.0,-16936.16739906698,-1612.8269,-1612.8269,0.0,0.0,0.0,-3225.6538,0.0,0.0,0.0602417
112020,-0.042387962,304.9291,296.18408,-0.042387962,304.9291,0.0,0.0,294.31674,284.85,343.53976,-8.515178e-05,321.61874,333.46497,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6721200.0,-16936.16739906698,-1556.8721,-1556.8721,0.0,0.0,0.0,-3113.7441,0.0,0.0,0.056732178
112035,-0.042387962,304.62704,296.18408,-0.042387962,304.62704,0.0,0.0,294.30484,284.44687,343.53976,-8.515178e-05,321.22726,333.26486,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6722100.0,-16936.16739906698,-1503.096,-1503.096,0.0,0.0,0.0,-3006.192,0.0,0.0,0.044830322
112050,-0.042387962,304.337,296.18408,-0.042387962,304.337,0.0,0.0,294.28848,284.23334,343.53976,-8.515178e-05,320.83856,333.0643,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6723000.0,-16936.16739906698,-1451.4604,-1451.4604,0.0,0.0,0.0,-2902.921,0.0,0.0,0.0284729
112065,-0.042387962,304.0588,296.18408,-0.042387962,304.0588,0.0,0.0,294.28226,284.05313,343.53976,-8.515178e-05,320.45288,332.8634,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6723900.0,-16936.16739906698,-1401.933,-1401.933,0.0,0.0,0.0,-2803.866,0.0,0.0,0.022247314
112080,-0.042387918,303.79272,296.18408,-0.042387918,303.79272,0.0,0.0,294.26727,283.75,343.53976,-8.5151696e-05,320.07047,332.6622,-4.044023e-20,-1.17829e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6724800.0,-16936.15003334692,-1354.5609,-1354.5609,0.0,0.0,0.0,-2709.1218,0.0,0.0,0.0072631836
112095,-0.042387918,303.53824,296.1841,-0.042387918,303.53824,0.0,0.0,294.25296,283.14444,343.53867,-8.5151696e-05,319.69144,332.46082,1.3910923e-19,2.7687118e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6725700.0,-16935.746207249023,-1309.2495,-1309.2495,0.0,0.0,0.0,-2618.499,0.0,0.0,-0.0070495605
112110,-0.042387918,303.2952,296.18478,-0.042387918,303.2952,0.0,0.0,294.24207,282.3185,343.51477,-8.5151696e-05,319.31595,332.2593,2.2689843e-19,-3.416132e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6726600.0,-16926.960261065105,-1265.8615,-1265.8615,0.0,0.0,0.0,-2531.723,0.0,0.0,-0.017944336
112125,-0.04238792,303.06348,296.19498,-0.04238792,303.06348,0.0,0.0,294.22177,281.50833,343.26117,-8.51517e-05,318.94415,332.05774,4.0795483e-19,1.2561075e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6727500.0,-16832.619191518683,-1222.794,-1222.794,0.0,0.0,0.0,-2445.588,0.0,0.0,-0.038238525
112140,-0.042387925,302.84268,296.26746,-0.042387925,302.84268,0.0,0.0,294.20578,280.95,341.98724,-8.515171e-05,318.57617,331.85623,2.391407e-19,5.9123903e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,6728400.0,-16351.096125552722,-1170.5828,-1170.5828,0.0,0.0,0.0,-2341.1655,0.0,0.0,-0.054229736
112155,-0.042387936,302.63266,296.50775,-0.042387936,302.63266,0.0,0.0,294.1846,280.73026,338.64322,-8.515173e-05,318.21216,331.6548,2.4838768e-19,3.5783014e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,6729300.0,-15069.213849779884,-1090.4133,-1090.4133,0.0,0.0,0.0,-2180.8267,0.0,0.0,-0.075408936
112170,-0.042387947,302.43335,296.91626,-0.042387947,302.43335,0.0,0.0,294.16162,280.66772,333.05212,-8.5151754e-05,317.8523,331.45352,2.2432903e-19,2.3112502e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,6730200.0,-12923.535388722485,-982.20404,-982.20404,0.0,0.0,0.0,-1964.4081,0.0,0.0,-0.09838867
112185,-0.042387962,302.24484,297.42996,-0.042387962,302.24484,0.0,0.0,294.1449,280.5963,325.8492,-8.515178e-05,317.4969,331.2525,1.686844e-19,2.1842984e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,6731100.0,-10163.789423072345,-857.1905,-857.1905,0.0,0.0,0.0,-1714.381,0.0,0.0,-0.115112305
112200,-0.04238798,302.06635,297.98172,-0.04238798,302.06635,0.0,0.0,294.12476,280.35,317.84598,-8.515183e-05,317.14578,331.05176,-2.5090141e-20,-3.901593e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,6732000.0,-7104.206954491588,-727.1839,-727.1839,0.0,0.0,0.0,-1454.3678,0.0,0.0,-0.1352539
112215,-0.042388003,301.8977,298.49078,-0.042388003,301.8977,0.0,0.0,294.10443,279.95834,310.0587,-8.515187e-05,316.7992,330.8514,-7.5439735e-19,-4.868439e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,6732900.0,-4137.119543268142,-606.5329,-606.5329,0.0,0.0,0.0,-1213.0658,0.0,0.0,-0.15557861
112230,-0.04238803,301.73834,298.87735,-0.04238803,301.73834,0.0,0.0,294.08392,279.5614,303.58026,-8.515192e-05,316.4571,330.65143,-1.1141916e-19,-2.830063e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,6733800.0,-1681.9401529379884,-509.3417,-509.3417,0.0,0.0,0.0,-1018.6834,0.0,0.0,-0.17608643
112245,-0.04238806,301.58835,299.09912,-0.04238806,301.58835,0.0,0.0,294.0642,279.15872,299.03418,-8.515197e-05,316.1197,330.45193,-6.087215e-20,-2.2724797e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,6734700.0,23.225533151105537,-443.15674,-443.15674,0.0,0.0,0.0,-886.3135,0.0,0.0,-0.19580078
112260,-0.04238809,301.4473,299.17038,-0.04238809,301.4473,0.0,0.0,294.04333,278.75,296.31934,-8.515204e-05,315.78702,330.25293,-6.8447496e-20,-9.274983e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,6735600.0,1019.6431636258385,-405.35938,-405.35938,0.0,0.0,0.0,-810.71875,0.0,0.0,-0.2166748
112275,-0.04238812,301.3148,299.13278,-0.04238812,301.3148,0.0,0.0,294.02267,278.30658,294.95596,-8.51521e-05,315.4592,330.05453,-3.3236392e-20,-1.7258334e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,6736500.0,1493.7926265801593,-388.46292,-388.46292,0.0,0.0,0.0,-776.92584,0.0,0.0,-0.2373352
112290,-0.042388156,301.19092,299.02972,-0.042388156,301.19092,0.0,0.0,293.99854,277.8378,294.3893,-8.5152176e-05,315.13647,329.85675,-5.2452602e-20,-1.6784109e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,6737400.0,1659.5927367256459,-384.7579,-384.7579,0.0,0.0,0.0,-769.5158,0.0,0.0,-0.2614746
112305,-0.04238819,301.07504,298.89526,-0.04238819,301.07504,0.0,0.0,293.97473,277.40012,294.17133,-8.515224e-05,314.81882,329.65967,2.280596e-19,1.1974016e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,6738300.0,1689.46642144574,-388.06693,-388.06693,0.0,0.0,0.0,-776.13385,0.0,0.0,-0.28527832
112320,20.873924,306.34665,294.05637,0.29976103,323.82648,1.9508108,0.0,293.94836,277.05,308.35422,0.02126756,306.72842,328.8194,0.99987924,3.2980202e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-386.9368,6739200.0,1277137.7098302764,1077495.1,37480.46,1623272.0,0.0,1.9508108,1114975.6,1623272.0,1623274.0,-0.3116455
112335,6.1437173,334.43832,294.0788,6.1437173,334.24872,3.0842767,2.9708018,293.94196,276.8196,326.1852,0.012341912,334.75763,335.91217,0.99988735,0.9999954,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4187.9565,6740100.0,1664269.080468563,1041421.6,1036529.1,1623272.0,1005475.0,6.0550785,2077950.8,2628747.0,2628753.0,-0.3180542
112350,5.5236344,303.29327,294.83887,5.778204,339.2815,2.7885811,2.6857426,294.0195,276.67316,327.7048,0.011351947,303.12738,339.16916,0.014528974,1.0,0.0,0.24446356,0.0,245802.0,343.14996,343.14996,-4137.869,6741000.0,1566987.9046371307,196136.02,1078554.0,0.0,245802.0,5.4743237,1274690.0,245802.0,245807.47,-0.24050903
112365,7.673877,331.47125,296.06992,7.6738772,358.11227,3.857632,3.7125168,294.12048,276.56512,340.67587,0.0154158,331.65274,357.18408,0.9992832,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4116.686,6741900.0,2888073.3153761867,1140995.1,1999642.9,1623272.0,10054.75,7.5701485,3140638.0,1633326.8,1633334.4,-0.13952637
112380,7.3732896,347.12433,296.55075,7.3732896,341.74915,3.7298932,3.5907147,294.24066,276.45,342.12415,0.014811959,347.13437,341.96515,0.9992832,1.0,0.84017223,0.32893795,1363828.0,330738.9,343.1499,343.1499,-4159.3643,6742800.0,2835131.293115751,1566153.2,1399695.6,1363828.0,330738.9,7.320608,2965849.0,1694566.9,1694574.2,-0.019348145
112395,7.1913347,346.04315,296.3943,7.1913347,344.50507,3.632762,3.4975114,294.3541,276.34818,345.83176,0.014446436,346.08847,344.44458,0.9992832,1.0,0.5210579,0.10026896,845818.7,100817.93,343.14987,343.14987,-4162.4517,6743700.0,2999620.092066954,1499574.8,1453119.0,845818.7,100817.93,7.1302733,2952693.8,946636.6,946643.75,0.09408569
112410,7.7736797,345.04303,295.9897,7.77368,343.54974,3.9294302,3.7817516,294.43967,276.2706,344.30832,0.01561629,345.0028,343.55893,0.9992832,1.0,0.273618,0.07701053,444156.47,77432.164,343.14984,343.14984,-4135.6836,6744600.0,3169142.82121229,1601565.0,1552810.1,444156.47,77432.164,7.7111816,3154375.0,521588.62,521596.34,0.17965698
112425,-0.042387918,340.9225,296.0519,-0.042387918,342.21667,-4e-45,-4e-45,294.48773,276.1577,343.70767,-8.5151696e-05,340.39423,342.17487,-2.5488758e-13,-2.5539423e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6745500.0,-17043.469547417088,-7988.275,-8218.679,0.0,0.0,-8e-45,-16206.953,0.0,-8e-45,0.22772217
112440,-0.04239305,341.31317,296.05392,-0.04239305,342.18408,-1.5431e-41,-1.5406e-41,294.49545,275.95,343.7058,-8.516201e-05,340.43256,342.17447,3.3254884e-17,3.342589e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.29914,6746400.0,-17044.14832617589,-8058.446,-8213.512,0.0,0.0,-3.0837e-41,-16271.957,0.0,-3.0837e-41,0.23544312
112455,-0.04238793,341.5896,296.05392,-0.04238793,342.1767,0.0,0.0,294.4913,275.675,343.7058,-8.515172e-05,340.47098,342.17438,1.9139476e-19,7.959367e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,6747300.0,-17042.087810206707,-8106.684,-8211.205,0.0,0.0,0.0,-16317.889,0.0,0.0,0.23129272
112470,-0.042387918,341.7906,296.05392,-0.042387918,342.18607,0.0,0.0,294.47455,275.4,343.7058,-8.515169e-05,340.50952,342.17456,1.06524856e-35,-4.7203194e-36,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6748200.0,-17042.081985426583,-8142.464,-8212.87,0.0,0.0,0.0,-16355.334,0.0,0.0,0.21453857
112485,-0.042387918,341.93936,296.05392,-0.042387918,342.2072,0.0,0.0,294.46115,275.125,343.7058,-8.515169e-05,340.54822,342.17508,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6749100.0,-17042.081985426583,-8168.95,-8216.636,0.0,0.0,0.0,-16385.586,0.0,0.0,0.20114136
112500,-0.042387918,342.05457,296.05392,-0.042387918,342.236,0.0,0.0,294.4392,274.85,343.7058,-8.515169e-05,340.58704,342.1759,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6750000.0,-17042.081985426583,-8189.4595,-8221.759,0.0,0.0,0.0,-16411.219,0.0,0.0,0.17919922
112515,-0.042387918,342.147,296.0851,-0.042387918,342.2699,0.0,0.0,294.3711,274.52344,343.6672,-8.5151696e-05,340.62598,342.177,3.4776526e-19,-1.9513744e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6750900.0,-17017.12262308419,-8200.363,-8222.242,0.0,0.0,0.0,-16422.605,0.0,0.0,0.111083984
112530,-0.042387933,342.22394,297.1683,-0.042387933,342.307,0.0,0.0,294.31857,274.1625,342.34766,-8.515172e-05,340.66504,342.1784,-1.07314425e-19,-3.0075793e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6751800.0,-16157.817571331767,-8021.2236,-8036.012,0.0,0.0,0.0,-16057.236,0.0,0.0,0.058563232
112545,-0.042387955,342.28992,301.92264,-0.042387955,342.34598,0.0,0.0,294.26202,273.8703,336.49075,-8.515177e-05,340.7042,342.18008,2.7341108e-19,-1.2013056e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,6752700.0,-12362.851866807745,-7186.5625,-7196.543,0.0,0.0,0.0,-14383.105,0.0,0.0,0.0020141602
112560,-0.042387985,342.34763,309.95908,-0.042387985,342.3856,0.0,0.0,294.20938,273.75,326.29987,-8.5151834e-05,340.74338,342.18204,-1.8554005e-19,3.3489043e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,6753600.0,-5844.082548571494,-5766.1187,-5772.8774,0.0,0.0,0.0,-11538.996,0.0,0.0,-0.050628662
112575,-0.042388104,342.3992,321.96356,-0.042388104,342.42484,0.0,0.0,294.0657,273.75,310.43704,-8.515207e-05,340.78256,342.18423,-1.9908864e-20,-2.7372342e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,6754500.0,4122.329342598751,-3638.1572,-3642.721,0.0,0.0,0.0,-7280.878,0.0,0.0,-0.19430542
112590,-0.042388204,342.4455,329.84116,-0.042388204,342.46277,0.0,0.0,293.94925,273.75,299.06665,-8.515227e-05,340.82166,342.18665,-1.9170192e-19,-1.3477819e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,6755400.0,11006.179965276575,-2243.9563,-2247.0315,0.0,0.0,0.0,-4490.988,0.0,0.0,-0.3107605
112605,13.907405,339.77158,294.2052,0.14028047,341.70248,4.3309336,3.4057982,293.8495,273.75,341.94705,0.014109967,339.4581,341.52222,0.9996624,-6.63631e-16,0.6034193,0.0,979513.7,0.0,343.15,343.15,-4650.05,6756300.0,2829271.0601778594,2661582.2,27984.354,979513.7,0.0,7.7367315,2689566.5,979513.7,979521.44,-0.41052246
112620,6.607487,310.74786,295.28653,6.906001,342.39307,3.3828428,3.2571774,293.87637,273.75,340.45486,0.013573402,310.22845,341.72824,0.014528031,1.0,0.0,0.023861837,0.0,23992.48,343.15,343.15,-4145.3228,6757200.0,2574969.391554782,429074.38,1366334.8,0.0,23992.48,6.6400204,1795409.1,23992.48,23999.121,-0.38363647
112635,6.69755,311.21057,297.69617,6.6975503,350.57056,3.348498,3.2241294,293.91626,273.75,321.0006,0.0134544885,312.6395,351.8199,0.9991405,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4142.183,6758100.0,1316907.331651464,380156.25,1487341.2,1623272.0,1005475.0,6.5726275,1867497.5,2628747.0,2628753.5,-0.34375
112650,7.6812468,334.55106,298.62305,7.6812468,334.78616,3.9033341,3.7572484,293.9745,273.75,337.1577,0.015430604,334.78543,334.74442,0.99914104,1.0,1.0,0.25921124,1623272.0,260630.44,343.1499,343.1499,-4163.6157,6759000.0,2497375.4645557166,1159082.0,1166666.9,1623272.0,260630.44,7.6605825,2325749.0,1883902.5,1883910.1,-0.28552246
112665,8.27257,341.0965,298.73383,8.27257,346.24634,4.2116294,4.052428,294.0615,273.75,342.70737,0.016618494,341.14395,346.24155,0.99914104,1.0,1.0,0.34470284,1623272.0,346590.1,343.14987,343.14987,-4141.567,6759900.0,3069250.922386004,1471882.2,1650812.4,1623272.0,346590.1,8.264057,3122694.5,1969862.1,1969870.4,-0.19851685
112680,7.4749246,343.59436,298.60492,7.4749246,342.32202,3.7981677,3.6565096,294.1587,273.75,344.2775,0.015016131,343.57916,342.2964,0.99914104,1.0,0.8791161,0.2440509,1427044.6,245387.08,343.14984,343.14984,-4173.747,6760800.0,2880466.690955882,1412429.2,1372484.6,1427044.6,245387.08,7.4546776,2784914.0,1672431.8,1672439.2,-0.10131836
112695,8.441429,343.66187,298.30478,8.441429,343.62994,4.281285,4.1186113,294.20013,273.99063,344.00067,0.01695771,343.57742,343.59537,0.99914104,1.0,0.75836885,0.222863,1231038.9,224083.19,343.1498,343.1498,-4116.2676,6761700.0,3254570.216301124,1608090.2,1606958.6,1231038.9,224083.19,8.399897,3215049.0,1455122.0,1455130.4,-0.05987549
112710,7.671352,343.58652,297.97897,7.6713524,343.23163,3.8730106,3.727627,294.22934,274.575,343.67126,0.015410727,343.56625,343.2232,0.99914104,1.0,0.69784945,0.20540412,1132799.4,206528.7,343.14978,343.14978,-4135.589,6762600.0,2957435.970640688,1469460.4,1458026.0,1132799.4,206528.7,7.6006374,2927486.5,1339328.1,1339335.8,-0.030670166
112725,7.1906137,343.3198,297.67264,7.1906137,343.2347,3.6187642,3.4837906,294.24976,275.29688,343.4567,0.014444987,343.3059,343.22745,0.99914104,1.0,0.66474926,0.19708118,1079068.9,198160.2,343.14975,343.14975,-4146.0396,6763500.0,2777670.5474571143,1378570.5,1376001.0,1079068.9,198160.2,7.102555,2754571.5,1277229.1,1277236.2,-0.010253906
112740,7.190615,343.29013,297.4122,7.190615,343.19446,3.6186433,3.483672,294.2634,275.95,343.2057,0.014444991,343.29172,343.1966,0.99914104,1.0,0.65611714,0.19683929,1065056.5,197916.98,343.14972,343.14972,-4145.8926,6764400.0,2778243.367971362,1385540.2,1382650.9,1065056.5,197916.98,7.102315,2768191.0,1262973.5,1262980.6,0.0033874512
112755,7.1906047,343.62115,297.15744,7.1906047,343.3298,3.6186368,3.483666,294.30188,276.5,343.38428,0.01444497,343.6291,343.33258,0.99914104,1.0,0.62654936,0.18493848,1017060.0,185951.02,343.1497,343.1497,-4145.8916,6765300.0,2804530.080236464,1403229.2,1394430.2,1017060.0,185951.02,7.1023026,2797659.5,1203011.0,1203018.1,0.041870117
112770,7.190607,343.85745,296.865,7.1906075,343.3773,3.6186383,3.4836671,294.33395,277.05,343.61328,0.014444974,343.85727,343.3764,0.99914104,1.0,0.5597313,0.16168934,908596.2,162574.6,343.14966,343.14966,-4145.8916,6766200.0,2836167.012013584,1419198.1,1404697.0,908596.2,162574.6,7.1023054,2823895.0,1071170.8,1071177.9,0.07394409
112785,7.1906095,343.73138,296.5599,7.1906095,343.3157,3.6186395,3.4836683,294.35687,277.6,343.5517,0.014444979,343.7289,343.31497,0.99914104,1.0,0.4957749,0.14298971,804777.5,143772.58,343.14963,343.14963,-4145.8916,6767100.0,2850940.791423261,1424605.1,1412051.4,804777.5,143772.58,7.102308,2836656.5,948550.06,948557.2,0.09686279
112800,7.190612,343.58124,296.27167,7.1906123,343.27335,3.618641,3.4836698,294.3707,278.15,343.45087,0.0144449845,343.57928,343.27277,0.99914104,1.0,0.44747,0.1291404,726365.5,129847.46,343.1496,343.1496,-4145.892,6768000.0,2862311.76517249,1428776.0,1419477.6,726365.5,129847.46,7.1023107,2848253.5,856212.94,856220.06,0.110687256
112815,7.1906137,343.46555,296.01825,7.190614,343.23892,3.618642,3.483671,294.37744,278.55313,343.3703,0.014444988,343.46405,343.2385,0.99914104,1.0,0.41198477,0.119060114,668763.3,119711.97,343.14957,343.14957,-4145.892,6768900.0,2872799.226242569,1432935.8,1426091.8,668763.3,119711.97,7.102313,2859027.5,788475.25,788482.4,0.11743164
112830,7.190615,343.381,295.8051,7.1906157,343.21497,3.6186428,3.4836717,294.3793,278.725,343.31088,0.014444991,343.37994,343.21466,0.99914104,1.0,0.38610575,0.111748435,626754.6,112360.26,343.14954,343.14954,-4145.892,6769800.0,2882125.6352634863,1436819.9,1431805.2,626754.6,112360.26,7.1023145,2868625.0,739114.9,739122.0,0.11929321
112845,7.190616,343.3225,295.6304,7.1906166,343.19855,3.6186435,3.4836721,294.37808,278.75937,343.2693,0.014444993,343.32178,343.19836,0.99914104,1.0,0.36700538,0.106344484,595749.56,106926.73,343.1495,343.1495,-4145.892,6770700.0,2890202.1191961635,1440329.8,1436586.0,595749.56,106926.73,7.102316,2876915.8,702676.3,702683.44,0.11807251
112860,7.190617,343.2855,295.4888,7.190617,343.1885,3.6186438,3.4836724,294.37518,278.75,343.24237,0.014444994,343.28506,343.18842,0.99914104,1.0,0.35235763,0.10216217,571972.25,102721.51,343.14948,343.14948,-4145.892,6771600.0,2897160.130375971,1443488.4,1440559.4,571972.25,102721.51,7.102316,2884047.8,674693.75,674700.9,0.11517334
112875,7.1906176,343.2558,295.37418,7.1906176,343.17963,3.618644,3.4836729,294.3706,278.75,343.22308,0.014444996,343.2553,343.17947,0.99914104,1.0,0.34071264,0.09882844,553069.25,99369.52,343.14948,343.14948,-4145.892,6772500.0,2902944.4974634545,1446053.4,1443753.0,553069.25,99369.52,7.102317,2889806.5,652438.75,652445.9,0.1105957
112890,7.190618,343.23056,295.28107,7.190618,343.1724,3.6186442,3.483673,294.36548,278.75,343.20486,0.014444997,343.2303,343.17233,0.99914104,1.0,0.33183485,0.0963342,538658.25,96861.625,343.14944,343.14944,-4145.892,6773400.0,2907488.1932631284,1448103.2,1446346.6,538658.25,96861.625,7.1023173,2894450.0,635519.9,635527.0,0.10546875
112905,7.190618,343.2188,295.20602,7.190618,343.1697,3.6186445,3.483673,294.3602,278.75,343.19583,0.014444997,343.2187,343.16968,0.99914104,1.0,0.32460254,0.094234385,526918.2,94750.32,343.1494,343.1494,-4145.892,6774300.0,2911492.9239802337,1450014.8,1448531.9,526918.2,94750.32,7.102318,2898546.5,621668.5,621675.6,0.10018921
112920,7.190618,343.2149,295.14444,7.190618,343.16888,3.6186445,3.483673,294.35526,278.75,343.1923,0.014444997,343.21487,343.16888,0.99914104,1.0,0.31799582,0.09227767,516193.72,92782.89,343.14938,343.14938,-4145.892,6775200.0,2915014.420893749,1451756.6,1450366.9,516193.72,92782.89,7.102318,2902123.5,608976.6,608983.75,0.09524536
112935,7.190618,343.21838,295.09198,7.1906185,343.17035,3.6186445,3.483673,294.35086,278.75,343.1937,0.014444997,343.21844,343.17035,0.99914104,1.0,0.31120265,0.09022036,505166.56,90714.32,343.14935,343.14935,-4145.892,6776100.0,2918282.266347143,1453446.1,1451995.5,505166.56,90714.32,7.102318,2905441.5,595880.9,595888.0,0.09085083
112950,7.1906185,343.21265,295.04648,7.1906185,343.1677,3.6186445,3.4836733,294.3461,278.75,343.19196,0.0144449975,343.21246,343.16763,0.99914104,1.0,0.30458117,0.08825779,494418.06,88741.0,343.14932,343.14932,-4145.892,6777000.0,2920937.4633847913,1454647.1,1453289.5,494418.06,88741.0,7.102318,2907936.5,583159.06,583166.2,0.08609009
112965,7.190619,343.197,295.00693,7.190619,343.1624,3.6186447,3.4836733,294.34097,278.75,343.1826,0.0144449975,343.19672,343.16235,0.99914104,1.0,0.2992428,0.08676352,485752.44,87238.555,343.1493,343.1493,-4145.892,6777900.0,2922768.567839057,1455368.8,1454324.6,485752.44,87238.555,7.102318,2909693.5,572991.0,572998.1,0.080963135
112980,7.190619,343.18158,294.9729,7.190619,343.158,3.618645,3.4836736,294.3356,278.75,343.17218,0.014444998,343.18137,343.15796,0.99914104,1.0,0.29555094,0.08576101,479759.6,86230.555,343.14926,343.14926,-4145.892,6778800.0,2924201.794641738,1455931.0,1455218.6,479759.6,86230.555,7.102319,2911149.5,565990.1,565997.25,0.07559204
112995,7.1906204,343.1353,294.94516,7.1906204,343.14105,3.6186457,3.4836743,294.32718,278.76407,343.14987,0.014445001,343.13434,343.1407,0.99914104,1.0,0.29473284,0.085747674,478431.53,86217.15,343.14923,343.14923,-4145.892,6779700.0,2924531.92210146,1455371.9,1455545.1,478431.53,86217.15,7.1023197,2910917.0,564648.7,564655.8,0.06716919
113010,7.19062,343.1103,294.92453,7.19062,343.13705,3.6186454,3.483674,294.32034,278.7875,343.12323,0.014445,343.1104,343.1372,0.99914104,1.0,0.29840523,0.0871151,484392.8,87592.055,343.1492,343.1492,-4145.892,6780600.0,2924166.99376119,1455239.0,1456047.4,484392.8,87592.055,7.1023197,2911286.5,571984.9,571992.0,0.060333252
113025,7.1906195,343.13806,294.90936,7.1906195,343.14832,3.618645,3.4836738,294.31528,278.79218,343.13757,0.014444999,343.13855,343.14844,0.99914104,1.0,0.3006183,0.0875684,487985.25,88047.84,343.14917,343.14917,-4145.892,6781500.0,2925957.1775605762,1456535.8,1456845.4,487985.25,88047.84,7.102319,2913381.0,576033.1,576040.25,0.055267334
113040,7.190619,343.1655,294.89752,7.190619,343.15552,3.618645,3.4836736,294.31168,278.75,343.15652,0.014444998,343.16583,343.1556,0.99914104,1.0,0.2998304,0.08714742,486706.3,87624.555,343.14914,343.14914,-4145.892,6782400.0,2927825.122900623,1457721.8,1457420.4,486706.3,87624.555,7.102319,2915142.0,574330.9,574338.0,0.05166626
113055,7.1906176,343.2208,294.88528,7.1906176,343.17523,3.618644,3.4836726,294.31253,278.64218,343.18414,0.014444995,343.222,343.17566,0.99914104,1.0,0.2953021,0.08551727,479355.6,85985.48,343.1491,343.1491,-4145.892,6783300.0,2930242.3880063486,1459761.1,1458385.1,479355.6,85985.48,7.102317,2918146.2,565341.06,565348.2,0.052520752
113070,7.1906176,343.26004,294.86954,7.190618,343.18356,3.6186442,3.4836729,294.31305,278.4875,343.22003,0.014444996,343.26007,343.18347,0.99914104,1.0,0.2849312,0.08205342,462520.84,82502.67,343.14908,343.14908,-4145.892,6784200.0,2933375.264834035,1461421.9,1459112.4,462520.84,82502.67,7.102317,2920534.2,545023.5,545030.6,0.05303955
113085,7.190618,343.24203,294.8502,7.190618,343.17474,3.6186442,3.483673,294.31277,278.31406,343.2127,0.014444997,343.24164,343.17465,0.99914104,1.0,0.27479348,0.07917925,446064.53,79612.76,343.14905,343.14905,-4145.892,6785100.0,2934104.933341308,1461462.6,1459430.4,446064.53,79612.76,7.1023173,2920893.0,525677.3,525684.44,0.052764893
113100,7.1906185,343.21765,294.82828,7.1906185,343.16803,3.6186445,3.4836733,294.31152,278.15,343.1967,0.0144449975,343.21735,343.16794,0.99914104,1.0,0.26712182,0.0770572,433611.38,77479.086,343.14902,343.14902,-4145.892,6786000.0,2934462.456345773,1461388.0,1459889.4,433611.38,77479.086,7.102318,2921277.5,511090.47,511097.56,0.051513672
113115,7.1906185,343.19492,294.80554,7.190619,343.1612,3.6186447,3.4836733,294.30923,278.0,343.1819,0.0144449975,343.1946,343.1611,0.99914104,1.0,0.261765,0.075603664,424915.78,76017.59,343.149,343.149,-4145.892,6786900.0,2934943.838709887,1461388.0,1460369.6,424915.78,76017.59,7.102318,2921757.5,500933.38,500940.47,0.049224854
113130,7.1906185,343.1853,294.78317,7.190619,343.15945,3.6186447,3.4836733,294.3071,277.85,343.17294,0.0144449975,343.18527,343.15945,0.99914104,1.0,0.2579744,0.07455606,418762.6,74964.26,343.14896,343.14896,-4145.892,6787800.0,2935758.485787619,1461773.2,1460992.8,418762.6,74964.26,7.102318,2922766.0,493726.84,493733.94,0.047088623
113145,7.1906185,343.18918,294.7617,7.1906185,343.1613,3.6186447,3.4836733,294.30533,277.7,343.17426,0.0144449975,343.18927,343.16132,0.99914104,1.0,0.25413027,0.07338618,412522.56,73787.96,343.14893,343.14893,-4145.892,6788700.0,2937141.5343491323,1462539.1,1461696.8,412522.56,73787.96,7.102318,2924236.0,486310.53,486317.62,0.045318604
113160,7.1906185,343.19562,294.74118,7.1906185,343.16315,3.6186445,3.4836733,294.304,277.55,343.17825,0.0144449975,343.1957,343.16318,0.99914104,1.0,0.24968252,0.07202526,405302.62,72419.6,343.1489,343.1489,-4145.892,6789600.0,2938628.265265993,1463353.0,1462372.4,405302.62,72419.6,7.102318,2925725.5,477722.22,477729.3,0.04397583
113175,7.190618,343.20612,294.72134,7.1906185,343.1666,3.6186445,3.483673,294.30338,277.4144,343.18423,0.014444997,343.20627,343.16666,0.99914104,1.0,0.24437088,0.07039133,396680.38,70776.72,343.14886,343.14886,-4145.892,6790500.0,2940194.4198547425,1464269.0,1463075.5,396680.38,70776.72,7.102318,2927344.5,467457.1,467464.2,0.04336548
113190,7.1906185,343.20938,294.702,7.1906185,343.16675,3.6186445,3.483673,294.3026,277.29675,343.18832,0.014444997,343.20935,343.16672,0.99914104,1.0,0.2383137,0.06856148,386847.97,68936.86,343.14883,343.14883,-4145.892,6791400.0,2941616.349207834,1464952.0,1463664.5,386847.97,68936.86,7.102318,2928616.5,455784.8,455791.9,0.04260254
113205,7.1906185,343.20288,294.68314,7.1906185,343.16425,3.6186447,3.4836733,294.30154,277.1807,343.185,0.0144449975,343.20273,343.16418,0.99914104,1.0,0.23264135,0.066928595,377640.2,67295.03,343.1488,343.1488,-4145.892,6792300.0,2942558.9374160497,1465325.2,1464158.5,377640.2,67295.03,7.102318,2929483.8,444935.22,444942.3,0.041534424
113220,7.190619,343.19067,294.6651,7.190619,343.1603,3.6186447,3.4836736,294.2999,277.05,343.1778,0.014444998,343.19046,343.16025,0.99914104,1.0,0.22801913,0.06563722,370137.06,65996.586,343.14877,343.14877,-4145.892,6793200.0,2943216.3992501954,1465501.4,1464584.4,370137.06,65996.586,7.1023183,2930085.8,436133.66,436140.75,0.039886475
