minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
113235,7.190619,343.17892,294.64813,7.190619,343.15698,3.618645,3.4836736,294.29807,276.6771,343.16962,0.014444998,343.17877,343.15695,0.99914104,1.0,0.22468287,0.06473179,364721.4,65086.2,343.14874,343.14874,-4145.892,6794100.0,2943749.6228263625,1465659.0,1464996.4,364721.4,65086.2,7.102319,2930655.5,429807.6,429814.7,0.03805542
113250,7.190619,343.17523,294.63232,7.190619,343.15643,3.618645,3.4836736,294.29633,276.01575,343.16608,0.014444998,343.1752,343.15646,0.99914104,1.0,0.22197632,0.06395949,360327.94,64309.664,343.1487,343.1487,-4145.892,6795000.0,2944493.914068096,1466024.9,1465457.1,360327.94,64309.664,7.102319,2931482.0,424637.6,424644.7,0.036315918
113265,7.190619,343.1757,294.6177,7.190619,343.1567,3.618645,3.4836736,294.29474,275.32153,343.16608,0.014444998,343.1757,343.1567,0.99914104,1.0,0.21930014,0.063164756,355983.75,63510.582,343.14868,343.14868,-4145.892,6795900.0,2945380.7685576235,1466480.2,1465907.0,355983.75,63510.582,7.102319,2932387.2,419494.34,419501.44,0.034729004
113280,7.190619,343.1762,294.60416,7.190619,343.1568,3.618645,3.4836736,294.29324,274.85,343.16644,0.014444998,343.17624,343.1568,0.99914104,1.0,0.21656,0.062353343,351535.78,62694.73,343.14865,343.14865,-4145.892,6796800.0,2946225.0392198884,1466905.1,1466318.9,351535.78,62694.73,7.102319,2933224.0,414230.5,414237.6,0.033233643
113295,7.190623,343.08975,294.59326,7.190623,343.12244,3.6186469,3.4836755,294.2838,274.775,343.13434,0.014445006,343.0872,343.12143,0.99914104,1.0,0.21741416,0.062963285,352922.3,63308.008,343.14862,343.14862,-4145.892,6797700.0,2944939.7860168917,1464623.9,1465610.9,352922.3,63308.008,7.1023226,2930234.8,416230.3,416237.4,0.023803711
113310,7.1906223,342.98672,294.58768,7.1906223,343.09653,3.6186469,3.4836755,294.27472,274.925,343.04834,0.014445005,342.98636,343.09665,0.99914104,1.0,0.23106393,0.06791349,375079.6,68285.32,343.1486,343.1486,-4145.892,6798600.0,2940060.9685162297,1461680.9,1464997.0,375079.6,68285.32,7.1023226,2926678.0,443364.9,443372.0,0.014709473
113325,7.190622,343.01123,294.58853,7.1906223,343.11136,3.6186466,3.4836752,294.2675,275.0375,343.05414,0.014445004,343.0119,343.11154,0.99914104,1.0,0.24616262,0.07215239,399588.9,72547.42,343.14856,343.14856,-4145.892,6799500.0,2940360.717337313,1462395.1,1465419.1,399588.9,72547.42,7.1023216,2927814.2,472136.3,472143.4,0.0074768066
113340,7.190622,343.04303,294.5962,7.190622,343.11868,3.6186464,3.483675,294.26163,274.85,343.0772,0.014445004,343.04333,343.1187,0.99914104,1.0,0.25754938,0.07529861,418072.66,75710.87,343.14853,343.14853,-4145.892,6800400.0,2941295.7104280507,1463124.1,1465408.9,418072.66,75710.87,7.1023216,2928533.0,493783.53,493790.62,0.0016174316
113355,7.190624,342.973,294.61255,7.1906247,343.08844,3.6186478,3.4836764,294.24954,274.425,343.05484,0.01444501,342.9709,343.0876,0.99914104,1.0,0.27081543,0.07952874,439607.1,79964.164,343.1485,343.1485,-4145.892,6801300.0,2938947.3300447376,1460515.4,1464002.1,439607.1,79964.164,7.1023245,2924517.5,519571.25,519578.34,-0.010467529
113370,7.1906233,342.91452,294.64096,7.1906238,343.07715,3.6186473,3.483676,294.24033,274.0,342.99527,0.014445007,342.91476,343.07748,0.99914104,1.0,0.29355493,0.086952105,476519.47,87428.17,343.14847,343.14847,-4145.892,6802200.0,2933608.968319459,1457891.2,1462802.9,476519.47,87428.17,7.1023235,2920694.0,563947.6,563954.75,-0.019683838
113385,7.190622,342.97992,294.68057,7.190622,343.10394,3.6186466,3.4836752,294.23495,273.575,343.02786,0.014445004,342.98117,343.10434,0.99914104,1.0,0.31326857,0.09237307,508520.1,92878.81,343.14844,343.14844,-4145.892,6803100.0,2933182.5624605017,1458669.8,1462415.4,508520.1,92878.81,7.1023216,2921085.0,601398.9,601406.0,-0.025054932
113400,7.190621,343.05524,294.72766,7.190621,343.1247,3.618646,3.4836745,294.2331,273.15,343.07852,0.014445002,343.05618,343.12497,0.99914104,1.0,0.3251218,0.095431425,527761.1,95953.914,343.1484,343.1484,-4145.892,6804000.0,2933398.8063680353,1459522.1,1461619.9,527761.1,95953.914,7.1023207,2921142.0,623715.06,623722.2,-0.026916504
113415,7.190621,343.10007,294.77652,7.190621,343.13608,3.618646,3.4836745,294.23282,272.725,343.11282,0.014445001,343.10043,343.13614,0.99914104,1.0,0.33113307,0.09693339,537519.0,97464.1,343.14838,343.14838,-4145.892,6804900.0,2932515.465522147,1459400.5,1460488.0,537519.0,97464.1,7.1023207,2919888.5,634983.1,634990.25,-0.027191162
113430,7.190621,343.10117,294.82312,7.190621,343.13348,3.618646,3.4836745,294.23218,272.3,343.11917,0.014445002,343.10098,343.1334,0.99914104,1.0,0.33559585,0.09825403,544763.4,98791.97,343.14835,343.14835,-4145.892,6805800.0,2930073.564042431,1458026.2,1459002.4,544763.4,98791.97,7.1023207,2917028.5,643555.4,643562.5,-0.027832031
113445,7.190621,343.08862,294.86597,7.190621,343.12955,3.618646,3.4836745,294.23145,271.875,343.11057,0.014445002,343.08853,343.12955,0.99914104,1.0,0.34122902,0.100054875,553907.5,100602.68,343.14832,343.14832,-4145.892,6806700.0,2926951.9835519134,1456353.5,1457589.5,553907.5,100602.68,7.1023207,2913943.0,654510.2,654517.3,-0.028564453
113460,7.190621,343.08868,294.90463,7.190621,343.13055,3.618646,3.4836745,294.23087,271.45,343.10922,0.014445002,343.0887,343.13055,0.99914104,1.0,0.34724566,0.101868205,563674.1,102425.94,343.1483,343.1483,-4145.892,6807600.0,2924524.7047719206,1455187.6,1456452.1,563674.1,102425.94,7.1023207,2911639.8,666100.06,666107.2,-0.029144287
113475,7.1906214,343.0826,294.94034,7.1906214,343.12793,3.6186461,3.4836748,294.22958,271.22903,343.10693,0.014445002,343.08246,343.12787,0.99914104,1.0,0.35353363,0.10378757,573881.25,104355.81,343.14825,343.14825,-4145.892,6808500.0,2922219.6230929797,1453926.0,1455294.6,573881.25,104355.81,7.1023207,2909220.5,678237.06,678244.2,-0.030426025
113490,7.190621,343.08176,294.97424,7.190621,343.12823,3.618646,3.4836745,294.22894,271.2858,343.10428,0.014445002,343.08185,343.1283,0.99914104,1.0,0.3602871,0.10585576,584843.94,106435.33,343.14822,343.14822,-4145.892,6809400.0,2920001.560561758,1452876.1,1454279.8,584843.94,106435.33,7.1023207,2907156.0,691279.25,691286.4,-0.031066895
113505,7.1906204,343.0933,295.00653,7.190621,343.13254,3.6186457,3.4836743,294.22894,271.42465,343.1105,0.014445001,343.0935,343.1326,0.99914104,1.0,0.36623538,0.10757937,594499.6,108168.375,343.1482,343.1482,-4145.892,6810300.0,2918420.2159716617,1452249.2,1453434.6,594499.6,108168.375,7.1023197,2905684.0,702668.0,702675.1,-0.031066895
113520,7.19062,343.1102,295.03647,7.1906204,343.13782,3.6186454,3.483674,294.2299,271.45,343.12097,0.014445,343.11047,343.1379,0.99914104,1.0,0.37061274,0.108796604,601605.3,109392.266,343.14816,343.14816,-4145.892,6811200.0,2917238.7893191455,1451855.6,1452689.9,601605.3,109392.266,7.1023197,2904545.5,710997.56,711004.7,-0.03012085
113535,7.190621,343.11737,295.06366,7.190621,343.139,3.618646,3.4836745,294.23035,271.33032,343.12857,0.014445002,343.11728,343.13895,0.99914104,1.0,0.3736905,0.10965818,606601.3,110258.56,343.14813,343.14813,-4145.892,6812100.0,2916050.5209610676,1451251.2,1451904.8,606601.3,110258.56,7.1023207,2903156.0,716859.9,716867.0,-0.029663086
113550,7.190621,343.097,295.08978,7.1906214,343.13083,3.6186461,3.4836748,294.22964,271.1858,343.11835,0.014445002,343.0966,343.1307,0.99914104,1.0,0.377953,0.11107526,613520.5,111683.4,343.1481,343.1481,-4145.892,6813000.0,2913845.4187284424,1449846.6,1450868.9,613520.5,111683.4,7.1023207,2900715.5,725203.9,725211.0,-0.03036499
113565,7.1906214,343.0738,295.117,7.1906214,343.12418,3.6186461,3.4836748,294.22812,271.04837,343.10248,0.014445003,343.07352,343.1241,0.99914104,1.0,0.3846498,0.11326899,624391.25,113889.13,343.14807,343.14807,-4145.892,6813900.0,2911231.329052225,1448324.2,1449845.9,624391.25,113889.13,7.1023207,2898170.0,738280.4,738287.5,-0.03189087
113580,7.190622,343.06192,295.14737,7.190622,343.1213,3.6186464,3.483675,294.22617,270.95,343.09323,0.014445004,343.0618,343.12128,0.99914104,1.0,0.39299452,0.115882106,637937.0,116516.56,343.14804,343.14804,-4145.892,6814800.0,2908828.30678612,1447048.8,1448842.2,637937.0,116516.56,7.1023216,2895891.0,754453.56,754460.7,-0.033843994
113595,7.190587,344.01782,295.1197,7.190587,343.51355,3.6186273,3.4836566,294.3085,270.9351,343.42706,0.014444934,344.04678,343.5257,0.99914104,1.0,0.36511445,0.103842616,592680.06,104411.16,343.148,343.148,-4145.8916,6815700.0,2930746.6660116008,1476746.4,1461517.1,592680.06,104411.16,7.102284,2938263.5,697091.25,697098.4,0.04849243
113610,-0.04236149,340.17606,295.30457,-0.042361125,342.04465,4.864231e-33,4.8587652e-33,294.3776,270.97842,343.5639,-8.509824e-05,339.7256,341.9845,-9.489128e-08,-9.531997e-08,0.0,0.0,0.0,0.0,343.148,343.148,-66.26124,6816600.0,-17248.495919705052,-7983.4575,-8315.843,0.0,0.0,9.722996e-33,-16299.301,0.0,9.722996e-33,0.11758423
113625,-0.042387918,340.71207,295.32806,-0.042387918,341.96948,-1e-45,-1e-45,294.41452,271.00754,343.54324,-8.515169e-05,339.7721,341.98334,6.5943347e-16,6.615714e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6817500.0,-17243.536619967916,-8079.68,-8303.537,0.0,0.0,-3e-45,-16383.217,0.0,-3e-45,0.1545105
113640,-0.042387858,341.0878,295.32806,-0.042387858,341.93576,0.0,0.0,294.4301,270.95,343.54324,-8.515157e-05,339.8186,341.9825,1.1037113e-21,8.7471245e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30293,6818400.0,-17243.51304542826,-8146.56,-8297.521,0.0,0.0,0.0,-16444.082,0.0,0.0,0.17010498
113655,-0.04238789,341.35846,295.32806,-0.04238789,341.92938,0.0,0.0,294.44107,270.8115,343.54324,-8.5151645e-05,339.86523,341.98206,-4.299205e-28,1.324013e-28,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,6819300.0,-17243.527779515545,-8194.752,-8296.393,0.0,0.0,0.0,-16491.145,0.0,0.0,0.18106079
113670,-0.04238789,341.55594,295.32806,-0.04238789,341.94217,0.0,0.0,294.4476,270.65567,343.54324,-8.5151645e-05,339.91196,341.98196,1e-45,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,6820200.0,-17243.527779515545,-8229.909,-8298.669,0.0,0.0,0.0,-16528.578,0.0,0.0,0.18759155
113685,-0.04238789,341.70584,295.32806,-0.04238789,341.96747,0.0,0.0,294.4489,270.497,343.54324,-8.5151645e-05,339.95877,341.9822,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,6821100.0,-17243.527779515545,-8256.596,-8303.173,0.0,0.0,0.0,-16559.77,0.0,0.0,0.18890381
113700,-0.04238789,341.8239,295.32806,-0.04238789,342.0011,0.0,0.0,294.4517,270.35,343.54324,-8.5151645e-05,340.0057,341.98282,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,6822000.0,-17243.527779515545,-8277.616,-8309.16,0.0,0.0,0.0,-16586.777,0.0,0.0,0.19168091
113715,-0.04238789,341.9201,295.32806,-0.04238789,342.04013,0.0,0.0,294.4493,270.19516,343.54324,-8.5151645e-05,340.0527,341.98373,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,6822900.0,-17243.527779515545,-8294.741,-8316.109,0.0,0.0,0.0,-16610.852,0.0,0.0,0.18930054
113730,-0.04238789,342.00116,295.32806,-0.04238789,342.08246,0.0,0.0,294.44922,270.03183,343.54324,-8.5151645e-05,340.09976,341.98502,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,6823800.0,-17243.527779515545,-8309.171,-8323.645,0.0,0.0,0.0,-16632.816,0.0,0.0,0.18920898
113745,-0.04238789,342.07132,295.32806,-0.04238789,342.12637,0.0,0.0,294.44904,269.90256,343.54324,-8.5151645e-05,340.14682,341.98657,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,6824700.0,-17243.527779515545,-8321.662,-8331.463,0.0,0.0,0.0,-16653.125,0.0,0.0,0.18902588
113760,-0.04238789,342.13315,295.32806,-0.04238789,342.1705,0.0,0.0,294.44534,269.85,343.54324,-8.5151645e-05,340.19382,341.98846,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,6825600.0,-17243.527779515545,-8332.669,-8339.319,0.0,0.0,0.0,-16671.988,0.0,0.0,0.18533325
113775,-0.04238789,342.18832,295.32806,-0.04238789,342.21362,0.0,0.0,294.44455,269.85,343.54324,-8.5151645e-05,340.2407,341.9906,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,6826500.0,-17243.527779515545,-8342.492,-8346.996,0.0,0.0,0.0,-16689.488,0.0,0.0,0.1845398
113790,-0.04238789,342.23752,295.32806,-0.04238789,342.25464,0.0,0.0,294.4432,269.85,343.54324,-8.5151645e-05,340.28732,341.99295,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,6827400.0,-17243.527779515545,-8351.25,-8354.298,0.0,0.0,0.0,-16705.547,0.0,0.0,0.18319702
113805,-0.04238789,342.28082,295.32806,-0.04238789,342.29245,0.0,0.0,294.43918,269.85,343.54324,-8.5151645e-05,340.33362,341.99554,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,6828300.0,-17243.527779515545,-8358.959,-8361.029,0.0,0.0,0.0,-16719.988,0.0,0.0,0.1791687
113820,-0.04238789,342.3182,295.32806,-0.04238789,342.32608,0.0,0.0,294.4375,269.85,343.54324,-8.5151645e-05,340.37946,341.99826,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,6829200.0,-17243.527779515545,-8365.615,-8367.017,0.0,0.0,0.0,-16732.633,0.0,0.0,0.17749023
113835,-0.04238789,342.3491,295.32806,-0.04238789,342.35443,0.0,0.0,294.4329,269.85,343.54324,-8.5151645e-05,340.42465,342.00107,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,6830100.0,-17243.527779515545,-8371.113,-8372.063,0.0,0.0,0.0,-16743.176,0.0,0.0,0.17288208
113850,-0.04238789,342.37302,295.32806,-0.04238789,342.37665,0.0,0.0,294.4312,269.85,343.54324,-8.5151645e-05,340.4691,342.00394,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,6831000.0,-17243.527779515545,-8375.373,-8376.02,0.0,0.0,0.0,-16751.393,0.0,0.0,0.17120361
113865,-0.04238789,342.38916,295.32806,-0.04238789,342.39163,0.0,0.0,294.4291,269.85,343.54324,-8.5151645e-05,340.5125,342.00677,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,6831900.0,-17243.527779515545,-8378.247,-8378.687,0.0,0.0,0.0,-16756.934,0.0,0.0,0.1690979
113880,-0.04238789,342.3966,295.32806,-0.04238789,342.39825,0.0,0.0,294.4242,269.85,343.54324,-8.5151645e-05,340.55472,342.00955,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,6832800.0,-17243.527779515545,-8379.572,-8379.866,0.0,0.0,0.0,-16759.438,0.0,0.0,0.16418457
113895,-0.04238789,342.39465,295.32806,-0.04238789,342.39575,0.0,0.0,294.42178,270.19376,343.54324,-8.5151645e-05,340.59552,342.01215,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,6833700.0,-17243.527779515545,-8379.225,-8379.42,0.0,0.0,0.0,-16758.645,0.0,0.0,0.16177368
113910,-0.04238789,342.38226,295.32806,-0.04238789,342.38303,0.0,0.0,294.4195,270.95,343.54324,-8.5151645e-05,340.63467,342.0145,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,6834600.0,-17243.527779515545,-8377.019,-8377.154,0.0,0.0,0.0,-16754.172,0.0,0.0,0.15948486
113925,-0.04238789,342.35843,295.32806,-0.04238789,342.35895,0.0,0.0,294.414,271.70624,343.54324,-8.5151645e-05,340.6719,342.01648,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,6835500.0,-17243.527779515545,-8372.775,-8372.868,0.0,0.0,0.0,-16745.645,0.0,0.0,0.1539917
113940,-0.04238789,342.32248,295.32806,-0.04238789,342.3228,0.0,0.0,294.4116,272.05,343.54324,-8.5151645e-05,340.70694,342.01807,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,6836400.0,-17243.527779515545,-8366.376,-8366.436,0.0,0.0,0.0,-16732.812,0.0,0.0,0.15158081
113955,-0.04238789,342.27304,295.32806,-0.04238789,342.27325,0.0,0.0,294.35474,272.05,343.54324,-8.5151645e-05,340.73947,342.0191,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,6837300.0,-17243.527779515545,-8357.574,-8357.612,0.0,0.0,0.0,-16715.188,0.0,0.0,0.09472656
113970,-0.04238789,342.2098,295.32806,-0.04238789,342.20996,0.0,0.0,294.3138,272.05,343.54324,-8.5151645e-05,340.76926,342.01953,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303116,6838200.0,-17243.527779515545,-8346.316,-8346.344,0.0,0.0,0.0,-16692.66,0.0,0.0,0.05380249
113985,-0.042387918,342.13107,295.32812,-0.042387918,342.13116,0.0,0.0,294.2756,272.05,343.5431,-8.5151696e-05,340.79584,342.01917,3.4491097e-19,3.1314872e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6839100.0,-17243.46169384461,-8332.294,-8332.311,0.0,0.0,0.0,-16664.605,0.0,0.0,0.015594482
114000,-0.04238792,342.03696,295.41852,-0.04238792,342.03705,0.0,0.0,294.23282,272.05,343.3038,-8.51517e-05,340.8191,342.01797,8.57845e-19,-3.3444742e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6840000.0,-17125.556850805744,-8299.446,-8299.463,0.0,0.0,0.0,-16598.91,0.0,0.0,-0.027191162
114015,-0.042387962,341.92673,297.95908,-0.042387962,341.9268,0.0,0.0,294.13986,272.05,337.18707,-8.515178e-05,340.8387,342.0158,-9.777011e-20,4.1829554e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,6840900.0,-14029.402337495434,-7827.5366,-7827.548,0.0,0.0,0.0,-15655.084,0.0,0.0,-0.120147705
114030,-0.04238803,341.79913,303.70065,-0.04238803,341.79916,0.0,0.0,294.0562,272.05,322.67285,-8.515192e-05,340.85425,342.01257,3.1135227e-18,1.9236848e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,6841800.0,-6785.180469281604,-6782.662,-6782.6675,0.0,0.0,0.0,-13565.33,0.0,0.0,-0.20379639
114045,-0.0423881,341.6537,309.2343,-0.0423881,341.6537,0.0,0.0,293.98398,272.05,307.44577,-8.515207e-05,340.8654,342.00812,1.05379127e-19,3.9034152e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,6842700.0,639.6524123094327,-5771.6216,-5771.6216,0.0,0.0,0.0,-11543.243,0.0,0.0,-0.2760315
114060,-0.042388182,341.4895,311.8894,-0.042388182,341.48953,0.0,0.0,293.90616,272.05,298.40247,-8.515223e-05,340.8718,342.0023,-3.0041134e-19,-1.3295852e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,6843600.0,4823.459970656252,-5269.7163,-5269.7217,0.0,0.0,0.0,-10539.4375,0.0,0.0,-0.35385132
114075,12.773997,339.92685,294.08405,0.11924278,341.0891,7.266839,0.0,293.79187,271.81366,333.74884,0.012950404,339.85904,340.7998,0.99976575,1.1637506e-15,1.0,0.0,1623272.0,0.0,343.15,343.15,-4085.5432,6844500.0,2157435.435025491,2459502.5,23541.062,1623272.0,0.0,7.266839,2483043.5,1623272.0,1623279.2,-0.46813965
114090,6.71681,313.26093,294.84448,6.859931,345.0248,3.3999605,3.2736242,293.80682,271.32812,343.4141,0.013636935,312.56668,344.28937,0.021316098,1.0,0.0,0.01,0.0,10054.75,343.15,343.15,-4145.376,6845400.0,2781830.5276902206,519538.97,1445781.1,0.0,10054.75,6.673585,1965320.1,10054.75,10061.424,-0.45318604
114105,6.3798366,304.59204,297.0707,6.3798366,345.86942,3.1771064,3.059396,293.89096,270.92853,320.58432,0.012816244,306.37244,347.22186,0.99900204,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4140.9883,6846300.0,1265695.9108883142,201536.45,1307576.6,1623272.0,1005475.0,6.2365026,1509113.1,2628747.0,2628753.2,-0.36904907
114120,7.70547,335.17474,298.10754,7.7054706,335.72134,3.9005768,3.75426,293.96872,270.95,338.9917,0.015479266,335.36673,335.5483,0.9989844,1.0,1.0,0.19299448,1623272.0,194051.11,343.1499,343.1499,-4145.466,6847200.0,2657998.152165078,1199604.9,1217294.5,1623272.0,194051.11,7.6548367,2416899.5,1817323.1,1817330.8,-0.29129028
114135,7.8273163,343.33398,298.2413,7.8273163,346.65616,3.9665072,3.8174748,294.0252,271.31366,343.82114,0.015724039,343.42398,346.67517,0.9989844,1.0,0.9954092,0.32713732,1615819.9,328928.4,343.14987,343.14987,-4143.962,6848100.0,3010136.109742689,1482409.6,1591625.1,1615819.9,328928.4,7.7839823,3074034.8,1944748.2,1944756.0,-0.23480225
114150,7.382143,344.876,298.2447,7.382143,342.6643,3.7282379,3.5889902,294.09653,271.70938,344.0515,0.014829745,344.84793,342.6601,0.9989844,1.0,0.844294,0.23933738,1370518.8,240647.75,343.14984,343.14984,-4151.714,6849000.0,2853074.6838992285,1445804.0,1377230.2,1370518.8,240647.75,7.3172283,2823034.2,1611166.5,1611173.9,-0.16348267
114165,7.6085315,344.1224,298.07852,7.608532,343.84866,3.872709,3.7280653,294.16922,272.1254,343.68884,0.015284529,344.03705,343.82733,0.9989844,1.0,0.7773539,0.23435785,1261856.8,235640.95,343.1498,343.1498,-4174.5166,6849900.0,2927955.5453199577,1471370.6,1462623.0,1261856.8,235640.95,7.6007743,2933993.5,1497497.8,1497505.4,-0.090789795
114180,9.989171,343.99518,297.7236,9.989172,343.1759,5.084164,4.884218,294.23068,272.55,343.5873,0.020066919,343.81754,343.12424,0.9989844,1.0,0.6699935,0.19346514,1087581.6,194524.36,343.14978,343.14978,-4051.8018,6850800.0,3865441.920893204,1941301.8,1906929.6,1087581.6,194524.36,9.968382,3848231.5,1282106.0,1282116.0,-0.029327393
114195,8.399218,344.2712,297.23267,8.399218,343.5815,4.2688675,4.106968,294.30765,272.975,343.77472,0.016872913,344.16898,343.55188,0.9989844,1.0,0.571431,0.16332145,927587.9,164215.64,343.14975,343.14975,-4127.652,6851700.0,3298259.9931146977,1659365.2,1635035.0,927587.9,164215.64,8.375835,3294400.2,1091803.5,1091811.9,0.04763794
114210,7.1913214,344.4372,296.6854,7.1913214,343.48633,3.621499,3.486465,294.3665,273.4,344.0114,0.014446409,344.4411,343.48566,0.9989844,1.0,0.43419927,0.118326694,704823.5,118974.54,343.14972,343.14972,-4148.873,6852600.0,2871502.413366477,1442273.9,1413554.2,704823.5,118974.54,7.107964,2855828.0,823798.06,823805.2,0.10647583
114225,7.1906033,344.0198,296.18192,7.1906033,343.38828,3.6186457,3.4836745,294.40442,273.825,343.75873,0.014444967,344.01608,343.3878,0.9989844,1.0,0.330693,0.09118928,536804.7,91688.54,343.1497,343.1497,-4145.9033,6853500.0,2886431.018365585,1444729.8,1425657.2,536804.7,91688.54,7.10232,2870387.0,628493.25,628500.4,0.14440918
114240,7.190609,343.81204,295.7682,7.190609,343.33536,3.6186392,3.4836683,294.42374,274.25,343.61172,0.014444978,343.80878,343.3341,0.9989844,1.0,0.2564839,0.07000218,416343.12,70385.45,343.14966,343.14966,-4145.892,6854400.0,2902615.082964695,1450951.2,1436555.1,416343.12,70385.45,7.1023073,2887506.5,486728.56,486735.66,0.1637268
114255,-0.06285075,339.89606,296.30325,-0.06310525,341.8151,1.3713959e-23,1.3698762e-23,294.42853,274.70312,342.47168,-0.00012651444,339.56833,341.75363,0.0012956534,0.0013001802,0.0,0.0,0.0,0.0,343.14966,343.14966,-98.96837,6855300.0,-24532.084701142943,-11507.329,-12062.552,0.0,0.0,2.741272e-23,-23569.88,0.0,2.741272e-23,0.16851807
114270,-0.04238794,340.42023,299.65665,-0.04238794,341.7071,-1.663572e-39,-1.661705e-39,294.40933,275.175,339.27145,-8.515174e-05,339.6114,341.7518,-1.1630261e-16,-2.4039565e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6856200.0,-14167.732939879406,-7257.1133,-7486.2134,0.0,0.0,-3.325277e-39,-14743.326,0.0,-3.325277e-39,0.14932251
114285,-0.042387843,340.78177,303.74423,-0.042387843,341.64963,0.0,0.0,294.37558,275.60938,334.92493,-8.515154e-05,339.65402,341.7503,-1.6910846e-16,4.2325318e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,6857100.0,-11151.353913783125,-6593.7534,-6748.258,0.0,0.0,0.0,-13342.012,0.0,0.0,0.11557007
114300,-0.04238796,341.03995,309.13217,-0.04238796,341.62473,0.0,0.0,294.33752,275.95,328.83325,-8.5151776e-05,339.6967,341.74908,1.4452049e-19,1.0509425e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,6858000.0,-7045.844322158378,-5680.523,-5784.6304,0.0,0.0,0.0,-11465.153,0.0,0.0,0.07751465
114315,-0.042387977,341.22757,315.52994,-0.042387977,341.62207,0.0,0.0,294.29935,276.225,321.23483,-8.515181e-05,339.73935,341.74817,-1.5996043e-20,-1.2958988e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,6858900.0,-2040.2850350031088,-4574.937,-4645.1694,0.0,0.0,0.0,-9220.106,0.0,0.0,0.03933716
114330,-0.042388,341.36795,321.96298,-0.042388,341.6343,0.0,0.0,294.26233,276.5,313.20102,-8.515186e-05,339.782,341.74756,5.079237e-20,-1.9415925e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,6859800.0,3133.6093643215436,-3454.6587,-3502.0784,0.0,0.0,0.0,-6956.7373,0.0,0.0,0.002319336
114345,-0.042388026,341.47632,327.30725,-0.042388026,341.65646,0.0,0.0,294.2262,276.775,306.0656,-8.5151914e-05,339.82468,341.74725,-1.1877176e-18,3.1887862e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,6860700.0,7596.817855739068,-2522.515,-2554.5862,0.0,0.0,0.0,-5077.101,0.0,0.0,-0.033813477
114360,-0.042388055,341.56305,330.88428,-0.042388055,341.6849,0.0,0.0,294.19125,277.05,300.73618,-8.515197e-05,339.86734,341.74722,-8.558779e-19,-1.0341939e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,6861600.0,10782.115423517436,-1901.14,-1922.8341,0.0,0.0,0.0,-3823.974,0.0,0.0,-0.0687561
114375,-0.04238809,341.63477,332.67252,-0.04238809,341.717,0.0,0.0,294.1572,277.325,297.37756,-8.515204e-05,339.9099,341.74747,7.039217e-20,-1.5555743e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,6862500.0,12622.835946989986,-1595.5491,-1610.191,0.0,0.0,0.0,-3205.7402,0.0,0.0,-0.10281372
114390,-0.042388123,341.69537,333.08502,-0.042388123,341.75092,0.0,0.0,294.12393,277.6,295.61096,-8.515211e-05,339.9524,341.74796,-8.893908e-19,1.6820652e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,6863400.0,13402.180326334,-1532.902,-1542.79,0.0,0.0,0.0,-3075.692,0.0,0.0,-0.13607788
114405,-0.04238816,341.74728,332.69376,-0.04238816,341.7849,0.0,0.0,294.0916,277.875,294.81857,-8.5152176e-05,339.99466,341.7487,1.8390217e-19,-3.158338e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,6864300.0,13545.647934615168,-1611.802,-1618.501,0.0,0.0,0.0,-3230.303,0.0,0.0,-0.168396
114420,-0.042388193,341.79218,331.94745,-0.042388193,341.81763,0.0,0.0,294.06073,278.15,294.48044,-8.515225e-05,340.03668,341.7496,-3.267472e-20,-1.0003987e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,6865200.0,13399.680883646248,-1752.6608,-1757.1919,0.0,0.0,0.0,-3509.8525,0.0,0.0,-0.19927979
114435,35.178593,339.44052,294.20636,0.7044335,341.48642,8.253901,0.0,294.03067,278.51874,332.9831,0.036042117,339.44345,341.30438,0.99968076,3.4635148e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-883.5216,6866100.0,5869901.292489704,6683351.5,139883.77,1623272.0,0.0,8.253901,6823235.5,1623272.0,1623280.2,-0.2293396
114450,5.7390885,341.47702,294.31784,5.7390885,346.40903,2.8517323,2.7468097,294.05902,279.0,341.29453,0.011529067,341.20126,346.4834,0.99968076,1.0,0.6662024,0.29686946,1081427.6,298494.8,343.15,343.15,-4163.419,6867000.0,2274708.765226319,1136733.0,1255614.9,1081427.6,298494.8,5.598542,2392348.0,1379922.5,1379928.1,-0.20098877
114465,4.6850996,306.34634,295.38626,4.9014916,341.9078,2.3397255,2.2537549,294.17545,279.48126,328.4838,0.009629094,306.1312,341.95297,0.014554584,1.0,0.0,0.26286787,0.0,264307.1,343.14996,343.14996,-4133.333,6867900.0,1338536.9305168523,215666.14,957704.9,0.0,264307.1,4.59348,1173371.0,264307.1,264311.7,-0.08456421
114480,9.735277,337.98227,296.2375,9.735277,351.2861,4.9132123,4.720494,294.28503,279.85,345.48184,0.019556878,337.93445,350.5779,0.9990033,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4028.3516,6868800.0,4044876.5063554333,1706867.5,2250836.8,1623272.0,10054.75,9.633706,3957704.2,1633326.8,1633336.4,0.025024414
114495,7.190576,348.44336,296.27945,7.190576,343.40546,3.6186416,3.4836707,294.3919,280.04733,344.92508,0.014444912,348.3381,343.57312,0.9990033,1.0,0.56460893,0.22985725,916513.8,231115.72,343.1499,343.1499,-4145.916,6869700.0,2951263.7097952846,1575372.0,1423225.2,916513.8,231115.72,7.102312,2998597.2,1147629.5,1147636.6,0.13189697
114510,7.190584,345.5727,295.93567,7.1905847,343.82312,3.6186256,3.483655,294.47745,280.14285,345.349,0.014444929,345.5631,343.76462,0.9990033,1.0,0.27309567,0.03633611,443308.56,36535.05,343.14987,343.14987,-4145.8916,6870600.0,2997842.5078201327,1499060.6,1446222.9,443308.56,36535.05,7.1022806,2945283.5,479843.62,479850.72,0.21743774
114525,-0.04238792,341.5318,295.9927,-0.04238792,342.24255,8e-45,8e-45,294.52682,280.21695,344.15308,-8.51517e-05,341.07654,342.12177,1.2170183e-11,1.2264491e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6871500.0,-17223.93762803427,-8107.2915,-8233.826,0.0,0.0,1.7e-44,-16341.117,0.0,1.7e-44,0.2668152
114540,-0.042387895,341.82404,295.9928,-0.042387895,342.30243,0.0,0.0,294.54437,280.35,344.153,-8.5151645e-05,341.10657,342.1238,1.0033298e-15,1.0071364e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,6872400.0,-17223.871283102188,-8159.297,-8244.465,0.0,0.0,0.0,-16403.762,0.0,0.0,0.2843628
114555,-0.042387895,342.0346,295.9928,-0.042387895,342.35715,0.0,0.0,294.54727,280.6143,344.153,-8.5151645e-05,341.13687,342.12616,-5.3886283e-22,2.4332338e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.3029,6873300.0,-17223.871283102188,-8196.784,-8254.206,0.0,0.0,0.0,-16450.99,0.0,0.0,0.28726196
114570,-0.042387895,342.19122,295.9928,-0.042387895,342.40857,0.0,0.0,294.54407,280.95715,344.153,-8.5151645e-05,341.16748,342.12878,-2.0722142e-36,2.3573793e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.3029,6874200.0,-17223.871283102188,-8224.667,-8263.36,0.0,0.0,0.0,-16488.027,0.0,0.0,0.28405762
114585,-0.042387895,342.3107,295.9928,-0.042387895,342.45792,0.0,0.0,294.5384,281.27142,344.153,-8.5151645e-05,341.19843,342.1317,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3029,6875100.0,-17223.871283102188,-8245.9375,-8272.1455,0.0,0.0,0.0,-16518.082,0.0,0.0,0.27838135
114600,-0.042387895,342.4063,295.9928,-0.042387895,342.50604,0.0,0.0,294.5325,281.45,344.153,-8.5151645e-05,341.2297,342.13495,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3029,6876000.0,-17223.871283102188,-8262.959,-8280.714,0.0,0.0,0.0,-16543.672,0.0,0.0,0.27249146
114615,-0.042387895,342.48578,295.9928,-0.042387895,342.5533,0.0,0.0,294.5277,281.45892,344.153,-8.5151645e-05,341.2613,342.13846,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3029,6876900.0,-17223.871283102188,-8277.106,-8289.13,0.0,0.0,0.0,-16566.236,0.0,0.0,0.2677002
114630,-0.042387895,342.55414,295.9928,-0.042387895,342.59988,0.0,0.0,294.52304,281.35715,344.153,-8.5151645e-05,341.29318,342.14224,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3029,6877800.0,-17223.871283102188,-8289.276,-8297.42,0.0,0.0,0.0,-16586.695,0.0,0.0,0.263031
114645,-0.042387895,342.61465,295.9928,-0.042387895,342.64566,0.0,0.0,294.51724,281.1768,344.153,-8.5151645e-05,341.32535,342.1463,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3029,6878700.0,-17223.871283102188,-8300.05,-8305.57,0.0,0.0,0.0,-16605.621,0.0,0.0,0.25723267
114660,-0.042387895,342.66934,295.9928,-0.042387895,342.69034,0.0,0.0,294.5102,280.95,344.153,-8.5151645e-05,341.35773,342.15063,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3029,6879600.0,-17223.871283102188,-8309.786,-8313.523,0.0,0.0,0.0,-16623.309,0.0,0.0,0.2501831
114675,-0.042387895,342.71936,295.9928,-0.042387895,342.73355,0.0,0.0,294.5014,280.69083,344.153,-8.5151645e-05,341.39032,342.15518,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3029,6880500.0,-17223.871283102188,-8318.69,-8321.217,0.0,0.0,0.0,-16639.906,0.0,0.0,0.24139404
114690,-0.042387895,342.76514,295.9928,-0.042387895,342.77478,0.0,0.0,294.49045,280.4065,344.153,-8.5151645e-05,341.42297,342.15997,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3029,6881400.0,-17223.871283102188,-8326.84,-8328.557,0.0,0.0,0.0,-16655.396,0.0,0.0,0.23043823
114705,-0.042387895,342.80685,295.9928,-0.042387895,342.81335,0.0,0.0,294.4772,280.11893,344.153,-8.5151645e-05,341.45566,342.16498,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3029,6882300.0,-17223.871283102188,-8334.268,-8335.425,0.0,0.0,0.0,-16669.691,0.0,0.0,0.2171936
114720,-0.042387895,342.8442,295.9928,-0.042387895,342.84863,0.0,0.0,294.46155,279.85,344.153,-8.5151645e-05,341.48825,342.1701,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3029,6883200.0,-17223.871283102188,-8340.917,-8341.705,0.0,0.0,0.0,-16682.621,0.0,0.0,0.20153809
114735,-0.042387895,342.87683,295.9928,-0.042387895,342.87985,0.0,0.0,294.43863,279.6726,344.153,-8.5151645e-05,341.5206,342.17535,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3029,6884100.0,-17223.871283102188,-8346.725,-8347.263,0.0,0.0,0.0,-16693.988,0.0,0.0,0.17861938
114750,-0.042387895,342.90414,295.9928,-0.042387895,342.90616,0.0,0.0,294.41397,279.57922,344.153,-8.5151645e-05,341.5526,342.1807,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3029,6885000.0,-17223.871283102188,-8351.588,-8351.946,0.0,0.0,0.0,-16703.535,0.0,0.0,0.15396118
114765,-0.042387895,342.92545,295.9928,-0.042387895,342.92682,0.0,0.0,294.38828,279.47122,344.153,-8.5151645e-05,341.5841,342.18607,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3029,6885900.0,-17223.871283102188,-8355.38,-8355.624,0.0,0.0,0.0,-16711.004,0.0,0.0,0.12826538
114780,-0.042387895,342.93997,295.9928,-0.042387895,342.94092,0.0,0.0,294.3613,279.25,344.153,-8.5151645e-05,341.61493,342.19138,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3029,6886800.0,-17223.871283102188,-8357.966,-8358.135,0.0,0.0,0.0,-16716.102,0.0,0.0,0.10128784
114795,-0.042387895,342.94696,295.9928,-0.042387895,342.9476,0.0,0.0,294.33127,278.65292,344.153,-8.5151645e-05,341.64487,342.19662,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.3029,6887700.0,-17223.871283102188,-8359.21,-8359.324,0.0,0.0,0.0,-16718.535,0.0,0.0,0.071258545
114810,-0.042387918,342.94562,295.99365,-0.042387918,342.94604,0.0,0.0,294.29953,277.6935,344.1513,-8.5151696e-05,341.6737,342.2017,2.795411e-19,-1.4308154e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6888600.0,-17222.96479082175,-8358.823,-8358.899,0.0,0.0,0.0,-16717.723,0.0,0.0,0.039520264
114825,-0.04238792,342.93494,296.08505,-0.04238792,342.9352,0.0,0.0,294.2663,276.68735,343.9802,-8.51517e-05,341.70126,342.20654,-2.528497e-19,-1.4296142e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6889500.0,-17129.082143799402,-8340.65,-8340.699,0.0,0.0,0.0,-16681.35,0.0,0.0,0.006286621
114840,-0.042387933,342.9145,297.1457,-0.042387933,342.91467,0.0,0.0,294.2316,275.95,342.1084,-8.5151725e-05,341.72733,342.21106,1.932857e-18,-1.1497484e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6890400.0,-16080.338885785395,-8148.188,-8148.22,0.0,0.0,0.0,-16296.408,0.0,0.0,-0.028411865
114855,-0.042387947,342.88303,300.2822,-0.042387947,342.88318,0.0,0.0,294.1946,275.47046,336.53372,-8.5151754e-05,341.75156,342.21518,3.04123e-19,1.4673047e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,6891300.0,-12964.90030648556,-7584.199,-7584.226,0.0,0.0,0.0,-15168.426,0.0,0.0,-0.06539917
114870,-0.042387977,342.83978,305.16724,-0.042387977,342.83987,0.0,0.0,294.15338,275.02728,327.4933,-8.515181e-05,341.77377,342.2188,-2.8761308e-19,-3.2098295e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,6892200.0,-7984.635151267128,-6706.825,-6706.8413,0.0,0.0,0.0,-13413.666,0.0,0.0,-0.10662842
114885,-0.042388014,342.78433,310.9088,-0.042388014,342.7844,0.0,0.0,294.10724,274.62045,316.29556,-8.515189e-05,341.7937,342.2219,-2.7228183e-19,-3.4086565e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,6893100.0,-1926.505958562741,-5674.788,-5674.799,0.0,0.0,0.0,-11349.587,0.0,0.0,-0.152771
114900,-0.042388067,342.71594,315.8388,-0.042388067,342.71597,0.0,0.0,294.056,274.25,305.82584,-8.5151994e-05,341.81113,342.2243,-3.638536e-19,-5.366245e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,6894000.0,3581.0223251699913,-4784.933,-4784.9385,0.0,0.0,0.0,-9569.871,0.0,0.0,-0.20401001
114915,-0.042388126,342.63376,318.59378,-0.042388126,342.6338,0.0,0.0,293.9999,273.9098,298.7755,-8.515211e-05,341.8257,342.22595,-2.0063046e-19,-4.420466e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,6894900.0,7087.782820817568,-4279.8403,-4279.846,0.0,0.0,0.0,-8559.687,0.0,0.0,-0.26010132
114930,-0.04238819,342.53687,319.21133,-0.04238819,342.53687,0.0,0.0,293.94138,273.60342,295.4961,-8.515224e-05,341.83716,342.22675,3.021258e-19,1.8961881e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,6895800.0,8481.504745480484,-4152.6533,-4152.6533,0.0,0.0,0.0,-8305.307,0.0,0.0,-0.31863403
114945,11.636737,338.19406,294.09354,0.099738464,341.54575,6.1113296,0.0,293.8826,273.3453,333.3128,0.01178851,338.74017,341.28137,0.9997581,3.952028e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-3789.1394,6896700.0,1941814.282967198,2155382.0,19877.805,1623272.0,0.0,6.1113296,2175259.8,1623272.0,1623278.1,-0.3774109
114960,6.2343154,332.27747,294.40717,6.2343154,345.0151,3.1038384,2.9890487,293.90125,273.15,343.05246,0.012523912,330.63098,344.9275,0.9997581,1.0,0.0,0.28557128,0.0,287134.78,343.15,343.15,-4147.1484,6897600.0,2558763.389513797,991600.7,1325124.6,0.0,287134.78,6.092887,2316725.2,287134.78,287140.88,-0.35876465
114975,5.609279,302.8115,296.0414,5.611634,342.8221,2.766687,2.6646683,293.99945,273.0978,324.5399,0.011270662,302.71106,342.8946,0.15316845,1.0,0.0,0.33194354,0.0,333760.94,343.14996,343.14996,-4136.872,6898500.0,1349025.9918571496,159496.14,1102567.9,0.0,333760.94,5.4313555,1262064.0,333760.94,333766.38,-0.26055908
114990,7.5615053,336.85736,297.1572,7.5615053,340.85455,3.802906,3.6601565,294.08807,273.2199,343.12527,0.015190059,337.058,340.34952,0.9991597,1.0,1.0,0.04493036,1623272.0,45176.355,343.1499,343.1499,-4124.396,6899400.0,2932682.931874774,1260810.6,1387754.8,1623272.0,45176.355,7.4630623,2648565.5,1668448.4,1668455.9,-0.17193604
115005,7.1905856,346.04114,297.25137,7.1905856,345.77698,3.618769,3.4837956,294.1867,273.45703,344.3962,0.014444931,345.9987,345.8785,0.9991597,1.0,0.805229,0.30017278,1307105.6,301816.25,343.14987,343.14987,-4146.0635,6900300.0,2860216.49977564,1473473.2,1465495.5,1307105.6,301816.25,7.102565,2938968.8,1608921.9,1608929.0,-0.07330322
115020,7.1905875,345.39,296.9359,7.1905875,343.07666,3.6186275,3.4836571,294.2771,273.75,344.78918,0.014444935,345.37573,343.04535,0.9991597,1.0,0.57220376,0.13630633,928842.4,137052.61,343.14984,343.14984,-4145.892,6901200.0,2903197.0909844404,1463336.5,1393472.1,928842.4,137052.61,7.1022844,2856808.5,1065895.0,1065902.1,0.017089844
115035,7.19057,344.88718,296.42316,7.19057,343.93967,3.6186175,3.4836473,294.40198,274.26,344.17645,0.0144449,344.90036,343.9524,0.9991597,1.0,0.40037745,0.112909734,649921.5,113527.914,343.1498,343.1498,-4145.8916,6902100.0,2897124.6013915106,1463632.4,1435017.2,649921.5,113527.914,7.102265,2898649.5,763449.44,763456.56,0.14196777
115050,-0.04236909,340.6819,296.09412,-0.042368907,342.33185,-9.28391e-40,-9.21857e-40,294.49014,274.99222,344.18884,-8.511369e-05,340.22104,342.26535,-6.7515025e-08,-6.7733076e-08,0.0,0.0,0.0,0.0,343.1498,343.1498,-66.27336,6903000.0,-17192.781813469082,-7934.4014,-8227.978,0.0,0.0,-1.850248e-39,-16162.379,0.0,-1.850248e-39,0.23013306
115065,-0.042387918,341.1791,296.09427,-0.042387918,342.2895,0.0,0.0,294.53217,275.65332,344.18872,-8.515169e-05,340.2651,342.2649,-5.3424357e-14,-5.359422e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6903900.0,-17200.35997383911,-8026.42,-8224.101,0.0,0.0,0.0,-16250.5205,0.0,0.0,0.27215576
115080,-0.042388603,341.52942,296.09427,-0.042388603,342.27792,0.0,0.0,294.5555,275.95,344.18872,-8.515307e-05,340.3093,342.2648,-2.8336212e-20,-2.834031e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303,6904800.0,-17200.639220527548,-8088.917,-8222.175,0.0,0.0,0.0,-16311.092,0.0,0.0,0.2955017
115095,-0.042387675,341.78284,296.09427,-0.042387675,342.28683,0.0,0.0,294.56876,275.91306,344.18872,-8.515121e-05,340.35367,342.26508,2.854174e-29,2.2337204e-30,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6905700.0,-17200.26297235786,-8133.8555,-8223.581,0.0,0.0,0.0,-16357.437,0.0,0.0,0.30874634
115110,-0.042387675,341.9691,296.09427,-0.042387675,342.31012,0.0,0.0,294.5738,275.7848,344.18872,-8.515121e-05,340.3982,342.26572,1e-45,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6906600.0,-17200.26297235786,-8167.013,-8227.727,0.0,0.0,0.0,-16394.74,0.0,0.0,0.31378174
115125,-0.042387675,342.11182,296.09427,-0.042387675,342.34283,0.0,0.0,294.5788,275.58914,344.18872,-8.515121e-05,340.4429,342.2667,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6907500.0,-17200.26297235786,-8192.423,-8233.551,0.0,0.0,0.0,-16425.973,0.0,0.0,0.31878662
115140,-0.042387675,342.2254,296.09427,-0.042387675,342.38187,0.0,0.0,294.57925,275.35,344.18872,-8.515121e-05,340.48776,342.268,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6908400.0,-17200.26297235786,-8212.645,-8240.5,0.0,0.0,0.0,-16453.145,0.0,0.0,0.31924438
115155,-0.042387675,342.3191,296.09427,-0.042387675,342.42508,0.0,0.0,294.58154,275.07568,344.18872,-8.515121e-05,340.5328,342.26968,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6909300.0,-17200.26297235786,-8229.324,-8248.192,0.0,0.0,0.0,-16477.516,0.0,0.0,0.3215332
115170,-0.042387675,342.39908,296.09427,-0.042387675,342.47086,0.0,0.0,294.58313,274.7798,344.18872,-8.515121e-05,340.57797,342.2717,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6910200.0,-17200.26297235786,-8243.563,-8256.343,0.0,0.0,0.0,-16499.906,0.0,0.0,0.32312012
115185,-0.042387675,342.46918,296.09427,-0.042387675,342.51788,0.0,0.0,294.58145,274.494,344.18872,-8.515121e-05,340.62326,342.27402,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6911100.0,-17200.26297235786,-8256.044,-8264.715,0.0,0.0,0.0,-16520.758,0.0,0.0,0.32144165
115200,-0.042387675,342.53207,296.09427,-0.042387675,342.56506,0.0,0.0,294.5823,274.25,344.18872,-8.515121e-05,340.66858,342.27667,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6912000.0,-17200.26297235786,-8267.241,-8273.114,0.0,0.0,0.0,-16540.355,0.0,0.0,0.32229614
115215,-0.042387675,342.589,296.09427,-0.042387675,342.6114,0.0,0.0,294.58008,274.08673,344.18872,-8.515121e-05,340.7139,342.2796,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6912900.0,-17200.26297235786,-8277.373,-8281.361,0.0,0.0,0.0,-16558.734,0.0,0.0,0.32006836
115230,-0.042387675,342.64078,296.09427,-0.042387675,342.65594,0.0,0.0,294.5806,273.9854,344.18872,-8.515121e-05,340.7591,342.28278,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6913800.0,-17200.26297235786,-8286.593,-8289.293,0.0,0.0,0.0,-16575.887,0.0,0.0,0.32058716
115245,-0.042387675,342.68753,296.09427,-0.042387675,342.69778,0.0,0.0,294.58096,273.89142,344.18872,-8.515121e-05,340.8041,342.2862,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6914700.0,-17200.26297235786,-8294.917,-8296.742,0.0,0.0,0.0,-16591.66,0.0,0.0,0.32095337
115260,-0.042387675,342.72903,296.09427,-0.042387675,342.736,0.0,0.0,294.57843,273.75,344.18872,-8.515121e-05,340.84882,342.2898,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6915600.0,-17200.26297235786,-8302.306,-8303.544,0.0,0.0,0.0,-16605.85,0.0,0.0,0.3184204
115275,-0.042387675,342.765,296.09427,-0.042387675,342.7697,0.0,0.0,294.57867,273.50406,344.18872,-8.515121e-05,340.89304,342.29352,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6916500.0,-17200.26297235786,-8308.711,-8309.548,0.0,0.0,0.0,-16618.258,0.0,0.0,0.31866455
115290,-0.042387675,342.79474,296.09427,-0.042387675,342.79794,0.0,0.0,294.57602,273.17746,344.18872,-8.515121e-05,340.93668,342.29733,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6917400.0,-17200.26297235786,-8314.003,-8314.573,0.0,0.0,0.0,-16628.576,0.0,0.0,0.31600952
115305,-0.042387675,342.81766,296.09427,-0.042387675,342.81985,0.0,0.0,294.5762,272.83713,344.18872,-8.515121e-05,340.97955,342.3012,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6918300.0,-17200.26297235786,-8318.083,-8318.474,0.0,0.0,0.0,-16636.557,0.0,0.0,0.31619263
115320,-0.042387675,342.83292,296.09427,-0.042387675,342.8344,0.0,0.0,294.57632,272.55,344.18872,-8.515121e-05,341.02145,342.30502,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6919200.0,-17200.26297235786,-8320.8,-8321.065,0.0,0.0,0.0,-16641.865,0.0,0.0,0.3163147
115335,-0.042387675,342.83957,296.09427,-0.042387675,342.84058,0.0,0.0,294.5736,272.45493,344.18872,-8.515121e-05,341.06216,342.30878,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6920100.0,-17200.26297235786,-8321.983,-8322.163,0.0,0.0,0.0,-16644.146,0.0,0.0,0.31359863
115350,-0.042387675,342.8369,296.09427,-0.042387675,342.8376,0.0,0.0,294.5737,272.53473,344.18872,-8.515121e-05,341.1015,342.31232,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6921000.0,-17200.26297235786,-8321.511,-8321.631,0.0,0.0,0.0,-16643.14,0.0,0.0,0.3136902
115365,-0.042387675,342.82382,296.09427,-0.042387675,342.82428,0.0,0.0,294.57095,272.62216,344.18872,-8.515121e-05,341.1392,342.3156,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6921900.0,-17200.26297235786,-8319.181,-8319.262,0.0,0.0,0.0,-16638.441,0.0,0.0,0.3109436
115380,-0.042387675,342.79962,296.09427,-0.042387675,342.79993,0.0,0.0,294.57104,272.55,344.18872,-8.515121e-05,341.175,342.31857,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6922800.0,-17200.26297235786,-8314.872,-8314.927,0.0,0.0,0.0,-16629.799,0.0,0.0,0.31103516
115395,-0.042387675,342.76328,296.09427,-0.042387675,342.7635,0.0,0.0,294.56927,272.03107,344.18872,-8.515121e-05,341.20862,342.32108,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6923700.0,-17200.26297235786,-8308.401,-8308.439,0.0,0.0,0.0,-16616.84,0.0,0.0,0.30926514
115410,-0.042387675,342.71378,296.09427,-0.042387675,342.71393,0.0,0.0,294.56467,271.1489,344.18872,-8.515121e-05,341.2398,342.32306,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6924600.0,-17200.26297235786,-8299.589,-8299.616,0.0,0.0,0.0,-16599.205,0.0,0.0,0.30465698
115425,-0.042387675,342.65054,296.09427,-0.042387675,342.65063,0.0,0.0,294.56314,270.29227,344.18872,-8.515121e-05,341.26828,342.3244,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6925500.0,-17200.26297235786,-8288.332,-8288.348,0.0,0.0,0.0,-16576.68,0.0,0.0,0.3031311
115440,-0.042387675,342.57242,296.09427,-0.042387675,342.57248,0.0,0.0,294.55807,269.85,344.18872,-8.515121e-05,341.29367,342.32498,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6926400.0,-17200.26297235786,-8274.423,-8274.435,0.0,0.0,0.0,-16548.857,0.0,0.0,0.2980652
115455,-0.042387675,342.47864,296.09427,-0.042387675,342.47867,0.0,0.0,294.5089,269.778,344.18872,-8.515121e-05,341.31567,342.3247,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6927300.0,-17200.26297235786,-8257.728,-8257.733,0.0,0.0,0.0,-16515.46,0.0,0.0,0.24890137
115470,-0.042387675,342.36865,296.09427,-0.042387675,342.36868,0.0,0.0,294.46844,269.76352,344.18872,-8.515121e-05,341.33398,342.32346,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6928200.0,-17200.26297235786,-8238.147,-8238.152,0.0,0.0,0.0,-16476.3,0.0,0.0,0.20843506
115485,-0.042387675,342.24152,296.09427,-0.042387675,342.24152,0.0,0.0,294.43695,269.79227,344.18872,-8.515121e-05,341.3483,342.3211,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6929100.0,-17200.26297235786,-8215.514,-8215.514,0.0,0.0,0.0,-16431.027,0.0,0.0,0.17694092
115500,-0.042387675,342.09705,296.09427,-0.042387675,342.09705,0.0,0.0,294.4007,269.85,344.18872,-8.515121e-05,341.3583,342.31757,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6930000.0,-17200.26297235786,-8189.7935,-8189.7935,0.0,0.0,0.0,-16379.587,0.0,0.0,0.14068604
115515,-0.042387675,341.93384,296.09427,-0.042387675,341.93384,0.0,0.0,294.32642,269.90897,344.18872,-8.515121e-05,341.36353,342.31265,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,6930900.0,-17200.26297235786,-8160.738,-8160.738,0.0,0.0,0.0,-16321.476,0.0,0.0,0.06640625
115530,-0.042387918,341.75232,296.0954,-0.042387918,341.75232,0.0,0.0,294.2706,269.9814,344.1839,-8.5151696e-05,341.36383,342.3063,-2.8410557e-19,-5.838647e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6931800.0,-17198.233170880427,-8128.2676,-8128.2676,0.0,0.0,0.0,-16256.535,0.0,0.0,0.0105896
115545,-0.04238793,341.55148,296.40558,-0.04238793,341.55148,0.0,0.0,294.21564,270.11316,343.14575,-8.515172e-05,341.3588,342.29837,-1.6290651e-19,-9.293471e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,6932700.0,-16716.02543812094,-8037.2935,-8037.2935,0.0,0.0,0.0,-16074.587,0.0,0.0,-0.04437256
115560,-0.042387955,341.3312,298.29553,-0.042387955,341.3312,0.0,0.0,294.16122,270.35,337.00665,-8.515177e-05,341.3481,342.28873,2.8959072e-18,-5.1124787e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,6933600.0,-13844.545657138773,-7661.6157,-7661.6157,0.0,0.0,0.0,-15323.231,0.0,0.0,-0.0987854
115575,-0.042387996,341.0908,301.53867,-0.042387996,341.0908,0.0,0.0,294.10913,270.8636,325.77353,-8.515185e-05,341.33136,342.27722,-3.0593055e-19,1.0974864e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,6934500.0,-8667.302348920459,-7041.448,-7041.448,0.0,0.0,0.0,-14082.896,0.0,0.0,-0.1508789
115590,-0.04238804,340.8302,304.94177,-0.04238804,340.8302,0.0,0.0,294.05887,271.64816,312.85,-8.515194e-05,341.3083,342.26373,-2.6905909e-20,-2.0723065e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,6935400.0,-2828.286149953474,-6389.2085,-6389.2085,0.0,0.0,0.0,-12778.417,0.0,0.0,-0.20114136
115605,-0.042388096,340.54965,307.19534,-0.042388096,340.54965,0.0,0.0,294.0109,272.4837,302.68234,-8.515205e-05,341.2787,342.24823,1.4127018e-18,9.5035065e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,6936300.0,1614.0232714833226,-5938.0674,-5938.0674,0.0,0.0,0.0,-11876.135,0.0,0.0,-0.24911499
115620,-0.04238815,340.24875,307.9322,-0.04238815,340.24875,0.0,0.0,293.96555,273.15,297.10208,-8.515216e-05,341.2422,342.2305,-3.8738928e-19,5.283611e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,6937200.0,3873.27008525169,-5753.324,-5753.324,0.0,0.0,0.0,-11506.648,0.0,0.0,-0.2944641
115635,-0.042388186,339.92682,307.6802,-0.042388186,339.92682,0.0,0.0,293.94376,273.59732,294.96594,-8.5152235e-05,341.19824,342.21036,1.5768593e-19,3.8171498e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,6938100.0,4547.121528135367,-5740.8765,-5740.8765,0.0,0.0,0.0,-11481.753,0.0,0.0,-0.31625366
