minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
115650,-0.1256994,339.53552,307.05106,-0.00038468745,339.6097,0.0,0.0,293.9259,273.9762,294.28833,-0.00012664309,341.13885,342.18942,0.626731,3.7967698e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.07072,6939000.0,6788.506446884934,-17149.768,-52.604603,0.0,0.0,0.0,-17202.373,0.0,0.0,-0.33410645
115665,5.991028,341.37448,294.07446,5.9910216,338.14325,3.067789,2.9562144,293.93176,274.36697,336.7762,0.012035172,341.92032,337.67075,0.99979913,0.9502826,1.0,0.0,1623272.0,0.0,343.15,343.15,-4283.3506,6939900.0,2158476.368976085,1190178.0,1108871.6,1623272.0,0.0,6.0240035,2299049.5,1623272.0,1623278.0,-0.32824707
115680,5.0809903,309.78476,294.78897,5.311923,342.7448,2.5499084,2.4560804,294.0346,274.85,334.39835,0.010438992,309.34497,342.6699,0.014669793,1.0,0.0,0.24434769,0.0,245685.5,343.15,343.15,-4136.086,6940800.0,1736624.1365962196,320012.53,1069898.5,0.0,245685.5,5.005989,1389911.0,245685.5,245690.5,-0.22540283
115695,6.178794,328.2001,295.86618,6.178794,368.3113,3.0655117,2.9520295,294.16217,275.48035,329.67606,0.012412377,329.02356,369.22638,0.9990202,1.0,1.0,0.01,1623272.0,10054.75,343.14996,343.14996,-4134.84,6941700.0,1762575.8253708228,839095.5,1880018.8,1623272.0,10054.75,6.017541,2719114.2,1633326.8,1633332.8,-0.097839355
115710,7.3926225,349.7511,296.18246,7.3926225,339.482,3.7346232,3.595133,294.28043,276.2,342.4501,0.014850796,349.8565,339.64517,0.9990202,1.0,0.7988543,0.22579028,1296757.8,227026.48,343.1499,343.1499,-4152.464,6942600.0,2885867.375320106,1663253.2,1344407.8,1296757.8,227026.48,7.3297563,3007661.0,1523784.2,1523791.6,0.02041626
115725,7.4402523,346.18753,295.94336,7.4402523,345.39685,3.7602053,3.6196768,294.38556,276.91965,346.32153,0.014946478,346.17294,345.3323,0.9990202,1.0,0.35313192,0.06214086,573229.1,62481.082,343.14987,343.14987,-4151.8193,6943500.0,3162500.409226186,1570083.1,1545375.1,573229.1,62481.082,7.379882,3115458.2,635710.2,635717.56,0.12554932
115740,-0.04238769,341.84625,295.8496,-0.042387687,342.45868,-1.7824249e-38,-1.780032e-38,294.45776,277.55,344.46094,-8.515124e-05,341.50742,342.34683,-8.1657886e-10,-8.1963636e-10,0.0,0.0,0.0,0.0,343.14987,343.14987,-66.302826,6944400.0,-17385.121981001816,-8188.7046,-8297.733,0.0,0.0,-3.562457e-38,-16486.438,0.0,-3.562457e-38,0.1977539
115755,-0.042387918,342.1306,295.85126,-0.042387918,342.54218,3.74e-43,3.74e-43,294.4921,278.09555,344.4595,-8.515169e-05,341.53433,342.34933,-1.786699e-15,-1.7933788e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6945300.0,-17384.11174689891,-8239.079,-8312.35,0.0,0.0,7.48e-43,-16551.43,0.0,7.48e-43,0.23208618
115770,-0.042387947,342.3344,295.85126,-0.042387947,342.61194,0.0,0.0,294.50766,278.59048,344.4595,-8.5151754e-05,341.5615,342.35208,-1.2096662e-19,1.1300912e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,6946200.0,-17384.12511568299,-8275.367,-8324.774,0.0,0.0,0.0,-16600.14,0.0,0.0,0.24765015
115785,-0.042387918,342.4862,295.85126,-0.042387918,342.67307,0.0,0.0,294.51474,278.99017,344.4595,-8.5151696e-05,341.589,342.3551,3.7506716e-32,-2.980811e-32,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6947100.0,-17384.113232319363,-8302.385,-8335.651,0.0,0.0,0.0,-16638.035,0.0,0.0,0.25473022
115800,-0.042387918,342.60184,295.85126,-0.042387918,342.72833,0.0,0.0,294.51758,279.25,344.4595,-8.5151696e-05,341.61685,342.35843,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6948000.0,-17384.113232319363,-8322.971,-8345.49,0.0,0.0,0.0,-16668.46,0.0,0.0,0.25756836
115815,-0.042387918,342.69427,295.85126,-0.042387918,342.77994,0.0,0.0,294.51816,279.4165,344.4595,-8.5151696e-05,341.64508,342.36203,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6948900.0,-17384.113232319363,-8339.428,-8354.678,0.0,0.0,0.0,-16694.105,0.0,0.0,0.2581482
115830,-0.042387918,342.77112,295.85126,-0.042387918,342.82916,0.0,0.0,294.51776,279.56906,344.4595,-8.5151696e-05,341.67365,342.36588,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6949800.0,-17384.113232319363,-8353.107,-8363.441,0.0,0.0,0.0,-16716.549,0.0,0.0,0.25775146
115845,-0.042387918,342.83737,295.85126,-0.042387918,342.87668,0.0,0.0,294.517,279.71207,344.4595,-8.5151696e-05,341.70258,342.37003,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6950700.0,-17384.113232319363,-8364.902,-8371.9,0.0,0.0,0.0,-16736.803,0.0,0.0,0.25698853
115860,-0.042387918,342.89615,295.85126,-0.042387918,342.9228,0.0,0.0,294.5162,279.85,344.4595,-8.5151696e-05,341.7318,342.37442,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6951600.0,-17384.113232319363,-8375.367,-8380.109,0.0,0.0,0.0,-16755.477,0.0,0.0,0.25619507
115875,-0.042387918,342.9495,295.85126,-0.042387918,342.96753,0.0,0.0,294.5145,279.98596,344.4595,-8.5151696e-05,341.76132,342.3791,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6952500.0,-17384.113232319363,-8384.863,-8388.074,0.0,0.0,0.0,-16772.938,0.0,0.0,0.25448608
115890,-0.042387918,342.99847,295.85126,-0.042387918,343.01068,0.0,0.0,294.51306,280.1173,344.4595,-8.5151696e-05,341.79108,342.38397,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6953400.0,-17384.113232319363,-8393.584,-8395.757,0.0,0.0,0.0,-16789.34,0.0,0.0,0.25305176
115905,-0.042387918,343.04358,295.85126,-0.042387918,343.05188,0.0,0.0,294.51184,280.24002,344.4595,-8.5151696e-05,341.821,342.3891,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6954300.0,-17384.113232319363,-8401.613,-8403.092,0.0,0.0,0.0,-16804.705,0.0,0.0,0.25183105
115920,-0.042387918,343.08496,295.85126,-0.042387918,343.09058,0.0,0.0,294.51077,280.35,344.4595,-8.5151696e-05,341.851,342.3944,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6955200.0,-17384.113232319363,-8408.98,-8409.98,0.0,0.0,0.0,-16818.96,0.0,0.0,0.25076294
115935,-0.042387918,343.12238,295.85126,-0.042387918,343.12616,0.0,0.0,294.51044,280.3216,344.4595,-8.5151696e-05,341.88098,342.39987,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6956100.0,-17384.113232319363,-8415.642,-8416.315,0.0,0.0,0.0,-16831.957,0.0,0.0,0.25042725
115950,-0.042387918,343.1554,295.85126,-0.042387918,343.15796,0.0,0.0,294.5103,280.1303,344.4595,-8.5151696e-05,341.91083,342.40546,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6957000.0,-17384.113232319363,-8421.5205,-8421.977,0.0,0.0,0.0,-16843.496,0.0,0.0,0.25030518
115965,-0.042387918,343.18344,295.85126,-0.042387918,343.18518,0.0,0.0,294.5104,279.92386,344.4595,-8.5151696e-05,341.9404,342.41116,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6957900.0,-17384.113232319363,-8426.514,-8426.823,0.0,0.0,0.0,-16853.336,0.0,0.0,0.25039673
115980,-0.042387918,343.20587,295.85126,-0.042387918,343.20706,0.0,0.0,294.5106,279.85,344.4595,-8.5151696e-05,341.96957,342.41687,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6958800.0,-17384.113232319363,-8430.507,-8430.719,0.0,0.0,0.0,-16861.227,0.0,0.0,0.25057983
115995,-0.042387918,343.2219,295.85126,-0.042387918,343.2227,0.0,0.0,294.51074,279.95157,344.4595,-8.5151696e-05,341.99817,342.42258,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6959700.0,-17384.113232319363,-8433.358,-8433.5,0.0,0.0,0.0,-16866.86,0.0,0.0,0.25073242
116010,-0.042387918,343.2307,295.85126,-0.042387918,343.23126,0.0,0.0,294.51086,280.12082,344.4595,-8.5151696e-05,342.02597,342.4282,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6960600.0,-17384.113232319363,-8434.929,-8435.026,0.0,0.0,0.0,-16869.955,0.0,0.0,0.2508545
116025,-0.042387918,343.2315,295.85126,-0.042387918,343.23187,0.0,0.0,294.51096,280.2797,344.4595,-8.5151696e-05,342.0528,342.43365,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6961500.0,-17384.113232319363,-8435.07,-8435.136,0.0,0.0,0.0,-16870.207,0.0,0.0,0.25094604
116040,-0.042387918,343.22342,295.85126,-0.042387918,343.22366,0.0,0.0,294.51105,280.35,344.4595,-8.5151696e-05,342.07846,342.4389,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6962400.0,-17384.113232319363,-8433.631,-8433.674,0.0,0.0,0.0,-16867.305,0.0,0.0,0.2510376
116055,-0.042387918,343.20557,295.85126,-0.042387918,343.20575,0.0,0.0,294.5111,280.35,344.4595,-8.5151696e-05,342.1027,342.44388,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6963300.0,-17384.113232319363,-8430.452,-8430.484,0.0,0.0,0.0,-16860.938,0.0,0.0,0.25109863
116070,-0.042387918,343.17715,295.85126,-0.042387918,343.17728,0.0,0.0,294.51117,280.35,344.4595,-8.5151696e-05,342.1253,342.44846,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6964200.0,-17384.113232319363,-8425.394,-8425.416,0.0,0.0,0.0,-16850.809,0.0,0.0,0.25115967
116085,-0.042387918,343.1373,295.85126,-0.042387918,343.1374,0.0,0.0,294.5112,280.35,344.4595,-8.5151696e-05,342.14597,342.45258,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6965100.0,-17384.113232319363,-8418.299,-8418.314,0.0,0.0,0.0,-16836.613,0.0,0.0,0.2511902
116100,-0.042387918,343.0852,295.85126,-0.042387918,343.08527,0.0,0.0,294.51123,280.35,344.4595,-8.5151696e-05,342.16446,342.45615,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6966000.0,-17384.113232319363,-8409.024,-8409.035,0.0,0.0,0.0,-16818.059,0.0,0.0,0.2512207
116115,-0.042387918,343.02008,295.85126,-0.042387918,343.0201,0.0,0.0,294.51126,280.35,344.4595,-8.5151696e-05,342.1805,342.45908,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6966900.0,-17384.113232319363,-8397.431,-8397.436,0.0,0.0,0.0,-16794.867,0.0,0.0,0.25125122
116130,-0.042387918,342.94116,295.85126,-0.042387918,342.9412,0.0,0.0,294.5113,280.35,344.4595,-8.5151696e-05,342.19382,342.46124,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6967800.0,-17384.113232319363,-8383.381,-8383.386,0.0,0.0,0.0,-16766.766,0.0,0.0,0.25128174
116145,-0.042387918,342.84775,295.85126,-0.042387918,342.84778,0.0,0.0,294.5113,280.35,344.4595,-8.5151696e-05,342.20407,342.46255,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6968700.0,-17384.113232319363,-8366.75,-8366.756,0.0,0.0,0.0,-16733.506,0.0,0.0,0.25128174
116160,-0.042387918,342.7392,295.85126,-0.042387918,342.7392,0.0,0.0,294.51132,280.35,344.4595,-8.5151696e-05,342.211,342.46292,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6969600.0,-17384.113232319363,-8347.425,-8347.425,0.0,0.0,0.0,-16694.85,0.0,0.0,0.25131226
116175,-0.042387918,342.61484,295.85126,-0.042387918,342.61487,0.0,0.0,294.50894,280.3041,344.4595,-8.5151696e-05,342.21426,342.46222,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6970500.0,-17384.113232319363,-8325.285,-8325.291,0.0,0.0,0.0,-16650.576,0.0,0.0,0.24893188
116190,-0.042387918,342.47418,295.85126,-0.042387918,342.47418,0.0,0.0,294.5054,280.18594,344.4595,-8.5151696e-05,342.2136,342.46033,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6971400.0,-17384.113232319363,-8300.244,-8300.244,0.0,0.0,0.0,-16600.488,0.0,0.0,0.24539185
116205,-0.042387918,342.31668,295.85126,-0.042387918,342.31668,0.0,0.0,294.50107,280.0248,344.4595,-8.5151696e-05,342.20868,342.45715,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6972300.0,-17384.113232319363,-8272.204,-8272.204,0.0,0.0,0.0,-16544.408,0.0,0.0,0.24105835
116220,-0.042387918,342.14188,295.85126,-0.042387918,342.14188,0.0,0.0,294.496,279.85,344.4595,-8.5151696e-05,342.1992,342.45258,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6973200.0,-17384.113232319363,-8241.084,-8241.084,0.0,0.0,0.0,-16482.168,0.0,0.0,0.23599243
116235,-0.042387918,341.9494,295.85126,-0.042387918,341.9494,0.0,0.0,294.48825,279.58145,344.4595,-8.5151696e-05,342.1848,342.44644,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6974100.0,-17384.113232319363,-8206.818,-8206.818,0.0,0.0,0.0,-16413.637,0.0,0.0,0.22824097
116250,-0.042387918,341.73898,295.85126,-0.042387918,341.73898,0.0,0.0,294.4795,279.21405,344.4595,-8.5151696e-05,342.16525,342.4387,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6975000.0,-17384.113232319363,-8169.3574,-8169.3574,0.0,0.0,0.0,-16338.715,0.0,0.0,0.21948242
116265,-0.042387918,341.5103,295.85126,-0.042387918,341.5103,0.0,0.0,294.46988,278.88965,344.4595,-8.5151696e-05,342.1402,342.4292,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6975900.0,-17384.113232319363,-8128.648,-8128.648,0.0,0.0,0.0,-16257.296,0.0,0.0,0.20986938
116280,-0.042387918,341.26324,295.85126,-0.042387918,341.26324,0.0,0.0,294.45953,278.75,344.4595,-8.5151696e-05,342.10938,342.41782,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6976800.0,-17384.113232319363,-8084.662,-8084.662,0.0,0.0,0.0,-16169.324,0.0,0.0,0.19952393
116295,-0.042387918,340.9977,295.85126,-0.042387918,340.9977,0.0,0.0,294.44843,278.75,344.4595,-8.5151696e-05,342.0725,342.40445,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6977700.0,-17384.113232319363,-8037.389,-8037.389,0.0,0.0,0.0,-16074.778,0.0,0.0,0.18841553
116310,-0.042387918,340.7136,295.85126,-0.042387918,340.7136,0.0,0.0,294.43585,278.75,344.4595,-8.5151696e-05,342.02927,342.38898,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6978600.0,-17384.113232319363,-7986.808,-7986.808,0.0,0.0,0.0,-15973.616,0.0,0.0,0.17584229
116325,-0.042387918,340.41098,295.85126,-0.042387918,340.41098,0.0,0.0,294.42188,278.75,344.4595,-8.5151696e-05,341.9794,342.3713,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6979500.0,-17384.113232319363,-7932.934,-7932.934,0.0,0.0,0.0,-15865.868,0.0,0.0,0.16186523
116340,-0.042387918,340.08997,295.85126,-0.042387918,340.08997,0.0,0.0,294.4069,278.75,344.4595,-8.5151696e-05,341.92267,342.35132,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6980400.0,-17384.113232319363,-7875.784,-7875.784,0.0,0.0,0.0,-15751.568,0.0,0.0,0.1468811
116355,-0.042387918,339.75067,295.85126,-0.042387918,339.75067,0.0,0.0,294.3906,278.75,344.4595,-8.5151696e-05,341.85883,342.3289,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6981300.0,-17384.113232319363,-7815.38,-7815.38,0.0,0.0,0.0,-15630.76,0.0,0.0,0.13058472
116370,-0.042387918,339.39337,295.85126,-0.042387918,339.39337,0.0,0.0,294.37326,278.75,344.4595,-8.5151696e-05,341.78763,342.30396,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6982200.0,-17384.113232319363,-7751.77,-7751.77,0.0,0.0,0.0,-15503.54,0.0,0.0,0.11325073
116385,-0.042387918,339.0183,295.85126,-0.042387918,339.0183,0.0,0.0,294.3549,278.75,344.4595,-8.5151696e-05,341.70886,342.27637,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6983100.0,-17384.113232319363,-7684.998,-7684.998,0.0,0.0,0.0,-15369.996,0.0,0.0,0.09487915
116400,-0.042387918,338.62585,295.85126,-0.042387918,338.62585,0.0,0.0,294.33502,278.75,344.4595,-8.5151696e-05,341.62234,342.24606,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6984000.0,-17384.113232319363,-7615.1294,-7615.1294,0.0,0.0,0.0,-15230.259,0.0,0.0,0.07501221
116415,-0.042387918,338.21643,295.85126,-0.042387918,338.21643,0.0,0.0,294.31326,279.11618,344.4595,-8.5151696e-05,341.52783,342.21295,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6984900.0,-17384.113232319363,-7542.24,-7542.24,0.0,0.0,0.0,-15084.48,0.0,0.0,0.053253174
116430,-0.042387918,337.79044,295.85126,-0.042387918,337.79044,0.0,0.0,294.28995,279.9098,344.4595,-8.5151696e-05,341.4252,342.17694,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,6985800.0,-17384.113232319363,-7466.4004,-7466.4004,0.0,0.0,0.0,-14932.801,0.0,0.0,0.029937744
116445,-0.042387918,337.3484,295.8513,-0.042387918,337.3484,0.0,0.0,294.26526,280.6735,344.45923,-8.5151696e-05,341.3143,342.13794,1.155578e-19,-1.0112763e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6986700.0,-17384.004090130744,-7387.6978,-7387.6978,0.0,0.0,0.0,-14775.3955,0.0,0.0,0.0052490234
116460,-0.042387918,336.891,295.85904,-0.042387918,336.891,0.0,0.0,294.23926,280.95,344.4035,-8.5151696e-05,341.19507,342.09592,-8.794857e-19,-3.379708e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6987600.0,-17361.302514897758,-7304.8877,-7304.8877,0.0,0.0,0.0,-14609.775,0.0,0.0,-0.020751953
116475,-0.04238792,336.41827,295.89664,-0.04238792,336.41827,0.0,0.0,294.23615,280.8126,344.14545,-8.51517e-05,341.06705,342.0507,-4.5052046e-19,7.2875625e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6988500.0,-17255.56703699902,-7214.037,-7214.037,0.0,0.0,0.0,-14428.074,0.0,0.0,-0.023864746
116490,-0.04238792,335.93143,295.94363,-0.04238792,335.93143,0.0,0.0,294.23648,280.65314,343.81525,-8.51517e-05,340.9305,342.00226,6.991904e-20,-2.1805572e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,6989400.0,-17120.667280337766,-7118.9976,-7118.9976,0.0,0.0,0.0,-14237.995,0.0,0.0,-0.023529053
116505,-0.04238792,335.43082,296.00513,-0.04238792,335.43082,0.0,0.0,294.23376,280.49213,343.37827,-8.51517e-05,340.78513,341.95056,2.4151974e-20,-9.866826e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6990300.0,-16942.39441421277,-7018.927,-7018.927,0.0,0.0,0.0,-14037.854,0.0,0.0,-0.026245117
116520,-0.04238792,334.91745,296.0865,-0.04238792,334.91745,0.0,0.0,294.23398,280.35,342.7941,-8.51517e-05,340.63113,341.89557,-1.6623867e-19,1.3884958e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6991200.0,-16704.377108932134,-6913.048,-6913.048,0.0,0.0,0.0,-13826.096,0.0,0.0,-0.026031494
116535,-0.04238792,334.39185,296.17896,-0.04238792,334.39185,0.0,0.0,294.23416,280.22687,342.11362,-8.51517e-05,340.4683,341.83722,-4.7029664e-19,5.0909094e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6992100.0,-16427.941749974507,-6803.0127,-6803.0127,0.0,0.0,0.0,-13606.025,0.0,0.0,-0.025848389
116550,-0.042387925,333.85468,296.31104,-0.042387925,333.85468,0.0,0.0,294.23145,280.1058,341.15213,-8.515171e-05,340.29657,341.77545,1.0877301e-19,9.2116895e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6993000.0,-16036.842968154819,-6683.867,-6683.867,0.0,0.0,0.0,-13367.734,0.0,0.0,-0.028564453
116565,-0.042387925,333.30676,296.45996,-0.042387925,333.30676,0.0,0.0,294.23157,279.98187,340.04483,-8.515171e-05,340.11603,341.71024,-1.3339429e-18,-5.629806e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,6993900.0,-15587.569986140881,-6559.8096,-6559.8096,0.0,0.0,0.0,-13119.619,0.0,0.0,-0.028442383
116580,-0.042387925,332.74878,296.6487,-0.042387925,332.74878,0.0,0.0,294.2285,279.85,338.6416,-8.515171e-05,339.9265,341.64148,2.3136425e-19,2.8903335e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,6994800.0,-15018.21874768643,-6426.869,-6426.869,0.0,0.0,0.0,-12853.738,0.0,0.0,-0.03152466
116595,-0.042387925,332.1817,296.87436,-0.042387925,332.1817,0.0,0.0,294.22858,279.70624,336.95236,-8.515171e-05,339.72833,341.56927,-1.3435954e-20,1.4626507e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,6995700.0,-14333.38413971761,-6285.7407,-6285.7407,0.0,0.0,0.0,-12571.481,0.0,0.0,-0.031433105
116610,-0.04238793,331.60614,297.1266,-0.04238793,331.60614,0.0,0.0,294.22577,279.55417,335.03305,-8.515172e-05,339.5213,341.4935,6.940429e-20,4.9848466e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,6996600.0,-13556.762093817599,-6138.3706,-6138.3706,0.0,0.0,0.0,-12276.741,0.0,0.0,-0.034240723
116625,-0.04238793,331.023,297.42752,-0.04238793,331.023,0.0,0.0,294.22586,279.4,332.73315,-8.515172e-05,339.30563,341.41418,-1.1765855e-19,3.4119445e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,6997500.0,-12626.608467084965,-5980.9814,-5980.9814,0.0,0.0,0.0,-11961.963,0.0,0.0,-0.03414917
116640,-0.04238793,330.43304,297.73657,-0.04238793,330.43304,0.0,0.0,294.22592,279.25,330.2972,-8.515172e-05,339.08133,341.33133,-2.7549473e-20,3.3192396e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,6998400.0,-11644.896057231557,-5820.93,-5820.93,0.0,0.0,0.0,-11641.86,0.0,0.0,-0.034088135
116655,-0.042387933,329.83698,298.0725,-0.042387933,329.83698,0.0,0.0,294.22293,279.11148,327.57623,-8.5151725e-05,338.84842,341.24487,1.9483632e-19,1.3854006e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,6999300.0,-10551.630289398518,-5655.006,-5655.006,0.0,0.0,0.0,-11310.012,0.0,0.0,-0.037078857
116670,-0.042387933,329.2357,298.4003,-0.042387933,329.2357,0.0,0.0,294.223,278.98477,324.787,-8.5151725e-05,338.60715,341.15485,1.4971926e-19,-1.05287574e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7000200.0,-9436.862508037259,-5489.603,-5489.603,0.0,0.0,0.0,-10979.206,0.0,0.0,-0.037017822
116685,-0.042387936,328.6299,298.70633,-0.042387936,328.6299,0.0,0.0,294.2203,278.8657,321.98877,-8.515173e-05,338.35748,341.06125,-2.259423e-19,8.430952e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7001100.0,-8326.668497430801,-5327.2754,-5327.2754,0.0,0.0,0.0,-10654.551,0.0,0.0,-0.03970337
116700,-0.042387936,328.0205,298.98892,-0.042387936,328.0205,0.0,0.0,294.22037,278.75,319.19003,-8.515173e-05,338.0998,340.96414,-1.7611928e-19,-1.63104e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7002000.0,-7224.670262340193,-5168.4736,-5168.4736,0.0,0.0,0.0,-10336.947,0.0,0.0,-0.039642334
116715,-0.04238794,327.40814,299.2347,-0.04238794,327.40814,0.0,0.0,294.2204,278.70163,316.50906,-8.515174e-05,337.83405,340.8635,1.1841848e-20,1.6951953e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7002900.0,-6177.95309729079,-5015.6973,-5015.6973,0.0,0.0,0.0,-10031.395,0.0,0.0,-0.039611816
116730,-0.04238794,326.7936,299.45303,-0.04238794,326.7936,0.0,0.0,294.2174,278.73642,313.83298,-8.515174e-05,337.56042,340.75928,-2.1033604e-19,3.3549e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,7003800.0,-5142.804392840183,-4867.425,-4867.425,0.0,0.0,0.0,-9734.85,0.0,0.0,-0.04260254
116745,-0.042387944,326.17767,299.6301,-0.042387944,326.17767,0.0,0.0,294.21747,278.77798,311.32602,-8.515175e-05,337.27917,340.6516,-6.1257636e-20,-4.375183e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,7004700.0,-4182.898709215799,-4726.248,-4726.248,0.0,0.0,0.0,-9452.496,0.0,0.0,-0.042541504
116760,-0.042387947,325.56104,299.76855,-0.042387947,325.56104,0.0,0.0,294.2146,278.75,308.9468,-8.5151754e-05,336.99036,340.54044,-1.3209963e-19,-9.0189635e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,7005600.0,-3282.4863092344003,-4591.8193,-4591.8193,0.0,0.0,0.0,-9183.639,0.0,0.0,-0.045410156
116775,-0.042387947,324.94437,299.86746,-0.042387947,324.94437,0.0,0.0,294.21463,278.52942,306.7374,-8.5151754e-05,336.69434,340.42587,-5.9149194e-19,-4.969909e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,7006500.0,-2456.945144410838,-4464.426,-4464.426,0.0,0.0,0.0,-8928.852,0.0,0.0,-0.04537964
116790,-0.04238795,324.32843,299.92532,-0.04238795,324.32843,0.0,0.0,294.21243,278.15,304.74286,-8.515176e-05,336.39117,340.3079,6.1177154e-20,1.04928274e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,7007400.0,-1722.9308287487033,-4344.47,-4344.47,0.0,0.0,0.0,-8688.94,0.0,0.0,-0.047576904
116805,-0.042387955,323.7138,299.94556,-0.042387955,323.7138,0.0,0.0,294.21176,277.7706,302.9126,-8.515177e-05,336.08118,340.18655,-4.887564e-19,4.6387788e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,7008300.0,-1061.1249213390295,-4231.4473,-4231.4473,0.0,0.0,0.0,-8462.895,0.0,0.0,-0.04824829
116820,-0.042387955,323.1012,299.92935,-0.042387955,323.1012,0.0,0.0,294.2118,277.55,301.31842,-8.5151776e-05,335.76453,340.0619,-6.140058e-19,-1.4706385e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,7009200.0,-496.78296687658553,-4125.2695,-4125.2695,0.0,0.0,0.0,-8250.539,0.0,0.0,-0.048217773
116835,-0.042387962,322.49133,299.87756,-0.042387962,322.49133,0.0,0.0,294.20673,277.522,299.90033,-8.515178e-05,335.44125,339.93387,7.555157e-20,4.1553034e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,7010100.0,-8.142015619583276,-4025.917,-4025.917,0.0,0.0,0.0,-8051.834,0.0,0.0,-0.05328369
116850,-0.042387966,321.8845,299.79556,-0.042387966,321.8845,0.0,0.0,294.2046,277.56357,298.6583,-8.515179e-05,335.11215,339.8028,-1.749723e-19,-3.2946322e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,7011000.0,406.72973191115955,-3932.48,-3932.48,0.0,0.0,0.0,-7864.96,0.0,0.0,-0.055419922
116865,-0.04238797,321.2815,299.68494,-0.04238797,321.2815,0.0,0.0,294.1996,277.59836,297.61386,-8.5151805e-05,334.77695,339.6685,-1.5603206e-19,1.7382808e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,7011900.0,740.6944124210835,-3844.824,-3844.824,0.0,0.0,0.0,-7689.648,0.0,0.0,-0.060424805
116880,-0.042387977,320.68268,299.54907,-0.042387977,320.68268,0.0,0.0,294.19702,277.55,296.73096,-8.515181e-05,334.43625,339.53116,4.383999e-19,-2.2979985e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,7012800.0,1007.8640044952181,-3762.4055,-3762.4055,0.0,0.0,0.0,-7524.811,0.0,0.0,-0.06298828
116895,-0.04238802,320.0887,299.3491,-0.04238802,320.0887,0.0,0.0,294.1429,277.43253,295.8327,-8.51519e-05,334.09003,339.39075,-4.688257e-20,-7.0633974e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,7013700.0,1257.5938771819394,-3692.2686,-3692.2686,0.0,0.0,0.0,-7384.537,0.0,0.0,-0.11709595
116910,-0.042388063,319.50003,299.1,-0.042388063,319.50003,0.0,0.0,294.09726,277.3105,295.05002,-8.515199e-05,333.7387,339.24738,-6.4780637e-20,-9.216854e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,7014600.0,1448.430935724332,-3631.8135,-3631.8135,0.0,0.0,0.0,-7263.627,0.0,0.0,-0.16275024
116925,-0.042388108,318.91705,298.8529,-0.042388108,318.91705,0.0,0.0,294.0584,277.1832,294.54785,-8.5152074e-05,333.38245,339.1011,-6.566467e-20,4.1160298e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,7015500.0,1539.6538674544047,-3572.0212,-3572.0212,0.0,0.0,0.0,-7144.0425,0.0,0.0,-0.20159912
116940,-0.042388156,318.34018,298.62848,-0.042388156,318.34018,0.0,0.0,294.01294,277.05,294.28464,-8.5152176e-05,333.02164,338.952,-1.9560694e-20,2.7961695e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,7016400.0,1553.527759674278,-3509.279,-3509.279,0.0,0.0,0.0,-7018.558,0.0,0.0,-0.24707031
116955,-0.12569942,317.6676,298.41998,-0.00038468602,317.8245,0.0,0.0,293.94818,276.90366,294.1562,-0.0001266431,332.58762,338.81458,0.8484602,2.2594742e-18,0.0,0.0,0.0,0.0,343.15,343.15,-99.07073,7017300.0,2267.9164621422387,-10161.541,-31.351505,0.0,0.0,0.0,-10192.893,0.0,0.0,-0.3118286
116970,6.378188,334.3423,294.09726,6.378185,333.73965,3.2693894,3.149948,293.9141,276.7461,329.6377,0.012812929,334.84174,333.2486,0.99987537,0.9754531,1.0,0.0,1623272.0,0.0,343.15,343.15,-4268.305,7018200.0,1912583.771787024,1078099.5,1061955.4,1623272.0,0.0,6.4193373,2140055.0,1623272.0,1623278.4,-0.34591675
116985,5.895101,305.64865,294.92218,6.1642275,336.14578,2.9901104,2.8796024,293.9718,276.5905,330.62192,0.012112794,305.37332,335.9423,0.014554605,1.0,0.0,0.19619136,0.0,197265.5,343.15,343.15,-4140.232,7019100.0,1816179.0470563006,265581.25,1067269.0,0.0,197265.5,5.869713,1332850.2,197265.5,197271.38,-0.288208
117000,6.1067696,326.85886,296.46442,6.1067696,368.0675,3.026767,2.914768,294.06305,276.45,328.7208,0.012267688,327.5358,367.31744,0.99898875,1.0,1.0,0.01,1623272.0,10054.75,343.14996,343.14996,-4134.131,7020000.0,1661987.0096668024,779569.7,1836506.9,1623272.0,10054.75,5.941535,2616076.5,1633326.8,1633332.8,-0.19696045
117015,7.4037786,344.4356,297.1274,7.4037786,338.9473,3.7385535,3.5988603,294.14478,276.35358,338.82333,0.014873208,344.60913,339.18527,0.99898875,1.0,0.9798972,0.36178014,1590639.6,363760.88,343.1499,343.1499,-4149.9023,7020900.0,2604638.8805867764,1471089.5,1300425.6,1590639.6,363760.88,7.337414,2771515.0,1954400.5,1954407.9,-0.115234375
117030,7.2044096,345.41788,297.11914,7.20441,345.30286,3.6383324,3.502828,294.2377,276.32144,346.00146,0.0144727025,345.43607,345.22263,0.99898875,1.0,0.7335482,0.17037791,1190748.2,171310.73,343.14987,343.14987,-4160.544,7021800.0,2971329.214608522,1461448.2,1457968.0,1190748.2,171310.73,7.14116,2919416.2,1362059.0,1362066.1,-0.02230835
117045,7.5344377,344.68536,296.81277,7.534438,343.17706,3.8095486,3.6669838,294.32263,276.35358,344.0264,0.015135685,344.64105,343.18976,0.99898875,1.0,0.52493584,0.15632036,852113.7,157176.22,343.14984,343.14984,-4149.0435,7022700.0,3001364.206233393,1514910.8,1467181.2,852113.7,157176.22,7.4765325,2982092.0,1009289.9,1009297.4,0.06262207
117060,7.4090996,344.1525,296.38104,7.4091,343.53946,3.7491238,3.609166,294.38174,276.45,344.03,0.014883897,344.17648,343.53662,0.99898875,1.0,0.40571013,0.10786276,658577.9,108453.31,343.1498,343.1498,-4158.852,7023600.0,2978649.1158688646,1486562.5,1467486.0,658577.9,108453.31,7.3582897,2954048.5,767031.2,767038.56,0.12173462
117075,7.5196776,344.31808,295.94366,7.5196776,343.45697,3.7953494,3.6532292,294.4281,276.5905,343.84567,0.0151060335,344.31436,343.45865,0.99898875,1.0,0.28270975,0.07575165,458914.8,76166.39,343.14978,343.14978,-4142.0356,7024500.0,3039159.228170206,1527792.2,1500595.9,458914.8,76166.39,7.448579,3028388.0,535081.2,535088.6,0.16809082
117090,-0.042382266,340.39798,296.82053,-0.042382203,342.00858,1.2301036e-36,1.2290205e-36,294.44348,276.7461,342.52695,-8.514028e-05,339.9815,341.9589,-2.0320824e-08,-2.0396202e-08,0.0,0.0,0.0,0.0,343.14978,343.14978,-66.29423,7025400.0,-16344.12141280297,-7757.0273,-8043.71,0.0,0.0,2.4591241e-36,-15800.737,0.0,2.4591241e-36,0.18347168
117105,-0.04238793,340.85696,299.0191,-0.04238793,341.94144,0.0,0.0,294.4214,276.90366,340.40186,-8.515172e-05,340.022,341.95782,-4.677219e-18,2.2188599e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7026300.0,-14800.011997304186,-7448.3647,-7641.4326,0.0,0.0,0.0,-15089.797,0.0,0.0,0.16137695
117120,-0.042387944,341.17917,302.8425,-0.042387944,341.9106,0.0,0.0,294.3765,277.05,336.33444,-8.515175e-05,340.06253,341.95706,9.445697e-16,9.5655226e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,7027200.0,-11977.969453547033,-6825.0527,-6955.2715,0.0,0.0,0.0,-13780.324,0.0,0.0,0.116485596
117135,-0.04238797,341.41122,309.205,-0.04238797,341.90375,0.0,0.0,294.3206,277.18475,329.17807,-8.51518e-05,340.10315,341.9566,-3.720157e-22,-3.7561832e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,7028100.0,-7143.124677382851,-5733.6597,-5821.3433,0.0,0.0,0.0,-11555.003,0.0,0.0,0.060577393
117150,-0.042388007,341.58145,317.79965,-0.042388007,341.91342,0.0,0.0,294.2598,277.3146,319.041,-8.515187e-05,340.14383,341.95642,1.6972374e-18,-9.420726e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,7029000.0,-443.94767684536873,-4233.865,-4292.9653,0.0,0.0,0.0,-8526.83,0.0,0.0,-0.00021362305
117165,-0.042388055,341.71014,326.26282,-0.042388055,341.93417,0.0,0.0,294.196,277.43716,308.49384,-8.515197e-05,340.18457,341.95654,6.9232277e-19,6.194045e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,7029900.0,6354.868223385246,-2750.085,-2789.969,0.0,0.0,0.0,-5540.0537,0.0,0.0,-0.06399536
117180,-0.042388115,341.81104,331.9712,-0.042388115,341.9622,0.0,0.0,294.13034,277.55,300.69772,-8.515209e-05,340.22534,341.95697,4.128518e-19,8.089956e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,7030800.0,11184.604756082006,-1751.7883,-1778.6981,0.0,0.0,0.0,-3530.4863,0.0,0.0,-0.12966919
117195,-0.042388175,341.89294,334.35657,-0.042388175,341.9948,0.0,0.0,294.06412,277.59747,296.60376,-8.515221e-05,340.26617,341.95767,-1.0276388e-18,1.2351912e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,7031700.0,13501.88743860432,-1341.7037,-1359.8392,0.0,0.0,0.0,-2701.543,0.0,0.0,-0.19589233
117210,23.643436,340.41736,294.30545,0.37395173,341.7881,2.720577,0.0,294.00003,277.5695,333.96286,0.024123872,340.69208,341.6394,0.999637,7.898186e-18,1.0,0.0,1623272.0,0.0,343.15,343.15,-462.96014,7032600.0,4018099.103523923,4579024.5,74576.1,1623272.0,0.0,2.720577,4653600.5,1623272.0,1623274.8,-0.25997925
117225,12.230299,329.991,294.395,0.10971404,341.4842,3.130825,3.016196,293.99384,277.53174,337.0033,0.0123947235,329.90448,341.23843,0.999637,2.307627e-15,0.97569066,0.0,1583811.2,0.0,343.15,343.15,-4233.8057,7033500.0,2218096.3639429878,1828469.2,21698.654,1583811.2,0.0,6.1470213,1850167.9,1583811.2,1583817.4,-0.26617432
117240,5.64791,337.71045,295.70923,5.64791,358.09323,2.7878597,2.6850648,294.0711,277.55,332.9619,0.011345901,338.0326,359.64072,0.999637,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4139.201,7034400.0,1775194.1218983121,996320.3,1479824.9,1623272.0,1005475.0,5.472924,2476145.2,2628747.0,2628752.5,-0.18890381
117255,4.7207704,305.12454,296.87027,4.935787,337.16574,2.3572812,2.2706454,294.17468,277.66803,326.46783,0.009699371,305.0094,337.30557,0.014660326,1.0,0.0,0.27858496,0.0,280110.22,343.14993,343.14993,-4132.4854,7035300.0,1205726.5591241731,163659.4,835337.5,0.0,280110.22,4.627927,998996.9,280110.22,280114.84,-0.08532715
117270,7.0470243,336.97394,297.11353,7.0470247,357.62033,3.5334733,3.4017398,294.25854,277.8466,343.466,0.014156536,337.3063,356.80206,0.99900293,1.0,1.0,0.01,1623272.0,10054.75,343.1499,343.1499,-4137.2427,7036200.0,2756000.2390809474,1179768.6,1790850.4,1623272.0,10054.75,6.935213,2970619.0,1633326.8,1633333.6,-0.0014648438
117285,7.234493,349.01926,296.82095,7.234493,341.94864,3.6492932,3.5132394,294.34003,278.02686,344.41104,0.014533135,348.90884,342.1172,0.99900293,1.0,0.62405527,0.23472057,1013011.44,236005.67,343.14987,343.14987,-4153.9478,7037100.0,2904859.344017268,1586038.6,1371198.9,1013011.44,236005.67,7.162533,2957237.5,1249017.1,1249024.2,0.08001709
117300,7.190594,344.97592,296.36392,7.1905947,344.18372,3.6192722,3.4842892,294.41147,278.15,345.08984,0.014444949,344.9592,344.12067,0.99900293,1.0,0.38440257,0.075232714,623989.9,75644.62,343.14984,343.14984,-4146.665,7038000.0,2956142.5238964944,1468106.5,1444181.6,623989.9,75644.62,7.1035614,2912288.0,699634.5,699641.6,0.15145874
117315,7.190599,344.045,295.91974,7.190599,343.28653,3.6186352,3.4836643,294.4571,278.1681,343.62686,0.014444958,344.0365,343.3034,0.99900293,1.0,0.26334155,0.0796586,427474.97,80094.73,343.1498,343.1498,-4145.8936,7038900.0,2894335.1016590213,1453408.1,1430501.5,427474.97,80094.73,7.1022997,2883909.5,507569.7,507576.78,0.19708252
117330,-0.04238773,340.18747,296.78708,-0.04238773,341.9587,1.1974e-41,1.1961e-41,294.47617,278.1232,342.45795,-8.5151325e-05,339.67834,341.93976,-6.90244e-10,-6.927995e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30289,7039800.0,-16333.526659903042,-7726.5054,-8041.8364,0.0,0.0,2.3936e-41,-15768.342,0.0,2.3936e-41,0.216156
117345,-0.04238792,340.6694,297.52753,-0.04238792,341.86243,0.0,0.0,294.46564,278.09174,341.74008,-8.51517e-05,339.72247,341.93787,1.9597346e-16,2.8806384e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,7040700.0,-15812.052326965231,-7680.5166,-7892.9097,0.0,0.0,0.0,-15573.426,0.0,0.0,0.20562744
117360,-0.04238792,341.0074,298.24667,-0.04238792,341.81232,0.0,0.0,294.44162,278.15,340.96973,-8.51517e-05,339.7666,341.93628,6.2112937e-16,7.628936e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,7041600.0,-15279.351087230398,-7612.658,-7755.9595,0.0,0.0,0.0,-15368.617,0.0,0.0,0.1816101
117375,-0.04238793,341.25082,299.62317,-0.04238793,341.79266,0.0,0.0,294.41287,278.2905,339.42813,-8.515172e-05,339.81073,341.93503,-2.6737574e-19,1.2104311e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,7042500.0,-14235.735823272178,-7410.9424,-7507.4053,0.0,0.0,0.0,-14918.348,0.0,0.0,0.15286255
117390,-0.042387936,341.4286,302.50378,-0.042387936,341.79425,0.0,0.0,294.37863,278.4461,336.11026,-8.515173e-05,339.85486,341.93408,4.2672555e-19,5.370958e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7043400.0,-12018.9284874741,-6929.757,-6994.8555,0.0,0.0,0.0,-13924.612,0.0,0.0,0.118621826
117405,-0.042387947,341.56317,306.85132,-0.042387947,341.80972,0.0,0.0,294.34085,278.60364,330.9581,-8.5151754e-05,339.89902,341.93344,-1.5042583e-19,-2.871361e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,7044300.0,-8621.485713325683,-6179.7295,-6223.623,0.0,0.0,0.0,-12403.353,0.0,0.0,0.080841064
117420,-0.042387966,341.66818,312.59595,-0.042387966,341.83456,0.0,0.0,294.30026,278.75,323.9332,-8.51518e-05,339.94318,341.93314,5.834659e-19,-1.0063511e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,7045200.0,-4054.626243392523,-5175.7144,-5205.3354,0.0,0.0,0.0,-10381.05,0.0,0.0,0.040252686
117435,-0.042387996,341.75287,319.12607,-0.042387996,341.86542,0.0,0.0,294.25714,278.90482,315.6341,-8.515185e-05,339.9873,341.9331,3.3684112e-18,6.323798e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,7046100.0,1248.8617342232278,-4028.24,-4048.2769,0.0,0.0,0.0,-8076.5166,0.0,0.0,-0.0028686523
117450,-0.042388026,341.8235,325.14868,-0.042388026,341.89972,0.0,0.0,294.213,279.06818,307.5477,-8.5151914e-05,340.03137,341.93335,8.390615e-20,-1.1137514e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,7047000.0,6294.780950511392,-2968.6106,-2982.1824,0.0,0.0,0.0,-5950.793,0.0,0.0,-0.04699707
117465,-0.042388067,341.88416,329.46976,-0.042388067,341.93558,0.0,0.0,294.1682,279.19745,301.17834,-8.5151994e-05,340.07535,341.93387,9.3590365e-21,3.1407321e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,7047900.0,10118.09478555894,-2210.1338,-2219.2886,0.0,0.0,0.0,-4429.4224,0.0,0.0,-0.091796875
117480,-0.042388108,341.9368,331.61078,-0.042388108,341.97153,0.0,0.0,294.12326,279.25,297.2479,-8.515208e-05,340.11914,341.9346,-5.0181553e-19,2.848407e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,7048800.0,12289.498836378376,-1838.3417,-1844.5245,0.0,0.0,0.0,-3682.8662,0.0,0.0,-0.13674927
117495,-0.042388152,341.98282,332.05676,-0.042388152,342.00623,0.0,0.0,294.0792,279.25,295.33096,-8.515217e-05,340.1627,341.93558,3.8909428e-19,5.211846e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,7049700.0,13134.582269124228,-1767.1382,-1771.3053,0.0,0.0,0.0,-3538.4434,0.0,0.0,-0.18081665
117510,-0.042388197,342.02258,331.56503,-0.042388197,342.03842,0.0,0.0,294.03568,279.25,294.59265,-8.5152256e-05,340.20587,341.93674,-6.3465784e-19,3.5230948e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,7050600.0,13222.783205402022,-1861.7621,-1864.5818,0.0,0.0,0.0,-3726.3438,0.0,0.0,-0.22433472
117525,11.402371,343.9845,294.1949,0.09592396,341.47733,6.147078,0.0,293.99585,279.25,338.61963,0.011549274,344.00903,341.31036,0.99967635,1.194463e-15,0.5670621,0.0,920496.0,0.0,343.15,343.15,-3898.2534,7051500.0,2154908.936208187,2384422.5,19049.18,920496.0,0.0,6.147078,2403471.8,920496.0,920502.1,-0.26416016
117540,5.7508874,326.9417,294.54126,5.7508874,345.32742,2.8443701,2.739468,294.04382,279.25,343.00345,0.011552769,325.663,345.14233,0.99967635,1.0,0.0,0.21250203,0.0,213665.48,343.15,343.15,-4142.7236,7052400.0,2351464.331437677,782591.6,1226675.1,0.0,213665.48,5.5838385,2009266.8,213665.48,213671.06,-0.21618652
117555,5.157645,303.8144,295.8765,5.157664,343.04398,2.52135,2.4284403,294.15634,279.25,324.9584,0.010361042,303.70312,343.15433,0.858339,1.0,0.0,0.30204326,0.0,303696.94,343.14996,343.14996,-4121.8154,7053300.0,1265539.2908663088,171951.6,1021750.8,0.0,303696.94,4.94979,1193702.4,303696.94,303701.88,-0.10366821
117570,7.4180846,342.275,296.62613,7.4180846,341.67682,3.723332,3.5837688,294.25458,279.25,344.87558,0.014901946,342.4916,341.2292,0.9990009,1.0,1.0,0.032019176,1623272.0,32194.48,343.1499,343.1499,-4122.962,7054200.0,3019845.036736308,1422234.0,1403597.2,1623272.0,32194.48,7.307101,2825831.2,1655466.5,1655473.8,-0.005432129
117585,7.240287,346.7469,296.56094,7.2402873,345.6707,3.6551352,3.5189037,294.35284,279.25,345.56696,0.014544775,346.6893,345.7544,0.9990009,1.0,0.5932105,0.21908465,962941.94,220284.14,343.14987,343.14987,-4157.1514,7055100.0,2993681.908465061,1526114.6,1493388.2,962941.94,220284.14,7.174039,3019503.0,1183226.1,1183233.2,0.09283447
117600,7.1905932,345.66357,296.17886,7.1905937,343.2509,3.619483,3.4844959,294.43005,279.25,345.0977,0.014444947,345.62115,343.21448,0.9990009,1.0,0.3232385,0.06204898,524704.0,62388.695,343.14984,343.14984,-4146.92,7056000.0,2967845.2478226973,1494462.6,1421598.2,524704.0,62388.695,7.103979,2916061.0,587092.7,587099.8,0.17004395
117615,-0.063105576,340.19205,295.9035,-0.06310558,341.9611,-4.9928452e-09,-4.9873132e-09,294.47128,279.34375,343.31287,-0.00012677073,339.9764,341.87857,0.40986234,0.41080076,0.0,0.0,0.0,0.0,343.14984,343.14984,-99.21912,7056900.0,-25242.50135696171,-11738.388,-12207.262,0.0,0.0,-9.980159e-09,-23945.648,0.0,-9.980159e-09,0.2112732
117630,-0.042387895,340.722,296.97015,-0.042387895,341.88242,-3.8052236e-35,-3.8011217e-35,294.4713,279.55,342.37582,-8.5151645e-05,340.01794,341.8775,-9.846316e-11,-9.883393e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,7057800.0,-16238.74356363193,-7789.1016,-7995.6924,0.0,0.0,-7.606345e-35,-15784.794,0.0,-7.606345e-35,0.21130371
117645,-0.042387925,341.06512,297.58807,-0.042387925,341.84793,0.0,0.0,294.44357,279.75626,341.73563,-8.515171e-05,340.057,341.8768,5.1887495e-17,2.6428432e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,7058700.0,-15788.80638790876,-7740.188,-7879.551,0.0,0.0,0.0,-15619.738,0.0,0.0,0.18356323
117660,-0.042387933,341.31067,299.6758,-0.042387933,341.83835,0.0,0.0,294.4004,279.85,339.45728,-8.5151725e-05,340.09616,341.8764,-4.087961e-18,-1.2153022e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7059600.0,-14227.333088276773,-7412.225,-7506.1675,0.0,0.0,0.0,-14918.393,0.0,0.0,0.14038086
117675,-0.04238795,341.49033,304.53802,-0.04238795,341.8457,0.0,0.0,294.34598,279.75626,333.9652,-8.515177e-05,340.13538,341.87628,9.403257e-19,4.390158e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,7060500.0,-10524.262814732843,-6578.5957,-6641.8633,0.0,0.0,0.0,-13220.459,0.0,0.0,0.08596802
117690,-0.042387985,341.62427,312.37192,-0.042387985,341.8648,0.0,0.0,294.28616,279.55,324.79922,-8.515183e-05,340.17468,341.87646,6.7337816e-19,-8.694442e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,7061400.0,-4444.473212345379,-5207.782,-5250.6055,0.0,0.0,0.0,-10458.388,0.0,0.0,0.026153564
117705,-0.04238803,341.72858,321.53372,-0.04238803,341.89145,0.0,0.0,294.22272,279.34375,313.65616,-8.515192e-05,340.21405,341.87695,-1.7607943e-19,1.101758e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,7062300.0,2817.3166059387354,-3595.2844,-3624.2805,0.0,0.0,0.0,-7219.565,0.0,0.0,-0.03729248
117720,-0.042388085,341.81305,329.078,-0.042388085,341.92288,0.0,0.0,294.15662,279.25,303.92148,-8.515203e-05,340.25345,341.8777,-6.5694406e-20,-2.6530532e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,7063200.0,8996.942483208326,-2267.2197,-2286.7732,0.0,0.0,0.0,-4553.993,0.0,0.0,-0.103393555
117735,-0.04238815,341.88318,333.1193,-0.04238815,341.95728,0.0,0.0,294.08755,279.25,297.9693,-8.515216e-05,340.2929,341.8787,8.1012063e-19,5.8307486e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,7064100.0,12571.011459735715,-1560.2366,-1573.428,0.0,0.0,0.0,-3133.6646,0.0,0.0,-0.17245483
117750,-0.042388216,341.94287,334.16806,-0.042388216,341.99307,0.0,0.0,294.01477,279.25,295.45157,-8.515229e-05,340.33234,341.87997,-9.450827e-20,6.9043437e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,7065000.0,13846.551747244539,-1384.1534,-1393.0908,0.0,0.0,0.0,-2777.2441,0.0,0.0,-0.24523926
117765,12.871218,337.4064,294.26733,0.12098557,341.46106,3.464645,3.3418486,293.96213,279.25,342.5887,0.013049805,337.11395,341.29926,0.9996438,1.2094627e-15,0.59235466,0.0,961552.75,0.0,343.15,343.15,-4444.285,7065900.0,2648455.216255428,2332059.8,23980.99,961552.75,0.0,6.8064938,2356040.8,961552.75,961559.56,-0.29788208
117780,6.1227875,328.1026,295.25467,6.1227837,336.6824,3.053596,2.9409208,294.01062,279.25,325.44525,0.012299863,328.81216,336.06985,0.9996438,0.9714827,1.0,0.0,1623272.0,0.0,343.14996,343.14996,-4160.2544,7066800.0,1559628.0694117297,844707.75,1065342.9,1623272.0,0.0,5.994517,1910050.6,1623272.0,1623278.0,-0.24938965
117795,5.4567637,306.73904,296.86182,5.7077417,337.68646,2.7518961,2.6504397,294.0892,279.25,332.8473,0.011214004,306.46936,337.35666,0.01455112,1.0,0.0,0.12925532,0.0,129963.0,343.14996,343.14996,-4136.887,7067700.0,1694873.2147076272,226370.34,978669.44,0.0,129963.0,5.402336,1205039.8,129963.0,129968.4,-0.17080688
117810,7.1988926,327.44412,297.53165,7.1988926,368.15033,3.5809844,3.446647,294.16452,279.25,328.54523,0.014461619,328.02872,369.1461,0.9990313,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4095.0833,7068600.0,1883727.62649513,904414.2,2135180.5,1623272.0,10054.75,7.0276313,3039594.8,1633326.8,1633333.8,-0.0954895
117825,7.662523,346.07037,297.4581,7.662523,338.38904,3.8727422,3.727467,294.23157,279.25,340.48932,0.01539299,346.17276,338.5585,0.9990313,1.0,0.92782307,0.29768276,1506109.1,299312.56,343.14987,343.14987,-4140.7676,7069500.0,2781992.324126685,1564469.1,1317263.9,1506109.1,299312.56,7.600209,2881733.0,1805421.8,1805429.4,-0.028442383
117840,7.190642,346.00748,297.1218,7.190642,345.74918,3.6211205,3.4861014,294.30225,279.25,345.62738,0.014445044,345.99564,345.6885,0.9990313,1.0,0.6464764,0.15755145,1049407.0,158414.05,343.14984,343.14984,-4148.864,7070400.0,2942794.3034457257,1476381.5,1468580.8,1049407.0,158414.05,7.1072216,2944962.2,1207821.0,1207828.1,0.042236328
117855,7.1905975,344.12576,296.73483,7.190598,342.794,3.6186383,3.4836671,294.36023,279.25,343.57666,0.014444956,344.11044,342.81726,0.9990313,1.0,0.48670453,0.14754029,790053.8,148348.08,343.1498,343.1498,-4145.898,7071300.0,2841838.0958639146,1431230.2,1391010.6,790053.8,148348.08,7.1023054,2822241.0,938401.9,938409.0,0.10021973
117870,7.190606,343.86945,296.34213,7.1906066,343.5372,3.6186378,3.4836667,294.39398,279.25,343.70026,0.014444972,343.87323,343.53027,0.9990313,1.0,0.41720223,0.115174785,677232.7,115805.37,343.14978,343.14978,-4145.8916,7072200.0,2873164.5195143814,1435350.8,1425316.9,677232.7,115805.37,7.1023045,2860667.5,793038.06,793045.2,0.13397217
117885,7.190613,343.74033,295.98962,7.1906133,343.26782,3.6186416,3.4836702,294.406,279.25,343.5606,0.014444986,343.7341,343.2676,0.9990313,1.0,0.34688348,0.09807071,563086.25,98607.65,343.14975,343.14975,-4145.8916,7073100.0,2886081.295834151,1442098.6,1427828.9,563086.25,98607.65,7.102312,2869927.5,661693.9,661701.0,0.1459961
117900,7.190618,343.36365,295.70264,7.1906185,343.2,3.6186445,3.483673,294.40213,279.25,343.33838,0.014444997,343.35922,343.19836,0.9990313,1.0,0.31222817,0.08935381,506831.25,89843.016,343.14972,343.14972,-4145.892,7074000.0,2890012.163101892,1439390.9,1434449.1,506831.25,89843.016,7.102318,2873840.0,596674.25,596681.4,0.14212036
117915,6.896973,340.86685,295.44003,6.896973,342.432,3.46425,3.3354979,294.47516,279.2,343.46143,0.013855103,340.5631,342.31302,0.9990313,1.0,0.0,0.0,0.0,0.0,343.1497,343.1497,-4152.3794,7074900.0,2794433.7251225305,1315891.8,1361230.0,0.0,0.0,6.799748,2677121.8,0.0,6.799748,0.21514893
117930,-0.042387918,340.09308,295.6268,-0.042387918,341.67477,0.0,0.0,294.5235,279.075,343.04453,-8.515169e-05,339.31403,341.71146,1.1483545e-15,1.1631606e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7075800.0,-16958.337191254104,-7916.2983,-8197.887,0.0,0.0,0.0,-16114.186,0.0,0.0,0.26348877
117945,-0.04238812,340.53082,295.6268,-0.04238812,341.5962,-5.23e-43,-5.2e-43,294.54794,278.9125,343.04453,-8.51521e-05,339.36115,341.70956,1.070021e-18,1.0746837e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.301414,7076700.0,-16958.41978649355,-7994.2676,-8183.9355,0.0,0.0,-1.043e-42,-16178.203,0.0,-1.043e-42,0.28793335
117960,-0.042387955,340.84088,295.6268,-0.042387955,341.55884,0.0,0.0,294.55902,278.75,343.04453,-8.515177e-05,339.40826,341.708,-4.6174096e-22,-2.3607587e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.30366,7077600.0,-16958.353130686275,-8049.436,-8177.2534,0.0,0.0,0.0,-16226.689,0.0,0.0,0.29901123
117975,-0.042387955,341.06485,295.6268,-0.042387955,341.54938,0.0,0.0,294.56702,278.6,343.04453,-8.515177e-05,339.4554,341.7068,-1.91672e-40,-3.759e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.30366,7078500.0,-16958.353130686275,-8089.3086,-8175.569,0.0,0.0,0.0,-16264.877,0.0,0.0,0.30700684
117990,-0.042387955,341.23065,295.6268,-0.042387955,341.55887,0.0,0.0,294.56912,278.45,343.04453,-8.515177e-05,339.50256,341.7059,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30366,7079400.0,-16958.353130686275,-8118.8267,-8177.259,0.0,0.0,0.0,-16296.086,0.0,0.0,0.30911255
118005,-0.042387955,341.35837,295.6268,-0.042387955,341.5807,0.0,0.0,294.5724,278.3,343.04453,-8.515177e-05,339.5497,341.70535,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30366,7080300.0,-16958.353130686275,-8141.5635,-8181.143,0.0,0.0,0.0,-16322.707,0.0,0.0,0.31237793
118020,-0.042387955,341.4601,295.6268,-0.042387955,341.61072,0.0,0.0,294.57166,278.15,343.04453,-8.515177e-05,339.5969,341.70514,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30366,7081200.0,-16958.353130686275,-8159.6772,-8186.4893,0.0,0.0,0.0,-16346.166,0.0,0.0,0.3116455
118035,-0.042387955,341.54398,295.6268,-0.042387955,341.64597,0.0,0.0,294.5721,277.98593,343.04453,-8.515177e-05,339.64404,341.70523,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30366,7082100.0,-16958.353130686275,-8174.6074,-8192.765,0.0,0.0,0.0,-16367.372,0.0,0.0,0.31210327
118050,-0.042387955,341.61514,295.6268,-0.042387955,341.68423,0.0,0.0,294.57202,277.8125,343.04453,-8.515177e-05,339.69113,341.70563,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30366,7083000.0,-16958.353130686275,-8187.2773,-8199.577,0.0,0.0,0.0,-16386.855,0.0,0.0,0.31201172
118065,-0.042387955,341.67694,295.6268,-0.042387955,341.7238,0.0,0.0,294.569,277.6578,343.04453,-8.515177e-05,339.73813,341.7063,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30366,7083900.0,-16958.353130686275,-8198.279,-8206.619,0.0,0.0,0.0,-16404.898,0.0,0.0,0.30899048
