minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
118080,-0.042387955,341.73145,295.6268,-0.042387955,341.76318,0.0,0.0,294.56808,277.55,343.04453,-8.515177e-05,339.78494,341.70724,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30366,7084800.0,-16958.353130686275,-8207.982,-8213.633,0.0,0.0,0.0,-16421.615,0.0,0.0,0.30807495
118095,-0.042387955,341.7797,295.6268,-0.042387955,341.8012,0.0,0.0,294.56442,277.5078,343.04453,-8.515177e-05,339.8315,341.70844,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30366,7085700.0,-16958.353130686275,-8216.572,-8220.402,0.0,0.0,0.0,-16436.975,0.0,0.0,0.30441284
118110,-0.042387955,341.8222,295.6268,-0.042387955,341.8368,0.0,0.0,294.56293,277.5125,343.04453,-8.515177e-05,339.87772,341.7098,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30366,7086600.0,-16958.353130686275,-8224.141,-8226.737,0.0,0.0,0.0,-16450.879,0.0,0.0,0.30291748
118125,-0.042387955,341.859,295.6268,-0.042387955,341.8689,0.0,0.0,294.5617,277.53595,343.04453,-8.515177e-05,339.92343,341.71133,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30366,7087500.0,-16958.353130686275,-8230.692,-8232.453,0.0,0.0,0.0,-16463.145,0.0,0.0,0.30169678
118140,-0.042387955,341.88974,295.6268,-0.042387955,341.89645,0.0,0.0,294.55676,277.55,343.04453,-8.515177e-05,339.96857,341.71298,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30366,7088400.0,-16958.353130686275,-8236.163,-8237.358,0.0,0.0,0.0,-16473.521,0.0,0.0,0.29675293
118155,-0.042387955,341.9141,295.6268,-0.042387955,341.91864,0.0,0.0,294.55478,277.55,343.04453,-8.515177e-05,340.01294,341.7147,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30366,7089300.0,-16958.353130686275,-8240.499,-8241.309,0.0,0.0,0.0,-16481.809,0.0,0.0,0.2947693
118170,-0.042387955,341.93127,295.6268,-0.042387955,341.93436,0.0,0.0,294.5503,277.55,343.04453,-8.515177e-05,340.05637,341.7164,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30366,7090200.0,-16958.353130686275,-8243.558,-8244.106,0.0,0.0,0.0,-16487.664,0.0,0.0,0.2902832
118185,-0.042387955,341.94077,295.6268,-0.042387955,341.94287,0.0,0.0,294.54843,277.55,343.04453,-8.515177e-05,340.0987,341.71808,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30366,7091100.0,-16958.353130686275,-8245.247,-8245.622,0.0,0.0,0.0,-16490.87,0.0,0.0,0.28842163
118200,-0.042387955,341.94174,295.6268,-0.042387955,341.94315,0.0,0.0,294.54688,277.55,343.04453,-8.515177e-05,340.1397,341.7196,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30366,7092000.0,-16958.353130686275,-8245.422,-8245.671,0.0,0.0,0.0,-16491.094,0.0,0.0,0.28686523
118215,-0.042387955,341.93326,295.6268,-0.042387955,341.9342,0.0,0.0,294.5422,277.55,343.04453,-8.515177e-05,340.17917,341.72095,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30366,7092900.0,-16958.353130686275,-8243.911,-8244.079,0.0,0.0,0.0,-16487.99,0.0,0.0,0.28219604
118230,-0.042387955,341.9147,295.6268,-0.042387955,341.91537,0.0,0.0,294.54047,277.55,343.04453,-8.515177e-05,340.2169,341.72202,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30366,7093800.0,-16958.353130686275,-8240.607,-8240.728,0.0,0.0,0.0,-16481.336,0.0,0.0,0.28045654
118245,-0.042387955,341.8851,295.6268,-0.042387955,341.88553,0.0,0.0,294.53543,277.55,343.04453,-8.515177e-05,340.25262,341.72272,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30366,7094700.0,-16958.353130686275,-8235.338,-8235.414,0.0,0.0,0.0,-16470.752,0.0,0.0,0.27542114
118260,-0.042387955,341.8438,295.6268,-0.042387955,341.84412,0.0,0.0,294.53348,277.55,343.04453,-8.515177e-05,340.2861,341.72296,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30366,7095600.0,-16958.353130686275,-8227.987,-8228.041,0.0,0.0,0.0,-16456.027,0.0,0.0,0.27346802
118275,-0.042387955,341.78986,295.6268,-0.042387955,341.79004,0.0,0.0,294.489,277.47186,343.04453,-8.515177e-05,340.31702,341.72266,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30366,7096500.0,-16958.353130686275,-8218.381,-8218.414,0.0,0.0,0.0,-16436.795,0.0,0.0,0.2290039
118290,-0.042387955,341.72253,295.6268,-0.042387955,341.72266,0.0,0.0,294.4525,277.3,343.04453,-8.515177e-05,340.34515,341.7217,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30366,7097400.0,-16958.353130686275,-8206.3955,-8206.418,0.0,0.0,0.0,-16412.812,0.0,0.0,0.19250488
118305,-0.042387955,341.64084,295.6268,-0.042387955,341.64096,0.0,0.0,294.42285,277.1281,343.04453,-8.515177e-05,340.37015,341.72,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30366,7098300.0,-16958.353130686275,-8191.8516,-8191.8735,0.0,0.0,0.0,-16383.725,0.0,0.0,0.1628418
118320,-0.042387955,341.5447,295.6268,-0.042387955,341.54477,0.0,0.0,294.389,277.05,343.04453,-8.515177e-05,340.3918,341.71747,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30366,7099200.0,-16958.353130686275,-8174.738,-8174.7485,0.0,0.0,0.0,-16349.486,0.0,0.0,0.1289978
118335,-0.042387955,341.43286,295.6268,-0.042387955,341.43292,0.0,0.0,294.3131,277.05,343.04453,-8.515177e-05,340.40976,341.71393,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30366,7100100.0,-16958.353130686275,-8154.8257,-8154.8364,0.0,0.0,0.0,-16309.662,0.0,0.0,0.053100586
118350,-0.04238792,341.3055,295.66022,-0.04238792,341.30554,0.0,0.0,294.24857,277.05,342.95227,-8.51517e-05,340.42386,341.70938,9.994789e-19,8.427778e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,7101000.0,-16913.39533221852,-8126.198,-8126.2036,0.0,0.0,0.0,-16252.402,0.0,0.0,-0.011444092
118365,-0.04238794,341.1615,296.9256,-0.04238794,341.16153,0.0,0.0,294.19177,277.05,339.86575,-8.515174e-05,340.43362,341.70364,7.6915494e-21,-6.3416944e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,7101900.0,-15357.001407894888,-7875.2886,-7875.294,0.0,0.0,0.0,-15750.582,0.0,0.0,-0.068237305
118380,-0.042387977,341.00046,300.54257,-0.042387977,341.00046,0.0,0.0,294.1345,277.05,330.82355,-8.515181e-05,340.43884,341.69662,9.308823e-20,-3.7800147e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,7102800.0,-10829.615728887276,-7202.6978,-7202.6978,0.0,0.0,0.0,-14405.3955,0.0,0.0,-0.1255188
118395,-0.04238806,340.82227,306.38,-0.04238806,340.82227,0.0,0.0,294.0356,277.05,315.39755,-8.515198e-05,340.43924,341.6882,1.4293874e-19,1.0370048e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,7103700.0,-3225.020536009504,-6131.7505,-6131.7505,0.0,0.0,0.0,-12263.501,0.0,0.0,-0.22439575
118410,-0.042388137,340.6265,310.7996,-0.042388137,340.6265,0.0,0.0,293.95752,277.05,302.47684,-8.515214e-05,340.43454,341.67828,3.8413053e-19,-9.2846507e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,7104600.0,2976.5412824964696,-5310.0894,-5310.0894,0.0,0.0,0.0,-10620.179,0.0,0.0,-0.30249023
118425,-0.042388216,340.4122,312.30777,-0.042388216,340.4122,0.0,0.0,293.88165,277.05,296.39758,-8.515229e-05,340.42426,341.6667,1.5301862e-18,-3.2354251e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,7105500.0,5690.1133009952255,-5003.446,-5003.446,0.0,0.0,0.0,-10006.892,0.0,0.0,-0.37835693
118440,6.6952844,337.8959,294.0945,6.669599,340.37927,3.560916,3.432975,293.82492,277.05,337.53528,0.013424138,338.21817,339.9931,0.9997813,0.050495777,1.0,0.0,1623272.0,0.0,343.15,343.15,-4429.683,7106400.0,2449250.2113890056,1231703.6,1296543.4,1623272.0,0.0,6.993891,2528247.0,1623272.0,1623279.0,-0.4350891
118455,6.6653986,308.07883,295.15417,6.9654083,338.35568,3.413165,3.286282,293.8226,277.05,335.45605,0.01369124,307.6951,337.89105,0.014547161,1.0,0.0,0.09646094,0.0,96989.06,343.15,343.15,-4143.5894,7107300.0,2317487.380049465,361821.4,1263847.8,0.0,96989.06,6.699447,1625669.1,96989.06,96995.766,-0.43740845
118470,6.786494,318.20587,297.51984,6.786494,357.80304,3.3960505,3.2698095,293.86322,277.05,322.85974,0.013633164,319.19537,358.92227,0.9990804,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4141.6655,7108200.0,1450944.8885678693,589619.7,1718268.6,1623272.0,1005475.0,6.66586,2307888.2,2628747.0,2628753.8,-0.39678955
118485,9.456435,334.884,298.5333,9.456435,334.64966,4.8309283,4.643856,293.91345,277.05,335.66052,0.018996721,334.84497,334.66983,0.9990804,1.0,1.0,0.34374726,1623272.0,345629.28,343.1499,343.1499,-4095.6628,7109100.0,2962241.4891752554,1443742.1,1434434.6,1623272.0,345629.28,9.474785,2878176.8,1968901.2,1968910.8,-0.34655762
118500,7.5026526,341.08337,298.87207,7.5026526,346.7255,3.8036096,3.6615267,293.9898,277.05,343.28357,0.015071833,341.0959,346.64993,0.9990804,1.0,1.0,0.31114006,1623272.0,312843.56,343.14987,343.14987,-4162.3535,7110000.0,2811323.246263396,1330126.4,1507916.0,1623272.0,312843.56,7.4651365,2838042.5,1936115.5,1936123.0,-0.27020264
118515,7.855123,344.69727,298.87396,7.8551235,342.7896,3.9804728,3.8308392,294.1017,276.9537,343.14355,0.0157799,344.73563,342.82755,0.9990804,1.0,0.95326126,0.2894999,1547402.2,291084.9,343.14984,343.14984,-4142.407,7110900.0,2933992.799686098,1511780.2,1448844.0,1547402.2,291084.9,7.8113117,2960624.2,1838487.1,1838494.9,-0.15829468
118530,7.2737975,345.12338,298.49405,7.2737975,344.00726,3.6718898,3.5349576,294.207,276.7432,344.31622,0.014612093,345.15305,344.00903,0.9990804,1.0,0.7787759,0.22037822,1264165.0,221584.8,343.1498,343.1498,-4155.2607,7111800.0,2812142.9798739827,1424523.8,1390426.4,1264165.0,221584.8,7.206847,2814950.0,1485749.8,1485757.0,-0.053009033
118545,7.425176,344.42972,297.8706,7.425176,343.40884,3.7505207,3.6103518,294.29132,276.53607,343.9402,0.014916193,344.47354,343.42673,0.9990804,1.0,0.6307252,0.18181655,1023838.56,182812.0,343.14978,343.14978,-4150.174,7112700.0,2886167.490803018,1451980.4,1420143.6,1023838.56,182812.0,7.3608723,2872124.0,1206650.5,1206657.9,0.031311035
118560,7.1907268,344.43817,297.20148,7.1907268,343.55896,3.619918,3.484921,294.34937,276.45,344.02847,0.0144452145,344.4306,343.55402,0.9990804,1.0,0.4933739,0.13651262,800880.06,137260.03,343.14975,343.14975,-4147.357,7113600.0,2840989.2039961563,1426597.9,1400044.8,800880.06,137260.03,7.1048393,2826642.5,938140.1,938147.25,0.08935547
118575,7.1906066,343.87897,296.60938,7.1906066,343.32776,3.6186423,3.4836712,294.38293,276.5136,343.65024,0.014444973,343.87518,343.32834,0.9990804,1.0,0.40461665,0.114797615,656802.9,115426.13,343.14972,343.14972,-4145.897,7114500.0,2853916.8483417826,1427567.5,1410920.8,656802.9,115426.13,7.1023135,2838488.2,772229.0,772236.1,0.122924805
118590,7.190612,343.65524,296.1362,7.1906123,343.29517,3.618641,3.4836698,294.39682,276.65594,343.51508,0.0144449845,343.65195,343.2937,0.9990804,1.0,0.34583884,0.09757348,561390.5,98107.695,343.1497,343.1497,-4145.892,7115400.0,2874425.926577851,1435102.2,1424227.8,561390.5,98107.695,7.1023107,2859330.0,659498.2,659505.3,0.1368103
118605,7.190616,343.42215,295.77628,7.190616,343.21442,3.6186433,3.483672,294.39752,276.84534,343.35712,0.014444993,343.41882,343.2136,0.9990804,1.0,0.3094865,0.08838833,502380.78,88872.266,343.14966,343.14966,-4145.892,7116300.0,2886680.6231908244,1438933.4,1432659.8,502380.78,88872.266,7.102315,2871593.0,591253.06,591260.2,0.1375122
118620,7.1906185,343.2466,295.51157,7.1906185,343.16986,3.6186445,3.4836733,294.3905,277.05,343.23215,0.0144449975,343.2447,343.16934,0.9990804,1.0,0.2939453,0.08485742,477153.16,85322.016,343.14963,343.14963,-4145.892,7117200.0,2895159.4377864692,1441626.9,1439309.0,477153.16,85322.016,7.102318,2880936.0,562475.2,562482.3,0.13049316
118635,7.19062,343.1527,295.32013,7.19062,343.1458,3.6186454,3.483674,294.3793,277.30722,343.1624,0.014445,343.15164,343.1455,0.9990804,1.0,0.2905702,0.084446825,471674.47,84909.17,343.1496,343.1496,-4145.892,7118100.0,2902543.664076893,1444572.8,1444364.5,471674.47,84909.17,7.1023197,2888937.2,556583.6,556590.75,0.11929321
118650,7.1906204,343.10736,295.1851,7.1906204,343.13492,3.6186457,3.4836743,294.36734,277.62585,343.12616,0.014445001,343.107,343.13486,0.9990804,1.0,0.2936313,0.08566862,476643.44,86137.66,343.14957,343.14957,-4145.892,7119000.0,2908537.0631934553,1447281.6,1448113.9,476643.44,86137.66,7.1023197,2895395.5,562781.1,562788.25,0.10733032
118665,7.19062,343.1055,295.09186,7.19062,343.13687,3.6186454,3.483674,294.3566,277.93158,343.11987,0.014445,343.10565,343.13693,0.9990804,1.0,0.29823673,0.08706406,484119.3,87540.734,343.14954,343.14954,-4145.892,7119900.0,2913811.7165179094,1450041.0,1450988.4,484119.3,87540.734,7.1023197,2901029.5,571660.06,571667.2,0.096588135
118680,7.1906195,343.12442,295.0281,7.1906195,343.14346,3.6186452,3.4836738,294.34772,278.15,343.13007,0.014444999,343.1248,343.14355,0.9990804,1.0,0.3014676,0.0879083,489363.9,88389.59,343.1495,343.1495,-4145.892,7120800.0,2918297.642571588,1452537.6,1453112.8,489363.9,88389.59,7.102319,2905650.5,577753.5,577760.6,0.08770752
118695,7.1906185,343.16043,294.9844,7.1906185,343.1554,3.6186445,3.4836733,294.34195,278.14062,343.1503,0.0144449975,343.16113,343.15564,0.9990804,1.0,0.3018026,0.087799594,489907.72,88280.3,343.14948,343.14948,-4145.892,7121700.0,2922176.09723707,1454944.8,1454792.6,489907.72,88280.3,7.102318,2909737.5,578188.0,578195.1,0.0819397
118710,7.1906176,343.20862,294.95193,7.1906176,343.17026,3.618644,3.4836729,294.3388,277.925,343.18146,0.014444996,343.2093,343.17044,0.9990804,1.0,0.2975841,0.08621908,483059.94,86691.125,343.14944,343.14944,-4145.892,7122600.0,2926036.0361982975,1457380.5,1456222.0,483059.94,86691.125,7.102317,2913602.5,569751.06,569758.2,0.07879639
118725,7.1906166,343.2538,294.9236,7.1906166,343.18335,3.6186435,3.4836721,294.33832,277.67188,343.2108,0.014444993,343.25452,343.18356,0.9990804,1.0,0.28873295,0.08329633,468692.1,83752.38,343.1494,343.1494,-4145.892,7123500.0,2929532.8971359255,1459600.5,1457472.5,468692.1,83752.38,7.102316,2917073.0,552444.5,552451.6,0.078308105
118740,7.190616,343.30316,294.89374,7.190616,343.19836,3.6186433,3.483672,294.34,277.55,343.24268,0.014444993,343.3038,343.19855,0.9990804,1.0,0.27504,0.07890197,446464.72,79333.96,343.14938,343.14938,-4145.892,7124400.0,2933280.272485456,1461993.0,1458828.1,446464.72,79333.96,7.102315,2920821.0,525798.7,525805.8,0.07998657
118755,7.1906176,343.28647,294.86127,7.1906176,343.18695,3.618644,3.4836729,294.33832,277.67188,343.24683,0.014444996,343.2855,343.18652,0.9990804,1.0,0.25971857,0.07434743,421593.88,74754.48,343.14935,343.14935,-4145.892,7125300.0,2935502.604314979,1462469.9,1459464.4,421593.88,74754.48,7.102317,2921934.2,496348.34,496355.44,0.078308105
118770,7.190618,343.23483,294.82785,7.190618,343.17172,3.6186442,3.4836729,294.33594,277.925,343.20938,0.014444996,343.23438,343.17166,0.9990804,1.0,0.24961141,0.07178079,405187.22,72173.8,343.14932,343.14932,-4145.892,7126200.0,2935258.2102231737,1461919.8,1460013.8,405187.22,72173.8,7.102317,2921933.5,477361.0,477368.1,0.075927734
118785,7.190618,343.2206,294.7947,7.190618,343.1702,3.6186442,3.483673,294.33316,278.14062,343.19662,0.014444997,343.22052,343.17017,0.9990804,1.0,0.24220122,0.06965739,393158.44,70038.766,343.1493,343.1493,-4145.892,7127100.0,2936495.181772091,1462491.1,1460968.6,393158.44,70038.766,7.1023173,2923459.8,463197.2,463204.28,0.073150635
118800,7.190618,343.21533,294.76285,7.1906185,343.1685,3.6186445,3.483673,294.33023,278.15,343.19284,0.014444997,343.21527,343.16846,0.9990804,1.0,0.23544283,0.06768331,382187.75,68053.875,343.14926,343.14926,-4145.892,7128000.0,2938198.5346429814,1463293.9,1461879.2,382187.75,68053.875,7.102318,2925173.0,450241.62,450248.72,0.07022095
118815,7.1906176,343.23077,294.73212,7.190618,343.17487,3.6186442,3.4836729,294.32904,277.92798,343.19836,0.014444996,343.23117,343.17502,0.9990804,1.0,0.22809482,0.06544663,370259.9,65804.945,343.14923,343.14923,-4145.892,7128900.0,2940397.892032661,1464688.2,1462999.9,370259.9,65804.945,7.102317,2927688.0,436064.84,436071.94,0.06903076
118830,7.190618,343.23248,294.7028,7.1906185,343.17322,3.6186445,3.483673,294.32675,277.6163,343.20532,0.014444997,343.2322,343.1731,0.9990804,1.0,0.21944858,0.06282558,356224.75,63169.555,343.1492,343.1492,-4145.892,7129800.0,2942599.48004962,1465625.6,1463835.9,356224.75,63169.555,7.102318,2929461.5,419394.3,419401.4,0.06674194
118845,7.1906185,343.20566,294.67545,7.190619,343.16382,3.6186447,3.4836733,294.32352,277.29648,343.1896,0.0144449975,343.20526,343.1637,0.9990804,1.0,0.21281041,0.061059892,345449.2,61394.2,343.14917,343.14917,-4145.892,7130700.0,2943305.0800804268,1465641.4,1464377.9,345449.2,61394.2,7.102318,2930019.2,406843.38,406850.47,0.06350708
118860,-0.042387936,339.8493,297.69553,-0.042387936,341.59323,0.0,0.0,294.3137,277.05,340.11197,-8.515173e-05,339.25784,341.60974,-7.649653e-12,-7.6760135e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7131600.0,-15169.701105774091,-7504.609,-7815.079,0.0,0.0,0.0,-15319.6875,0.0,0.0,0.05368042
118875,-0.04238799,340.30984,302.94864,-0.04238799,341.48502,0.0,0.0,294.28278,276.86758,334.76205,-8.5151834e-05,339.30237,341.6074,1.1444075e-17,6.8782934e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7132500.0,-11377.676894881804,-6651.399,-6860.6143,0.0,0.0,0.0,-13512.014,0.0,0.0,0.022766113
118890,-0.042387955,340.6333,310.05075,-0.042387955,341.426,0.0,0.0,294.2413,276.6962,326.93558,-8.515177e-05,339.34683,341.60532,4.3610047e-17,-1.2718226e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,7133400.0,-6038.646000249948,-5444.5933,-5585.716,0.0,0.0,0.0,-11030.309,0.0,0.0,-0.018707275
118905,-0.042388007,340.86594,318.3774,-0.042388007,341.39954,0.0,0.0,294.1948,276.5517,317.20496,-8.515188e-05,339.39127,341.60352,-8.92244e-18,1.3703574e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,7134300.0,419.3142701864883,-4003.624,-4098.6206,0.0,0.0,0.0,-8102.2446,0.0,0.0,-0.065216064
118920,-0.042388048,341.03528,325.9824,-0.042388048,341.3958,0.0,0.0,294.1458,276.45,307.72076,-8.515196e-05,339.4356,341.60205,3.78222e-19,9.387207e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,7135200.0,6531.055914440564,-2679.8625,-2744.0483,0.0,0.0,0.0,-5423.911,0.0,0.0,-0.11419678
118935,-0.042388096,341.1634,331.05502,-0.042388096,341.40677,0.0,0.0,294.09717,276.4206,300.75058,-8.515205e-05,339.47992,341.6009,4.786834e-20,1.08610495e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,7136100.0,10838.039335113692,-1799.5928,-1842.9213,0.0,0.0,0.0,-3642.5142,0.0,0.0,-0.1628418
118950,-0.042388145,341.26334,333.31567,-0.042388145,341.42743,0.0,0.0,294.04965,276.4466,296.8845,-8.5152154e-05,339.52414,341.59998,4.2814618e-19,-3.5424144e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,7137000.0,13029.213588419841,-1414.9241,-1444.1376,0.0,0.0,0.0,-2859.0615,0.0,0.0,-0.21035767
118965,-0.042388193,341.34354,333.6891,-0.042388193,341.45425,0.0,0.0,294.004,276.4743,295.23242,-8.515225e-05,339.56827,341.59937,-7.682856e-19,6.154088e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,7137900.0,13753.620385580945,-1362.7247,-1382.4359,0.0,0.0,0.0,-2745.1606,0.0,0.0,-0.25601196
118980,11.364974,343.93277,294.1706,0.09532183,341.21725,5.9975576,0.0,293.96188,276.45,339.8438,0.011511105,343.99405,341.0908,0.9996475,-4.618099e-16,0.50869304,0.0,825747.2,0.0,343.15,343.15,-3814.415,7138800.0,2208146.6846321975,2375292.5,18835.21,825747.2,0.0,5.9975576,2394127.8,825747.2,825753.2,-0.29812622
118995,11.576751,327.6975,294.49686,0.09875538,341.03238,2.9288542,2.8214717,294.0038,276.33353,332.2214,0.01172727,327.58322,340.71585,0.9996475,7.8132696e-16,1.0,0.0,1623272.0,0.0,343.14996,343.14996,-4200.57,7139700.0,1858105.007471977,1614293.9,19301.66,1623272.0,0.0,5.750326,1633595.5,1623272.0,1623277.8,-0.25619507
119010,5.1412344,325.30722,295.85403,5.1412344,356.38705,2.520029,2.4273038,294.10016,276.16592,343.0935,0.010328056,323.91675,355.46027,0.9996475,1.0,0.0,0.01,0.0,10054.75,343.14996,343.14996,-4134.067,7140600.0,2049146.064551894,635988.06,1307100.6,0.0,10054.75,4.947333,1943088.8,10054.75,10059.697,-0.15985107
119025,5.2743177,304.76807,296.65857,5.515167,338.6483,2.652054,2.5543492,294.2141,276.01535,323.65027,0.010837321,304.71802,338.85574,0.0146216145,1.0,0.0,0.34702617,0.0,348926.16,343.1499,343.1499,-4134.1577,7141500.0,1228574.3960651415,179642.67,972637.3,0.0,348926.16,5.2064033,1152280.0,348926.16,348931.38,-0.045898438
119040,7.990943,342.04764,296.68384,7.990943,347.7952,4.035632,3.883301,294.2976,275.95,347.27603,0.016052742,342.32343,347.25537,0.99900913,1.0,1.0,0.01,1623272.0,10054.75,343.14987,343.14987,-4120.7173,7142400.0,3411002.316695999,1522498.1,1715397.4,1623272.0,10054.75,7.918933,3237895.5,1633326.8,1633334.6,0.037597656
119055,7.2660356,347.6912,296.33957,7.266036,343.99908,3.665696,3.5289705,294.3694,275.95,345.47156,0.0145965,347.58038,344.11752,0.99900913,1.0,0.44457445,0.1781382,721665.2,179113.5,343.14984,343.14984,-4152.9375,7143300.0,3012051.385699584,1567115.5,1454442.1,721665.2,179113.5,7.1946664,3021557.5,900778.7,900785.9,0.109375
119070,7.2128325,344.5104,295.9243,7.212833,343.32385,3.6470597,3.511293,294.41953,275.95,344.39377,0.014489623,344.48367,343.28488,0.99900913,1.0,0.26673856,0.05041182,432989.22,50687.83,343.1498,343.1498,-4165.498,7144200.0,2949678.9712181455,1471862.9,1435917.6,432989.22,50687.83,7.158353,2907780.5,483677.06,483684.22,0.15951538
119085,-0.06311972,340.18338,296.1475,-0.06314015,341.75922,-2.3156416e-21,-2.313076e-21,294.44196,275.95,342.65106,-0.00012681965,339.90872,341.69196,0.007827751,0.007853847,0.0,0.0,0.0,0.0,343.1498,343.1498,-99.211174,7145100.0,-24769.779509876244,-11674.038,-12095.711,0.0,0.0,-4.6287177e-21,-23769.75,0.0,-4.6287177e-21,0.1819458
119100,-0.04238793,340.64813,298.32526,-0.04238793,341.69226,0.0,0.0,294.42764,275.95,340.63382,-8.515172e-05,339.94687,341.691,1.2904221e-15,1.2689896e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,7146000.0,-15131.116739796767,-7534.712,-7720.597,0.0,0.0,0.0,-15255.309,0.0,0.0,0.16763306
119115,-0.04238794,340.95844,301.5527,-0.04238794,341.6627,0.0,0.0,294.3868,275.95,337.26035,-8.515174e-05,339.98364,341.6904,-2.9490873e-16,-6.1578364e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7146900.0,-12770.38478258099,-7015.3765,-7140.7544,0.0,0.0,0.0,-14156.131,0.0,0.0,0.12680054
119130,-0.04238796,341.18097,307.15637,-0.04238796,341.65543,0.0,0.0,294.33328,275.95,331.04886,-8.515178e-05,340.02045,341.69006,-6.3444585e-20,-1.7272908e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,7147800.0,-8544.848936611694,-6057.3794,-6141.8467,0.0,0.0,0.0,-12199.227,0.0,0.0,0.073272705
119145,-0.042387996,341.34384,315.31287,-0.042387996,341.66342,0.0,0.0,294.2722,275.95,321.5708,-8.515185e-05,340.05734,341.68997,4.5954242e-18,-1.2209022e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,7148700.0,-2238.0737358078663,-4634.2837,-4691.1787,0.0,0.0,0.0,-9325.463,0.0,0.0,0.012176514
119160,-0.042388044,341.46603,324.19006,-0.042388044,341.68182,0.0,0.0,294.2056,275.95,310.71167,-8.515195e-05,340.09427,341.69016,2.0766946e-20,-6.102451e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,7149600.0,4820.388318624858,-3075.6372,-3114.0542,0.0,0.0,0.0,-6189.6914,0.0,0.0,-0.05441284
119175,-0.042388108,341.56137,330.82944,-0.042388108,341.7069,0.0,0.0,294.13376,275.85626,301.92734,-8.5152074e-05,340.1313,341.69064,-7.3020764e-20,4.433883e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,7150500.0,10336.50969976776,-1910.6066,-1936.5168,0.0,0.0,0.0,-3847.1235,0.0,0.0,-0.12625122
119190,-0.04238818,341.6381,333.88818,-0.04238818,341.73633,0.0,0.0,294.05676,275.65,297.05142,-8.515221e-05,340.1683,341.69135,-6.9063377e-19,1.4470893e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,7151400.0,13174.27334348662,-1379.7189,-1397.2079,0.0,0.0,0.0,-2776.9268,0.0,0.0,-0.20324707
119205,44.682186,340.0735,294.30426,0.9671088,341.38812,21.756924,0.0,293.97705,275.44376,340.52496,0.045851685,340.05582,341.2593,0.99963367,-1.069592e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-2098.3225,7152300.0,8901047.925421152,8589290.0,191247.9,1623272.0,0.0,21.756924,8780538.0,1623272.0,1623293.8,-0.28295898
119220,12.620357,327.2938,294.53528,0.11651256,341.1744,3.2286272,3.1100585,293.9692,275.35,332.7845,0.012793339,327.15784,340.87433,0.99963367,1.8168922e-15,1.0,0.0,1623272.0,0.0,343.15,343.15,-4219.8394,7153200.0,2055207.2534204058,1736381.2,22822.986,1623272.0,0.0,6.338686,1759204.2,1623272.0,1623278.4,-0.290802
119235,6.047339,327.5693,296.18475,6.047339,357.61957,2.9988785,2.8880222,294.02847,275.35,339.0685,0.012148301,326.0132,356.65863,0.99963367,1.0,0.0,0.01,0.0,10054.75,343.15,343.15,-4139.356,7154100.0,2188052.2097182223,797130.75,1560372.0,0.0,10054.75,5.886901,2357502.8,10054.75,10060.637,-0.23153687
119250,5.3351197,303.38428,297.42746,5.5826764,339.5381,2.686247,2.5872607,294.1119,275.35,321.72745,0.010966201,303.33044,339.8737,0.014496473,1.0,0.0,0.4150644,0.0,417336.88,343.14993,343.14993,-4135.2407,7155000.0,1119209.9437564479,133477.4,987378.0,0.0,417336.88,5.273508,1120855.4,417336.88,417342.16,-0.1481018
119265,7.4296546,336.66437,297.72125,7.4296546,342.72592,3.7507005,3.6104767,294.1722,275.35,344.04166,0.014925188,336.94897,342.17023,0.9992624,1.0,1.0,0.019445585,1623272.0,19552.049,343.1499,343.1499,-4147.5186,7155900.0,2903631.177527092,1215202.4,1404350.4,1623272.0,19552.049,7.3611774,2619552.8,1642824.0,1642831.4,-0.08779907
119280,7.4447536,345.28302,297.48718,7.4447536,344.84247,3.7687552,3.6280103,294.24466,275.35,344.08365,0.014955521,345.3131,344.97705,0.9992624,1.0,0.81553006,0.31162503,1323827.1,313331.2,343.14987,343.14987,-4158.893,7156800.0,2926872.519927565,1494478.6,1480703.4,1323827.1,313331.2,7.3967657,2975182.0,1637158.2,1637165.6,-0.015350342
119295,7.228711,344.63382,297.14932,7.228711,343.06073,3.6595705,3.5233843,294.31393,275.35,344.7267,0.014521521,344.64697,343.02393,0.9992624,1.0,0.6136731,0.14684664,996158.3,147650.61,343.14984,343.14984,-4170.072,7157700.0,2901763.559920619,1441657.1,1393897.2,996158.3,147650.61,7.182955,2835554.5,1143808.9,1143816.0,0.05392456
119310,7.190614,344.41727,296.76334,7.1906147,343.83054,3.619833,3.484839,294.36514,275.35,344.1614,0.014444989,344.37936,343.8259,0.9992624,1.0,0.4785082,0.1390493,776748.94,139810.61,343.1498,343.1498,-4147.3286,7158600.0,2875591.427554468,1439176.4,1421456.9,776748.94,139810.61,7.104672,2860633.2,916559.56,916566.7,0.10513306
119325,7.190608,343.76553,296.37134,7.1906085,343.21912,3.618642,3.483671,294.3928,275.35,343.51196,0.014444977,343.76434,343.2206,0.9992624,1.0,0.41353562,0.11777525,671280.8,118420.06,343.14978,343.14978,-4145.896,7159500.0,2859970.033261925,1431330.9,1414829.0,671280.8,118420.06,7.102313,2846160.0,789700.9,789708.0,0.13278198
119340,7.1906147,343.57578,296.02448,7.1906147,343.29434,3.6186423,3.4836712,294.40042,275.35,343.46756,0.014444989,343.57272,343.29263,0.9992624,1.0,0.36327833,0.10335601,589699.56,103921.88,343.14975,343.14975,-4145.892,7160400.0,2878322.345150849,1436077.0,1427577.5,589699.56,103921.88,7.1023135,2863654.5,693621.44,693628.56,0.14041138
119355,7.150811,344.0951,295.68652,7.150811,343.52322,3.5983434,3.4642084,294.48523,275.35,343.67972,0.0143650295,343.73398,343.42093,0.9992624,1.0,0.0,0.0,0.0,0.0,343.14972,343.14972,-4147.5776,7161300.0,2895579.3592474093,1453874.2,1436699.0,0.0,0.0,7.0625515,2890573.2,0.0,7.0625515,0.22521973
119370,-0.042387918,340.243,295.75357,-0.042387918,341.83435,3e-44,3e-44,294.54138,275.35,343.3778,-8.515169e-05,339.52148,341.83655,-4.7440154e-14,-4.758021e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7162200.0,-17032.193703982524,-7920.422,-8203.727,0.0,0.0,5.9e-44,-16124.148,0.0,5.9e-44,0.28137207
119385,-0.04238809,340.69476,295.75357,-0.04238809,341.76727,0.0,0.0,294.56952,275.35,343.3778,-8.515204e-05,339.56833,341.8351,5.1057407e-20,5.1206393e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.302895,7163100.0,-17032.263560787665,-8000.879,-8191.818,0.0,0.0,0.0,-16192.697,0.0,0.0,0.30950928
119400,-0.04238792,341.01532,295.75357,-0.04238792,341.73813,0.0,0.0,294.5814,275.35,343.3778,-8.51517e-05,339.6152,341.83405,-8.141942e-24,-5.8676007e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,7164000.0,-17032.196614682736,-8057.916,-8186.597,0.0,0.0,0.0,-16244.514,0.0,0.0,0.32138062
119415,-0.04238792,341.24722,295.75357,-0.04238792,341.73468,0.0,0.0,294.59042,275.28467,343.3778,-8.51517e-05,339.66214,341.8333,1.687126e-39,-3.82776e-40,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,7164900.0,-17032.196614682736,-8099.2017,-8185.9834,0.0,0.0,0.0,-16285.186,0.0,0.0,0.33041382
119430,-0.04238792,341.41867,295.75357,-0.04238792,341.74887,0.0,0.0,294.59317,275.1341,343.3778,-8.51517e-05,339.70914,341.83292,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,7165800.0,-17032.196614682736,-8129.724,-8188.51,0.0,0.0,0.0,-16318.234,0.0,0.0,0.3331604
119445,-0.04238792,341.55084,295.75357,-0.04238792,341.7745,0.0,0.0,294.5968,274.9665,343.3778,-8.51517e-05,339.7562,341.8329,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,7166700.0,-17032.196614682736,-8153.255,-8193.073,0.0,0.0,0.0,-16346.328,0.0,0.0,0.336792
119460,-0.04238792,341.65628,295.75357,-0.04238792,341.8078,0.0,0.0,294.59924,274.85,343.3778,-8.51517e-05,339.8033,341.83316,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,7167600.0,-17032.196614682736,-8172.026,-8199.001,0.0,0.0,0.0,-16371.027,0.0,0.0,0.3392334
119475,-0.04238792,341.74338,295.75357,-0.04238792,341.84598,0.0,0.0,294.5981,274.82443,343.3778,-8.51517e-05,339.85046,341.8338,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,7168500.0,-17032.196614682736,-8187.5317,-8205.798,0.0,0.0,0.0,-16393.33,0.0,0.0,0.33810425
119490,-0.04238792,341.81747,295.75357,-0.04238792,341.887,0.0,0.0,294.59933,274.85,343.3778,-8.51517e-05,339.8976,341.83472,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,7169400.0,-17032.196614682736,-8200.723,-8213.1,0.0,0.0,0.0,-16413.822,0.0,0.0,0.33932495
119505,-0.04238792,341.88205,295.75357,-0.04238792,341.92923,0.0,0.0,294.5971,274.87558,343.3778,-8.51517e-05,339.9447,341.83597,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,7170300.0,-17032.196614682736,-8212.22,-8220.619,0.0,0.0,0.0,-16432.84,0.0,0.0,0.33709717
119520,-0.04238792,341.9394,295.75357,-0.04238792,341.9713,0.0,0.0,294.5969,274.85,343.3778,-8.51517e-05,339.99167,341.8375,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,7171200.0,-17032.196614682736,-8222.428,-8228.111,0.0,0.0,0.0,-16450.54,0.0,0.0,0.33688354
119535,-0.04238792,341.9905,295.75357,-0.04238792,342.01215,0.0,0.0,294.5964,274.7179,343.3778,-8.51517e-05,340.03845,341.83923,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,7172100.0,-17032.196614682736,-8231.528,-8235.38,0.0,0.0,0.0,-16466.908,0.0,0.0,0.33639526
119550,-0.04238792,342.03586,295.75357,-0.04238792,342.05054,0.0,0.0,294.59293,274.5159,343.3778,-8.51517e-05,340.08493,341.84122,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,7173000.0,-17032.196614682736,-8239.602,-8242.215,0.0,0.0,0.0,-16481.816,0.0,0.0,0.33291626
119565,-0.04238792,342.07568,295.75357,-0.04238792,342.08563,0.0,0.0,294.59177,274.33096,343.3778,-8.51517e-05,340.131,341.84338,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,7173900.0,-17032.196614682736,-8246.691,-8248.463,0.0,0.0,0.0,-16495.154,0.0,0.0,0.3317566
119580,-0.04238792,342.10953,295.75357,-0.04238792,342.11627,0.0,0.0,294.58786,274.25,343.3778,-8.51517e-05,340.17654,341.84567,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,7174800.0,-17032.196614682736,-8252.717,-8253.918,0.0,0.0,0.0,-16506.635,0.0,0.0,0.32785034
119595,-0.04238792,342.1371,295.75357,-0.04238792,342.14166,0.0,0.0,294.58633,274.25,343.3778,-8.51517e-05,340.2214,341.84802,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,7175700.0,-17032.196614682736,-8257.623,-8258.438,0.0,0.0,0.0,-16516.062,0.0,0.0,0.32632446
119610,-0.04238792,342.15765,295.75357,-0.04238792,342.16077,0.0,0.0,294.58508,274.25,343.3778,-8.51517e-05,340.26538,341.85043,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,7176600.0,-17032.196614682736,-8261.285,-8261.839,0.0,0.0,0.0,-16523.125,0.0,0.0,0.32507324
119625,-0.04238792,342.17044,295.75357,-0.04238792,342.17252,0.0,0.0,294.5806,274.25,343.3778,-8.51517e-05,340.30832,341.85278,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,7177500.0,-17032.196614682736,-8263.562,-8263.931,0.0,0.0,0.0,-16527.492,0.0,0.0,0.32058716
119640,-0.04238792,342.17474,295.75357,-0.04238792,342.17618,0.0,0.0,294.57904,274.25,343.3778,-8.51517e-05,340.35,341.85504,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,7178400.0,-17032.196614682736,-8264.327,-8264.583,0.0,0.0,0.0,-16528.91,0.0,0.0,0.31903076
119655,-0.04238792,342.16974,295.75357,-0.04238792,342.1707,0.0,0.0,294.5775,274.25,343.3778,-8.51517e-05,340.39023,341.85712,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,7179300.0,-17032.196614682736,-8263.437,-8263.6045,0.0,0.0,0.0,-16527.041,0.0,0.0,0.31750488
119670,-0.04238792,342.15436,295.75357,-0.04238792,342.15503,0.0,0.0,294.57285,274.25,343.3778,-8.51517e-05,340.4287,341.85892,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,7180200.0,-17032.196614682736,-8260.698,-8260.817,0.0,0.0,0.0,-16521.516,0.0,0.0,0.3128357
119685,-0.04238792,342.12802,295.75357,-0.04238792,342.12848,0.0,0.0,294.57117,274.25,343.3778,-8.51517e-05,340.4653,341.86038,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,7181100.0,-17032.196614682736,-8256.01,-8256.091,0.0,0.0,0.0,-16512.102,0.0,0.0,0.31115723
119700,-0.04238792,342.0896,295.75357,-0.04238792,342.0899,0.0,0.0,294.56625,274.25,343.3778,-8.51517e-05,340.49963,341.8614,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,7182000.0,-17032.196614682736,-8249.169,-8249.224,0.0,0.0,0.0,-16498.393,0.0,0.0,0.3062439
119715,-0.04238792,342.03818,295.75357,-0.04238792,342.0384,0.0,0.0,294.52734,274.34375,343.3778,-8.51517e-05,340.53143,341.86188,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,7182900.0,-17032.196614682736,-8240.015,-8240.053,0.0,0.0,0.0,-16480.066,0.0,0.0,0.26733398
119730,-0.04238792,341.97342,295.75357,-0.04238792,341.97354,0.0,0.0,294.4969,274.55,343.3778,-8.51517e-05,340.56052,341.86172,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,7183800.0,-17032.196614682736,-8228.485,-8228.508,0.0,0.0,0.0,-16456.992,0.0,0.0,0.23687744
119745,-0.04238792,341.8937,295.75357,-0.04238792,341.8938,0.0,0.0,294.46643,274.75626,343.3778,-8.51517e-05,340.58643,341.8608,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,7184700.0,-17032.196614682736,-8214.295,-8214.311,0.0,0.0,0.0,-16428.605,0.0,0.0,0.2064209
119760,-0.04238792,341.79932,295.75357,-0.04238792,341.79938,0.0,0.0,294.4359,274.85,343.3778,-8.51517e-05,340.60907,341.8591,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,7185600.0,-17032.196614682736,-8197.49,-8197.501,0.0,0.0,0.0,-16394.992,0.0,0.0,0.17590332
119775,-0.04238792,341.68826,295.75357,-0.04238792,341.6883,0.0,0.0,294.35547,274.85,343.3778,-8.51517e-05,340.62784,341.85635,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,7186500.0,-17032.196614682736,-8177.7197,-8177.725,0.0,0.0,0.0,-16355.445,0.0,0.0,0.095458984
119790,-0.042387918,341.56125,295.75372,-0.042387918,341.56128,0.0,0.0,294.2906,274.85,343.37732,-8.5151696e-05,340.64276,341.85257,1.2722822e-19,-3.1617118e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7187400.0,-17031.96596073653,-8155.0796,-8155.085,0.0,0.0,0.0,-16310.164,0.0,0.0,0.030578613
119805,-0.04238793,341.41708,295.9674,-0.04238793,341.41708,0.0,0.0,294.22763,274.85,342.7825,-8.515172e-05,340.65335,341.8476,5.8451596e-19,-5.934859e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,7188300.0,-16742.819852295688,-8091.374,-8091.374,0.0,0.0,0.0,-16182.748,0.0,0.0,-0.03237915
119820,-0.042387955,341.25552,298.18323,-0.042387955,341.25555,0.0,0.0,294.16418,274.85,336.90463,-8.5151776e-05,340.6594,341.8413,4.4923135e-19,1.3700116e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,7189200.0,-13848.224935326358,-7668.1353,-7668.1406,0.0,0.0,0.0,-15336.275,0.0,0.0,-0.095825195
119835,-0.042388037,341.0755,303.6688,-0.042388037,341.0755,0.0,0.0,294.05655,274.85,321.56418,-8.5151936e-05,340.66043,341.83362,3.9390594e-19,3.658231e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,7190100.0,-6400.072330369788,-6659.507,-6659.507,0.0,0.0,0.0,-13319.014,0.0,0.0,-0.2034607
119850,-0.04238812,340.8772,308.7915,-0.04238812,340.8772,0.0,0.0,293.9725,274.85,305.97406,-8.51521e-05,340.65628,341.82437,2.85452e-20,-5.327871e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,7191000.0,1007.6273352851217,-5712.219,-5712.219,0.0,0.0,0.0,-11424.438,0.0,0.0,-0.2875061
119865,-0.0423882,340.66006,311.00665,-0.0423882,340.66006,0.0,0.0,293.89087,274.85,297.4758,-8.515226e-05,340.64658,341.81348,-2.5390288e-19,-6.3718353e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303635,7191900.0,4839.167697012404,-5279.21,-5279.21,0.0,0.0,0.0,-10558.42,0.0,0.0,-0.36914062
119880,5.4806952,339.78024,294.09894,0.025150571,340.8702,40.63307,0.0,293.8196,274.85,333.78244,0.005530257,339.74908,340.5981,0.999781,-1.6252065e-15,1.0,0.0,1623272.0,0.0,343.15,343.15,-930.5624,7192800.0,921731.8194053633,1051534.2,4940.5615,1623272.0,0.0,40.63307,1056474.8,1623272.0,1623312.6,-0.44039917
119895,6.924102,312.064,294.8948,7.2108016,343.55432,3.5507371,3.4184453,293.7856,274.85,342.09402,0.014197571,311.43744,342.84448,0.015145763,1.0,0.0,0.013359136,0.0,13432.277,343.15,343.15,-4144.837,7193700.0,2814479.929524532,499301.12,1473671.2,0.0,13432.277,6.9691825,1972972.4,13432.277,13439.246,-0.47439575
119910,7.1221523,307.5317,297.45105,7.1221523,347.73294,3.5802646,3.446797,293.8202,274.85,320.45148,0.014307458,309.0105,348.88318,0.99913365,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4144.569,7194600.0,1382126.1121097906,301543.12,1504084.1,1623272.0,1005475.0,7.0270615,1805627.2,2628747.0,2628754.0,-0.43981934
119925,7.2311068,334.33017,298.75458,7.2311068,335.2715,3.6502485,3.5142145,293.86273,274.85,338.2309,0.014526333,334.43555,335.09262,0.99914193,1.0,1.0,0.2135862,1623272.0,214755.6,343.1499,343.1499,-4157.314,7195500.0,2408473.7686255267,1080453.8,1109043.1,1623272.0,214755.6,7.164463,2189497.0,1838027.6,1838034.8,-0.39727783
119940,9.999759,337.70938,299.22562,9.999759,346.52078,5.0915365,4.891281,293.9436,274.85,340.38422,0.020088186,337.6373,346.51498,0.99914193,1.0,1.0,0.411467,1623272.0,413719.78,343.14987,343.14987,-4052.9443,7196400.0,3472566.8435812052,1616279.1,1986349.1,1623272.0,413719.78,9.982818,3602628.2,2036991.8,2037001.8,-0.31640625
119955,7.941904,342.4791,299.34174,7.941904,342.7323,4.0303106,3.8786724,294.04645,274.9961,342.01724,0.01595423,342.59573,342.74622,0.99914193,1.0,1.0,0.2978173,1623272.0,299447.84,343.14984,343.14984,-4144.364,7197300.0,2859590.356176591,1438889.6,1447335.5,1623272.0,299447.84,7.908983,2886225.0,1922719.9,1922727.8,-0.21356201
119970,7.6039467,343.98187,299.05356,7.6039467,343.6043,3.8703132,3.7257693,294.14914,275.33124,344.06738,0.015275319,343.8717,343.56183,0.99914193,1.0,0.88942856,0.26092547,1443784.4,262354.03,343.1498,343.1498,-4174.679,7198200.0,2887922.238144694,1434856.5,1422798.5,1443784.4,262354.03,7.5960827,2857655.0,1706138.4,1706146.0,-0.11087036
119985,7.44333,344.79712,298.49524,7.44333,343.57733,3.764239,3.6235976,294.23804,275.70078,343.79544,0.014952661,344.8861,343.61182,0.99914193,1.0,0.7581151,0.22161421,1230627.0,222827.55,343.14978,343.14978,-4154.548,7199100.0,2844905.843170915,1447488.6,1409355.6,1230627.0,222827.55,7.3878365,2856844.2,1453454.5,1453461.9,-0.021972656
120000,7.6409802,344.0678,297.83524,7.6409802,343.33954,3.8639743,3.7191203,294.30566,275.95,343.98114,0.015349714,344.10208,343.34433,0.99914193,1.0,0.6157594,0.17424455,999544.94,175198.55,343.14975,343.14975,-4144.2627,7200000.0,2974971.0518619283,1483701.2,1460329.4,999544.94,175198.55,7.5830946,2944030.5,1174743.5,1174751.1,0.045654297
120015,7.348613,343.8262,297.19934,7.348613,343.3655,3.7137568,3.5751703,294.35284,276.07947,343.83823,0.014762387,343.83435,343.364,0.99914193,1.0,0.51366246,0.14575513,833813.9,146553.14,343.14972,343.14972,-4156.3066,7200900.0,2891705.300526246,1439099.5,1424880.6,833813.9,146553.14,7.288927,2863980.0,980367.0,980374.3,0.09283447
120030,7.190659,344.0841,296.64975,7.190659,343.45193,3.620039,3.4850404,294.38336,276.19943,343.68808,0.014445079,344.07742,343.45145,0.99914193,1.0,0.4296925,0.12148151,697507.75,122146.625,343.1497,343.1497,-4147.5474,7201800.0,2853783.967746722,1432554.0,1413461.9,697507.75,122146.625,7.1050797,2846016.0,819654.4,819661.5,0.12335205
120045,7.19061,343.60812,296.20337,7.19061,343.25037,3.618645,3.4836738,294.40082,276.31967,343.45938,0.01444498,343.60666,343.25085,0.99914193,1.0,0.373245,0.10663224,605878.1,107216.055,343.14966,343.14966,-4145.898,7202700.0,2866970.988322436,1431650.2,1420845.8,605878.1,107216.055,7.102319,2852496.0,713094.2,713101.3,0.1408081
120060,7.1906123,343.53537,295.8529,7.1906123,343.2691,3.6186411,3.48367,294.40906,276.45,343.41232,0.014444985,343.53445,343.26865,0.99914193,1.0,0.33235627,0.09451211,539504.6,95029.56,343.14963,343.14963,-4145.892,7203600.0,2885379.402976554,1440037.8,1431996.4,539504.6,95029.56,7.102311,2872034.0,634534.2,634541.3,0.14904785
120075,7.1906147,343.45407,295.57953,7.1906147,343.23312,3.6186423,3.4836712,294.41086,276.5897,343.3606,0.014444989,343.45255,343.23264,0.99914193,1.0,0.2985713,0.084895484,484662.4,85360.29,343.1496,343.1496,-4145.892,7204500.0,2898827.3704931657,1445839.0,1439166.2,484662.4,85360.29,7.1023135,2885005.2,570022.7,570029.8,0.15084839
120090,7.190616,343.34958,295.368,7.190616,343.20282,3.6186433,3.4836721,294.40756,276.7339,343.29297,0.014444993,343.34818,343.20242,0.99914193,1.0,0.27481985,0.078501485,446107.34,78931.28,343.14957,343.14957,-4145.892,7205400.0,2907557.799298189,1449071.5,1444639.4,446107.34,78931.28,7.1023154,2893711.0,525038.6,525045.75,0.14755249
120105,7.190617,343.27872,295.20496,7.190617,343.1843,3.6186438,3.4836726,294.40158,276.88614,343.24094,0.014444995,343.27798,343.1841,0.99914193,1.0,0.25967708,0.07447135,421526.56,74879.08,343.14954,343.14954,-4145.892,7206300.0,2914293.823073905,1451856.0,1449004.5,421526.56,74879.08,7.1023164,2900860.5,496405.62,496412.72,0.14157104
120120,7.1906176,343.24747,295.0789,7.1906176,343.17722,3.618644,3.4836726,294.39468,277.05,343.21606,0.014444996,343.24716,343.17715,0.99914193,1.0,0.24903868,0.07151493,404257.5,71906.48,343.1495,343.1495,-4145.892,7207200.0,2920433.486790694,1454719.8,1452598.0,404257.5,71906.48,7.102317,2907317.8,476163.97,476171.06,0.13467407
120135,7.1906185,343.2297,294.9802,7.1906185,343.17218,3.6186445,3.4836733,294.38675,277.28595,343.20462,0.0144449975,343.22934,343.17206,0.99914193,1.0,0.24033594,0.06903029,390130.6,69408.234,343.14948,343.14948,-4145.892,7208100.0,2925727.217907729,1457164.1,1455426.8,390130.6,69408.234,7.102318,2912591.0,459538.8,459545.9,0.1267395
120150,7.1906195,343.1882,294.90265,7.19062,343.15778,3.6186452,3.4836738,294.3769,277.6,343.18158,0.014444999,343.1874,343.1575,0.99914193,1.0,0.23476835,0.067625776,381092.88,67996.02,343.14948,343.14948,-4145.892,7209000.0,2929034.3221464353,1458252.8,1457334.0,381092.88,67996.02,7.102319,2915586.8,449088.9,449096.0,0.116882324
120165,7.190621,343.1269,294.84268,7.190621,343.1387,3.618646,3.4836745,294.3649,277.91406,343.14352,0.014445002,343.12598,343.13843,0.99914193,1.0,0.23473574,0.068004735,381039.94,68377.055,343.14944,343.14944,-4145.892,7209900.0,2930364.245025237,1458212.5,1458569.1,381039.94,68377.055,7.1023207,2916781.5,449417.0,449424.1,0.104888916
120180,7.1906214,343.07648,294.79803,7.1906214,343.1251,3.6186461,3.4836748,294.3519,278.15,343.10797,0.014445003,343.0759,343.12494,0.99914193,1.0,0.24039406,0.07001336,390224.94,70396.68,343.1494,343.1494,-4145.892,7210800.0,2930916.172418165,1458038.4,1459506.6,390224.94,70396.68,7.1023207,2917545.0,460621.62,460628.72,0.09188843
120195,7.1906247,342.96826,294.76904,7.1906247,343.08618,3.618648,3.4836764,294.33173,278.31406,343.05576,0.01444501,342.96582,343.08527,0.99914193,1.0,0.25309116,0.07429893,410835.78,74705.72,343.14938,343.14938,-4145.892,7211700.0,2929508.524855629,1455646.4,1459207.8,410835.78,74705.72,7.1023245,2914854.0,485541.5,485548.6,0.07171631
120210,7.1906238,342.89487,294.7581,7.1906238,343.07166,3.6186476,3.483676,294.31445,278.46667,342.98413,0.014445008,342.89505,343.07196,0.99914193,1.0,0.2774284,0.082269706,450341.75,82720.13,343.14935,343.14935,-4145.892,7212600.0,2925827.42087813,1453760.5,1459099.6,450341.75,82720.13,7.1023235,2912860.0,533061.9,533069.0,0.05444336
120225,7.1906223,342.9592,294.7648,7.1906223,343.09857,3.6186466,3.4836752,294.3018,278.61093,343.01453,0.014445005,342.9605,343.09897,0.99914193,1.0,0.29932085,0.08833345,485879.16,88817.08,343.14932,343.14932,-4145.892,7213500.0,2927263.5969125647,1455500.4,1459709.5,485879.16,88817.08,7.1023216,2915210.0,574696.25,574703.4,0.041778564
120240,7.190621,343.0423,294.78604,7.190621,343.12213,3.618646,3.4836745,294.29367,278.75,343.06897,0.014445002,343.0434,343.12244,0.99914193,1.0,0.31293398,0.09186739,507976.97,92370.36,343.1493,343.1493,-4145.892,7214400.0,2929277.431414363,1457368.2,1459779.2,507976.97,92370.36,7.1023207,2917147.5,600347.3,600354.44,0.03366089
120255,7.1906195,343.1064,294.81558,7.19062,343.14008,3.6186452,3.4836738,294.28918,278.88538,343.1134,0.014444999,343.10724,343.1403,0.99914193,1.0,0.31936654,0.09338633,518418.75,93897.62,343.14926,343.14926,-4145.892,7215300.0,2930180.3826149353,1458412.2,1459428.9,518418.75,93897.62,7.102319,2917841.0,612316.4,612323.5,0.029174805
120270,7.1906185,343.15863,294.8454,7.1906185,343.15524,3.6186447,3.4836733,294.28793,279.01517,343.14795,0.0144449975,343.15942,343.1555,0.99914193,1.0,0.32026413,0.09333446,519875.78,93845.47,343.14923,343.14923,-4145.892,7216200.0,2930466.982723624,1459088.5,1458986.2,519875.78,93845.47,7.102318,2918074.8,613721.25,613728.4,0.027923584
120285,7.190618,343.20834,294.8684,7.190618,343.17,3.6186442,3.4836729,294.289,279.1374,343.18137,0.014444996,343.20898,343.1702,0.99914193,1.0,0.31602263,0.091737546,512990.7,92239.805,343.1492,343.1492,-4145.892,7217100.0,2931097.9562513013,1459894.9,1458737.2,512990.7,92239.805,7.102317,2918632.0,605230.5,605237.6,0.0289917
120300,7.1906176,343.2358,294.8804,7.190618,343.17636,3.6186442,3.4836729,294.29086,279.25,343.2031,0.014444996,343.23602,343.1764,0.99914193,1.0,0.30805483,0.089156345,500056.78,89644.48,343.14917,343.14917,-4145.892,7218000.0,2931688.575306498,1460362.0,1458566.8,500056.78,89644.48,7.102317,2918928.8,589701.25,589708.4,0.030853271
120315,7.190618,343.2357,294.88095,7.190618,343.17468,3.6186442,3.4836729,294.2923,279.2975,343.20615,0.014444997,343.2356,343.17462,0.99914193,1.0,0.2992465,0.086517185,485758.44,86990.87,343.14914,343.14914,-4145.892,7218900.0,2931840.5849053306,1460341.9,1458499.5,485758.44,86990.87,7.102317,2918841.5,572749.3,572756.44,0.032287598
120330,7.190618,343.22464,294.87292,7.190618,343.17087,3.6186442,3.483673,294.2932,279.26947,343.1997,0.014444997,343.22446,343.1708,0.99914193,1.0,0.29133436,0.084229045,472914.9,84690.195,343.1491,343.1491,-4145.892,7219800.0,2931936.861371946,1460250.6,1458626.6,472914.9,84690.195,7.1023173,2918877.2,557605.1,557612.25,0.033203125
120345,7.190618,343.2163,294.8587,7.190618,343.16867,3.6186445,3.483673,294.29376,279.23175,343.19373,0.014444997,343.2162,343.16867,0.99914193,1.0,0.28437945,0.08220981,461625.22,82659.914,343.14908,343.14908,-4145.892,7220700.0,2932436.7584101423,1460428.5,1458989.8,461625.22,82659.914,7.102318,2919418.2,544285.1,544292.25,0.03375244
120360,7.190618,343.21393,294.84045,7.190618,343.16837,3.6186442,3.483673,294.29434,279.25,343.19104,0.014444997,343.21396,343.16837,0.99914193,1.0,0.27788997,0.080295525,451090.97,80735.14,343.14905,343.14905,-4145.892,7221600.0,2933381.0083711795,1460907.8,1459531.8,451090.97,80735.14,7.1023173,2920439.5,531826.1,531833.25,0.034332275
120375,7.1906185,343.21298,294.81982,7.1906185,343.16797,3.6186447,3.4836733,294.2943,279.36804,343.1913,0.0144449975,343.21286,343.1679,0.99914193,1.0,0.27137154,0.07834802,440509.8,78776.98,343.14902,343.14902,-4145.892,7222500.0,2934649.454879525,1461502.2,1460142.9,440509.8,78776.98,7.102318,2921645.0,519286.78,519293.88,0.034301758
120390,7.190619,343.1916,294.79895,7.190619,343.1599,3.618645,3.4836736,294.29294,279.5466,343.18042,0.014444998,343.19116,343.15976,0.99914193,1.0,0.26623884,0.076943114,432178.03,77364.375,343.149,343.149,-4145.892,7223400.0,2935255.075022701,1461486.8,1460530.0,432178.03,77364.375,7.102319,2922016.8,509542.4,509549.5,0.032928467
120405,7.1906195,343.1632,294.7795,7.1906195,343.15143,3.6186452,3.4836738,294.29047,279.72684,343.16196,0.014444999,343.1628,343.1513,0.99914193,1.0,0.2638632,0.07642649,428321.75,76844.93,343.14896,343.14896,-4145.892,7224300.0,2935314.51133731,1461216.8,1460861.0,428321.75,76844.93,7.102319,2922077.8,505166.7,505173.78,0.030456543
