minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
120420,7.19062,343.1384,294.76294,7.1906204,343.14432,3.6186454,3.483674,294.28696,279.85,343.14548,0.014445,343.13803,343.14423,0.99914193,1.0,0.26408952,0.07664776,428689.1,77067.41,343.14893,343.14893,-4145.892,7225200.0,2935320.255000869,1460968.0,1461146.9,428689.1,77067.41,7.1023197,2922115.0,505756.5,505763.6,0.026947021
120435,7.19062,343.12366,294.7503,7.19062,343.14072,3.6186454,3.483674,294.2836,279.9163,343.13354,0.014445,343.1236,343.14072,0.99914193,1.0,0.26634705,0.077426955,432353.72,77850.87,343.1489,343.1489,-4145.892,7226100.0,2935362.838833623,1460904.4,1461419.6,432353.72,77850.87,7.1023197,2922324.0,510204.6,510211.7,0.023590088
120450,7.1906195,343.13205,294.74112,7.1906195,343.14478,3.6186452,3.4836738,294.2811,279.95178,343.1361,0.014444999,343.13226,343.14484,0.99914193,1.0,0.26843715,0.078001715,435746.5,78428.77,343.14886,343.14886,-4145.892,7227000.0,2936075.4658648605,1461435.2,1461819.5,435746.5,78428.77,7.102319,2923254.8,514175.28,514182.38,0.021087646
120465,7.1906195,343.14658,294.73465,7.1906195,343.14908,3.6186452,3.4836738,294.27942,279.93637,343.14548,0.014444999,343.14676,343.14914,0.99914193,1.0,0.26912197,0.07810474,436858.2,78532.37,343.14883,343.14883,-4145.892,7227900.0,2937036.379246365,1462069.2,1462144.9,436858.2,78532.37,7.102319,2924214.0,515390.56,515397.66,0.01940918
120480,7.190619,343.157,294.7299,7.1906195,343.15182,3.618645,3.4836736,294.2783,279.85,343.1529,0.014444998,343.15717,343.15186,0.99914193,1.0,0.2686152,0.07788657,436035.5,78313.0,343.1488,343.1488,-4145.892,7228800.0,2937774.9267142406,1462528.1,1462371.6,436035.5,78313.0,7.102319,2924899.8,514348.5,514355.6,0.01828003
120495,7.1906075,343.55386,294.71384,7.1906075,343.31094,3.6186385,3.4836674,294.31052,279.71048,343.30475,0.014444975,343.5644,343.31516,0.99914193,1.0,0.25136122,0.07110549,408027.62,71494.79,343.14877,343.14877,-4145.8916,7229700.0,2947956.967133553,1474995.8,1467659.4,408027.62,71494.79,7.102306,2942655.0,479522.4,479529.5,0.05050659
120510,-0.042387955,339.96933,296.4886,-0.042387955,341.69543,1.8487e-40,1.84672e-40,294.32794,279.55655,341.53885,-8.515177e-05,339.34317,341.7048,1.0253668e-10,1.0289604e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,7230600.0,-16111.660050554643,-7740.8506,-8048.1484,0.0,0.0,3.69542e-40,-15788.999,0.0,3.69542e-40,0.06793213
120525,-0.04238793,340.43668,298.11978,-0.04238793,341.59958,0.0,0.0,294.3213,279.39932,339.91458,-8.515172e-05,339.38892,341.70276,-1.4165386e-16,-8.459105e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,7231500.0,-14947.375818154462,-7533.647,-7740.6777,0.0,0.0,0.0,-15274.324,0.0,0.0,0.061279297
120540,-0.042387933,340.76553,300.43634,-0.042387933,341.5499,0.0,0.0,294.3026,279.25,337.4328,-8.5151725e-05,339.43466,341.701,-1.7383298e-18,5.2371008e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7232400.0,-13231.312048720412,-7179.7783,-7319.418,0.0,0.0,0.0,-14499.196,0.0,0.0,0.04260254
120555,-0.04238793,341.0025,302.906,-0.04238793,341.5309,0.0,0.0,294.30746,279.125,334.67773,-8.515172e-05,339.48038,341.6996,2.4759778e-20,2.6334393e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,7233300.0,-11362.752513104724,-6782.2925,-6876.365,0.0,0.0,0.0,-13658.658,0.0,0.0,0.047454834
120570,-0.042387925,341.1761,304.3489,-0.042387925,341.5331,0.0,0.0,294.31244,279.01666,333.0021,-8.515171e-05,339.5261,341.69846,-5.893589e-20,-2.664997e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,7234200.0,-10247.449154521959,-6556.3164,-6619.877,0.0,0.0,0.0,-13176.193,0.0,0.0,0.0524292
120585,-0.042387925,341.3078,305.1564,-0.042387925,341.54926,0.0,0.0,294.31287,278.9,332.02518,-8.515171e-05,339.57178,341.69766,6.6215064e-19,9.602247e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,7235100.0,-9609.272840161864,-6436.0073,-6478.9937,0.0,0.0,0.0,-12915.001,0.0,0.0,0.052856445
120600,-0.04238792,341.41135,305.68927,-0.04238792,341.57446,0.0,0.0,294.31503,278.75,331.3542,-8.51517e-05,339.61743,341.69717,-1.6620948e-18,-6.590486e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,7236000.0,-9178.727876621018,-6359.575,-6388.6147,0.0,0.0,0.0,-12748.189,0.0,0.0,0.055023193
120615,-0.04238792,341.4953,305.97903,-0.04238792,341.6055,0.0,0.0,294.31653,278.4739,330.9705,-8.51517e-05,339.66306,341.697,-1.3217006e-18,-6.125559e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,7236900.0,-8937.872874193787,-6322.9346,-6342.553,0.0,0.0,0.0,-12665.488,0.0,0.0,0.056518555
120630,-0.04238792,341.56534,306.13,-0.04238792,341.63983,0.0,0.0,294.3176,278.04706,330.75824,-8.51517e-05,339.70856,341.69708,-1.7252204e-19,-4.944216e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7237800.0,-8807.971830198458,-6308.5264,-6321.7886,0.0,0.0,0.0,-12630.314,0.0,0.0,0.05758667
120645,-0.042387918,341.62512,306.20435,-0.042387918,341.6755,0.0,0.0,294.3184,277.5467,330.64603,-8.5151696e-05,339.7539,341.69742,-1.8661989e-18,9.070737e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7238700.0,-8741.252457680204,-6305.934,-6314.9043,0.0,0.0,0.0,-12620.838,0.0,0.0,0.058380127
120660,-0.042387918,341.67682,306.2487,-0.042387918,341.7109,0.0,0.0,294.315,277.05,330.57382,-8.5151696e-05,339.799,341.69803,-1.9396498e-20,5.203028e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7239600.0,-8699.571055846178,-6307.2437,-6313.3125,0.0,0.0,0.0,-12620.557,0.0,0.0,0.054992676
120675,-0.042387918,341.72165,306.27655,-0.042387918,341.7447,0.0,0.0,294.31464,276.51328,330.52496,-8.5151696e-05,339.8438,341.6988,9.021473e-19,-1.9908896e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7240500.0,-8672.132709627078,-6310.2646,-6314.366,0.0,0.0,0.0,-12624.631,0.0,0.0,0.054626465
120690,-0.042387918,341.76004,306.2899,-0.042387918,341.77563,0.0,0.0,294.31427,275.9045,330.4991,-8.5151696e-05,339.88818,341.69977,6.216747e-19,5.4879866e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7241400.0,-8658.118852608255,-6314.725,-6317.501,0.0,0.0,0.0,-12632.227,0.0,0.0,0.054260254
120705,-0.042387918,341.79205,306.29602,-0.042387918,341.8026,0.0,0.0,294.3136,275.31848,330.48584,-8.5151696e-05,339.93198,341.70084,1.1392126e-18,-2.7113143e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7242300.0,-8651.177409412014,-6319.332,-6321.212,0.0,0.0,0.0,-12640.544,0.0,0.0,0.053588867
120720,-0.042387918,341.81735,306.29877,-0.042387918,341.8245,0.0,0.0,294.30997,274.85,330.47913,-8.5151696e-05,339.97507,341.702,-3.050444e-19,1.1309648e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7243200.0,-8647.794001564791,-6323.347,-6324.6187,0.0,0.0,0.0,-12647.966,0.0,0.0,0.049957275
120735,-0.042387918,341.8355,306.30072,-0.042387918,341.84036,0.0,0.0,294.30908,274.6717,330.47385,-8.5151696e-05,340.01724,341.70316,1.4928918e-19,-2.175621e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7244100.0,-8645.207331694493,-6326.232,-6327.0957,0.0,0.0,0.0,-12653.328,0.0,0.0,0.049072266
120750,-0.042387918,341.84595,306.3015,-0.042387918,341.8492,0.0,0.0,294.30826,274.7526,330.4714,-8.5151696e-05,340.05838,341.70428,2.6147321e-19,-1.2800314e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7245000.0,-8644.05042449512,-6327.9487,-6328.5303,0.0,0.0,0.0,-12656.479,0.0,0.0,0.04824829
120765,-0.042387918,341.8479,306.30176,-0.042387918,341.85013,0.0,0.0,294.30725,274.88223,330.47046,-8.5151696e-05,340.09827,341.7053,-6.896126e-19,1.4074913e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7245900.0,-8643.6247699595,-6328.253,-6328.65,0.0,0.0,0.0,-12656.902,0.0,0.0,0.04724121
120780,-0.042387918,341.84055,306.30182,-0.042387918,341.84204,0.0,0.0,294.3063,274.85,330.47015,-8.515169e-05,340.13666,341.70612,-1.1030202e-18,-6.737102e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7246800.0,-8643.493060772478,-6326.933,-6327.199,0.0,0.0,0.0,-12654.133,0.0,0.0,0.046295166
120795,-0.042387918,341.82306,306.3019,-0.042387918,341.82407,0.0,0.0,294.30225,274.5932,330.4698,-8.515169e-05,340.17334,341.70667,2.2246203e-19,1.9665546e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7247700.0,-8643.329347503537,-6323.8037,-6323.983,0.0,0.0,0.0,-12647.787,0.0,0.0,0.042236328
120810,-0.042387918,341.79498,306.3019,-0.042387918,341.79565,0.0,0.0,294.30087,274.25687,330.4697,-8.515169e-05,340.20813,341.70688,-8.877769e-20,1.5278302e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7248600.0,-8643.29660484975,-6318.805,-6318.925,0.0,0.0,0.0,-12637.73,0.0,0.0,0.040863037
120825,-0.042387918,341.7546,306.3019,-0.042387918,341.7551,0.0,0.0,294.29956,273.9421,330.4697,-8.515169e-05,340.24057,341.70663,-2.11768e-18,-8.3276873e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7249500.0,-8643.29660484975,-6311.617,-6311.704,0.0,0.0,0.0,-12623.321,0.0,0.0,0.03955078
120840,-0.042387918,341.70233,306.3019,-0.042387918,341.70264,0.0,0.0,294.29785,273.75,330.4697,-8.515169e-05,340.27066,341.70587,-1.7314635e-19,-1.9773729e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7250400.0,-8643.29660484975,-6302.3105,-6302.3647,0.0,0.0,0.0,-12604.676,0.0,0.0,0.037841797
120855,-0.042387918,341.6365,306.3019,-0.042387918,341.63672,0.0,0.0,294.29306,273.70886,330.46964,-8.515169e-05,340.2979,341.70447,6.115931e-19,1.2033378e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7251300.0,-8643.27477641389,-6290.5913,-6290.6294,0.0,0.0,0.0,-12581.221,0.0,0.0,0.033050537
120870,-0.042387918,341.55658,306.3019,-0.042387918,341.55673,0.0,0.0,294.2912,273.73734,330.46964,-8.515169e-05,340.32208,341.7023,1.0896623e-19,2.7459201e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7252200.0,-8643.27477641389,-6276.3623,-6276.3896,0.0,0.0,0.0,-12552.752,0.0,0.0,0.031188965
120885,-0.042387918,341.46252,306.3019,-0.042387918,341.46262,0.0,0.0,294.28955,273.77216,330.46964,-8.515169e-05,340.34302,341.69934,-5.454546e-19,-1.0920429e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7253100.0,-8643.27477641389,-6259.6177,-6259.6343,0.0,0.0,0.0,-12519.252,0.0,0.0,0.029541016
120900,-0.042387918,341.35367,306.3019,-0.042387918,341.35376,0.0,0.0,294.28757,273.75,330.46964,-8.515169e-05,340.36044,341.69547,2.9531845e-19,-4.9110883e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7254000.0,-8643.27477641389,-6240.2383,-6240.2544,0.0,0.0,0.0,-12480.492,0.0,0.0,0.027557373
120915,-0.042387918,341.2293,306.3019,-0.042387918,341.22934,0.0,0.0,294.283,273.62527,330.46964,-8.515169e-05,340.37402,341.69052,-3.1789646e-20,-7.360762e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7254900.0,-8643.27477641389,-6218.0986,-6218.104,0.0,0.0,0.0,-12436.203,0.0,0.0,0.022979736
120930,-0.042387918,341.08875,306.3019,-0.042387918,341.08878,0.0,0.0,294.28046,273.43912,330.46964,-8.515169e-05,340.38342,341.68448,-1.9565158e-19,3.2520864e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7255800.0,-8643.27477641389,-6193.074,-6193.0796,0.0,0.0,0.0,-12386.154,0.0,0.0,0.020446777
120945,-0.042387918,340.93204,306.3019,-0.042387918,340.93204,0.0,0.0,294.27805,273.25842,330.4696,-8.515169e-05,340.3885,341.6772,-9.521768e-20,-5.290389e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7256700.0,-8643.26386219596,-6165.176,-6165.176,0.0,0.0,0.0,-12330.352,0.0,0.0,0.018035889
120960,-0.042387918,340.75757,306.30185,-0.042387918,340.75757,0.0,0.0,294.26672,273.15,330.46857,-8.5151696e-05,340.3886,341.66846,-1.4706514e-19,-5.4973306e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7257600.0,-8642.91534573347,-6134.126,-6134.126,0.0,0.0,0.0,-12268.252,0.0,0.0,0.006713867
120975,-0.042387918,340.56522,306.30127,-0.042387918,340.56525,0.0,0.0,294.25775,273.24374,330.46042,-8.5151696e-05,340.3835,341.65823,-1.6723315e-18,-2.53105e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7258500.0,-8640.208619455692,-6099.985,-6099.99,0.0,0.0,0.0,-12199.975,0.0,0.0,-0.0022583008
120990,-0.042387918,340.35544,306.2997,-0.042387918,340.35544,0.0,0.0,294.25412,273.5,330.437,-8.5151696e-05,340.37314,341.6464,3.9446811e-19,1.3061708e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7259400.0,-8632.39403875049,-6062.915,-6062.915,0.0,0.0,0.0,-12125.83,0.0,0.0,-0.0058898926
121005,-0.042387918,340.1271,306.29636,-0.042387918,340.1271,0.0,0.0,294.245,273.73126,330.3663,-8.5151696e-05,340.35693,341.63278,3.6360084e-19,-7.861439e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7260300.0,-8608.30635772203,-6022.863,-6022.863,0.0,0.0,0.0,-12045.726,0.0,0.0,-0.015014648
121020,-0.04238792,339.88107,306.29474,-0.04238792,339.88107,0.0,0.0,294.23416,273.75,330.13184,-8.51517e-05,340.33493,341.6174,3.500807e-19,5.1611717e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,7261200.0,-8525.031596243249,-5979.3506,-5979.3506,0.0,0.0,0.0,-11958.701,0.0,0.0,-0.025848389
121035,-0.04238792,339.61694,306.29974,-0.04238792,339.61694,0.0,0.0,294.23087,273.6,329.64774,-8.51517e-05,340.3068,341.6001,2.1214929e-19,1.7733316e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,7262100.0,-8350.109395595195,-5931.4365,-5931.4365,0.0,0.0,0.0,-11862.873,0.0,0.0,-0.029144287
121050,-0.042387925,339.3346,306.33075,-0.042387925,339.3346,0.0,0.0,294.22128,273.45,328.72882,-8.515171e-05,340.27225,341.58078,-2.512007e-19,-1.6278996e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,7263000.0,-8010.383160511836,-5875.651,-5875.651,0.0,0.0,0.0,-11751.302,0.0,0.0,-0.038726807
121065,-0.04238793,339.0339,306.43515,-0.04238793,339.0339,0.0,0.0,294.2115,273.3,326.9431,-8.515172e-05,340.23102,341.5593,1.3957179e-18,-2.3477088e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7263900.0,-7334.411526476847,-5803.533,-5803.533,0.0,0.0,0.0,-11607.066,0.0,0.0,-0.04852295
121080,-0.042387936,338.71408,306.60025,-0.042387936,338.71408,0.0,0.0,294.2018,273.15,324.19217,-8.515173e-05,340.1825,341.53543,-6.6829903e-18,3.5446327e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7264800.0,-6291.525979404078,-5717.2036,-5717.2036,0.0,0.0,0.0,-11434.407,0.0,0.0,-0.05819702
121095,-0.042387944,338.37616,306.7374,-0.042387944,338.37616,0.0,0.0,294.18994,273.0,320.75992,-8.515175e-05,340.12683,341.50925,-1.9065611e-18,2.7375013e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,7265700.0,-5014.977424508072,-5632.629,-5632.629,0.0,0.0,0.0,-11265.258,0.0,0.0,-0.07006836
121110,-0.04238795,338.02023,306.8021,-0.04238795,338.02023,0.0,0.0,294.1801,272.85,316.77182,-8.515176e-05,340.06375,341.4806,2.657771e-18,2.3728397e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,7266600.0,-3565.547073579012,-5557.746,-5557.746,0.0,0.0,0.0,-11115.492,0.0,0.0,-0.07989502
121125,-0.042387962,337.6451,306.7479,-0.042387962,337.6451,0.0,0.0,294.16602,272.7,312.56192,-8.515178e-05,339.99246,341.44916,1.5766629e-19,-4.281616e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,7267500.0,-2079.3136243288045,-5500.6143,-5500.6143,0.0,0.0,0.0,-11001.229,0.0,0.0,-0.09399414
121140,-0.042387977,337.2527,306.55,-0.042387977,337.2527,0.0,0.0,294.15253,272.55,308.13065,-8.515181e-05,339.91342,341.4151,-1.823703e-17,-1.3415929e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,7268400.0,-565.3027388117238,-5465.9863,-5465.9863,0.0,0.0,0.0,-10931.973,0.0,0.0,-0.10748291
121155,-0.04238799,336.84244,306.20078,-0.04238799,336.84244,0.0,0.0,294.14322,272.63907,304.11832,-8.5151834e-05,339.82605,341.3782,1.2986331e-19,7.295348e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,7269300.0,744.7656758260201,-5455.1216,-5455.1216,0.0,0.0,0.0,-10910.243,0.0,0.0,-0.11679077
121170,-0.042388007,336.41577,305.7168,-0.042388007,336.41577,0.0,0.0,294.12646,273.0375,300.70795,-8.515188e-05,339.73074,341.33853,-4.6043577e-19,-5.2463607e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,7270200.0,1791.3545684611342,-5465.327,-5465.327,0.0,0.0,0.0,-10930.654,0.0,0.0,-0.13354492
121185,-0.042388026,335.97186,305.11887,-0.042388026,335.97186,0.0,0.0,294.1158,273.4922,298.0795,-8.515191e-05,339.62668,341.2958,-1.0501103e-18,-3.2840277e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,7271100.0,2517.5454463945534,-5492.75,-5492.75,0.0,0.0,0.0,-10985.5,0.0,0.0,-0.14419556
121200,-0.042388044,335.51163,304.47977,-0.042388044,335.51163,0.0,0.0,294.10294,273.75,296.31616,-8.515195e-05,339.51395,341.25,9.542617e-20,7.3738996e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,7272000.0,2919.6168481948616,-5524.595,-5524.595,0.0,0.0,0.0,-11049.19,0.0,0.0,-0.15707397
121215,-0.04238807,335.03613,303.8222,-0.04238807,335.03613,0.0,0.0,294.08524,273.80063,295.2012,-8.5152e-05,339.3927,341.20117,-2.169893e-18,-2.6096084e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,7272900.0,3083.201493861143,-5557.012,-5557.012,0.0,0.0,0.0,-11114.024,0.0,0.0,-0.17477417
121230,-0.042388093,334.54492,303.1922,-0.042388093,334.54492,0.0,0.0,294.0723,273.81,294.60455,-8.5152045e-05,339.26236,341.14908,5.470047e-20,9.055078e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,7273800.0,3071.2737844140747,-5581.7246,-5581.7246,0.0,0.0,0.0,-11163.449,0.0,0.0,-0.18771362
121245,-0.042388123,334.0389,302.60062,-0.042388123,334.0389,0.0,0.0,294.05124,273.78937,294.3132,-8.51521e-05,339.12296,341.09366,-6.409506e-20,-2.1847058e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,7274700.0,2963.9012849017377,-5596.9634,-5596.9634,0.0,0.0,0.0,-11193.927,0.0,0.0,-0.20877075
121260,-0.042388152,333.51828,302.0527,-0.042388152,333.51828,0.0,0.0,294.0335,273.75,294.18408,-8.515216e-05,338.9741,341.03473,-7.1407085e-19,5.11175e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,7275600.0,2814.126666435257,-5601.824,-5601.824,0.0,0.0,0.0,-11203.648,0.0,0.0,-0.22650146
121275,-0.042388182,332.9844,301.54785,-0.042388182,332.9844,0.0,0.0,294.01428,273.62482,294.1254,-8.515222e-05,338.8162,340.97247,-4.608714e-20,-1.2287276e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,7276500.0,2654.561728652993,-5596.661,-5596.661,0.0,0.0,0.0,-11193.322,0.0,0.0,-0.24572754
121290,-0.04238821,332.43784,301.07996,-0.04238821,332.43784,0.0,0.0,293.99692,273.4112,294.09473,-8.515228e-05,338.64917,340.90677,-1.373398e-20,2.2822035e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,7277400.0,2498.1944607063156,-5582.658,-5582.658,0.0,0.0,0.0,-11165.316,0.0,0.0,-0.26309204
121305,11.517761,334.81165,294.06503,0.09779317,339.50403,6.4398766,0.0,293.98053,273.21698,325.26312,0.011667052,334.932,339.43127,0.99983245,-4.1270664e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4044.5474,7278300.0,1528756.9185668302,1971101.0,18663.219,1623272.0,0.0,6.4398766,1989764.2,1623272.0,1623278.5,-0.27947998
121320,5.6081314,320.65884,294.4152,5.60857,351.19482,2.766986,2.6649828,294.03928,273.15,347.12463,0.011266432,319.5646,350.36432,0.33807823,1.0,0.0,0.01,0.0,10054.75,343.15,343.15,-4139.0635,7279200.0,2494158.8009282723,618147.0,1337500.8,0.0,10054.75,5.4319687,1955647.8,10054.75,10060.182,-0.22073364
121335,5.6684093,303.1508,295.55432,5.669837,341.09378,2.78437,2.6814294,294.1699,273.35938,322.20013,0.011388515,303.07803,341.38287,0.1961493,1.0,0.0,0.39642426,0.0,398594.7,343.14996,343.14996,-4116.609,7280100.0,1274516.2254773846,180851.48,1084445.5,0.0,398594.7,5.4657993,1265297.0,398594.7,398600.16,-0.09011841
121350,7.1905975,342.5144,296.2092,7.1905975,344.07867,3.614386,3.479497,294.2751,273.85907,345.50125,0.014444956,342.85568,343.5956,0.99900544,1.0,1.0,0.01,1623272.0,10054.75,343.1499,343.1499,-4140.768,7281000.0,2990490.3900843807,1398440.9,1445682.6,1623272.0,10054.75,7.093883,2844123.5,1633326.8,1633333.9,0.015075684
121365,7.190572,347.13174,296.1432,7.190572,344.97906,3.6186097,3.4836397,294.38617,274.55423,345.47617,0.0144449035,347.0469,345.0849,0.99900544,1.0,0.48978126,0.19291747,795048.2,193973.69,343.14987,343.14987,-4145.881,7281900.0,2992962.398753269,1539874.9,1474863.1,795048.2,193973.69,7.102249,3014738.0,989021.9,989029.0,0.12615967
121380,6.956708,343.0881,295.78674,6.956708,342.90543,3.4961066,3.3660877,294.4652,275.35,344.9091,0.013975102,342.75726,342.8083,0.99900544,1.0,0.0,0.0,0.0,0.0,343.14987,343.14987,-4151.681,7282800.0,2883257.17582195,1382059.4,1376721.9,0.0,0.0,6.862194,2758781.2,0.0,6.862194,0.2052002
121395,-0.042387918,341.58997,295.96747,-0.042387918,342.31924,0.0,0.0,294.50275,276.29358,344.1971,-8.515169e-05,341.04578,342.1955,-1.0565029e-12,-1.0608433e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7283700.0,-17248.70995926646,-8122.139,-8251.972,0.0,0.0,0.0,-16374.111,0.0,0.0,0.24273682
121410,-0.04239639,341.87726,295.9675,-0.04239639,342.36868,0.0,0.0,294.51877,277.3768,344.19708,-8.5168715e-05,341.07742,342.19736,-2.9989251e-18,-3.0131423e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.29479,7284600.0,-17252.13693727903,-8174.9136,-8262.419,0.0,0.0,0.0,-16437.332,0.0,0.0,0.25875854
121425,-0.042387888,342.0856,295.9675,-0.042387888,342.41678,0.0,0.0,294.5171,278.4216,344.19708,-8.515163e-05,341.1094,342.1995,1.7030628e-22,7.08174e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7285500.0,-17248.676340039325,-8210.365,-8269.325,0.0,0.0,0.0,-16479.691,0.0,0.0,0.25708008
121440,-0.042387888,342.24063,295.9675,-0.042387888,342.4641,0.0,0.0,294.5111,279.25,344.19708,-8.515163e-05,341.1417,342.20197,1.726624e-39,7.0509e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7286400.0,-17248.676340039325,-8237.966,-8277.751,0.0,0.0,0.0,-16515.717,0.0,0.0,0.25109863
121455,-0.042387888,342.35968,295.9675,-0.042387888,342.51105,0.0,0.0,294.50085,279.84528,344.19708,-8.515163e-05,341.1743,342.2047,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7287300.0,-17248.676340039325,-8259.159,-8286.107,0.0,0.0,0.0,-16545.266,0.0,0.0,0.24084473
121470,-0.042387888,342.45535,295.9675,-0.042387888,342.5579,0.0,0.0,294.4913,280.3599,344.19708,-8.515163e-05,341.20718,342.20776,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7288200.0,-17248.676340039325,-8276.192,-8294.447,0.0,0.0,0.0,-16570.64,0.0,0.0,0.23129272
121485,-0.042387888,342.53513,295.9675,-0.042387888,342.60458,0.0,0.0,294.47632,280.86957,344.19708,-8.515163e-05,341.2404,342.21112,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7289100.0,-17248.676340039325,-8290.395,-8302.76,0.0,0.0,0.0,-16593.154,0.0,0.0,0.2163086
121500,-0.042387888,342.60394,295.9675,-0.042387888,342.651,0.0,0.0,294.46237,281.45,344.19708,-8.515163e-05,341.27386,342.21475,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7290000.0,-17248.676340039325,-8302.6455,-8311.023,0.0,0.0,0.0,-16613.668,0.0,0.0,0.20236206
121515,-0.042387888,342.6649,295.9675,-0.042387888,342.69684,0.0,0.0,294.44705,282.145,344.19708,-8.515163e-05,341.3076,342.2187,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7290900.0,-17248.676340039325,-8313.495,-8319.184,0.0,0.0,0.0,-16632.68,0.0,0.0,0.18704224
121530,-0.042387888,342.7201,295.9675,-0.042387888,342.74176,0.0,0.0,294.43158,282.89554,344.19708,-8.515163e-05,341.34155,342.22287,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7291800.0,-17248.676340039325,-8323.323,-8327.181,0.0,0.0,0.0,-16650.504,0.0,0.0,0.17156982
121545,-0.042387888,342.77042,295.9675,-0.042387888,342.78513,0.0,0.0,294.41843,283.62332,344.19708,-8.515163e-05,341.3756,342.2273,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7292700.0,-17248.676340039325,-8332.282,-8334.901,0.0,0.0,0.0,-16667.184,0.0,0.0,0.15841675
121560,-0.042387888,342.8164,295.9675,-0.042387888,342.8264,0.0,0.0,294.39987,284.25,344.19708,-8.515163e-05,341.40976,342.23196,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7293600.0,-17248.676340039325,-8340.47,-8342.247,0.0,0.0,0.0,-16682.717,0.0,0.0,0.13986206
121575,-0.042387888,342.8581,295.9675,-0.042387888,342.86487,0.0,0.0,294.38742,284.73358,344.19708,-8.515163e-05,341.44388,342.23682,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7294500.0,-17248.676340039325,-8347.892,-8349.098,0.0,0.0,0.0,-16696.988,0.0,0.0,0.12741089
121590,-0.042387888,342.89523,295.9675,-0.042387888,342.8998,0.0,0.0,294.37604,285.13126,344.19708,-8.515163e-05,341.47784,342.2418,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7295400.0,-17248.676340039325,-8354.504,-8355.318,0.0,0.0,0.0,-16709.822,0.0,0.0,0.11602783
121605,-0.042387888,342.92728,295.9675,-0.042387888,342.9304,0.0,0.0,294.36337,285.51328,344.19708,-8.515163e-05,341.51154,342.24692,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7296300.0,-17248.676340039325,-8360.208,-8360.763,0.0,0.0,0.0,-16720.97,0.0,0.0,0.10336304
121620,-0.042387888,342.95364,295.9675,-0.042387888,342.95575,0.0,0.0,294.35645,285.95,344.19708,-8.515163e-05,341.5448,342.25208,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7297200.0,-17248.676340039325,-8364.902,-8365.277,0.0,0.0,0.0,-16730.18,0.0,0.0,0.09643555
121635,-0.042387888,342.97375,295.9675,-0.042387888,342.97516,0.0,0.0,294.34775,286.51642,344.19708,-8.515163e-05,341.57748,342.25726,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7298100.0,-17248.676340039325,-8368.482,-8368.732,0.0,0.0,0.0,-16737.215,0.0,0.0,0.08773804
121650,-0.042387888,342.98663,295.9675,-0.042387888,342.98758,0.0,0.0,294.33832,287.15625,344.19708,-8.515163e-05,341.6094,342.26242,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7299000.0,-17248.676340039325,-8370.775,-8370.944,0.0,0.0,0.0,-16741.719,0.0,0.0,0.078308105
121665,-0.042387888,342.99164,295.9675,-0.042387888,342.9923,0.0,0.0,294.3289,287.74298,344.19708,-8.515163e-05,341.64038,342.26743,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7299900.0,-17248.676340039325,-8371.667,-8371.786,0.0,0.0,0.0,-16743.453,0.0,0.0,0.068878174
121680,-0.042387888,342.98788,295.9675,-0.042387888,342.98834,0.0,0.0,294.32043,288.15,344.19708,-8.515163e-05,341.67017,342.27228,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7300800.0,-17248.676340039325,-8370.998,-8371.08,0.0,0.0,0.0,-16742.078,0.0,0.0,0.060424805
121695,-0.042406324,342.9743,295.9675,-0.042406324,342.9746,0.0,0.0,294.309,288.425,344.19708,-8.518867e-05,341.69852,342.27686,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.321594,7301700.0,-17256.179704838014,-8372.221,-8372.275,0.0,0.0,0.0,-16744.496,0.0,0.0,0.048980713
121710,-0.042387918,342.9503,295.9675,-0.042387918,342.9505,0.0,0.0,294.29816,288.7,344.19708,-8.515169e-05,341.72522,342.2811,2.4478479e-18,1.6708459e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7302600.0,-17248.688130830604,-8364.311,-8364.349,0.0,0.0,0.0,-16728.66,0.0,0.0,0.038146973
121725,-0.042387918,342.91483,295.9676,-0.042387918,342.91495,0.0,0.0,294.28952,288.975,344.19684,-8.5151696e-05,341.75,342.2849,5.983187e-19,3.1574332e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7303500.0,-17248.56954827203,-8357.981,-8358.003,0.0,0.0,0.0,-16715.984,0.0,0.0,0.029510498
121740,-0.042387918,342.86685,295.97015,-0.042387918,342.86694,0.0,0.0,294.2751,289.25,344.19095,-8.5151696e-05,341.77255,342.28818,-1.6556942e-18,1.5823402e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7304400.0,-17245.546309647252,-8348.984,-8349.0,0.0,0.0,0.0,-16697.984,0.0,0.0,0.015075684
121755,-0.042387918,342.80658,295.9862,-0.042387918,342.80664,0.0,0.0,294.26642,289.525,344.15372,-8.5151696e-05,341.79272,342.29083,-8.68872e-19,3.235662e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7305300.0,-17226.490083514178,-8335.396,-8335.407,0.0,0.0,0.0,-16670.805,0.0,0.0,0.0064086914
121770,-0.04238792,342.73242,296.04852,-0.04238792,342.73245,0.0,0.0,294.2538,289.8,344.01056,-8.5151696e-05,341.81012,342.2928,2.4468388e-19,-9.871826e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7306200.0,-17153.00464791625,-8311.101,-8311.105,0.0,0.0,0.0,-16622.207,0.0,0.0,-0.0061950684
121785,-0.04238792,342.6443,296.26324,-0.04238792,342.64432,0.0,0.0,294.24066,290.075,343.5324,-8.51517e-05,341.8246,342.2939,-2.644297e-19,3.6530912e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,7307100.0,-16905.20966737257,-8257.183,-8257.188,0.0,0.0,0.0,-16514.371,0.0,0.0,-0.019348145
121800,-0.042387925,342.54147,296.73193,-0.042387925,342.54147,0.0,0.0,294.23447,290.35,342.50293,-8.515171e-05,341.83575,342.29416,-2.7695508e-18,2.6992188e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,7308000.0,-16369.410187932943,-8155.4395,-8155.4395,0.0,0.0,0.0,-16310.879,0.0,0.0,-0.025543213
121815,-0.04238793,342.42358,297.58325,-0.04238793,342.42358,0.0,0.0,294.2265,290.5831,340.65393,-8.515172e-05,341.8434,342.2934,-2.2219276e-19,-2.7469347e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,7308900.0,-15403.67759730632,-7982.8926,-7982.8926,0.0,0.0,0.0,-15965.785,0.0,0.0,-0.0335083
121830,-0.042387933,342.28976,298.92493,-0.042387933,342.28976,0.0,0.0,294.21808,290.74658,337.74588,-8.5151725e-05,341.8472,342.29147,-3.7158155e-19,-5.767451e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7309800.0,-13883.818846404773,-7720.2124,-7720.2124,0.0,0.0,0.0,-15440.425,0.0,0.0,-0.041931152
121845,-0.042387936,342.14005,300.68317,-0.042387936,342.14008,0.0,0.0,294.21,290.8618,333.8737,-8.515173e-05,341.8469,342.2884,-2.307989e-19,7.0369114e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7310700.0,-11870.167620829041,-7380.54,-7380.546,0.0,0.0,0.0,-14761.086,0.0,0.0,-0.05001831
121860,-0.04238794,341.97302,302.6405,-0.04238794,341.97302,0.0,0.0,294.20233,290.95,329.40594,-8.515174e-05,341.84198,342.28387,-9.650636e-19,-8.3985974e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,7311600.0,-9572.320560482516,-7002.343,-7002.343,0.0,0.0,0.0,-14004.686,0.0,0.0,-0.057678223
121875,-0.042387947,341.78925,304.68668,-0.042387947,341.78925,0.0,0.0,294.19266,291.01135,324.55185,-8.5151754e-05,341.83234,342.27792,-3.4011682e-19,-2.7227709e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,7312500.0,-7104.528310958358,-6605.347,-6605.347,0.0,0.0,0.0,-13210.694,0.0,0.0,-0.067352295
121890,-0.042387955,341.5873,306.78247,-0.042387955,341.5873,0.0,0.0,294.1846,291.03183,319.33856,-8.515177e-05,341.81738,342.27032,1.8181741e-19,-1.8491662e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,7313400.0,-4490.528217167444,-6196.285,-6196.285,0.0,0.0,0.0,-12392.57,0.0,0.0,-0.075408936
121905,-0.042387962,341.3691,308.71954,-0.042387962,341.3691,0.0,0.0,294.17886,291.01135,314.26437,-8.515178e-05,341.7974,342.26114,-5.547268e-18,-2.7960684e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,7314300.0,-1983.0392010307562,-5812.5845,-5812.5845,0.0,0.0,0.0,-11625.169,0.0,0.0,-0.08114624
121920,-0.042387974,341.1336,310.43744,-0.042387974,341.1336,0.0,0.0,294.16763,290.95,309.43488,-8.5151805e-05,341.77188,342.2502,-1.9766167e-18,-1.9541497e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,7315200.0,358.5543776152278,-5464.823,-5464.823,0.0,0.0,0.0,-10929.646,0.0,0.0,-0.09237671
121935,-0.042387985,340.88034,311.80777,-0.042387985,340.88034,0.0,0.0,294.1603,290.8618,305.17987,-8.515183e-05,341.7404,342.23734,1.1647274e-19,-1.2993707e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,7316100.0,2370.3864408665786,-5175.7764,-5175.7764,0.0,0.0,0.0,-10351.553,0.0,0.0,-0.09970093
121950,-0.042387996,340.61014,312.78455,-0.042387996,340.61014,0.0,0.0,294.14978,290.74658,301.68076,-8.5151856e-05,341.70294,342.2225,3.1026834e-19,-1.703954e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,7317000.0,3971.1350837857926,-4953.779,-4953.779,0.0,0.0,0.0,-9907.558,0.0,0.0,-0.11022949
121965,-0.04238801,340.3222,313.37274,-0.04238801,340.3222,0.0,0.0,294.14056,290.5831,298.95093,-8.5151885e-05,341.65897,342.20554,4.736031e-19,-1.080429e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,7317900.0,5157.7875231265225,-4797.803,-4797.803,0.0,0.0,0.0,-9595.606,0.0,0.0,-0.1194458
121980,-0.042388026,340.01758,313.61478,-0.042388026,340.01758,0.0,0.0,294.1322,290.35,297.00012,-8.5151914e-05,341.60852,342.18643,5.742217e-19,5.095269e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,7318800.0,5942.032492654459,-4700.483,-4700.483,0.0,0.0,0.0,-9400.966,0.0,0.0,-0.12780762
121995,-0.042388044,339.6959,313.57578,-0.042388044,339.6959,0.0,0.0,294.11877,290.075,295.71594,-8.515195e-05,341.5512,342.16498,1.4674107e-19,-3.7763907e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,7319700.0,6387.358321100267,-4650.1587,-4650.1587,0.0,0.0,0.0,-9300.317,0.0,0.0,-0.14123535
122010,-0.042388063,339.35788,313.34772,-0.042388063,339.35788,0.0,0.0,294.1085,289.8,294.93448,-8.515199e-05,341.48694,342.14117,-3.0076333e-18,8.141455e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,7320600.0,6585.280171300667,-4630.5854,-4630.5854,0.0,0.0,0.0,-9261.171,0.0,0.0,-0.15151978
122025,-0.04238808,339.00388,313.00742,-0.04238808,339.00388,0.0,0.0,294.09692,289.525,294.50644,-8.515202e-05,341.41553,342.11493,6.116593e-19,5.422711e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,7321500.0,6616.661484635244,-4628.148,-4628.148,0.0,0.0,0.0,-9256.296,0.0,0.0,-0.16308594
122040,-0.042388104,338.63406,312.61304,-0.042388104,338.63406,0.0,0.0,294.08356,289.25,294.2921,-8.5152074e-05,341.3367,342.0861,-3.6073566e-19,-2.2013887e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,7322400.0,6552.27126483382,-4632.524,-4632.524,0.0,0.0,0.0,-9265.048,0.0,0.0,-0.17645264
122055,-0.042388126,338.24838,312.20938,-0.042388126,338.24838,0.0,0.0,294.07114,288.975,294.19458,-8.515212e-05,341.25,342.05447,1.1652868e-19,-1.3905771e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,7323300.0,6442.793552068427,-4635.727,-4635.727,0.0,0.0,0.0,-9271.454,0.0,0.0,-0.18887329
122070,-0.04238815,337.84802,311.81506,-0.04238815,337.84802,0.0,0.0,294.05933,288.7,294.1482,-8.515216e-05,341.15558,342.02014,-5.488233e-19,6.7197406e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,7324200.0,6318.363165435414,-4634.654,-4634.654,0.0,0.0,0.0,-9269.308,0.0,0.0,-0.2006836
122085,-0.042388175,337.43378,311.43588,-0.042388175,337.43378,0.0,0.0,294.0459,288.425,294.12308,-8.515221e-05,341.0534,341.98303,2.836514e-19,-1.1708795e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,7325100.0,6191.7394091628885,-4628.4136,-4628.4136,0.0,0.0,0.0,-9256.827,0.0,0.0,-0.21411133
122100,-0.042388197,337.00635,311.07498,-0.042388197,337.00635,0.0,0.0,294.03476,288.15,294.1065,-8.5152256e-05,340.94348,341.94308,-1.8210801e-19,9.45226e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,7326000.0,6068.596641893675,-4616.5723,-4616.5723,0.0,0.0,0.0,-9233.145,0.0,0.0,-0.22525024
122115,96.89606,334.12534,294.094,2.208389,338.1299,160.26494,0.0,294.02158,287.90155,325.60355,0.09954383,333.55606,341.83084,0.9961708,2.1549556e-15,1.0,0.0,1623272.0,0.0,343.15,343.15,-5864.6523,7326900.0,13173642.545777284,16291292.0,408443.47,1623272.0,0.0,160.26494,16699735.0,1623272.0,1623432.2,-0.23843384
122130,5.775789,346.07806,294.12653,5.775789,339.953,2.9060464,2.7997258,294.0398,287.7125,340.2875,0.011602792,346.3975,341.69025,0.999833,0.9996913,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4216.2095,7327800.0,2249504.25043283,1260256.6,1111673.0,1623272.0,1005475.0,5.7057724,2371929.5,2628747.0,2628752.8,-0.22021484
122145,4.7171574,309.41147,294.91138,4.936013,342.41214,2.3572953,2.2706752,294.15454,287.5922,333.31464,0.009695969,309.03735,342.35855,0.014521633,1.0,0.0,0.22795604,0.0,229204.11,343.15,343.15,-4134.099,7328700.0,1563898.5420775157,287276.7,984750.5,0.0,229204.11,4.6279707,1272027.2,229204.11,229208.73,-0.10546875
122160,6.574501,331.73486,295.83554,6.5745015,366.7346,3.2694097,3.1478736,294.27432,287.55,333.10318,0.0132073,332.40475,365.78543,0.99901474,1.0,1.0,0.01,1623272.0,10054.75,343.14996,343.14996,-4125.1016,7329600.0,2067260.4836953497,991284.56,1957728.8,1623272.0,10054.75,6.417283,2949013.2,1633326.8,1633333.1,0.014312744
122175,8.049843,350.48462,296.03116,8.049843,340.29776,4.0604544,3.9069293,294.38223,287.55,344.16656,0.016171064,350.4567,340.43896,0.99901474,1.0,0.6664349,0.19331756,1081805.1,194375.98,343.1499,343.1499,-4112.4385,7330500.0,3269283.15020557,1841035.5,1496624.6,1081805.1,194375.98,7.9673834,3337660.0,1276181.1,1276189.1,0.1222229
122190,7.427056,345.8909,295.77313,7.4270563,345.00806,3.7570674,3.616751,294.4716,287.55,345.87436,0.014919969,345.8839,344.95132,0.99901474,1.0,0.26131174,0.03753234,424180.03,37737.832,343.14987,343.14987,-4156.6084,7331400.0,3139536.806720088,1563355.4,1535816.4,424180.03,37737.832,7.3738184,3099171.8,461917.88,461925.25,0.21157837
122205,-0.042387914,342.17828,295.8428,-0.042387914,343.40607,3.597e-42,3.594e-42,294.51984,287.55,345.04358,-8.515168e-05,341.6151,343.38193,-1.4670258e-11,-1.4763983e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,7332300.0,-17596.020698689063,-8249.07,-8467.651,0.0,0.0,7.191e-42,-16716.723,0.0,7.191e-42,0.25982666
122220,-0.042389076,342.54608,295.8428,-0.042389076,343.37167,0.0,0.0,294.54108,287.55,345.04358,-8.5154024e-05,341.65277,343.38135,1.8455582e-18,1.8504483e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30387,7333200.0,-17596.504834566316,-8314.777,-8461.761,0.0,0.0,0.0,-16776.54,0.0,0.0,0.2810669
122235,-0.042387426,342.8062,295.8428,-0.042387426,343.36295,0.0,0.0,294.54587,287.55,345.04358,-8.515071e-05,341.69037,343.3811,7.065925e-21,1.7769097e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30258,7334100.0,-17595.8192259948,-8360.764,-8459.877,0.0,0.0,0.0,-16820.64,0.0,0.0,0.28585815
122250,-0.042387426,342.99606,295.8428,-0.042387426,343.3714,0.0,0.0,294.53864,287.55,345.04358,-8.515071e-05,341.72812,343.38113,3.631839e-39,-2.1411e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.30258,7335000.0,-17595.8192259948,-8394.5625,-8461.382,0.0,0.0,0.0,-16855.945,0.0,0.0,0.2786255
122265,-0.042387426,343.13763,295.8428,-0.042387426,343.39185,0.0,0.0,294.52512,287.55,345.04358,-8.515071e-05,341.76602,343.3815,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30258,7335900.0,-17595.8192259948,-8419.766,-8465.022,0.0,0.0,0.0,-16884.79,0.0,0.0,0.2651062
122280,-0.042387426,343.24802,295.8428,-0.042387426,343.42023,0.0,0.0,294.50943,287.55,345.04358,-8.515071e-05,341.80408,343.38214,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30258,7336800.0,-17595.8192259948,-8439.417,-8470.075,0.0,0.0,0.0,-16909.492,0.0,0.0,0.24942017
122295,-0.042387426,343.3373,295.8428,-0.042387426,343.45395,0.0,0.0,294.48322,287.55,345.04358,-8.515071e-05,341.8423,343.38312,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30258,7337700.0,-17595.8192259948,-8455.313,-8476.078,0.0,0.0,0.0,-16931.39,0.0,0.0,0.22320557
122310,-0.042387426,343.41217,295.8428,-0.042387426,343.4912,0.0,0.0,294.4603,287.55,345.04358,-8.515071e-05,341.88065,343.38437,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30258,7338600.0,-17595.8192259948,-8468.641,-8482.712,0.0,0.0,0.0,-16951.352,0.0,0.0,0.20028687
122325,-0.042387426,343.47693,295.8428,-0.042387426,343.53055,0.0,0.0,294.43863,287.55,345.04358,-8.515071e-05,341.9191,343.38593,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30258,7339500.0,-17595.8192259948,-8480.17,-8489.715,0.0,0.0,0.0,-16969.885,0.0,0.0,0.17861938
122340,-0.042387426,343.53436,295.8428,-0.042387426,343.57074,0.0,0.0,294.412,287.55,345.04358,-8.515071e-05,341.95767,343.38773,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30258,7340400.0,-17595.8192259948,-8490.395,-8496.87,0.0,0.0,0.0,-16987.266,0.0,0.0,0.15197754
122355,-0.042387426,343.5861,295.8428,-0.042387426,343.6108,0.0,0.0,294.38998,287.64374,345.04358,-8.515071e-05,341.99625,343.38983,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30258,7341300.0,-17595.8192259948,-8499.604,-8504.004,0.0,0.0,0.0,-17003.607,0.0,0.0,0.12997437
122370,-0.042387918,343.63306,295.8428,-0.042387918,343.64984,0.0,0.0,294.36316,287.85,345.04358,-8.515169e-05,342.0348,343.39215,-3.4977383e-23,-4.8835368e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7342200.0,-17596.02220221663,-8508.0625,-8511.051,0.0,0.0,0.0,-17019.113,0.0,0.0,0.103149414
122385,-0.042387918,343.6755,295.84323,-0.042387918,343.6869,0.0,0.0,294.34103,288.05624,345.04297,-8.5151696e-05,342.0732,343.39468,6.171936e-20,-2.0760141e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7343100.0,-17595.652622302892,-8515.544,-8517.57,0.0,0.0,0.0,-17033.113,0.0,0.0,0.08102417
122400,-0.042387918,343.7135,295.8587,-0.042387918,343.72122,0.0,0.0,294.31754,288.15,345.0203,-8.5151696e-05,342.11142,343.39737,-7.2710505e-19,-6.0366147e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7344000.0,-17582.009848725378,-8519.554,-8520.929,0.0,0.0,0.0,-17040.482,0.0,0.0,0.057525635
122415,-0.04238792,343.74658,296.04688,-0.04238792,343.7518,0.0,0.0,294.29395,287.83533,344.74872,-8.51517e-05,342.1493,343.4002,-5.159409e-19,-1.0194724e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,7344900.0,-17417.588629849855,-8491.944,-8492.873,0.0,0.0,0.0,-16984.816,0.0,0.0,0.033935547
122430,-0.042387925,343.77457,296.84274,-0.042387925,343.7781,0.0,0.0,294.27158,287.12756,343.61163,-8.515171e-05,342.1867,343.40314,5.92675e-19,4.0038982e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,7345800.0,-16726.29429149124,-8355.239,-8355.869,0.0,0.0,0.0,-16711.11,0.0,0.0,0.011566162
122445,-0.042387933,343.7967,299.09363,-0.042387933,343.79907,0.0,0.0,294.2502,286.381,340.40292,-8.5151725e-05,342.2235,343.40613,-1.6490961e-19,-5.746982e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7346700.0,-14773.742728140782,-7958.4556,-7958.8794,0.0,0.0,0.0,-15917.335,0.0,0.0,-0.009796143
122460,-0.042387944,343.81223,302.67236,-0.042387944,343.81384,0.0,0.0,294.22733,285.95,335.19257,-8.515175e-05,342.25955,343.40912,4.812289e-19,2.0486712e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,7347600.0,-11630.438688674705,-7324.103,-7324.391,0.0,0.0,0.0,-14648.494,0.0,0.0,-0.032684326
122475,-0.042387955,343.82068,307.09854,-0.042387955,343.82178,0.0,0.0,294.20605,285.82837,328.54785,-8.5151776e-05,342.29465,343.41205,1.4698693e-18,1.6936992e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,7348500.0,-7671.076851553816,-6537.62,-6537.816,0.0,0.0,0.0,-13075.436,0.0,0.0,-0.053955078
122490,-0.042387974,343.8209,311.93176,-0.042387974,343.82162,0.0,0.0,294.18408,285.78076,320.99564,-8.5151805e-05,342.32858,343.41483,-1.1769168e-18,2.8535389e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,7349400.0,-3241.5817278586,-5677.2056,-5677.336,0.0,0.0,0.0,-11354.541,0.0,0.0,-0.075927734
122505,-0.042387992,343.81244,316.631,-0.042387992,343.81296,0.0,0.0,294.1623,285.81778,313.27444,-8.515184e-05,342.36118,343.4174,-4.1002296e-19,3.7886402e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,7350300.0,1200.4351556633708,-4839.0977,-4839.19,0.0,0.0,0.0,-9678.287,0.0,0.0,-0.097717285
122520,-0.042388014,343.79443,320.44238,-0.042388014,343.79477,0.0,0.0,294.1412,285.95,306.5109,-8.5151885e-05,342.39218,343.4197,1.8572009e-19,7.835333e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30334,7351200.0,4982.428379089665,-4157.358,-4157.4175,0.0,0.0,0.0,-8314.775,0.0,0.0,-0.11880493
122535,-0.042388037,343.7664,323.06747,-0.042388037,343.7666,0.0,0.0,294.11853,286.2089,301.21936,-8.5151936e-05,342.42145,343.4217,-3.0855706e-19,-1.3726976e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,7352100.0,7813.71868615408,-3685.0225,-3685.0605,0.0,0.0,0.0,-7370.083,0.0,0.0,-0.14147949
122550,-0.042388067,343.7275,324.39972,-0.042388067,343.72766,0.0,0.0,294.0973,286.5487,297.70007,-8.5151994e-05,342.44876,343.42322,-4.8642154e-19,-2.1045553e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,7353000.0,9548.818049579477,-3440.9238,-3440.9512,0.0,0.0,0.0,-6881.875,0.0,0.0,-0.16271973
122565,-0.042388096,343.67697,324.68887,-0.042388096,343.6771,0.0,0.0,294.0718,286.86417,295.6957,-8.515205e-05,342.47375,343.42426,1.0288979e-19,9.187754e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,7353900.0,10369.075215551504,-3380.4512,-3380.473,0.0,0.0,0.0,-6760.924,0.0,0.0,-0.1882019
122580,-0.042388126,343.6138,324.31668,-0.042388126,343.6139,0.0,0.0,294.0514,287.05,294.73444,-8.515212e-05,342.49622,343.42465,-1.8734566e-19,-2.1502256e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,7354800.0,10579.761400370113,-3435.4688,-3435.485,0.0,0.0,0.0,-6870.954,0.0,0.0,-0.20861816
122595,-0.042388197,343.5375,323.59113,-0.042388197,343.53754,0.0,0.0,293.977,287.09027,294.3099,-8.5152256e-05,342.51584,343.42435,-7.3295063e-19,-2.230201e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,7355700.0,10472.120013273978,-3551.0627,-3551.068,0.0,0.0,0.0,-7102.131,0.0,0.0,-0.28302002
122610,11.928912,343.16727,294.0963,0.10459269,342.7844,6.6707015,0.0,293.9233,287.07147,338.09247,0.012086856,343.0725,342.55667,0.99974936,-1.791567e-15,0.67384154,0.0,1093828.0,0.0,343.15,343.15,-4035.5042,7356600.0,2233455.8203210575,2458525.0,21388.15,1093828.0,0.0,6.6707015,2479913.2,1093828.0,1093834.6,-0.33670044
122625,5.958169,319.76013,294.6306,5.9586344,343.40717,2.9529579,2.8438866,293.9736,287.04193,341.8359,0.011969637,318.8049,343.2155,0.33741206,1.0,0.0,0.21894525,0.0,220143.98,343.15,343.15,-4141.126,7357500.0,2373126.893081121,628848.8,1220694.8,0.0,220143.98,5.7968445,1849543.5,220143.98,220149.78,-0.28640747
122640,5.268808,305.31055,296.21796,5.268808,345.76883,2.5856965,2.490485,294.07452,287.05,323.87277,0.010584335,307.32486,347.41586,0.999178,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4132.9863,7358400.0,1229372.8822594346,201209.86,1096510.9,1623272.0,1005475.0,5.0761814,1297720.8,2628747.0,2628752.0,-0.18548584
122655,7.348067,339.6083,297.25168,7.348067,336.93945,3.7188447,3.5801666,294.0675,287.15228,339.91553,0.01476129,339.8366,336.79276,0.9992008,1.0,1.0,0.16723739,1623272.0,168153.02,343.1499,343.1499,-4162.6616,7359300.0,2645048.3973510815,1307205.2,1224839.4,1623272.0,168153.02,7.299011,2532044.5,1791425.0,1791432.2,-0.19250488
122670,7.5295734,344.5659,297.62637,7.529574,345.84583,3.809805,3.6672914,294.113,287.32147,344.1373,0.015125914,344.59207,345.88586,0.9992008,1.0,0.903957,0.30242506,1467368.1,304080.84,343.14987,343.14987,-4152.414,7360200.0,2954784.986589061,1484425.0,1524902.1,1467368.1,304080.84,7.4770966,3009327.0,1771449.0,1771456.5,-0.14700317
122685,7.355812,344.17975,297.71213,7.355812,342.52618,3.7147782,3.57609,294.17712,287.47992,343.59323,0.014776849,344.23108,342.53955,0.9992008,1.0,0.7721482,0.21837878,1253406.5,219574.4,343.14984,343.14984,-4152.858,7361100.0,2847508.2183462745,1435589.8,1384503.9,1253406.5,219574.4,7.2908683,2820093.5,1472980.9,1472988.1,-0.08288574
122700,7.339749,344.2519,297.57126,7.339749,343.83157,3.7099705,3.5715578,294.2335,287.55,343.76053,0.014744581,344.2457,343.83072,0.9992008,1.0,0.6842306,0.20141836,1110692.4,202521.12,343.1498,343.1498,-4157.5747,7362000.0,2860373.9654925563,1439021.4,1426064.2,1110692.4,202521.12,7.2815285,2865085.5,1313213.5,1313220.8,-0.026519775
122715,7.6554136,343.6781,297.36343,7.6554136,343.12244,3.8715556,3.7263865,294.2316,287.31442,343.12112,0.015378709,343.70404,343.13995,0.9992008,1.0,0.6392553,0.19183391,1037685.25,192884.2,343.14978,343.14978,-4143.8486,7362900.0,2955515.654263786,1489143.2,1471277.1,1037685.25,192884.2,7.5979424,2960420.5,1230569.5,1230577.1,-0.028411865
122730,8.820249,342.9701,297.1676,8.820249,343.06558,4.47029,4.299034,294.24423,286.78845,343.10556,0.017718708,342.9183,343.04855,0.9992008,1.0,0.6330819,0.18989633,1027664.1,190936.02,343.14975,343.14975,-4093.8071,7363800.0,3418637.31839004,1696755.2,1700292.6,1027664.1,190936.02,8.769324,3397048.0,1218600.1,1218608.9,-0.015777588
122745,7.1906157,343.25937,297.0009,7.1906157,343.2096,3.6188164,3.483842,294.25537,286.24326,343.47266,0.014444991,343.24408,343.19818,0.9992008,1.0,0.60242563,0.17587359,977900.6,176836.5,343.14972,343.14972,-4146.101,7364700.0,2819394.135648605,1397033.4,1395530.1,977900.6,176836.5,7.1026583,2792563.5,1154737.1,1154744.2,-0.004638672
122760,7.190616,343.20288,296.8599,7.190616,343.16962,3.6186438,3.4836726,294.26495,285.95,343.13715,0.014444993,343.20493,343.173,0.9992008,1.0,0.602269,0.18109694,977646.3,182088.45,343.1497,343.1497,-4145.8926,7365600.0,2807593.2292033997,1399585.5,1398580.9,977646.3,182088.45,7.1023164,2798166.5,1159734.8,1159741.9,0.0049438477
122775,7.19064,342.63876,296.8325,7.1906404,342.92523,3.6186566,3.4836848,294.21066,285.8889,342.99966,0.014445041,342.62134,342.91675,0.9992008,1.0,0.6170597,0.1857435,1001655.75,186760.45,343.14966,343.14966,-4145.892,7366500.0,2800924.367232199,1383381.0,1392032.6,1001655.75,186760.45,7.1023417,2775413.5,1188416.2,1188423.4,-0.049346924
122790,7.1906347,342.18008,297.01648,7.1906347,342.83218,3.6186535,3.483682,294.1713,285.86392,342.48636,0.01444503,342.1826,342.83554,0.9992008,1.0,0.7084859,0.2211872,1150065.2,222398.2,343.14963,343.14963,-4145.892,7367400.0,2758617.8522915416,1363971.0,1383664.8,1150065.2,222398.2,7.1023355,2747635.8,1372463.5,1372470.6,-0.0887146
122805,7.190627,342.57504,297.3592,7.190627,343.00375,3.6186495,3.4836779,294.1519,285.88202,342.71356,0.014445014,342.58167,343.00537,0.9992008,1.0,0.78286475,0.24106899,1270802.4,242388.84,343.1496,343.1496,-4145.892,7368300.0,2751607.0042349384,1365547.4,1378494.8,1270802.4,242388.84,7.1023273,2744042.0,1513191.2,1513198.4,-0.10812378
122820,7.1906214,342.93076,297.7245,7.190622,343.09784,3.6186464,3.483675,294.14975,285.95,342.96295,0.014445003,342.9349,343.0991,0.9992008,1.0,0.8167583,0.24964008,1325820.8,251006.86,343.14957,343.14957,-4145.892,7369200.0,2744572.9871841194,1365256.9,1370303.0,1325820.8,251006.86,7.1023216,2735560.0,1576827.6,1576834.8,-0.11026001
