minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
122835,7.1906047,343.46448,297.93076,7.1906047,343.29556,3.618637,3.483666,294.1922,286.0689,343.24423,0.01444497,343.47583,343.3001,0.9992008,1.0,0.8111807,0.24509709,1316766.9,246439.0,343.14954,343.14954,-4145.8916,7370100.0,2749117.5228948123,1375143.0,1370041.6,1316766.9,246439.0,7.102303,2745184.5,1563205.9,1563213.0,-0.06781006
122850,7.190605,343.90622,297.87067,7.190605,343.41208,3.618637,3.483666,294.24008,286.21353,343.62585,0.0144449705,343.90857,343.4117,0.9992008,1.0,0.7466768,0.22020452,1212059.5,221410.14,343.1495,343.1495,-4145.8916,7371000.0,2775915.835951503,1390298.6,1375375.2,1212059.5,221410.14,7.102303,2765674.0,1433469.6,1433476.8,-0.019927979
122865,7.190607,343.91293,297.61383,7.190607,343.38425,3.618638,3.483667,294.28397,286.35138,343.65726,0.014444974,343.91202,343.38397,0.9992008,1.0,0.66899365,0.195884,1085958.6,196956.47,343.14948,343.14948,-4145.8916,7371900.0,2793403.6637724545,1398258.4,1382291.8,1085958.6,196956.47,7.102305,2780550.0,1282915.1,1282922.2,0.023956299
122880,7.1906066,343.83633,297.2657,7.1906066,343.3597,3.6186378,3.483667,294.32004,286.45,343.61237,0.014444973,343.83508,343.35925,0.9992008,1.0,0.5974726,0.17390797,969860.56,174860.11,343.14948,343.14948,-4145.8916,7372800.0,2811801.5164924143,1406459.0,1392064.8,969860.56,174860.11,7.1023045,2798523.8,1144720.6,1144727.8,0.060028076
122895,7.190608,343.74515,296.89874,7.190608,343.32803,3.6186388,3.4836676,294.34708,286.4649,343.55386,0.014444976,343.74362,343.3275,0.9992008,1.0,0.5344459,0.15486425,867551.0,155712.14,343.14944,343.14944,-4145.8916,7373700.0,2830514.8462756337,1414787.4,1402190.2,867551.0,155712.14,7.1023064,2816977.5,1023263.1,1023270.25,0.08706665
122910,7.1906104,343.62988,296.5555,7.190611,343.28952,3.6186402,3.483669,294.36496,286.4216,343.4804,0.014444982,343.6281,343.28894,0.9992008,1.0,0.4821243,0.13944533,782618.9,140208.81,343.1494,343.1494,-4145.8916,7374600.0,2846882.923680795,1421672.6,1411393.5,782618.9,140208.81,7.102309,2833066.0,922827.7,922834.8,0.10494995
122925,7.190613,343.5191,296.2559,7.190613,343.2557,3.6186414,3.4836702,294.3752,286.3925,343.40567,0.014444986,343.51752,343.25525,0.9992008,1.0,0.44132477,0.1276635,716390.1,128362.45,343.14938,343.14938,-4145.892,7375500.0,2860527.3179529374,1427376.2,1419421.5,716390.1,128362.45,7.1023116,2846797.8,844752.56,844759.7,0.11520386
122940,7.190615,343.41748,296.0055,7.190615,343.22464,3.6186426,3.4836714,294.37885,286.45,343.3382,0.01444499,343.41602,343.2242,0.9992008,1.0,0.41094428,0.11903895,667074.3,119690.69,343.14935,343.14935,-4145.892,7376400.0,2871625.7649081172,1431869.8,1426045.8,667074.3,119690.69,7.102314,2857915.5,786765.0,786772.1,0.11883545
122955,7.190617,343.31683,295.80353,7.190617,343.1937,3.6186438,3.4836726,294.3765,286.58673,343.2729,0.014444995,343.3153,343.19324,0.9992008,1.0,0.3905086,0.11346199,633901.6,114083.195,343.14932,343.14932,-4145.892,7377300.0,2879917.5745133427,1434930.0,1431211.1,633901.6,114083.195,7.1023164,2866141.0,747984.8,747991.94,0.116485596
122970,7.190619,343.22202,295.64667,7.190619,343.16553,3.6186447,3.4836736,294.3697,286.73965,343.20898,0.014444998,343.22073,343.16516,0.9992008,1.0,0.37985712,0.11085402,616611.44,111460.945,343.1493,343.1493,-4145.892,7378200.0,2885557.8971356293,1436804.0,1435098.0,616611.44,111460.945,7.1023183,2871902.0,728072.4,728079.5,0.109680176
122985,7.190619,343.15848,295.53046,7.190619,343.14877,3.618645,3.4836736,294.36124,286.89774,343.161,0.014444998,343.15796,343.14868,0.9992008,1.0,0.37710735,0.110464334,612147.75,111069.13,343.14926,343.14926,-4145.892,7379100.0,2889697.7857339266,1438394.8,1438101.8,612147.75,111069.13,7.102319,2876496.5,723216.9,723224.0,0.10122681
123000,7.190619,343.15646,295.447,7.190619,343.15222,3.6186447,3.4836733,294.35388,287.05,343.1523,0.0144449975,343.15668,343.15234,0.9992008,1.0,0.3766813,0.11036506,611456.2,110969.31,343.14923,343.14923,-4145.892,7380000.0,2894233.702470865,1440854.6,1440726.6,611456.2,110969.31,7.102318,2881581.2,722425.5,722432.6,0.09387207
123015,7.190617,343.1933,295.38422,7.1906176,343.16556,3.618644,3.4836726,294.34982,287.1795,343.17032,0.014444995,343.19418,343.1659,0.9992008,1.0,0.37395775,0.109325595,607035.1,109924.15,343.1492,343.1492,-4145.892,7380900.0,2899133.9844778,1443862.6,1443024.9,607035.1,109924.15,7.102317,2886887.5,716959.25,716966.4,0.08981323
123030,7.190616,343.26212,295.33124,7.190616,343.18808,3.6186433,3.4836721,294.3492,287.2913,343.21326,0.014444993,343.26312,343.1884,0.9992008,1.0,0.3651325,0.10620139,592709.4,106782.84,343.14917,343.14917,-4145.892,7381800.0,2904952.7809598544,1447540.6,1445304.8,592709.4,106782.84,7.1023154,2892845.5,699492.25,699499.4,0.08920288
123045,7.190616,343.31253,295.279,7.190616,343.20108,3.6186433,3.483672,294.3503,287.4074,343.25046,0.014444992,343.313,343.20117,0.9992008,1.0,0.35016707,0.10132956,568416.4,101884.336,343.14914,343.14914,-4145.892,7382700.0,2910379.2519875243,1450641.1,1447275.2,568416.4,101884.336,7.102315,2897916.5,670300.7,670307.8,0.09030151
123060,7.190616,343.32098,295.22382,7.190616,343.20068,3.6186433,3.4836721,294.3512,287.55,343.26117,0.014444993,343.3209,343.20062,0.9992008,1.0,0.33298066,0.09608892,540518.2,96615.01,343.1491,343.1491,-4145.892,7383600.0,2914376.7634347114,1452562.8,1448929.6,540518.2,96615.01,7.1023154,2901492.5,637133.2,637140.3,0.09118652
123075,7.19062,343.20807,295.17148,7.19062,343.15552,3.6186454,3.483674,294.34235,288.0764,343.21564,0.014445,343.20514,343.1544,0.9992008,1.0,0.32087135,0.0929685,520861.5,93477.51,343.14908,343.14908,-4145.892,7384500.0,2914791.1446712613,1450734.0,1449147.0,520861.5,93477.51,7.1023197,2899881.0,614339.0,614346.1,0.082336426
123090,7.19062,343.1001,295.12842,7.19062,343.13022,3.6186454,3.483674,294.3339,289.07388,343.1216,0.014445,343.09973,343.1304,0.9992008,1.0,0.32331154,0.09470797,524822.56,95226.5,343.14905,343.14905,-4145.892,7385400.0,2911699.1881190925,1448773.6,1449683.4,524822.56,95226.5,7.1023197,2898457.0,620049.06,620056.2,0.07388306
123105,7.190619,343.1238,295.09497,7.1906195,343.14493,3.618645,3.4836736,294.32736,290.15942,343.127,0.014444998,343.1245,343.14514,0.9992008,1.0,0.3272355,0.09564681,531192.2,96170.484,343.14902,343.14902,-4145.892,7386300.0,2914055.7349285586,1450499.8,1451137.6,531192.2,96170.484,7.102319,2901637.5,627362.7,627369.8,0.067352295
123120,7.1906185,343.17154,295.06882,7.1906185,343.15863,3.6186445,3.4836733,294.32333,290.95,343.1574,0.0144449975,343.17218,343.1588,0.9992008,1.0,0.32661587,0.09514962,530186.4,95670.56,343.149,343.149,-4145.892,7387200.0,2917486.322128218,1452731.0,1452341.1,530186.4,95670.56,7.102318,2905072.0,625856.94,625864.06,0.063323975
123135,7.1906147,343.3055,295.04135,7.1906147,343.20795,3.6186426,3.4836712,294.32968,291.4516,343.22147,0.01444499,343.30847,343.20908,0.9992008,1.0,0.3176947,0.09181214,515704.88,92314.82,343.14896,343.14896,-4145.892,7388100.0,2923037.3748779357,1457605.8,1454659.2,515704.88,92314.82,7.102314,2912265.0,608019.7,608026.8,0.06967163
123150,7.1906157,343.3932,295.00552,7.1906157,343.22418,3.6186428,3.4836717,294.33426,291.90552,343.30725,0.014444991,343.3931,343.22385,0.9992008,1.0,0.29463515,0.084021464,478272.97,84481.484,343.14893,343.14893,-4145.892,7389000.0,2930415.670472604,1461335.9,1456231.8,478272.97,84481.484,7.1023145,2917567.5,562754.44,562761.56,0.07424927
123165,7.190617,343.33282,294.9632,7.190617,343.19772,3.6186438,3.4836724,294.33563,292.28168,343.27893,0.014444994,343.3316,343.19736,0.9992008,1.0,0.2734983,0.07819996,443962.1,78628.1,343.1489,343.1489,-4145.892,7389900.0,2931266.0620777253,1460791.4,1456711.2,443962.1,78628.1,7.102316,2917502.5,522590.2,522597.28,0.07562256
123180,7.1906185,343.2492,294.91873,7.1906185,343.1736,3.6186445,3.4836733,294.33322,292.55,343.22525,0.0144449975,343.24802,343.17328,0.9992008,1.0,0.2604006,0.07483889,422701.0,75248.63,343.14886,343.14886,-4145.892,7390800.0,2930707.673905681,1459609.2,1457326.2,422701.0,75248.63,7.102318,2916935.5,497949.62,497956.72,0.07321167
123195,7.1906204,343.16898,294.87692,7.1906204,343.14972,3.6186457,3.4836743,294.32666,292.7244,343.17377,0.014445001,343.1677,343.14935,0.9992008,1.0,0.25531867,0.07381995,414451.62,74224.12,343.14883,343.14883,-4145.892,7391700.0,2930121.5133786057,1458449.2,1457867.6,414451.62,74224.12,7.1023197,2916317.0,488675.75,488682.84,0.06665039
123210,7.190622,343.08884,294.84216,7.190622,343.12613,3.6186464,3.483675,294.31705,292.86072,343.12015,0.014445004,343.08777,343.12582,0.9992008,1.0,0.25848737,0.07528179,419595.28,75693.95,343.1488,343.1488,-4145.892,7392600.0,2928977.8707593824,1457079.0,1458205.2,419595.28,75693.95,7.1023216,2915284.2,495289.25,495296.34,0.057037354
123225,7.190622,343.03806,294.8174,7.190622,343.11343,3.6186466,3.483675,294.30658,292.9917,343.08163,0.014445004,343.03763,343.11334,0.9992008,1.0,0.26811132,0.0784876,435217.56,78917.32,343.14877,343.14877,-4145.892,7393500.0,2928142.8571278523,1456292.9,1458569.4,435217.56,78917.32,7.1023216,2914862.2,514134.88,514141.97,0.046569824
123240,7.190622,343.03067,294.8046,7.190622,343.11368,3.6186464,3.483675,294.2969,293.15,343.072,0.014445004,343.03073,343.1137,0.9992008,1.0,0.27992335,0.0820562,454391.7,82505.46,343.14874,343.14874,-4145.892,7394400.0,2928335.4101604004,1456456.9,1458963.8,454391.7,82505.46,7.1023216,2915420.5,536897.1,536904.25,0.036895752
123255,7.190621,343.05118,294.80243,7.190621,343.12134,3.618646,3.4836745,294.28964,293.43286,343.0811,0.014445002,343.05167,343.12152,0.9992008,1.0,0.2906042,0.08512828,471729.66,85594.35,343.1487,343.1487,-4145.892,7395300.0,2929018.2254424337,1457141.5,1459260.4,471729.66,85594.35,7.1023207,2916402.0,557324.0,557331.1,0.029632568
123270,7.1906204,343.09003,294.8086,7.1906204,343.1338,3.6186457,3.4836743,294.28467,293.81305,343.10522,0.014445,343.09058,343.13394,0.9992008,1.0,0.29784355,0.087036796,483481.06,87513.32,343.14868,343.14868,-4145.892,7396200.0,2930108.364165926,1458128.5,1459450.1,483481.06,87513.32,7.1023197,2917578.5,570994.4,571001.5,0.024658203
123285,7.190619,343.13104,294.81943,7.190619,343.14603,3.6186447,3.4836736,294.2826,294.13672,343.13065,0.014444998,343.13177,343.14627,0.9992008,1.0,0.3011515,0.087780066,488850.78,88260.664,343.14865,343.14865,-4145.892,7397100.0,2930992.9893548656,1459039.8,1459492.2,488850.78,88260.664,7.1023183,2918532.0,577111.44,577118.56,0.022583008
123300,7.1906176,343.19006,294.8294,7.190618,343.16507,3.6186442,3.4836729,294.28378,294.25,343.16687,0.014444996,343.19098,343.16534,0.9992008,1.0,0.2991756,0.08682223,485643.34,87297.58,343.14862,343.14862,-4145.892,7398000.0,2932584.686976452,1460520.5,1459765.8,485643.34,87297.58,7.102317,2920286.2,572940.94,572948.06,0.023773193
123315,7.190616,343.25192,294.83316,7.190616,343.1833,3.6186433,3.4836721,294.28818,294.02188,343.20685,0.014444993,343.2529,343.1836,0.9992008,1.0,0.2911047,0.08401779,472542.12,84477.79,343.1486,343.1486,-4145.892,7398900.0,2934781.8146833163,1462275.1,1460202.2,472542.12,84477.79,7.1023154,2922477.5,557019.94,557027.06,0.028167725
123330,7.1906157,343.31693,294.8261,7.1906157,343.20282,3.618643,3.4836717,294.2951,293.54318,343.24945,0.014444991,343.31778,343.20306,0.9992008,1.0,0.276504,0.07924924,448841.2,79683.13,343.14856,343.14856,-4145.892,7399800.0,2937793.7776081124,1464451.0,1461005.0,448841.2,79683.13,7.102315,2925456.0,528524.3,528531.44,0.035095215
123345,7.1906166,343.3379,294.80746,7.1906166,343.20496,3.6186435,3.4836721,294.30078,292.9929,343.27234,0.014444993,343.33768,343.2048,0.9992008,1.0,0.2576308,0.07344689,418204.84,73849.016,343.14853,343.14853,-4145.892,7400700.0,2940314.007145963,1465647.5,1461632.8,418204.84,73849.016,7.102316,2927280.2,492053.88,492060.97,0.040771484
123360,7.1906176,343.29248,294.78125,7.1906176,343.18716,3.618644,3.4836726,294.3035,292.55,343.24982,0.014444995,343.29156,343.18686,0.9992008,1.0,0.24126284,0.06888616,391635.22,69263.31,343.1485,343.1485,-4145.892,7401600.0,2940538.4141950323,1465068.0,1461887.4,391635.22,69263.31,7.102317,2926955.5,460898.53,460905.62,0.04348755
123375,7.190627,343.087,294.75592,7.190627,343.11182,3.6186492,3.4836779,294.28754,292.27243,343.1652,0.014445014,343.0805,343.10928,0.9992008,1.0,0.23586039,0.06819442,382865.56,68567.79,343.14847,343.14847,-4145.892,7402500.0,2936944.9839202845,1459629.5,1460378.8,382865.56,68567.79,7.1023273,2920008.2,451433.34,451440.44,0.027526855
123390,7.1906276,342.74707,294.74417,7.190628,343.01016,3.6186497,3.483678,294.26605,292.04773,342.91296,0.014445016,342.74472,343.01007,0.9992008,1.0,0.26558396,0.079729736,431114.97,80166.26,343.14844,343.14844,-4145.892,7403400.0,2922355.755244496,1449718.1,1457663.8,431114.97,80166.26,7.102328,2907382.0,511281.22,511288.3,0.0060424805
123405,7.190626,342.74335,294.75412,7.1906266,343.0333,3.618649,3.4836774,294.2477,291.79913,342.87646,0.014445013,342.74463,343.03378,0.9992008,1.0,0.30788395,0.092297725,499779.38,92803.055,343.1484,343.1484,-4145.892,7404300.0,2919537.248610567,1449304.9,1458061.5,499779.38,92803.055,7.1023264,2907366.5,592582.44,592589.56,-0.012298584
123420,7.190624,342.85483,294.79044,7.190624,343.0674,3.6186476,3.4836762,294.23557,291.45,342.94122,0.014445009,342.85654,343.06793,0.9992008,1.0,0.34151188,0.10166075,554366.6,102217.34,343.14838,343.14838,-4145.892,7405200.0,2921261.87940795,1451574.5,1457994.8,554366.6,102217.34,7.1023235,2909569.2,656584.0,656591.1,-0.02444458
123435,7.190625,342.88458,294.8565,7.190625,343.0677,3.6186483,3.4836767,294.2225,290.88153,342.98083,0.014445011,342.88412,343.06735,0.9992008,1.0,0.36747527,0.109167166,596512.3,109764.86,343.14835,343.14835,-4145.892,7406100.0,2919657.029610653,1450477.9,1456007.9,596512.3,109764.86,7.102325,2906485.8,706277.2,706284.3,-0.037506104
123450,7.190623,342.91653,294.94778,7.190623,343.08136,3.6186469,3.4836755,294.216,290.1341,342.9858,0.014445006,342.91782,343.08194,0.9992008,1.0,0.39283493,0.11687899,637677.94,117518.9,343.14832,343.14832,-4145.892,7407000.0,2914420.1264226125,1448685.8,1453663.6,637677.94,117518.9,7.1023226,2902349.5,755196.8,755203.94,-0.044006348
123465,7.190621,343.02014,295.04984,7.1906214,343.1168,3.618646,3.4836745,294.21436,289.3696,343.0508,0.014445002,343.02164,343.1172,0.9992008,1.0,0.40954933,0.12121932,664809.94,121883.0,343.1483,343.1483,-4145.892,7407900.0,2912171.6887382716,1448732.4,1451651.4,664809.94,121883.0,7.1023207,2900383.8,786692.94,786700.06,-0.045654297
123480,7.19062,343.0994,295.14673,7.19062,343.13754,3.6186454,3.483674,294.2161,288.75,343.10727,0.014445,343.1003,343.1378,0.9992008,1.0,0.41692683,0.12294358,676785.6,123616.695,343.14825,343.14825,-4145.892,7408800.0,2909718.1141605177,1448199.5,1449351.5,676785.6,123616.695,7.1023197,2897551.0,800402.3,800409.44,-0.043914795
123495,7.1906204,343.13013,295.22723,7.1906204,343.14383,3.6186457,3.4836743,294.21808,288.27786,343.1351,0.014445001,343.13016,343.14377,0.9992008,1.0,0.419259,0.123422645,680571.44,124098.39,343.14822,343.14822,-4145.892,7409700.0,2906522.6626271964,1446696.4,1447110.2,680571.44,124098.39,7.1023197,2893806.5,804669.8,804676.94,-0.041931152
123510,7.190622,343.08865,295.2935,7.190622,343.12592,3.6186464,3.483675,294.21667,287.84247,343.11896,0.014445004,343.0876,343.1255,0.9992008,1.0,0.4231026,0.12481314,686810.56,125496.49,343.1482,343.1482,-4145.892,7410600.0,2901524.251849565,1443443.2,1444568.6,686810.56,125496.49,7.1023216,2888012.0,812307.06,812314.2,-0.04333496
123525,7.190622,343.03647,295.3525,7.1906223,343.11105,3.6186466,3.4836752,294.2144,287.43585,343.07968,0.014445004,343.03604,343.11102,0.9992008,1.0,0.4329443,0.12824173,702786.3,128943.86,343.14816,343.14816,-4145.892,7411500.0,2895560.6622549794,1440084.8,1442337.4,702786.3,128943.86,7.1023216,2882422.0,831730.2,831737.3,-0.04562378
123540,7.190622,343.03568,295.40912,7.190622,343.11444,3.6186464,3.483675,294.2127,287.05,343.0735,0.014445004,343.03586,343.11453,0.9992008,1.0,0.44443798,0.1317692,721443.75,132490.62,343.14813,343.14813,-4145.892,7412400.0,2891750.33397629,1438351.1,1440729.9,721443.75,132490.62,7.1023216,2879081.0,853934.4,853941.5,-0.047302246
123555,7.1906223,343.0388,295.4666,7.1906223,343.11462,3.6186466,3.4836752,294.2105,286.6901,343.0773,0.014445005,343.0387,343.11456,0.9992008,1.0,0.45529556,0.1350441,739068.56,135783.45,343.1481,343.1481,-4145.892,7413300.0,2888493.781897989,1436708.9,1438999.1,739068.56,135783.45,7.1023216,2875708.0,874852.0,874859.1,-0.04949951
123570,7.190622,343.03644,295.52676,7.190622,343.11362,3.6186466,3.483675,294.20883,286.3767,343.07483,0.014445004,343.03647,343.11362,0.9992008,1.0,0.4664856,0.1385178,757233.0,139276.19,343.14807,343.14807,-4145.892,7414200.0,2884694.376216288,1434821.2,1437152.0,757233.0,139276.19,7.1023216,2871973.2,896509.2,896516.3,-0.05117798
123585,7.190622,343.04688,295.5886,7.190622,343.11777,3.6186464,3.483675,294.208,286.12497,343.08005,0.014445004,343.0471,343.11786,0.9992008,1.0,0.4769939,0.14168926,774290.8,142465.0,343.14804,343.14804,-4145.892,7415100.0,2881259.8966453606,1433269.1,1435410.1,774290.8,142465.0,7.1023216,2868679.2,916755.8,916762.94,-0.052001953
123600,7.1906214,343.06232,295.6499,7.1906214,343.12265,3.6186461,3.4836748,294.208,285.95,343.0898,0.014445003,343.06253,343.1227,0.9992008,1.0,0.48600966,0.14436398,788925.9,145154.38,343.148,343.148,-4145.892,7416000.0,2878132.5757741113,1431883.8,1433705.9,788925.9,145154.38,7.1023207,2865589.5,934080.25,934087.4,-0.052001953
123615,7.190621,343.07852,295.70825,7.190621,343.12762,3.618646,3.4836745,294.2089,286.05893,343.1001,0.014445002,343.0788,343.12772,0.9992008,1.0,0.49345866,0.14656003,801017.6,147362.44,343.14798,343.14798,-4145.892,7416900.0,2875216.3230260974,1430610.9,1432093.9,801017.6,147362.44,7.1023207,2862704.8,948380.06,948387.2,-0.051116943
123630,7.1906204,343.10007,295.7612,7.1906204,343.13467,3.6186457,3.4836743,294.21085,286.4637,343.1134,0.014445001,343.1004,343.13477,0.9992008,1.0,0.49901918,0.14814255,810043.9,148953.64,343.14795,343.14795,-4145.892,7417800.0,2872811.0766801024,1429662.5,1430707.6,810043.9,148953.64,7.1023197,2860370.0,958997.5,959004.6,-0.04916382
123645,7.19062,343.121,295.80588,7.19062,343.14093,3.6186454,3.483674,294.21362,286.88663,343.12766,0.014445,343.12128,343.141,0.9992008,1.0,0.5023329,0.14902377,815423.0,149839.69,343.14792,343.14792,-4145.892,7418700.0,2870964.9748830087,1428945.4,1429547.1,815423.0,149839.69,7.1023197,2858492.5,965262.7,965269.8,-0.04638672
123660,7.19062,343.135,295.8414,7.19062,343.1447,3.6186452,3.4836738,294.21683,287.05,343.13788,0.014444999,343.13516,343.14474,0.9992008,1.0,0.5040007,0.14944372,818130.25,150261.92,343.1479,343.1479,-4145.892,7419600.0,2869429.920430093,1428295.5,1428588.6,818130.25,150261.92,7.102319,2856884.0,968392.2,968399.3,-0.043182373
123675,7.190575,344.3886,295.74628,7.190575,343.6628,3.6186204,3.4836502,294.33206,286.9295,343.59802,0.01444491,344.42392,343.67776,0.9992008,1.0,0.45583162,0.12977846,739938.7,130489.0,343.14786,343.14786,-4145.8916,7420500.0,2903099.4641351756,1469018.8,1447099.2,739938.7,130489.0,7.1022706,2916118.0,870427.7,870434.8,0.072052
123690,-0.0588662,340.55472,295.4914,-0.0588662,342.33417,-8.249769e-06,-8.240605e-06,294.4187,286.73758,344.2585,-0.00011825437,340.33478,342.24002,0.7328315,0.73363066,0.0,0.0,0.0,0.0,343.14786,343.14786,-99.24377,7421400.0,-24221.085613347215,-11141.368,-11581.315,0.0,0.0,-1.6490374e-05,-22722.684,0.0,-1.6490374e-05,0.1586914
123705,-0.042387918,341.14484,295.61133,-0.042387918,342.298,-1.544e-42,-1.543e-42,294.46912,286.55188,344.16077,-8.515169e-05,340.38092,342.23993,-3.8363174e-13,-3.847585e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7422300.0,-17363.08004894891,-8106.2964,-8311.594,0.0,0.0,-3.087e-42,-16417.89,0.0,-3.087e-42,0.20910645
123720,-0.042387437,341.51645,295.61133,-0.042387437,342.29364,0.0,0.0,294.49463,286.45,344.16077,-8.515073e-05,340.42322,342.24023,2.38587e-19,2.4006997e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.302635,7423200.0,-17362.884210665718,-8172.362,-8310.723,0.0,0.0,0.0,-16483.084,0.0,0.0,0.23461914
123735,-0.042388067,341.7836,295.61133,-0.042388067,342.30734,0.0,0.0,294.50537,286.43723,344.16077,-8.5151994e-05,340.46573,342.24084,8.202415e-21,1.9200676e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,7424100.0,-17363.142361129925,-8220.044,-8313.286,0.0,0.0,0.0,-16533.33,0.0,0.0,0.24536133
123750,-0.042388067,341.97968,295.61133,-0.042388067,342.33344,0.0,0.0,294.51373,286.45,344.16077,-8.5151994e-05,340.50842,342.24185,-9.53e-43,-2.231e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,7425000.0,-17363.142361129925,-8254.951,-8317.931,0.0,0.0,0.0,-16572.883,0.0,0.0,0.25372314
123765,-0.042388067,342.1283,295.61133,-0.042388067,342.36792,0.0,0.0,294.5161,286.4628,344.16077,-8.5151994e-05,340.55133,342.2432,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,7425900.0,-17363.142361129925,-8281.41,-8324.07,0.0,0.0,0.0,-16605.48,0.0,0.0,0.25610352
123780,-0.042388067,342.24567,295.61133,-0.042388067,342.40802,0.0,0.0,294.51953,286.45,344.16077,-8.5151994e-05,340.59442,342.24487,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,7426800.0,-17363.142361129925,-8302.306,-8331.209,0.0,0.0,0.0,-16633.516,0.0,0.0,0.25952148
123795,-0.042388067,342.3418,295.61133,-0.042388067,342.45175,0.0,0.0,294.5213,286.34204,344.16077,-8.5151994e-05,340.6377,342.2469,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,7427700.0,-17363.142361129925,-8319.42,-8338.995,0.0,0.0,0.0,-16658.414,0.0,0.0,0.2612915
123810,-0.042388067,342.42316,295.61133,-0.042388067,342.49777,0.0,0.0,294.51883,286.15454,344.16077,-8.5151994e-05,340.68115,342.24924,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,7428600.0,-17363.142361129925,-8333.904,-8347.1875,0.0,0.0,0.0,-16681.092,0.0,0.0,0.25881958
123825,-0.042388067,342.49426,295.61133,-0.042388067,342.5448,0.0,0.0,294.5191,285.98978,344.16077,-8.5151994e-05,340.72473,342.2519,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,7429500.0,-17363.142361129925,-8346.563,-8355.561,0.0,0.0,0.0,-16702.125,0.0,0.0,0.25909424
123840,-0.042388067,342.55765,295.61133,-0.042388067,342.5919,0.0,0.0,294.51816,285.95,344.16077,-8.5151994e-05,340.7684,342.25488,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,7430400.0,-17363.142361129925,-8357.848,-8363.943,0.0,0.0,0.0,-16721.791,0.0,0.0,0.2581482
123855,-0.042388067,342.61484,295.61133,-0.042388067,342.63806,0.0,0.0,294.51422,286.12875,344.16077,-8.5151994e-05,340.81207,342.25812,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,7431300.0,-17363.142361129925,-8368.029,-8372.163,0.0,0.0,0.0,-16740.191,0.0,0.0,0.25421143
123870,-0.042388067,342.66675,295.61133,-0.042388067,342.6825,0.0,0.0,294.51312,286.4615,344.16077,-8.5151994e-05,340.85568,342.26163,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,7432200.0,-17363.142361129925,-8377.2705,-8380.074,0.0,0.0,0.0,-16757.344,0.0,0.0,0.2531128
123885,-0.042388067,342.71365,295.61133,-0.042388067,342.7243,0.0,0.0,294.51163,286.8135,344.16077,-8.5151994e-05,340.89914,342.26538,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,7433100.0,-17363.142361129925,-8385.621,-8387.518,0.0,0.0,0.0,-16773.139,0.0,0.0,0.25161743
123900,-0.042388067,342.75537,295.61133,-0.042388067,342.7626,0.0,0.0,294.50745,287.05,344.16077,-8.5151994e-05,340.94232,342.2693,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,7434000.0,-17363.142361129925,-8393.048,-8394.336,0.0,0.0,0.0,-16787.383,0.0,0.0,0.24743652
123915,-0.042388067,342.7917,295.61133,-0.042388067,342.79657,0.0,0.0,294.50568,287.17966,344.16077,-8.5151994e-05,340.98508,342.27335,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,7434900.0,-17363.142361129925,-8399.514,-8400.383,0.0,0.0,0.0,-16799.896,0.0,0.0,0.2456665
123930,-0.042388067,342.82196,295.61133,-0.042388067,342.8253,0.0,0.0,294.50183,287.3036,344.16077,-8.5151994e-05,341.0273,342.2775,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,7435800.0,-17363.142361129925,-8404.903,-8405.495,0.0,0.0,0.0,-16810.398,0.0,0.0,0.24182129
123945,-0.042388067,342.84573,295.61133,-0.042388067,342.848,0.0,0.0,294.4992,287.42572,344.16077,-8.5151994e-05,341.06882,342.2817,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,7436700.0,-17363.142361129925,-8409.136,-8409.537,0.0,0.0,0.0,-16818.672,0.0,0.0,0.23919678
123960,-0.042388067,342.8623,295.61133,-0.042388067,342.86383,0.0,0.0,294.4975,287.55,344.16077,-8.5151994e-05,341.10947,342.2859,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,7437600.0,-17363.142361129925,-8412.086,-8412.357,0.0,0.0,0.0,-16824.443,0.0,0.0,0.2374878
123975,-0.042388067,342.8707,295.61133,-0.042388067,342.87173,0.0,0.0,294.49228,287.6922,344.16077,-8.5151994e-05,341.149,342.28998,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,7438500.0,-17363.142361129925,-8413.58,-8413.765,0.0,0.0,0.0,-16827.344,0.0,0.0,0.23226929
123990,-0.042388067,342.87054,295.61133,-0.042388067,342.87125,0.0,0.0,294.49002,287.8525,344.16077,-8.5151994e-05,341.18726,342.2939,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,7439400.0,-17363.142361129925,-8413.553,-8413.678,0.0,0.0,0.0,-16827.23,0.0,0.0,0.23001099
124005,-0.042388067,342.86078,295.61133,-0.042388067,342.86124,0.0,0.0,294.48785,288.0116,344.16077,-8.5151994e-05,341.224,342.29764,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,7440300.0,-17363.142361129925,-8411.813,-8411.8955,0.0,0.0,0.0,-16823.709,0.0,0.0,0.22784424
124020,-0.042388067,342.84055,295.61133,-0.042388067,342.84085,0.0,0.0,294.4787,288.15,344.16077,-8.5151994e-05,341.25897,342.30106,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,7441200.0,-17363.142361129925,-8408.212,-8408.266,0.0,0.0,0.0,-16816.477,0.0,0.0,0.21868896
124035,-0.042388067,342.8094,295.61133,-0.042388067,342.8096,0.0,0.0,294.42697,287.02713,344.16077,-8.5151994e-05,341.292,342.30408,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,7442100.0,-17363.142361129925,-8402.665,-8402.703,0.0,0.0,0.0,-16805.367,0.0,0.0,0.16696167
124050,-0.042388067,342.76654,295.61133,-0.042388067,342.7667,0.0,0.0,294.38815,284.38403,344.16077,-8.5151994e-05,341.32278,342.3066,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,7443000.0,-17363.142361129925,-8395.037,-8395.063,0.0,0.0,0.0,-16790.102,0.0,0.0,0.12814331
124065,-0.042388067,342.71115,295.61133,-0.042388067,342.71124,0.0,0.0,294.34763,281.67395,344.16077,-8.5151994e-05,341.35107,342.30856,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,7443900.0,-17363.142361129925,-8385.176,-8385.192,0.0,0.0,0.0,-16770.367,0.0,0.0,0.08761597
124080,-0.042388067,342.64285,295.61133,-0.042388067,342.6429,0.0,0.0,294.31046,280.35,344.16077,-8.5151994e-05,341.37665,342.30988,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,7444800.0,-17363.142361129925,-8373.017,-8373.027,0.0,0.0,0.0,-16746.043,0.0,0.0,0.050445557
124095,-0.042387936,342.5611,296.40213,-0.042387936,342.56113,0.0,0.0,294.19702,280.21725,342.6301,-8.515173e-05,341.39923,342.31046,2.220171e-19,2.5288237e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7445700.0,-16532.84396714616,-8217.649,-8217.655,0.0,0.0,0.0,-16435.305,0.0,0.0,-0.06298828
124110,-0.04238799,342.46542,301.56287,-0.04238799,342.46545,0.0,0.0,294.1091,280.10083,332.58316,-8.515184e-05,341.41864,342.31018,-2.2479982e-19,-1.701515e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,7446600.0,-11094.027748323577,-7281.8643,-7281.8696,0.0,0.0,0.0,-14563.734,0.0,0.0,-0.15090942
124125,-0.04238806,342.3545,309.4851,-0.04238806,342.35452,0.0,0.0,294.0295,279.98398,316.5021,-8.515198e-05,341.43436,342.30893,-3.150986e-19,-6.4009443e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,7447500.0,-2509.5474484707393,-5851.7314,-5851.737,0.0,0.0,0.0,-11703.469,0.0,0.0,-0.23049927
124140,-0.04238814,342.2287,315.76736,-0.04238814,342.2287,0.0,0.0,293.94742,279.85,302.7865,-8.515215e-05,341.44632,342.30667,6.86689e-19,1.2530221e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,7448400.0,4642.46398680741,-4710.9165,-4710.9165,0.0,0.0,0.0,-9421.833,0.0,0.0,-0.31259155
124155,39.328255,334.32358,294.13684,0.8212949,341.85025,11.370527,0.0,293.82355,279.69873,328.60165,0.040327556,334.31726,341.60864,0.9997671,9.769446e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-1075.123,7449300.0,5837503.142202832,6637992.0,164584.47,1623272.0,0.0,11.370527,6802576.5,1623272.0,1623283.4,-0.4364624
124170,6.86507,341.33292,294.3043,6.86507,357.43686,3.4581192,3.3298337,293.7837,279.5447,340.79214,0.0137910135,341.2392,358.61343,0.9997671,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4166.512,7450200.0,2692681.414810477,1355990.1,1820319.9,1623272.0,1005475.0,6.787953,3176310.0,2628747.0,2628753.8,-0.47631836
124185,6.3774166,302.95972,296.27963,6.664981,335.94165,3.2549837,3.134291,293.8614,279.3933,322.0651,0.013100222,302.85187,336.14114,0.0145776095,1.0,0.0,0.4151932,0.0,417466.38,343.14996,343.14996,-4143.8984,7451100.0,1418740.1032739216,178927.06,1110255.8,0.0,417466.38,6.3892746,1289182.8,417466.38,417472.75,-0.3986206
124200,7.0024242,332.48703,297.9954,7.0024247,353.03583,3.5019388,3.3713043,293.93246,279.25,342.85324,0.01406694,332.72574,352.1638,0.99911994,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4128.117,7452000.0,2650253.255574194,1014405.4,1618749.4,1623272.0,10054.75,6.8732433,2633154.8,1633326.8,1633333.6,-0.32754517
124215,7.366618,341.20084,298.3246,7.366618,341.99817,3.736348,3.5971215,293.98038,279.15445,339.1195,0.014798556,341.24936,342.22488,0.99911994,1.0,1.0,0.44458553,1623272.0,447019.66,343.1499,343.1499,-4171.2686,7452900.0,2535565.00857776,1326582.5,1351251.9,1623272.0,447019.66,7.3334694,2677834.5,2070291.6,2070299.0,-0.27963257
124230,9.457897,343.7851,298.43372,9.457897,343.90164,4.838008,4.6507735,294.04553,279.13272,344.73962,0.018999659,343.52585,343.74463,0.99911994,1.0,0.9540234,0.23698895,1548639.4,238286.45,343.14987,343.14987,-4101.322,7453800.0,3695145.062905431,1801500.5,1806130.1,1548639.4,238286.45,9.488781,3607630.5,1786925.9,1786935.4,-0.21447754
124245,7.8715854,344.0235,298.39938,7.8715854,343.33203,3.9749126,3.8251908,294.12067,279.16962,343.73074,0.015812969,343.991,343.34406,0.99911994,1.0,0.8217625,0.25522634,1333944.0,256623.7,343.14984,343.14984,-4126.305,7454700.0,3010658.1992628663,1508363.4,1485503.0,1333944.0,256623.7,7.800103,2993866.5,1590567.8,1590575.5,-0.13934326
124260,7.587935,344.3102,298.14447,7.5879354,343.52957,3.839653,3.6958869,294.18713,279.25,343.39008,0.015243154,344.3994,343.56155,0.99911994,1.0,0.7694935,0.22787994,1249097.2,229127.6,343.1498,343.1498,-4149.813,7455600.0,2896680.077963174,1471271.0,1446392.6,1249097.2,229127.6,7.5355396,2917663.5,1478224.9,1478232.4,-0.07287598
124275,7.4446745,344.1719,297.68652,7.4446745,343.34717,3.7594397,3.6188753,294.27023,279.45068,343.7486,0.014955361,344.212,343.35837,0.99911994,1.0,0.6441598,0.18484151,1045646.5,185853.52,343.14978,343.14978,-4148.103,7456500.0,2893274.7633609436,1453487.9,1427700.2,1045646.5,185853.52,7.378315,2881188.0,1231500.0,1231507.4,0.010223389
124290,7.397297,344.56058,297.1102,7.397297,343.6346,3.7321053,3.5926101,294.33826,279.7798,343.9923,0.014860187,344.57224,343.63785,0.99911994,1.0,0.51551425,0.14387652,836819.8,144664.25,343.14975,343.14975,-4146.511,7457400.0,2926043.0537281763,1474219.0,1445450.6,836819.8,144664.25,7.3247156,2919669.5,981484.06,981491.4,0.07824707
124305,7.384272,344.3072,296.5428,7.384272,343.43857,3.7229357,3.583766,294.38696,280.119,343.8008,0.014834022,344.32422,343.4459,0.99911994,1.0,0.39722756,0.109891534,644808.4,110493.19,343.14972,343.14972,-4144.1216,7458300.0,2944311.746242704,1481362.5,1454423.1,644808.4,110493.19,7.3067017,2935785.5,755301.56,755308.9,0.12695312
124320,7.319877,344.36688,296.05453,7.319877,343.581,3.6954775,3.5575695,294.41718,280.35,343.80582,0.0147046605,344.36395,343.58276,0.99911994,1.0,0.30339444,0.08239593,492491.72,82847.05,343.1497,343.1497,-4153.313,7459200.0,2949098.8253936963,1485289.9,1461129.0,492491.72,82847.05,7.253047,2946419.0,575338.75,575346.0,0.15716553
124335,7.1909366,343.8645,295.6669,7.1909366,343.32318,3.6205897,3.4855776,294.43182,280.41446,343.61868,0.014445636,343.85443,343.32147,0.99911994,1.0,0.22725649,0.06163478,368899.1,61972.23,343.14966,343.14966,-4148.0293,7460100.0,2909314.849581369,1455660.8,1439311.9,368899.1,61972.23,7.1061673,2894972.5,430871.3,430878.4,0.17181396
124350,-0.04238873,340.12778,297.27585,-0.042388737,341.7877,9.805969e-39,9.79961e-39,294.43182,280.38437,341.59167,-8.515333e-05,339.64603,341.7664,2.8690739e-09,2.8777358e-09,0.0,0.0,0.0,0.0,343.15,343.15,-66.304474,7461000.0,-15849.289398372379,-7629.0435,-7924.563,0.0,0.0,1.9605578e-38,-15553.606,0.0,1.9605578e-38,0.17181396
124365,-0.042387936,340.5809,300.50882,-0.042387936,341.69904,0.0,0.0,294.40817,280.3371,338.38342,-8.515173e-05,339.6876,341.76468,-3.305779e-17,-2.32449e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7461900.0,-13545.36996122646,-7134.006,-7333.0664,0.0,0.0,0.0,-14467.072,0.0,0.0,0.14816284
124380,-0.042387944,340.89883,304.64514,-0.042387944,341.65323,0.0,0.0,294.3741,280.35,333.90588,-8.515175e-05,339.72916,341.76328,-7.804438e-18,-8.804039e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,7462800.0,-10464.733931657122,-6454.2217,-6588.526,0.0,0.0,0.0,-13042.748,0.0,0.0,0.114105225
124395,-0.04238796,341.12778,309.97278,-0.04238796,341.63565,0.0,0.0,294.3375,280.56055,327.8217,-8.5151776e-05,339.77072,341.76215,-1.4976939e-18,-2.7309215e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,7463700.0,-6383.43792837861,-5546.5063,-5636.923,0.0,0.0,0.0,-11183.43,0.0,0.0,0.07748413
124410,-0.042387977,341.29526,316.14468,-0.042387977,341.63763,0.0,0.0,294.30136,280.9344,320.44708,-8.515181e-05,339.81232,341.76132,-2.5970972e-19,-2.869495e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,7464600.0,-1538.6995930189328,-4477.5444,-4538.4976,0.0,0.0,0.0,-9016.042,0.0,0.0,0.04135132
124425,-0.042387996,341.42166,322.2465,-0.042387996,341.65265,0.0,0.0,294.2671,281.29102,312.80176,-8.5151856e-05,339.85388,341.76077,9.436824e-19,-1.6061344e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,7465500.0,3377.7933741894194,-3413.7478,-3454.8704,0.0,0.0,0.0,-6868.618,0.0,0.0,0.007080078
124440,-0.042388022,341.5199,327.28967,-0.042388022,341.6764,0.0,0.0,294.2344,281.45,306.06528,-8.51519e-05,339.89548,341.76053,2.3009553e-18,-5.204725e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,7466400.0,7590.650009081123,-2533.4026,-2561.2632,0.0,0.0,0.0,-5094.666,0.0,0.0,-0.025604248
124455,-0.042388048,341.59967,330.75803,-0.042388048,341.70538,0.0,0.0,294.2037,281.13202,300.94983,-8.515195e-05,339.93704,341.76056,-1.9827055e-21,-1.0029212e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,7467300.0,10660.549726392299,-1930.1357,-1948.9558,0.0,0.0,0.0,-3879.0916,0.0,0.0,-0.05630493
124470,-0.042388074,341.66608,332.57574,-0.042388074,341.73743,0.0,0.0,294.1756,280.41876,297.6549,-8.515201e-05,339.97852,341.76086,6.83292e-19,3.15822e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,7468200.0,12489.033732042377,-1618.351,-1631.0535,0.0,0.0,0.0,-3249.4043,0.0,0.0,-0.08441162
124485,-0.0423881,341.72256,333.1145,-0.0423881,341.77075,0.0,0.0,294.15018,279.67108,295.83575,-8.515206e-05,340.01987,341.76138,6.3526566e-20,4.9773753e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,7469100.0,13332.321010994796,-1532.4935,-1541.0723,0.0,0.0,0.0,-3073.566,0.0,0.0,-0.10983276
124500,-0.042388126,341.77124,332.8738,-0.042388126,341.8038,0.0,0.0,294.1275,279.25,294.95016,-8.515211e-05,340.06104,341.76215,9.698787e-19,-2.7389585e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,7470000.0,13562.969381725143,-1584.0107,-1589.8079,0.0,0.0,0.0,-3173.8186,0.0,0.0,-0.13250732
124515,-0.042388152,341.8133,332.23648,-0.042388152,341.8353,0.0,0.0,294.10382,279.20175,294.55276,-8.515217e-05,340.10193,341.76306,-2.6303364e-19,-4.7247197e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30356,7470900.0,13477.170587727906,-1704.9623,-1708.8795,0.0,0.0,0.0,-3413.8418,0.0,0.0,-0.15618896
124530,-0.042388182,341.84912,331.42267,-0.042388182,341.864,0.0,0.0,294.0795,279.25882,294.3741,-8.515223e-05,340.14243,341.76416,7.426365e-19,-4.3906525e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,7471800.0,13250.020746247194,-1856.2252,-1858.8765,0.0,0.0,0.0,-3715.1016,0.0,0.0,-0.18051147
124545,-0.042388212,341.87857,330.53925,-0.042388212,341.88867,0.0,0.0,294.055,279.3115,294.28397,-8.5152285e-05,340.18237,341.76535,-4.617899e-19,2.1544212e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,7472700.0,12966.323634912813,-2018.7455,-2020.544,0.0,0.0,0.0,-4039.2896,0.0,0.0,-0.20501709
124560,12.136682,341.4418,294.1773,0.10811088,341.2565,3.4574316,3.1279144,294.0461,279.25,341.6446,0.01229908,341.16373,341.0769,0.9996934,-6.281806e-16,0.602757,0.0,978438.44,0.0,343.15,343.15,-4585.7036,7473600.0,2451976.613201714,2409263.2,21377.047,978438.44,0.0,6.585346,2430640.2,978438.44,978445.0,-0.2138977
124575,5.017238,315.27136,294.76343,5.251019,343.49207,2.5177162,2.4251037,294.14142,278.99088,338.99557,0.010313783,314.59872,343.3156,0.014485872,1.0,0.0,0.19521363,0.0,196282.44,343.15,343.15,-4136.417,7474500.0,1916043.1961316818,432151.4,1074675.0,0.0,196282.44,4.9428196,1506826.4,196282.44,196287.38,-0.11859131
124590,6.652741,320.88257,295.81714,6.652741,357.84232,3.2789786,3.156425,294.2689,278.62244,324.88428,0.013364472,322.19,359.3125,0.99901414,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4082.824,7475400.0,1631561.2878464435,700366.0,1733077.2,1623272.0,1005475.0,6.435404,2433443.2,2628747.0,2628753.5,0.008880615
124605,7.4728723,349.21002,296.1444,7.4728723,338.90625,3.7694135,3.628333,294.3795,278.2928,343.14075,0.015012007,349.4189,338.94193,0.99901414,1.0,0.8424679,0.15391332,1367554.5,154756.0,343.1499,343.1499,-4141.729,7476300.0,2963139.3250265317,1665520.8,1342125.9,1367554.5,154756.0,7.3977466,3007646.5,1522310.5,1522317.9,0.11947632
124620,7.2721796,346.22208,295.91367,7.2721796,345.70462,3.6732488,3.5363088,294.47644,278.15,346.44885,0.014608842,346.21735,345.67294,0.99901414,1.0,0.32269233,0.07104821,523817.4,71437.195,343.14987,343.14987,-4157.937,7477200.0,3100694.415574168,1536577.5,1520772.8,523817.4,71437.195,7.2095575,3057350.2,595254.6,595261.8,0.21643066
124635,-0.042387918,342.10092,295.869,-0.042387918,343.4065,1.25e-43,1.25e-43,294.5382,278.2327,345.19006,-8.515169e-05,341.61386,343.3646,-1.5754923e-12,-1.5833608e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7478100.0,-17639.046049294426,-8230.637,-8463.066,0.0,0.0,2.5e-43,-16693.703,0.0,2.5e-43,0.27819824
124650,-0.042391308,342.49515,295.869,-0.042391308,343.37418,-6.572e-42,-6.565e-42,294.56485,278.42053,345.19006,-8.51585e-05,341.65152,343.3642,5.342934e-17,5.3266633e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.29868,7479000.0,-17640.456792077817,-8301.484,-8457.989,0.0,0.0,-1.3137e-41,-16759.473,0.0,-1.3137e-41,0.3048401
124665,-0.042387825,342.77454,295.869,-0.042387825,343.36728,0.0,0.0,294.5754,278.6231,345.19006,-8.515151e-05,341.68933,343.3641,2.234177e-22,1.6181617e-23,0.0,0.0,0.0,0.0,343.15,343.15,-66.303825,7479900.0,-17639.008369198717,-8350.542,-8456.067,0.0,0.0,0.0,-16806.61,0.0,0.0,0.31539917
124680,-0.04238796,342.9782,295.869,-0.04238796,343.37738,0.0,0.0,294.579,278.75,345.19006,-8.5151776e-05,341.72733,343.36432,-2.5088258e-35,-4.0772398e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,7480800.0,-17639.06413574037,-8386.827,-8457.892,0.0,0.0,0.0,-16844.719,0.0,0.0,0.31900024
124695,-0.04238796,343.12918,295.869,-0.04238796,343.39957,0.0,0.0,294.58047,278.75735,345.19006,-8.5151776e-05,341.76547,343.36487,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,7481700.0,-17639.06413574037,-8413.705,-8461.841,0.0,0.0,0.0,-16875.547,0.0,0.0,0.3204651
124710,-0.04238796,343.24652,295.869,-0.04238796,343.4297,0.0,0.0,294.58054,278.71072,345.19006,-8.5151776e-05,341.80383,343.36572,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,7482600.0,-17639.06413574037,-8434.595,-8467.204,0.0,0.0,0.0,-16901.799,0.0,0.0,0.32052612
124725,-0.04238796,343.34116,295.869,-0.04238796,343.46524,0.0,0.0,294.57928,278.68372,345.19006,-8.5151776e-05,341.84238,343.3669,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,7483500.0,-17639.06413574037,-8451.442,-8473.533,0.0,0.0,0.0,-16924.977,0.0,0.0,0.3192749
124740,-0.04238796,343.42038,295.869,-0.04238796,343.50443,0.0,0.0,294.57727,278.75,345.19006,-8.5151776e-05,341.88113,343.36838,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,7484400.0,-17639.06413574037,-8465.547,-8480.509,0.0,0.0,0.0,-16946.055,0.0,0.0,0.31726074
124755,-0.04238796,343.48895,295.869,-0.04238796,343.54587,0.0,0.0,294.57483,278.96698,345.19006,-8.5151776e-05,341.92,343.37018,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,7485300.0,-17639.06413574037,-8477.755,-8487.888,0.0,0.0,0.0,-16965.643,0.0,0.0,0.31481934
124770,-0.04238796,343.54987,295.869,-0.04238796,343.58844,0.0,0.0,294.5718,279.2828,345.19006,-8.5151776e-05,341.95905,343.37225,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,7486200.0,-17639.06413574037,-8488.599,-8495.466,0.0,0.0,0.0,-16984.064,0.0,0.0,0.3117981
124785,-0.04238796,343.60498,295.869,-0.04238796,343.6311,0.0,0.0,294.56644,279.60724,345.19006,-8.5151776e-05,341.99817,343.3746,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,7487100.0,-17639.06413574037,-8498.411,-8503.062,0.0,0.0,0.0,-17001.473,0.0,0.0,0.306427
124800,-0.04238796,343.65527,295.869,-0.04238796,343.67297,0.0,0.0,294.55823,279.85,345.19006,-8.5151776e-05,342.03732,343.37723,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,7488000.0,-17639.06413574037,-8507.364,-8510.516,0.0,0.0,0.0,-17017.879,0.0,0.0,0.29821777
124815,-0.04238796,343.70117,295.869,-0.04238796,343.71317,0.0,0.0,294.5444,280.0131,345.19006,-8.5151776e-05,342.07642,343.38007,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,7488900.0,-17639.06413574037,-8515.536,-8517.671,0.0,0.0,0.0,-17033.207,0.0,0.0,0.2843933
124830,-0.04238796,343.74265,295.869,-0.04238796,343.75076,0.0,0.0,294.52948,280.1547,345.19006,-8.5151776e-05,342.11536,343.38312,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,7489800.0,-17639.06413574037,-8522.919,-8524.364,0.0,0.0,0.0,-17047.283,0.0,0.0,0.2694702
124845,-0.04238796,343.77945,295.869,-0.04238796,343.78494,0.0,0.0,294.51385,280.26895,345.19006,-8.5151776e-05,342.15405,343.38632,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,7490700.0,-17639.06413574037,-8529.472,-8530.449,0.0,0.0,0.0,-17059.922,0.0,0.0,0.2538452
124860,-0.04238796,343.81104,295.869,-0.04238796,343.81476,0.0,0.0,294.49774,280.35,345.19006,-8.5151776e-05,342.19232,343.38965,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,7491600.0,-17639.06413574037,-8535.095,-8535.758,0.0,0.0,0.0,-17070.852,0.0,0.0,0.23773193
124875,-0.04238796,343.83682,295.869,-0.04238796,343.83936,0.0,0.0,294.4794,280.3769,345.19006,-8.5151776e-05,342.23007,343.39307,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,7492500.0,-17639.06413574037,-8539.686,-8540.137,0.0,0.0,0.0,-17079.822,0.0,0.0,0.21939087
124890,-0.04238796,343.85605,295.869,-0.04238796,343.85776,0.0,0.0,294.45715,280.3592,345.19006,-8.5151776e-05,342.2671,343.39648,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,7493400.0,-17639.06413574037,-8543.108,-8543.413,0.0,0.0,0.0,-17086.521,0.0,0.0,0.19714355
124905,-0.04238796,343.86795,295.869,-0.04238796,343.8691,0.0,0.0,294.43216,280.3369,345.19006,-8.5151776e-05,342.30322,343.39987,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,7494300.0,-17639.06413574037,-8545.228,-8545.434,0.0,0.0,0.0,-17090.66,0.0,0.0,0.17214966
124920,-0.04238796,343.87164,295.869,-0.04238796,343.8724,0.0,0.0,294.40472,280.35,345.19006,-8.5151776e-05,342.33826,343.4031,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,7495200.0,-17639.06413574037,-8545.885,-8546.0205,0.0,0.0,0.0,-17091.906,0.0,0.0,0.14471436
124935,-0.04238796,343.86627,295.869,-0.04238796,343.8668,0.0,0.0,294.37457,280.46857,345.19006,-8.5151776e-05,342.372,343.4062,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,7496100.0,-17639.06413574037,-8544.929,-8545.0205,0.0,0.0,0.0,-17089.95,0.0,0.0,0.11456299
124950,-0.04238796,343.85095,295.869,-0.04238796,343.85132,0.0,0.0,294.34067,280.67206,345.19006,-8.5151776e-05,342.40417,343.409,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,7497000.0,-17639.06413574037,-8542.201,-8542.267,0.0,0.0,0.0,-17084.469,0.0,0.0,0.08065796
124965,-0.042387918,343.82477,295.86914,-0.042387918,343.825,0.0,0.0,294.30188,280.86453,345.18973,-8.5151696e-05,342.43454,343.41147,-4.0935248e-19,-4.9839596e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7497900.0,-17638.87292899646,-8537.505,-8537.548,0.0,0.0,0.0,-17075.053,0.0,0.0,0.041870117
124980,-0.04238792,343.78683,295.94583,-0.04238792,343.787,0.0,0.0,294.25845,280.95,345.03088,-8.51517e-05,342.46286,343.41348,1.3173746e-19,1.1467568e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,7498800.0,-17554.638487810647,-8517.099,-8517.126,0.0,0.0,0.0,-17034.225,0.0,0.0,-0.0015563965
124995,-0.042387936,343.73636,297.4715,-0.042387936,343.73648,0.0,0.0,294.20978,280.86563,342.11655,-8.515173e-05,342.48886,343.41498,7.407434e-21,6.679749e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7499700.0,-15966.734107130565,-8236.502,-8236.524,0.0,0.0,0.0,-16473.027,0.0,0.0,-0.050231934
125010,-0.042387966,343.6727,301.64795,-0.042387966,343.6728,0.0,0.0,294.15723,280.675,333.9787,-8.515179e-05,342.51227,343.41583,4.4045284e-20,1.3009855e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,7500600.0,-11562.689105429325,-7481.6436,-7481.66,0.0,0.0,0.0,-14963.304,0.0,0.0,-0.1027832
125025,-0.04238801,343.59473,307.80814,-0.04238801,343.5948,0.0,0.0,294.10123,280.47186,321.4283,-8.5151885e-05,342.53275,343.41595,-1.7875364e-19,3.2611715e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,7501500.0,-4871.092185131864,-6371.074,-6371.085,0.0,0.0,0.0,-12742.159,0.0,0.0,-0.15878296
125040,-0.04238807,343.50223,313.73004,-0.04238807,343.50226,0.0,0.0,294.04205,280.35,308.54327,-8.5152e-05,342.55008,343.41525,-4.11968e-17,-2.84745e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,7502400.0,1854.9872948945278,-5300.339,-5300.3447,0.0,0.0,0.0,-10600.684,0.0,0.0,-0.21795654
125055,-0.042388134,343.3945,317.28174,-0.042388134,343.39453,0.0,0.0,293.98065,280.30655,299.6722,-8.515213e-05,342.56403,343.41364,-5.0255827e-20,5.5691393e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,7503300.0,6297.8530835247075,-4648.8594,-4648.8647,0.0,0.0,0.0,-9297.725,0.0,0.0,-0.2793579
125070,-0.0423882,343.27054,318.27222,-0.0423882,343.27057,0.0,0.0,293.91806,280.2841,295.6581,-8.515226e-05,342.57413,343.41095,9.361685e-19,-1.241817e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,7504200.0,8087.6974499749285,-4450.4624,-4450.468,0.0,0.0,0.0,-8900.93,0.0,0.0,-0.34194946
125085,12.139578,342.66483,294.0852,0.10816031,342.64212,6.832873,0.0,293.86176,280.29462,336.44348,0.012302039,342.5496,342.3826,0.9997674,9.442964e-17,0.8022346,0.0,1302244.9,0.0,343.15,343.15,-4057.4949,7505100.0,2188591.3389384313,2476891.5,22058.11,1302244.9,0.0,6.832873,2498949.5,1302244.9,1302251.8,-0.3982544
125100,6.1747794,317.8119,294.676,6.179333,343.39117,3.0696204,2.9560778,293.90384,280.35,340.83066,0.012408886,316.9256,343.27054,0.11556469,1.0,0.0,0.2664743,0.0,267933.28,343.15,343.15,-4141.9463,7506000.0,2405457.42124732,600008.0,1264314.8,0.0,267933.28,6.025698,1864322.8,267933.28,267939.3,-0.35617065
125115,5.317371,307.58456,296.2778,5.317371,348.24374,2.6073759,2.5112784,294.06223,280.4382,323.88937,0.010681892,309.72336,350.0383,0.9990518,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4127.0386,7506900.0,1238764.0765599827,252513.45,1160553.1,1623272.0,1005475.0,5.1186543,1413066.6,2628747.0,2628752.0,-0.19778442
125130,7.435187,342.63776,296.83984,7.435187,337.5325,3.7480125,3.6077774,294.20682,280.5534,341.70148,0.014936303,342.87842,337.39844,0.99904263,1.0,1.0,0.14874856,1623272.0,149562.95,343.1499,343.1499,-4140.8516,7507800.0,2814281.1419923985,1430167.4,1270741.6,1623272.0,149562.95,7.35579,2700909.0,1772835.0,1772842.4,-0.05319214
125145,7.63176,347.4886,296.52264,7.63176,346.88312,3.8611376,3.7164462,294.33795,280.7169,346.703,0.015331192,347.4421,346.8787,0.99904263,1.0,0.5449494,0.15678364,884601.06,157642.03,343.14987,343.14987,-4146.802,7508700.0,3231163.79802525,1633631.4,1614224.0,884601.06,157642.03,7.577584,3247855.5,1042243.1,1042250.7,0.077941895
