minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
125160,6.6113877,342.24997,295.98358,6.6113877,342.27625,2.8027189,2.6901882,294.43933,280.95,344.8023,0.013281399,342.0547,342.2166,0.9959642,0.9969216,0.0,0.0,0.0,0.0,343.14987,343.14987,-3486.0254,7509600.0,2723200.166112792,1284717.1,1285446.8,0.0,0.0,5.492907,2570164.0,0.0,5.492907,0.17932129
125175,-0.042387918,342.34238,296.0463,-0.042387918,342.4292,-3.7e-43,-3.7e-43,294.4959,281.225,344.6833,-8.515169e-05,341.93338,342.17502,-9.019769e-13,-9.053404e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7510500.0,-17394.39294018843,-8242.057,-8257.514,0.0,0.0,-7.4e-43,-16499.57,0.0,-7.4e-43,0.23590088
125190,-0.042385653,342.5075,296.0463,-0.042385653,342.566,-8.547e-42,-8.537e-42,294.521,281.5,344.6833,-8.514715e-05,341.9537,342.1796,-1.0398147e-18,-3.769092e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30496,7511400.0,-17393.465489643266,-8271.013,-8281.428,0.0,0.0,-1.7083e-41,-16552.441,0.0,-1.7083e-41,0.26098633
125205,-0.042387918,342.63278,296.0463,-0.042387918,342.6722,0.0,0.0,294.5367,281.775,344.6833,-8.5151696e-05,341.97455,342.18442,-2.0057443e-20,1.19537615e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7512300.0,-17394.39442648738,-8293.758,-8300.776,0.0,0.0,0.0,-16594.535,0.0,0.0,0.27670288
125220,-0.042387918,342.73117,296.0463,-0.042387918,342.7578,0.0,0.0,294.54312,282.05,344.6833,-8.5151696e-05,341.99588,342.1895,4.2606e-41,4.71e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7513200.0,-17394.39442648738,-8311.273,-8316.017,0.0,0.0,0.0,-16627.29,0.0,0.0,0.28311157
125235,-0.042387918,342.81174,296.0463,-0.042387918,342.82977,0.0,0.0,294.54886,282.325,344.6833,-8.5151696e-05,342.01773,342.1949,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7514100.0,-17394.39442648738,-8325.616,-8328.827,0.0,0.0,0.0,-16654.443,0.0,0.0,0.28884888
125250,-0.042387918,342.88074,296.0463,-0.042387918,342.89297,0.0,0.0,294.5526,282.6,344.6833,-8.5151696e-05,342.0401,342.2005,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7515000.0,-17394.39442648738,-8337.9,-8340.079,0.0,0.0,0.0,-16677.98,0.0,0.0,0.29260254
125265,-0.042387918,342.94196,296.0463,-0.042387918,342.95023,0.0,0.0,294.55234,282.875,344.6833,-8.5151696e-05,342.063,342.20642,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7515900.0,-17394.39442648738,-8348.799,-8350.271,0.0,0.0,0.0,-16699.07,0.0,0.0,0.29232788
125280,-0.042387918,342.99783,296.0463,-0.042387918,343.00342,0.0,0.0,294.5541,283.15,344.6833,-8.5151696e-05,342.08633,342.2126,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7516800.0,-17394.39442648738,-8358.747,-8359.741,0.0,0.0,0.0,-16718.488,0.0,0.0,0.2940979
125295,-0.042387918,343.04977,296.0463,-0.042387918,343.05356,0.0,0.0,294.55252,283.39844,344.6833,-8.5151696e-05,342.11014,342.219,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7517700.0,-17394.39442648738,-8367.994,-8368.668,0.0,0.0,0.0,-16736.662,0.0,0.0,0.292511
125310,-0.042387918,343.09866,296.0463,-0.042387918,343.10123,0.0,0.0,294.55347,283.5875,344.6833,-8.5151696e-05,342.13437,342.22565,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7518600.0,-17394.39442648738,-8376.698,-8377.154,0.0,0.0,0.0,-16753.852,0.0,0.0,0.29345703
125325,-0.042387918,343.1448,296.0463,-0.042387918,343.14655,0.0,0.0,294.55417,283.70782,344.6833,-8.5151696e-05,342.15894,342.23254,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7519500.0,-17394.39442648738,-8384.912,-8385.223,0.0,0.0,0.0,-16770.135,0.0,0.0,0.29415894
125340,-0.042387918,343.18814,296.0463,-0.042387918,343.1893,0.0,0.0,294.55185,283.75,344.6833,-8.5151696e-05,342.1838,342.23965,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7520400.0,-17394.39442648738,-8392.628,-8392.834,0.0,0.0,0.0,-16785.46,0.0,0.0,0.2918396
125355,-0.042387918,343.22845,296.0463,-0.042387918,343.22928,0.0,0.0,294.55225,283.70782,344.6833,-8.5151696e-05,342.2089,342.24695,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7521300.0,-17394.39442648738,-8399.805,-8399.951,0.0,0.0,0.0,-16799.756,0.0,0.0,0.29223633
125370,-0.042387918,343.2653,296.0463,-0.042387918,343.26584,0.0,0.0,294.54974,283.5875,344.6833,-8.5151696e-05,342.23407,342.25436,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7522200.0,-17394.39442648738,-8406.362,-8406.46,0.0,0.0,0.0,-16812.822,0.0,0.0,0.2897339
125385,-0.042387918,343.2981,296.0463,-0.042387918,343.29846,0.0,0.0,294.55002,283.39844,344.6833,-8.5151696e-05,342.25925,342.26193,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7523100.0,-17394.39442648738,-8412.203,-8412.268,0.0,0.0,0.0,-16824.47,0.0,0.0,0.29000854
125400,-0.042387918,343.3262,296.0463,-0.042387918,343.32648,0.0,0.0,294.5502,283.15,344.6833,-8.5151696e-05,342.28424,342.26956,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7524000.0,-17394.39442648738,-8417.206,-8417.256,0.0,0.0,0.0,-16834.46,0.0,0.0,0.29019165
125415,-0.042387918,343.34882,296.0463,-0.042387918,343.34897,0.0,0.0,294.54755,282.875,344.6833,-8.5151696e-05,342.30896,342.27722,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7524900.0,-17394.39442648738,-8421.232,-8421.26,0.0,0.0,0.0,-16842.492,0.0,0.0,0.28753662
125430,-0.042387918,343.36523,296.0463,-0.042387918,343.36536,0.0,0.0,294.5473,282.6,344.6833,-8.5151696e-05,342.3332,342.28482,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7525800.0,-17394.39442648738,-8424.155,-8424.177,0.0,0.0,0.0,-16848.332,0.0,0.0,0.28729248
125445,-0.042387918,343.37454,296.0463,-0.042387918,343.3746,0.0,0.0,294.54388,282.325,344.6833,-8.5151696e-05,342.35678,342.29236,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7526700.0,-17394.39442648738,-8425.8125,-8425.823,0.0,0.0,0.0,-16851.637,0.0,0.0,0.2838745
125460,-0.042387918,343.37604,296.0463,-0.042387918,343.3761,0.0,0.0,294.54352,282.05,344.6833,-8.5151696e-05,342.37952,342.29974,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7527600.0,-17394.39442648738,-8426.078,-8426.09,0.0,0.0,0.0,-16852.168,0.0,0.0,0.2835083
125475,-0.042387918,343.36865,296.0463,-0.042387918,343.3687,0.0,0.0,294.52005,281.775,344.6833,-8.5151696e-05,342.40115,342.30692,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7528500.0,-17394.39442648738,-8424.764,-8424.774,0.0,0.0,0.0,-16849.54,0.0,0.0,0.26004028
125490,-0.042387918,343.35175,296.0463,-0.042387918,343.35178,0.0,0.0,294.49612,281.5,344.6833,-8.5151696e-05,342.4215,342.31378,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7529400.0,-17394.39442648738,-8421.754,-8421.76,0.0,0.0,0.0,-16843.514,0.0,0.0,0.2361145
125505,-0.042387918,343.3242,296.0463,-0.042387918,343.32422,0.0,0.0,294.47888,281.225,344.6833,-8.5151696e-05,342.44028,342.32025,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7530300.0,-17394.39442648738,-8416.848,-8416.854,0.0,0.0,0.0,-16833.701,0.0,0.0,0.21887207
125520,-0.042387918,343.28564,296.0463,-0.042387918,343.28564,0.0,0.0,294.45343,280.95,344.6833,-8.5151696e-05,342.4573,342.32626,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7531200.0,-17394.39442648738,-8409.986,-8409.986,0.0,0.0,0.0,-16819.973,0.0,0.0,0.19342041
125535,-0.042387918,343.23477,296.0463,-0.042387918,343.2348,0.0,0.0,294.38852,280.675,344.6833,-8.5151696e-05,342.4722,342.33173,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7532100.0,-17394.39442648738,-8400.929,-8400.935,0.0,0.0,0.0,-16801.863,0.0,0.0,0.12850952
125550,-0.042387918,343.17157,296.0463,-0.042387918,343.1716,0.0,0.0,294.33566,280.4,344.6833,-8.5151696e-05,342.48486,342.33655,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7533000.0,-17394.39442648738,-8389.678,-8389.683,0.0,0.0,0.0,-16779.36,0.0,0.0,0.075653076
125565,-0.042387918,343.0943,296.04657,-0.042387918,343.0943,0.0,0.0,294.28333,280.125,344.6826,-8.5151696e-05,342.49478,342.34058,1.0783246e-18,-9.268475e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7533900.0,-17394.045171483795,-8375.872,-8375.872,0.0,0.0,0.0,-16751.744,0.0,0.0,0.02331543
125580,-0.042387925,343.00333,296.247,-0.042387925,343.00333,0.0,0.0,294.23206,279.85,344.23383,-8.515171e-05,342.50192,342.3438,-8.674858e-19,3.914333e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,7534800.0,-17161.869926492556,-8323.993,-8323.993,0.0,0.0,0.0,-16647.986,0.0,0.0,-0.027954102
125595,-0.042387974,342.8981,300.11246,-0.042387974,342.8981,0.0,0.0,294.1319,279.575,336.12677,-8.5151805e-05,342.50598,342.34613,-1.07574335e-19,-5.975818e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,7535700.0,-12880.071729214349,-7617.107,-7617.107,0.0,0.0,0.0,-15234.214,0.0,0.0,-0.1281128
125610,-0.04238804,342.77716,307.27457,-0.04238804,342.77716,0.0,0.0,294.05283,279.3,320.46652,-8.515194e-05,342.50647,342.34735,3.2699654e-19,3.4587666e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,7536600.0,-4717.94675088848,-6320.5186,-6320.5186,0.0,0.0,0.0,-12641.037,0.0,0.0,-0.20718384
125625,-0.04238812,342.64056,313.642,-0.04238812,342.64056,0.0,0.0,293.97498,279.025,305.55,-8.5152096e-05,342.50327,342.34747,5.650384e-20,-2.1989451e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,7537500.0,2894.0169598483667,-5162.6177,-5162.6177,0.0,0.0,0.0,-10325.235,0.0,0.0,-0.28503418
125640,-0.042388197,342.48773,316.52448,-0.042388197,342.48773,0.0,0.0,293.8977,278.75,297.44818,-8.5152256e-05,342.49603,342.3463,-3.2310944e-19,-1.1156602e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30362,7538400.0,6822.435784265402,-4622.2495,-4622.2495,0.0,0.0,0.0,-9244.499,0.0,0.0,-0.3623047
125655,13.0406475,342.6527,294.09073,0.124050796,341.588,7.425314,0.0,293.78683,278.63333,336.7784,0.013223065,342.56436,341.3227,0.9997712,-7.954756e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4081.8987,7539300.0,2370740.4466518937,2659774.5,24746.72,1623272.0,0.0,7.425314,2684521.2,1623272.0,1623279.4,-0.47317505
125670,6.996025,313.20346,294.98788,7.0809846,344.96558,3.5369,3.4051952,293.79025,278.75555,343.43008,0.014139421,312.5227,344.23355,0.028255634,1.0,0.0,0.01,0.0,10054.75,343.15,343.15,-4147.1685,7540200.0,2876767.6122822193,535233.8,1486343.2,0.0,10054.75,6.9420953,2021577.0,10054.75,10061.692,-0.46975708
125685,6.73646,304.97412,297.5029,6.7364607,345.94028,3.370438,3.2452295,293.86432,279.0,320.49405,0.013532654,306.6602,347.19812,0.99907625,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4143.4385,7541100.0,1306751.3990151724,211384.28,1370445.2,1623272.0,1005475.0,6.6156673,1581829.5,2628747.0,2628753.5,-0.39569092
125700,10.0872135,335.12677,298.55768,10.0872135,335.74887,5.1500497,4.9472747,293.93378,279.25,338.89612,0.020263871,334.8701,335.48273,0.9990816,1.0,1.0,0.19076858,1623272.0,191813.05,343.1499,343.1499,-4060.219,7542000.0,3433134.3920806604,1549297.0,1575653.1,1623272.0,191813.05,10.097324,3124950.0,1815085.0,1815095.1,-0.3262329
125715,7.4878635,341.67075,298.59192,7.4878635,346.54407,3.798411,3.6565988,294.05923,279.47656,342.5795,0.015042122,341.853,346.61432,0.9990816,1.0,1.0,0.3572315,1623272.0,359187.34,343.14987,343.14987,-4165.764,7542900.0,2778999.530785654,1354787.2,1508048.4,1623272.0,359187.34,7.4550095,2862835.5,1982459.4,1982466.9,-0.20077515
125730,7.3856564,345.78192,298.25745,7.385657,342.89362,3.734679,3.5952673,294.1906,279.73193,344.55167,0.014836803,345.80365,342.89325,0.9990816,1.0,0.8058746,0.21409385,1308153.6,215266.02,343.14984,343.14984,-4157.0117,7543800.0,2884804.546617397,1474197.6,1384603.1,1308153.6,215266.02,7.3299465,2858800.8,1523419.6,1523427.0,-0.06939697
125745,7.9120607,345.3389,297.62808,7.9120607,344.18137,3.9999053,3.8492153,294.30533,280.02136,344.5346,0.015894279,345.313,344.17606,0.9990816,1.0,0.5940111,0.16650344,964241.6,167415.06,343.1498,343.1498,-4129.2197,7544700.0,3131290.614453155,1585461.8,1546996.1,964241.6,167415.06,7.8491206,3132458.0,1131656.8,1131664.6,0.045318604
125760,8.083889,344.956,296.90268,8.083889,343.5376,4.089228,3.9347293,294.38916,280.35,344.2157,0.016239459,344.90378,343.5264,0.9990816,1.0,0.40912822,0.108967744,664126.4,109564.336,343.14978,343.14978,-4123.092,7545600.0,3227018.8209919184,1631522.1,1583364.2,664126.4,109564.336,8.023957,3214886.5,773690.7,773698.7,0.12915039
125775,7.1906056,344.47284,296.25284,7.1906056,343.5535,3.6191416,3.484161,294.44113,280.825,344.10342,0.014444971,344.46118,343.54843,0.9990816,1.0,0.26058182,0.06660476,422995.16,66969.42,343.14975,343.14975,-4146.5,7546500.0,2903041.4619101067,1456270.2,1428505.6,422995.16,66969.42,7.1033025,2884776.0,489964.56,489971.66,0.18112183
125790,-0.04238787,340.5652,296.98923,-0.042387865,342.00226,-1.8178e-40,-1.81524e-40,294.46326,281.45,342.74805,-8.5151594e-05,340.05472,341.9649,-1.9933621e-10,-2.0009079e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30311,7547400.0,-16365.033040346421,-7757.7866,-8013.6265,0.0,0.0,-3.63305e-40,-15771.413,0.0,-3.63305e-40,0.20324707
125805,-0.042388275,340.98444,297.39758,-0.042388275,341.95218,-2.1e-43,-2.1e-43,294.45648,282.075,342.34753,-8.515242e-05,340.0946,341.9641,4.000014e-15,4.661503e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.30291,7548300.0,-16075.907235263643,-7759.801,-7932.089,0.0,0.0,-4.2e-43,-15691.89,0.0,-4.2e-43,0.19647217
125820,-0.042387888,341.28033,297.66263,-0.042387888,341.93292,0.0,0.0,294.43866,282.55,342.06012,-8.515164e-05,340.13455,341.96362,1.4586695e-16,1.6514904e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7549200.0,-15878.180288225252,-7765.222,-7881.402,0.0,0.0,0.0,-15646.624,0.0,0.0,0.1786499
125835,-0.04238792,341.4948,298.0191,-0.04238792,341.9341,0.0,0.0,294.41827,282.775,341.65433,-8.51517e-05,340.17462,341.96344,-3.284725e-19,5.609451e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,7550100.0,-15605.577116890989,-7739.948,-7818.1567,0.0,0.0,0.0,-15558.105,0.0,0.0,0.15826416
125850,-0.042387925,341.65292,298.62735,-0.042387925,341.94952,0.0,0.0,294.3973,282.85,340.9412,-8.515171e-05,340.21475,341.96353,-4.3023786e-19,-2.489734e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,7551000.0,-15133.003607074257,-7659.812,-7712.6157,0.0,0.0,0.0,-15372.428,0.0,0.0,0.13729858
125865,-0.042387925,341.774,299.69348,-0.042387925,341.97433,0.0,0.0,294.37708,282.925,339.6668,-8.515171e-05,340.255,341.96396,1.8324289e-19,-7.3208147e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,7551900.0,-14295.948362623356,-7491.562,-7527.23,0.0,0.0,0.0,-15018.792,0.0,0.0,0.11706543
125880,-0.04238793,341.87,301.39407,-0.04238793,342.00534,0.0,0.0,294.3585,283.15,337.60028,-8.515172e-05,340.29532,341.96466,4.8745583e-19,-6.2652816e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,7552800.0,-12948.687148264915,-7205.9,-7229.995,0.0,0.0,0.0,-14435.895,0.0,0.0,0.098480225
125895,-0.042387933,341.94876,303.71048,-0.042387933,342.04022,0.0,0.0,294.34262,283.55103,334.7341,-8.5151725e-05,340.3357,341.96567,3.9125516e-19,-5.3409424e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7553700.0,-11095.202231388512,-6807.5347,-6823.818,0.0,0.0,0.0,-13631.353,0.0,0.0,0.082611084
125910,-0.042387933,342.0154,306.29822,-0.042387933,342.07727,0.0,0.0,294.33063,284.01102,331.45847,-8.5151725e-05,340.3761,341.96695,5.654596e-19,1.7839918e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7554600.0,-8998.241730495416,-6358.7075,-6369.72,0.0,0.0,0.0,-12728.428,0.0,0.0,0.070617676
125925,-0.042387933,342.07312,308.80615,-0.042387933,342.11505,0.0,0.0,294.32242,284.46555,328.19324,-8.5151725e-05,340.41647,341.96848,-9.498141e-20,-8.2780416e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7555500.0,-6933.54367158534,-5922.4956,-5929.9604,0.0,0.0,0.0,-11852.456,0.0,0.0,0.062408447
125940,-0.042387933,342.1239,311.05426,-0.042387933,342.1523,0.0,0.0,294.3175,284.85,325.17114,-8.5151725e-05,340.45676,341.97025,-2.9110905e-19,-4.2519092e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7556400.0,-5048.722915219983,-5531.3066,-5536.3647,0.0,0.0,0.0,-11067.672,0.0,0.0,0.057495117
125955,-0.042387936,342.1687,313.02557,-0.042387936,342.18796,0.0,0.0,294.3121,285.17014,322.42105,-8.5151725e-05,340.4969,341.97223,-7.4631744e-20,-7.0620803e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7557300.0,-3360.172623733071,-5188.3315,-5191.76,0.0,0.0,0.0,-10380.092,0.0,0.0,0.052093506
125970,-0.042387936,342.20792,314.76797,-0.042387936,342.22098,0.0,0.0,294.307,285.46738,319.88446,-8.515173e-05,340.5367,341.9744,3.9466183e-19,2.2079712e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7558200.0,-1829.845973522426,-4885.1143,-4887.4395,0.0,0.0,0.0,-9772.554,0.0,0.0,0.04699707
125985,-0.042387936,342.24155,316.30087,-0.042387936,342.2504,0.0,0.0,294.3022,285.73096,317.54083,-8.515173e-05,340.57614,341.97668,-5.0887164e-19,-8.214759e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7559100.0,-443.4558160422153,-4618.2007,-4619.7764,0.0,0.0,0.0,-9237.977,0.0,0.0,0.042175293
126000,-0.042387936,342.2693,317.6402,-0.042387936,342.2753,0.0,0.0,294.29764,285.95,315.37247,-8.515173e-05,340.61505,341.97906,5.4283536e-19,1.9287209e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7560000.0,811.025035915458,-4384.7,-4385.7705,0.0,0.0,0.0,-8770.471,0.0,0.0,0.037628174
126015,-0.042387936,342.29062,318.77658,-0.042387936,342.2947,0.0,0.0,294.29517,286.1176,313.40472,-8.515173e-05,340.6533,341.98148,6.6148987e-19,1.9512155e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7560900.0,1921.1761959792018,-4186.1885,-4186.9165,0.0,0.0,0.0,-8373.105,0.0,0.0,0.03515625
126030,-0.042387936,342.30505,319.7136,-0.042387936,342.30783,0.0,0.0,294.29312,286.24545,311.64957,-8.515173e-05,340.69067,341.9839,-7.5153825e-19,-6.3437444e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7561800.0,2883.996252679655,-4021.9426,-4022.437,0.0,0.0,0.0,-8044.38,0.0,0.0,0.033111572
126045,-0.042387933,342.31165,320.46628,-0.042387933,342.3135,0.0,0.0,294.29156,286.35056,310.0961,-8.5151725e-05,340.727,341.9862,3.7840109e-19,1.8640775e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7562700.0,3708.76197911052,-3889.1157,-3889.4473,0.0,0.0,0.0,-7778.563,0.0,0.0,0.031555176
126060,-0.042387933,342.30994,321.06253,-0.042387933,342.31122,0.0,0.0,294.29025,286.45,308.71793,-8.5151725e-05,340.7621,341.9884,1.5582591e-18,3.3415664e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7563600.0,4414.890352391154,-3782.6611,-3782.8892,0.0,0.0,0.0,-7565.5503,0.0,0.0,0.03024292
126075,-0.042387933,342.29907,321.5255,-0.042387933,342.29993,0.0,0.0,294.28818,286.56027,307.4843,-8.5151725e-05,340.79575,341.99036,-2.4002346e-19,-1.9574433e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7564500.0,5021.655643190926,-3698.3025,-3698.4546,0.0,0.0,0.0,-7396.757,0.0,0.0,0.028167725
126090,-0.042387933,342.27826,321.87668,-0.042387933,342.27884,0.0,0.0,294.28595,286.64175,306.36383,-8.5151725e-05,340.82773,341.992,-5.0103723e-21,1.4296936e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7565400.0,5547.972199262396,-3632.0793,-3632.1826,0.0,0.0,0.0,-7264.2617,0.0,0.0,0.025939941
126105,-0.042387933,342.2469,322.13,-0.042387933,342.24728,0.0,0.0,294.28372,286.62738,305.33917,-8.5151725e-05,340.85782,341.99332,5.5355444e-19,3.706981e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7566300.0,6005.027098762738,-3581.3948,-3581.4653,0.0,0.0,0.0,-7162.8604,0.0,0.0,0.023712158
126120,-0.042387933,342.2041,322.29474,-0.042387933,342.20438,0.0,0.0,294.28168,286.45,304.40088,-8.5151725e-05,340.88577,341.99414,-9.716352e-19,-1.3929321e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7567200.0,6399.510760141069,-3544.4502,-3544.499,0.0,0.0,0.0,-7088.949,0.0,0.0,0.02166748
126135,-0.042387933,342.14932,322.3784,-0.042387933,342.1495,0.0,0.0,294.28073,286.01617,303.55142,-8.5151725e-05,340.91135,341.99445,-1.1395342e-19,-3.272487e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7568100.0,6733.224030125129,-3519.806,-3519.8386,0.0,0.0,0.0,-7039.6445,0.0,0.0,0.020721436
126150,-0.042387933,342.08176,322.38797,-0.042387933,342.08188,0.0,0.0,294.28018,285.34937,302.79645,-8.5151725e-05,340.93423,341.99408,6.8704386e-19,4.2785007e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7569000.0,7006.658048731573,-3506.0713,-3506.093,0.0,0.0,0.0,-7012.164,0.0,0.0,0.02017212
126165,-0.042387933,342.0009,322.3323,-0.042387933,342.00098,0.0,0.0,294.27972,284.5579,302.13147,-8.5151725e-05,340.95422,341.99298,-3.95544e-19,-3.032424e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7569900.0,7224.571417010672,-3501.5835,-3501.5999,0.0,0.0,0.0,-7003.1836,0.0,0.0,0.019714355
126180,-0.042387933,341.90604,322.2198,-0.042387933,341.90607,0.0,0.0,294.2791,283.75,301.54657,-8.5151725e-05,340.971,341.99106,-2.810803e-19,5.0454347e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7570800.0,7393.512668517843,-3504.7292,-3504.7349,0.0,0.0,0.0,-7009.464,0.0,0.0,0.019104004
126195,-0.042387933,341.79678,322.05908,-0.042387933,341.79684,0.0,0.0,294.27832,282.90463,301.02875,-8.5151725e-05,340.9843,341.98822,-5.9344936e-19,3.2079476e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7571700.0,7521.230901293663,-3513.8894,-3513.9004,0.0,0.0,0.0,-7027.79,0.0,0.0,0.018310547
126210,-0.042387933,341.6724,321.85516,-0.042387933,341.6724,0.0,0.0,294.27435,281.99234,300.50943,-8.5151725e-05,340.99384,341.9843,-3.961754e-19,1.1843451e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7572600.0,7634.029391785723,-3528.0479,-3528.0479,0.0,0.0,0.0,-7056.0957,0.0,0.0,0.014343262
126225,-0.042387933,341.53284,321.61188,-0.042387933,341.53287,0.0,0.0,294.27206,281.1089,300.01492,-8.5151725e-05,340.9994,341.97928,8.460182e-19,2.7686102e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7573500.0,7723.875272166048,-3546.5146,-3546.5203,0.0,0.0,0.0,-7093.035,0.0,0.0,0.012054443
126240,-0.042387933,341.37775,321.3263,-0.042387933,341.37778,0.0,0.0,294.26932,280.35,299.53864,-8.5151725e-05,341.00067,341.97302,9.431447e-19,5.3088765e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7574400.0,7792.078249145718,-3569.7463,-3569.7517,0.0,0.0,0.0,-7139.498,0.0,0.0,0.009307861
126255,-0.042387936,341.20612,320.97104,-0.042387936,341.20615,0.0,0.0,294.26105,279.75424,299.05264,-8.515173e-05,340.99722,341.96536,3.4257036e-20,6.2779907e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7575300.0,7838.8354485361415,-3602.437,-3602.4426,0.0,0.0,0.0,-7204.88,0.0,0.0,0.0010375977
126270,-0.04238794,341.01782,320.51398,-0.04238794,341.01782,0.0,0.0,294.25156,279.29263,298.5312,-8.515174e-05,340.9888,341.9562,4.511065e-19,1.2686525e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,7576200.0,7861.865131946289,-3650.2861,-3650.2861,0.0,0.0,0.0,-7300.5723,0.0,0.0,-0.008453369
126285,-0.042387947,340.81323,319.93457,-0.042387947,340.81323,0.0,0.0,294.23987,278.95975,297.9699,-8.5151754e-05,340.97528,341.9455,-4.527742e-19,2.5792485e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,7577100.0,7855.3834250556065,-3717.0151,-3717.0151,0.0,0.0,0.0,-7434.0303,0.0,0.0,-0.020141602
126300,-0.042387955,340.59247,319.20715,-0.042387955,340.59247,0.0,0.0,294.22568,278.75,297.3663,-8.515177e-05,340.9565,341.9332,4.0632265e-19,-3.935378e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,7578000.0,7811.105743734448,-3807.2148,-3807.2148,0.0,0.0,0.0,-7614.4297,0.0,0.0,-0.034332275
126315,-0.042387966,340.35547,318.30557,-0.042387966,340.35547,0.0,0.0,294.20764,278.6,296.72656,-8.515179e-05,340.93225,341.91913,4.555286e-19,-3.868969e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,7578900.0,7717.46364418271,-3925.5312,-3925.5312,0.0,0.0,0.0,-7851.0625,0.0,0.0,-0.052368164
126330,-0.04238798,340.10156,317.22696,-0.04238798,340.10156,0.0,0.0,294.1874,278.45,296.08032,-8.515183e-05,340.902,341.9032,-3.2598981e-18,-6.296746e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,7579800.0,7562.834050680767,-4072.3547,-4072.3547,0.0,0.0,0.0,-8144.7095,0.0,0.0,-0.07260132
126345,-0.042388003,339.83093,316.02643,-0.042388003,339.83093,0.0,0.0,294.16495,278.3,295.48166,-8.515186e-05,340.86563,341.88528,-1.6657587e-19,-3.0457372e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,7580700.0,7347.58663435966,-4237.9067,-4237.9067,0.0,0.0,0.0,-8475.813,0.0,0.0,-0.095062256
126360,-0.04238803,339.5443,314.79,-0.04238803,339.5443,0.0,0.0,294.13998,278.15,294.98004,-8.5151914e-05,340.82312,341.86536,3.8678474e-19,-1.636213e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,7581600.0,7084.797793751374,-4407.002,-4407.002,0.0,0.0,0.0,-8814.004,0.0,0.0,-0.120025635
126375,-0.04238806,339.24103,313.61118,-0.04238806,339.24103,0.0,0.0,294.112,278.0,294.61435,-8.515198e-05,340.77396,341.84326,2.9639006e-19,-9.198091e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,7582500.0,6793.9929114292145,-4562.8784,-4562.8784,0.0,0.0,0.0,-9125.757,0.0,0.0,-0.14801025
126390,-0.042388093,338.9222,312.55243,-0.042388093,338.9222,0.0,0.0,294.08038,277.85,294.37643,-8.515205e-05,340.7183,341.819,-3.0936057e-20,4.772854e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,7583400.0,6500.437742835663,-4694.612,-4694.612,0.0,0.0,0.0,-9389.224,0.0,0.0,-0.17962646
126405,-0.042388134,338.58725,311.64697,-0.042388134,338.58725,0.0,0.0,294.04514,277.7,294.24408,-8.515213e-05,340.6556,341.79236,3.3516898e-19,5.2796803e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,7584300.0,6223.952528737087,-4796.182,-4796.182,0.0,0.0,0.0,-9592.364,0.0,0.0,-0.21487427
126420,-0.042388182,338.23642,310.87335,-0.042388182,338.23642,0.0,0.0,294.00558,277.55,294.17267,-8.515222e-05,340.58572,341.7633,-6.8986036e-20,5.680489e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,7585200.0,5972.821189470778,-4871.457,-4871.457,0.0,0.0,0.0,-9742.914,0.0,0.0,-0.25442505
126435,18.150246,322.1489,294.1091,0.23193471,340.69232,1.357838,0.0,293.9614,277.4117,321.77258,0.018463679,322.75842,341.04382,0.9998056,-5.612001e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-321.1527,7586100.0,2145232.548928152,2137502.5,45377.918,1623272.0,0.0,1.357838,2182880.5,1623272.0,1623273.4,-0.2986145
126450,6.165932,344.07318,294.16617,6.165932,344.9952,3.0948946,2.9809873,293.95282,277.28958,339.2703,0.012386539,344.13553,345.1897,0.9998071,0.9999985,0.9831829,0.35934213,1595973.2,361309.53,343.15,343.15,-4186.0854,7587000.0,2346472.868693695,1292437.8,1316315.4,1595973.2,361309.53,6.075882,2608753.0,1957282.8,1957288.9,-0.30718994
126465,5.4262657,305.62228,295.3032,5.673258,342.27307,2.7351904,2.6343744,294.04266,277.17267,328.6266,0.011148734,305.39655,342.27667,0.014632393,1.0,0.0,0.29609355,0.0,297714.66,343.14996,343.14996,-4137.4126,7587900.0,1560357.3927250067,235175.36,1119183.4,0.0,297714.66,5.369565,1354358.8,297714.66,297720.03,-0.21734619
126480,10.540887,333.08536,296.60434,10.540887,355.2821,5.298548,5.085592,294.13864,277.05,342.25513,0.021175241,333.12408,354.4134,0.99910533,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-3969.388,7588800.0,4059998.9997649,1615077.6,2597766.0,1623272.0,10054.75,10.38414,4212843.5,1633326.8,1633337.1,-0.12136841
126495,8.063109,347.46786,296.92615,8.063109,342.4346,4.0885897,3.9343557,294.2379,276.91367,342.38962,0.016197715,347.3487,342.6075,0.99910533,1.0,0.826698,0.32948953,1341955.6,331293.5,343.1499,343.1499,-4134.7217,7589700.0,3092898.208437123,1711598.2,1541146.5,1341955.6,331293.5,8.022945,3252744.8,1673249.1,1673257.1,-0.022094727
126510,8.787649,345.2396,296.68195,8.787649,344.049,4.4621406,4.2914715,294.3301,276.76562,345.69794,0.01765322,345.15378,343.95557,0.99910533,1.0,0.53605574,0.10564627,870164.25,106224.68,343.14987,343.14987,-4103.671,7590600.0,3634218.1975896894,1792171.8,1748229.6,870164.25,106224.68,8.7536125,3540401.5,976388.94,976397.7,0.07009888
126525,7.1906304,344.69043,296.2533,7.1906304,343.55676,3.620579,3.4855702,294.3991,276.60977,344.0016,0.014445022,344.67172,343.57373,0.99910533,1.0,0.34627217,0.102607615,562093.9,103169.4,343.14984,343.14984,-4148.218,7591500.0,2896845.4291411033,1462832.9,1428595.4,562093.9,103169.4,7.106149,2891428.2,665263.25,665270.4,0.13909912
126540,7.1906033,344.09085,295.82553,7.1906033,343.38586,3.6186414,3.4836702,294.43744,276.45,343.7928,0.014444967,344.09048,343.38202,0.99910533,1.0,0.2447767,0.06283525,397339.12,63179.27,343.1498,343.1498,-4145.898,7592400.0,2910118.683222521,1457638.4,1436347.4,397339.12,63179.27,7.1023116,2893985.8,460518.4,460525.5,0.1774292
126555,-0.042387906,340.4298,296.0962,-0.042387906,341.85938,-1e-45,-1e-45,294.492,276.21368,343.08023,-8.5151674e-05,339.84473,341.83975,-3.479261e-11,-3.492917e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30317,7593300.0,-16803.232368686462,-7892.6787,-8147.183,0.0,0.0,-3e-45,-16039.861,0.0,-3e-45,0.23199463
126570,-0.042387817,340.84567,296.0966,-0.042387817,341.80362,4e-45,4e-45,294.5227,275.88855,343.07986,-8.515149e-05,339.8863,341.8387,2.6053102e-17,2.614657e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,7594200.0,-16802.923619210476,-7966.6274,-8137.17,0.0,0.0,8e-45,-16103.797,0.0,8e-45,0.2626953
126585,-0.042382836,341.1354,296.0966,-0.042382836,341.78116,0.0,0.0,294.5361,275.56915,343.07986,-8.514149e-05,339.92737,341.83798,-5.488484e-22,-1.0656506e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30674,7595100.0,-16800.949445119608,-8017.266,-8132.2153,0.0,0.0,0.0,-16149.481,0.0,0.0,0.27609253
126600,-0.04238805,341.34512,296.0966,-0.04238805,341.78033,0.0,0.0,294.54584,275.35,343.07986,-8.5151965e-05,339.9685,341.8376,2.7054452e-38,1.6533708e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,7596000.0,-16803.01694380386,-8055.5884,-8133.069,0.0,0.0,0.0,-16188.657,0.0,0.0,0.28582764
126615,-0.04238805,341.4997,296.0966,-0.04238805,341.79453,0.0,0.0,294.5518,275.28876,343.07986,-8.5151965e-05,340.00974,341.8375,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,7596900.0,-16803.01694380386,-8083.107,-8135.595,0.0,0.0,0.0,-16218.702,0.0,0.0,0.29177856
126630,-0.04238805,341.61868,296.0966,-0.04238805,341.81842,0.0,0.0,294.5528,275.32422,343.07986,-8.5151965e-05,340.051,341.83768,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,7597800.0,-16803.01694380386,-8104.29,-8139.8496,0.0,0.0,0.0,-16244.14,0.0,0.0,0.29278564
126645,-0.04238805,341.7134,296.0966,-0.04238805,341.8487,0.0,0.0,294.55542,275.37256,343.07986,-8.5151965e-05,340.09235,341.83817,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,7598700.0,-16803.01694380386,-8121.1543,-8145.239,0.0,0.0,0.0,-16266.393,0.0,0.0,0.29541016
126660,-0.04238805,341.79135,296.0966,-0.04238805,341.8831,0.0,0.0,294.5552,275.35,343.07986,-8.5151965e-05,340.1337,341.83896,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,7599600.0,-16803.01694380386,-8135.0303,-8151.362,0.0,0.0,0.0,-16286.393,0.0,0.0,0.29519653
126675,-0.04238805,341.8575,296.0966,-0.04238805,341.91965,0.0,0.0,294.5565,275.22354,343.07986,-8.5151965e-05,340.17508,341.84003,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,7600500.0,-16803.01694380386,-8146.809,-8157.8706,0.0,0.0,0.0,-16304.68,0.0,0.0,0.29647827
126690,-0.04238805,341.91495,296.0966,-0.04238805,341.95703,0.0,0.0,294.55743,275.05704,343.07986,-8.5151965e-05,340.2164,341.84134,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,7601400.0,-16803.01694380386,-8157.034,-8164.5264,0.0,0.0,0.0,-16321.561,0.0,0.0,0.29742432
126705,-0.04238805,341.9654,296.0966,-0.04238805,341.99396,0.0,0.0,294.5553,274.91202,343.07986,-8.5151965e-05,340.2576,341.8429,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,7602300.0,-16803.01694380386,-8166.0146,-8171.1,0.0,0.0,0.0,-16337.115,0.0,0.0,0.2952881
126720,-0.04238805,342.00998,296.0966,-0.04238805,342.02933,0.0,0.0,294.55582,274.85,343.07986,-8.5151965e-05,340.29858,341.84467,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,7603200.0,-16803.01694380386,-8173.9526,-8177.397,0.0,0.0,0.0,-16351.35,0.0,0.0,0.29580688
126735,-0.04238805,342.04895,296.0966,-0.04238805,342.06207,0.0,0.0,294.5534,274.85,343.07986,-8.5151965e-05,340.3393,341.84662,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,7604100.0,-16803.01694380386,-8180.8906,-8183.2266,0.0,0.0,0.0,-16364.117,0.0,0.0,0.293396
126750,-0.04238805,342.0824,296.0966,-0.04238805,342.09128,0.0,0.0,294.5537,274.85,343.07986,-8.5151965e-05,340.37958,341.8487,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,7605000.0,-16803.01694380386,-8186.845,-8188.4263,0.0,0.0,0.0,-16375.271,0.0,0.0,0.29370117
126765,-0.04238805,342.10992,296.0966,-0.04238805,342.11594,0.0,0.0,294.554,274.85,343.07986,-8.5151965e-05,340.4193,341.85086,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,7605900.0,-16803.01694380386,-8191.7456,-8192.816,0.0,0.0,0.0,-16384.562,0.0,0.0,0.29397583
126780,-0.04238805,342.13098,296.0966,-0.04238805,342.13507,0.0,0.0,294.55136,274.85,343.07986,-8.5151965e-05,340.4583,341.85306,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,7606800.0,-16803.01694380386,-8195.494,-8196.223,0.0,0.0,0.0,-16391.717,0.0,0.0,0.29135132
126795,-0.04238805,342.14502,296.0966,-0.04238805,342.1478,0.0,0.0,294.5515,274.85,343.07986,-8.5151965e-05,340.49646,341.85522,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,7607700.0,-16803.01694380386,-8197.994,-8198.488,0.0,0.0,0.0,-16396.482,0.0,0.0,0.2915039
126810,-0.04238805,342.15118,296.0966,-0.04238805,342.15308,0.0,0.0,294.54883,274.85,343.07986,-8.5151965e-05,340.53354,341.85733,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,7608600.0,-16803.01694380386,-8199.091,-8199.428,0.0,0.0,0.0,-16398.52,0.0,0.0,0.28881836
126825,-0.04238805,342.14883,296.0966,-0.04238805,342.15012,0.0,0.0,294.54895,274.85,343.07986,-8.5151965e-05,340.56934,341.85928,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,7609500.0,-16803.01694380386,-8198.673,-8198.901,0.0,0.0,0.0,-16397.574,0.0,0.0,0.28894043
126840,-0.04238805,342.137,296.0966,-0.04238805,342.13788,0.0,0.0,294.5468,274.85,343.07986,-8.5151965e-05,340.60364,341.86102,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,7610400.0,-16803.01694380386,-8196.564,-8196.723,0.0,0.0,0.0,-16393.287,0.0,0.0,0.2868042
126855,-0.04238805,342.1149,296.0966,-0.04238805,342.11548,0.0,0.0,294.5463,274.85,343.07986,-8.5151965e-05,340.6362,341.86243,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,7611300.0,-16803.01694380386,-8192.631,-8192.734,0.0,0.0,0.0,-16385.365,0.0,0.0,0.2862854
126870,-0.04238805,342.08173,296.0966,-0.04238805,342.08212,0.0,0.0,294.5464,274.85,343.07986,-8.5151965e-05,340.66684,341.86346,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,7612200.0,-16803.01694380386,-8186.7256,-8186.7964,0.0,0.0,0.0,-16373.521,0.0,0.0,0.28637695
126885,-0.04238805,342.0365,296.0966,-0.04238805,342.03677,0.0,0.0,294.5436,274.85,343.07986,-8.5151965e-05,340.6952,341.864,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,7613100.0,-16803.01694380386,-8178.674,-8178.7227,0.0,0.0,0.0,-16357.396,0.0,0.0,0.28359985
126900,-0.04238805,341.9786,296.0966,-0.04238805,341.9788,0.0,0.0,294.5437,274.85,343.07986,-8.5151965e-05,340.72107,341.86398,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,7614000.0,-16803.01694380386,-8168.367,-8168.4,0.0,0.0,0.0,-16336.768,0.0,0.0,0.2836914
126915,-0.04238805,341.907,296.0966,-0.04238805,341.90714,0.0,0.0,294.53787,274.75626,343.07986,-8.5151965e-05,340.7441,341.86325,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,7614900.0,-16803.01694380386,-8155.6216,-8155.643,0.0,0.0,0.0,-16311.265,0.0,0.0,0.27786255
126930,-0.04238805,341.82126,296.0966,-0.04238805,341.82135,0.0,0.0,294.53537,274.55,343.07986,-8.5151965e-05,340.76413,341.8618,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,7615800.0,-16803.01694380386,-8140.3545,-8140.371,0.0,0.0,0.0,-16280.726,0.0,0.0,0.2753601
126945,-0.04238805,341.72046,296.0966,-0.04238805,341.72052,0.0,0.0,294.53317,274.34375,343.07986,-8.5151965e-05,340.7808,341.8594,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,7616700.0,-16803.01694380386,-8122.409,-8122.4204,0.0,0.0,0.0,-16244.83,0.0,0.0,0.27316284
126960,-0.04238805,341.60376,296.0966,-0.04238805,341.60382,0.0,0.0,294.52765,274.25,343.07986,-8.5151965e-05,340.7937,341.85605,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,7617600.0,-16803.01694380386,-8101.6333,-8101.644,0.0,0.0,0.0,-16203.277,0.0,0.0,0.26763916
126975,-0.04238805,341.47073,296.0966,-0.04238805,341.47076,0.0,0.0,294.47174,274.25,343.07986,-8.5151965e-05,340.8026,341.85156,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,7618500.0,-16803.01694380386,-8077.9507,-8077.956,0.0,0.0,0.0,-16155.906,0.0,0.0,0.21173096
126990,-0.04238805,341.32074,296.0966,-0.04238805,341.32077,0.0,0.0,294.42673,274.25,343.07986,-8.5151965e-05,340.80722,341.84583,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,7619400.0,-16803.01694380386,-8051.2476,-8051.253,0.0,0.0,0.0,-16102.5,0.0,0.0,0.16671753
127005,-0.04238805,341.15314,296.0966,-0.04238805,341.15314,0.0,0.0,294.3909,274.25,343.07986,-8.5151965e-05,340.80713,341.83878,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,7620300.0,-16803.01694380386,-8021.409,-8021.409,0.0,0.0,0.0,-16042.818,0.0,0.0,0.1308899
127020,-0.04238805,340.9678,296.0966,-0.04238805,340.96783,0.0,0.0,294.34952,274.25,343.07986,-8.5151965e-05,340.80215,341.83023,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30285,7621200.0,-16803.01694380386,-7988.414,-7988.42,0.0,0.0,0.0,-15976.834,0.0,0.0,0.08950806
127035,-0.042387918,340.76358,296.09662,-0.042387918,340.76358,0.0,0.0,294.28125,274.25,343.07962,-8.5151696e-05,340.79175,341.82007,3.055279e-19,7.295644e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7622100.0,-16802.865592604023,-7952.026,-7952.026,0.0,0.0,0.0,-15904.052,0.0,0.0,0.021240234
127050,-0.042387925,340.54147,296.23007,-0.042387925,340.54147,0.0,0.0,294.22614,274.25,342.6104,-8.515171e-05,340.77597,341.8083,6.0069396e-19,5.416543e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,7623000.0,-16587.33443319269,-7888.727,-7888.727,0.0,0.0,0.0,-15777.454,0.0,0.0,-0.03387451
127065,-0.042387947,340.30063,297.7137,-0.042387947,340.30063,0.0,0.0,294.17148,274.25,337.82623,-8.5151754e-05,340.7544,341.79468,2.8239726e-21,5.4476273e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,7623900.0,-14345.73547815603,-7581.7217,-7581.7217,0.0,0.0,0.0,-15163.443,0.0,0.0,-0.088531494
127080,-0.042387985,340.04053,300.72675,-0.042387985,340.04053,0.0,0.0,294.11697,274.25,327.6165,-8.5151834e-05,340.72656,341.77908,-2.4153247e-19,-1.1079928e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,7624800.0,-9616.784879112083,-6999.0146,-6999.0146,0.0,0.0,0.0,-13998.029,0.0,0.0,-0.14303589
127095,-0.042388044,339.76114,304.40137,-0.042388044,339.76114,0.0,0.0,294.04996,274.25,314.175,-8.515195e-05,340.69223,341.76147,1.6499611e-19,3.4944268e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,7625700.0,-3495.420014715922,-6295.093,-6295.093,0.0,0.0,0.0,-12590.186,0.0,0.0,-0.21005249
127110,-0.042388115,339.46317,307.1385,-0.042388115,339.46317,0.0,0.0,293.98325,274.25,302.73773,-8.515209e-05,340.6514,341.74173,-6.882082e-20,-4.020065e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3035,7626600.0,1573.8812788502087,-5754.765,-5754.765,0.0,0.0,0.0,-11509.53,0.0,0.0,-0.27676392
127125,-0.042388186,339.14587,308.0893,-0.042388186,339.14587,0.0,0.0,293.91687,274.25,296.73932,-8.5152235e-05,340.60355,341.7197,5.776754e-20,3.695431e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,7627500.0,4059.198288751631,-5529.0146,-5529.0146,0.0,0.0,0.0,-11058.029,0.0,0.0,-0.34313965
127140,11.762735,332.12155,294.09018,0.10181839,340.71646,6.1126676,0.0,293.8519,274.25,327.7782,0.011917156,332.68253,340.5028,0.99979866,6.1348426e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-3745.021,7628400.0,1686154.6001728186,1878882.5,19939.135,1623272.0,0.0,6.1126676,1898821.6,1623272.0,1623278.1,-0.40811157
127155,6.235427,333.8726,294.34595,6.235427,360.08496,3.1050959,2.9902706,293.8769,274.42188,344.62912,0.012526144,332.08127,359.11975,0.99979866,1.0,0.0,0.01,0.0,10054.75,343.15,343.15,-4148.078,7629300.0,2645387.953378162,1035155.06,1721625.4,0.0,10054.75,6.0953665,2756780.5,10054.75,10060.846,-0.38311768
127170,5.3207526,303.12772,295.84213,5.5628524,338.64935,2.6785018,2.5798311,293.99548,274.8,322.1292,0.010931859,303.03088,338.97488,0.014644847,1.0,0.0,0.41313946,0.0,415401.4,343.14996,343.14996,-4137.161,7630200.0,1206939.8634181994,162812.1,1000147.06,0.0,415401.4,5.258333,1162959.1,415401.4,415406.66,-0.26452637
127185,7.1307583,336.0266,296.9114,7.1307583,347.85675,3.5867982,3.453109,294.09998,275.17813,344.59723,0.014324746,336.2528,347.1778,0.999,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4146.821,7631100.0,2868966.600266111,1171468.5,1525771.5,1623272.0,10054.75,7.0399075,2697240.0,1633326.8,1633333.8,-0.16003418
127200,7.46069,346.40448,296.94058,7.4606905,343.8326,3.7751312,3.6340804,294.2126,275.35,343.75244,0.014987536,346.41586,344.0149,0.999,1.0,0.7696645,0.3090332,1249374.9,310725.16,343.1499,343.1499,-4156.1196,7632000.0,2946696.5362982135,1549946.2,1469357.0,1249374.9,310725.16,7.4092116,3019303.2,1560100.0,1560107.4,-0.047424316
127215,7.620626,345.89337,296.54898,7.6206264,343.77258,3.8532176,3.708809,294.31445,275.35,345.47513,0.015308825,345.90707,343.71957,0.999,1.0,0.4774631,0.09121179,775052.44,91711.17,343.14987,343.14987,-4144.77,7632900.0,3145807.744966487,1579347.6,1511468.4,775052.44,91711.17,7.5620265,3090816.0,866763.6,866771.2,0.05444336
127230,7.3827443,344.63257,296.05945,7.3827443,343.6211,3.7221737,3.5830362,294.3898,275.35,344.01923,0.0148309525,344.61978,343.63495,0.999,1.0,0.28277048,0.08203242,459013.38,82481.55,343.14984,343.14984,-4144.209,7633800.0,2987414.587199305,1506132.2,1474768.9,459013.38,82481.55,7.30521,2980901.0,541494.94,541502.25,0.12979126
127245,-0.042385034,340.55267,296.4118,-0.042385,342.1746,-1.0698199e-36,-1.068563e-36,294.43112,275.35,343.18695,-8.514587e-05,340.06824,342.14212,-1.036328e-08,-1.0403725e-08,0.0,0.0,0.0,0.0,343.1498,343.1498,-66.298615,7634700.0,-16727.383896348514,-7857.8315,-8146.5537,0.0,0.0,-2.1383829e-36,-16004.385,0.0,-2.1383829e-36,0.17111206
127260,-0.042388044,341.00958,296.52518,-0.042388044,342.10138,1.4596785e-38,1.4581854e-38,294.43793,275.35,343.08032,-8.515195e-05,340.11008,342.1408,1.3322005e-13,1.350958e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303085,7635600.0,-16649.898037948362,-7919.5493,-8113.9214,0.0,0.0,2.9178638e-38,-16033.471,0.0,2.9178638e-38,0.17791748
127275,-0.04238795,341.3304,296.5385,-0.04238795,342.06683,0.0,0.0,294.42804,275.35,343.0661,-8.515176e-05,340.15195,342.1398,-3.4309003e-16,-1.300434e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303154,7636500.0,-16640.005501064436,-7974.275,-8105.379,0.0,0.0,0.0,-16079.654,0.0,0.0,0.16802979
127290,-0.042387918,341.562,296.54816,-0.042387918,342.05777,0.0,0.0,294.4119,275.35,343.0551,-8.5151696e-05,340.1939,342.1391,1.8701123e-19,-8.4690897e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7637400.0,-16632.614692575487,-8013.7827,-8102.0425,0.0,0.0,0.0,-16115.825,0.0,0.0,0.15188599
127305,-0.042387918,341.73163,296.56818,-0.042387918,342.0665,0.0,0.0,294.3934,275.35,343.0313,-8.5151696e-05,340.2359,342.13873,5.3804667e-20,2.5029616e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7638300.0,-16616.941874289638,-8040.4155,-8100.032,0.0,0.0,0.0,-16140.447,0.0,0.0,0.13339233
127320,-0.042387918,341.8606,296.62262,-0.042387918,342.08688,0.0,0.0,294.37463,275.35,342.96497,-8.5151696e-05,340.27795,342.13867,-1.6877182e-19,-3.974863e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7639200.0,-16573.74339603379,-8053.683,-8093.9688,0.0,0.0,0.0,-16147.652,0.0,0.0,0.11462402
127335,-0.04238792,341.96225,296.7622,-0.04238792,342.11502,0.0,0.0,294.35648,275.27188,342.79147,-8.51517e-05,340.32007,342.1389,8.2669475e-19,6.1391835e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7640100.0,-16461.775831337767,-8046.9307,-8074.128,0.0,0.0,0.0,-16121.059,0.0,0.0,0.096466064
127350,-0.04238792,342.045,297.1162,-0.04238792,342.1482,0.0,0.0,294.338,275.1,342.34525,-8.51517e-05,340.36224,342.1394,4.474856e-19,1.4743155e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,7641000.0,-16175.583159883767,-7998.6416,-8017.0107,0.0,0.0,0.0,-16015.652,0.0,0.0,0.07800293
127365,-0.042387925,342.11462,297.95297,-0.042387925,342.1843,0.0,0.0,294.3196,274.92813,341.27908,-8.515171e-05,340.4044,342.1402,8.527186e-19,1.6720028e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,7641900.0,-15495.02830859506,-7862.067,-7874.4707,0.0,0.0,0.0,-15736.537,0.0,0.0,0.05960083
127380,-0.04238793,342.1747,299.6712,-0.04238793,342.2217,0.0,0.0,294.30142,274.85,339.06445,-8.515172e-05,340.4465,342.1413,-5.4690044e-19,-4.4586607e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,7642800.0,-14088.492058860158,-7566.87,-7575.237,0.0,0.0,0.0,-15142.107,0.0,0.0,0.041412354
127395,-0.042387936,342.22742,302.491,-0.042387936,342.25912,0.0,0.0,294.28104,274.85,335.3623,-8.515173e-05,340.4885,342.1426,-1.1571195e-20,-1.1257507e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7643700.0,-11756.004842758071,-7074.248,-7079.893,0.0,0.0,0.0,-14154.141,0.0,0.0,0.021026611
127410,-0.042387944,342.27365,306.07477,-0.042387944,342.2952,0.0,0.0,294.2618,274.85,330.50412,-8.515175e-05,340.5303,342.14417,-1.3074094e-19,-1.0169618e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,7644600.0,-8736.848339019643,-6444.464,-6448.3,0.0,0.0,0.0,-12892.764,0.0,0.0,0.0018005371
127425,-0.042387955,342.31445,310.07657,-0.042387955,342.329,0.0,0.0,294.24393,274.85,324.88083,-8.515177e-05,340.57184,342.14587,-7.4878116e-19,-1.6913088e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,7645500.0,-5294.557579312631,-5739.2915,-5741.883,0.0,0.0,0.0,-11481.174,0.0,0.0,-0.016082764
127440,-0.042387962,342.3494,314.1548,-0.042387962,342.3593,0.0,0.0,294.2274,274.85,318.8687,-8.515178e-05,340.61295,342.14777,-6.7186116e-18,-2.7681628e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,7646400.0,-1685.8774593760727,-5019.471,-5021.237,0.0,0.0,0.0,-10040.708,0.0,0.0,-0.03262329
127455,-0.042387974,342.37848,317.8444,-0.042387974,342.38522,0.0,0.0,294.21487,274.85,313.0848,-8.5151805e-05,340.65353,342.14975,3.0923361e-18,-1.1943813e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,7647300.0,1702.205583880012,-4367.7915,-4368.992,0.0,0.0,0.0,-8736.783,0.0,0.0,-0.045135498
127470,-0.042387985,342.40155,320.87018,-0.042387985,342.4061,0.0,0.0,294.20312,274.85,307.93182,-8.515183e-05,340.69345,342.1518,2.2856732e-19,-1.1496221e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,7648200.0,4627.243002516579,-3833.2202,-3834.0298,0.0,0.0,0.0,-7667.25,0.0,0.0,-0.056884766
127485,-0.042387996,342.41757,323.05637,-0.042387996,342.42065,0.0,0.0,294.19193,274.85,303.6661,-8.515185e-05,340.7325,342.1538,-2.0324198e-20,1.1832775e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,7649100.0,6934.688824039803,-3446.8674,-3447.4163,0.0,0.0,0.0,-6894.2837,0.0,0.0,-0.06808472
127500,-0.042388007,342.42603,324.40372,-0.042388007,342.4281,0.0,0.0,294.18106,274.85,300.3498,-8.515187e-05,340.77057,342.1558,2.1706998e-19,1.1759758e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,7650000.0,8602.594034365296,-3208.505,-3208.8743,0.0,0.0,0.0,-6417.379,0.0,0.0,-0.078948975
127515,-0.04238802,342.426,324.98257,-0.04238802,342.4274,0.0,0.0,294.17026,274.85,297.95044,-8.51519e-05,340.8074,342.15762,5.7881736e-19,-6.119995e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,7650900.0,9667.718141680303,-3105.4465,-3105.6965,0.0,0.0,0.0,-6211.143,0.0,0.0,-0.0897522
127530,-0.042388033,342.4167,324.93774,-0.042388033,342.41763,0.0,0.0,294.16052,274.85,296.34125,-8.515193e-05,340.84277,342.15927,-3.963127e-19,1.6680617e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,7651800.0,10227.196748839873,-3111.7717,-3111.9402,0.0,0.0,0.0,-6223.712,0.0,0.0,-0.099487305
127545,-0.042388048,342.39722,324.44287,-0.042388048,342.39786,0.0,0.0,294.1521,274.85,295.3461,-8.515195e-05,340.87646,342.1606,4.097811e-18,6.4674675e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,7652700.0,10406.116695364399,-3196.4087,-3196.5227,0.0,0.0,0.0,-6392.9316,0.0,0.0,-0.107910156
127560,-0.04238806,342.36667,323.66586,-0.04238806,342.36713,0.0,0.0,294.145,274.85,294.77603,-8.515198e-05,340.9082,342.1616,-3.530466e-19,9.98058e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,7653600.0,10332.110687305463,-3329.3015,-3329.383,0.0,0.0,0.0,-6658.6846,0.0,0.0,-0.11502075
127575,-0.04238807,342.3242,322.73883,-0.04238807,342.3245,0.0,0.0,294.1398,274.68115,294.47116,-8.5152e-05,340.93774,342.1621,1.9106342e-19,4.916916e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,7654500.0,10109.604357368962,-3486.779,-3486.8335,0.0,0.0,0.0,-6973.6123,0.0,0.0,-0.12020874
127590,-0.042388085,342.26898,321.7481,-0.042388085,342.26917,0.0,0.0,294.13544,274.30807,294.31583,-8.515203e-05,340.96484,342.16208,-1.0940213e-18,1.0323976e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,7655400.0,9810.840811251875,-3653.3303,-3653.3628,0.0,0.0,0.0,-7306.6934,0.0,0.0,-0.124572754
127605,-0.042388096,342.2002,320.74094,-0.042388096,342.20032,0.0,0.0,294.13156,273.93097,294.2389,-8.515205e-05,340.98914,342.16138,-5.321051e-19,-2.668523e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,7656300.0,9478.154713881848,-3820.3918,-3820.4136,0.0,0.0,0.0,-7640.8057,0.0,0.0,-0.12844849
127620,-0.042388108,342.11707,319.74026,-0.042388108,342.11716,0.0,0.0,294.1277,273.75,294.20044,-8.5152074e-05,341.0104,342.1599,-2.0185465e-19,1.3734527e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,7657200.0,9134.030293759388,-3983.7427,-3983.759,0.0,0.0,0.0,-7967.502,0.0,0.0,-0.13232422
