minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
127635,-0.042388123,342.01886,318.75287,-0.042388123,342.01892,0.0,0.0,294.1217,273.76746,294.1798,-8.51521e-05,341.02832,342.1576,-1.2904979e-19,-1.9802695e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,7658100.0,8788.280221885714,-4142.0474,-4142.058,0.0,0.0,0.0,-8284.105,0.0,0.0,-0.13830566
127650,-0.042388134,341.90515,317.78763,-0.042388134,341.90518,0.0,0.0,294.1174,273.8544,294.16708,-8.515213e-05,341.04263,342.1543,1.4809804e-19,1.5677701e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,7659000.0,8447.626880004222,-4293.6465,-4293.6523,0.0,0.0,0.0,-8587.299,0.0,0.0,-0.14260864
127665,-0.04238815,341.77438,316.8484,-0.04238815,341.7744,0.0,0.0,294.11285,274.01416,294.158,-8.515216e-05,341.05283,342.14984,1.4100839e-18,4.539891e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,7659900.0,8114.973471434794,-4437.5806,-4437.586,0.0,0.0,0.0,-8875.166,0.0,0.0,-0.14715576
127680,-0.042388164,341.6257,315.93552,-0.042388164,341.62573,0.0,0.0,294.10828,274.25,294.1505,-8.515218e-05,341.05847,342.14413,1.8280235e-18,-8.161926e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,7660800.0,7791.1706526697435,-4573.6313,-4573.6367,0.0,0.0,0.0,-9147.268,0.0,0.0,-0.1517334
127695,-0.04238818,341.46,315.0433,-0.04238818,341.46,0.0,0.0,294.0984,274.525,294.1436,-8.515222e-05,341.05963,342.13712,1.3167097e-20,6.1588555e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,7661700.0,7474.561458496964,-4702.972,-4702.972,0.0,0.0,0.0,-9405.944,0.0,0.0,-0.1616211
127710,-0.0423882,341.27634,314.1702,-0.0423882,341.27634,0.0,0.0,294.0843,274.8,294.13608,-8.515226e-05,341.05588,342.12866,-1.847548e-18,-2.487542e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,7662600.0,7164.992323495944,-4825.7183,-4825.7183,0.0,0.0,0.0,-9651.437,0.0,0.0,-0.17572021
127725,17.913305,324.3984,294.13315,0.22633108,341.58545,1.3132442,0.0,294.07162,275.075,322.47958,0.01822006,325.041,341.4386,0.9997716,3.2940198e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-315.85388,7663500.0,2169189.7263317513,2277033.5,45107.71,1623272.0,0.0,1.3132442,2322141.2,1623272.0,1623273.4,-0.18838501
127740,5.663795,347.2828,294.19522,5.663795,345.49356,2.8237946,2.7201598,294.09598,275.35,341.2474,0.011377811,347.24133,345.7228,0.99977225,0.9999991,0.89080817,0.34306708,1446024.0,344945.38,343.15,343.15,-4181.8066,7664400.0,2248473.734030267,1262844.2,1220281.8,1446024.0,344945.38,5.5439544,2483126.0,1790969.4,1790974.9,-0.16403198
127755,4.5929155,308.12384,295.04556,4.8037877,342.1871,2.290762,2.206618,294.20984,275.625,331.41153,0.009438364,307.82108,342.17453,0.014595866,1.0,0.0,0.236047,0.0,237339.36,343.14996,343.14996,-4133.0986,7665300.0,1441587.9485627557,252283.19,951123.4,0.0,237339.36,4.4973803,1203406.5,237339.36,237343.86,-0.0501709
127770,7.7007356,335.03452,295.902,7.7007356,361.36676,3.8437228,3.6985652,294.32343,275.9,338.64316,0.015469755,335.48953,360.46454,0.99901396,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4084.5408,7666200.0,2777019.5013817213,1265666.2,2117332.2,1623272.0,10054.75,7.542288,3382998.5,1633326.8,1633334.2,0.06341553
127785,7.974855,350.97284,296.03918,7.974855,341.8819,4.0327063,3.880626,294.42258,276.175,344.87152,0.016020425,350.89893,342.04895,0.99901396,1.0,0.60011667,0.20218687,974152.5,203293.84,343.1499,343.1499,-4127.167,7667100.0,3285722.020884805,1839969.2,1535473.8,974152.5,203293.84,7.913332,3375443.0,1177446.4,1177454.2,0.16256714
127800,7.864899,345.42236,295.77576,7.864899,344.26846,3.9820132,3.8322332,294.5004,276.45,345.59158,0.015799537,345.3804,344.20364,0.99901396,1.0,0.23253202,0.027119309,377462.72,27267.787,343.14987,343.14987,-4138.158,7668000.0,3305681.4321012096,1639955.4,1601839.1,377462.72,27267.787,7.814246,3241794.5,404730.5,404738.3,0.24038696
127815,-0.04238792,341.7909,295.93677,-0.04238792,342.83496,9.851e-42,9.841e-42,294.54037,276.4328,344.421,-8.51517e-05,341.284,342.8009,2.1549519e-11,2.1637043e-11,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,7668900.0,-17339.759328494565,-8163.3765,-8349.251,0.0,0.0,1.9692e-41,-16512.627,0.0,1.9692e-41,0.280365
127830,-0.042387918,342.11313,295.93686,-0.042387918,342.81607,0.0,0.0,294.5486,276.0375,344.4209,-8.5151696e-05,341.31726,342.80075,1.2508279e-17,1.2558215e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30318,7669800.0,-17339.692361550973,-8220.727,-8345.871,0.0,0.0,0.0,-16566.598,0.0,0.0,0.28860474
127845,-0.042387974,342.34268,295.93686,-0.042387974,342.81665,0.0,0.0,294.5417,275.57343,344.4209,-8.5151805e-05,341.3506,342.80084,-7.4025324e-22,-2.6252226e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,7670700.0,-17339.714585923317,-8261.605,-8345.985,0.0,0.0,0.0,-16607.59,0.0,0.0,0.28167725
127860,-0.042387974,342.51086,295.93686,-0.042387974,342.83047,0.0,0.0,294.52634,275.35,344.4209,-8.5151805e-05,341.3841,342.80124,2.582241e-38,-3.365635e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,7671600.0,-17339.714585923317,-8291.547,-8348.446,0.0,0.0,0.0,-16639.992,0.0,0.0,0.2663269
127875,-0.042387974,342.63705,295.93686,-0.042387974,342.85355,0.0,0.0,294.5055,275.35,344.4209,-8.5151805e-05,341.41782,342.8019,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,7672500.0,-17339.714585923317,-8314.012,-8352.554,0.0,0.0,0.0,-16666.566,0.0,0.0,0.2454834
127890,-0.042387974,342.73618,295.93686,-0.042387974,342.88284,0.0,0.0,294.48026,275.35,344.4209,-8.5151805e-05,341.45172,342.8029,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,7673400.0,-17339.714585923317,-8331.658,-8357.77,0.0,0.0,0.0,-16689.428,0.0,0.0,0.22024536
127905,-0.042387974,342.81705,295.93686,-0.042387974,342.9164,0.0,0.0,294.45178,275.35,344.4209,-8.5151805e-05,341.4858,342.8041,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,7674300.0,-17339.714585923317,-8346.057,-8363.746,0.0,0.0,0.0,-16709.803,0.0,0.0,0.19177246
127920,-0.042387918,342.88547,295.93686,-0.042387918,342.9528,0.0,0.0,294.42078,275.35,344.4209,-8.515169e-05,341.52008,342.80563,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7675200.0,-17339.69087992615,-8358.226,-8370.211,0.0,0.0,0.0,-16728.438,0.0,0.0,0.1607666
127935,-0.042387918,342.9453,295.93762,-0.042387918,342.99084,0.0,0.0,294.38806,275.35,344.4199,-8.5151696e-05,341.5545,342.80743,-2.2243989e-18,-6.516507e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7676100.0,-17339.059336856975,-8368.744,-8376.85,0.0,0.0,0.0,-16745.594,0.0,0.0,0.12805176
127950,-0.04238792,342.99872,295.99332,-0.04238792,343.02966,0.0,0.0,294.35455,275.35,344.34656,-8.5151696e-05,341.58908,342.80948,-4.490576e-19,-1.3769326e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7677000.0,-17292.91401950839,-8368.337,-8373.847,0.0,0.0,0.0,-16742.184,0.0,0.0,0.09454346
127965,-0.042387925,343.04724,296.62457,-0.042387925,343.06824,0.0,0.0,294.3205,275.35,343.5226,-8.515171e-05,341.62372,342.8118,1.1815611e-19,4.764287e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,7677900.0,-16772.483273608697,-8264.595,-8268.332,0.0,0.0,0.0,-16532.926,0.0,0.0,0.06048584
127980,-0.042387936,343.09174,299.18237,-0.042387936,343.1059,0.0,0.0,294.286,275.35,340.1797,-8.515173e-05,341.6584,342.8143,4.3337352e-19,-1.3238553e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7678800.0,-14662.1678834169,-7817.1543,-7819.6753,0.0,0.0,0.0,-15636.83,0.0,0.0,0.026000977
127995,-0.042387936,343.13205,302.6139,-0.042387936,343.14163,0.0,0.0,294.2832,275.35,335.58224,-8.515173e-05,341.693,342.81705,3.8862703e-19,-1.9815233e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7679700.0,-11790.71207356741,-7213.4204,-7215.1265,0.0,0.0,0.0,-14428.547,0.0,0.0,0.02319336
128010,-0.042387936,343.16824,305.5086,-0.042387936,343.17474,0.0,0.0,294.28394,275.35,331.57263,-8.515173e-05,341.72745,342.81995,-7.621641e-19,-1.25008e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7680600.0,-9321.467229059355,-6704.52,-6705.6772,0.0,0.0,0.0,-13410.197,0.0,0.0,0.023925781
128025,-0.042387936,343.1998,307.92377,-0.042387936,343.20422,0.0,0.0,294.28162,275.35,328.09106,-8.515173e-05,341.76163,342.82297,1.1794388e-19,7.1200533e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7681500.0,-7212.57730267455,-6280.168,-6280.956,0.0,0.0,0.0,-12561.124,0.0,0.0,0.021606445
128040,-0.042387936,343.2263,310.00375,-0.042387936,343.22928,0.0,0.0,294.28204,275.35,324.95663,-8.515173e-05,341.7954,342.82608,5.2854546e-19,1.0927855e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7682400.0,-5347.707585860561,-5914.5854,-5915.1177,0.0,0.0,0.0,-11829.703,0.0,0.0,0.022033691
128055,-0.042387933,343.24704,311.71844,-0.042387933,343.24908,0.0,0.0,294.28238,275.27188,322.2362,-8.5151725e-05,341.82864,342.82922,-5.319555e-19,-2.4377977e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7683300.0,-3761.543159567182,-5613.014,-5613.378,0.0,0.0,0.0,-11226.393,0.0,0.0,0.022369385
128070,-0.042387933,343.26117,313.19632,-0.042387933,343.26254,0.0,0.0,294.27945,275.1,319.74283,-8.5151725e-05,341.8611,342.83237,-2.5903893e-18,4.869956e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7684200.0,-2341.27537362312,-5352.4243,-5352.669,0.0,0.0,0.0,-10705.094,0.0,0.0,0.019439697
128085,-0.042387933,343.2679,314.41916,-0.042387933,343.26886,0.0,0.0,294.27966,274.92813,317.5304,-8.5151725e-05,341.8927,342.83542,5.0677215e-19,-5.549472e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7685100.0,-1112.6940790687102,-5135.924,-5136.0923,0.0,0.0,0.0,-10272.016,0.0,0.0,0.01965332
128100,-0.042387933,343.26633,315.43103,-0.042387933,343.26697,0.0,0.0,294.27667,274.85,315.53824,-8.5151725e-05,341.92316,342.83832,-2.5014364e-17,-2.4673165e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7686000.0,-38.34166396696759,-4955.4985,-4955.613,0.0,0.0,0.0,-9911.111,0.0,0.0,0.016662598
128115,-0.042387933,343.25565,316.275,-0.042387933,343.25607,0.0,0.0,294.27686,274.85,313.70752,-8.5151725e-05,341.9523,342.84103,-7.0471937e-19,-4.9690244e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7686900.0,918.2244609180045,-4803.3467,-4803.423,0.0,0.0,0.0,-9606.77,0.0,0.0,0.016845703
128130,-0.042387933,343.23486,316.9338,-0.042387933,343.23517,0.0,0.0,294.27698,274.85,312.09488,-8.5151725e-05,341.97986,342.8434,5.799881e-19,2.361393e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7687800.0,1730.5809626900982,-4682.359,-4682.413,0.0,0.0,0.0,-9364.771,0.0,0.0,0.016967773
128145,-0.042387933,343.20285,317.46777,-0.042387933,343.20306,0.0,0.0,294.2743,274.85,310.57672,-8.5151725e-05,342.00555,342.8454,-1.35609e-19,-4.0069414e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7688700.0,2464.496946690886,-4581.598,-4581.636,0.0,0.0,0.0,-9163.234,0.0,0.0,0.014282227
128160,-0.042387933,343.15915,317.86227,-0.042387933,343.1593,0.0,0.0,294.27438,274.85,309.2267,-8.5151725e-05,342.0292,342.84692,-1.7106184e-19,2.8419e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7689600.0,3088.3975669606657,-4503.5854,-4503.6123,0.0,0.0,0.0,-9007.197,0.0,0.0,0.014373779
128175,-0.042387933,343.10245,318.14117,-0.042387933,343.10254,0.0,0.0,294.27112,274.85,307.98834,-8.5151725e-05,342.05045,342.84787,-5.483786e-19,-7.53204e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7690500.0,3631.030885807718,-4443.8384,-4443.8545,0.0,0.0,0.0,-8887.693,0.0,0.0,0.011108398
128190,-0.042387933,343.03226,318.32495,-0.042387933,343.03232,0.0,0.0,294.27118,274.85,306.82913,-8.5151725e-05,342.06906,342.84814,8.0664844e-20,6.993051e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7691400.0,4111.333079429791,-4398.6245,-4398.6357,0.0,0.0,0.0,-8797.26,0.0,0.0,0.011169434
128205,-0.042387933,342.94745,318.40976,-0.042387933,342.9475,0.0,0.0,294.27127,274.85,305.79596,-8.5151725e-05,342.0847,342.84763,-4.7767566e-19,3.5607897e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7692300.0,4511.164709878379,-4368.4277,-4368.439,0.0,0.0,0.0,-8736.867,0.0,0.0,0.011260986
128220,-0.042387933,342.84735,318.41382,-0.042387933,342.84738,0.0,0.0,294.26846,274.85,304.8034,-8.5151725e-05,342.09702,342.84622,7.458225e-18,-1.8817575e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7693200.0,4867.590477077144,-4349.8853,-4349.8906,0.0,0.0,0.0,-8699.775,0.0,0.0,0.008453369
128235,-0.042387933,342.7314,318.342,-0.042387933,342.73145,0.0,0.0,294.26852,274.85,303.91232,-8.5151725e-05,342.10577,342.8438,7.841934e-19,5.247074e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7694100.0,5160.593696791693,-4342.029,-4342.034,0.0,0.0,0.0,-8684.0625,0.0,0.0,0.008514404
128250,-0.042387933,342.5988,318.19858,-0.042387933,342.59882,0.0,0.0,294.2653,274.85,303.08026,-8.5151725e-05,342.11066,342.8403,-8.325854e-20,6.4301795e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7695000.0,5406.873129588341,-4343.952,-4343.9575,0.0,0.0,0.0,-8687.91,0.0,0.0,0.005279541
128265,-0.042387933,342.4488,317.98993,-0.042387933,342.4488,0.0,0.0,294.26532,274.85,302.30438,-8.5151725e-05,342.1113,342.8355,8.566917e-20,1.4453463e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7695900.0,5609.735784912573,-4354.3945,-4354.3945,0.0,0.0,0.0,-8708.789,0.0,0.0,0.0053100586
128280,-0.042387936,342.2807,317.72528,-0.042387936,342.2807,0.0,0.0,294.2633,274.85,301.5982,-8.5151725e-05,342.10727,342.82938,9.114321e-19,-5.033208e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7696800.0,5767.642757378866,-4371.585,-4371.585,0.0,0.0,0.0,-8743.17,0.0,0.0,0.0032958984
128295,-0.042387936,342.09436,317.40115,-0.042387936,342.09436,0.0,0.0,294.26273,274.85,300.92923,-8.515173e-05,342.09842,342.82178,-3.454451e-19,-2.1994435e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7697700.0,5890.973976038438,-4396.115,-4396.115,0.0,0.0,0.0,-8792.23,0.0,0.0,0.0027160645
128310,-0.042387936,341.88904,317.03604,-0.042387936,341.88904,0.0,0.0,294.26276,274.85,300.32507,-8.5151725e-05,342.08426,342.81253,-5.574434e-19,4.187676e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7698600.0,5976.464578238527,-4424.5625,-4424.5625,0.0,0.0,0.0,-8849.125,0.0,0.0,0.002746582
128325,-0.042387936,341.66458,316.61987,-0.042387936,341.66458,0.0,0.0,294.25952,274.85,299.7567,-8.515173e-05,342.06458,342.80157,1.972033e-19,1.0412259e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7699500.0,6030.894321628289,-4458.6924,-4458.6924,0.0,0.0,0.0,-8917.385,0.0,0.0,-0.00048828125
128340,-0.042387936,341.42084,316.16202,-0.042387936,341.42084,0.0,0.0,294.25955,274.85,299.22812,-8.515173e-05,342.03906,342.7888,3.8529098e-19,-1.553091e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7700400.0,6056.193491759121,-4496.8105,-4496.8105,0.0,0.0,0.0,-8993.621,0.0,0.0,-0.00045776367
128355,-0.042387936,341.15698,315.6735,-0.042387936,341.15698,0.0,0.0,294.25632,274.85,298.7474,-8.515173e-05,342.00723,342.77396,-7.937887e-18,3.2510276e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7701300.0,6053.399450536734,-4536.8086,-4536.8086,0.0,0.0,0.0,-9073.617,0.0,0.0,-0.003692627
128370,-0.042387936,340.87378,315.13525,-0.042387936,340.87378,0.0,0.0,294.25638,274.85,298.287,-8.515173e-05,341.96902,342.75708,-2.1913418e-19,-3.2089368e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7702200.0,6025.568180548114,-4582.2124,-4582.2124,0.0,0.0,0.0,-9164.425,0.0,0.0,-0.0036315918
128385,-0.042387936,340.5703,314.57468,-0.042387936,340.5703,0.0,0.0,294.25546,274.85,297.8693,-8.515173e-05,341.92392,342.73795,2.476701e-19,3.549762e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7703100.0,5974.4677860043,-4627.9854,-4627.9854,0.0,0.0,0.0,-9255.971,0.0,0.0,-0.004547119
128400,-0.04238794,340.2472,313.9586,-0.04238794,340.2472,0.0,0.0,294.25116,274.85,297.46512,-8.515174e-05,341.87177,342.71646,-8.3921185e-19,5.574461e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7704000.0,5898.679921871341,-4680.143,-4680.143,0.0,0.0,0.0,-9360.286,0.0,0.0,-0.008850098
128415,-0.04238796,339.90396,313.03574,-0.04238796,339.90396,0.0,0.0,294.2155,274.90256,296.93253,-8.5151776e-05,341.81216,342.6925,-3.6010775e-19,-9.624696e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,7704900.0,5759.111280000173,-4783.3345,-4783.3345,0.0,0.0,0.0,-9566.669,0.0,0.0,-0.04449463
128430,-0.04238798,339.54123,311.77243,-0.04238798,339.54123,0.0,0.0,294.18457,275.03183,296.28732,-8.515182e-05,341.74496,342.666,-8.212244e-20,-1.7966488e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,7705800.0,5538.057322652534,-4943.666,-4943.666,0.0,0.0,0.0,-9887.332,0.0,0.0,-0.07543945
128445,-0.042387996,339.1587,310.3738,-0.042387996,339.1587,0.0,0.0,294.16693,275.19516,295.66345,-8.5151856e-05,341.6697,342.63675,9.37056e-19,-1.2265001e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,7706700.0,5260.9798935882245,-5124.5605,-5124.5605,0.0,0.0,0.0,-10249.121,0.0,0.0,-0.09307861
128460,-0.042388026,338.75726,308.93375,-0.042388026,338.75726,0.0,0.0,294.13718,275.35,295.11395,-8.515191e-05,341.58643,342.6047,-1.456486e-18,-1.4924921e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,7707600.0,4942.483516267826,-5309.472,-5309.472,0.0,0.0,0.0,-10618.944,0.0,0.0,-0.12283325
128475,-0.042388078,338.33752,307.46347,-0.042388078,338.33752,0.0,0.0,294.0826,275.49466,294.65054,-8.5152016e-05,341.49503,342.5699,1.0043385e-18,4.0720383e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,7708500.0,4582.3956743145545,-5496.5054,-5496.5054,0.0,0.0,0.0,-10993.011,0.0,0.0,-0.17739868
128490,-0.042388126,337.89914,306.27426,-0.042388126,337.89914,0.0,0.0,294.03897,275.64944,294.3652,-8.515211e-05,341.395,342.532,-6.210889e-19,2.6965033e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,7709400.0,4259.141855798099,-5630.181,-5630.181,0.0,0.0,0.0,-11260.362,0.0,0.0,-0.22103882
128505,-0.042388175,337.44278,305.38354,-0.042388175,337.44278,0.0,0.0,293.99512,275.80447,294.21658,-8.515221e-05,341.28616,342.49103,-1.068639e-18,4.680529e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,7710300.0,3993.744280620115,-5707.516,-5707.516,0.0,0.0,0.0,-11415.032,0.0,0.0,-0.26489258
128520,43.32564,339.92807,294.12457,0.93070996,337.19064,15.033409,0.0,293.95096,275.95,312.89954,0.044452567,340.70517,342.45108,0.9899288,-1.4243708e-14,0.0,0.0,0.0,0.0,343.15,343.15,-1277.8457,7711200.0,3505300.306274194,8334756.5,168344.48,0.0,0.0,15.033409,8503101.0,0.0,15.033409,-0.3090515
128535,6.2514205,341.08838,294.1208,6.2514205,337.77448,3.171964,3.0557032,293.9303,276.00156,336.6256,0.012558274,341.38037,339.10327,0.9998253,0.99918765,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4229.456,7712100.0,2241906.2272817427,1233179.5,1146169.8,1623272.0,1005475.0,6.227667,2379349.2,2628747.0,2628753.2,-0.3297119
128550,5.5460916,306.69495,295.1035,5.8010254,336.97574,2.8010852,2.6977825,294.0147,275.95,332.02347,0.011397425,306.42072,336.71732,0.014546241,1.0,0.0,0.15858063,0.0,159448.86,343.15,343.15,-4138.7993,7713000.0,1767329.5053510175,270006.7,1020188.44,0.0,159448.86,5.498868,1290195.1,159448.86,159454.36,-0.2453003
128565,8.8302,325.48856,296.50848,8.8302,367.00766,4.4178004,4.247457,294.11902,275.89844,327.99216,0.017738698,325.93103,367.79288,0.99901533,1.0,1.0,1.0,1623272.0,1005475.0,343.14996,343.14996,-4037.3083,7713900.0,2345613.3563584783,1074779.2,2614591.8,1623272.0,1005475.0,8.665257,3689371.0,2628747.0,2628755.8,-0.14099121
128580,7.190585,347.38385,296.92746,7.190585,338.7961,3.6192367,3.4842544,294.21756,275.95,341.0928,0.0144449305,347.45605,338.95715,0.99901533,1.0,0.8797283,0.2736661,1428038.2,275164.44,343.1499,343.1499,-4146.6284,7714800.0,2679454.3738200217,1523806.0,1264452.4,1428038.2,275164.44,7.103491,2788258.5,1703202.8,1703209.9,-0.04244995
128595,7.190575,345.65192,296.67282,7.190575,345.53082,3.6186218,3.4836514,294.33203,276.1611,345.76437,0.01444491,345.65903,345.4726,0.99901533,1.0,0.5672768,0.13299605,920844.44,133724.22,343.14987,343.14987,-4145.893,7715700.0,2978316.8541387566,1479189.0,1475532.0,920844.44,133724.22,7.102273,2954721.0,1054568.6,1054575.8,0.072021484
128610,7.190584,345.23242,296.19473,7.190584,343.2797,3.6186254,3.483655,294.42328,276.46713,344.3898,0.014444929,345.21228,343.2948,0.99901533,1.0,0.32190683,0.0879869,522542.34,88468.63,343.14984,343.14984,-4145.8916,7716600.0,2923932.152854286,1480960.4,1421987.1,522542.34,88468.63,7.1022806,2902947.5,611011.0,611018.1,0.16326904
128625,-0.042385317,340.67056,296.19495,-0.042385295,342.16998,-6.6631724e-37,-6.655688e-37,294.47775,276.78958,343.63522,-8.514644e-05,340.22195,342.11154,-9.3375485e-09,-9.364665e-09,0.0,0.0,0.0,0.0,343.14984,343.14984,-66.299065,7717500.0,-16965.357544076644,-7917.4746,-8184.395,0.0,0.0,-1.3318861e-36,-16101.869,0.0,-1.3318861e-36,0.21774292
128640,-0.04238796,341.11935,296.21326,-0.04238796,342.12878,9.0579e-41,9.0476e-41,294.49484,277.05,343.61874,-8.515178e-05,340.26245,342.11108,1.7290183e-13,1.7357127e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.30315,7718400.0,-16953.979422513577,-7994.6064,-8174.3145,0.0,0.0,1.81055e-40,-16168.921,0.0,1.81055e-40,0.23483276
128655,-0.04238825,341.43646,296.21326,-0.04238825,342.1163,0.0,0.0,294.49426,277.19916,343.61874,-8.515236e-05,340.30316,342.11093,-5.591065e-20,-5.6985946e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30309,7719300.0,-16954.093867073938,-8051.116,-8172.1484,0.0,0.0,0.0,-16223.265,0.0,0.0,0.23425293
128670,-0.042387407,341.6653,296.21326,-0.042387407,342.12296,0.0,0.0,294.48697,277.2862,343.61874,-8.515067e-05,340.3439,342.11108,6.598145e-31,-1.2969361e-30,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7720200.0,-16953.75777671946,-8091.6987,-8173.1714,0.0,0.0,0.0,-16264.87,0.0,0.0,0.22695923
128685,-0.042387407,341.83322,296.21326,-0.042387407,342.14304,0.0,0.0,294.47717,277.38013,343.61874,-8.515067e-05,340.3848,342.11157,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7721100.0,-16953.75777671946,-8121.591,-8176.746,0.0,0.0,0.0,-16298.337,0.0,0.0,0.21716309
128700,-0.042387407,341.96194,296.21326,-0.042387407,342.1718,0.0,0.0,294.46692,277.55,343.61874,-8.515067e-05,340.4258,342.1124,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7722000.0,-16953.75777671946,-8144.507,-8181.869,0.0,0.0,0.0,-16326.376,0.0,0.0,0.20690918
128715,-0.042387407,342.06424,296.21326,-0.042387407,342.20642,0.0,0.0,294.45648,277.9022,343.61874,-8.515067e-05,340.46698,342.11353,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7722900.0,-16953.75777671946,-8162.7183,-8188.0303,0.0,0.0,0.0,-16350.748,0.0,0.0,0.19647217
128730,-0.042387407,342.14838,296.21326,-0.042387407,342.24472,0.0,0.0,294.44702,278.4,343.61874,-8.515067e-05,340.50824,342.11493,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7723800.0,-16953.75777671946,-8177.697,-8194.849,0.0,0.0,0.0,-16372.545,0.0,0.0,0.18701172
128745,-0.042387407,342.21988,296.21326,-0.042387407,342.28516,0.0,0.0,294.43848,278.8978,343.61874,-8.515067e-05,340.54956,342.11667,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7724700.0,-16953.75777671946,-8190.4263,-8202.047,0.0,0.0,0.0,-16392.473,0.0,0.0,0.1784668
128760,-0.042387407,342.2822,296.21326,-0.042387407,342.32642,0.0,0.0,294.4305,279.25,343.61874,-8.515067e-05,340.59097,342.11868,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7725600.0,-16953.75777671946,-8201.5205,-8209.393,0.0,0.0,0.0,-16410.914,0.0,0.0,0.17050171
128775,-0.042387407,342.33746,296.21326,-0.042387407,342.3674,0.0,0.0,294.42346,279.43887,343.61874,-8.515067e-05,340.63232,342.12094,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7726500.0,-16953.75777671946,-8211.359,-8216.689,0.0,0.0,0.0,-16428.049,0.0,0.0,0.16345215
128790,-0.042387407,342.38684,296.21326,-0.042387407,342.40714,0.0,0.0,294.41638,279.5728,343.61874,-8.515067e-05,340.67358,342.12344,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7727400.0,-16953.75777671946,-8220.15,-8223.763,0.0,0.0,0.0,-16443.914,0.0,0.0,0.15637207
128805,-0.042387407,342.43085,296.21326,-0.042387407,342.44458,0.0,0.0,294.40973,279.69534,343.61874,-8.515067e-05,340.7147,342.12616,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7728300.0,-16953.75777671946,-8227.984,-8230.429,0.0,0.0,0.0,-16458.414,0.0,0.0,0.14971924
128820,-0.042387407,342.46957,296.21326,-0.042387407,342.47888,0.0,0.0,294.40402,279.85,343.61874,-8.515067e-05,340.75546,342.12903,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7729200.0,-16953.75777671946,-8234.879,-8236.536,0.0,0.0,0.0,-16471.414,0.0,0.0,0.14401245
128835,-0.042387407,342.50275,296.21326,-0.042387407,342.50906,0.0,0.0,294.397,280.1342,343.61874,-8.515067e-05,340.79584,342.13205,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7730100.0,-16953.75777671946,-8240.784,-8241.909,0.0,0.0,0.0,-16482.693,0.0,0.0,0.13699341
128850,-0.042387407,342.52997,296.21326,-0.042387407,342.53424,0.0,0.0,294.39066,280.51422,343.61874,-8.515067e-05,340.83563,342.13513,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7731000.0,-16953.75777671946,-8245.631,-8246.392,0.0,0.0,0.0,-16492.023,0.0,0.0,0.13064575
128865,-0.042387407,342.55057,296.21326,-0.042387407,342.55347,0.0,0.0,294.3849,280.83716,343.61874,-8.515067e-05,340.8747,342.13824,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7731900.0,-16953.75777671946,-8249.298,-8249.813,0.0,0.0,0.0,-16499.111,0.0,0.0,0.12487793
128880,-0.042387407,342.56387,296.21326,-0.042387407,342.56586,0.0,0.0,294.37946,280.95,343.61874,-8.515067e-05,340.91287,342.14133,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7732800.0,-16953.75777671946,-8251.667,-8252.02,0.0,0.0,0.0,-16503.688,0.0,0.0,0.1194458
128895,-0.042387407,342.56912,296.21326,-0.042387407,342.57043,0.0,0.0,294.37604,280.7159,343.61874,-8.515067e-05,340.94992,342.14432,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7733700.0,-16953.75777671946,-8252.601,-8252.835,0.0,0.0,0.0,-16505.436,0.0,0.0,0.11602783
128910,-0.042387407,342.56537,296.21326,-0.042387407,342.56625,0.0,0.0,294.3708,280.22726,343.61874,-8.515067e-05,340.98566,342.14713,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7734600.0,-16953.75777671946,-8251.933,-8252.09,0.0,0.0,0.0,-16504.023,0.0,0.0,0.11077881
128925,-0.042387407,342.552,296.21326,-0.042387407,342.5526,0.0,0.0,294.36835,279.675,343.61874,-8.515067e-05,341.01987,342.1497,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7735500.0,-16953.75777671946,-8249.553,-8249.662,0.0,0.0,0.0,-16499.215,0.0,0.0,0.1083374
128940,-0.042387407,342.52808,296.21326,-0.042387407,342.5285,0.0,0.0,294.36624,279.25,343.61874,-8.515067e-05,341.0523,342.15192,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7736400.0,-16953.75777671946,-8245.294,-8245.37,0.0,0.0,0.0,-16490.664,0.0,0.0,0.10623169
128955,-0.042387407,342.4928,296.21326,-0.042387407,342.49307,0.0,0.0,294.3636,278.95343,343.61874,-8.515067e-05,341.0827,342.15375,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7737300.0,-16953.75777671946,-8239.013,-8239.0625,0.0,0.0,0.0,-16478.074,0.0,0.0,0.10357666
128970,-0.042387407,342.44534,296.21326,-0.042387407,342.44553,0.0,0.0,294.36108,278.6652,343.61874,-8.515067e-05,341.1108,342.15506,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7738200.0,-16953.75777671946,-8230.564,-8230.598,0.0,0.0,0.0,-16461.162,0.0,0.0,0.10107422
128985,-0.042387407,342.38492,296.21326,-0.042387407,342.38504,0.0,0.0,294.3587,278.39438,343.61874,-8.515067e-05,341.13638,342.1558,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7739100.0,-16953.75777671946,-8219.808,-8219.829,0.0,0.0,0.0,-16439.637,0.0,0.0,0.09869385
129000,-0.042387407,342.31073,296.21326,-0.042387407,342.3108,0.0,0.0,294.3546,278.15,343.61874,-8.515067e-05,341.15906,342.1558,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7740000.0,-16953.75777671946,-8206.601,-8206.611,0.0,0.0,0.0,-16413.21,0.0,0.0,0.09460449
129015,-0.042387407,342.22208,296.21326,-0.042387407,342.22214,0.0,0.0,294.35275,277.96985,343.61874,-8.515067e-05,341.17862,342.155,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7740900.0,-16953.75777671946,-8190.8174,-8190.828,0.0,0.0,0.0,-16381.6455,0.0,0.0,0.09274292
129030,-0.042387407,342.1185,296.21326,-0.042387407,342.11853,0.0,0.0,294.35156,277.84772,343.61874,-8.515067e-05,341.19476,342.15332,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7741800.0,-16953.75777671946,-8172.378,-8172.3833,0.0,0.0,0.0,-16344.762,0.0,0.0,0.091552734
129045,-0.042387407,341.99918,296.21326,-0.042387407,341.9992,0.0,0.0,294.35046,277.7267,343.61874,-8.515067e-05,341.20718,342.1506,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7742700.0,-16953.75777671946,-8151.1353,-8151.1406,0.0,0.0,0.0,-16302.275,0.0,0.0,0.0904541
129060,-0.042387407,341.86362,296.21326,-0.042387407,341.86362,0.0,0.0,294.34943,277.55,343.61874,-8.515067e-05,341.21555,342.14676,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7743600.0,-16953.75777671946,-8127.002,-8127.002,0.0,0.0,0.0,-16254.004,0.0,0.0,0.089416504
129075,-0.042387407,341.71127,296.21326,-0.042387407,341.7113,0.0,0.0,294.34842,277.26074,343.61874,-8.515067e-05,341.21957,342.14166,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7744500.0,-16953.75777671946,-8099.8804,-8099.886,0.0,0.0,0.0,-16199.767,0.0,0.0,0.088409424
129090,-0.042387407,341.54175,296.21326,-0.042387407,341.54178,0.0,0.0,294.34735,276.86884,343.61874,-8.515067e-05,341.21896,342.13522,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7745400.0,-16953.75777671946,-8069.7007,-8069.706,0.0,0.0,0.0,-16139.406,0.0,0.0,0.08734131
129105,-0.042387407,341.35464,296.21326,-0.042387407,341.35468,0.0,0.0,294.34625,276.41754,343.61874,-8.515067e-05,341.2134,342.1273,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7746300.0,-16953.75777671946,-8036.391,-8036.3965,0.0,0.0,0.0,-16072.787,0.0,0.0,0.086242676
129120,-0.042387407,341.1497,296.21326,-0.042387407,341.1497,0.0,0.0,294.34503,275.95,343.61874,-8.515067e-05,341.20258,342.11777,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7747200.0,-16953.75777671946,-7999.9033,-7999.9033,0.0,0.0,0.0,-15999.807,0.0,0.0,0.08502197
129135,-0.042387407,340.9265,296.21326,-0.042387407,340.9265,0.0,0.0,294.3406,275.30597,343.61874,-8.515067e-05,341.18622,342.10657,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7748100.0,-16953.75777671946,-7960.172,-7960.172,0.0,0.0,0.0,-15920.344,0.0,0.0,0.080596924
129150,-0.042387407,340.68503,296.21326,-0.042387407,340.68503,0.0,0.0,294.3353,274.46045,343.61874,-8.515067e-05,341.164,342.09354,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7749000.0,-16953.75777671946,-7917.181,-7917.181,0.0,0.0,0.0,-15834.362,0.0,0.0,0.075286865
129165,-0.042387407,340.4251,296.21326,-0.042387407,340.4251,0.0,0.0,294.32925,273.65973,343.61874,-8.515067e-05,341.13565,342.07855,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7749900.0,-16953.75777671946,-7870.9087,-7870.9087,0.0,0.0,0.0,-15741.817,0.0,0.0,0.069244385
129180,-0.042387407,340.14664,296.21326,-0.042387407,340.14664,0.0,0.0,294.3223,273.15,343.61874,-8.515067e-05,341.1009,342.06152,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7750800.0,-16953.75777671946,-7821.333,-7821.333,0.0,0.0,0.0,-15642.666,0.0,0.0,0.062286377
129195,-0.042387407,339.84967,296.21326,-0.042387407,339.84967,0.0,0.0,294.3117,273.18472,343.61874,-8.515067e-05,341.05945,342.04233,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7751700.0,-16953.75777671946,-7768.465,-7768.465,0.0,0.0,0.0,-15536.93,0.0,0.0,0.051696777
129210,-0.042387407,339.5343,296.21326,-0.042387407,339.5343,0.0,0.0,294.2992,273.61642,343.61874,-8.515067e-05,341.01105,342.02087,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7752600.0,-16953.75777671946,-7712.321,-7712.321,0.0,0.0,0.0,-15424.642,0.0,0.0,0.03918457
129225,-0.042387407,339.2004,296.21326,-0.042387407,339.2004,0.0,0.0,294.28287,274.0899,343.61874,-8.515067e-05,340.9554,341.997,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30151,7753500.0,-16953.75777671946,-7652.879,-7652.879,0.0,0.0,0.0,-15305.758,0.0,0.0,0.022857666
129240,-0.042387918,338.8485,296.21326,-0.042387918,338.8485,0.0,0.0,294.26767,274.25,343.6187,-8.515169e-05,340.8924,341.97067,1.3347909e-18,-2.181563e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7754400.0,-16953.949675646472,-7590.3223,-7590.3223,0.0,0.0,0.0,-15180.645,0.0,0.0,0.007659912
129255,-0.042387918,338.47845,296.21387,-0.042387918,338.47845,0.0,0.0,294.2514,274.13403,343.6143,-8.5151696e-05,340.8216,341.9417,7.1201386e-19,1.7767372e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7755300.0,-16952.15027819863,-7524.333,-7524.333,0.0,0.0,0.0,-15048.666,0.0,0.0,-0.008605957
129270,-0.04238792,338.09113,296.2276,-0.04238792,338.09113,0.0,0.0,294.23398,274.0141,343.52365,-8.5151696e-05,340.74304,341.9101,-3.8081997e-19,4.414441e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7756200.0,-16914.82364969055,-7452.9326,-7452.9326,0.0,0.0,0.0,-14905.865,0.0,0.0,-0.026031494
129285,-0.042387925,337.68646,296.3404,-0.042387925,337.68646,0.0,0.0,294.21533,273.88712,342.87686,-8.515171e-05,340.6564,341.8757,-1.7961545e-18,-1.0099807e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,7757100.0,-16643.17158643298,-7360.811,-7360.811,0.0,0.0,0.0,-14721.622,0.0,0.0,-0.044677734
129300,-0.042387933,337.26575,296.80426,-0.042387933,337.26575,0.0,0.0,294.19586,273.75,340.51862,-8.5151725e-05,340.5619,341.83853,4.766667e-19,3.6360027e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7758000.0,-15633.881696422235,-7203.3306,-7203.3306,0.0,0.0,0.0,-14406.661,0.0,0.0,-0.06414795
129315,-0.042387944,336.82846,297.73373,-0.042387944,336.82846,0.0,0.0,294.17514,273.58978,335.7914,-8.515175e-05,340.45892,341.7984,-7.5933955e-19,3.3612412e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,7758900.0,-13610.846714163483,-6960.0093,-6960.0093,0.0,0.0,0.0,-13920.019,0.0,0.0,-0.084869385
129330,-0.04238796,336.37537,298.96158,-0.04238796,336.37537,0.0,0.0,294.15347,273.41592,329.1182,-8.5151776e-05,340.34744,341.75525,2.8385065e-19,-2.9599244e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,7759800.0,-10785.135618436392,-6660.755,-6660.755,0.0,0.0,0.0,-13321.51,0.0,0.0,-0.106536865
129345,-0.042387977,335.9068,300.32776,-0.042387977,335.9068,0.0,0.0,294.13095,273.2591,321.02496,-8.515181e-05,340.22726,341.70898,2.515838e-19,-2.2384665e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,7760700.0,-7402.0988373114,-6334.119,-6334.119,0.0,0.0,0.0,-12668.238,0.0,0.0,-0.12905884
129360,-0.042388,335.4233,301.58316,-0.042388,335.4233,0.0,0.0,294.10718,273.15,312.63824,-8.515186e-05,340.0982,341.65945,8.721398e-19,1.3326245e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,7761600.0,-3953.716295569576,-6024.5483,-6024.5483,0.0,0.0,0.0,-12049.097,0.0,0.0,-0.15283203
129375,-0.04238803,334.92603,302.4989,-0.04238803,334.92603,0.0,0.0,294.0817,273.11133,305.23453,-8.515192e-05,339.96057,341.6068,3.9122182e-20,3.0780124e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,7762500.0,-978.3640845495878,-5772.992,-5772.992,0.0,0.0,0.0,-11545.984,0.0,0.0,-0.17831421
129390,-0.042388063,334.41522,302.93338,-0.042388063,334.41522,0.0,0.0,294.05347,273.1219,299.8029,-8.515199e-05,339.814,341.55087,7.3032293e-19,3.7350878e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,7763400.0,1119.5843974576292,-5604.708,-5604.708,0.0,0.0,0.0,-11209.416,0.0,0.0,-0.20654297
129405,-0.042388104,333.89148,302.9255,-0.042388104,333.89148,0.0,0.0,294.02228,273.14648,296.52597,-8.515207e-05,339.65848,341.49155,-5.75539e-19,-1.397593e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,7764300.0,2288.721669105875,-5512.873,-5512.873,0.0,0.0,0.0,-11025.746,0.0,0.0,-0.23773193
129420,-0.04238815,333.3555,302.6243,-0.04238815,333.3555,0.0,0.0,293.98825,273.15,294.94043,-8.5152154e-05,339.49393,341.42883,-2.091234e-19,8.368567e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,7765200.0,2748.0513892965687,-5471.0825,-5471.0825,0.0,0.0,0.0,-10942.165,0.0,0.0,-0.27175903
129435,-0.04238817,332.80734,302.205,-0.04238817,332.80734,0.0,0.0,293.98334,273.1332,294.35663,-8.5152205e-05,339.3198,341.36246,5.519736e-20,-4.7102398e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,7766100.0,2806.881024508545,-5448.147,-5448.147,0.0,0.0,0.0,-10896.294,0.0,0.0,-0.27667236
129450,-0.042388186,332.2481,301.77228,-0.042388186,332.2481,0.0,0.0,293.98376,273.11563,294.15698,-8.5152235e-05,339.1364,341.29248,-1.0219028e-18,-6.290913e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,7767000.0,2723.5295673714077,-5425.6235,-5425.6235,0.0,0.0,0.0,-10851.247,0.0,0.0,-0.27624512
129465,-0.04238821,331.67892,301.34775,-0.04238821,331.67892,0.0,0.0,293.98123,273.09024,294.08405,-8.515228e-05,338.94403,341.21902,1.1388448e-19,-2.389474e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,7767900.0,2597.787388610939,-5399.8735,-5399.8735,0.0,0.0,0.0,-10799.747,0.0,0.0,-0.27877808
129480,11.274126,327.1809,294.04327,0.093866676,339.74918,5.827646,0.0,293.98227,273.05,323.01355,0.011418393,327.80692,339.7874,0.99983627,1.08633425e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-3735.9512,7768800.0,1389334.7658878837,1569111.0,18019.098,1623272.0,0.0,5.827646,1587130.1,1623272.0,1623277.9,-0.27774048
129495,5.4797435,338.294,294.2112,5.4797435,347.048,2.7026277,2.6031244,294.03558,272.98593,341.9612,0.011008076,336.28033,346.8462,0.99983627,1.0,0.0,0.21724822,0.0,218437.66,343.15,343.15,-4143.992,7769700.0,2207669.7159558535,1014562.06,1216034.6,0.0,218437.66,5.305752,2230596.8,218437.66,218442.97,-0.22442627
129510,4.9447436,304.57388,295.12378,5.171814,342.36154,2.4676998,2.3767684,294.16156,272.90417,326.16486,0.01016141,304.43118,342.4375,0.014597457,1.0,0.0,0.28697273,0.0,288543.9,343.14996,343.14996,-4117.917,7770600.0,1324768.6596915515,196259.03,1026080.7,0.0,288543.9,4.844468,1222339.8,288543.9,288548.75,-0.09844971
129525,7.543303,340.06857,295.80624,7.543303,346.55173,3.799488,3.6570153,294.2824,272.8203,346.09973,0.015153494,340.3744,345.98877,0.9990081,1.0,1.0,0.01,1623272.0,10054.75,343.14993,343.14993,-4131.9014,7771500.0,3200912.603037864,1402313.5,1607712.0,1623272.0,10054.75,7.4565034,3010025.5,1633326.8,1633334.2,0.022399902
129540,7.674732,348.3388,295.82388,7.6747327,344.77936,3.887154,3.7414575,294.39276,272.75,345.86465,0.015417518,348.22,344.88614,0.9990081,1.0,0.47364044,0.18511304,768847.25,186126.53,343.1499,343.1499,-4149.438,7772400.0,3240318.8991901516,1692759.5,1578024.8,768847.25,186126.53,7.6286116,3270784.2,954973.75,954981.4,0.13275146
129555,-0.06266652,341.99777,295.6738,-0.062967755,343.56485,-1.0719594e-25,-1.0707716e-25,294.4785,272.69766,345.3667,-0.00012619128,341.69553,343.50043,0.000879427,0.00088248216,0.0,0.0,0.0,0.0,343.14987,343.14987,-98.71131,7773300.0,-26337.40643651832,-12192.441,-12665.486,0.0,0.0,-2.142731e-25,-24857.928,0.0,-2.142731e-25,0.21847534
129570,-0.042387918,342.46725,295.68454,-0.042387918,343.51508,-4.6e-44,-4.6e-44,294.52444,272.65207,345.35776,-8.515169e-05,341.73438,343.49985,-5.321374e-13,-5.3424474e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7774200.0,-17764.985209982064,-8328.691,-8515.234,0.0,0.0,-9.2e-44,-16843.926,0.0,-9.2e-44,0.2644348
129585,-0.0423879,342.79092,295.68454,-0.0423879,343.49744,0.0,0.0,294.54517,272.60547,345.35776,-8.515166e-05,341.77274,343.49957,-1.3038438e-18,-1.3089064e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30316,7775100.0,-17764.97913812225,-8386.311,-8512.091,0.0,0.0,0.0,-16898.402,0.0,0.0,0.28515625
129600,-0.04238741,343.0247,295.68454,-0.04238741,343.50034,0.0,0.0,294.55847,272.55,345.35776,-8.515068e-05,341.81125,343.4996,5.9316165e-26,1.5827186e-25,0.0,0.0,0.0,0.0,343.15,343.15,-66.302536,7776000.0,-17764.774212853496,-8427.831,-8512.509,0.0,0.0,0.0,-16940.34,0.0,0.0,0.2984619
129615,-0.04238741,343.19617,295.68454,-0.04238741,343.51773,0.0,0.0,294.56348,272.47968,345.35776,-8.515068e-05,341.84998,343.49997,1.57e-43,4.18e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.302536,7776900.0,-17764.774212853496,-8458.358,-8515.605,0.0,0.0,0.0,-16973.965,0.0,0.0,0.3034668
129630,-0.04238741,343.327,295.68454,-0.04238741,343.54486,0.0,0.0,294.56842,272.4,345.35776,-8.515068e-05,341.88885,343.50064,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302536,7777800.0,-17764.774212853496,-8481.649,-8520.436,0.0,0.0,0.0,-17002.086,0.0,0.0,0.30841064
129645,-0.04238741,343.43097,295.68454,-0.04238741,343.57855,0.0,0.0,294.56885,272.3203,345.35776,-8.515068e-05,341.92795,343.50165,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302536,7778700.0,-17764.774212853496,-8500.16,-8526.434,0.0,0.0,0.0,-17026.594,0.0,0.0,0.3088379
129660,-0.04238741,343.51672,295.68454,-0.04238741,343.6167,0.0,0.0,294.5711,272.25,345.35776,-8.515068e-05,341.96722,343.50296,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302536,7779600.0,-17764.774212853496,-8515.427,-8533.225,0.0,0.0,0.0,-17048.652,0.0,0.0,0.3110962
129675,-0.04238741,343.59,295.68454,-0.04238741,343.65775,0.0,0.0,294.57266,272.19766,345.35776,-8.515068e-05,342.00668,343.50458,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302536,7780500.0,-17764.774212853496,-8528.471,-8540.532,0.0,0.0,0.0,-17069.004,0.0,0.0,0.3126526
129690,-0.04238741,343.65445,295.68454,-0.04238741,343.7004,0.0,0.0,294.57095,272.15625,345.35776,-8.515068e-05,342.0463,343.50653,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302536,7781400.0,-17764.774212853496,-8539.945,-8548.127,0.0,0.0,0.0,-17088.072,0.0,0.0,0.3109436
129705,-0.04238741,343.71246,295.68454,-0.04238741,343.7436,0.0,0.0,294.57178,272.11172,345.35776,-8.515068e-05,342.086,343.50873,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302536,7782300.0,-17764.774212853496,-8550.273,-8555.815,0.0,0.0,0.0,-17106.09,0.0,0.0,0.31176758
129720,-0.04238741,343.76523,295.68454,-0.04238741,343.78635,0.0,0.0,294.56955,272.05,345.35776,-8.515068e-05,342.12576,343.51123,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302536,7783200.0,-17764.774212853496,-8559.667,-8563.427,0.0,0.0,0.0,-17123.094,0.0,0.0,0.3095398
129735,-0.04238741,343.81345,295.68454,-0.04238741,343.82776,0.0,0.0,294.57004,271.975,345.35776,-8.515068e-05,342.16547,343.51395,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302536,7784100.0,-17764.774212853496,-8568.251,-8570.799,0.0,0.0,0.0,-17139.05,0.0,0.0,0.31002808
129750,-0.04238741,343.8572,295.68454,-0.04238741,343.86688,0.0,0.0,294.5704,271.9,345.35776,-8.515068e-05,342.2051,343.5169,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302536,7785000.0,-17764.774212853496,-8576.042,-8577.765,0.0,0.0,0.0,-17153.807,0.0,0.0,0.3103943
129765,-0.04238741,343.89624,295.68454,-0.04238741,343.90283,0.0,0.0,294.56787,271.825,345.35776,-8.515068e-05,342.24448,343.52005,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302536,7785900.0,-17764.774212853496,-8582.99,-8584.164,0.0,0.0,0.0,-17167.154,0.0,0.0,0.30786133
129780,-0.04238741,343.93024,295.68454,-0.04238741,343.9347,0.0,0.0,294.5681,271.75,345.35776,-8.515068e-05,342.2835,343.52332,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302536,7786800.0,-17764.774212853496,-8589.043,-8589.836,0.0,0.0,0.0,-17178.879,0.0,0.0,0.30810547
129795,-0.04238741,343.9584,295.68454,-0.04238741,343.96143,0.0,0.0,294.56323,271.675,345.35776,-8.515068e-05,342.32205,343.52667,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302536,7787700.0,-17764.774212853496,-8594.058,-8594.596,0.0,0.0,0.0,-17188.652,0.0,0.0,0.30322266
129810,-0.04238741,343.9802,295.68454,-0.04238741,343.98224,0.0,0.0,294.56146,271.6,345.35776,-8.515068e-05,342.3599,343.53006,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302536,7788600.0,-17764.774212853496,-8597.937,-8598.301,0.0,0.0,0.0,-17196.238,0.0,0.0,0.30145264
129825,-0.04238741,343.99466,295.68454,-0.04238741,343.99606,0.0,0.0,294.56018,271.525,345.35776,-8.515068e-05,342.3969,343.53342,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302536,7789500.0,-17764.774212853496,-8600.512,-8600.762,0.0,0.0,0.0,-17201.273,0.0,0.0,0.3001709
129840,-0.04238741,344.00085,295.68454,-0.04238741,344.0018,0.0,0.0,294.55542,271.45,345.35776,-8.515068e-05,342.43283,343.53668,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302536,7790400.0,-17764.774212853496,-8601.615,-8601.783,0.0,0.0,0.0,-17203.398,0.0,0.0,0.29541016
129855,-0.04238741,343.9978,295.68454,-0.04238741,343.99844,0.0,0.0,294.5121,271.3535,345.35776,-8.515068e-05,342.46747,343.53976,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302536,7791300.0,-17764.774212853496,-8601.071,-8601.186,0.0,0.0,0.0,-17202.258,0.0,0.0,0.2520752
129870,-0.04238741,343.98474,295.68454,-0.04238741,343.98517,0.0,0.0,294.473,271.226,345.35776,-8.515068e-05,342.5006,343.5426,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302536,7792200.0,-17764.774212853496,-8598.746,-8598.822,0.0,0.0,0.0,-17197.568,0.0,0.0,0.21298218
129885,-0.04238741,343.96033,295.68454,-0.04238741,343.9606,0.0,0.0,294.44186,271.0855,345.35776,-8.515068e-05,342.5319,343.5451,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302536,7793100.0,-17764.774212853496,-8594.399,-8594.449,0.0,0.0,0.0,-17188.848,0.0,0.0,0.18185425
129900,-0.04238741,343.9241,295.68454,-0.04238741,343.92432,0.0,0.0,294.40137,270.95,345.35776,-8.515068e-05,342.56116,343.54718,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302536,7794000.0,-17764.774212853496,-8587.951,-8587.989,0.0,0.0,0.0,-17175.941,0.0,0.0,0.14135742
129915,-0.04238741,343.8748,295.68454,-0.04238741,343.8749,0.0,0.0,294.33856,270.79498,345.35776,-8.515068e-05,342.58807,343.5487,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.302536,7794900.0,-17764.774212853496,-8579.171,-8579.193,0.0,0.0,0.0,-17158.363,0.0,0.0,0.078552246
129930,-0.042387918,343.81177,295.68512,-0.042387918,343.81186,0.0,0.0,294.28632,270.6136,345.35623,-8.5151696e-05,342.61237,343.54962,-1.0412384e-19,-3.7563693e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7795800.0,-17764.23364684554,-8567.951,-8567.968,0.0,0.0,0.0,-17135.918,0.0,0.0,0.026306152
129945,-0.042387925,343.73395,295.9344,-0.042387925,343.734,0.0,0.0,294.2339,270.4504,344.7672,-8.515171e-05,342.63373,343.54977,2.8806916e-19,-2.4917143e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,7796700.0,-17464.433953491643,-8509.722,-8509.732,0.0,0.0,0.0,-17019.453,0.0,0.0,-0.026123047
129960,-0.042387947,343.64062,298.1795,-0.042387947,343.6407,0.0,0.0,294.18088,270.35,339.67603,-8.5151754e-05,342.65186,343.5491,-8.2381315e-20,-8.052194e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,7797600.0,-14840.706556117311,-8093.415,-8093.426,0.0,0.0,0.0,-16186.841,0.0,0.0,-0.07913208
129975,-0.04238801,343.53098,303.49295,-0.04238801,343.531,0.0,0.0,294.09024,270.48962,327.03586,-8.5151885e-05,342.6664,343.54745,2.6023053e-19,3.5082113e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,7798500.0,-8419.836503629163,-7127.9556,-7127.961,0.0,0.0,0.0,-14255.916,0.0,0.0,-0.16976929
129990,-0.042388096,343.40442,310.00006,-0.042388096,343.40445,0.0,0.0,293.99994,270.91815,310.39786,-8.515205e-05,342.67712,343.54474,7.7853397e-19,-1.5033045e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,7799400.0,-142.2674385238576,-5946.978,-5946.9834,0.0,0.0,0.0,-11893.961,0.0,0.0,-0.2600708
130005,-0.042388182,343.25955,313.6237,-0.042388182,343.25958,0.0,0.0,293.91168,271.48758,299.4131,-8.515223e-05,342.68344,343.54077,-2.3268642e-18,-1.4891502e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,7800300.0,5082.270456885541,-5276.0835,-5276.0894,0.0,0.0,0.0,-10552.173,0.0,0.0,-0.34832764
130020,11.877708,338.0466,294.11237,0.10373409,342.7024,6.3243003,0.0,293.82837,272.05,331.8091,0.012034563,338.4815,342.41516,0.999763,-1.27881e-15,1.0,0.0,1623272.0,0.0,343.15,343.15,-3837.4856,7801200.0,1905388.328263018,2191719.8,21169.857,1623272.0,0.0,6.3243003,2212889.5,1623272.0,1623278.4,-0.43164062
130035,6.5062275,329.02017,294.48447,6.506228,344.25037,3.2499685,3.1295307,293.84076,272.60068,343.3337,0.0130701475,327.5031,344.11865,0.999763,1.0,0.0,0.28041878,0.0,281954.1,343.15,343.15,-4147.9375,7802100.0,2681560.6131825005,943728.06,1359910.9,0.0,281954.1,6.3794994,2303639.0,281954.1,281960.47,-0.4192505
130050,5.9064217,302.07712,296.3269,5.9066224,343.22156,2.9241776,2.8161826,293.94226,273.1923,323.792,0.0118654175,301.99637,343.3052,0.47756714,1.0,0.0,0.3586798,0.0,360643.56,343.14996,343.14996,-4139.171,7803000.0,1368715.8817726867,142645.38,1163353.9,0.0,360643.56,5.7403603,1305999.2,360643.56,360649.3,-0.31774902
130065,8.049215,336.10016,297.472,8.049216,338.9007,4.0628996,3.9093347,294.041,273.76273,341.36496,0.016169805,336.3477,338.51025,0.9990559,1.0,1.0,0.08501009,1623272.0,85475.52,343.1499,343.1499,-4115.432,7803900.0,2980911.5605477244,1305891.2,1400568.2,1623272.0,85475.52,7.9722342,2706459.5,1708747.5,1708755.5,-0.21902466
130080,7.273324,346.19608,297.49445,7.273324,346.4529,3.6717982,3.5348732,294.15604,274.25,344.46072,0.014611142,346.22552,346.5431,0.9990559,1.0,0.8562886,0.3028585,1389989.2,304516.66,343.14987,343.14987,-4155.4604,7804800.0,2882169.976270086,1487735.5,1495581.2,1389989.2,304516.66,7.2066717,2983316.8,1694505.9,1694513.1,-0.10397339
130095,7.157792,346.03668,297.09427,7.157792,343.1792,3.6124816,3.4779968,294.2677,274.59833,345.0882,0.014379053,345.99536,343.15192,0.9990559,1.0,0.57449794,0.13737042,932566.4,138122.53,343.14984,343.14984,-4160.1055,7805700.0,2898450.4000806906,1471342.4,1385438.6,932566.4,138122.53,7.0904784,2856781.0,1070688.9,1070696.0,0.0076904297
