minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
130110,7.2556453,344.8732,296.54224,7.2556453,343.92303,3.6606648,3.5241537,294.35602,274.84555,344.11725,0.014575628,344.87848,343.93317,0.9990559,1.0,0.40130478,0.11302794,651426.8,113646.77,343.1498,343.1498,-4153.716,7806600.0,2912429.7826614226,1472823.8,1443868.8,651426.8,113646.77,7.1848183,2916692.5,765073.56,765080.75,0.0960083
130125,8.249403,344.61624,296.00525,8.249404,343.46817,4.167051,4.0090075,294.4131,275.06998,344.04193,0.016571956,344.60443,343.46524,0.9990559,1.0,0.25488836,0.06376454,413753.1,64113.652,343.14978,343.14978,-4108.4805,7807500.0,3343459.437671595,1684249.0,1644471.4,413753.1,64113.652,8.176058,3328720.5,477866.75,477874.94,0.15307617
130140,-0.04238796,340.76147,296.7475,-0.042387962,341.99167,1.0076939e-38,1.0067077e-38,294.43762,275.35,342.87836,-8.515178e-05,340.20367,341.9566,1.4048392e-10,1.4098793e-10,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,7808400.0,-16498.12477588739,-7835.7827,-8054.795,0.0,0.0,2.0144016e-38,-15890.578,0.0,2.0144016e-38,0.1776123
130155,-0.042387653,341.1319,296.89304,-0.042387653,341.9604,-3.77878e-40,-3.77549e-40,294.43558,275.76724,342.73422,-8.5151165e-05,340.24127,341.95618,-4.0614436e-16,-2.8606725e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,7809300.0,-16394.40783096848,-7875.762,-8023.257,0.0,0.0,-7.55427e-40,-15899.02,0.0,-7.55427e-40,0.17556763
130170,-0.042387918,341.39468,296.94122,-0.042387918,341.9535,0.0,0.0,294.42477,276.2704,342.68164,-8.5151696e-05,340.27902,341.95605,1.3468328e-17,-1.6797499e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7810200.0,-16358.471343199455,-7914.016,-8013.5005,0.0,0.0,0.0,-15927.517,0.0,0.0,0.1647644
130185,-0.042387918,341.58627,296.97147,-0.042387918,341.9628,0.0,0.0,294.41296,276.7383,342.64673,-8.5151696e-05,340.31686,341.95624,-1.0604216e-19,3.5164466e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7811100.0,-16335.169485929058,-7942.7407,-8009.7734,0.0,0.0,0.0,-15952.514,0.0,0.0,0.1529541
130200,-0.042387918,341.72882,296.99066,-0.042387918,341.9834,0.0,0.0,294.4029,277.05,342.6237,-8.5151696e-05,340.35483,341.9567,6.049049e-19,2.7257346e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7812000.0,-16320.064207024032,-7964.701,-8010.0234,0.0,0.0,0.0,-15974.725,0.0,0.0,0.1428833
130215,-0.042387918,341.83908,297.0018,-0.042387918,342.01144,0.0,0.0,294.39288,277.14056,342.60977,-8.5151696e-05,340.3929,341.95746,5.3544295e-19,-6.173736e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7812900.0,-16311.10363333832,-7982.3477,-8013.033,0.0,0.0,0.0,-15995.381,0.0,0.0,0.13287354
130230,-0.042387918,341.92758,297.00998,-0.042387918,342.04437,0.0,0.0,294.38226,277.0983,342.5992,-8.5151696e-05,340.43112,341.95853,-1.3625379e-19,-9.035015e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7813800.0,-16304.402302957044,-7996.647,-8017.4395,0.0,0.0,0.0,-16014.086,0.0,0.0,0.12225342
130245,-0.042387918,342.00128,297.01773,-0.042387918,342.08026,0.0,0.0,294.37143,277.0319,342.58887,-8.5151696e-05,340.46942,341.95984,9.893174e-19,9.345402e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7814700.0,-16297.93017117187,-8008.3877,-8022.4487,0.0,0.0,0.0,-16030.836,0.0,0.0,0.11141968
130260,-0.042387918,342.0642,297.02676,-0.042387918,342.11774,0.0,0.0,294.36066,277.05,342.57645,-8.5151696e-05,340.50778,341.96143,6.351008e-19,-3.8672082e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7815600.0,-16290.257475311875,-8017.9824,-8027.512,0.0,0.0,0.0,-16045.494,0.0,0.0,0.10064697
130275,-0.042387918,342.1194,297.05136,-0.042387918,342.15555,0.0,0.0,294.34244,277.1646,342.54175,-8.5151696e-05,340.54614,341.9633,-2.6950863e-19,1.7857701e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7816500.0,-16269.051148062985,-8023.4263,-8029.8647,0.0,0.0,0.0,-16053.291,0.0,0.0,0.08242798
130290,-0.04238792,342.16818,297.16312,-0.04238792,342.19263,0.0,0.0,294.32294,277.3007,342.38306,-8.51517e-05,340.58444,341.96536,-5.0091804e-19,-8.035615e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7817400.0,-16172.330722384975,-8012.2188,-8016.571,0.0,0.0,0.0,-16028.789,0.0,0.0,0.062927246
130305,-0.042387925,342.21155,297.57608,-0.042387925,342.228,0.0,0.0,294.3029,277.4364,341.7972,-8.515171e-05,340.6226,341.96765,2.8484184e-19,4.7560135e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,7818300.0,-15815.12057408201,-7946.4204,-7949.3486,0.0,0.0,0.0,-15895.77,0.0,0.0,0.042877197
130320,-0.04238793,342.24957,298.8207,-0.04238793,342.26068,0.0,0.0,294.28244,277.55,340.03424,-8.515172e-05,340.6605,341.9701,7.1620947e-19,4.0115556e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,7819200.0,-14739.492638200734,-7731.61,-7733.588,0.0,0.0,0.0,-15465.197,0.0,0.0,0.02243042
130335,-0.042387936,342.28217,301.3433,-0.042387936,342.2897,0.0,0.0,294.26184,277.63766,336.4188,-8.515173e-05,340.69806,341.97266,1.5155641e-18,6.56124e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,7820100.0,-12544.306465294585,-7288.3203,-7289.662,0.0,0.0,0.0,-14577.982,0.0,0.0,0.0018310547
130350,-0.042387944,342.30905,304.7267,-0.042387944,342.31412,0.0,0.0,294.24133,277.68854,331.41797,-8.515175e-05,340.7351,341.9753,-7.153129e-19,1.4551222e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,7821000.0,-9545.788896484852,-6690.7593,-6691.661,0.0,0.0,0.0,-13382.42,0.0,0.0,-0.018676758
130365,-0.042387955,342.3296,308.70154,-0.042387955,342.33304,0.0,0.0,294.2209,277.67014,325.3054,-8.5151776e-05,340.77148,341.97803,-1.8870062e-19,-5.3976704e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,7821900.0,-5938.159208721539,-5986.782,-5987.396,0.0,0.0,0.0,-11974.178,0.0,0.0,-0.039123535
130380,-0.04238797,342.3431,312.90265,-0.04238797,342.34543,0.0,0.0,294.19998,277.55,318.516,-8.5151805e-05,340.80707,341.98068,3.5771376e-19,3.3686062e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,7822800.0,-2007.5421621146284,-5241.27,-5241.6826,0.0,0.0,0.0,-10482.953,0.0,0.0,-0.060028076
130395,-0.04238799,342.34885,316.83963,-0.04238799,342.35043,0.0,0.0,294.17816,277.28458,311.70877,-8.5151834e-05,340.84158,341.98328,-1.8928178e-18,8.5389033e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,7823700.0,1834.9887679192989,-4541.3945,-4541.677,0.0,0.0,0.0,-9083.071,0.0,0.0,-0.081848145
130410,-0.04238801,342.34607,320.0337,-0.04238801,342.34714,0.0,0.0,294.1553,276.89066,305.6036,-8.515188e-05,340.8749,341.98572,1.817576e-19,-5.2698844e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,7824600.0,5160.744842039877,-3972.265,-3972.4548,0.0,0.0,0.0,-7944.7197,0.0,0.0,-0.10470581
130425,-0.042388037,342.33405,322.14136,-0.042388037,342.33478,0.0,0.0,294.13156,276.42642,300.79846,-8.515193e-05,340.9068,341.9879,-8.6127426e-19,-4.2821543e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,7825500.0,7633.032631188997,-3594.8992,-3595.0298,0.0,0.0,0.0,-7189.9287,0.0,0.0,-0.12844849
130440,-0.042388063,342.3119,323.0999,-0.042388063,342.31238,0.0,0.0,294.10745,275.95,297.53152,-8.515199e-05,340.93704,341.9898,1.0530378e-18,6.794739e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,7826400.0,9144.236671865257,-3420.3052,-3420.392,0.0,0.0,0.0,-6840.6973,0.0,0.0,-0.15255737
130455,-0.042388093,342.27884,323.11688,-0.042388093,342.27914,0.0,0.0,294.0828,275.34573,295.641,-8.515205e-05,340.9654,341.99133,-1.5826129e-19,2.655553e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,7827300.0,9826.43981021747,-3411.4028,-3411.4573,0.0,0.0,0.0,-6822.8604,0.0,0.0,-0.17721558
130470,-0.042388126,342.2339,322.52997,-0.042388126,342.23413,0.0,0.0,294.05734,274.6184,294.71906,-8.515212e-05,340.99158,341.99234,1.2116052e-19,-9.825932e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,7828200.0,9946.264255412629,-3507.8914,-3507.9348,0.0,0.0,0.0,-7015.826,0.0,0.0,-0.20266724
130485,-0.042388164,342.17624,321.65186,-0.042388164,342.1764,0.0,0.0,294.03052,274.0069,294.3319,-8.515218e-05,341.0153,341.9928,-8.146953e-20,-4.113277e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,7829100.0,9770.682945997145,-3653.962,-3653.989,0.0,0.0,0.0,-7307.951,0.0,0.0,-0.22949219
130500,-0.042388197,342.10477,320.67648,-0.042388197,342.1049,0.0,0.0,294.00195,273.75,294.18494,-8.5152256e-05,341.0362,341.99255,-1.6121316e-19,-1.6459638e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,7830000.0,9474.422874434784,-3814.8865,-3814.9082,0.0,0.0,0.0,-7629.795,0.0,0.0,-0.25805664
130515,11.318589,337.92487,294.10184,0.09457752,341.32108,5.9027348,0.0,293.9732,273.75,333.3871,0.011463767,338.5171,341.06964,0.9997499,3.3216956e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-3769.2122,7830900.0,1891499.0812627026,2083262.4,18756.69,1623272.0,0.0,5.9027348,2102019.0,1623272.0,1623277.9,-0.2868042
130530,5.7377396,334.69122,294.35626,5.7377396,345.8251,2.8389547,2.734288,294.01657,273.75,343.58127,0.011526356,332.96793,345.73938,0.9997499,1.0,0.0,0.25859225,0.0,260008.05,343.15,343.15,-4145.034,7831800.0,2383016.859981552,972012.3,1240322.1,0.0,260008.05,5.5732427,2212334.5,260008.05,260013.62,-0.24343872
130545,4.7740555,304.33008,295.5987,4.9780545,342.69345,2.381121,2.293578,294.13345,273.75,325.98218,0.009795347,304.1951,342.76978,0.015150048,1.0,0.0,0.28438684,0.0,285943.88,343.14996,343.14996,-4131.061,7832700.0,1249990.4536828352,175073.28,984649.06,0.0,285943.88,4.674699,1159722.4,285943.88,285948.56,-0.1265564
130560,7.0909314,340.15143,296.4192,7.0909314,343.66898,3.5501993,3.4176571,294.23523,273.75,345.16446,0.014244739,340.37573,343.1065,0.9990532,1.0,1.0,0.01,1623272.0,10054.75,343.1499,343.1499,-4128.555,7833600.0,2916327.3039126806,1302429.8,1407189.0,1623272.0,10054.75,6.9678564,2709618.8,1633326.8,1633333.8,-0.024780273
130575,7.190569,347.72632,296.38382,7.190569,345.5141,3.618581,3.4836116,294.3649,273.75,345.40097,0.014444898,347.65863,345.63718,0.9990532,1.0,0.59399796,0.23102893,964220.2,232293.81,343.14987,343.14987,-4145.8477,7834500.0,2973800.5035638595,1550563.4,1483753.5,964220.2,232293.81,7.102193,3034317.0,1196514.0,1196521.1,0.104888916
130590,7.11349,345.49146,295.96738,7.11349,343.28802,3.5789158,3.4455707,294.46606,273.75,345.4619,0.014290056,345.0561,343.18616,0.9990532,1.0,0.0,0.0,0.0,0.0,343.14987,343.14987,-4148.6733,7835400.0,2970574.8237829935,1479614.0,1413782.9,0.0,0.0,7.0244865,2893397.0,0.0,7.0244865,0.20605469
130605,-0.042387918,341.9729,295.96652,-0.042387918,342.37064,0.0,0.0,294.52267,273.75,344.62918,-8.515169e-05,341.503,342.17874,-7.980525e-16,-8.0059595e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7836300.0,-17403.571797467077,-8190.481,-8261.29,0.0,0.0,0.0,-16451.771,0.0,0.0,0.2626648
130620,-0.042387888,342.2122,295.96652,-0.042387888,342.48013,0.0,0.0,294.5459,273.75,344.62918,-8.515163e-05,341.52972,342.1823,6.2250002e-21,-1.610251e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,7837200.0,-17403.559900801025,-8233.076,-8280.777,0.0,0.0,0.0,-16513.854,0.0,0.0,0.28588867
130635,-0.042387843,342.3885,295.96652,-0.042387843,342.56903,0.0,0.0,294.56015,273.75,344.62918,-8.515154e-05,341.5569,342.1862,3.7927566e-20,-1.8540152e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,7838100.0,-17403.542055801947,-8264.454,-8296.596,0.0,0.0,0.0,-16561.05,0.0,0.0,0.30014038
130650,-0.042387914,342.5225,295.96652,-0.042387914,342.64426,0.0,0.0,294.57016,273.75,344.62918,-8.515169e-05,341.5845,342.19034,-2.354529e-39,1.431225e-39,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7839000.0,-17403.571797467077,-8288.323,-8310.001,0.0,0.0,0.0,-16598.324,0.0,0.0,0.31015015
130665,-0.042387914,342.62784,295.96652,-0.042387914,342.71033,0.0,0.0,294.5763,273.75,344.62918,-8.515169e-05,341.61258,342.19482,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7839900.0,-17403.571797467077,-8307.078,-8321.764,0.0,0.0,0.0,-16628.842,0.0,0.0,0.31628418
130680,-0.042387914,342.71472,295.96652,-0.042387914,342.7706,0.0,0.0,294.57742,273.75,344.62918,-8.515169e-05,341.64108,342.1996,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7840800.0,-17403.571797467077,-8322.546,-8332.494,0.0,0.0,0.0,-16655.04,0.0,0.0,0.31741333
130695,-0.042387914,342.78912,295.96652,-0.042387914,342.82697,0.0,0.0,294.5801,273.75,344.62918,-8.515169e-05,341.67004,342.20462,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7841700.0,-17403.571797467077,-8335.792,-8342.529,0.0,0.0,0.0,-16678.32,0.0,0.0,0.32009888
130710,-0.042387914,342.85498,295.96652,-0.042387914,342.8806,0.0,0.0,294.58197,273.75,344.62918,-8.515169e-05,341.6994,342.20996,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7842600.0,-17403.571797467077,-8347.517,-8352.08,0.0,0.0,0.0,-16699.598,0.0,0.0,0.32196045
130725,-0.042387914,342.91467,295.96652,-0.042387914,342.9321,0.0,0.0,294.58044,273.75,344.62918,-8.515169e-05,341.7292,342.2156,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7843500.0,-17403.571797467077,-8358.144,-8361.246,0.0,0.0,0.0,-16719.39,0.0,0.0,0.32043457
130740,-0.042387914,342.96985,295.96652,-0.042387914,342.98166,0.0,0.0,294.58142,273.75,344.62918,-8.515169e-05,341.7593,342.2215,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7844400.0,-17403.571797467077,-8367.966,-8370.069,0.0,0.0,0.0,-16738.035,0.0,0.0,0.32141113
130755,-0.042387914,343.02115,295.96652,-0.042387914,343.02914,0.0,0.0,294.57928,273.81534,344.62918,-8.515169e-05,341.7897,342.22766,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7845300.0,-17403.571797467077,-8377.1,-8378.522,0.0,0.0,0.0,-16755.621,0.0,0.0,0.3192749
130770,-0.042387914,343.06888,295.96652,-0.042387914,343.0743,0.0,0.0,294.57983,273.9659,344.62918,-8.515169e-05,341.82034,342.23404,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7846200.0,-17403.571797467077,-8385.597,-8386.563,0.0,0.0,0.0,-16772.16,0.0,0.0,0.31982422
130785,-0.042387914,343.11295,295.96652,-0.042387914,343.1166,0.0,0.0,294.58026,274.1335,344.62918,-8.515169e-05,341.8511,342.24063,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7847100.0,-17403.571797467077,-8393.441,-8394.094,0.0,0.0,0.0,-16787.535,0.0,0.0,0.32025146
130800,-0.042387914,343.15292,295.96652,-0.042387914,343.15543,0.0,0.0,294.57776,274.25,344.62918,-8.515169e-05,341.8819,342.2474,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7848000.0,-17403.571797467077,-8400.559,-8401.005,0.0,0.0,0.0,-16801.562,0.0,0.0,0.31774902
130815,-0.042387914,343.1884,295.96652,-0.042387914,343.19006,0.0,0.0,294.57803,274.27557,344.62918,-8.515169e-05,341.91257,342.2543,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7848900.0,-17403.571797467077,-8406.872,-8407.171,0.0,0.0,0.0,-16814.043,0.0,0.0,0.31802368
130830,-0.042387914,343.21863,295.96652,-0.042387914,343.21976,0.0,0.0,294.57825,274.25,344.62918,-8.515169e-05,341.943,342.26126,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7849800.0,-17403.571797467077,-8412.256,-8412.457,0.0,0.0,0.0,-16824.713,0.0,0.0,0.3182373
130845,-0.042387914,343.24277,295.96652,-0.042387914,343.24356,0.0,0.0,294.57556,274.22443,344.62918,-8.515169e-05,341.973,342.26828,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7850700.0,-17403.571797467077,-8416.554,-8416.695,0.0,0.0,0.0,-16833.25,0.0,0.0,0.31555176
130860,-0.042387914,343.26016,295.96652,-0.042387914,343.2607,0.0,0.0,294.5757,274.25,344.62918,-8.515169e-05,342.0024,342.27527,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7851600.0,-17403.571797467077,-8419.65,-8419.748,0.0,0.0,0.0,-16839.398,0.0,0.0,0.31570435
130875,-0.042387914,343.26974,295.96652,-0.042387914,343.2701,0.0,0.0,294.573,274.36932,344.62918,-8.515169e-05,342.031,342.28217,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7852500.0,-17403.571797467077,-8421.356,-8421.422,0.0,0.0,0.0,-16842.777,0.0,0.0,0.31298828
130890,-0.042387914,343.27075,295.96652,-0.042387914,343.271,0.0,0.0,294.57312,274.55,344.62918,-8.515169e-05,342.05862,342.2889,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7853400.0,-17403.571797467077,-8421.536,-8421.579,0.0,0.0,0.0,-16843.115,0.0,0.0,0.31311035
130905,-0.042387914,343.26218,295.96652,-0.042387914,343.26236,0.0,0.0,294.5732,274.73068,344.62918,-8.515169e-05,342.085,342.29538,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7854300.0,-17403.571797467077,-8420.009,-8420.042,0.0,0.0,0.0,-16840.05,0.0,0.0,0.3132019
130920,-0.042387914,343.24298,295.96652,-0.042387914,343.2431,0.0,0.0,294.57043,274.85,344.62918,-8.515169e-05,342.10986,342.30154,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7855200.0,-17403.571797467077,-8416.592,-8416.613,0.0,0.0,0.0,-16833.205,0.0,0.0,0.3104248
130935,-0.042387914,343.21243,295.96652,-0.042387914,343.2125,0.0,0.0,294.5705,274.87558,344.62918,-8.515169e-05,342.13297,342.3073,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7856100.0,-17403.571797467077,-8411.153,-8411.164,0.0,0.0,0.0,-16822.316,0.0,0.0,0.31048584
130950,-0.042387914,343.1695,295.96652,-0.042387914,343.16953,0.0,0.0,294.57056,274.85,344.62918,-8.515169e-05,342.15405,342.3126,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7857000.0,-17403.571797467077,-8403.509,-8403.515,0.0,0.0,0.0,-16807.023,0.0,0.0,0.31054688
130965,-0.042387914,343.1131,295.96652,-0.042387914,343.11313,0.0,0.0,294.56778,274.82443,344.62918,-8.515169e-05,342.17276,342.31723,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7857900.0,-17403.571797467077,-8393.469,-8393.475,0.0,0.0,0.0,-16786.943,0.0,0.0,0.30776978
130980,-0.042387914,343.04266,295.96652,-0.042387914,343.0427,0.0,0.0,294.56784,274.85,344.62918,-8.515169e-05,342.18887,342.32117,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7858800.0,-17403.571797467077,-8380.93,-8380.935,0.0,0.0,0.0,-16761.863,0.0,0.0,0.3078308
130995,-0.042387914,342.95724,295.96652,-0.042387914,342.95728,0.0,0.0,294.56787,274.9665,344.62918,-8.515169e-05,342.20206,342.3243,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7859700.0,-17403.571797467077,-8365.723,-8365.728,0.0,0.0,0.0,-16731.45,0.0,0.0,0.30786133
131010,-0.042387914,342.85587,295.96652,-0.042387914,342.85587,0.0,0.0,294.5651,275.1341,344.62918,-8.515169e-05,342.2119,342.32648,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7860600.0,-17403.571797467077,-8347.674,-8347.674,0.0,0.0,0.0,-16695.348,0.0,0.0,0.30508423
131025,-0.042387914,342.73807,295.96652,-0.042387914,342.73807,0.0,0.0,294.56512,275.28467,344.62918,-8.515169e-05,342.2182,342.32764,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7861500.0,-17403.571797467077,-8326.702,-8326.702,0.0,0.0,0.0,-16653.404,0.0,0.0,0.30511475
131040,-0.042387914,342.60284,295.96652,-0.042387914,342.60284,0.0,0.0,294.56232,275.35,344.62918,-8.515169e-05,342.22052,342.3276,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,7862400.0,-17403.571797467077,-8302.629,-8302.629,0.0,0.0,0.0,-16605.258,0.0,0.0,0.30230713
