minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
86400,-0.12588125,293.15,293.15,-0.12588125,293.15,0.0,0.0,293.15,274.25,293.15,-0.00025287873,293.15,293.15,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-0.0061546694,5184000.0,-0.0,-0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.1100159
86415,-0.042388476,293.15,293.13858,-0.042388476,293.15,0.0,0.0,293.14526,274.30295,293.14972,-8.515282e-05,293.15,293.15,-1.1976106e-18,3.0249095e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30406,5184900.0,-3.98374230536902,-2.031977,-2.031977,0.0,0.0,0.0,-4.063954,0.0,0.0,-1.1147461
86430,11.955209,307.82025,293.26575,11.955058,293.35992,6.5638723,6.298165,293.15067,274.3257,304.501,0.024016274,308.1864,293.37125,0.99901366,0.6582201,1.0,0.0,1623272.0,0.0,343.15,343.15,-4286.635,5185800.0,1133282.154566848,730808.94,4728.7563,1623272.0,0.0,12.862038,735537.7,1623272.0,1623284.9,-1.1093445
86445,11.793257,296.15027,295.4962,12.312418,347.95477,6.5189695,6.252112,293.21338,274.3106,320.8766,0.024212549,296.1514,348.06882,0.014531104,1.0,0.0,0.89271873,0.0,897606.4,343.15,343.15,-4212.068,5186700.0,2581001.661832772,32397.842,2712746.8,0.0,897606.4,12.771082,2745144.5,897606.4,897619.1,-1.0466309
86460,11.498999,317.47934,299.41763,11.498999,356.4773,6.1631393,5.915166,293.38882,274.25,331.1648,0.02309996,317.68356,356.75024,0.99917054,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4201.104,5187600.0,3080104.4118830645,872304.44,2755741.5,1623272.0,1005475.0,12.078305,3628046.0,2628747.0,2628759.0,-0.8711853
86475,10.104848,327.1716,301.90613,10.104848,333.99817,5.3050017,5.098815,293.66037,274.05557,333.84448,0.020299297,327.242,333.77484,0.99917054,1.0,1.0,0.22442923,1623272.0,225657.98,343.15,343.15,-4182.593,5188500.0,2722969.779494542,1072275.8,1361997.8,1623272.0,225657.98,10.403816,2434273.5,1848930.0,1848940.4,-0.5996399
86490,8.248607,333.22906,302.74072,8.248608,347.51212,4.2155004,4.056521,293.9442,273.72577,338.16196,0.016570356,333.3262,347.59015,0.99917054,1.0,1.0,0.48737374,1623272.0,490042.1,343.15,343.15,-4159.5986,5189400.0,2465158.2917238786,1056242.6,1551067.0,1623272.0,490042.1,8.272021,2607309.5,2113314.0,2113322.2,-0.3157959
86505,7.480677,338.72705,301.46817,7.480677,341.88287,3.7768834,3.6355689,294.21054,273.38312,340.79926,0.015027687,338.89206,341.8837,0.99917054,1.0,1.0,0.31313813,1623272.0,314852.56,343.15,343.15,-4145.424,5190300.0,2482431.9912214377,1170631.0,1269783.2,1623272.0,314852.56,7.412452,2440414.2,1938124.5,1938131.9,-0.049468994
86520,7.328449,346.42853,299.88766,7.328449,344.41068,3.69707,3.5590336,294.42892,273.15,344.08643,0.01472188,346.54214,344.42035,0.99917054,1.0,0.84455144,0.21356346,1370936.8,214732.72,340.928,340.928,-4149.6436,5191200.0,2732893.143551621,1432503.8,1370395.2,1370936.8,214732.72,7.2561035,2802899.0,1585669.5,1585676.8,0.1689148
86535,7.1963625,342.9214,298.3293,7.1963625,339.03903,3.6298058,3.4945555,294.59595,273.1242,341.93295,0.014456536,342.89304,339.00568,0.99917054,1.0,0.33750406,0.045089178,547860.9,45336.043,337.595,337.595,-4155.572,5192100.0,2647501.687050112,1347783.0,1230439.9,547860.9,45336.043,7.124361,2578223.0,593196.94,593204.06,0.3359375
86550,-0.026798286,336.58463,297.3493,-0.026689425,336.496,-8.8274325e-28,-8.817445e-28,294.69458,273.21875,338.43484,-5.3724852e-05,336.42374,336.40738,-3.985413e-05,-3.997667e-05,0.0,0.0,0.0,0.0,336.484,336.484,-41.73569,5193000.0,-9270.72139107532,-4416.0454,-4388.1724,0.0,0.0,-1.7644877e-27,-8804.218,0.0,-1.7644877e-27,0.4345703
86565,-0.042387918,336.6979,297.3493,-0.042387918,336.63806,0.0,0.0,294.7315,273.2789,338.43484,-8.515169e-05,336.435,336.41092,-1.2542872e-16,-1.2592703e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5193900.0,-14693.713370423866,-7005.202,-6994.548,0.0,0.0,0.0,-13999.75,0.0,0.0,0.47149658
86580,-0.042387918,336.78424,297.3493,-0.042387918,336.7439,0.0,0.0,294.74753,273.15,338.43484,-8.515169e-05,336.44672,336.41467,1.3334689e-18,1.363276e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5194800.0,-14693.713370423866,-7020.5723,-7013.3896,0.0,0.0,0.0,-14033.962,0.0,0.0,0.4875183
86595,-0.042387918,336.85248,297.3493,-0.042387918,336.8253,0.0,0.0,294.7439,272.875,338.43484,-8.515169e-05,336.45883,336.4186,-1.8325012e-19,4.8241783e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5195700.0,-14693.713370423866,-7032.72,-7027.8794,0.0,0.0,0.0,-14060.6,0.0,0.0,0.48388672
86610,-0.042387918,336.90833,297.3493,-0.042387918,336.88992,0.0,0.0,294.7399,272.6,338.43484,-8.515169e-05,336.4714,336.42273,1.1137591e-35,-2.932043e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5196600.0,-14693.713370423866,-7042.663,-7039.3867,0.0,0.0,0.0,-14082.05,0.0,0.0,0.47988892
86625,-0.042387918,336.95627,297.3493,-0.042387918,336.94382,0.0,0.0,294.7254,272.325,338.43484,-8.515169e-05,336.4844,336.427,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5197500.0,-14693.713370423866,-7051.198,-7048.9814,0.0,0.0,0.0,-14100.18,0.0,0.0,0.46539307
86640,-0.042387918,336.99915,297.3493,-0.042387918,336.99072,0.0,0.0,294.70636,272.05,338.43484,-8.515169e-05,336.4978,336.43152,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5198400.0,-14693.713370423866,-7058.8315,-7057.332,0.0,0.0,0.0,-14116.164,0.0,0.0,0.4463501
86655,-0.042387918,337.0387,297.3493,-0.042387918,337.03296,0.0,0.0,294.6488,271.775,338.43484,-8.515169e-05,336.51166,336.4362,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5199300.0,-14693.713370423866,-7065.8726,-7064.8516,0.0,0.0,0.0,-14130.725,0.0,0.0,0.38879395
86670,-0.042387918,337.07602,297.3493,-0.042387918,337.07214,0.0,0.0,294.5966,271.5,338.43484,-8.515169e-05,336.5259,336.44107,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5200200.0,-14693.713370423866,-7072.5176,-7071.827,0.0,0.0,0.0,-14144.345,0.0,0.0,0.33657837
86685,-0.042387918,337.11176,297.3493,-0.042387918,337.10913,0.0,0.0,294.5491,271.225,338.43484,-8.515169e-05,336.5406,336.4461,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5201100.0,-14693.713370423866,-7078.8794,-7078.412,0.0,0.0,0.0,-14157.291,0.0,0.0,0.28909302
86700,-0.042387918,337.14618,297.3493,-0.042387918,337.14438,0.0,0.0,294.49908,270.95,338.43484,-8.515169e-05,336.55563,336.45135,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5202000.0,-14693.713370423866,-7085.008,-7084.6875,0.0,0.0,0.0,-14169.695,0.0,0.0,0.2390747
86715,-0.04238792,337.17923,297.40552,-0.04238792,337.17804,0.0,0.0,294.383,270.86743,338.35483,-8.51517e-05,336.571,336.45676,1.7027654e-19,4.1432e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,5202900.0,-14644.994804328659,-7080.885,-7080.673,0.0,0.0,0.0,-14161.558,0.0,0.0,0.12298584
86730,-0.04238796,337.21082,300.76813,-0.04238796,337.21,0.0,0.0,294.28302,271.0465,333.72894,-8.5151776e-05,336.5867,336.46234,-1.5438788e-19,-1.5708514e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,5203800.0,-11788.022303858448,-6487.8706,-6487.7236,0.0,0.0,0.0,-12975.594,0.0,0.0,0.023010254
86745,-0.042388026,337.24057,309.5192,-0.042388026,337.24002,0.0,0.0,294.185,271.30234,321.295,-8.515191e-05,336.6026,336.46805,-1.0477636e-19,4.357767e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,5204700.0,-4211.480068151641,-4935.228,-4935.1304,0.0,0.0,0.0,-9870.358,0.0,0.0,-0.07501221
86760,-0.042388108,337.268,319.11298,-0.042388108,337.26764,0.0,0.0,294.0894,271.45,306.87225,-8.5152074e-05,336.61865,336.47385,2.9702655e-19,1.4660952e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30348,5205600.0,4377.756293783364,-3232.1406,-3232.0754,0.0,0.0,0.0,-6464.216,0.0,0.0,-0.17062378
86775,-0.042388212,337.29257,324.34525,-0.042388212,337.29233,0.0,0.0,293.96738,271.28674,297.82852,-8.5152285e-05,336.63477,336.47977,4.506743e-19,1.5563607e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,5206500.0,9483.430405539117,-2305.0188,-2304.9753,0.0,0.0,0.0,-4609.994,0.0,0.0,-0.29263306
86790,13.07017,337.25476,294.25885,0.124588534,335.6896,3.4104073,3.2969797,293.89172,270.94098,339.4929,0.0132532595,336.95593,335.502,0.99968624,1.9322746e-15,1.0,0.0,1623272.0,0.0,343.15,343.15,-4302.357,5207400.0,2517893.531674025,2360248.2,21679.549,1623272.0,0.0,6.707387,2381927.8,1623272.0,1623278.8,-0.36828613
86805,6.3074846,309.07513,295.38184,6.595972,338.4644,3.2151191,3.0959246,293.932,270.72473,336.3391,0.012960665,308.6332,338.01523,0.014481465,1.0,0.0,0.100493215,0.0,101043.414,343.15,343.15,-4140.375,5208300.0,2229500.7953402093,362755.12,1193519.4,0.0,101043.414,6.3110437,1556274.5,101043.414,101049.73,-0.32800293
86820,6.0057087,322.33774,297.31274,6.0057087,362.2748,2.974063,2.8641062,294.00888,270.95,324.11465,0.012064671,323.37766,363.6144,0.99910134,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4135.367,5209200.0,1358096.1870365513,631229.9,1638601.6,1623272.0,1005475.0,5.838169,2269831.5,2628747.0,2628752.8,-0.25112915
86835,7.4838333,338.8833,298.03024,7.483834,335.93362,3.777661,3.6362953,294.05966,271.5,336.92325,0.015034027,339.06314,336.0795,0.99910134,1.0,1.0,0.34604234,1623272.0,347936.9,343.15,343.15,-4144.32,5210100.0,2455817.73496624,1284097.4,1191382.9,1623272.0,347936.9,7.4139566,2475480.2,1971208.9,1971216.2,-0.2003479
86850,7.7898393,344.9434,298.10034,7.7898397,346.43753,3.9485505,3.8003101,294.13162,272.05,345.27582,0.015648752,344.94073,346.3608,0.99910134,1.0,0.9289496,0.2495797,1507937.9,250946.16,343.15,343.15,-4147.018,5211000.0,3100596.8567314995,1532579.2,1581463.6,1507937.9,250946.16,7.7488604,3114043.0,1758884.0,1758891.8,-0.12838745
86865,7.5063853,343.226,297.95,7.5063853,340.66556,3.79073,3.648852,294.2126,272.6,342.76678,0.015079331,343.17868,340.64035,0.99910134,1.0,0.6760061,0.16742258,1097341.6,168339.22,339.817,339.817,-4145.1206,5211900.0,2838389.109093714,1427408.2,1346685.2,1097341.6,168339.22,7.439582,2774093.5,1265680.9,1265688.4,-0.047424316
86880,7.190597,338.32016,297.60696,7.1905975,337.46127,3.618633,3.4836621,294.27847,273.15,338.96924,0.014444955,338.2748,337.41736,0.99910134,1.0,0.48656696,0.115003385,789830.5,115633.03,336.484,336.484,-4145.892,5212800.0,2509399.9408677975,1229559.2,1203620.5,789830.5,115633.03,7.102295,2433179.8,905463.5,905470.6,0.018463135
86895,7.190593,335.07748,297.11545,7.1905932,334.15723,3.6186304,3.4836597,294.35,273.7,335.38727,0.014444946,335.04456,334.12473,0.99910134,1.0,0.3627397,0.08120103,588825.2,81645.6,333.151,333.151,-4145.8916,5213700.0,2321904.4217357407,1146472.1,1118680.0,588825.2,81645.6,7.10229,2265152.0,670470.8,670477.94,0.08999634
86910,7.1906004,331.69592,296.5727,7.1906004,330.7664,3.6186347,3.4836638,294.39825,274.25,332.14505,0.014444961,331.6527,330.72684,0.99910134,1.0,0.22561312,0.0381346,366231.44,38343.39,329.818,329.818,-4145.8916,5214600.0,2158133.5426234603,1060739.9,1032667.44,366231.44,38343.39,7.1022987,2093407.2,404574.8,404581.9,0.13824463
86925,7.190607,327.88638,296.08884,7.190607,327.27927,3.6186383,3.4836671,294.4248,274.8,328.505,0.014444974,327.84238,327.24197,0.99910134,1.0,0.12470888,0.012359636,202436.44,12427.305,326.485,326.485,-4145.8916,5215500.0,1966653.0036478718,960303.4,941968.1,202436.44,12427.305,7.1023054,1902271.5,214863.75,214870.86,0.16479492
86940,7.1906114,324.2393,295.70163,7.190612,324.2825,3.6186407,3.4836695,294.43564,275.35,325.05746,0.014444984,324.199,324.24567,0.99910134,1.0,0.06423502,0.01,104270.9,10054.75,323.152,323.152,-4145.892,5216400.0,1780987.124815715,861853.5,863158.6,104270.9,10054.75,7.10231,1725012.1,114325.65,114332.75,0.17562866
86955,7.190615,320.8311,295.40643,7.190615,322.05298,3.6186428,3.4836714,294.43555,275.7958,322.1459,0.01444499,320.79337,322.0221,0.99910134,1.0,0.020078184,0.01,32592.352,10054.75,319.819,319.819,-4145.892,5217300.0,1622255.8788513765,767839.3,804741.25,32592.352,10054.75,7.102314,1572580.5,42647.1,42654.203,0.17553711
86970,-0.04236558,319.04596,296.3208,-0.04236544,320.53012,3.7003e-41,3.696e-41,294.42688,276.08047,319.70847,-8.510668e-05,318.81293,320.60947,-8.006865e-08,-8.023369e-08,0.0,0.0,0.0,0.0,318.708,318.708,-66.26786,5218200.0,-8359.87529197051,-4043.611,-4307.6816,0.0,0.0,7.3963e-41,-8351.293,0.0,7.3963e-41,0.16687012
86985,-0.042387936,319.34375,298.3591,-0.042387936,320.34467,0.0,0.0,294.40555,276.2749,317.7545,-8.515173e-05,318.83844,320.60507,-1.0019461e-15,-1.0255793e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,5219100.0,-6936.512932834482,-3735.883,-3914.0754,0.0,0.0,0.0,-7649.9585,0.0,0.0,0.14553833
87000,-0.042387944,319.54858,300.6284,-0.042387944,320.22394,0.0,0.0,294.37793,276.45,315.32986,-8.515175e-05,318.86368,320.60077,4.344245e-16,1.4551723e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,5220000.0,-5257.79711098755,-3368.3503,-3488.5833,0.0,0.0,0.0,-6856.9336,0.0,0.0,0.11791992
87015,-0.042387955,319.6916,303.24652,-0.042387955,320.1463,0.0,0.0,294.3471,276.61664,312.32886,-8.515177e-05,318.88864,320.5966,-3.0943516e-19,-8.458933e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,5220900.0,-3248.1834509967557,-2927.7058,-3008.6577,0.0,0.0,0.0,-5936.3633,0.0,0.0,0.08709717
87030,-0.04238797,319.79172,306.14697,-0.04238797,320.09866,0.0,0.0,294.3147,276.75534,308.7976,-8.51518e-05,318.91333,320.59253,-5.902903e-20,-1.821457e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30327,5221800.0,-947.9665274902516,-2429.1667,-2483.8123,0.0,0.0,0.0,-4912.979,0.0,0.0,0.0546875
87045,-0.04238799,319.86362,309.04773,-0.04238799,320.07074,0.0,0.0,294.28168,276.89136,305.04218,-8.5151834e-05,318.93777,320.5886,-1.1724675e-19,-1.4624081e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,5222700.0,1432.5372082251597,-1925.5476,-1962.4216,0.0,0.0,0.0,-3887.9692,0.0,0.0,0.02166748
87060,-0.04238801,319.91608,311.55695,-0.04238801,320.0563,0.0,0.0,294.24835,277.05,301.51962,-8.515188e-05,318.96194,320.58478,-1.06031727e-19,2.0878053e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,5223600.0,3589.726994641884,-1488.1731,-1513.138,0.0,0.0,0.0,-3001.311,0.0,0.0,-0.011657715
87075,-0.042388037,319.95544,313.3547,-0.042388037,320.0506,0.0,0.0,294.21567,277.33707,298.65656,-8.5151936e-05,318.98584,320.58105,-1.7618482e-18,1.6047017e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,5224500.0,5256.619138608842,-1175.1278,-1192.0681,0.0,0.0,0.0,-2367.1958,0.0,0.0,-0.04434204
87090,-0.042388067,319.98602,314.35846,-0.042388067,320.05035,0.0,0.0,294.18317,277.7288,296.6277,-8.5151994e-05,319.0095,320.57745,-1.5660283e-19,2.1937399e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,5225400.0,6341.205202506561,-1001.87445,-1013.3273,0.0,0.0,0.0,-2015.2017,0.0,0.0,-0.07684326
87105,-0.042388096,320.0101,314.64774,-0.042388096,320.0535,0.0,0.0,294.15125,278.05612,295.4072,-8.515205e-05,319.03284,320.57394,1.5294524e-19,-9.164991e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30347,5226300.0,6881.160033440015,-954.662,-962.38776,0.0,0.0,0.0,-1917.0498,0.0,0.0,-0.10876465
87120,-0.04238813,320.029,314.44263,-0.04238813,320.05844,0.0,0.0,294.12115,278.15,294.7839,-8.515212e-05,319.05585,320.5705,-3.099344e-20,-1.4062925e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,5227200.0,7030.723607450984,-994.5414,-999.78424,0.0,0.0,0.0,-1994.3257,0.0,0.0,-0.13885498
87135,-0.042388164,320.0439,313.98734,-0.042388164,320.06384,0.0,0.0,294.0897,278.03543,294.48248,-8.515219e-05,319.07852,320.56714,-2.563445e-18,2.6165017e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30357,5228100.0,6975.699803718705,-1078.2546,-1081.8024,0.0,0.0,0.0,-2160.0571,0.0,0.0,-0.1703186
87150,-0.042388197,320.0551,313.41913,-0.042388197,320.06863,0.0,0.0,294.0591,277.8736,294.33856,-8.5152256e-05,319.10074,320.5638,1.1456956e-21,-9.967846e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,5229000.0,6823.963784959375,-1181.4075,-1183.8143,0.0,0.0,0.0,-2365.2217,0.0,0.0,-0.20089722
87165,13.898916,321.9656,294.18417,0.14011714,320.07214,9.009261,0.0,294.03052,277.7,317.43073,0.014101277,322.52036,319.9891,0.99967504,-1.2824965e-15,1.0,0.0,1623272.0,0.0,343.15,343.15,-4644.2974,5229900.0,1376785.4714955832,1621753.6,15234.863,1623272.0,0.0,9.009261,1636988.5,1623272.0,1623281.0,-0.22949219
87180,5.8357754,340.29507,294.3477,5.8357754,350.03305,2.883596,2.777091,294.05017,277.55,331.7325,0.011723298,339.02606,350.97974,0.99967504,1.0,0.0,0.58042824,0.0,583606.06,343.15,343.15,-4134.37,5230800.0,1840748.4919354715,1126182.2,1364862.5,0.0,583606.06,5.660687,2491044.8,583606.06,583611.75,-0.20983887
87195,4.9793797,303.1648,295.35544,5.2090354,340.01627,2.4928958,2.40114,294.1481,277.42465,326.98157,0.010233587,303.06027,339.88852,0.014563811,1.0,0.0,0.21185106,0.0,213010.95,343.15,343.15,-4129.3555,5231700.0,1359324.6794115999,163320.16,977087.3,0.0,213010.95,4.894036,1140407.5,213010.95,213015.84,-0.11190796
87210,8.689845,336.8161,296.24832,8.689845,346.30643,4.478211,4.3085003,294.2546,277.30045,345.326,0.017456744,336.71246,345.68292,0.99902135,1.0,1.0,0.01,1623272.0,10054.75,338.706,338.706,-4173.776,5232600.0,3598292.319280813,1480616.4,1826988.1,1623272.0,10054.75,8.786711,3307604.5,1633326.8,1633335.5,-0.0054016113
87225,7.188468,341.2239,296.3793,7.188468,336.32178,3.6314492,3.4962559,294.36542,277.17603,339.3557,0.014440677,341.0642,336.39633,0.99902135,1.0,0.42891103,0.14416358,696239.25,144952.88,335.373,335.373,-4162.7603,5233500.0,2606555.5307098352,1353928.9,1205925.9,696239.25,144952.88,7.127705,2559854.8,841192.1,841199.25,0.105407715
87240,7.1738997,334.5175,296.08408,7.1739,333.175,3.6362092,3.5010886,294.4532,277.05,335.12173,0.014411411,334.4697,333.10583,0.99902135,1.0,0.16551793,0.01,268680.62,10054.75,332.04,332.04,-4178.157,5234400.0,2362868.5649800333,1158013.2,1117563.2,268680.62,10054.75,7.1372976,2275576.5,278735.38,278742.5,0.19317627
87255,-0.026994567,330.0863,296.02966,-0.026878724,330.67444,-8.950907e-27,-8.94078e-27,294.50598,276.9206,331.58572,-5.411214e-05,329.92538,330.6365,-3.947493e-05,-3.960521e-05,0.0,0.0,0.0,0.0,330.929,330.929,-42.03749,5235300.0,-8080.861183003485,-3861.2458,-3911.0708,0.0,0.0,-1.7891687e-26,-7772.3164,0.0,-1.7891687e-26,0.24597168
87270,-0.042387918,330.27887,296.0815,-0.042387918,330.6761,0.0,0.0,294.52408,276.7822,331.54208,-8.5151696e-05,329.94205,330.63678,3.2227706e-16,3.2279158e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5236200.0,-12682.01671953051,-6088.13,-6158.846,0.0,0.0,0.0,-12246.977,0.0,0.0,0.2640686
87285,-0.042393837,330.41647,296.08154,-0.042393837,330.68445,0.0,0.0,294.52304,276.6277,331.54205,-8.5163585e-05,329.95892,330.63724,-2.1583094e-18,-9.14839e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30979,5237100.0,-12683.765556421811,-6113.476,-6161.19,0.0,0.0,0.0,-12274.666,0.0,0.0,0.263031
87300,-0.042393837,330.5168,296.08154,-0.042393837,330.6973,0.0,0.0,294.51147,276.45,331.54205,-8.5163585e-05,329.97592,330.63782,2.2630493e-27,-1.06036e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.30979,5238000.0,-12683.765556421811,-6131.3423,-6163.4775,0.0,0.0,0.0,-12294.82,0.0,0.0,0.25146484
87315,-0.042393837,330.59143,296.08154,-0.042393837,330.71344,0.0,0.0,294.49435,276.15155,331.54205,-8.5163585e-05,329.99307,330.63855,-9.1e-44,4.2e-44,0.0,0.0,0.0,0.0,343.15,343.15,-66.30979,5238900.0,-12683.765556421811,-6144.628,-6166.352,0.0,0.0,0.0,-12310.98,0.0,0.0,0.23434448
87330,-0.042393837,330.64923,296.08154,-0.042393837,330.73184,0.0,0.0,294.47372,275.7125,331.54205,-8.5163585e-05,330.0103,330.63943,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30979,5239800.0,-12683.765556421811,-6154.9194,-6169.6284,0.0,0.0,0.0,-12324.548,0.0,0.0,0.2137146
87345,-0.042393837,330.6959,296.08154,-0.042393837,330.75183,0.0,0.0,294.4505,275.2422,331.54205,-8.5163585e-05,330.0277,330.64047,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30979,5240700.0,-12683.765556421811,-6163.2275,-6173.1875,0.0,0.0,0.0,-12336.415,0.0,0.0,0.19049072
87360,-0.042393837,330.73492,296.08154,-0.042393837,330.77283,0.0,0.0,294.42593,274.85,331.54205,-8.5163585e-05,330.04526,330.64166,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30979,5241600.0,-12683.765556421811,-6170.1772,-6176.9263,0.0,0.0,0.0,-12347.104,0.0,0.0,0.16592407
87375,-0.042387918,330.7687,296.08154,-0.042387918,330.79434,0.0,0.0,294.39996,274.52814,331.54205,-8.515169e-05,330.0629,330.643,-4.386768e-19,-1.1467574e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5242500.0,-12681.993807454273,-6175.33,-6179.8936,0.0,0.0,0.0,-12355.224,0.0,0.0,0.13995361
87390,-0.042387918,330.79852,296.0848,-0.042387918,330.81595,0.0,0.0,294.372,274.21667,331.5375,-8.5151696e-05,330.08063,330.6445,8.2920514e-20,3.6135446e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5243400.0,-12679.20085106411,-6180.0566,-6183.1587,0.0,0.0,0.0,-12363.215,0.0,0.0,0.11199951
87405,-0.04238792,330.82535,296.14816,-0.04238792,330.8372,0.0,0.0,294.3422,273.94687,331.44998,-8.51517e-05,330.09842,330.64612,2.613342e-19,-3.4160357e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5244300.0,-12625.242031799378,-6173.5537,-6175.6616,0.0,0.0,0.0,-12349.215,0.0,0.0,0.08218384
87420,-0.042387925,330.8495,296.67517,-0.042387925,330.8575,0.0,0.0,294.3105,273.75,330.73068,-8.515171e-05,330.1162,330.64783,-1.2686916e-18,-1.0198549e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,5245200.0,-12179.517250310833,-6084.029,-6085.458,0.0,0.0,0.0,-12169.486,0.0,0.0,0.050476074
87435,-0.04238794,330.87106,298.73132,-0.04238794,330.87646,0.0,0.0,294.27362,273.6,327.91873,-8.515174e-05,330.13397,330.64966,-3.3260713e-19,-2.432049e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,5246100.0,-10438.506156105997,-5721.817,-5722.7783,0.0,0.0,0.0,-11444.596,0.0,0.0,0.01361084
87450,-0.04238796,330.8898,302.36093,-0.04238796,330.8935,0.0,0.0,294.23468,273.45,322.79773,-8.5151776e-05,330.15164,330.65155,-1.5102867e-19,-6.1225314e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,5247000.0,-7308.96455779475,-5078.978,-5079.6353,0.0,0.0,0.0,-10158.613,0.0,0.0,-0.02532959
87465,-0.042387985,330.90546,307.13913,-0.042387985,330.90793,0.0,0.0,294.19412,273.3,315.76105,-8.515183e-05,330.16913,330.65347,-7.564287e-19,6.094207e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,5247900.0,-3083.5225981451053,-4231.1084,-4231.5483,0.0,0.0,0.0,-8462.656,0.0,0.0,-0.06588745
87480,-0.04238802,330.91757,312.03735,-0.04238802,330.91925,0.0,0.0,294.15106,273.15,308.09796,-8.51519e-05,330.1863,330.65546,-2.6031175e-19,1.6403638e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,5248800.0,1408.876226772904,-3361.2393,-3361.538,0.0,0.0,0.0,-6722.7773,0.0,0.0,-0.108947754
87495,-0.042388067,330.92566,315.846,-0.042388067,330.9268,0.0,0.0,294.10135,273.0,301.4896,-8.5151994e-05,330.20312,330.6574,-1.3299453e-19,-5.390239e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,5249700.0,5134.404880913257,-2684.6284,-2684.8293,0.0,0.0,0.0,-5369.458,0.0,0.0,-0.15866089
87510,-0.042388123,330.9292,317.82312,-0.042388123,330.92996,0.0,0.0,294.04813,272.85,297.15744,-8.51521e-05,330.21945,330.6593,3.5035083e-20,-2.409455e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,5250600.0,7390.849694731827,-2333.2769,-2333.4126,0.0,0.0,0.0,-4666.6895,0.0,0.0,-0.21188354
87525,-0.04238818,330.92734,318.1307,-0.04238818,330.92786,0.0,0.0,293.99057,272.7,295.11932,-8.515222e-05,330.2351,330.6611,2.1684434e-19,1.4515263e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,5251500.0,8229.775478841362,-2278.1887,-2278.281,0.0,0.0,0.0,-4556.4697,0.0,0.0,-0.2694397
87540,53.4359,324.36234,294.14304,1.1936747,329.945,63.68664,0.0,293.9302,272.55,323.41406,0.05487178,324.45853,329.79337,0.9997138,6.4737987e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-6299.6523,5252400.0,6745843.865976508,6782141.0,179490.81,1623272.0,0.0,63.68664,6961632.0,1623272.0,1623335.6,-0.32980347
87555,6.285338,340.76874,294.3366,6.285338,351.6872,3.1247551,3.0090346,293.9243,272.3875,335.29633,0.012626409,340.7717,353.09665,0.9997138,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4138.376,5253300.0,2172131.305636549,1225734.9,1513964.9,1623272.0,1005475.0,6.13379,2739699.8,2628747.0,2628753.2,-0.33572388
87570,5.6898274,303.05576,295.77017,5.9497046,338.09354,2.875511,2.769322,294.00424,272.225,323.65634,0.011691136,302.94342,338.253,0.01457752,1.0,0.0,0.3644373,0.0,366432.6,343.15,343.15,-4134.9043,5254200.0,1369288.2307995432,174105.6,1057608.4,0.0,366432.6,5.6448326,1231714.0,366432.6,366438.25,-0.25576782
87585,6.8308563,333.42062,297.0729,6.8308563,347.1637,3.4323246,3.3049066,294.0835,272.1,343.98212,0.013722283,333.75784,346.46243,0.99912006,1.0,1.0,0.01,1623272.0,10054.75,343.15,343.15,-4157.345,5255100.0,2703546.089874459,1042801.3,1437084.5,1623272.0,10054.75,6.7372313,2479885.8,1633326.8,1633333.5,-0.17651367
87600,7.395029,343.91858,297.34766,7.395029,341.63574,3.7406833,3.601049,294.17758,272.05,341.54593,0.014855631,343.89,341.76416,0.99912006,1.0,0.82490504,0.3019424,1339045.1,303595.56,339.817,339.817,-4158.0186,5256000.0,2757691.510139057,1446452.0,1375549.1,1339045.1,303595.56,7.341732,2822001.0,1642640.8,1642648.1,-0.08242798
87615,7.276872,339.75824,297.14752,7.2768726,337.52625,3.6756673,3.5386276,294.2646,272.05,340.24496,0.01461827,339.74466,337.44653,0.99912006,1.0,0.5010649,0.08027263,813364.56,80712.125,336.484,336.484,-4157.757,5256900.0,2646042.2389967334,1302305.5,1234089.5,813364.56,80712.125,7.214295,2536395.0,894076.7,894083.9,0.0045776367
87630,7.4132676,334.8428,296.75903,7.413268,334.04114,3.7521038,3.6120408,294.3263,272.05,335.2528,0.01489227,334.82004,334.02335,0.99912006,1.0,0.31192225,0.07227186,506334.62,72667.555,333.151,333.151,-4159.6587,5257800.0,2407690.640869373,1185765.8,1160805.4,506334.62,72667.555,7.3641443,2346571.0,579002.2,579009.56,0.06628418
87645,7.212055,331.30698,296.33566,7.212055,330.6314,3.636186,3.5006366,294.35657,272.05,331.84833,0.01448806,331.2742,330.5936,0.99912006,1.0,0.21329962,0.03558198,346243.28,35776.79,329.818,329.818,-4152.931,5258700.0,2160940.4009775743,1059303.2,1038839.9,346243.28,35776.79,7.1368227,2098143.0,382020.06,382027.2,0.09655762
87660,8.399368,327.40842,295.96527,8.399368,327.13623,4.318467,4.1555967,294.36182,272.05,328.11707,0.016873216,327.3363,327.0963,0.99912006,1.0,0.15554382,0.024730729,252489.9,24866.13,326.485,326.485,-4178.458,5259600.0,2278517.5581526575,1109230.8,1099628.8,252489.9,24866.13,8.474064,2208859.5,277356.03,277364.5,0.10180664
87675,8.476639,324.01083,295.6769,8.47664,323.80588,4.3103733,4.1466856,294.3498,272.05,324.72516,0.017028442,323.97748,323.77142,0.99912006,1.0,0.12202124,0.014284322,198073.66,14362.529,323.152,323.152,-4125.8765,5260500.0,2077514.884768732,1008741.0,1001444.3,198073.66,14362.529,8.457059,2010185.2,212436.19,212444.64,0.089782715
87690,7.1906476,320.58347,295.46936,7.1906476,320.45557,3.6187398,3.4837663,294.32724,272.05,321.34875,0.014445056,320.54037,320.41855,0.99912006,1.0,0.10262695,0.0103128385,166591.45,10369.301,319.819,319.819,-4145.988,5261400.0,1570083.0962015062,758464.06,754601.44,166591.45,10369.301,7.102506,1513065.5,176960.75,176967.86,0.067230225
87705,6.847239,315.5896,295.33484,6.847239,317.07132,3.4313068,3.3037295,294.2983,272.05,317.873,0.013755194,315.42062,317.03693,0.99912006,1.0,0.0,0.022317851,0.0,22440.041,317.597,317.597,-4144.7783,5262300.0,1302069.6444613691,582494.6,625106.5,0.0,22440.041,6.7350364,1207601.1,22440.041,22446.775,0.03829956
87720,5.3974314,309.94482,295.2681,5.6436386,315.0713,2.7162702,2.6161036,294.26486,272.05,314.08878,0.011090022,309.84814,314.97797,0.014618999,1.0,0.0,0.01,0.0,10054.75,313.153,313.153,-4131.7,5263200.0,876631.2788652612,332709.8,469400.62,0.0,10054.75,5.3323736,802110.44,10054.75,10060.082,0.004852295
87735,5.988356,306.01276,295.2254,5.9883585,310.60562,2.962872,2.8533058,294.30765,272.11533,309.58173,0.0120298145,305.96228,310.54288,0.9804338,1.0,0.0,0.015009852,0.0,15092.031,310.931,310.931,-4132.4424,5264100.0,725356.4051667354,271313.75,386829.5,0.0,15092.031,5.816178,658143.25,15092.031,15097.848,0.04763794
87750,6.65923,312.26126,295.1487,6.368924,310.3219,3.250534,3.130002,294.34793,272.2659,312.05292,0.013085916,312.27185,310.2737,1.0,0.014497719,0.1338531,0.0,217279.97,0.0,310.931,310.931,-4143.0586,5265000.0,929069.4249558271,478616.9,405874.88,217279.97,0.0,6.380536,884491.75,217279.97,217286.34,0.08792114
87765,4.370571,308.29208,295.04413,4.177418,308.7317,2.069778,1.9937824,294.37988,272.43353,309.35153,0.008585887,308.24414,308.7002,1.0,0.014497717,0.01,0.0,16232.72,0.0,305.37,305.37,-4124.8887,5265900.0,515935.3529134592,243184.75,240150.39,16232.72,0.0,4.0635605,483335.12,16232.72,16236.783,0.11987305
87780,2.1782508,306.67728,294.93423,2.1027007,307.61096,2.5230203,0.0,294.40475,272.55,307.94916,0.004299931,306.58786,307.56763,1.0,0.014497717,0.0,0.0,0.0,0.0,305.37,305.37,-4121.2124,5266800.0,235045.7518555686,107433.02,111952.52,0.0,0.0,2.5230203,219385.55,0.0,2.5230203,0.14474487
87795,-0.04238792,306.87827,295.27853,-0.04238792,307.5024,0.0,0.0,294.42172,272.57556,307.55685,-8.51517e-05,306.52826,307.527,-1.6949622e-19,-3.2251141e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,5267700.0,-4391.183535280163,-2065.0918,-2176.2078,0.0,0.0,0.0,-4241.3,0.0,0.0,0.16171265
87810,-0.042387918,307.02686,295.3173,-0.042387918,307.44733,0.0,0.0,294.42908,272.55,307.50848,-8.5151696e-05,306.54614,307.5257,7.1860814e-19,-6.966167e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5268600.0,-4360.023065215657,-2084.645,-2159.5012,0.0,0.0,0.0,-4244.1465,0.0,0.0,0.16906738
87825,-0.042387918,307.13306,295.31952,-0.042387918,307.41647,0.0,0.0,294.4351,272.52444,307.50528,-8.5151696e-05,306.56406,307.5245,-6.443345e-19,3.3108038e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5269500.0,-4358.0803342582185,-2103.1553,-2153.6118,0.0,0.0,0.0,-4256.767,0.0,0.0,0.17507935
87840,-0.042387918,307.21036,295.31952,-0.042387918,307.40204,0.0,0.0,294.43607,272.55,307.50528,-8.515169e-05,306.582,307.52347,9.765217e-24,-6.75661e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5270400.0,-4358.079961873295,-2116.917,-2151.042,0.0,0.0,0.0,-4267.959,0.0,0.0,0.17605591
87855,-0.042387918,307.2684,295.31952,-0.042387918,307.39816,0.0,0.0,294.43866,272.6821,307.50528,-8.515169e-05,306.59998,307.52255,-2.8453007e-37,1.96868e-37,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5271300.0,-4358.079961873295,-2127.2507,-2150.3518,0.0,0.0,0.0,-4277.6025,0.0,0.0,0.1786499
87870,-0.042387918,307.31326,295.31952,-0.042387918,307.40112,0.0,0.0,294.44043,272.8841,307.50528,-8.515169e-05,306.6179,307.52176,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5272200.0,-4358.079961873295,-2135.2373,-2150.879,0.0,0.0,0.0,-4286.116,0.0,0.0,0.18041992
87885,-0.042387918,307.34872,295.31952,-0.042387918,307.4083,0.0,0.0,294.43884,273.06903,307.50528,-8.515169e-05,306.63577,307.5211,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5273100.0,-4358.079961873295,-2141.5503,-2152.1558,0.0,0.0,0.0,-4293.706,0.0,0.0,0.17883301
87900,-0.042387918,307.3774,295.31952,-0.042387918,307.41776,0.0,0.0,294.4398,273.15,307.50528,-8.515169e-05,306.6536,307.52054,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5274000.0,-4358.079961873295,-2146.6575,-2153.8398,0.0,0.0,0.0,-4300.497,0.0,0.0,0.17977905
87915,-0.042387918,307.4007,295.31952,-0.042387918,307.42807,0.0,0.0,294.43762,273.15,307.50528,-8.515169e-05,306.67126,307.52005,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5274900.0,-4358.079961873295,-2150.8027,-2155.6763,0.0,0.0,0.0,-4306.479,0.0,0.0,0.1776123
87930,-0.042387918,307.41965,295.31952,-0.042387918,307.43817,0.0,0.0,294.43817,273.15,307.50528,-8.515169e-05,306.68878,307.51962,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5275800.0,-4358.079961873295,-2154.1768,-2157.4746,0.0,0.0,0.0,-4311.6514,0.0,0.0,0.17816162
87945,-0.042387918,307.4346,295.31952,-0.042387918,307.44714,0.0,0.0,294.43857,273.15,307.50528,-8.515169e-05,306.70605,307.51926,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5276700.0,-4358.079961873295,-2156.8389,-2159.072,0.0,0.0,0.0,-4315.911,0.0,0.0,0.17855835
87960,-0.042387918,307.44568,295.31952,-0.042387918,307.4542,0.0,0.0,294.43604,273.15,307.50528,-8.515169e-05,306.723,307.51892,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5277600.0,-4358.079961873295,-2158.811,-2160.327,0.0,0.0,0.0,-4319.1377,0.0,0.0,0.17602539
87975,-0.042387918,307.45294,295.31952,-0.042387918,307.4587,0.0,0.0,294.43582,273.15,307.50528,-8.515169e-05,306.73956,307.5186,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5278500.0,-4358.079961873295,-2160.1042,-2161.131,0.0,0.0,0.0,-4321.2354,0.0,0.0,0.17581177
87990,-0.042387918,307.45612,295.31952,-0.042387918,307.46002,0.0,0.0,294.43222,273.15,307.50528,-8.515169e-05,306.75565,307.51822,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5279400.0,-4358.079961873295,-2160.6692,-2161.3647,0.0,0.0,0.0,-4322.034,0.0,0.0,0.1722107
88005,-0.042387918,307.45502,295.31952,-0.042387918,307.45767,0.0,0.0,294.43173,273.15,307.50528,-8.515169e-05,306.77115,307.51776,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5280300.0,-4358.079961873295,-2160.4736,-2160.9463,0.0,0.0,0.0,-4321.42,0.0,0.0,0.17172241
88020,-0.042387918,307.44928,295.31952,-0.042387918,307.45105,0.0,0.0,294.43063,273.15,307.50528,-8.515169e-05,306.78595,307.5172,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5281200.0,-4358.079961873295,-2159.4521,-2159.7673,0.0,0.0,0.0,-4319.2197,0.0,0.0,0.17062378
88035,-0.042387918,307.43848,295.31952,-0.042387918,307.4397,0.0,0.0,294.42664,273.15,307.50528,-8.515169e-05,306.79996,307.51654,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5282100.0,-4358.079961873295,-2157.529,-2157.7463,0.0,0.0,0.0,-4315.2754,0.0,0.0,0.16662598
88050,-0.042387918,307.4224,295.31952,-0.042387918,307.42322,0.0,0.0,294.4257,273.15,307.50528,-8.515169e-05,306.81308,307.5157,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5283000.0,-4358.079961873295,-2154.6658,-2154.8125,0.0,0.0,0.0,-4309.4785,0.0,0.0,0.16567993
88065,-0.042387918,307.40048,295.31952,-0.042387918,307.40106,0.0,0.0,294.4215,273.15,307.50528,-8.515169e-05,306.8251,307.5146,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5283900.0,-4358.079961873295,-2150.765,-2150.8682,0.0,0.0,0.0,-4301.633,0.0,0.0,0.16149902
88080,-0.042387918,307.37256,295.31952,-0.042387918,307.37296,0.0,0.0,294.4204,273.15,307.50528,-8.515169e-05,306.836,307.51324,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5284800.0,-4358.079961873295,-2145.7937,-2145.8643,0.0,0.0,0.0,-4291.658,0.0,0.0,0.16040039
88095,-0.042387918,307.33804,295.31952,-0.042387918,307.33832,0.0,0.0,294.38873,273.15,307.50528,-8.515169e-05,306.84558,307.51157,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5285700.0,-4358.079961873295,-2139.649,-2139.6978,0.0,0.0,0.0,-4279.3467,0.0,0.0,0.12872314
88110,-0.042387918,307.29675,295.31952,-0.042387918,307.2969,0.0,0.0,294.3607,273.15,307.50528,-8.515169e-05,306.8537,307.50952,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5286600.0,-4358.079961873295,-2132.298,-2132.3252,0.0,0.0,0.0,-4264.623,0.0,0.0,0.10067749
88125,-0.042387918,307.24826,295.31952,-0.042387918,307.24838,0.0,0.0,294.3392,273.15,307.50528,-8.515169e-05,306.86023,307.50705,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5287500.0,-4358.079961873295,-2123.6648,-2123.6865,0.0,0.0,0.0,-4247.3516,0.0,0.0,0.079193115
88140,-0.042387918,307.19247,295.31952,-0.042387918,307.19254,0.0,0.0,294.3119,273.15,307.50528,-8.515169e-05,306.86502,307.50415,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5288400.0,-4358.079961873295,-2113.7334,-2113.7441,0.0,0.0,0.0,-4227.4775,0.0,0.0,0.051879883
88155,-0.04238792,307.12903,295.31784,-0.04238792,307.12906,0.0,0.0,294.24344,273.0703,307.4675,-8.51517e-05,306.86798,307.5007,1.2310958e-20,1.0666374e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,5289300.0,-4345.16918462613,-2102.737,-2102.7424,0.0,0.0,0.0,-4205.4795,0.0,0.0,-0.016571045
88170,-0.042387944,307.05768,295.27036,-0.042387944,307.0577,0.0,0.0,294.18576,272.8875,306.5476,-8.515175e-05,306.86893,307.4967,2.8584126e-19,6.4756636e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,5290200.0,-4033.1664510886876,-2098.4895,-2098.4949,0.0,0.0,0.0,-4196.9844,0.0,0.0,-0.07424927
88185,-0.042387977,306.97812,295.06738,-0.042387977,306.97815,0.0,0.0,294.1304,272.68594,304.08237,-8.515181e-05,306.86768,307.49203,1.3837017e-18,-8.171442e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,5291100.0,-3224.0974023206804,-2120.4624,-2120.468,0.0,0.0,0.0,-4240.9307,0.0,0.0,-0.12960815
88200,-0.042388026,306.8902,294.6318,-0.042388026,306.8902,0.0,0.0,294.0741,272.55,300.57913,-8.5151914e-05,306.86414,307.48672,-1.6056425e-21,3.8450845e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,5292000.0,-2126.990252601324,-2182.358,-2182.358,0.0,0.0,0.0,-4364.716,0.0,0.0,-0.18591309
88215,-0.042388126,306.7939,293.94305,-0.042388126,306.7939,0.0,0.0,293.96744,272.49246,296.91724,-8.515211e-05,306.8582,307.48068,3.6670062e-19,7.0624616e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,5292900.0,-1063.683122475556,-2287.8406,-2287.8406,0.0,0.0,0.0,-4575.681,0.0,0.0,-0.29257202
88230,-0.04238821,306.68878,293.28473,-0.04238821,306.6888,0.0,0.0,293.88422,272.4716,294.94376,-8.515228e-05,306.84958,307.47382,5.6732777e-19,2.5277326e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30364,5293800.0,-593.3337358552393,-2386.3298,-2386.3352,0.0,0.0,0.0,-4772.665,0.0,0.0,-0.37579346
88245,13.225308,318.10742,294.0743,0.12743185,306.7776,3.6222,3.2616715,293.80667,272.48993,312.93726,0.013411941,318.03955,306.66507,0.99976313,-1.854488e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4361.393,5294700.0,1062552.5946829952,1334950.4,6798.9697,1623272.0,0.0,6.8838716,1341749.4,1623272.0,1623278.9,-0.45333862
88260,6.991255,303.82663,294.49237,7.3040895,356.53726,3.595574,3.461527,293.77985,272.55,331.7807,0.014358724,303.467,356.51733,0.0145421075,1.0,0.0,0.51545435,0.0,518276.5,343.15,343.15,-4146.292,5295600.0,2248733.855406772,274084.38,1903362.0,0.0,518276.5,7.0571012,2177446.5,518276.5,518283.56,-0.48016357
88275,7.5210576,316.07858,296.36826,7.5210576,352.92627,3.802112,3.6598456,293.77893,272.64886,321.5522,0.015108805,316.94302,353.8932,0.9991879,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4148.95,5296500.0,1598096.1480366432,622618.5,1786579.5,1623272.0,1005475.0,7.461958,2409198.0,2628747.0,2628754.5,-0.4810791
88290,7.4399314,333.33136,298.26907,7.4399314,334.37845,3.757516,3.6170433,293.83038,272.78183,335.86966,0.014945834,333.42093,334.33878,0.9991879,1.0,1.0,0.29794365,1623272.0,299574.9,343.15,343.15,-4148.8926,5297400.0,2360282.8771656277,1095616.2,1128335.2,1623272.0,299574.9,7.3745594,2223951.5,1922846.9,1922854.2,-0.42962646
88305,7.3420696,336.1435,299.39914,7.3420696,346.4223,3.7010913,3.562823,293.9247,272.94885,340.49918,0.014749243,336.2038,346.41797,0.9991879,1.0,1.0,0.3883655,1623272.0,390491.8,343.15,343.15,-4145.589,5298300.0,2546016.582127743,1133074.4,1450038.9,1623272.0,390491.8,7.263914,2583113.2,2013763.8,2013771.0,-0.33529663
88320,7.377766,340.6269,299.64645,7.377766,343.09457,3.7202852,3.581241,294.03256,273.15,340.64932,0.014820952,340.78387,343.14847,0.9991879,1.0,1.0,0.33546126,1623272.0,337297.9,343.15,343.15,-4145.191,5299200.0,2552346.4968300234,1269845.1,1346310.2,1623272.0,337297.9,7.301526,2616155.5,1960569.9,1960577.1,-0.22744751
88335,7.29462,344.87527,299.28827,7.29462,344.23022,3.6922445,3.5546854,294.1608,273.4037,343.88342,0.014653923,344.89697,344.22763,0.9991879,1.0,0.94669193,0.2760504,1536738.5,277561.75,343.15,343.15,-4165.9062,5300100.0,2744674.5884743677,1396667.5,1376904.9,1536738.5,277561.75,7.24693,2773572.5,1814300.2,1814307.5,-0.09921265
88350,7.470592,342.93356,298.57214,7.4705925,341.0556,3.7723286,3.631218,294.2726,273.7,343.189,0.015007427,342.90353,341.00223,0.9991879,1.0,0.6479373,0.14416112,1051778.5,144950.4,339.817,339.817,-4146.558,5301000.0,2812253.408050708,1391905.5,1332981.8,1051778.5,144950.4,7.4035463,2724887.2,1196728.9,1196736.2,0.01260376
88365,7.29019,338.45993,297.75925,7.29019,337.38647,3.6808395,3.5435498,294.35306,273.9963,338.94324,0.014645023,338.47803,337.36945,0.9991879,1.0,0.42798194,0.09784318,694731.1,98378.875,336.484,336.484,-4155.233,5301900.0,2533190.095668476,1246206.0,1213338.1,694731.1,98378.875,7.224389,2459544.0,793110.0,793117.25,0.093048096
88380,7.536863,334.6494,297.01816,7.536863,333.9076,3.8248255,3.6819382,294.39774,274.25,335.44897,0.015140557,334.5943,333.86224,0.9991879,1.0,0.26551583,0.04836211,431004.4,48626.895,333.151,333.151,-4165.064,5302800.0,2443828.6306902287,1191210.8,1167728.6,431004.4,48626.895,7.5067635,2358939.5,479631.3,479638.8,0.13772583
88395,7.3728337,330.97632,296.4216,7.372834,330.57672,3.7218883,3.5828693,294.41498,274.4665,331.73114,0.014811044,330.94595,330.54214,0.9991879,1.0,0.18066202,0.029294036,293263.6,29454.422,329.818,329.818,-4150.2485,5303700.0,2196478.7643609666,1070018.0,1057644.2,293263.6,29454.422,7.3047576,2127662.2,322718.0,322725.3,0.15496826
88410,7.475094,327.5157,295.97293,7.475094,327.17822,3.7708547,3.629721,294.41434,274.6591,328.17188,0.015016471,327.4782,327.14374,0.9991879,1.0,0.12812188,0.015754642,207976.67,15840.898,326.485,326.485,-4141.988,5304600.0,2030760.9476159029,990297.25,979702.44,207976.67,15840.898,7.4005756,1969999.8,223817.56,223824.97,0.1543274
88425,11.667519,323.9625,295.64627,11.667519,323.7968,6.2367973,5.9839487,294.4031,274.79715,324.66266,0.023438495,323.87137,323.75388,0.9991879,1.0,0.10103117,0.01,164001.06,10054.75,323.152,323.152,-4179.799,5305500.0,2856421.9049268784,1387596.2,1379477.4,164001.06,10054.75,12.220746,2767073.5,174055.81,174068.03,0.14309692
88440,7.4769545,320.59784,295.4124,7.4769545,320.69482,3.7734544,3.632249,294.3863,274.85,321.44232,0.0150202075,320.5632,320.65695,0.9991879,1.0,0.078845456,0.01,127987.62,10054.75,319.819,319.819,-4143.8184,5306400.0,1642093.3527575699,790903.2,793948.8,127987.62,10054.75,7.4057035,1584852.0,138042.38,138049.78,0.12628174
88455,7.295921,317.19482,295.2485,7.295921,317.6968,3.704488,3.566679,294.3644,274.85,318.23837,0.014656535,317.1465,317.65292,0.9991879,1.0,0.063593656,0.01,103229.79,10054.75,316.486,316.486,-4179.61,5307300.0,1415197.6248207348,672498.1,687880.4,103229.79,10054.75,7.271167,1360378.5,113284.54,113291.81,0.104400635
88470,5.6420016,312.15536,295.13995,5.900028,315.32642,2.8456047,2.7404764,294.3384,274.85,314.73193,0.011593202,312.0805,315.2727,0.0145735275,1.0,0.0,0.01,0.0,10054.75,313.153,313.153,-4128.5127,5308200.0,953961.8928882873,403204.1,500222.94,0.0,10054.75,5.586081,903427.0,10054.75,10060.336,0.07839966
88485,5.690418,308.31763,295.07764,5.9504576,311.92892,2.8759556,2.7697513,294.30862,274.85,311.23334,0.011692486,308.2593,311.8723,0.0145735275,1.0,0.0,0.01,0.0,10054.75,309.82,309.82,-4135.04,5309100.0,793381.261599336,316432.5,421146.06,0.0,10054.75,5.645707,737578.56,10054.75,10060.3955,0.048614502
88500,7.367493,311.75232,295.05585,7.367493,311.07144,3.7115197,3.5727613,294.2751,274.85,311.74246,0.014800315,311.67877,310.9597,1.0,1.0,0.17319195,0.0,281137.62,0.0,308.709,308.709,-4141.493,5310000.0,1037262.0495721719,516646.8,495578.1,281137.62,0.0,7.284281,1012224.9,281137.62,281144.9,0.015075684
88515,5.83708,306.99832,295.0687,5.581681,307.12927,2.8157132,2.7117732,294.24222,274.85,308.46567,0.0114693865,306.87912,307.08386,1.0,0.014576617,0.01,0.0,16232.72,0.0,305.37,305.37,-4132.337,5310900.0,645351.2417756428,292463.56,282736.8,16232.72,0.0,5.5274863,575200.4,16232.72,16238.247,-0.017791748
88530,4.0526485,304.624,295.11368,3.8769572,304.75897,1.9111739,1.8410158,294.2089,274.85,305.26117,0.007964762,304.6411,304.69415,1.0,0.014576617,0.067548186,0.0,109649.07,0.0,305.37,305.37,-4120.239,5311800.0,339453.88513390074,161876.23,157056.44,109649.07,0.0,3.7521896,318932.7,109649.07,109652.82,-0.051116943
88545,4.44055,304.73877,295.18085,4.2459955,301.95193,4.8719034,0.0,294.1739,274.85,303.97653,0.008725058,304.74835,301.87833,1.0,0.014576617,0.13374327,0.0,217101.69,0.0,305.37,305.37,-4121.8857,5312700.0,322320.02327089047,178258.2,120750.04,217101.69,0.0,4.8719034,299008.25,217101.69,217106.56,-0.086120605
88560,4.861642,305.1287,295.2471,4.6476426,299.4564,5.3392286,0.0,294.1382,274.85,302.75482,0.009551445,305.13123,299.40958,1.0,0.014576617,0.16944022,0.0,275047.56,0.0,305.37,305.37,-4124.7754,5313600.0,301180.2522540734,201771.2,82165.75,275047.56,0.0,5.3392286,283936.94,275047.56,275052.9,-0.121795654
88575,5.357227,305.1198,295.30045,5.1216187,297.86914,2.5792933,2.4845042,294.0988,274.76904,301.86688,0.010525304,305.11526,297.84335,1.0,0.014576617,0.19194745,0.0,311582.9,0.0,305.37,305.37,-4147.867,5314500.0,290277.71838054265,220939.22,55254.684,311582.9,0.0,5.0637975,276193.9,311582.9,311587.97,-0.16122437
88590,5.867414,306.01016,295.34695,5.610796,296.92682,2.8316927,2.7271502,294.05777,274.58408,301.4318,0.011529099,306.0364,296.91342,1.0,0.014576617,0.25574645,0.0,415146.03,0.0,307.038,307.038,-4132.873,5315400.0,294641.38574921887,262774.9,37230.05,415146.03,0.0,5.5588427,300004.97,415146.03,415151.6,-0.20223999
88605,6.4120846,307.7415,295.39328,6.134115,296.42444,3.1176424,3.002185,294.0171,274.3821,302.01462,0.0126018245,307.76178,296.41888,1.0,0.014576617,0.32304323,0.0,524387.0,0.0,308.706,308.706,-4137.558,5316300.0,350451.9391911344,332546.5,26566.027,524387.0,0.0,6.1198273,359112.53,524387.0,524393.1,-0.24291992
88620,6.956147,309.34183,295.47382,6.6576133,296.24567,3.407807,3.2811196,293.979,274.25,302.73184,0.013674118,309.3606,296.24457,1.0,0.014576617,0.392918,0.0,637812.75,0.0,310.374,310.374,-4142.627,5317200.0,416837.8323065099,405165.3,21582.469,637812.75,0.0,6.6889267,426747.78,637812.75,637819.44,-0.28100586
88635,7.4512873,311.00507,295.63394,7.134393,296.2582,3.6758902,3.5386658,293.94846,274.22443,303.567,0.014650347,311.02335,296.2595,1.0,0.014576617,0.4667684,0.0,757692.1,0.0,312.042,312.042,-4147.6235,5318100.0,488131.775998113,481045.6,18705.836,757692.1,0.0,7.2145557,499751.44,757692.1,757699.3,-0.31155396
88650,7.903544,312.669,295.87445,7.569935,296.40585,3.9240756,3.7769363,293.92438,274.25,304.49,0.015542082,312.68628,296.40875,1.0,0.014576617,0.54052,0.0,877411.0,0.0,313.71,313.71,-4152.45,5319000.0,562394.3571021187,557493.3,16895.27,877411.0,0.0,7.7010117,574388.56,877411.0,877418.7,-0.33563232
88665,8.303963,314.3285,296.16965,7.955424,296.6591,4.1464934,3.9903214,293.90735,274.27557,305.46017,0.016331473,314.34543,296.66302,1.0,0.014576617,0.61354357,0.0,995948.06,0.0,315.378,315.378,-4156.9517,5319900.0,637257.5994339059,633319.56,16353.582,995948.06,0.0,8.136815,649673.1,995948.06,995956.2,-0.35266113
88680,8.648922,316.0097,296.4931,8.287304,296.98325,4.340138,4.1759753,293.8975,274.25,306.47858,0.017011313,316.0261,296.98773,1.0,0.014576617,0.6857244,0.0,1113117.1,0.0,317.046,317.046,-4161.0044,5320800.0,713437.2634327065,708949.75,17060.242,1113117.1,0.0,8.516113,726010.0,1113117.1,1113125.6,-0.3625183
88695,8.746811,311.98495,296.82852,8.746811,323.22662,4.4992676,4.328401,293.89508,274.1335,318.02457,0.017571181,311.1742,323.35434,1.0,1.0,0.0,0.37766814,0.0,379735.88,317.602,317.602,-4162.667,5321700.0,1564246.0808288888,556795.9,969776.6,0.0,379735.88,8.827669,1526572.5,379735.88,379744.7,-0.3649292
88710,8.586108,298.74005,297.45032,8.96141,317.28488,4.517079,4.3455095,293.92337,273.9659,308.57434,0.017625315,298.72873,317.31094,0.014543768,1.0,0.0,0.2492957,0.0,250660.6,320.382,320.382,-4165.1465,5322600.0,823470.5574101099,46509.94,746531.75,0.0,250660.6,8.862589,793041.7,250660.6,250669.45,-0.3366394
88725,8.80843,298.73932,298.00906,8.808433,322.48944,4.535299,4.3629165,293.9481,273.81534,310.42206,0.017694967,298.74734,322.50797,0.98596156,1.0,0.0,0.28621125,0.0,287778.25,321.494,321.494,-4163.7144,5323500.0,922519.6023359899,27016.086,905661.8,0.0,287778.25,8.898215,932677.9,287778.25,287787.16,-0.31192017
88740,8.628817,321.77966,298.08603,8.628817,322.81064,4.4319553,4.263941,293.99747,273.75,325.4639,0.017334146,321.87018,322.45712,0.9991541,1.0,0.8049002,0.022642836,1306572.0,22766.807,323.718,323.718,-4162.1587,5324400.0,1993202.3329161212,858681.75,896045.3,1306572.0,22766.807,8.695896,1754727.0,1329338.8,1329347.5,-0.26254272
88755,8.017533,325.19516,299.0818,8.017533,325.55414,4.082517,3.9289536,294.09302,273.75,323.66998,0.016106158,325.22006,325.69098,0.9991541,1.0,0.8194658,0.34888166,1330215.9,350791.78,325.386,325.386,-4155.399,5325300.0,1663289.7904233686,879332.3,891420.44,1330215.9,350791.78,8.011471,1770752.8,1681007.6,1681015.6,-0.16699219
