minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
88770,7.269127,327.46402,299.43503,7.2691274,326.83786,3.6629894,3.5262814,294.19394,273.75,327.1566,0.0146027105,327.48367,326.81372,0.9991541,1.0,0.7670714,0.2216918,1245165.5,222905.56,327.054,327.054,-4147.692,5326200.0,1700201.497244393,855734.44,836617.6,1245165.5,222905.56,7.189271,1692352.0,1468071.0,1468078.2,-0.06607056
88785,7.4391584,327.2619,299.24908,7.4391584,327.89984,3.7624035,3.6218452,294.29617,273.75,327.3757,0.014944281,327.478,327.9899,0.9991541,1.0,0.80076617,0.27683038,1299861.2,278346.0,328.722,328.722,-4155.078,5327100.0,1765394.763492054,875245.5,895177.56,1299861.2,278346.0,7.3842487,1770423.0,1578207.2,1578214.6,0.03616333
88800,7.214739,331.3622,298.8174,7.2147393,330.60944,3.637684,3.502076,294.38907,273.75,330.5259,0.014493452,331.42215,330.6276,0.9991541,1.0,0.69065285,0.21001506,1121117.4,211164.89,330.39,330.39,-4152.9697,5328000.0,1930175.4290148893,986169.4,963358.8,1121117.4,211164.89,7.13976,1949528.2,1332282.2,1332289.4,0.12905884
88815,9.386366,331.17053,298.2502,9.386366,330.65228,4.800488,4.6150093,294.4702,273.75,331.37802,0.018855961,331.16763,330.6227,0.9991541,1.0,0.5619241,0.1420275,912155.6,142805.1,328.724,328.724,-4104.1826,5328900.0,2623557.9289882933,1297809.1,1277378.2,912155.6,142805.1,9.415497,2575187.5,1054960.8,1054970.1,0.21020508
88830,7.2371435,328.09454,297.6483,7.2371435,326.34766,3.6468914,3.5108538,294.53116,273.75,328.1913,0.0145384595,328.0746,326.3141,0.9991541,1.0,0.33472064,0.06408168,543342.6,64432.527,325.391,325.391,-4149.3325,5329800.0,1865004.1238727681,925444.56,872346.1,543342.6,64432.527,7.1577454,1797790.8,607775.1,607782.3,0.27114868
88845,7.192212,323.50894,297.0715,7.192212,322.88202,3.6195414,3.484535,294.5646,273.75,324.19122,0.0144481985,323.45734,322.84256,0.9991541,1.0,0.20216304,0.03602284,328165.6,36220.062,322.058,322.058,-4145.926,5330700.0,1645690.6375581468,798603.44,779665.75,328165.6,36220.062,7.1040764,1578269.2,364385.66,364392.75,0.30459595
88860,7.1922193,319.89493,296.57053,7.1922193,319.47784,3.6195304,3.4845243,294.57098,273.75,320.53625,0.014448213,319.85638,319.442,0.9991541,1.0,0.1399511,0.019023567,227178.7,19127.723,318.725,318.725,-4145.9077,5331600.0,1454300.2454066651,704567.7,691968.7,227178.7,19127.723,7.1040545,1396536.4,246306.42,246313.53,0.31097412
88875,5.4426003,312.86646,296.17282,5.6925116,317.50284,2.7500536,2.6487787,294.5489,273.53384,316.26996,0.01118448,312.78622,317.42087,0.014564988,1.0,0.0,0.01,0.0,10054.75,315.392,315.392,-4146.109,5332500.0,944059.3373786442,381598.47,509969.75,0.0,10054.75,5.3988323,891568.25,10054.75,10060.148,0.2888794
88890,5.9679585,309.17407,295.87943,6.2396727,313.1457,3.0231187,2.9112196,294.5088,273.0319,312.2394,0.012261755,309.12103,313.08472,0.014564988,1.0,0.0,0.01,0.0,10054.75,312.059,312.059,-4131.1553,5333400.0,842528.9437109086,333236.0,452490.56,0.0,10054.75,5.9343386,785726.56,10054.75,10060.685,0.2487793
88905,6.213436,305.88617,295.6775,6.213437,309.5971,3.0902123,2.9758995,294.456,272.46402,308.8334,0.012481969,305.82996,309.5428,0.9948645,1.0,0.0,0.013496562,0.0,13570.456,309.837,309.837,-4143.6567,5334300.0,689689.192783112,266410.1,363252.38,0.0,13570.456,6.0661116,629662.5,13570.456,13576.522,0.19598389
88920,6.6614122,310.56546,295.55524,6.373896,308.47012,3.2562997,3.1356196,294.39645,272.05,310.3046,0.013093101,310.56903,308.41614,1.0,0.014575258,0.14907522,0.0,241989.62,0.0,309.837,309.837,-4148.1978,5335200.0,811082.3562712426,419955.0,345736.2,241989.62,0.0,6.391919,765691.2,241989.62,241996.02,0.13644409
88935,4.4951468,304.52454,295.5146,4.2979774,305.72766,2.1330092,2.0546806,294.33115,271.7996,306.4536,0.008832109,304.4782,305.6666,1.0,0.014575258,0.031388704,0.0,50952.402,0.0,305.37,305.37,-4126.6597,5336100.0,405781.6168327122,170104.39,184361.36,50952.402,0.0,4.18769,354465.75,50952.402,50956.59,0.071136475
88950,5.0759025,304.40265,295.56485,4.8523626,302.55905,5.579171,-6.347746e-24,294.26044,271.59604,304.07532,0.009972283,304.41672,302.4804,1.0,0.014575258,0.141103,0.0,229048.53,0.0,305.37,305.37,-4125.2075,5337000.0,356448.90954351355,188411.19,142541.3,229048.53,0.0,5.579171,330952.5,229048.53,229054.11,0.0004272461
88965,5.802332,305.27747,295.65833,5.5482893,299.49493,2.7981737,2.6949086,294.18463,271.46948,302.71915,0.011400945,305.30038,299.44815,1.0,0.014575258,0.21927729,0.0,355946.7,0.0,306.482,306.482,-4132.8916,5337900.0,338100.146163805,234416.48,89403.78,355946.7,0.0,5.493082,323820.25,355946.7,355952.2,-0.07537842
88980,6.604448,307.02835,295.73972,6.31909,297.7048,3.2194545,3.1000712,294.10535,271.45,302.4334,0.0129808355,307.04816,297.6838,1.0,0.014575258,0.3025873,0.0,491181.47,0.0,308.15,308.15,-4138.9717,5338800.0,364936.96953729115,313131.88,52153.78,491181.47,0.0,6.3195257,365285.66,491181.47,491187.78,-0.15466309
88995,7.4561667,308.6017,295.8143,7.1390376,296.88126,3.678141,3.5408192,294.0251,271.56857,302.74274,0.014659913,308.6189,296.87375,1.0,0.014575258,0.38902938,0.0,631500.5,0.0,309.818,309.818,-4147.205,5339700.0,426595.1544099494,400449.4,31991.55,631500.5,0.0,7.2189603,432440.97,631500.5,631507.75,-0.23492432
89010,8.332424,310.18292,295.9533,7.9827538,296.60303,4.16179,4.004978,293.94565,271.77206,303.37375,0.016387513,310.1986,296.60162,1.0,0.014575258,0.48497894,0.0,787252.75,0.0,311.486,311.486,-4156.654,5340600.0,510730.7827475665,497982.12,21783.506,787252.75,0.0,8.166768,519765.62,787252.75,787260.94,-0.31436157
89025,9.198671,311.79947,296.21066,8.815477,296.6287,4.651767,4.4744477,293.87006,271.9645,304.19788,0.018094016,311.8141,296.63037,1.0,0.014575258,0.58768445,0.0,953971.7,0.0,313.154,313.154,-4166.9653,5341500.0,606987.2094937523,602264.44,15477.555,953971.7,0.0,9.126215,617742.0,953971.7,953980.8,-0.3899536
89040,10.0273485,313.44394,296.5818,9.609496,296.8604,5.1316094,4.9332657,293.8008,272.05,305.14682,0.019723907,313.4577,296.86392,1.0,0.014575258,0.6935576,0.0,1125832.6,0.0,314.822,314.822,-4177.669,5342400.0,709530.8409144309,710147.25,11245.292,1125832.6,0.0,10.064875,721392.56,1125832.6,1125842.8,-0.459198
89055,10.801529,315.10736,297.03244,10.350325,297.24014,5.5905366,5.3709893,293.73914,272.05,306.18356,0.021245632,315.12033,297.24463,1.0,0.014575258,0.7951147,0.0,1290687.4,0.0,315.934,315.934,-4188.372,5343300.0,816569.8614144276,819994.5,9029.117,1290687.4,0.0,10.961526,829023.6,1290687.4,1290698.4,-0.520874
89070,10.943129,299.5155,297.61752,11.421116,318.72766,5.9659505,5.7280807,293.69894,272.05,310.7922,0.022463396,299.46564,318.64212,0.014573551,1.0,0.0,0.2258149,0.0,227051.23,315.934,315.934,-4197.5806,5344200.0,1242982.0843794006,87233.31,1012625.6,0.0,227051.23,11.694031,1099859.0,227051.23,227062.92,-0.5610657
89085,11.387693,298.92514,298.78168,11.885685,318.8101,6.2521944,5.9996386,293.68018,272.05,308.51132,0.023376564,298.93372,318.85934,0.0145734595,1.0,0.0,0.3676424,0.0,369655.25,319.826,319.826,-4204.684,5345100.0,955271.7700953167,6861.5996,999815.8,0.0,369655.25,12.251833,1006677.44,369655.25,369667.5,-0.579834
89100,12.07698,318.4254,298.8891,12.07698,346.32098,6.5286384,6.26105,293.66266,272.05,327.02942,0.024261048,318.51126,346.68753,0.9991371,1.0,1.0,1.0,1623272.0,1005475.0,321.494,321.494,-4208.358,5346000.0,2867397.3374821115,990946.75,2405902.5,1623272.0,1005475.0,12.789688,3396849.2,2628747.0,2628759.8,-0.5973511
89115,11.761886,321.66483,301.11264,11.761887,362.23108,6.329539,6.072823,293.7645,272.05,344.172,0.023628067,321.51508,361.22202,0.9991371,1.0,0.78620285,0.01,1276221.0,10054.75,323.162,323.162,-4205.0693,5346900.0,4273119.373038731,1015276.25,3019246.0,1276221.0,10054.75,12.402362,4034522.2,1286275.8,1286288.1,-0.49551392
89130,10.748384,324.74902,304.41574,10.748384,318.89417,5.6957107,5.471103,293.95425,272.05,321.9037,0.021592077,324.77264,318.9318,0.9991371,1.0,0.88337696,0.23313642,1433961.0,234412.84,324.83,324.83,-4190.242,5347800.0,1585924.4718207037,917909.75,653602.6,1433961.0,234412.84,11.166814,1571512.4,1668373.9,1668385.0,-0.30575562
89145,10.124839,326.10397,303.26175,10.124839,327.637,5.3150682,5.108368,294.06497,272.05,326.5378,0.020339457,326.10745,327.64023,0.9991371,1.0,0.8642665,0.2981913,1402939.6,299823.9,326.498,326.498,-4181.173,5348700.0,1988374.3732558514,971350.1,1036540.8,1402939.6,299823.9,10.423436,2007891.0,1702763.5,1702773.9,-0.19503784
89160,9.5818205,327.23358,302.01947,9.5818205,327.22403,4.9899592,4.79792,294.15253,272.05,326.97372,0.019248605,327.24918,327.2412,0.9991371,1.0,0.9152767,0.30376408,1485743.0,305427.2,328.166,328.166,-4174.024,5349600.0,2017405.2174472308,1014707.75,1014323.3,1485743.0,305427.2,9.78788,2029031.0,1791170.2,1791180.0,-0.10748291
89175,7.854083,330.65567,301.39938,7.8540835,330.26755,3.9914665,3.841632,294.37274,272.11533,329.78476,0.01577781,330.69308,330.29007,0.9991371,1.0,0.87960327,0.28221336,1427835.4,283758.47,329.834,329.834,-4155.139,5350500.0,1881008.0353373906,965081.5,952278.5,1427835.4,283758.47,7.8330984,1917360.0,1711593.9,1711601.8,0.11273193
89190,7.3312078,331.43192,300.4512,7.3312078,330.893,3.699422,3.5613093,294.57907,272.2659,330.54102,0.014727422,331.62845,330.9724,0.9991371,1.0,0.82322943,0.26746622,1336325.2,268930.6,331.502,331.502,-4150.639,5351400.0,1861210.589553974,953929.4,937335.75,1336325.2,268930.6,7.260731,1891265.1,1605255.9,1605263.1,0.31906128
89205,7.386335,334.0198,299.23868,7.386335,332.61243,3.7229755,3.5837815,294.75598,272.43353,333.6549,0.014838166,334.02286,332.56644,0.9991371,1.0,0.56892633,0.12575339,923522.1,126441.88,329.836,329.836,-4142.8438,5352300.0,2144829.577939555,1079001.2,1035340.7,923522.1,126441.88,7.306757,2114342.0,1049964.0,1049971.2,0.49597168
89220,7.2698636,330.27475,297.99554,7.2698636,327.6743,3.677277,3.5402858,294.88666,272.55,330.02014,0.01460419,330.19824,327.63647,0.9991371,1.0,0.21103486,0.0229411,342567.0,23066.701,326.503,326.503,-4164.255,5353200.0,1964311.916224574,985594.8,906193.7,342567.0,23066.701,7.2175627,1891788.5,365633.7,365640.9,0.62664795
89235,-0.042123664,325.69763,297.2201,-0.042121083,325.75644,-2.6921166e-32,-2.6890917e-32,294.9696,272.56024,327.0232,-8.461825e-05,325.58102,325.7002,-9.406935e-07,-9.4374485e-07,0.0,0.0,0.0,0.0,325.392,325.392,-65.88465,5354100.0,-10591.922358647565,-5038.229,-5048.3237,0.0,0.0,-5.3812086e-32,-10086.553,0.0,-5.3812086e-32,0.7095947
89250,-0.042387918,325.7923,297.2201,-0.042387918,325.8319,0.0,0.0,295.01074,272.5091,327.0232,-8.515169e-05,325.59006,325.70215,-2.1057747e-17,-2.1701916e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5355000.0,-10658.694259261558,-5086.688,-5093.74,0.0,0.0,0.0,-10180.428,0.0,0.0,0.7507324
89265,-0.042387918,325.86255,297.2201,-0.042387918,325.88928,0.0,0.0,295.0294,272.47842,327.0232,-8.515169e-05,325.59933,325.70422,1.0049276e-19,-1.5767514e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5355900.0,-10658.694259261558,-5099.195,-5103.954,0.0,0.0,0.0,-10203.148,0.0,0.0,0.76937866
89280,-0.042387918,325.91666,297.2201,-0.042387918,325.93466,0.0,0.0,295.04062,272.55,327.0232,-8.515169e-05,325.6089,325.70642,-1.8205021e-25,-1.2213774e-25,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5356800.0,-10658.694259261558,-5108.8276,-5112.033,0.0,0.0,0.0,-10220.861,0.0,0.0,0.78060913
89295,-0.042387918,325.95975,297.2201,-0.042387918,325.97192,0.0,0.0,295.04333,272.7,327.0232,-8.515169e-05,325.61865,325.70874,2.45e-43,1.65e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5357700.0,-10658.694259261558,-5116.499,-5118.667,0.0,0.0,0.0,-10235.166,0.0,0.0,0.7833252
89310,-0.042387918,325.99576,297.2201,-0.042387918,326.004,0.0,0.0,295.0461,272.85,327.0232,-8.515169e-05,325.6287,325.71118,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5358600.0,-10658.694259261558,-5122.91,-5124.377,0.0,0.0,0.0,-10247.287,0.0,0.0,0.7861023
89325,-0.042387918,326.02716,297.2201,-0.042387918,326.03275,0.0,0.0,295.0469,273.0,327.0232,-8.515169e-05,325.639,325.71378,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5359500.0,-10658.694259261558,-5128.5005,-5129.495,0.0,0.0,0.0,-10257.996,0.0,0.0,0.78689575
89340,-0.042387918,326.0556,297.2201,-0.042387918,326.0594,0.0,0.0,295.04395,273.15,327.0232,-8.515169e-05,325.64957,325.7165,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5360400.0,-10658.694259261558,-5133.5645,-5134.238,0.0,0.0,0.0,-10267.803,0.0,0.0,0.78393555
89355,-0.042387918,326.08203,297.2201,-0.042387918,326.0846,0.0,0.0,295.03732,273.3,327.0232,-8.515169e-05,325.6604,325.71936,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5361300.0,-10658.694259261558,-5138.2695,-5138.7256,0.0,0.0,0.0,-10276.995,0.0,0.0,0.77731323
89370,-0.042387918,326.10706,297.2201,-0.042387918,326.1088,0.0,0.0,295.02563,273.45,327.0232,-8.515169e-05,325.67148,325.72235,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5362200.0,-10658.694259261558,-5142.7246,-5143.034,0.0,0.0,0.0,-10285.759,0.0,0.0,0.765625
89385,-0.042387918,326.13098,297.2201,-0.042387918,326.13214,0.0,0.0,295.01968,273.6,327.0232,-8.515169e-05,325.6828,325.72546,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5363100.0,-10658.694259261558,-5146.984,-5147.1904,0.0,0.0,0.0,-10294.174,0.0,0.0,0.7596741
89400,-0.042387918,326.15387,297.2201,-0.042387918,326.15466,0.0,0.0,295.0124,273.75,327.0232,-8.515169e-05,325.69434,325.7287,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5364000.0,-10658.694259261558,-5151.0586,-5151.1997,0.0,0.0,0.0,-10302.258,0.0,0.0,0.7523804
89415,-0.042387918,326.17563,297.2201,-0.042387918,326.17615,0.0,0.0,294.9977,273.89532,327.0232,-8.515169e-05,325.70602,325.73203,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5364900.0,-10658.694259261558,-5154.932,-5155.025,0.0,0.0,0.0,-10309.957,0.0,0.0,0.7377014
89430,-0.042387918,326.196,297.2201,-0.042387918,326.19638,0.0,0.0,294.99008,274.02917,327.0232,-8.515169e-05,325.71786,325.73547,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5365800.0,-10658.694259261558,-5158.5615,-5158.627,0.0,0.0,0.0,-10317.188,0.0,0.0,0.730072
89445,-0.042387918,326.21472,297.2201,-0.042387918,326.21497,0.0,0.0,294.97495,274.14844,327.0232,-8.515169e-05,325.72977,325.73898,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5366700.0,-10658.694259261558,-5161.892,-5161.9355,0.0,0.0,0.0,-10323.828,0.0,0.0,0.7149353
89460,-0.042387918,326.2313,297.2201,-0.042387918,326.23145,0.0,0.0,294.95624,274.25,327.0232,-8.515169e-05,325.74167,325.74258,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5367600.0,-10658.694259261558,-5164.8423,-5164.869,0.0,0.0,0.0,-10329.711,0.0,0.0,0.696228
89475,-0.042387918,326.24524,297.2201,-0.042387918,326.24533,0.0,0.0,294.94272,274.14374,327.0232,-8.515169e-05,325.7535,325.7462,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5368500.0,-10658.694259261558,-5167.325,-5167.3413,0.0,0.0,0.0,-10334.666,0.0,0.0,0.68270874
89490,-0.042387918,326.256,297.2201,-0.042387918,326.2561,0.0,0.0,294.92197,273.78333,327.0232,-8.515169e-05,325.76517,325.7498,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5369400.0,-10658.694259261558,-5169.243,-5169.2593,0.0,0.0,0.0,-10338.502,0.0,0.0,0.6619568
89505,-0.042387918,326.263,297.2201,-0.042387918,326.26306,0.0,0.0,294.9069,273.38126,327.0232,-8.515169e-05,325.77658,325.7534,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5370300.0,-10658.694259261558,-5170.4873,-5170.498,0.0,0.0,0.0,-10340.985,0.0,0.0,0.6468811
89520,-0.042387918,326.2656,297.2201,-0.042387918,326.26562,0.0,0.0,294.8867,273.15,327.0232,-8.515169e-05,325.78757,325.7569,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5371200.0,-10658.694259261558,-5170.9487,-5170.9546,0.0,0.0,0.0,-10341.903,0.0,0.0,0.62667847
89535,-0.042387918,326.2629,297.2201,-0.042387918,326.26294,0.0,0.0,294.82748,273.0896,327.0232,-8.515169e-05,325.798,325.7603,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5372100.0,-10658.694259261558,-5170.4707,-5170.476,0.0,0.0,0.0,-10340.947,0.0,0.0,0.56747437
89550,-0.042387918,326.25458,297.2201,-0.042387918,326.25458,0.0,0.0,294.77933,273.06396,327.0232,-8.515169e-05,325.80777,325.76355,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5373000.0,-10658.694259261558,-5168.988,-5168.988,0.0,0.0,0.0,-10337.976,0.0,0.0,0.5193176
89565,-0.042387918,326.2397,297.2201,-0.042387918,326.23972,0.0,0.0,294.7331,273.08133,327.0232,-8.515169e-05,325.8167,325.76657,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5373900.0,-10658.694259261558,-5166.3364,-5166.342,0.0,0.0,0.0,-10332.678,0.0,0.0,0.4730835
89580,-0.042387918,326.2174,297.2201,-0.042387918,326.2174,0.0,0.0,294.6856,273.15,327.0232,-8.515169e-05,325.8246,325.76932,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5374800.0,-10658.694259261558,-5162.37,-5162.37,0.0,0.0,0.0,-10324.74,0.0,0.0,0.42559814
89595,-0.042387918,326.187,297.2201,-0.042387918,326.187,0.0,0.0,294.57288,273.28555,327.0232,-8.515169e-05,325.83124,325.77173,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5375700.0,-10658.694259261558,-5156.959,-5156.959,0.0,0.0,0.0,-10313.918,0.0,0.0,0.3128662
89610,-0.042387918,326.14798,297.2201,-0.042387918,326.148,0.0,0.0,294.4818,273.46445,327.0232,-8.515169e-05,325.8365,325.77374,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5376600.0,-10658.694259261558,-5150.0103,-5150.0156,0.0,0.0,0.0,-10300.025,0.0,0.0,0.22180176
89625,-0.042387918,326.09952,297.2201,-0.042387918,326.09952,0.0,0.0,294.39014,273.6361,327.0232,-8.515169e-05,325.84012,325.77527,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5377500.0,-10658.694259261558,-5141.3823,-5141.3823,0.0,0.0,0.0,-10282.765,0.0,0.0,0.13012695
89640,-0.04238792,326.04074,297.23795,-0.04238792,326.04074,0.0,0.0,294.30328,273.75,326.9559,-8.51517e-05,325.84186,325.77625,-8.119397e-19,-2.4228924e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,5378400.0,-10628.245407541837,-5127.7407,-5127.7407,0.0,0.0,0.0,-10255.481,0.0,0.0,0.043273926
89655,-0.042387985,325.97137,299.0112,-0.042387985,325.97137,0.0,0.0,294.1685,273.77557,321.2756,-8.515183e-05,325.84158,325.7766,3.7725925e-18,-1.5406853e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,5379300.0,-7962.58975978148,-4799.7075,-4799.7075,0.0,0.0,0.0,-9599.415,0.0,0.0,-0.09152222
89670,-0.042388078,325.8903,302.43436,-0.042388078,325.8903,0.0,0.0,294.0577,273.75,309.3013,-8.5152016e-05,325.83896,325.77625,3.890185e-20,7.3378527e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,5380200.0,-2455.8831047258423,-4175.858,-4175.858,0.0,0.0,0.0,-8351.716,0.0,0.0,-0.20230103
89685,-0.042388175,325.79724,304.78305,-0.042388175,325.79724,0.0,0.0,293.95038,273.72443,299.45462,-8.515221e-05,325.8338,325.77512,1.3307135e-18,-1.8069768e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,5381100.0,1905.6560027897794,-3741.1633,-3741.1633,0.0,0.0,0.0,-7482.3267,0.0,0.0,-0.30963135
89700,12.790704,326.74963,294.20502,0.119541414,324.8207,7.756516,0.0,293.84805,273.75,317.53165,0.012967483,327.0966,324.63684,0.9997645,2.5781068e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4364.9536,5382000.0,1270448.2415722567,1748328.0,15371.341,1623272.0,0.0,7.756516,1763699.4,1623272.0,1623279.8,-0.4119568
89715,7.7778482,321.43863,294.60342,7.7778482,349.71527,3.945319,3.7972832,293.7201,273.8466,334.9277,0.015624664,320.1623,349.66693,0.9997645,1.0,0.0,0.46717253,0.0,469730.3,343.15,343.15,-4150.794,5382900.0,2646223.9201431996,876624.6,1800336.6,0.0,469730.3,7.7426023,2676961.2,469730.3,469738.06,-0.539917
89730,8.435136,299.55087,297.2163,8.437115,340.53738,4.320043,4.156678,293.6894,273.98105,320.88797,0.016947055,299.53397,340.58957,0.19824961,1.0,0.0,0.4913027,0.0,493992.6,343.15,343.15,-4158.87,5383800.0,1684892.802059869,82707.94,1535120.5,0.0,493992.6,8.476721,1617828.5,493992.6,494001.06,-0.5706177
89745,8.807543,328.37524,299.3944,8.807543,342.1443,4.5346723,4.3623137,293.6941,274.125,341.08188,0.017693182,328.45996,341.4942,0.99917454,1.0,1.0,0.027692348,1623272.0,27843.963,343.15,343.15,-4163.5947,5384700.0,3097852.815026556,1072049.8,1581389.8,1623272.0,27843.963,8.896986,2653439.5,1651116.0,1651124.9,-0.56591797
89760,8.638848,331.28766,300.7296,8.638848,344.3054,4.4374223,4.269171,293.76352,274.25,335.61697,0.017354298,331.30453,344.48688,0.99917454,1.0,1.0,0.5724935,1623272.0,575627.94,343.15,343.15,-4161.955,5385600.0,2542871.7242271206,1108742.5,1581067.0,1623272.0,575627.94,8.7065935,2689809.5,2198900.0,2198908.8,-0.49649048
89775,8.186219,333.99963,301.32608,8.18622,343.191,4.1782823,4.0207977,293.86075,274.2924,338.86453,0.016445028,334.04028,343.13678,0.99917454,1.0,1.0,0.36659116,1623272.0,368598.25,343.15,343.15,-4157.1753,5386500.0,2592747.713036033,1123386.1,1439405.2,1623272.0,368598.25,8.1990795,2562791.5,1991870.2,1991878.5,-0.39926147
89790,7.53766,336.9702,301.3246,7.53766,343.65887,3.8124046,3.6697474,293.9707,274.257,339.73813,0.015142158,337.01462,343.67654,0.99917454,1.0,1.0,0.3766622,1623272.0,378724.4,343.15,343.15,-4150.289,5387400.0,2442988.5292424844,1128475.5,1340226.2,1623272.0,378724.4,7.482152,2468701.8,2001996.4,2002003.9,-0.28930664
89805,7.1917124,339.69345,300.92944,7.1917124,343.25174,3.6192548,3.4842596,294.07855,274.21808,341.369,0.014447195,339.72052,343.23895,0.99917454,1.0,1.0,0.32985154,1623272.0,331657.47,343.15,343.15,-4145.9087,5388300.0,2453799.625569184,1170874.2,1278353.0,1623272.0,331657.47,7.1035147,2449227.2,1954929.5,1954936.6,-0.18145752
89820,7.1917114,342.715,300.31766,7.1917114,343.5955,3.6192493,3.4842544,294.17804,274.25,342.602,0.014447193,342.7721,343.60162,0.99917454,1.0,1.0,0.30853683,1623272.0,310226.1,343.15,343.15,-4145.903,5389200.0,2565737.558764539,1280619.6,1307215.0,1623272.0,310226.1,7.1035037,2587834.5,1933498.1,1933505.2,-0.081970215
89835,7.1917167,344.57355,299.60516,7.1917167,343.56927,3.6192522,3.4842567,294.2641,274.56476,344.02713,0.014447204,344.5742,343.56787,0.99917454,1.0,0.89300793,0.26192605,1449594.8,263360.1,343.15,343.15,-4145.903,5390100.0,2695447.463699071,1358279.5,1327945.2,1449594.8,263360.1,7.103509,2686224.8,1712954.9,1712962.0,0.0040893555
89850,7.1917176,342.6772,298.87326,7.1917176,341.31357,3.619253,3.4842575,294.33264,275.23056,342.98828,0.014447206,342.63226,341.25436,0.99917454,1.0,0.68359226,0.16188677,1109656.2,162773.11,339.817,339.817,-4145.903,5391000.0,2676822.8729019314,1323107.0,1281918.6,1109656.2,162773.11,7.1035104,2605025.5,1272429.4,1272436.5,0.072631836
89865,7.1917267,338.48703,298.1832,7.1917267,337.3736,3.619258,3.4842625,294.377,276.10608,338.8929,0.014447223,338.4366,337.33972,0.99917454,1.0,0.504812,0.12464281,819447.1,125325.234,336.484,336.484,-4145.9033,5391900.0,2470197.9662475423,1217387.4,1183755.9,819447.1,125325.234,7.1035204,2401143.2,944772.4,944779.5,0.117004395
89880,7.1917357,334.60217,297.585,7.1917357,333.98346,3.619263,3.4842672,294.39362,277.05,335.2197,0.014447242,334.55917,333.94366,0.99917454,1.0,0.40079814,0.09350255,650604.4,94014.48,333.151,333.151,-4145.903,5392800.0,2283614.279601534,1118114.8,1099426.4,650604.4,94014.48,7.10353,2217541.0,744618.9,744626.0,0.13360596
89895,7.1917434,330.91534,297.11197,7.191744,330.53027,3.6192672,3.4842713,294.38736,278.57837,331.6213,0.014447258,330.87308,330.49307,0.99917454,1.0,0.33610636,0.07777344,545592.06,78199.24,329.818,329.818,-4145.9033,5393700.0,2093974.301716628,1021041.8,1009410.75,545592.06,78199.24,7.1035385,2030452.5,623791.3,623798.44,0.12734985
89910,7.191749,327.33386,296.77646,7.191749,327.13058,3.6192703,3.4842741,294.3647,280.703,328.11453,0.014447269,327.29367,327.09326,0.99917454,1.0,0.30112123,0.06896155,488801.62,69339.12,326.485,326.485,-4145.9033,5394600.0,1901548.2446662986,922996.94,916856.9,488801.62,69339.12,7.103544,1839853.8,558140.75,558147.9,0.10467529
89925,7.1917534,323.87982,296.57504,7.1917534,323.7703,3.6192727,3.4842765,294.33206,282.52612,324.68304,0.014447277,323.8414,323.7337,0.99917454,1.0,0.28322682,0.06500861,459754.16,65364.535,323.152,323.152,-4145.9033,5395500.0,1705553.2123625767,824750.75,821442.44,459754.16,65364.535,7.103549,1646193.2,525118.7,525125.8,0.072052
89940,7.191756,320.52554,296.4933,7.1917562,320.43472,3.6192741,3.484278,294.2941,283.15,321.32553,0.014447282,320.48825,320.3983,0.99917454,1.0,0.2710273,0.061889317,439951.0,62228.16,319.819,319.819,-4145.9033,5396400.0,1506785.473507722,725903.3,723160.1,439951.0,62228.16,7.103552,1449063.5,502179.16,502186.25,0.034088135
89955,5.991783,310.08472,296.51193,6.261333,318.06747,3.0410492,2.9285738,294.25156,282.875,316.23322,0.012307441,309.92682,318.07913,0.0146519225,1.0,0.0,0.09308272,0.0,93592.35,318.708,318.708,-4139.516,5397300.0,1019417.799714904,341565.75,566859.0,0.0,93592.35,5.969623,908424.75,93592.35,93598.32,-0.008453369
89970,5.891435,303.65195,296.58838,6.156941,312.80154,2.978392,2.8681636,294.2062,282.6,310.22632,0.012101794,303.57556,312.74637,0.014652422,1.0,0.0,0.06380705,0.0,64156.39,314.82,314.82,-4127.459,5398200.0,693182.8227771802,174781.12,419258.72,0.0,64156.39,5.8465557,594039.9,64156.39,64162.24,-0.05380249
89985,5.735956,300.37607,296.64407,5.995153,316.59357,2.898967,2.791868,294.15094,282.325,308.41162,0.011783119,300.3176,316.62646,0.014652422,1.0,0.0,0.15330784,0.0,154147.2,316.488,316.488,-4133.8677,5399100.0,582365.3523305666,89907.54,502321.12,0.0,154147.2,5.690835,592228.7,154147.2,154152.89,-0.109069824
90000,6.349377,298.53635,296.61777,6.633011,317.2041,3.2355728,3.1155696,294.09195,282.05,308.07037,0.013039947,298.52402,317.22684,0.014652422,1.0,0.0,0.1810498,0.0,182041.03,318.156,318.156,-4139.4536,5400000.0,627233.7657232129,51163.49,573507.44,0.0,182041.03,6.3511424,624670.94,182041.03,182047.38,-0.1680603
90015,7.0458274,298.13132,296.6335,7.3561864,319.25266,3.6246982,3.4894938,294.027,281.775,308.72034,0.014465867,298.12866,319.26917,0.014652422,1.0,0.0,0.21888305,0.0,220081.44,319.824,319.824,-4146.3613,5400900.0,734354.7211137661,44323.688,698840.56,0.0,220081.44,7.114192,743164.25,220081.44,220088.55,-0.23300171
90030,7.770974,304.14453,296.82,7.8530903,325.60135,3.965378,3.816549,293.97723,281.5,323.60965,0.015693335,303.85938,325.16364,0.030091697,1.0,0.0,0.01,0.0,10054.75,320.936,320.936,-4152.062,5401800.0,1765759.077584164,239058.48,949294.44,0.0,10054.75,7.781927,1188352.9,10054.75,10062.532,-0.28277588
90045,7.974194,299.10168,297.63068,8.321584,321.20248,4.1568127,4.000217,293.96213,281.225,309.20627,0.016368026,299.08124,321.35858,0.014617255,1.0,0.0,0.3572993,0.0,359255.53,323.16,323.16,-4157.1206,5402700.0,795772.2800803481,49266.44,823850.06,0.0,359255.53,8.15703,873116.5,359255.53,359263.7,-0.29788208
90060,8.574969,321.94928,298.08746,8.57497,351.97397,4.3997974,4.233105,293.93677,280.95,324.21902,0.017225975,322.27502,352.7279,0.9991811,1.0,1.0,1.0,1623272.0,1005475.0,323.716,323.716,-4160.416,5403600.0,1890594.8282323948,859380.25,1940715.8,1623272.0,1005475.0,8.632902,2800096.0,2628747.0,2628755.8,-0.3232422
90075,8.462113,325.7095,298.57315,8.462113,321.6642,4.3358674,4.1718645,293.97906,280.97656,326.0847,0.016999261,325.75015,321.47357,0.9991811,1.0,0.86118346,0.105535224,1397934.9,106113.03,326.496,326.496,-4160.0957,5404500.0,1964238.3071450468,964449.7,820676.6,1397934.9,106113.03,8.507732,1785126.2,1504047.9,1504056.4,-0.28094482
90090,8.0601845,327.87152,299.87927,8.0601845,329.48538,4.1064243,3.9518793,294.051,281.3375,327.2114,0.016191838,327.89972,329.5697,0.9991811,1.0,0.8790051,0.34436086,1426864.2,346246.25,328.164,328.164,-4155.5645,5405400.0,1858740.7148865282,947615.25,1002248.94,1426864.2,346246.25,8.058304,1949864.2,1773110.5,1773118.5,-0.2090149
90105,7.5697656,329.94266,300.02866,7.569766,329.13785,3.8302088,3.6868358,294.12613,281.6297,329.50626,0.015206654,329.95706,329.13284,0.9991811,1.0,0.8432043,0.25548363,1368749.9,256882.4,329.832,329.832,-4150.4497,5406300.0,1882673.7483734633,951056.3,925469.06,1368749.9,256882.4,7.5170445,1876525.4,1625632.2,1625639.8,-0.13388062
90120,7.949114,330.86267,299.8438,7.949114,331.24048,4.0338454,3.8820522,294.20477,281.45,330.79535,0.015968714,330.8332,331.2464,0.9991811,1.0,0.8330996,0.2764245,1352347.2,277937.9,331.5,331.5,-4143.8613,5407200.0,2075876.2783493693,1035604.25,1048217.9,1352347.2,277937.9,7.9158974,2083822.1,1630285.1,1630293.0,-0.055236816
90135,7.310508,333.15656,299.5278,7.3105083,332.98267,3.6971405,3.5593069,294.27914,280.9,332.27515,0.014685839,333.29776,333.04364,0.9991811,1.0,0.8619486,0.28135136,1399177.0,282891.75,333.168,333.168,-4161.3696,5408100.0,2019873.4478753977,1032541.75,1027202.7,1399177.0,282891.75,7.2564473,2059744.5,1682068.8,1682076.0,0.019134521
90150,7.714934,334.6781,299.10867,7.714934,334.58878,3.9225144,3.7756622,294.34656,280.35,334.90073,0.015498277,334.60065,334.56128,0.9991811,1.0,0.77402145,0.23902345,1256447.4,240332.11,334.836,334.836,-4164.2114,5409000.0,2329803.6219448023,1152546.2,1149651.9,1256447.4,240332.11,7.6981764,2302198.0,1496779.5,1496787.2,0.08654785
90165,7.5250278,337.15427,298.64392,7.5250278,336.66785,3.7979753,3.6557426,294.40457,279.8,336.3271,0.015116781,337.18793,336.69556,0.9991811,1.0,0.7071157,0.21337156,1147841.1,214539.77,334.837,334.837,-4141.6787,5409900.0,2392522.3362075486,1217124.0,1201750.6,1147841.1,214539.77,7.453718,2418874.5,1362380.9,1362388.4,0.14456177
90180,7.2258296,334.07098,298.1593,7.22583,332.4833,3.649092,3.5131395,294.44867,279.25,334.4396,0.014515732,334.02933,332.43204,0.9991811,1.0,0.50971335,0.11061876,827403.4,111224.4,331.504,331.504,-4159.39,5410800.0,2211867.7734195953,1089865.1,1041681.6,827403.4,111224.4,7.1622314,2131546.8,938627.75,938634.94,0.18865967
90195,7.408518,329.08066,297.68646,7.408518,328.8923,3.754728,3.6146688,294.47183,278.7,330.3227,0.0148827275,329.0674,328.86063,0.9991811,1.0,0.38502482,0.091629036,625000.0,92130.7,328.171,328.171,-4165.7812,5411700.0,2040007.7272945964,976854.75,970993.94,625000.0,92130.7,7.369397,1947848.8,717130.7,717138.06,0.21182251
90210,7.4166813,326.09448,297.25754,7.4166813,325.61215,3.7446077,3.60465,294.47238,278.15,326.8416,0.014899127,326.0614,325.57333,0.9991811,1.0,0.29508194,0.062142123,478998.25,62482.35,324.838,324.838,-4148.7095,5412600.0,1851263.021614477,898272.56,883247.94,478998.25,62482.35,7.3492575,1781520.5,541480.6,541488.0,0.21237183
90225,7.20085,322.67194,296.90143,7.20085,322.286,3.626181,3.4909499,294.45444,277.6,323.21005,0.014465551,322.65146,322.25732,0.9991811,1.0,0.24762507,0.052850425,401962.8,53139.78,321.505,321.505,-4148.251,5413500.0,1598388.721618943,779392.2,767720.44,401962.8,53139.78,7.1171308,1547112.6,455102.6,455109.72,0.19442749
90240,7.0686727,317.82623,296.63843,7.068673,318.71497,3.5523767,3.42004,294.42258,277.05,319.71524,0.014200024,317.42334,318.67944,0.9991811,1.0,0.0,0.05469408,0.0,54993.527,319.283,319.283,-4146.035,5414400.0,1376303.467936623,629032.56,655417.7,0.0,54993.527,6.972417,1284450.2,54993.527,55000.5,0.16256714
90255,6.5697474,308.1004,296.47418,6.863482,316.43842,3.359376,3.2345934,294.37866,276.3846,314.36874,0.013492787,307.98962,316.2827,0.014612084,1.0,0.0,0.01,0.0,10054.75,314.839,314.839,-4142.9688,5415300.0,1014079.5629338868,320801.6,575501.5,0.0,10054.75,6.5939693,896303.1,10054.75,10061.344,0.118652344
90270,5.820335,303.7469,296.39774,6.0843744,311.90833,2.9500904,2.8411355,294.32077,275.59232,308.6532,0.01195749,303.6888,311.91382,0.014612084,1.0,0.0,0.064973615,0.0,65329.344,311.506,311.506,-4141.6167,5416200.0,615487.1966716598,179653.0,396363.4,0.0,65329.344,5.791226,576016.4,65329.344,65335.137,0.060760498
90285,6.914895,311.08524,296.36624,6.914895,316.27377,3.476849,3.3476589,294.24945,274.82886,311.93137,0.013891106,311.06165,316.0071,1.0,1.0,0.3217683,0.0,522317.47,0.0,310.395,310.395,-4155.9956,5417100.0,908110.5068155352,427477.25,578165.7,522317.47,0.0,6.8245077,1005642.94,522317.47,522324.28,-0.010559082
90300,6.297838,312.29132,296.36252,6.0243306,306.1335,3.0584452,2.945281,294.17953,274.25,309.56216,0.0123768,312.34268,306.04733,1.0,0.014578298,0.31873652,0.0,517396.03,0.0,313.175,313.175,-4138.1587,5418000.0,686151.399920891,421331.47,247227.6,517396.03,0.0,6.003726,668559.06,517396.03,517402.03,-0.08047485
90315,6.381502,313.38074,296.48438,6.1047673,301.73654,3.1018844,2.98704,294.1775,273.9823,307.98755,0.012541628,313.4169,301.67624,1.0,0.014578298,0.42235672,0.0,685599.8,0.0,314.843,314.843,-4137.8457,5418900.0,605927.8346695919,452861.53,134665.67,685599.8,0.0,6.0889244,587527.2,685599.8,685605.9,-0.08251953
90330,6.481031,315.6997,296.5765,6.2004814,299.4047,3.1545532,3.037684,294.17386,273.92905,307.69385,0.012737737,315.72214,299.37985,1.0,0.014578298,0.4906222,0.0,796413.25,0.0,316.511,316.511,-4138.6943,5419800.0,594760.9692911613,520539.8,73651.68,796413.25,0.0,6.192237,594191.5,796413.25,796419.44,-0.08615112
90345,6.6051416,317.33325,296.57797,6.319868,298.49487,3.2204719,3.101061,294.16785,273.9113,307.98007,0.0129823135,317.35324,298.48593,1.0,0.014578298,0.5429309,0.0,881324.5,0.0,318.179,318.179,-4139.8115,5420700.0,621707.6541015103,575784.56,50881.15,881324.5,0.0,6.321533,626665.7,881324.5,881330.8,-0.092163086
90360,6.7515216,318.97546,296.57764,6.4607186,298.17017,3.2985432,3.1761122,294.16,273.75,308.58997,0.013270818,318.99646,298.16727,1.0,0.014578298,0.60038054,0.0,974580.94,0.0,319.847,319.847,-4141.1836,5421600.0,669536.4044198869,635121.56,43213.31,974580.94,0.0,6.474655,678334.9,974580.94,974587.44,-0.1000061
90375,5.9211698,304.80118,296.5849,6.1916323,327.23053,3.002065,2.8910549,294.2293,273.45157,320.9601,0.012166505,304.45273,326.9706,0.01454701,1.0,0.0,0.094006434,0.0,94521.125,319.847,319.847,-4137.0195,5422500.0,1245556.8395858733,204329.89,796935.2,0.0,94521.125,5.89312,1001265.06,94521.125,94527.016,-0.030700684
90390,6.143563,299.751,296.62946,6.4229245,320.94934,3.1177115,3.0021472,294.31717,273.1469,309.93268,0.012622202,299.72775,321.09787,0.014549256,1.0,0.0,0.24848856,0.0,249849.05,323.183,323.183,-4130.153,5423400.0,705247.0368735157,80545.28,656060.1,0.0,249849.05,6.1198587,736605.4,249849.05,249855.17,0.057159424
90405,7.203566,313.55295,296.59863,7.203566,335.76108,3.5982614,3.463538,294.39124,272.84378,312.30722,0.0144710075,314.91483,337.24307,0.9990143,1.0,1.0,1.0,1623272.0,1005475.0,322.072,322.072,-4112.849,5424300.0,954740.1772431044,512952.4,1184858.9,1623272.0,1005475.0,7.061799,1697811.2,2628747.0,2628754.0,0.13122559
90420,6.5676007,311.00177,296.3576,6.862813,322.9502,3.3633018,3.2384593,294.4655,272.55,318.82657,0.013489959,311.07468,322.78732,0.014572176,1.0,0.0,0.01,0.0,10054.75,316.517,316.517,-4149.036,5425200.0,1273042.6557729912,403943.53,766499.9,0.0,10054.75,6.601761,1170443.4,10054.75,10061.352,0.20550537
90435,5.5027013,309.70407,296.0552,5.7549243,315.74194,2.775406,2.6730385,294.5346,272.25446,314.24896,0.011307537,309.6515,315.64575,0.014572176,1.0,0.0,0.01,0.0,10054.75,313.184,313.184,-4135.444,5426100.0,864051.5665966575,315443.62,475841.84,0.0,10054.75,5.4484444,791285.5,10054.75,10060.198,0.27459717
90450,6.7579303,307.99823,295.75302,7.0605245,311.7193,3.4519207,3.3232708,294.58475,271.95673,310.58093,0.01387972,307.98007,311.671,0.014572176,1.0,0.0,0.01,0.0,10054.75,310.962,310.962,-4128.518,5427000.0,864390.4915813664,347559.5,473467.25,0.0,10054.75,6.7751913,821026.75,10054.75,10061.525,0.32473755
90465,-0.052723855,312.27158,295.68805,-0.052723855,312.96823,-1.1728984e-28,-1.171589e-28,294.6176,271.68066,314.00134,-0.00010591522,311.92517,312.85324,5.72166e-05,5.72166e-05,0.0,0.0,0.0,0.0,310.962,310.962,-82.6445,5427900.0,-8146.557326395243,-3672.2593,-3826.5266,0.0,0.0,-2.3444875e-28,-7498.786,0.0,-2.3444875e-28,0.35760498
90480,-0.042387918,312.58707,295.73895,-0.042387918,313.05563,0.0,0.0,294.62766,271.45,313.95276,-8.5151696e-05,311.95444,312.85583,6.0125687e-18,-9.875137e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5428800.0,-6513.933243414982,-2999.457,-3082.8757,0.0,0.0,0.0,-6082.333,0.0,0.0,0.36764526
90495,-0.04239146,312.81094,295.739,-0.04239146,313.12646,0.0,0.0,294.62738,271.28516,313.95273,-8.515881e-05,311.98373,312.85864,6.995868e-35,5.11662e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.30145,5429700.0,-6514.44484901047,-3039.557,-3095.7336,0.0,0.0,0.0,-6135.2905,0.0,0.0,0.3673706
90510,-0.04239146,312.97235,295.739,-0.04239146,313.186,0.0,0.0,294.62778,271.16876,313.95273,-8.515881e-05,312.01318,312.86172,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30145,5430600.0,-6514.44484901047,-3068.2944,-3106.3342,0.0,0.0,0.0,-6174.629,0.0,0.0,0.36776733
90525,-0.04239146,313.09335,295.739,-0.04239146,313.23804,0.0,0.0,294.6199,271.06796,313.95273,-8.515881e-05,312.04282,312.86502,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30145,5431500.0,-6514.44484901047,-3089.8384,-3115.5984,0.0,0.0,0.0,-6205.4365,0.0,0.0,0.3598938
90540,-0.04239146,313.18677,295.739,-0.04239146,313.28473,0.0,0.0,294.61115,270.95,313.95273,-8.515881e-05,312.07257,312.86853,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30145,5432400.0,-6514.44484901047,-3106.4702,-3123.9116,0.0,0.0,0.0,-6230.382,0.0,0.0,0.35113525
90555,-0.04239146,313.2611,295.739,-0.04239146,313.32742,0.0,0.0,294.60526,270.80234,313.95273,-8.515881e-05,312.10245,312.87222,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30145,5433300.0,-6514.44484901047,-3119.706,-3131.513,0.0,0.0,0.0,-6251.2188,0.0,0.0,0.34524536
90570,-0.04239146,313.32205,295.739,-0.04239146,313.36694,0.0,0.0,294.59317,270.64374,313.95273,-8.515881e-05,312.13235,312.87616,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30145,5434200.0,-6514.44484901047,-3130.5566,-3138.5493,0.0,0.0,0.0,-6269.106,0.0,0.0,0.3331604
90585,-0.04239146,313.37323,295.739,-0.04239146,313.40366,0.0,0.0,294.5843,270.48828,313.95273,-8.515881e-05,312.1623,312.88025,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30145,5435100.0,-6514.44484901047,-3139.6687,-3145.086,0.0,0.0,0.0,-6284.755,0.0,0.0,0.3242798
90600,-0.04239146,313.417,295.739,-0.04239146,313.4376,0.0,0.0,294.57144,270.35,313.95273,-8.515881e-05,312.19223,312.88452,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30145,5436000.0,-6514.44484901047,-3147.4602,-3151.128,0.0,0.0,0.0,-6298.588,0.0,0.0,0.31143188
90615,-0.04239146,313.4548,295.739,-0.04239146,313.46878,0.0,0.0,294.55658,270.29248,313.95273,-8.515881e-05,312.22202,312.88892,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30145,5436900.0,-6514.44484901047,-3154.1924,-3156.681,0.0,0.0,0.0,-6310.873,0.0,0.0,0.29656982
90630,-0.04239146,313.48734,295.739,-0.04239146,313.49683,0.0,0.0,294.54355,270.3216,313.95273,-8.515881e-05,312.25165,312.89346,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30145,5437800.0,-6514.44484901047,-3159.9844,-3161.6743,0.0,0.0,0.0,-6321.6587,0.0,0.0,0.28353882
90645,-0.04239146,313.51505,295.739,-0.04239146,313.52145,0.0,0.0,294.52567,270.36493,313.95273,-8.515881e-05,312.281,312.89807,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30145,5438700.0,-6514.44484901047,-3164.918,-3166.059,0.0,0.0,0.0,-6330.977,0.0,0.0,0.26565552
90660,-0.04239146,313.5378,295.739,-0.04239146,313.54218,0.0,0.0,294.50824,270.35,313.95273,-8.515881e-05,312.31,312.90274,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30145,5439600.0,-6514.44484901047,-3168.9714,-3169.7483,0.0,0.0,0.0,-6338.7197,0.0,0.0,0.24822998
90675,-0.04239146,313.5556,295.739,-0.04239146,313.55856,0.0,0.0,294.4884,270.2463,313.95273,-8.515881e-05,312.3385,312.9074,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30145,5440500.0,-6514.44484901047,-3172.1392,-3172.6663,0.0,0.0,0.0,-6344.8057,0.0,0.0,0.22839355
90690,-0.04239146,313.56808,295.739,-0.04239146,313.57007,0.0,0.0,294.46994,270.1,313.95273,-8.515881e-05,312.36642,312.91208,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30145,5441400.0,-6514.44484901047,-3174.3613,-3174.7146,0.0,0.0,0.0,-6349.076,0.0,0.0,0.20993042
90705,-0.04239146,313.5748,295.739,-0.04239146,313.57614,0.0,0.0,294.4495,269.9537,313.95273,-8.515881e-05,312.3936,312.9167,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30145,5442300.0,-6514.44484901047,-3175.557,-3175.796,0.0,0.0,0.0,-6351.3525,0.0,0.0,0.18948364
90720,-0.04239146,313.57544,295.739,-0.04239146,313.57635,0.0,0.0,294.4284,269.85,313.95273,-8.515881e-05,312.4199,312.92117,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30145,5443200.0,-6514.44484901047,-3175.671,-3175.834,0.0,0.0,0.0,-6351.505,0.0,0.0,0.168396
90735,-0.04239146,313.56924,295.739,-0.04239146,313.56985,0.0,0.0,294.4076,269.82443,313.95273,-8.515881e-05,312.44513,312.92548,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30145,5444100.0,-6514.44484901047,-3174.5679,-3174.6765,0.0,0.0,0.0,-6349.244,0.0,0.0,0.14758301
90750,-0.04239146,313.55612,295.739,-0.04239146,313.55655,0.0,0.0,294.38034,269.85,313.95273,-8.515881e-05,312.46924,312.9296,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30145,5445000.0,-6514.44484901047,-3172.2314,-3172.3076,0.0,0.0,0.0,-6344.539,0.0,0.0,0.12033081
90765,-0.04239146,313.53516,295.739,-0.04239146,313.53543,0.0,0.0,294.35156,269.87558,313.95273,-8.515881e-05,312.49194,312.9334,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30145,5445900.0,-6514.44484901047,-3168.4988,-3168.5476,0.0,0.0,0.0,-6337.0464,0.0,0.0,0.091552734
90780,-0.042387918,313.5062,295.73904,-0.042387918,313.50638,0.0,0.0,294.31522,269.85,313.95242,-8.5151696e-05,312.51315,312.9369,-1.5913713e-18,-1.3165246e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5446800.0,-6513.780444350914,-3163.0725,-3163.1052,0.0,0.0,0.0,-6326.1777,0.0,0.0,0.0552063
90795,-0.04238792,313.4686,295.748,-0.04238792,313.46872,0.0,0.0,294.27985,269.7179,313.88663,-8.51517e-05,312.53265,312.93997,-4.7937482e-20,-1.5820049e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,5447700.0,-6487.052076656985,-3154.7876,-3154.8093,0.0,0.0,0.0,-6309.5967,0.0,0.0,0.019836426
90810,-0.042387933,313.422,295.8589,-0.042387933,313.4221,0.0,0.0,294.24307,269.5159,313.1572,-8.5151725e-05,312.5503,312.9426,2.6955647e-19,8.718812e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,5448600.0,-6186.519706251126,-3126.7485,-3126.7646,0.0,0.0,0.0,-6253.513,0.0,0.0,-0.016937256
90825,-0.042387947,313.3659,296.14465,-0.042387947,313.36597,0.0,0.0,294.21014,269.33096,311.078,-8.5151754e-05,312.56583,312.9447,-9.052957e-19,-4.5847044e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,5449500.0,-5340.723851850271,-3065.8887,-3065.8997,0.0,0.0,0.0,-6131.788,0.0,0.0,-0.049865723
90840,-0.042387966,313.2998,296.4745,-0.042387966,313.29984,0.0,0.0,294.17456,269.25,307.8465,-8.51518e-05,312.5791,312.94617,9.737595e-19,1.7072195e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,5450400.0,-4067.057553547393,-2995.4023,-2995.4077,0.0,0.0,0.0,-5990.81,0.0,0.0,-0.08544922
90855,-0.042387992,313.22354,296.70648,-0.042387992,313.22354,0.0,0.0,294.14352,269.25,303.96313,-8.515185e-05,312.58994,312.947,1.4994515e-18,2.399037e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30331,5451300.0,-2595.25310320301,-2940.525,-2940.525,0.0,0.0,0.0,-5881.05,0.0,0.0,-0.116485596
90870,-0.042388022,313.13644,296.70703,-0.042388022,313.13647,0.0,0.0,294.11282,269.25,300.29092,-8.515191e-05,312.59808,312.94705,-2.1835682e-18,4.8836355e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,5452200.0,-1281.7362965857005,-2924.9233,-2924.9287,0.0,0.0,0.0,-5849.852,0.0,0.0,-0.14718628
90885,-0.042388055,313.03836,296.4438,-0.042388055,313.0384,0.0,0.0,294.08386,269.25,297.4453,-8.515197e-05,312.60336,312.9463,1.847549e-19,2.0244124e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303406,5453100.0,-358.1839976282808,-2954.329,-2954.3347,0.0,0.0,0.0,-5908.664,0.0,0.0,-0.17614746
90900,-0.04238809,312.9289,295.9801,-0.04238809,312.9289,0.0,0.0,294.05893,269.25,295.67087,-8.515204e-05,312.60556,312.94464,1.0741432e-17,-5.0076484e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30345,5454000.0,110.5942238744273,-3017.3928,-3017.3928,0.0,0.0,0.0,-6034.7856,0.0,0.0,-0.20108032
90915,-0.042388126,312.80786,295.41086,-0.042388126,312.8079,0.0,0.0,294.03217,269.25,294.7446,-8.515211e-05,312.6045,312.94202,6.665583e-19,1.2822961e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,5454900.0,238.280386729528,-3097.191,-3097.1963,0.0,0.0,0.0,-6194.387,0.0,0.0,-0.22784424
90930,-0.04238816,312.67487,294.8153,-0.04238816,312.67487,0.0,0.0,294.00546,269.25,294.33865,-8.515218e-05,312.5999,312.93832,1.5815154e-19,1.7594185e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,5455800.0,170.470160333247,-3179.542,-3179.542,0.0,0.0,0.0,-6359.084,0.0,0.0,-0.25454712
90945,-0.0423882,312.52994,294.2329,-0.0423882,312.52994,0.0,0.0,293.9763,269.25,294.17432,-8.515226e-05,312.5917,312.93353,-9.3182174e-20,-2.0626159e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,5456700.0,20.95543987934434,-3257.428,-3257.428,0.0,0.0,0.0,-6514.856,0.0,0.0,-0.28372192
90960,11.8875,317.4834,294.07584,0.10389802,312.06616,7.0761046,0.0,293.9493,269.25,306.56516,0.012044563,317.82507,311.9091,0.9997666,2.3538602e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-4304.6865,5457600.0,631799.2260946425,1168681.1,7850.4688,1623272.0,0.0,7.0761046,1176531.6,1623272.0,1623279.1,-0.31069946
90975,6.1199617,322.1526,294.22745,6.1199617,350.95154,3.0351489,2.922854,293.95395,269.25,329.2885,0.01229419,320.7638,351.82498,0.9997666,1.0,0.0,0.7822382,0.0,786520.94,343.15,343.15,-4136.101,5458500.0,1810399.093243325,717783.3,1458027.0,0.0,786520.94,5.958003,2175810.2,786520.94,786526.9,-0.3060608
90990,5.588377,300.48834,295.20526,5.588474,339.48248,2.7522268,2.6507027,294.03848,269.25,325.1189,0.011226404,300.46326,339.25513,0.60679847,1.0,0.0,0.1918232,0.0,192873.44,343.15,343.15,-4132.334,5459400.0,1410454.7863473727,124000.164,1039256.8,0.0,192873.44,5.4029293,1163257.0,192873.44,192878.84,-0.2215271
91005,7.274658,337.14816,296.28918,7.274658,342.1503,3.6642137,3.5274193,294.14514,269.25,343.50818,0.014613822,337.3725,341.5915,0.99913675,1.0,1.0,0.01,1623272.0,10054.75,340.928,340.928,-4145.5493,5460300.0,2898209.916975611,1248387.4,1401220.5,1623272.0,10054.75,7.191633,2649608.0,1633326.8,1633334.0,-0.114868164
91020,7.2955112,343.03378,296.59644,7.2955112,340.40558,3.6785262,3.5412207,294.2772,269.25,340.78903,0.014655713,343.03738,340.51974,0.99913675,1.0,0.6473358,0.22472525,1050802.1,225955.61,337.595,337.595,-4149.021,5461200.0,2720230.8408600176,1422893.6,1342362.4,1050802.1,225955.61,7.2197466,2765256.0,1276757.8,1276765.0,0.017181396
91035,7.1919327,337.7495,296.3419,7.1919327,334.9514,3.6193721,3.484372,294.3913,269.1836,338.10095,0.014447638,337.6878,334.8711,0.99913675,1.0,0.25732026,0.014140192,417700.75,14217.609,334.262,334.262,-4145.9053,5462100.0,2533943.2814187887,1250763.5,1166243.0,417700.75,14217.609,7.103744,2417006.5,431918.38,431925.47,0.13128662
91050,6.8759346,331.58997,295.90094,6.8759346,331.887,3.4469922,3.318801,294.46097,269.03125,333.26773,0.013812839,331.43796,331.83585,0.99913675,1.0,0.0,0.0,0.0,0.0,332.04,332.04,-4144.984,5463000.0,2167794.1608749335,1030660.75,1039238.56,0.0,0.0,6.765793,2069899.2,0.0,6.765793,0.20095825
91065,-0.042387918,331.17035,296.18164,-0.042387918,331.65344,0.0,0.0,294.49338,268.86328,332.67303,-8.5151696e-05,330.83447,331.59567,-7.2226714e-13,-7.243904e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5463900.0,-13050.677204251571,-6229.0137,-6315.018,0.0,0.0,0.0,-12544.031,0.0,0.0,0.23336792
91080,-0.042387918,331.34464,296.18216,-0.042387918,331.67004,0.0,0.0,294.4958,268.75,332.67255,-8.515169e-05,330.85385,331.5964,1.10007444e-17,8.282145e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5464800.0,-13050.315919918587,-6259.949,-6317.8813,0.0,0.0,0.0,-12577.83,0.0,0.0,0.23577881
91095,-0.042387918,331.47037,296.18216,-0.042387918,331.68973,0.0,0.0,294.48734,268.70703,332.67255,-8.515169e-05,330.87332,331.59732,-5.497323e-22,-1.0974855e-24,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5465700.0,-13050.315919918587,-6282.333,-6321.3857,0.0,0.0,0.0,-12603.719,0.0,0.0,0.22732544
91110,-0.042387918,331.56363,296.18216,-0.042387918,331.71167,0.0,0.0,294.47018,268.6979,332.67255,-8.515169e-05,330.89297,331.5984,1.85103e-40,-2.2526e-41,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5466600.0,-13050.315919918587,-6298.9365,-6325.292,0.0,0.0,0.0,-12624.229,0.0,0.0,0.21017456
91125,-0.042387918,331.635,296.18216,-0.042387918,331.73526,0.0,0.0,294.45215,268.71484,332.67255,-8.515169e-05,330.91275,331.59964,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5467500.0,-13050.315919918587,-6311.6445,-6329.4917,0.0,0.0,0.0,-12641.137,0.0,0.0,0.19213867
