minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
91140,-0.042387918,331.69208,296.18216,-0.042387918,331.75995,0.0,0.0,294.42932,268.75,332.67255,-8.515169e-05,330.9327,331.60107,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5468400.0,-13050.315919918587,-6321.804,-6333.887,0.0,0.0,0.0,-12655.691,0.0,0.0,0.16931152
91155,-0.042391486,331.73944,296.18216,-0.042391486,331.7854,0.0,0.0,294.40878,268.83713,332.67255,-8.515886e-05,330.95285,331.6027,1.313624e-21,-8.556814e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30028,5469300.0,-13051.415418908307,-6330.7695,-6338.952,0.0,0.0,0.0,-12669.722,0.0,0.0,0.1487732
91170,-0.042387918,331.78003,296.1822,-0.042387918,331.8112,0.0,0.0,294.38727,268.98236,332.6725,-8.515169e-05,330.9731,331.60446,9.573659e-20,-4.3252538e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5470200.0,-13050.283177264799,-6337.4565,-6343.004,0.0,0.0,0.0,-12680.461,0.0,0.0,0.1272583
91185,-0.042387918,331.81586,296.18372,-0.042387918,331.8369,0.0,0.0,294.36633,269.1364,332.67035,-8.5151696e-05,330.99347,331.6064,1.3530897e-18,1.4324491e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5471100.0,-13048.974586109096,-6343.5635,-6347.312,0.0,0.0,0.0,-12690.875,0.0,0.0,0.10632324
91200,-0.042387918,331.8478,296.19788,-0.042387918,331.86212,0.0,0.0,294.34637,269.25,332.64978,-8.5151696e-05,331.01395,331.6085,-5.194375e-19,-3.5683282e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5472000.0,-13036.554205044125,-6346.731,-6349.279,0.0,0.0,0.0,-12696.01,0.0,0.0,0.086364746
91215,-0.04238792,331.87662,296.27805,-0.04238792,331.8863,0.0,0.0,294.325,269.20682,332.53217,-8.51517e-05,331.03445,331.61072,-3.7673822e-19,-4.0456747e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5472900.0,-12965.820260489869,-6337.5874,-6339.31,0.0,0.0,0.0,-12676.897,0.0,0.0,0.06500244
91230,-0.042387925,331.9023,296.5841,-0.042387925,331.9089,0.0,0.0,294.3059,269.0163,332.08093,-8.51517e-05,331.05493,331.61307,-5.2712855e-19,1.1791654e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,5473800.0,-12694.98389628687,-6287.675,-6288.8486,0.0,0.0,0.0,-12576.523,0.0,0.0,0.045898438
91245,-0.04238793,331.925,297.40332,-0.04238793,331.92944,0.0,0.0,294.2868,268.8176,330.86523,-8.515172e-05,331.07532,331.6155,1.2436343e-19,3.2423303e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,5474700.0,-11967.225765509682,-6145.868,-6146.6616,0.0,0.0,0.0,-12292.529,0.0,0.0,0.026794434
91260,-0.042387933,331.94403,299.01425,-0.042387933,331.94705,0.0,0.0,294.27115,268.75,328.43085,-8.5151725e-05,331.0955,331.618,-1.7705456e-19,-9.391768e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,5475600.0,-10520.470183897323,-5862.466,-5863.004,0.0,0.0,0.0,-11725.47,0.0,0.0,0.011138916
91275,-0.04238794,331.95898,301.1218,-0.04238794,331.96106,0.0,0.0,294.25577,269.01663,325.12384,-8.515174e-05,331.1154,331.62054,-3.7068732e-20,3.1495137e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,5476500.0,-8584.026621628116,-5489.9243,-5490.294,0.0,0.0,0.0,-10980.219,0.0,0.0,-0.0042419434
91290,-0.042387944,331.96936,303.43796,-0.042387944,331.97073,0.0,0.0,294.24353,269.55,321.30618,-8.515175e-05,331.13483,331.62308,7.0987663e-19,6.279011e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,5477400.0,-6390.344451269936,-5079.4272,-5079.672,0.0,0.0,0.0,-10159.1,0.0,0.0,-0.016479492
91305,-0.04238795,331.97446,305.7899,-0.04238795,331.9754,0.0,0.0,294.23068,270.08337,317.1922,-8.515176e-05,331.15372,331.62552,2.8596622e-18,1.5916554e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,5478300.0,-4077.893643624497,-4661.623,-4661.7915,0.0,0.0,0.0,-9323.414,0.0,0.0,-0.029327393
91320,-0.04238796,331.9736,308.03442,-0.04238796,331.97424,0.0,0.0,294.219,270.35,312.96017,-8.5151776e-05,331.17188,331.62787,-3.762757e-19,-2.5983307e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,5479200.0,-1761.632979648242,-4261.878,-4261.992,0.0,0.0,0.0,-8523.87,0.0,0.0,-0.041015625
91335,-0.04238797,331.9663,310.00784,-0.04238797,331.96677,0.0,0.0,294.207,270.2824,308.86722,-8.51518e-05,331.1892,331.63007,-5.600976e-19,-6.522383e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,5480100.0,407.9303321759653,-3909.2542,-3909.3357,0.0,0.0,0.0,-7818.59,0.0,0.0,-0.053009033
91350,-0.04238798,331.95135,311.60553,-0.04238798,331.95166,0.0,0.0,294.19214,270.0837,305.0282,-8.515182e-05,331.20544,331.63205,1.845408e-19,-1.7717948e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,5481000.0,2352.3013514000545,-3622.1577,-3622.212,0.0,0.0,0.0,-7244.3696,0.0,0.0,-0.067871094
91365,-0.042387992,331.92847,312.70087,-0.042387992,331.92865,0.0,0.0,294.18143,269.89316,301.74707,-8.515184e-05,331.22046,331.63376,7.669514e-20,1.8574239e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,5481900.0,3917.4909277637225,-3423.0813,-3423.114,0.0,0.0,0.0,-6846.1953,0.0,0.0,-0.07858276
91380,-0.042388007,331.89645,313.24976,-0.042388007,331.8966,0.0,0.0,294.16956,269.85,299.1437,-8.515187e-05,331.234,331.63507,2.4231995e-19,-4.4201957e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,5482800.0,5044.856987540669,-3319.6648,-3319.692,0.0,0.0,0.0,-6639.3564,0.0,0.0,-0.0904541
91395,-0.04238802,331.85446,313.29794,-0.04238802,331.85458,0.0,0.0,294.1595,269.96262,297.23883,-8.51519e-05,331.24585,331.636,-6.082332e-20,1.2502774e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,5483700.0,5743.348561684236,-3303.611,-3303.6328,0.0,0.0,0.0,-6607.244,0.0,0.0,-0.1005249
91410,-0.042388033,331.80185,312.94974,-0.042388033,331.8019,0.0,0.0,294.1483,270.11502,295.9423,-8.515193e-05,331.25577,331.63635,1.741693e-18,-2.8980202e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,5484600.0,6082.510803189223,-3356.2366,-3356.2473,0.0,0.0,0.0,-6712.484,0.0,0.0,-0.11172485
91425,-0.04238805,331.73828,312.3286,-0.04238805,331.7383,0.0,0.0,294.1383,270.25992,295.11502,-8.515196e-05,331.26358,331.63617,1.2340988e-18,2.3314145e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,5485500.0,6156.238657312408,-3455.4995,-3455.5051,0.0,0.0,0.0,-6911.005,0.0,0.0,-0.1217041
91440,-0.042388067,331.6626,311.53275,-0.042388067,331.66263,0.0,0.0,294.12817,270.35,294.63922,-8.5151994e-05,331.269,331.63528,6.936106e-19,8.8962926e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,5486400.0,6041.7725590203645,-3583.715,-3583.7205,0.0,0.0,0.0,-7167.4355,0.0,0.0,-0.13183594
91455,-0.042388085,331.57407,310.64978,-0.042388085,331.5741,0.0,0.0,294.11746,270.3636,294.38577,-8.515203e-05,331.27176,331.63364,-3.649959e-19,6.9359766e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,5487300.0,5816.6357486617135,-3725.1497,-3725.155,0.0,0.0,0.0,-7450.3047,0.0,0.0,-0.1425476
91470,-0.042388104,331.47177,309.74374,-0.042388104,331.47177,0.0,0.0,294.10645,270.33936,294.25995,-8.515207e-05,331.2715,331.6311,-6.5871344e-19,-1.6721572e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,5488200.0,5537.604098327398,-3868.2415,-3868.2415,0.0,0.0,0.0,-7736.483,0.0,0.0,-0.15356445
91485,-0.042388126,331.3548,308.84445,-0.042388126,331.3548,0.0,0.0,294.09393,270.32043,294.19855,-8.515211e-05,331.2679,331.62756,4.6296585e-19,-3.2216652e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,5489100.0,5237.944684778073,-4007.5198,-4007.5198,0.0,0.0,0.0,-8015.0396,0.0,0.0,-0.16607666
91500,-0.042388145,331.22256,307.97375,-0.042388145,331.22256,0.0,0.0,294.0827,270.35,294.1665,-8.5152154e-05,331.26065,331.62292,-8.559775e-19,3.2518884e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,5490000.0,4938.012107026957,-4138.9907,-4138.9907,0.0,0.0,0.0,-8277.981,0.0,0.0,-0.17730713
91515,-0.042388167,331.075,307.13306,-0.042388167,331.075,0.0,0.0,294.06912,270.4639,294.1465,-8.51522e-05,331.2496,331.61707,-2.9705335e-19,-2.3774854e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30358,5490900.0,4644.496820262445,-4262.3936,-4262.3936,0.0,0.0,0.0,-8524.787,0.0,0.0,-0.19088745
91530,-0.04238819,330.91174,306.32632,-0.04238819,330.91174,0.0,0.0,294.0577,270.63556,294.13116,-8.515224e-05,331.23447,331.60995,-4.023997e-19,4.9828853e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,5491800.0,4361.469864079703,-4376.9517,-4376.9517,0.0,0.0,0.0,-8753.903,0.0,0.0,-0.20230103
91545,-0.042388212,330.7322,305.55014,-0.042388212,330.7322,0.0,0.0,294.04214,270.81445,294.11743,-8.5152285e-05,331.21497,331.60144,2.4012536e-19,6.1839396e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30365,5492700.0,4088.7893687834076,-4483.176,-4483.176,0.0,0.0,0.0,-8966.352,0.0,0.0,-0.21786499
91560,11.60157,332.89688,294.11215,0.09916158,330.3018,3.0457983,2.876665,294.04474,270.95,328.39865,0.011752608,332.74292,330.04645,0.99977815,4.6907245e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-4320.4023,5493600.0,1692414.32083993,1889847.8,15072.21,1623272.0,0.0,5.9224634,1904920.0,1623272.0,1623277.9,-0.215271
91575,5.108839,313.18576,294.6147,5.343739,343.30167,2.5619774,2.4676304,294.1207,271.05615,341.55582,0.01049892,312.49048,342.62357,0.014581177,1.0,0.0,0.02387,0.0,24000.688,343.15,343.15,-4130.3013,5494500.0,2069891.068043205,398481.84,1092716.1,0.0,24000.688,5.029608,1491198.0,24000.688,24005.717,-0.13931274
91590,6.7921214,321.1544,295.5946,6.792122,357.28705,3.380827,3.254817,294.242,271.13602,323.0238,0.01364447,322.259,358.60648,0.9990191,1.0,1.0,1.0,1623272.0,1005475.0,342.039,342.039,-4118.294,5495400.0,1571878.909330735,729141.7,1759894.9,1623272.0,1005475.0,6.635644,2489036.5,2628747.0,2628753.8,-0.018005371
91605,7.551584,344.9389,296.0229,7.551584,335.87363,3.8143811,3.6715248,294.35077,271.1229,341.72516,0.015170129,345.04868,335.72687,0.9990191,1.0,0.70314914,0.029118003,1141402.4,29277.424,336.484,336.484,-4143.7744,5496300.0,2911899.2277041343,1551452.2,1263932.0,1141402.4,29277.424,7.4859056,2815384.2,1170679.8,1170687.2,0.09075928
91620,7.375903,336.32684,295.88522,7.375903,335.26245,3.7171407,3.5781782,294.44897,270.95,337.13437,0.01481721,336.22766,335.22968,0.9990191,1.0,0.14921494,0.024376633,242216.42,24510.094,333.151,333.151,-4142.6943,5497200.0,2567028.4406586234,1252832.6,1219859.0,242216.42,24510.094,7.2953186,2472691.5,266726.5,266733.78,0.18896484
91635,-0.042392556,331.87396,295.8032,-0.042392664,332.67703,-2.22559e-39,-2.223089e-39,294.51367,270.675,333.50937,-8.516112e-05,331.68048,332.6584,1.671351e-08,1.6843044e-08,0.0,0.0,0.0,0.0,332.04,332.04,-66.31058,5498100.0,-13486.620782003023,-6422.355,-6565.3574,0.0,0.0,-4.448678e-39,-12987.713,0.0,-4.448678e-39,0.2536621
91650,-0.042387918,332.09647,295.8088,-0.042387918,332.63748,0.0,0.0,294.54,270.4,333.5047,-8.515169e-05,331.69995,332.65768,-1.4883234e-17,-1.5446537e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5499000.0,-13481.449356566744,-6460.2646,-6556.5815,0.0,0.0,0.0,-13016.846,0.0,0.0,0.27999878
91665,-0.042387918,332.253,295.8088,-0.042387918,332.61786,0.0,0.0,294.5498,270.125,333.5047,-8.515169e-05,331.71945,332.65714,1.7266312e-17,1.6632605e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5499900.0,-13481.449356566744,-6488.131,-6553.088,0.0,0.0,0.0,-13041.219,0.0,0.0,0.28979492
91680,-0.042387918,332.36578,295.8088,-0.042387918,332.61157,0.0,0.0,294.54965,269.85,333.5047,-8.515169e-05,331.73898,332.65674,4.6511166e-27,-3.3215243e-27,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5500800.0,-13481.449356566744,-6508.211,-6551.9688,0.0,0.0,0.0,-13060.18,0.0,0.0,0.28964233
91695,-0.042387918,332.4484,295.8088,-0.042387918,332.61465,0.0,0.0,294.5461,269.55157,333.5047,-8.515169e-05,331.75858,332.6565,-2.38e-43,1.71e-43,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5501700.0,-13481.449356566744,-6522.9185,-6552.5176,0.0,0.0,0.0,-13075.436,0.0,0.0,0.2861023
91710,-0.042387918,332.5114,295.8088,-0.042387918,332.62396,0.0,0.0,294.5339,269.2375,333.5047,-8.515169e-05,331.77823,332.6564,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5502600.0,-13481.449356566744,-6534.1377,-6554.1743,0.0,0.0,0.0,-13088.3125,0.0,0.0,0.27389526
91725,-0.042387918,332.56128,295.8088,-0.042387918,332.6375,0.0,0.0,294.52316,268.95468,333.5047,-8.515169e-05,331.79794,332.65646,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5503500.0,-13481.449356566744,-6543.015,-6556.587,0.0,0.0,0.0,-13099.602,0.0,0.0,0.26315308
91740,-0.042387918,332.60223,295.8088,-0.042387918,332.65387,0.0,0.0,294.51038,268.75,333.5047,-8.515169e-05,331.81772,332.65668,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5504400.0,-13481.449356566744,-6550.306,-6559.499,0.0,0.0,0.0,-13109.805,0.0,0.0,0.2503662
91755,-0.042387918,332.637,295.8088,-0.042387918,332.67197,0.0,0.0,294.49606,268.6,333.5047,-8.515169e-05,331.83752,332.657,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5505300.0,-13481.449356566744,-6556.494,-6562.7207,0.0,0.0,0.0,-13119.215,0.0,0.0,0.23605347
91770,-0.042387918,332.66724,295.8088,-0.042387918,332.69095,0.0,0.0,294.48212,268.45,333.5047,-8.515169e-05,331.85736,332.65753,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5506200.0,-13481.449356566744,-6561.8784,-6566.1,0.0,0.0,0.0,-13127.979,0.0,0.0,0.22210693
91785,-0.042387918,332.69397,295.8088,-0.042387918,332.71005,0.0,0.0,294.46365,268.3,333.5047,-8.515169e-05,331.8772,332.65814,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5507100.0,-13481.449356566744,-6566.6377,-6569.501,0.0,0.0,0.0,-13136.139,0.0,0.0,0.2036438
91800,-0.042387918,332.71768,295.8088,-0.042387918,332.7286,0.0,0.0,294.4474,268.15,333.5047,-8.515169e-05,331.89697,332.65887,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5508000.0,-13481.449356566744,-6570.8594,-6572.804,0.0,0.0,0.0,-13143.664,0.0,0.0,0.18737793
91815,-0.042387918,332.73856,295.8088,-0.042387918,332.74594,0.0,0.0,294.42627,268.0,333.5047,-8.515169e-05,331.91663,332.65973,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5508900.0,-13481.449356566744,-6574.5757,-6575.89,0.0,0.0,0.0,-13150.466,0.0,0.0,0.16625977
91830,-0.042387918,332.75635,295.8088,-0.042387918,332.76138,0.0,0.0,294.40237,267.85,333.5047,-8.515169e-05,331.93613,332.66064,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5509800.0,-13481.449356566744,-6577.743,-6578.639,0.0,0.0,0.0,-13156.383,0.0,0.0,0.1423645
91845,-0.042387918,332.7709,295.8088,-0.042387918,332.7743,0.0,0.0,294.37772,267.7,333.5047,-8.515169e-05,331.95535,332.6616,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5510700.0,-13481.449356566744,-6580.3345,-6580.9375,0.0,0.0,0.0,-13161.271,0.0,0.0,0.1177063
91860,-0.042387918,332.78168,295.8088,-0.042387918,332.784,0.0,0.0,294.35623,267.55,333.5047,-8.515169e-05,331.9742,332.66257,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5511600.0,-13481.449356566744,-6582.2524,-6582.665,0.0,0.0,0.0,-13164.918,0.0,0.0,0.096221924
91875,-0.042387918,332.78796,295.80884,-0.042387918,332.78955,0.0,0.0,294.32388,267.41327,333.5046,-8.5151696e-05,331.99258,332.6635,2.6730067e-19,2.3166361e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5512500.0,-13481.406851640899,-6583.366,-6583.6484,0.0,0.0,0.0,-13167.015,0.0,0.0,0.06387329
91890,-0.042387918,332.78943,295.8237,-0.042387918,332.7905,0.0,0.0,294.2937,267.29376,333.4761,-8.5151696e-05,332.01035,332.66437,2.4927178e-19,-9.988272e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5513400.0,-13465.897746637978,-6580.981,-6581.1714,0.0,0.0,0.0,-13162.152,0.0,0.0,0.033691406
91905,-0.042387925,332.7853,296.0813,-0.042387925,332.78604,0.0,0.0,294.26215,267.17734,333.00092,-8.515171e-05,332.0274,332.66513,-4.6434297e-20,5.979422e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,5514300.0,-13203.827779778088,-6534.3887,-6534.519,0.0,0.0,0.0,-13068.908,0.0,0.0,0.0021362305
91920,-0.04238794,332.77484,297.68283,-0.04238794,332.77533,0.0,0.0,294.224,267.05,330.108,-8.515174e-05,332.04355,332.66574,6.738301e-19,7.238276e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,5515200.0,-11596.450799928349,-6247.4077,-6247.4946,0.0,0.0,0.0,-12494.902,0.0,0.0,-0.036010742
91935,-0.04238796,332.7572,300.66144,-0.04238796,332.75754,0.0,0.0,294.1873,266.83414,324.4933,-8.5151776e-05,332.0586,332.66614,1.1833633e-18,2.2604573e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,5516100.0,-8523.16163321829,-5713.99,-5714.05,0.0,0.0,0.0,-11428.04,0.0,0.0,-0.07272339
91950,-0.042387985,332.73154,304.4718,-0.042387985,332.73175,0.0,0.0,294.15225,266.52023,316.83936,-8.515183e-05,332.0724,332.6662,2.0055375e-19,3.8672376e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,5517000.0,-4423.10313894545,-5031.068,-5031.1055,0.0,0.0,0.0,-10062.174,0.0,0.0,-0.10775757
91965,-0.04238802,332.69705,308.15344,-0.04238802,332.6972,0.0,0.0,294.1156,266.1962,308.74042,-8.51519e-05,332.0847,332.66592,2.2798067e-19,1.4110417e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,5517900.0,-209.92458783872792,-4369.4907,-4369.518,0.0,0.0,0.0,-8739.009,0.0,0.0,-0.14440918
91980,-0.042388055,332.65338,310.77386,-0.042388055,332.65347,0.0,0.0,294.08267,265.95,302.02136,-8.515197e-05,332.09534,332.66525,-1.5477631e-18,-1.3704454e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,5518800.0,3130.229961843689,-3895.2065,-3895.223,0.0,0.0,0.0,-7790.4297,0.0,0.0,-0.17733765
91995,-0.042388093,332.59927,311.9243,-0.042388093,332.59933,0.0,0.0,294.05212,265.79834,297.70364,-8.5152045e-05,332.1041,332.66406,-4.308346e-20,-1.882442e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,5519700.0,5085.850393066238,-3680.7678,-3680.7786,0.0,0.0,0.0,-7361.5464,0.0,0.0,-0.20788574
92010,-0.042388134,332.5341,311.92065,-0.042388134,332.53415,0.0,0.0,294.0155,265.72354,295.46616,-8.515213e-05,332.1107,332.66226,1.0390514e-18,7.9379555e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,5520600.0,5884.769610241314,-3669.813,-3669.824,0.0,0.0,0.0,-7339.6367,0.0,0.0,-0.24450684
92025,-0.04238818,332.45673,311.26212,-0.04238818,332.45676,0.0,0.0,293.98203,265.76196,294.5388,-8.515222e-05,332.11484,332.6598,3.2934542e-19,-5.359792e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,5521500.0,5980.919589688938,-3773.284,-3773.2893,0.0,0.0,0.0,-7546.573,0.0,0.0,-0.27798462
92040,-11.630022,332.28363,309.9574,-0.09962826,332.37912,0.0,0.0,293.94604,265.95,294.15237,-0.011781654,332.11603,332.657,0.9781267,-7.949091e-17,0.0,0.0,0.0,0.0,343.15,343.15,-0.33523738,5522400.0,782079.1431353485,-1090549.2,-9382.116,0.0,0.0,0.0,-1099931.4,0.0,0.0,-0.31396484
92055,6.04294,338.21332,294.13058,6.0429397,328.53525,3.0033379,2.892442,293.9395,266.225,332.9078,0.012139463,338.60852,329.6926,0.9997541,0.99863577,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4149.1685,5523300.0,1977085.4990162433,1118835.1,873202.25,1623272.0,1005475.0,5.8957796,1992037.4,2628747.0,2628753.0,-0.3204956
92070,5.4405847,306.19482,295.04257,5.6877995,337.01892,2.739921,2.6388717,294.01837,266.5,331.12445,0.011177722,305.9081,336.84946,0.0146440575,1.0,0.0,0.19902864,0.0,200118.33,343.15,343.15,-4132.9517,5524200.0,1693915.5327383333,254834.03,1002762.8,0.0,200118.33,5.378793,1257596.9,200118.33,200123.7,-0.24163818
92085,6.8453326,329.04047,296.29404,6.8453326,365.628,3.434961,3.3073347,294.12466,266.775,336.6841,0.013751364,329.55734,364.5983,0.9990716,1.0,1.0,0.01,1623272.0,10054.75,340.928,340.928,-4150.727,5525100.0,2332758.3105011056,941472.8,1993378.6,1623272.0,10054.75,6.7422957,2934851.5,1633326.8,1633333.5,-0.13534546
92100,9.305838,344.66153,296.69363,9.305838,335.30176,4.796646,4.6123686,294.22952,267.05,339.79523,0.01869419,344.54333,335.36435,0.9990716,1.0,0.70923,0.17724618,1151273.1,178216.61,337.595,337.595,-4142.761,5526000.0,3384147.4063657527,1874802.1,1508980.0,1151273.1,178216.61,9.409015,3383782.0,1329489.8,1329499.1,-0.03048706
92115,7.2561555,337.42523,296.49838,7.256156,336.70483,3.6572063,3.5207558,294.32382,267.325,338.3987,0.014576653,337.36957,336.6149,0.9990716,1.0,0.32854488,0.043698877,533317.7,43938.13,334.262,334.262,-4149.2485,5526900.0,2565219.5763426563,1247280.6,1225326.0,533317.7,43938.13,7.1779623,2472606.5,577255.8,577263.0,0.063812256
92130,7.200047,332.9155,296.1001,7.200047,331.58347,3.628051,3.492793,294.39325,267.6,333.10364,0.014463938,332.86206,331.5636,0.9990716,1.0,0.15386668,0.024798172,249767.47,24933.943,330.929,330.929,-4151.0317,5527800.0,2247910.9927475066,1113304.9,1073024.0,249767.47,24933.943,7.120844,2186329.0,274701.4,274708.53,0.13323975
92145,7.405263,328.06262,295.7005,7.405263,328.67865,3.7525575,3.6125777,294.42944,267.875,329.59415,0.01487619,327.9449,328.6324,0.9990716,1.0,0.0,0.0,0.0,0.0,328.707,328.707,-4165.337,5528700.0,2117674.8982908805,1006530.06,1025689.8,0.0,0.0,7.365135,2032219.9,0.0,7.365135,0.1694336
92160,-0.042387925,327.7921,296.80582,-0.042387925,328.40955,0.0,0.0,294.43417,268.15,328.35706,-8.51517e-05,327.46698,328.4092,-2.648011e-12,-2.656188e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,5529600.0,-11283.895333262839,-5516.4683,-5626.389,0.0,0.0,0.0,-11142.857,0.0,0.0,0.17416382
92175,-0.042387925,327.97006,297.38388,-0.042387925,328.38657,0.0,0.0,294.41953,268.39844,327.7768,-8.515171e-05,327.48636,328.40875,-2.0906426e-17,-6.165222e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,5530500.0,-10869.636135516725,-5445.236,-5519.3857,0.0,0.0,0.0,-10964.621,0.0,0.0,0.15951538
92190,-0.04238793,328.0971,298.18262,-0.04238793,328.37787,0.0,0.0,294.39334,268.5875,326.90915,-8.515172e-05,327.50577,328.40842,-1.6446976e-19,3.8129443e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,5531400.0,-10273.676904784112,-5325.656,-5375.639,0.0,0.0,0.0,-10701.295,0.0,0.0,0.1333313
92205,-0.042387933,328.1898,300.0348,-0.042387933,328.37897,0.0,0.0,294.36356,268.70782,324.814,-8.5151725e-05,327.5252,328.4082,-8.5780175e-19,-4.059197e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,5532300.0,-8861.966747207183,-5012.415,-5046.094,0.0,0.0,0.0,-10058.51,0.0,0.0,0.10354614
92220,-0.042387944,328.25894,302.83295,-0.042387944,328.3868,0.0,0.0,294.33148,268.75,321.52655,-8.515175e-05,327.54474,328.40817,-7.4968646e-19,-4.9898533e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,5533200.0,-6685.530591171229,-4526.5737,-4549.338,0.0,0.0,0.0,-9075.912,0.0,0.0,0.07147217
92235,-0.042387962,328.31268,306.5743,-0.042387962,328.3991,0.0,0.0,294.2936,268.75,316.95477,-8.515178e-05,327.56427,328.4083,8.5789533e-19,-1.0058599e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,5534100.0,-3712.442609858435,-3870.0706,-3885.4568,0.0,0.0,0.0,-7755.5273,0.0,0.0,0.033599854
92250,-0.04238798,328.35583,310.84256,-0.04238798,328.41437,0.0,0.0,294.26016,268.75,311.49548,-8.515182e-05,327.58386,328.40854,-4.573528e-19,-1.8459108e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,5535000.0,-233.51005174876428,-3117.8801,-3128.3005,0.0,0.0,0.0,-6246.1807,0.0,0.0,0.00015258789
92265,-0.042388007,328.39166,314.8934,-0.042388007,328.43137,0.0,0.0,294.22134,268.75,305.97537,-8.515188e-05,327.6035,328.40894,1.7520412e-20,-3.1310347e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,5535900.0,3189.4253343272007,-2403.0903,-2410.1587,0.0,0.0,0.0,-4813.249,0.0,0.0,-0.03866577
92280,-0.042388037,328.42227,318.08658,-0.042388037,328.4492,0.0,0.0,294.1848,268.75,301.1671,-8.5151936e-05,327.62308,328.40945,-3.0371387e-20,-2.5888297e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303375,5536800.0,6051.045541215539,-1840.0609,-1844.8529,0.0,0.0,0.0,-3684.9138,0.0,0.0,-0.07519531
92295,-0.042388074,328.44888,319.96085,-0.042388074,328.46707,0.0,0.0,294.14746,268.75,297.73566,-8.515201e-05,327.64267,328.4101,2.7868093e-18,-7.02076e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,5537700.0,7948.581946474187,-1511.1245,-1514.3625,0.0,0.0,0.0,-3025.487,0.0,0.0,-0.11254883
92310,-0.042388115,328.47202,320.5498,-0.042388115,328.48428,0.0,0.0,294.10873,268.75,295.75156,-8.515209e-05,327.66217,328.41086,7.6164123e-19,7.520133e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,5538600.0,8868.815112615546,-1410.3918,-1412.5759,0.0,0.0,0.0,-2822.9678,0.0,0.0,-0.15127563
92325,-0.042388152,328.49176,320.26706,-0.042388152,328.5001,0.0,0.0,294.07266,268.75,294.8224,-8.515217e-05,327.68152,328.41168,-6.340054e-19,-6.600479e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,5539500.0,9100.009716477287,-1464.2455,-1465.7288,0.0,0.0,0.0,-2929.974,0.0,0.0,-0.18734741
92340,-0.04238819,328.5082,319.572,-0.04238819,328.5139,0.0,0.0,294.03934,268.75,294.43134,-8.515224e-05,327.70065,328.41257,-6.1918874e-19,-2.3376932e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30361,5540400.0,8991.289347034082,-1590.9185,-1591.9291,0.0,0.0,0.0,-3182.8477,0.0,0.0,-0.2206726
92355,81.80584,323.18585,294.17773,1.8642865,327.81805,146.64027,0.0,294.0023,268.75,322.64633,0.08404108,323.22903,327.69006,0.9996877,-2.4085363e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-8049.596,5541300.0,10048633.18859484,9966741.0,263403.8,1623272.0,0.0,146.64027,10230145.0,1623272.0,1623418.6,-0.25772095
92370,5.900018,342.68906,294.33328,5.900018,349.94888,2.9182215,2.810406,294.0183,268.75,334.75278,0.011852353,342.75162,351.53525,0.9996877,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4135.443,5542200.0,2012077.6769969212,1198259.8,1378158.9,1623272.0,1005475.0,5.728627,2576418.5,2628747.0,2628752.8,-0.24169922
92385,5.087849,304.244,295.4513,5.321464,338.1474,2.5506442,2.4567227,294.11404,268.75,326.04788,0.010455463,304.09616,338.24792,0.014592583,1.0,0.0,0.29827154,0.0,299904.56,343.15,343.15,-4130.1416,5543100.0,1343586.290196822,187890.78,954264.3,0.0,299904.56,5.007367,1142155.1,299904.56,299909.56,-0.14596558
92400,6.9785504,335.02557,296.45654,6.9785504,348.56863,3.5219843,3.3912287,294.21103,268.75,344.83136,0.014018981,335.32755,347.89304,0.99903077,1.0,1.0,0.01,1623272.0,10054.75,339.817,339.817,-4169.1255,5544000.0,2848295.6400384638,1130454.9,1527400.8,1623272.0,10054.75,6.913213,2657855.5,1633326.8,1633333.6,-0.048980713
92415,7.2416787,341.19736,296.7425,7.241679,336.55765,3.6607912,3.5244353,294.24646,268.81586,339.3983,0.014547571,341.05542,336.65195,0.99903077,1.0,0.5659331,0.19936262,918663.4,200454.12,336.484,336.484,-4163.013,5544900.0,2606260.2275719373,1352097.0,1210980.0,918663.4,200454.12,7.1852264,2563077.0,1119117.5,1119124.6,-0.013549805
92430,7.2252154,335.2027,296.67325,7.2252154,334.3507,3.645205,3.5093343,294.29037,268.96725,335.9226,0.0145144975,335.17755,334.27606,0.99903077,1.0,0.38624978,0.0647147,626988.44,65069.016,333.151,333.151,-4155.1274,5545800.0,2392675.8418372683,1169211.0,1143356.6,626988.44,65069.016,7.154539,2312567.5,692057.44,692064.56,0.03036499
92445,7.626463,331.3634,296.45087,7.626463,330.69565,3.8519757,3.707523,294.3287,269.13504,331.7288,0.015320551,331.32468,330.67365,0.99903077,1.0,0.28890237,0.06756499,468967.1,67934.91,329.818,329.818,-4139.7153,5546700.0,2270004.3034531744,1118288.5,1096899.5,468967.1,67934.91,7.559499,2215188.0,536902.0,536909.56,0.06869507
92460,7.337888,327.5588,296.18378,7.337888,327.1536,3.7105072,3.5721052,294.33765,269.25,328.22845,0.014740841,327.53558,327.12024,0.99903077,1.0,0.22371219,0.041925564,363145.72,42155.11,326.485,326.485,-4159.4146,5547600.0,1983935.1597324822,966951.1,954462.8,363145.72,42155.11,7.2826123,1921414.0,405300.8,405308.1,0.07763672
92475,7.912499,323.48666,296.03494,7.912499,323.58472,3.999163,3.8484821,294.239,269.18527,324.413,0.015895158,323.44022,323.54855,0.99903077,1.0,0.21462552,0.046923704,348395.6,47180.613,323.152,323.152,-4128.145,5548500.0,1894509.1952256917,912289.2,915547.75,348395.6,47180.613,7.847645,1827837.0,395576.22,395584.06,-0.020996094
92490,8.109121,319.6302,296.06985,8.109121,320.13824,4.121856,3.9664147,294.16785,268.97025,320.6578,0.016290147,319.63058,320.11642,0.99903077,1.0,0.28541046,0.073311344,463298.8,73712.73,319.819,319.819,-4142.948,5549400.0,1682273.6425700441,802425.1,819728.6,463298.8,73712.73,8.088271,1622153.8,537011.56,537019.6,-0.092163086
92505,8.401259,317.0813,296.2984,8.40126,317.13538,4.3106885,4.147946,294.109,268.77008,317.8235,0.016877014,316.96378,317.07855,0.99903077,1.0,0.31905174,0.08950354,517907.75,89993.57,318.153,318.153,-4169.3823,5550300.0,1525772.5247794497,733330.56,735238.75,517907.75,89993.57,8.458634,1468569.2,607901.3,607909.75,-0.15100098
92520,5.9067883,304.71585,296.6405,6.175612,319.03986,2.99339,2.8827014,294.05032,268.75,312.44153,0.012135969,304.6123,319.09692,0.014576348,1.0,0.0,0.16096805,0.0,161849.36,319.821,319.821,-4136.1304,5551200.0,805395.1378077272,200337.36,580984.8,0.0,161849.36,5.8760915,781322.2,161849.36,161855.23,-0.20968628
92535,6.996073,299.47592,297.01007,7.3076696,320.31085,3.5972352,3.4631095,293.94562,268.9671,310.41678,0.0143671585,299.43713,320.33395,0.014576348,1.0,0.0,0.22492099,0.0,226152.44,321.489,321.489,-4145.5327,5552100.0,808988.4420865531,72455.34,715152.56,0.0,226152.44,7.0603447,787607.9,226152.44,226159.5,-0.3143921
92550,8.116948,298.6538,297.28516,8.116949,322.64465,4.137114,3.9812806,293.86127,269.2956,310.53046,0.016305871,299.17715,323.04968,0.9967784,1.0,1.0,1.0,1623272.0,1005475.0,322.601,322.601,-4154.5425,5553000.0,907099.8804460942,46658.977,864535.4,1623272.0,1005475.0,8.118395,911194.4,2628747.0,2628755.0,-0.39874268
92565,8.796885,322.59207,297.66364,8.796885,324.3419,4.528118,4.3560286,293.81473,269.62628,327.11465,0.017671771,322.66898,323.95142,0.99919456,1.0,0.8527181,0.018442057,1384193.5,18543.027,324.825,324.825,-4163.1035,5553900.0,2185897.0509317713,921028.8,985679.1,1384193.5,18543.027,8.884147,1906708.0,1402736.5,1402745.4,-0.44528198
92580,8.97006,325.52695,299.22687,8.97006,326.1803,4.6291046,4.452729,293.83197,269.85,324.2555,0.01801966,325.5506,326.3109,0.99919456,1.0,0.93507695,0.39761856,1517884.1,399795.53,326.493,326.493,-4165.489,5554800.0,1894230.6922035413,990835.9,1015450.4,1517884.1,399795.53,9.081834,2006286.2,1917679.6,1917688.8,-0.42803955
92595,9.637546,327.1651,300.29813,9.637547,327.54626,5.0214276,4.8279524,293.78482,269.97742,327.40875,0.01936055,327.1762,327.52908,0.99919456,1.0,0.9967914,0.3104721,1618063.5,312171.94,328.161,328.161,-4173.2773,5555700.0,2204481.836104105,1087513.1,1102941.9,1618063.5,312171.94,9.8493805,2190455.0,1930235.5,1930245.4,-0.4751892
92610,10.072206,327.27258,301.1713,10.0722065,329.27512,5.2819257,5.0767097,293.76923,270.0976,328.05176,0.020233724,327.27115,329.29736,0.99919456,1.0,1.0,0.3689736,1623272.0,370993.75,329.829,329.829,-4179.283,5556600.0,2284345.851225021,1104169.6,1188883.4,1623272.0,370993.75,10.358635,2293053.0,1994265.8,1994276.1,-0.4907837
92625,10.318898,327.35358,301.84262,10.318898,330.99072,5.4314137,5.219298,293.77872,270.219,329.03244,0.020729296,327.35574,331.00186,0.99919456,1.0,1.0,0.38195747,1623272.0,384048.7,331.497,331.497,-4182.854,5557500.0,2367228.405099195,1105628.8,1263260.4,1623272.0,384048.7,10.650711,2368889.0,2007320.8,2007331.4,-0.48129272
92640,10.408526,327.6454,302.29813,10.408526,332.68677,5.486149,5.2714777,293.8082,270.35,329.98196,0.020909347,327.64935,332.70065,0.99919456,1.0,1.0,0.4029697,1623272.0,405175.97,333.165,333.165,-4184.2812,5558400.0,2431174.0436914987,1108076.0,1328464.1,1623272.0,405175.97,10.757627,2436540.0,2028448.0,2028458.8,-0.45181274
92655,10.132642,328.54782,302.54184,10.132642,334.50897,5.319495,5.112584,293.8844,270.47018,331.2668,0.020355131,328.56033,334.52325,0.99919456,1.0,1.0,0.41006857,1623272.0,412313.7,334.833,334.833,-4181.0386,5559300.0,2455742.749860747,1106739.0,1360428.2,1623272.0,412313.7,10.432079,2467167.2,2035585.8,2035596.1,-0.37561035
92670,9.672418,329.91843,302.56485,9.672418,336.22214,5.043797,4.849366,293.97702,270.58182,332.76584,0.019430602,329.93567,336.23697,0.99919456,1.0,1.0,0.4082274,1623272.0,410462.47,336.501,336.501,-4175.166,5560200.0,2464658.245820033,1111215.9,1367298.8,1623272.0,410462.47,9.893164,2478514.5,2033734.5,2033744.4,-0.2829895
92685,9.053879,331.73175,302.41373,9.053879,337.98727,4.6791058,4.500615,294.07962,270.72757,334.47983,0.018188039,331.75647,338.00317,0.99919456,1.0,1.0,0.39925537,1623272.0,401441.3,338.169,338.169,-4167.54,5561100.0,2449521.8656179304,1114855.6,1352730.0,1623272.0,401441.3,9.179721,2467585.5,2024713.2,2024722.4,-0.1803894
92700,8.290329,334.18683,302.09302,8.290329,339.75107,4.237989,4.078053,294.1879,270.95,336.46945,0.01665417,334.2237,339.76877,0.99919456,1.0,1.0,0.3815284,1623272.0,383617.28,339.837,339.837,-4158.672,5562000.0,2404546.003910957,1117486.8,1311230.1,1623272.0,383617.28,8.316042,2428717.0,2006889.2,2006897.6,-0.07211304
92715,7.3992453,337.57593,301.59802,7.3992457,341.5112,3.7354405,3.5958588,294.2979,271.225,338.85632,0.014864101,337.63342,341.53104,0.99919456,1.0,1.0,0.35391223,1623272.0,355849.94,341.505,341.505,-4149.167,5562900.0,2326006.8244630927,1118079.2,1240375.1,1623272.0,355849.94,7.3312993,2358454.5,1979122.0,1979129.4,0.037902832
92730,7.4983273,339.54138,300.93317,7.4983273,342.82825,3.7840626,3.6424065,294.40503,271.5,340.17087,0.015063143,339.71042,342.9145,0.99919456,1.0,1.0,0.36469895,1623272.0,366695.7,343.15,343.15,-4142.5283,5563800.0,2482381.106421184,1215887.5,1319400.8,1623272.0,366695.7,7.426469,2535288.2,1989967.8,1989975.1,0.14501953
92745,7.247097,345.01517,300.11853,7.247097,344.3082,3.660175,3.5237699,294.5006,271.775,344.027,0.014558455,345.03748,344.28497,0.99919456,1.0,0.9479861,0.26417726,1538839.2,265623.62,343.15,343.15,-4158.7236,5564700.0,2684806.3067653016,1366555.1,1345036.5,1538839.2,265623.62,7.1839447,2711591.5,1804462.9,1804470.0,0.24060059
92760,7.2656193,343.81784,299.21896,7.2656193,341.53973,3.661527,3.5248864,294.5801,272.05,343.2009,0.014595664,343.819,341.5097,0.99919456,1.0,0.6754032,0.15851605,1096363.1,159383.92,339.817,339.817,-4148.2334,5565600.0,2696171.2238176004,1360961.5,1291443.8,1096363.1,159383.92,7.1864133,2652405.2,1255747.0,1255754.1,0.32009888
92775,7.425177,339.12833,298.33606,7.425177,337.6049,3.7471097,3.6070063,294.63083,272.325,339.29257,0.014916195,339.10272,337.5764,0.99919456,1.0,0.44421178,0.10044681,721076.5,100996.76,336.484,336.484,-4146.193,5566500.0,2565844.3018975616,1272137.2,1224627.6,721076.5,100996.76,7.354116,2496765.0,822073.25,822080.6,0.3708191
92790,7.445916,334.941,297.55557,7.4459167,334.04956,3.7628167,3.622173,294.6477,272.6,335.28934,0.014957857,334.90137,334.0161,0.99919456,1.0,0.30702183,0.06453644,498379.94,64889.773,333.151,333.151,-4151.2397,5567400.0,2370548.3243010123,1169149.1,1141271.0,498379.94,64889.773,7.3849897,2310420.0,563269.7,563277.06,0.3876953
92805,7.505276,331.11893,296.93,7.505276,330.6055,3.7970443,3.6550577,294.63614,272.875,331.6956,0.015077103,331.08133,330.57098,0.99919456,1.0,0.2273527,0.043425806,369055.25,43663.562,329.818,329.818,-4153.1094,5568300.0,2201490.674928914,1077709.1,1061524.8,369055.25,43663.562,7.4521017,2139234.0,412718.8,412726.25,0.37612915
92820,7.3585496,327.4506,296.46378,7.35855,327.16574,3.712992,3.5743072,294.60526,273.15,328.1883,0.014782349,327.407,327.12827,0.99919456,1.0,0.17893255,0.0309011,290456.2,31070.283,326.485,326.485,-4148.987,5569200.0,1969644.109143212,957675.7,948872.2,290456.2,31070.283,7.287299,1906547.9,321526.47,321533.75,0.34524536
92835,7.4018106,323.94766,296.1358,7.4018106,323.81924,3.7350245,3.5954216,294.56265,273.37265,324.62366,0.014869254,323.9132,323.7871,0.99919456,1.0,0.16529688,0.029556237,268321.8,29718.059,323.152,323.152,-4147.0337,5570100.0,1779091.1856798176,864604.1,860611.9,268321.8,29718.059,7.3304462,1725216.0,298039.88,298047.22,0.30264282
92850,7.2284174,320.44058,295.92383,7.2284174,320.38016,3.6535962,3.517528,294.5133,273.51874,321.2257,0.01452093,320.40338,320.34564,0.99919456,1.0,0.15528178,0.026744755,252064.55,26891.184,319.819,319.819,-4163.0957,5571000.0,1543108.6853388934,744312.8,742478.4,252064.55,26891.184,7.1711245,1486791.2,278955.72,278962.88,0.2532959
92865,7.8789024,316.98154,295.81186,7.8789024,317.02997,4.0098433,3.8593566,294.46072,273.63046,317.76523,0.015827669,316.9622,317.00168,0.99919456,1.0,0.1601577,0.029572401,259979.5,29734.31,316.486,316.486,-4160.1963,5571900.0,1459376.7572036996,700534.06,702136.75,259979.5,29734.31,7.8691998,1402670.8,289713.8,289721.7,0.20071411
92880,6.0514574,309.5054,295.78748,6.326351,314.5626,3.0755525,2.9617739,294.40607,273.75,313.2548,0.012432686,309.4141,314.57394,0.014570209,1.0,0.0,0.059596397,0.0,59922.688,315.375,315.375,-4141.417,5572800.0,912095.738253555,348656.47,498867.53,0.0,59922.688,6.0373263,847524.0,59922.688,59928.727,0.14605713
92895,5.50047,304.64508,295.8389,5.752665,309.99045,2.7747674,2.6724346,294.33948,273.88538,308.75882,0.011303026,304.57333,309.9463,0.014570209,1.0,0.0,0.021522367,0.0,21640.203,309.82,309.82,-4136.2837,5573700.0,613343.706492742,203440.22,341918.34,0.0,21640.203,5.4472017,545358.56,21640.203,21645.65,0.07946777
92910,7.5851765,310.7021,295.9366,7.5851765,311.94928,3.8392797,3.6955528,294.26767,274.01517,312.57706,0.015237613,310.63013,311.7531,1.0,1.0,0.27476218,0.0,446013.75,0.0,309.82,309.82,-4151.12,5574600.0,1064954.553223447,470394.6,510127.3,446013.75,0.0,7.5348325,980521.9,446013.75,446021.28,0.007659912
92925,5.892184,308.69043,296.0449,5.6345334,304.94632,2.847693,2.742602,294.2016,274.1374,308.08936,0.011577822,308.6453,304.87796,1.0,0.014575412,0.17194356,0.0,279111.16,0.0,308.155,308.155,-4137.787,5575500.0,585684.3921363634,312941.3,210652.66,279111.16,0.0,5.590295,523593.97,279111.16,279116.75,-0.058410645
92940,6.5355144,307.81686,296.22568,6.252782,301.20804,3.1829531,3.0649805,294.13745,274.25,304.9319,0.012844994,307.85242,301.14865,1.0,0.014575412,0.29536548,0.0,479458.53,0.0,309.823,309.823,-4138.5273,5576400.0,469690.9471357174,318168.34,130845.19,479458.53,0.0,6.2479334,449013.53,479458.53,479464.78,-0.122558594
92955,7.158302,310.35886,296.3677,6.8522,298.7033,3.5166705,3.3857217,294.08002,274.2975,304.6263,0.014072618,310.3804,298.67838,1.0,0.014575412,0.40399086,0.0,655787.06,0.0,311.491,311.491,-4144.4834,5577300.0,488124.88426564186,420642.06,67216.84,655787.06,0.0,6.9023924,487858.9,655787.06,655793.94,-0.17999268
92970,7.797406,311.9561,296.40854,7.4676757,297.71402,3.8653202,3.7205389,294.0241,274.26947,304.88266,0.015332761,311.97238,297.70593,1.0,0.014575412,0.48836815,0.0,792754.3,0.0,313.159,313.159,-4151.0566,5578200.0,545713.036197867,509168.25,40945.414,792754.3,0.0,7.5858593,550113.7,792754.3,792761.9,-0.23590088
92985,8.415442,313.56287,296.49777,8.062649,297.3907,4.208565,4.049839,293.9735,274.23175,305.4872,0.016551148,313.5792,297.38873,1.0,0.014575412,0.58133537,0.0,943665.4,0.0,314.827,314.827,-4157.9443,5579100.0,624899.3872234223,603163.4,30236.852,943665.4,0.0,8.258404,633400.25,943665.4,943673.6,-0.28649902
93000,8.9803,315.23895,296.7067,8.605777,297.375,4.527558,4.35553,293.93158,274.25,306.31277,0.017664047,315.25485,297.37613,1.0,0.014575412,0.67568916,0.0,1096827.4,0.0,316.495,316.495,-4164.6904,5580000.0,712665.375799088,698986.0,24155.371,1096827.4,0.0,8.883087,723141.4,1096827.4,1096836.2,-0.32843018
93015,9.47661,316.93945,297.01337,9.082124,297.55774,4.8120074,4.6277943,293.8997,274.36133,307.26184,0.018641016,316.9547,297.5608,1.0,0.014575412,0.7673333,0.0,1245590.6,0.0,318.163,318.163,-4170.948,5580900.0,802376.253393254,793093.4,20765.047,1245590.6,0.0,9.439802,813858.44,1245590.6,1245600.1,-0.36032104
93030,9.421464,300.98376,297.40335,9.832659,322.70825,5.0180917,4.824836,293.88684,274.52866,314.64255,0.019339487,300.86148,322.59958,0.014542677,1.0,0.0,0.22150658,0.0,222719.33,318.163,318.163,-4175.719,5581800.0,1400268.3291140783,141677.5,1045020.75,0.0,222719.33,9.842928,1186698.2,222719.33,222729.17,-0.37316895
93045,9.553327,298.87906,298.3396,9.970138,319.84937,5.098669,4.901827,293.90158,274.70667,309.03207,0.019610023,298.8807,319.91626,0.014548523,1.0,0.0,0.33781335,0.0,339662.88,321.499,321.499,-4177.749,5582700.0,880654.6122211899,21645.248,900712.4,0.0,339662.88,10.000496,922357.6,339662.88,339672.88,-0.35842896
93060,9.914787,320.35413,298.5589,9.914787,348.46924,5.1876945,4.986779,293.91257,274.85,324.84943,0.01991749,320.56573,349.0541,0.99918,1.0,1.0,1.0,1623272.0,1005475.0,322.055,322.055,-4177.527,5583600.0,2199293.52061863,907599.1,2078371.6,1623272.0,1005475.0,10.174474,2985970.8,2628747.0,2628757.2,-0.34744263
93075,9.457591,323.36285,299.3853,9.457591,320.3285,4.916602,4.727805,294.00247,274.93317,324.11096,0.018999044,323.4167,320.12622,0.99918,1.0,0.88337404,0.09250245,1433956.2,93008.91,324.835,324.835,-4172.6797,5584500.0,1973007.3346402152,952433.0,831902.4,1433956.2,93008.91,9.644407,1784335.4,1526965.1,1526974.8,-0.25753784
93090,8.737508,326.62405,300.84604,8.737508,327.75342,4.495087,4.3244243,294.11407,274.96088,325.75296,0.017552491,326.65125,327.8403,0.99918,1.0,0.8895989,0.3515237,1444060.9,353448.28,326.503,326.503,-4163.7437,5585400.0,1836149.785632415,945989.5,987434.4,1444060.9,353448.28,8.819511,1933423.9,1797509.1,1797518.0,-0.14593506
93105,7.9530807,328.43277,300.60147,7.953081,327.59833,4.0462303,3.8941486,294.22034,274.93317,328.03894,0.015976682,328.4442,327.58917,0.99918,1.0,0.82657725,0.24771361,1341759.6,249069.84,328.171,328.171,-4154.9253,5586300.0,1841110.8793686253,929647.1,901774.44,1341759.6,249069.84,7.940379,1831421.5,1590829.5,1590837.5,-0.03967285
93120,7.3332505,329.84372,300.18256,7.3332505,329.82162,3.6960692,3.557998,294.32343,274.85,329.33685,0.014731525,329.84033,329.84134,0.99918,1.0,0.787081,0.26085395,1277646.5,262282.12,329.839,329.839,-4145.3545,5587200.0,1803846.5180452475,913553.5,912873.0,1277646.5,262282.12,7.2540674,1826426.5,1539928.6,1539935.9,0.06341553
93135,7.669771,330.89014,299.66364,7.669771,331.00793,3.8869038,3.7412698,294.41635,274.522,330.46564,0.015407551,331.08667,331.08533,0.99918,1.0,0.8340602,0.27644175,1353906.6,277955.25,331.507,331.507,-4152.2427,5588100.0,1993250.357526449,1005900.5,1009695.1,1353906.6,277955.25,7.628174,2015595.6,1631861.9,1631869.5,0.15634155
93150,7.7204056,333.71896,299.04648,7.7204056,333.17426,3.9033878,3.756841,294.4963,273.94458,333.47375,0.015509269,333.7189,333.16956,0.99918,1.0,0.6980699,0.21059337,1133157.2,211746.36,333.175,333.175,-4139.385,5589000.0,2242555.9833477736,1124279.8,1106617.1,1133157.2,211746.36,7.6602287,2230897.0,1344903.6,1344911.2,0.2362976
93165,7.5931644,333.1056,298.39645,7.593165,331.57315,3.848032,3.7040431,294.56186,273.39484,332.5783,0.015253659,333.09628,331.5349,0.99918,1.0,0.5346357,0.12072762,867859.2,121388.61,329.842,329.842,-4156.0825,5589900.0,2189873.1129770796,1106919.2,1058047.8,867859.2,121388.61,7.5520754,2164967.0,989247.8,989255.4,0.30184937
93180,7.2888455,328.94235,297.7607,7.2888455,327.46918,3.6793332,3.5420876,294.60416,273.15,328.88272,0.0146423215,328.93115,327.4484,0.99918,1.0,0.33733827,0.07215846,547591.75,72553.53,326.509,326.509,-4154.3164,5590800.0,1913933.555980509,954568.25,909469.75,547591.75,72553.53,7.221421,1864038.0,620145.25,620152.5,0.34414673
93195,7.442681,324.7397,297.1964,7.4426813,324.0308,3.753221,3.6127994,294.59958,273.15,325.14432,0.014951358,324.69473,323.9952,0.99918,1.0,0.22577924,0.042814706,366501.1,43049.117,323.176,323.176,-4142.137,5591700.0,1755008.4076039298,860982.4,838822.94,366501.1,43049.117,7.36602,1699805.2,409550.22,409557.6,0.3395691
93210,9.070077,320.61075,296.75882,9.070078,320.4377,4.652249,4.4740696,294.56778,273.15,321.3082,0.018220581,320.55713,320.4021,0.99918,1.0,0.19224167,0.037570372,312060.53,37776.07,319.843,319.843,-4133.347,5592600.0,1878676.4765013687,908623.1,902031.56,312060.53,37776.07,9.126318,1810654.8,349836.6,349845.72,0.30776978
93225,6.877411,314.25598,296.45224,6.877418,317.14896,3.4456282,3.317447,294.51883,273.15,317.92868,0.013815812,314.06433,317.11148,0.95103234,1.0,0.0,0.03696716,0.0,37169.555,317.621,317.621,-4142.2485,5593500.0,1246200.7314417178,514263.3,597827.9,0.0,37169.555,6.763075,1112091.2,37169.555,37176.316,0.25881958
93240,5.485827,307.54913,296.27063,5.7372756,313.74954,2.7769525,2.6747284,294.45706,273.15,312.5676,0.011272861,307.45917,313.65933,0.01457398,1.0,0.0,0.01,0.0,10054.75,313.177,313.177,-4151.983,5594400.0,771596.4212630865,259862.05,421181.6,0.0,10054.75,5.451681,681043.6,10054.75,10060.202,0.197052
93255,5.5672393,303.48883,296.20795,5.8221216,310.43707,2.8132405,2.709495,294.37186,273.15,308.0609,0.011439856,303.4122,310.40717,0.01457398,1.0,0.0,0.052412137,0.0,52699.094,310.955,310.955,-4140.4033,5595300.0,569504.1635807229,170244.56,347943.53,0.0,52699.094,5.5227356,518188.1,52699.094,52704.617,0.111846924
93270,8.450297,311.11398,296.23416,8.096086,309.8881,4.2379756,4.0782533,294.2763,273.15,312.19952,0.016619742,311.0513,309.74887,1.0,0.014573192,0.30730024,0.0,498831.84,0.0,310.955,310.955,-4168.67,5596200.0,1114428.8617029814,528103.5,464282.22,498831.84,0.0,8.316229,992385.75,498831.84,498840.16,0.016296387
93285,6.6533604,309.91522,296.37668,6.3660707,304.16815,3.245458,3.1250691,294.18524,273.15,308.462,0.013077154,309.8589,304.0833,1.0,0.014573138,0.27316612,0.0,443422.9,0.0,311.513,311.513,-4139.399,5597100.0,663775.0649743112,378322.6,208324.5,443422.9,0.0,6.3705273,586647.1,443422.9,443429.28,-0.07476807
93300,7.563973,311.48126,296.6775,7.242775,300.11734,3.736888,3.5972311,294.09122,273.15,305.96643,0.0148723945,311.51276,300.07584,1.0,0.014573138,0.45342946,0.0,736039.3,0.0,313.181,313.181,-4148.2124,5598000.0,580224.9036250941,470296.38,104639.05,736039.3,0.0,7.334119,574935.44,736039.3,736046.6,-0.16879272
93315,8.547862,313.40155,296.88464,8.189943,298.3745,4.2823677,4.1205845,293.99295,273.05624,305.99524,0.016812013,313.41614,298.3625,1.0,0.014573138,0.56942964,0.0,924339.1,0.0,314.849,314.849,-4158.9766,5598900.0,643303.3219597746,592973.8,51248.13,924339.1,0.0,8.402952,644221.94,924339.1,924347.5,-0.26705933
93330,9.542853,314.9368,297.0407,9.145507,297.88373,4.8494945,4.6636324,293.89627,272.85,306.46323,0.018771216,314.95023,297.88144,1.0,0.014573138,0.6919275,0.0,1123186.5,0.0,316.517,316.517,-4171.1265,5599800.0,742862.7495169167,717274.94,32381.258,1123186.5,0.0,9.513126,749656.2,1123186.5,1123196.0,-0.363739
93345,10.279401,316.70895,297.336,10.279383,297.86868,5.4064775,5.195497,293.80594,272.64374,307.23547,0.020649932,316.73444,297.87015,1.0,0.9182078,0.81466717,0.0,1322426.4,0.0,317.629,317.629,-4181.514,5600700.0,858578.6614376957,836398.0,22997.797,1322426.4,0.0,10.6019745,859395.8,1322426.4,1322437.0,-0.45407104
93360,10.809473,299.4981,297.92154,11.276227,319.51376,5.8789067,5.6453695,293.7397,272.55,311.05356,0.022183618,299.4683,319.41855,0.014657031,1.0,0.0,0.22149676,0.0,222709.45,317.629,317.629,-4195.3125,5601600.0,1223525.8915426356,71575.875,1022611.0,0.0,222709.45,11.524277,1094186.9,222709.45,222720.98,-0.5203247
93375,11.441293,299.28778,299.05157,11.936148,320.75784,6.284797,6.0305104,293.6895,272.55,309.7097,0.023481086,299.2967,320.80078,0.014657161,1.0,0.0,0.38775378,0.0,389876.75,321.521,321.521,-4205.198,5602500.0,1051108.9399556112,11350.511,1088174.8,0.0,389876.75,12.315308,1099525.2,389876.75,389889.06,-0.5704956
93390,12.223278,320.3468,299.28452,12.223278,356.6056,6.6229978,6.350159,293.6564,272.55,335.85556,0.024554942,320.3796,356.8224,0.99932736,1.0,1.0,1.0,1623272.0,1005475.0,323.189,323.189,-4210.7827,5603400.0,3771599.4949057857,1081290.8,2942736.2,1623272.0,1005475.0,12.973157,4024027.0,2628747.0,2628760.0,-0.6036072
93405,11.785493,323.55374,302.74185,11.785493,343.0078,6.3446445,6.0871263,293.77814,272.55,339.65784,0.02367549,323.60287,342.35706,0.99932736,1.0,0.9764782,0.01,1585089.8,10054.75,324.857,324.857,-4205.496,5604300.0,3670816.9787230645,1030169.2,1993127.6,1585089.8,10054.75,12.43177,3023296.8,1595144.5,1595156.9,-0.48187256
93420,11.013982,326.7027,305.03958,11.013982,322.37653,5.859308,5.6266923,293.93253,272.55,323.55502,0.022125626,326.7091,322.50354,0.99932736,1.0,0.9402718,0.35388452,1526316.9,355822.03,326.525,326.525,-4193.606,5605200.0,1720596.1175178573,1002108.1,801984.94,1526316.9,355822.03,11.486,1804093.0,1882138.9,1882150.4,-0.32748413
93435,10.631584,327.34964,303.38568,10.631584,328.62524,5.6230707,5.401929,294.01407,272.55,328.0276,0.02135744,327.35263,328.60434,0.99932736,1.0,0.95092523,0.30427083,1543610.2,305936.72,328.193,328.193,-4187.8916,5606100.0,2210409.731466916,1070054.4,1127013.4,1543610.2,305936.72,11.025,2197067.8,1849547.0,1849558.0,-0.24594116
93450,10.265854,328.37766,302.6049,10.265854,329.0579,5.4001245,5.189488,294.08502,272.55,328.44168,0.020622738,328.38272,329.08267,0.99932736,1.0,1.0,0.35191464,1623272.0,353841.38,329.861,329.861,-4182.8706,5607000.0,2237866.614529594,1111233.6,1140563.1,1623272.0,353841.38,10.589613,2251796.8,1977113.4,1977124.0,-0.1749878
93465,9.855344,329.18988,302.4364,9.855344,331.2624,5.152886,4.9535637,294.15442,272.55,329.98334,0.019798076,329.20193,331.2742,0.99932736,1.0,1.0,0.3555871,1623272.0,357533.94,331.529,331.529,-4177.443,5607900.0,2290580.5739810374,1107391.9,1193178.1,1623272.0,357533.94,10.106449,2300570.0,1980806.0,1980816.1,-0.10559082
