minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
93480,9.379709,330.47974,302.30612,9.379709,332.856,4.8702354,4.683462,294.22458,272.55,331.36084,0.01884259,330.4963,332.8719,0.99932736,1.0,1.0,0.35866308,1623272.0,360626.75,333.197,333.197,-4171.376,5608800.0,2299357.6759275813,1109893.2,1203505.1,1623272.0,360626.75,9.553698,2313398.5,1983898.8,1983908.2,-0.03543091
93495,7.3785276,335.67117,301.79062,7.3785276,335.49506,3.7252038,3.5860558,294.46774,272.55,334.48975,0.014822482,335.75455,335.51895,0.99932736,1.0,0.97589654,0.30492032,1584145.5,306589.78,334.865,334.865,-4150.478,5609700.0,2035665.3600971128,1049952.1,1044494.3,1584145.5,306589.78,7.3112593,2094446.5,1890735.2,1890742.5,0.20773315
93510,7.566892,337.87286,300.60324,7.566892,336.5719,3.8287444,3.6854331,294.69406,272.55,336.08475,0.015200881,338.01437,336.64722,0.99932736,1.0,0.86646384,0.26634112,1406506.5,267799.34,334.866,334.866,-4150.584,5610600.0,2265270.696741459,1184463.9,1143118.0,1406506.5,267799.34,7.5141773,2327582.0,1674305.9,1674313.4,0.4340515
93525,10.129075,336.17664,299.1176,10.129075,333.23804,5.269002,5.0631657,294.87573,272.55,336.11328,0.020347966,336.0311,333.1532,0.99932736,1.0,0.43279248,0.06388742,702539.9,64237.203,331.533,331.533,-4140.2456,5611500.0,3161703.55105412,1576569.1,1451554.9,702539.9,64237.203,10.332168,3028124.0,766777.06,766787.4,0.61572266
93540,7.0647016,330.60654,297.7421,7.0647016,329.71466,3.5484788,3.4162612,294.99734,272.55,331.6755,0.014192047,330.43887,329.67917,0.99932736,1.0,0.0,0.0,0.0,0.0,329.311,329.311,-4143.899,5612400.0,2022655.0893472678,975145.4,948681.8,0.0,0.0,6.96474,1923827.2,0.0,6.96474,0.7373352
93555,-0.042387918,329.8191,297.63184,-0.042387918,329.66144,0.0,0.0,295.06058,272.53595,331.23233,-8.515169e-05,329.65448,329.4913,-7.31125e-14,-7.3275573e-14,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5613300.0,-12016.783138873732,-5730.273,-5702.206,0.0,0.0,0.0,-11432.479,0.0,0.0,0.8005676
93570,-0.042387918,329.8788,297.63184,-0.042387918,329.7725,0.0,0.0,295.0918,272.5125,331.23233,-8.515169e-05,329.6622,329.49478,-3.7339583e-21,-1.1930512e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5614200.0,-12016.783138873732,-5740.9053,-5721.977,0.0,0.0,0.0,-11462.883,0.0,0.0,0.8317871
93585,-0.042387918,329.9271,297.63184,-0.042387918,329.85538,0.0,0.0,295.10858,272.5078,331.23233,-8.515169e-05,329.67032,329.49838,1.0843275e-21,-3.027877e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5615100.0,-12016.783138873732,-5749.5005,-5736.733,0.0,0.0,0.0,-11486.233,0.0,0.0,0.8485718
93600,-0.042387918,329.96777,297.63184,-0.042387918,329.91937,0.0,0.0,295.11746,272.55,331.23233,-8.515169e-05,329.67877,329.50217,5.840599e-38,5.3671486e-38,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5616000.0,-12016.783138873732,-5756.7427,-5748.126,0.0,0.0,0.0,-11504.869,0.0,0.0,0.8574524
93615,-0.042387918,330.00348,297.63184,-0.042387918,329.9707,0.0,0.0,295.121,272.6578,331.23233,-8.515169e-05,329.68765,329.50607,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5616900.0,-12016.783138873732,-5763.0996,-5757.264,0.0,0.0,0.0,-11520.363,0.0,0.0,0.86099243
93630,-0.042387918,330.03613,297.63184,-0.042387918,330.01395,0.0,0.0,295.11594,272.8125,331.23233,-8.515169e-05,329.6969,329.51013,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5617800.0,-12016.783138873732,-5768.9126,-5764.963,0.0,0.0,0.0,-11533.875,0.0,0.0,0.8559265
93645,-0.042387918,330.0669,297.63184,-0.042387918,330.05185,0.0,0.0,295.10788,272.98593,331.23233,-8.515169e-05,329.70654,329.51434,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5618700.0,-12016.783138873732,-5774.389,-5771.711,0.0,0.0,0.0,-11546.1,0.0,0.0,0.8478699
93660,-0.042387918,330.09647,297.63184,-0.042387918,330.0863,0.0,0.0,295.0986,273.15,331.23233,-8.515169e-05,329.71655,329.5187,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5619600.0,-12016.783138873732,-5779.654,-5777.8447,0.0,0.0,0.0,-11557.498,0.0,0.0,0.8385925
93675,-0.042387918,330.12534,297.63184,-0.042387918,330.11844,0.0,0.0,295.0841,273.31406,331.23233,-8.515169e-05,329.72696,329.52322,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5620500.0,-12016.783138873732,-5784.7935,-5783.5654,0.0,0.0,0.0,-11568.359,0.0,0.0,0.8240967
93690,-0.042387918,330.15363,297.63184,-0.042387918,330.14896,0.0,0.0,295.07025,273.4875,331.23233,-8.515169e-05,329.73776,329.52792,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5621400.0,-12016.783138873732,-5789.83,-5788.9985,0.0,0.0,0.0,-11578.828,0.0,0.0,0.8102417
93705,-0.042387918,330.18134,297.63184,-0.042387918,330.17816,0.0,0.0,295.04953,273.64218,331.23233,-8.515169e-05,329.7489,329.53275,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5622300.0,-12016.783138873732,-5794.763,-5794.1978,0.0,0.0,0.0,-11588.961,0.0,0.0,0.78952026
93720,-0.042387918,330.2083,297.63184,-0.042387918,330.20618,0.0,0.0,295.0321,273.75,331.23233,-8.515169e-05,329.76035,329.53772,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5623200.0,-12016.783138873732,-5799.566,-5799.1855,0.0,0.0,0.0,-11598.752,0.0,0.0,0.7720947
93735,-0.042387918,330.23434,297.63184,-0.042387918,330.2329,0.0,0.0,295.01288,273.79218,331.23233,-8.515169e-05,329.7721,329.54282,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5624100.0,-12016.783138873732,-5804.2,-5803.945,0.0,0.0,0.0,-11608.145,0.0,0.0,0.75286865
93750,-0.042387918,330.25903,297.63184,-0.042387918,330.25806,0.0,0.0,294.9946,273.7875,331.23233,-8.515169e-05,329.78406,329.548,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5625000.0,-12016.783138873732,-5808.5957,-5808.422,0.0,0.0,0.0,-11617.018,0.0,0.0,0.7345886
93765,-0.042387918,330.2819,297.63184,-0.042387918,330.28122,0.0,0.0,294.9743,273.76407,331.23233,-8.515169e-05,329.79617,329.5533,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5625900.0,-12016.783138873732,-5812.665,-5812.5454,0.0,0.0,0.0,-11625.211,0.0,0.0,0.71429443
93780,-0.042387918,330.3024,297.63184,-0.042387918,330.30194,0.0,0.0,294.95102,273.75,331.23233,-8.515169e-05,329.80835,329.55872,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5626800.0,-12016.783138873732,-5816.316,-5816.2344,0.0,0.0,0.0,-11632.551,0.0,0.0,0.6910095
93795,-0.042387918,330.31995,297.63184,-0.042387918,330.31964,0.0,0.0,294.9319,273.75,331.23233,-8.515169e-05,329.82056,329.56412,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5627700.0,-12016.783138873732,-5819.44,-5819.3853,0.0,0.0,0.0,-11638.825,0.0,0.0,0.671875
93810,-0.042387918,330.33398,297.63184,-0.042387918,330.3338,0.0,0.0,294.90942,273.75,331.23233,-8.515169e-05,329.8326,329.56955,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5628600.0,-12016.783138873732,-5821.939,-5821.9062,0.0,0.0,0.0,-11643.846,0.0,0.0,0.64941406
93825,-0.042387918,330.34366,297.63184,-0.042387918,330.3435,0.0,0.0,294.8873,273.75,331.23233,-8.515169e-05,329.84442,329.57495,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5629500.0,-12016.783138873732,-5823.661,-5823.6343,0.0,0.0,0.0,-11647.295,0.0,0.0,0.6272888
93840,-0.042387918,330.34836,297.63184,-0.042387918,330.34827,0.0,0.0,294.86014,273.75,331.23233,-8.515169e-05,329.85583,329.58026,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5630400.0,-12016.783138873732,-5824.498,-5824.4814,0.0,0.0,0.0,-11648.9795,0.0,0.0,0.6001282
93855,-0.042387918,330.34705,297.63184,-0.042387918,330.347,0.0,0.0,294.7939,273.75,331.23233,-8.515169e-05,329.8667,329.58545,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5631300.0,-12016.783138873732,-5824.264,-5824.2534,0.0,0.0,0.0,-11648.518,0.0,0.0,0.533905
93870,-0.042387918,330.33936,297.63184,-0.042387918,330.33932,0.0,0.0,294.73907,273.75,331.23233,-8.515169e-05,329.87686,329.59048,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5632200.0,-12016.783138873732,-5822.895,-5822.8896,0.0,0.0,0.0,-11645.785,0.0,0.0,0.47906494
93885,-0.042387918,330.324,297.63184,-0.042387918,330.32397,0.0,0.0,294.68494,273.75,331.23233,-8.515169e-05,329.88608,329.59525,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5633100.0,-12016.783138873732,-5820.1626,-5820.1567,0.0,0.0,0.0,-11640.319,0.0,0.0,0.42492676
93900,-0.042387918,330.30063,297.63184,-0.042387918,330.3006,0.0,0.0,294.63074,273.75,331.23233,-8.515169e-05,329.89423,329.5997,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5634000.0,-12016.783138873732,-5816.0005,-5815.995,0.0,0.0,0.0,-11631.996,0.0,0.0,0.37072754
93915,-0.042387918,330.2679,297.63184,-0.042387918,330.26788,0.0,0.0,294.4921,273.75,331.23233,-8.515169e-05,329.90103,329.6038,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5634900.0,-12016.783138873732,-5810.1763,-5810.171,0.0,0.0,0.0,-11620.348,0.0,0.0,0.23208618
93930,-0.098261,330.22543,297.63196,-0.098261,330.22543,0.0,0.0,294.37042,273.75,331.2319,-0.0001973933,329.9063,329.60742,1.09252376e-23,7.458513e-23,0.0,0.0,0.0,0.0,343.15,343.15,-71.160774,5635800.0,-27856.096365053774,-13451.203,-13451.203,0.0,0.0,0.0,-26902.406,0.0,0.0,0.1104126
93945,-0.042387936,330.17245,298.10184,-0.042387936,330.17245,0.0,0.0,294.2619,273.75,329.9161,-8.515173e-05,329.90982,329.6105,1.9522026e-19,5.0817825e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,5636700.0,-11377.968882524403,-5709.5103,-5709.5103,0.0,0.0,0.0,-11419.0205,0.0,0.0,0.0018920898
93960,-0.042388007,330.10803,301.1638,-0.042388007,330.10803,0.0,0.0,294.14694,273.75,321.09537,-8.515188e-05,329.9113,329.613,-5.67369e-20,-3.820738e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30332,5637600.0,-7128.288021959417,-5152.933,-5152.933,0.0,0.0,0.0,-10305.866,0.0,0.0,-0.11306763
93975,-0.04238814,330.03137,305.99182,-0.04238814,330.03137,0.0,0.0,293.99213,273.75,305.88367,-8.515214e-05,329.91046,329.61478,-9.981893e-20,-5.593329e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303535,5638500.0,38.680193257434325,-4279.766,-4279.766,0.0,0.0,0.0,-8559.532,0.0,0.0,-0.2678833
93990,107.6153,319.55637,294.2691,2.4528058,329.08673,218.98404,0.0,293.8613,273.75,319.03342,0.1105561,319.53018,328.85327,0.9997558,-7.467826e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-7202.1416,5639400.0,11498952.854026947,11429445.0,358683.7,1623272.0,0.0,218.98404,11788129.0,1623272.0,1623491.0,-0.39871216
94005,7.1707354,334.57043,294.38275,7.1707354,341.63412,3.6089022,3.4743412,293.78073,273.75,329.98633,0.014405054,334.58337,342.88428,0.9997558,1.0000001,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4147.216,5640300.0,2154060.0724265575,1210336.0,1423073.8,1623272.0,1005475.0,7.0832434,2633409.8,2628747.0,2628754.0,-0.47927856
94020,7.164861,301.09787,296.26428,7.480492,339.19073,3.6930234,3.5551307,293.8052,273.75,322.76398,0.014710284,301.02734,339.2067,0.014634421,1.0,0.0,0.395841,0.0,398008.25,343.15,343.15,-4148.593,5641200.0,1637235.7364591267,145454.34,1348666.1,0.0,398008.25,7.248154,1494120.5,398008.25,398015.5,-0.45480347
94035,8.081076,328.26932,298.48383,8.081076,354.76688,4.1170526,3.9620464,293.75644,273.82812,343.20242,0.016233807,328.40915,353.85532,0.99913806,1.0,1.0,0.01,1623272.0,10054.75,343.15,343.15,-4154.479,5642100.0,3049003.0154353576,1010935.06,1910276.0,1623272.0,10054.75,8.079099,2921211.0,1633326.8,1633334.9,-0.50357056
94050,8.316871,332.25916,299.78168,8.316871,340.41653,4.252023,4.0914826,293.77228,274.0,334.17413,0.016707487,332.2599,340.6811,0.99913806,1.0,1.0,0.57393914,1623272.0,577081.5,343.15,343.15,-4157.7925,5643000.0,2413368.4106205693,1134466.1,1419410.4,1623272.0,577081.5,8.343506,2553876.5,2200353.5,2200361.8,-0.48773193
94065,8.265416,333.3402,300.82156,8.265416,344.07126,4.2229824,4.063648,293.8207,274.17188,339.14603,0.016604124,333.36682,343.9919,0.99913806,1.0,1.0,0.36913425,1623272.0,371155.25,343.15,343.15,-4157.5796,5643900.0,2672645.3046746426,1128876.5,1501402.1,1623272.0,371155.25,8.286631,2630278.5,1994427.2,1994435.5,-0.43930054
94080,7.974297,335.18817,301.27,7.9742975,343.19812,4.0576615,3.9051025,293.89294,274.25,338.78485,0.016019303,335.21167,343.22266,0.99913806,1.0,1.0,0.40424275,1623272.0,406456.0,343.15,343.15,-4154.5317,5644800.0,2524040.21328,1135989.4,1404259.1,1623272.0,406456.0,7.962764,2540248.5,2029728.0,2029736.0,-0.36706543
94095,7.338657,337.8724,301.21124,7.338657,343.6416,3.7014961,3.563259,293.99808,274.25,340.38718,0.0147423865,337.92166,343.6358,0.99913806,1.0,1.0,0.351522,1623272.0,353446.6,343.15,343.15,-4148.272,5645700.0,2425696.3886754704,1129983.5,1307803.8,1623272.0,353446.6,7.2647552,2437787.2,1976718.6,1976725.9,-0.26193237
94110,7.1904364,340.3149,300.7603,7.1904364,343.2408,3.618544,3.4835768,294.10648,274.25,341.49765,0.0144446315,340.35382,343.2455,0.99913806,1.0,1.0,0.33142748,1623272.0,333242.03,343.15,343.15,-4145.8906,5646600.0,2471430.3445552164,1194542.1,1282904.0,1623272.0,333242.03,7.102121,2477446.0,1956514.0,1956521.1,-0.15353394
94125,7.1904373,343.79706,300.1099,7.1904373,343.63568,3.6185443,3.4835768,294.20416,274.25,343.22412,0.014444633,343.8417,343.6354,0.99913806,1.0,0.9862656,0.29295385,1600977.2,294557.78,343.15,343.15,-4145.89,5647500.0,2615630.66956881,1319345.2,1314471.6,1600977.2,294557.78,7.1021214,2633817.0,1895535.0,1895542.1,-0.055847168
94140,7.190438,344.61307,299.363,7.190438,343.5903,3.6185446,3.4835773,294.28992,274.25,344.10294,0.014444634,344.6102,343.59012,0.99913806,1.0,0.8354017,0.2368993,1356084.2,238196.33,342.039,342.039,-4145.89,5648400.0,2714258.0501889824,1366544.5,1335657.1,1356084.2,238196.33,7.102122,2702201.5,1594280.6,1594287.8,0.029907227
94155,7.190441,341.45187,298.6009,7.190441,339.77878,3.6185462,3.483579,294.36142,274.25,341.71,0.014444641,341.40305,339.72806,0.99913806,1.0,0.60319567,0.14020021,979150.6,140967.81,338.706,338.706,-4145.89,5649300.0,2615320.9793328927,1294093.4,1243566.1,979150.6,140967.81,7.102125,2537659.5,1120118.5,1120125.6,0.10140991
94170,7.1904488,337.27008,297.88107,7.190449,336.3538,3.6185508,3.4835832,294.4067,274.25,337.7467,0.014444657,337.22336,336.3174,0.99913806,1.0,0.43938836,0.10441284,713246.8,104984.5,335.373,335.373,-4145.89,5650200.0,2418550.487752918,1189543.5,1161871.8,713246.8,104984.5,7.1021338,2351415.2,818231.3,818238.44,0.146698
94185,7.1904554,333.572,297.25146,7.1904554,332.8737,3.6185546,3.4835868,294.42813,274.25,334.1313,0.01444467,333.52917,332.83533,0.99913806,1.0,0.3323496,0.0728017,539493.8,73200.29,332.04,332.04,-4145.8906,5651100.0,2237410.7468416924,1096876.8,1075788.0,539493.8,73200.29,7.1021414,2172664.8,612694.1,612701.25,0.16812134
94200,7.1904616,329.90787,296.7405,7.190462,329.45984,3.618558,3.48359,294.43417,274.25,330.56732,0.014444683,329.86713,329.4231,0.99913806,1.0,0.25969037,0.05399155,421548.1,54287.152,328.707,328.707,-4145.89,5652000.0,2052193.8294292567,1001652.2,988121.9,421548.1,54287.152,7.102148,1989774.0,475835.25,475842.34,0.17416382
94215,7.190467,326.39334,296.34497,7.190467,326.07547,3.6185608,3.4835927,294.42722,274.50385,327.10876,0.014444693,326.3535,326.0385,0.99913806,1.0,0.20972425,0.04018458,340439.5,40404.59,325.374,325.374,-4145.8906,5652900.0,1866368.9469564587,907459.6,897859.94,340439.5,40404.59,7.102154,1805319.5,380844.1,380851.2,0.16720581
94230,7.190471,322.90317,296.0543,7.1904716,322.69727,3.6185632,3.4835951,294.40887,275.11026,323.67102,0.014444701,322.8637,322.66046,0.99913806,1.0,0.17610873,0.031351518,285872.38,31523.168,322.041,322.041,-4145.8906,5653800.0,1675444.738615397,810835.5,804617.3,285872.38,31523.168,7.1021585,1615452.8,317395.53,317402.62,0.14886475
94245,7.190475,319.47284,295.85428,7.1904755,319.33978,3.6185653,3.483597,294.38242,275.83655,320.26443,0.01444471,319.43442,319.30328,0.99913806,1.0,0.1549702,0.025852641,251558.78,25994.184,318.708,318.708,-4145.8906,5654700.0,1480910.0128921273,713280.4,709262.1,251558.78,25994.184,7.1021624,1422542.5,277552.97,277560.06,0.122406006
94260,5.6607585,311.81528,295.73233,5.922747,316.91373,2.861893,2.7562459,294.35004,276.45,315.6191,0.011634862,311.7162,316.9214,0.014482,1.0,0.0,0.056254394,0.0,56562.387,317.597,317.597,-4136.6333,5655600.0,971795.745594477,382375.03,526898.6,0.0,56562.387,5.618139,909273.6,56562.387,56568.004,0.090026855
94275,5.6683125,306.86105,295.6762,5.930621,312.23584,2.8726742,2.7667444,294.31332,276.98535,311.03125,0.011650358,306.7898,312.18506,0.014481952,1.0,0.0,0.019997763,0.0,20107.25,312.042,312.042,-4146.7544,5656500.0,751345.2896979402,266276.62,412477.38,0.0,20107.25,5.6394186,678754.0,20107.25,20112.889,0.05331421
94290,5.510289,303.4678,295.6672,5.7658935,309.58893,2.7815907,2.6790133,294.27213,277.53973,307.44528,0.011326176,303.41434,309.55142,0.014481952,1.0,0.0,0.02699486,0.0,27142.656,308.709,308.709,-4137.4814,5657400.0,560282.373047221,180530.92,337138.9,0.0,27142.656,5.4606037,517669.8,27142.656,27148.117,0.0121154785
94305,7.8931627,309.4232,295.67572,7.5605,308.54272,3.9314249,3.7842603,294.22958,277.97427,310.48846,0.015522177,309.40695,308.4368,1.0,0.01458979,0.22687624,0.0,368281.84,0.0,308.709,308.709,-4166.808,5658300.0,965689.373509258,455746.2,408580.16,368281.84,0.0,7.715685,864326.4,368281.84,368289.56,-0.030426025
94320,5.085797,305.4465,295.69714,4.861784,304.5983,2.4314795,2.3420472,294.19452,278.15,306.65692,0.009991684,305.36017,304.5383,1.0,0.014573848,0.05976266,0.0,97011.055,0.0,305.37,305.37,-4130.8965,5659200.0,459927.8744647677,208249.7,181757.03,97011.055,0.0,4.7735267,390006.75,97011.055,97015.83,-0.06549072
94335,5.4984193,304.39105,295.76627,5.256797,301.4712,2.6405544,2.5432363,294.15677,278.15,303.45776,0.0108028995,304.4128,301.40616,1.0,0.014573848,0.16778696,0.0,272363.88,0.0,305.926,305.926,-4129.994,5660100.0,348980.0062133952,199175.31,125956.47,272363.88,0.0,5.1837907,325131.78,272363.88,272369.06,-0.10324097
94350,5.9752297,306.62247,295.81967,5.714215,298.8967,2.8879492,2.781271,294.1154,278.15,302.83823,0.01174127,306.64963,298.86127,1.0,0.014573848,0.25873008,0.0,419989.28,0.0,307.594,307.594,-4133.824,5661000.0,346108.3406748003,271106.56,73847.72,419989.28,0.0,5.66922,344954.28,419989.28,419994.94,-0.1446228
94365,6.473332,308.2834,295.80878,6.192917,297.57602,3.1500962,3.033392,294.07462,278.15,302.95834,0.012722406,308.30322,297.5611,1.0,0.014573848,0.32419366,0.0,526254.5,0.0,309.262,309.262,-4138.1675,5661900.0,382030.6846707979,339159.6,45966.418,526254.5,0.0,6.183488,385126.0,526254.5,526260.7,-0.18539429
94380,6.964463,309.9012,295.80716,6.665513,296.99707,3.4123018,3.2854397,294.03723,278.15,303.4227,0.013690406,309.92014,296.99133,1.0,0.014573848,0.39573103,0.0,642379.1,0.0,310.93,310.93,-4142.774,5662800.0,437891.2937130053,412261.62,33311.74,642379.1,0.0,6.6977415,445573.38,642379.1,642385.8,-0.22277832
94395,7.4038134,311.56204,295.88785,7.088561,296.78864,3.6500537,3.5138533,294.0079,278.15,304.13605,0.014556627,311.58044,296.78735,1.0,0.014573848,0.46923453,0.0,761695.25,0.0,312.598,312.598,-4147.2056,5663700.0,504277.03731203906,487405.0,26818.203,761695.25,0.0,7.163907,514223.2,761695.25,761702.44,-0.2521057
94410,7.798801,313.23715,296.06036,7.468953,296.80035,3.8663552,3.721538,293.9853,278.15,304.98053,0.015335445,313.255,296.80167,1.0,0.014573848,0.5422942,0.0,880291.0,0.0,314.266,314.266,-4151.3945,5664600.0,574537.8153093498,562625.1,23213.201,880291.0,0.0,7.5878935,585838.3,880291.0,880298.56,-0.27471924
94425,8.134132,314.91473,296.30014,7.791829,296.96027,4.0519247,3.8996134,293.97073,278.15,305.91013,0.01599657,314.93228,296.96323,1.0,0.014573848,0.6129978,0.0,995062.06,0.0,315.934,315.934,-4155.1333,5665500.0,645652.5647956823,635937.0,21603.064,995062.06,0.0,7.951538,657540.06,995062.06,995070.0,-0.28927612
94440,8.397428,316.63272,296.57605,8.045244,297.21744,4.198898,4.040579,293.96527,278.15,306.90778,0.016515572,316.64975,297.2213,1.0,0.014573848,0.68105793,0.0,1105542.2,0.0,317.602,317.602,-4158.2,5666400.0,716664.320310656,707382.6,21672.516,1105542.2,0.0,8.239477,729055.1,1105542.2,1105550.5,-0.29473877
94455,8.168112,301.48755,296.8766,8.526664,322.86148,4.2711678,4.109873,293.97595,278.24374,315.7249,0.016768793,301.3178,322.71472,0.014541755,1.0,0.0,0.168902,0.0,169826.73,317.602,317.602,-4159.885,5667300.0,1327467.5308818358,158183.98,930570.7,0.0,169826.73,8.381041,1088754.6,169826.73,169835.11,-0.28405762
94470,8.058717,298.60498,297.53644,8.412512,319.13998,4.2074537,4.048792,294.01373,278.45,308.4644,0.016544254,298.59836,319.2323,0.014550845,1.0,0.0,0.29829514,0.0,299928.3,320.938,320.938,-4158.792,5668200.0,759337.961786548,36166.54,763308.4,0.0,299928.3,8.256246,799474.94,299928.3,299936.56,-0.24627686
94485,8.136627,319.2593,297.80783,8.136627,344.77005,4.149518,3.9932022,294.04666,278.65625,316.95346,0.016345402,319.80017,345.70786,0.9991298,1.0,1.0,1.0,1623272.0,1005475.0,321.494,321.494,-4156.054,5669100.0,1314360.6894678215,733079.25,1604879.1,1623272.0,1005475.0,8.14272,2337958.5,2628747.0,2628755.2,-0.21334839
94500,7.661923,324.11655,297.94586,7.6619234,318.86465,3.8820007,3.7365534,294.1211,278.75,322.46942,0.015391786,324.1613,318.83258,0.9991298,1.0,0.7581857,0.17098747,1230741.5,171923.62,324.274,324.274,-4151.596,5670000.0,1585337.7637301493,842174.6,673168.4,1230741.5,171923.62,7.618554,1515343.0,1402665.1,1402672.8,-0.13891602
94515,8.030587,325.30246,298.61798,8.030588,327.37305,4.0794253,3.925764,294.219,278.75,325.6767,0.016132385,325.27844,327.38083,0.9991298,1.0,0.743082,0.26448497,1206224.1,265933.03,325.942,325.942,-4144.2593,5670900.0,1833390.756688459,900026.5,969864.3,1206224.1,265933.03,8.00519,1869890.8,1472157.1,1472165.1,-0.041015625
94530,7.3932796,328.1167,298.67508,7.3932796,327.24463,3.729545,3.590145,294.3179,278.75,327.63068,0.014852117,328.15048,327.26077,0.9991298,1.0,0.70041084,0.2176577,1136957.2,218849.38,327.61,327.61,-4146.0894,5671800.0,1806218.013525853,914214.5,887135.2,1136957.2,218849.38,7.31969,1801349.8,1355806.6,1355814.0,0.057891846
94545,7.584521,329.50787,298.331,7.584521,329.37,3.8354456,3.6918004,294.4099,278.75,329.3151,0.015236294,329.59546,329.40512,0.9991298,1.0,0.6279632,0.18981844,1019355.06,190857.7,327.611,327.611,-4147.1562,5672700.0,1982748.0075596326,993139.1,988747.0,1019355.06,190857.7,7.527246,1981886.1,1210212.8,1210220.2,0.14990234
94560,7.7042313,325.8335,297.81815,7.7042317,324.77374,3.9351387,3.7881691,294.48892,278.75,326.96243,0.015476777,325.76526,324.71384,0.9991298,1.0,0.40183198,0.07741471,652282.6,77838.555,324.278,324.278,-4185.046,5673600.0,1894450.4828652954,906514.3,872223.1,652282.6,77838.555,7.7233076,1778737.5,730121.2,730128.94,0.22891235
94575,7.9061546,322.64862,297.2507,7.9061546,321.93787,4.0134025,3.862521,294.5442,278.75,323.34494,0.015882414,322.61053,321.89883,0.9991298,1.0,0.22905943,0.04008715,371825.75,40306.625,320.945,320.945,-4147.535,5674500.0,1740645.8625129745,843359.44,819758.2,371825.75,40306.625,7.875923,1663117.6,412132.38,412140.25,0.2841797
94590,7.375429,319.12354,296.71024,7.375429,318.42975,3.71705,3.5780947,294.57254,278.75,319.5609,0.014816257,319.0834,318.3959,0.9991298,1.0,0.13109611,0.01490366,212804.64,14985.258,317.612,317.612,-4142.8926,5675400.0,1421958.3597848953,694292.4,672801.06,212804.64,14985.258,7.295145,1367093.5,227789.9,227797.2,0.31253052
94605,5.561202,312.64386,296.24994,5.8158503,316.65155,2.8041217,2.700611,294.5779,278.75,315.45444,0.011427493,312.5802,316.58704,0.0145734195,1.0,0.0,0.01,0.0,10054.75,314.279,314.279,-4131.3633,5676300.0,921728.9197754383,382913.62,498341.4,0.0,10054.75,5.504733,881255.0,10054.75,10060.255,0.3179016
94620,5.406965,309.60764,295.88528,5.655076,313.1188,2.7302072,2.629672,294.56555,278.75,312.27335,0.011111085,309.57175,313.07062,0.0145734195,1.0,0.0,0.01,0.0,10054.75,310.946,310.946,-4145.073,5677200.0,764774.4280672441,311624.3,409318.84,0.0,10054.75,5.3598795,720943.1,10054.75,10060.11,0.305542
94635,6.7454414,314.04025,295.6081,6.7454414,313.03043,3.3786685,3.253205,294.5362,278.75,311.9092,0.013550696,314.02383,312.94455,1.0,1.0,0.18757766,0.01,304489.56,10054.75,309.835,309.835,-4147.8047,5678100.0,927744.2141523977,522198.8,493589.56,304489.56,10054.75,6.6318736,1015788.4,314544.3,314550.94,0.27618408
94650,5.913822,309.46576,295.40262,5.6552258,309.464,2.8637881,2.758178,294.4981,278.75,310.30487,0.01162034,309.39557,309.43597,1.0,0.014572971,0.01,0.0,16232.72,0.0,305.37,305.37,-4145.255,5679000.0,727310.7927401555,349301.03,333984.94,16232.72,0.0,5.6219664,683286.0,16232.72,16238.342,0.23809814
94665,4.1330667,306.42715,295.25607,3.953305,307.65884,1.948729,1.8771452,294.45248,278.75,308.00262,0.008122223,306.36002,307.60745,1.0,0.014572971,0.01,0.0,16232.72,0.0,305.37,305.37,-4115.9224,5679900.0,434827.4252623071,193917.47,205934.12,16232.72,0.0,3.8258743,399851.6,16232.72,16236.546,0.19247437
94680,3.3875132,304.56064,295.16373,3.2461846,305.78802,3.7436259,1.3597505e-27,294.40018,278.75,306.16638,0.0066631087,304.54407,305.71176,1.0,0.014572971,0.043353554,0.0,70374.61,0.0,305.37,305.37,-4115.1406,5680800.0,307909.9235563234,133695.08,144851.42,70374.61,0.0,3.7436259,278546.5,70374.61,70378.35,0.14016724
94695,3.9407685,304.9022,295.12796,3.77061,303.0983,4.328875,0.0,294.33255,278.75,304.6214,0.0077455677,304.90964,303.01785,1.0,0.014572971,0.108261846,0.0,175738.42,0.0,305.37,305.37,-4118.205,5681700.0,308834.70409855817,161775.53,126222.74,175738.42,0.0,4.328875,287998.28,175738.42,175742.75,0.07254028
94710,4.6391077,304.9629,295.1562,4.4351587,300.47308,5.090182,0.0,294.25546,278.75,303.29886,0.009114497,304.96317,300.41635,1.0,0.014572971,0.14956492,0.0,242784.55,0.0,305.37,305.37,-4122.54,5682600.0,311708.63273804914,191076.25,99041.336,242784.55,0.0,5.090182,290117.6,242784.55,242789.64,-0.004547119
94725,4.9284353,304.99936,295.2451,4.711346,298.5038,91.34362,-6.754566,294.1719,278.75,302.13675,0.00968252,305.10135,298.46985,1.0,0.014572971,0.19518496,0.0,316838.28,0.0,305.926,305.926,-3405.3792,5683500.0,280260.3843994234,201907.86,64482.582,316838.28,0.0,84.58905,266390.44,316838.28,316922.88,-0.08810425
94740,6.363225,306.42047,295.3822,6.0870056,297.19443,3.091445,2.9769874,294.08304,278.75,301.80164,0.012505429,306.4433,297.17737,1.0,0.014572971,0.28455412,0.0,461908.75,0.0,307.594,307.594,-4136.6636,5684400.0,337166.63468785555,295003.75,46330.31,461908.75,0.0,6.0684323,341334.06,461908.75,461914.8,-0.17697144
94755,7.3373065,308.039,295.5379,7.0244784,296.53638,3.613306,3.4785464,293.99188,278.75,302.2692,0.014425459,308.05597,296.53058,1.0,0.014572971,0.37321278,0.0,605825.8,0.0,309.262,309.262,-4145.847,5685300.0,407828.3552930145,385242.44,29457.791,605825.8,0.0,7.091852,414700.22,605825.8,605832.9,-0.26812744
94770,8.326936,309.60706,295.74396,7.9773693,296.35254,4.158566,4.001884,293.90268,278.75,302.94995,0.01637659,309.62244,296.35217,1.0,0.014572971,0.471159,0.0,764819.25,0.0,310.93,310.93,-4156.4556,5686200.0,495640.34584693675,484835.9,20390.494,764819.25,0.0,8.16045,505226.4,764819.25,764827.44,-0.35733032
94785,9.297212,311.21298,296.0551,8.909936,296.44513,4.7080803,4.5283427,293.81818,278.75,303.80383,0.018287871,311.22742,296.44748,1.0,0.014572971,0.57680005,0.0,936303.3,0.0,312.598,312.598,-4168.0635,5687100.0,595171.7530122095,591888.8,14595.023,936303.3,0.0,9.2364235,606483.8,936303.3,936312.56,-0.4418335
94800,10.220204,312.856,296.4708,9.793918,296.7287,5.244731,5.0412655,293.74063,278.75,304.78168,0.020102857,312.8694,296.73264,1.0,0.014572971,0.6861671,0.0,1113835.9,0.0,314.266,314.266,-4180.136,5688000.0,701704.4208815718,703332.1,10608.742,1113835.9,0.0,10.285996,713940.9,1113835.9,1113846.1,-0.51937866
94815,11.077831,314.50995,296.9596,10.614593,297.15244,5.7567587,5.5292115,293.67133,278.92188,305.83688,0.021788599,314.52267,297.15723,1.0,0.014572971,0.79115266,0.0,1284255.9,0.0,315.378,315.378,-4192.2144,5688900.0,812379.4812015035,816563.4,8597.081,1284255.9,0.0,11.285971,825160.44,1284255.9,1284267.1,-0.5886841
94830,11.285592,299.53918,297.5721,11.779569,318.27026,6.1859283,5.936822,293.62308,279.3,310.54288,0.023167422,299.4843,318.194,0.014564718,1.0,0.0,0.23589146,0.0,237182.97,315.378,315.378,-4202.7905,5689800.0,1262096.5034851679,93238.19,1024024.2,0.0,237182.97,12.12275,1117262.4,237182.97,237195.1,-0.6369324
94845,11.799315,298.93198,298.7936,12.316438,318.16513,6.520986,6.2539763,293.59766,279.67813,308.20044,0.024222672,298.94098,318.21298,0.014564451,1.0,0.0,0.3691032,0.0,371124.03,319.27,319.27,-4211.2915,5690700.0,957005.9246714663,6857.0557,1002070.2,0.0,371124.03,12.774962,1008927.25,371124.03,371136.8,-0.6623535
94860,12.554195,318.20496,298.91528,12.554196,346.68158,6.8374434,6.552291,293.57516,279.85,328.05936,0.025219712,318.2675,347.00052,0.99926364,1.0,1.0,1.0,1623272.0,1005475.0,320.938,320.938,-4215.8726,5691600.0,3087021.6370395836,1017098.56,2518603.2,1623272.0,1005475.0,13.389734,3535701.8,2628747.0,2628760.5,-0.684845
94875,12.276638,321.4885,301.58008,12.276639,363.1836,6.6594367,6.384612,293.68097,279.85,342.9971,0.024662135,321.29172,362.1826,0.99926364,1.0,0.75472885,0.01,1225130.1,10054.75,322.606,322.606,-4212.984,5692500.0,4290015.2914351,1026515.4,3176393.2,1225130.1,10054.75,13.044048,4202908.5,1235184.9,1235197.9,-0.5790405
94890,11.351434,324.02582,304.9468,11.351434,318.4254,6.0702724,5.827073,293.87207,279.85,321.25998,0.022803523,324.0491,318.45978,0.99926364,1.0,0.8772751,0.22862498,1424056.1,229876.7,324.274,324.274,-4198.852,5693400.0,1562390.6472387717,909611.3,642606.4,1424056.1,229876.7,11.897346,1552217.8,1653932.9,1653944.8,-0.38793945
94905,10.823896,325.2924,303.51724,10.823896,326.8468,5.741517,5.51467,293.98062,279.85,325.79272,0.02174377,325.2943,326.8508,0.99926364,1.0,0.87798315,0.30657244,1425205.5,308250.9,325.942,325.942,-4190.7427,5694300.0,2034282.5011088508,989906.06,1060570.2,1425205.5,308250.9,11.256187,2050476.2,1733456.4,1733467.6,-0.27938843
94920,10.361255,326.47025,302.35565,10.361255,326.66327,5.45821,5.2448707,294.0683,279.85,326.30292,0.020814383,326.48648,326.67947,0.99926364,1.0,0.95425206,0.31986535,1549010.6,321616.62,327.61,327.61,-4184.308,5695200.0,2093479.786269745,1049401.2,1057801.1,1549010.6,321616.62,10.703081,2107202.5,1870627.2,1870638.0,-0.19171143
94935,8.708585,329.8723,301.881,8.708586,329.61856,4.4797826,4.309797,294.2967,279.85,329.15073,0.017494392,329.9057,329.63907,0.99926364,1.0,0.93829685,0.30363283,1523111.0,305295.22,329.278,329.278,-4164.8174,5696100.0,2003681.6650920173,1023811.44,1014530.2,1523111.0,305295.22,8.789579,2038341.6,1828406.2,1828415.0,0.03668213
94950,7.234727,331.55228,301.04,7.234727,330.87842,3.647384,3.511364,294.5187,279.85,331.2769,0.014533605,331.53577,330.87665,0.99926364,1.0,0.8054967,0.2502732,1307540.2,251643.44,330.946,330.946,-4151.5054,5697000.0,1845693.553470255,927141.3,906665.56,1307540.2,251643.44,7.1587477,1833806.9,1559183.8,1559190.9,0.2586975
94965,7.8513355,333.65775,299.87482,7.8513355,332.88086,3.9910161,3.8412232,294.71094,279.85,332.3586,0.01577229,333.7568,332.9368,0.99926364,1.0,0.7360636,0.2272366,1194831.4,228480.72,330.947,330.947,-4156.3213,5697900.0,2151844.190179372,1114012.6,1088394.4,1194831.4,228480.72,7.832239,2202407.0,1423312.1,1423320.0,0.45092773
94980,7.561753,331.5612,298.566,7.561753,328.88318,3.8233058,3.680159,294.86548,279.85,331.65054,0.015190557,331.5717,328.83057,0.99926364,1.0,0.34188682,0.041251693,554975.25,41477.547,327.614,327.614,-4147.595,5698800.0,2110804.429128075,1047905.8,962853.94,554975.25,41477.547,7.5034647,2010759.8,596452.8,596460.3,0.60546875
94995,7.181871,326.33368,297.39615,7.181871,325.8496,3.6200852,3.4851844,294.96906,279.77444,327.2423,0.014427424,326.21677,325.8225,0.99926364,1.0,0.0,0.0,0.0,0.0,325.392,325.392,-4153.392,5699700.0,1808533.5664414458,872867.56,858266.1,0.0,0.0,7.1052694,1731133.8,0.0,7.1052694,0.7090454
95010,-0.042387918,325.82547,297.30573,-0.042387918,325.7902,0.0,0.0,295.02112,279.59854,326.9061,-8.515169e-05,325.685,325.6805,-1.3409066e-12,-1.3445682e-12,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5700600.0,-10586.191109556386,-5077.3486,-5071.0684,0.0,0.0,0.0,-10148.417,0.0,0.0,0.7611084
95025,-0.042387918,325.88287,297.30573,-0.042387918,325.85907,0.0,0.0,295.04895,279.39835,326.9061,-8.515169e-05,325.69202,325.68268,1.0181129e-16,-2.0218037e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5701500.0,-10586.191109556386,-5087.5684,-5083.3306,0.0,0.0,0.0,-10170.898,0.0,0.0,0.7889404
95040,-0.042387918,325.9275,297.30573,-0.042387918,325.91144,0.0,0.0,295.06357,279.25,326.9061,-8.515169e-05,325.6993,325.68497,2.1594178e-20,-6.135054e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5702400.0,-10586.191109556386,-5095.511,-5092.654,0.0,0.0,0.0,-10188.165,0.0,0.0,0.80355835
95055,-0.042387918,325.96347,297.30573,-0.042387918,325.95267,0.0,0.0,295.0689,279.24698,326.9061,-8.515169e-05,325.70682,325.68738,2.9294823e-35,-2.7326295e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5703300.0,-10586.191109556386,-5101.917,-5099.9937,0.0,0.0,0.0,-10201.91,0.0,0.0,0.8088989
95070,-0.042387918,325.9938,297.30573,-0.042387918,325.98648,0.0,0.0,295.07297,279.33896,326.9061,-8.515169e-05,325.7146,325.68988,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5704200.0,-10586.191109556386,-5107.3174,-5106.0137,0.0,0.0,0.0,-10213.331,0.0,0.0,0.81295776
95085,-0.042387918,326.0205,297.30573,-0.042387918,326.01556,0.0,0.0,295.07513,279.38647,326.9061,-8.515169e-05,325.72263,325.6925,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5705100.0,-10586.191109556386,-5112.0713,-5111.191,0.0,0.0,0.0,-10223.262,0.0,0.0,0.8151245
95100,-0.042387918,326.0449,297.30573,-0.042387918,326.04153,0.0,0.0,295.0705,279.25,326.9061,-8.515169e-05,325.73093,325.69522,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5706000.0,-10586.191109556386,-5116.412,-5115.8145,0.0,0.0,0.0,-10232.227,0.0,0.0,0.81048584
95115,-0.042387918,326.06775,297.30573,-0.042387918,326.0655,0.0,0.0,295.06412,278.975,326.9061,-8.515169e-05,325.73944,325.6981,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5706900.0,-10586.191109556386,-5120.4814,-5120.0796,0.0,0.0,0.0,-10240.561,0.0,0.0,0.80410767
95130,-0.042387918,326.08954,297.30573,-0.042387918,326.08798,0.0,0.0,295.0579,278.7,326.9061,-8.515169e-05,325.74823,325.70105,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5707800.0,-10586.191109556386,-5124.361,-5124.0835,0.0,0.0,0.0,-10248.444,0.0,0.0,0.7978821
95145,-0.042387918,326.11047,297.30573,-0.042387918,326.1094,0.0,0.0,295.0496,278.425,326.9061,-8.515169e-05,325.75726,325.70413,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5708700.0,-10586.191109556386,-5128.088,-5127.8975,0.0,0.0,0.0,-10255.985,0.0,0.0,0.7895813
95160,-0.042387918,326.1306,297.30573,-0.042387918,326.1299,0.0,0.0,295.0405,278.15,326.9061,-8.515169e-05,325.76648,325.7073,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5709600.0,-10586.191109556386,-5131.674,-5131.549,0.0,0.0,0.0,-10263.223,0.0,0.0,0.78048706
95175,-0.042387918,326.1499,297.30573,-0.042387918,326.1494,0.0,0.0,295.03412,277.875,326.9061,-8.515169e-05,325.77588,325.71057,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5710500.0,-10586.191109556386,-5135.1074,-5135.0205,0.0,0.0,0.0,-10270.128,0.0,0.0,0.7741089
95190,-0.042387918,326.16806,297.30573,-0.042387918,326.16772,0.0,0.0,295.02225,277.6,326.9061,-8.515169e-05,325.78546,325.71396,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5711400.0,-10586.191109556386,-5138.34,-5138.2803,0.0,0.0,0.0,-10276.62,0.0,0.0,0.76223755
95205,-0.042387918,326.18488,297.30573,-0.042387918,326.18466,0.0,0.0,295.01215,277.325,326.9061,-8.515169e-05,325.7951,325.71738,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5712300.0,-10586.191109556386,-5141.3335,-5141.2954,0.0,0.0,0.0,-10282.629,0.0,0.0,0.75213623
95220,-0.042387918,326.19998,297.30573,-0.042387918,326.19983,0.0,0.0,295.00858,277.05,326.9061,-8.515169e-05,325.8048,325.7209,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5713200.0,-10586.191109556386,-5144.023,-5143.9956,0.0,0.0,0.0,-10288.019,0.0,0.0,0.7485657
95235,-0.042387918,326.21283,297.30573,-0.042387918,326.21274,0.0,0.0,294.99463,276.775,326.9061,-8.515169e-05,325.81445,325.7244,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5714100.0,-10586.191109556386,-5146.31,-5146.294,0.0,0.0,0.0,-10292.604,0.0,0.0,0.73461914
95250,-0.042387918,326.2231,297.30573,-0.042387918,326.22305,0.0,0.0,294.98187,276.5,326.9061,-8.515169e-05,325.824,325.72794,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5715000.0,-10586.191109556386,-5148.141,-5148.1304,0.0,0.0,0.0,-10296.271,0.0,0.0,0.7218628
95265,-0.042387918,326.2302,297.30573,-0.042387918,326.23013,0.0,0.0,294.96982,276.225,326.9061,-8.515169e-05,325.83337,325.73145,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5715900.0,-10586.191109556386,-5149.4014,-5149.3906,0.0,0.0,0.0,-10298.792,0.0,0.0,0.70980835
95280,-0.042387918,326.23352,297.30573,-0.042387918,326.2335,0.0,0.0,294.94952,275.95,326.9061,-8.515169e-05,325.84244,325.7349,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5716800.0,-10586.191109556386,-5149.9937,-5149.9883,0.0,0.0,0.0,-10299.982,0.0,0.0,0.68951416
95295,-0.042387918,326.23245,297.30573,-0.042387918,326.23242,0.0,0.0,294.89423,275.737,326.9061,-8.515169e-05,325.85104,325.73828,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5717700.0,-10586.191109556386,-5149.8037,-5149.7983,0.0,0.0,0.0,-10299.602,0.0,0.0,0.6342163
95310,-0.042387918,326.22653,297.30573,-0.042387918,326.22653,0.0,0.0,294.8496,275.60703,326.9061,-8.515169e-05,325.85913,325.74152,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5718600.0,-10586.191109556386,-5148.7495,-5148.7495,0.0,0.0,0.0,-10297.499,0.0,0.0,0.5895996
95325,-0.042387918,326.2148,297.30573,-0.042387918,326.21478,0.0,0.0,294.80542,275.49854,326.9061,-8.515169e-05,325.8665,325.74457,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5719500.0,-10586.191109556386,-5146.663,-5146.6577,0.0,0.0,0.0,-10293.32,0.0,0.0,0.54541016
95340,-0.042387918,326.19705,297.30573,-0.042387918,326.19702,0.0,0.0,294.76257,275.35,326.9061,-8.515169e-05,325.87302,325.74738,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5720400.0,-10586.191109556386,-5143.5015,-5143.496,0.0,0.0,0.0,-10286.998,0.0,0.0,0.5025635
95355,-0.042387918,326.17215,297.30573,-0.042387918,326.17212,0.0,0.0,294.6427,275.0999,326.9061,-8.515169e-05,325.8785,325.7499,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5721300.0,-10586.191109556386,-5139.068,-5139.0625,0.0,0.0,0.0,-10278.131,0.0,0.0,0.38269043
95370,-0.042387918,326.1399,297.30573,-0.042387918,326.13986,0.0,0.0,294.54553,274.78046,326.9061,-8.515169e-05,325.88287,325.7521,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5722200.0,-10586.191109556386,-5133.325,-5133.32,0.0,0.0,0.0,-10266.645,0.0,0.0,0.28552246
95385,-0.042387918,326.09924,297.30573,-0.042387918,326.09924,0.0,0.0,294.4623,274.4708,326.9061,-8.515169e-05,325.8858,325.7539,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5723100.0,-10586.191109556386,-5126.0884,-5126.0884,0.0,0.0,0.0,-10252.177,0.0,0.0,0.20230103
95400,-0.042387918,326.04974,297.30573,-0.042387918,326.04974,0.0,0.0,294.36807,274.25,326.9061,-8.515169e-05,325.88718,325.75522,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5724000.0,-10586.191109556386,-5117.276,-5117.276,0.0,0.0,0.0,-10234.552,0.0,0.0,0.108062744
95415,-0.04238795,325.99094,298.0691,-0.04238795,325.99094,0.0,0.0,294.22754,274.15088,324.78354,-8.515176e-05,325.8868,325.756,4.986185e-19,3.1580942e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,5724900.0,-9554.085340516094,-4970.9087,-4970.9087,0.0,0.0,0.0,-9941.817,0.0,0.0,-0.032470703
95430,-0.042388033,325.922,301.4085,-0.042388033,325.922,0.0,0.0,294.1115,274.1357,315.06592,-8.515192e-05,325.88443,325.75616,-2.0451031e-18,9.616457e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,5725800.0,-4884.409648510601,-4364.13,-4364.13,0.0,0.0,0.0,-8728.26,0.0,0.0,-0.14849854
95445,-0.042388134,325.84235,305.09494,-0.042388134,325.84235,0.0,0.0,293.99878,274.17767,303.1511,-8.5152125e-05,325.87988,325.75565,-4.84514e-19,-8.2458223e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30352,5726700.0,695.1955893576667,-3693.664,-3693.664,0.0,0.0,0.0,-7387.328,0.0,0.0,-0.26123047
95460,-9.852884,325.54715,306.4386,-0.07250825,325.76263,-0.0021836727,0.0,293.8911,274.25,294.53275,-0.009969397,325.84937,325.75455,0.983402,-1.4489831e-16,0.0,0.0,0.0,0.0,343.15,343.15,-25.249445,5727600.0,498515.5695283595,-790752.25,-5884.839,0.0,0.0,-0.0021836727,-796637.06,0.0,-0.0021836727,-0.36889648
95475,7.547209,330.3981,294.25803,7.5472083,322.16852,3.8279352,3.6848676,293.7343,274.33426,326.8446,0.015161339,330.5956,323.33398,0.99975824,0.99887747,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4162.0815,5728500.0,2075035.9048137625,1145578.1,884714.44,1623272.0,1005475.0,7.512803,2030292.5,2628747.0,2628754.5,-0.5256958
95490,8.130758,300.7647,296.1173,8.485903,342.19107,4.248346,4.087984,293.68988,274.4461,325.0822,0.016690332,300.6767,342.0645,0.0145823555,1.0,0.0,0.3912231,0.0,393365.06,343.15,343.15,-4158.946,5729400.0,2030422.3381270731,158704.9,1642105.4,0.0,393365.06,8.33633,1800810.2,393365.06,393373.4,-0.5701294
95505,8.662651,324.21762,298.87396,8.662651,366.61606,4.450544,4.281728,293.69653,274.6099,335.99515,0.017402116,324.45023,367.15723,0.9991524,1.0,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4161.616,5730300.0,2713146.1579486993,922081.7,2464669.8,1623272.0,1005475.0,8.732271,3386751.5,2628747.0,2628755.8,-0.56347656
95520,8.461013,331.62915,300.11792,8.461013,336.2193,4.3352313,4.1712546,293.77002,274.85,332.60602,0.01699705,331.65778,336.45877,0.9991524,1.0,1.0,0.52672535,1623272.0,529609.1,343.15,343.15,-4160.0786,5731200.0,2319247.7473837696,1119791.1,1282907.8,1623272.0,529609.1,8.506486,2402699.0,2152881.0,2152889.5,-0.48999023
95535,7.7018,334.8726,300.8688,7.7018,345.96664,3.9046354,3.7582831,293.90198,275.2007,340.2043,0.015471892,334.94116,345.8808,0.9991524,1.0,1.0,0.35287413,1623272.0,354806.1,343.15,343.15,-4152.2983,5732100.0,2556098.0902036363,1099939.4,1458805.0,1623272.0,354806.1,7.6629186,2558744.5,1978078.1,1978085.8,-0.35803223
95550,8.341392,337.9485,300.6817,8.341392,342.2812,4.264522,4.1034317,294.053,275.63223,340.18674,0.016756747,337.86273,342.26245,0.9991524,1.0,1.0,0.3618233,1623272.0,363804.28,343.15,343.15,-4156.495,5733000.0,2780298.696795967,1305598.8,1457390.0,1623272.0,363804.28,8.367954,2762988.8,1987076.2,1987084.6,-0.20700073
95565,7.226411,344.0467,300.00348,7.226411,344.78903,3.6433816,3.5075324,294.1961,276.07263,342.89444,0.014516899,344.21017,344.81152,0.9991524,1.0,0.9849134,0.29143345,1598782.2,293029.06,343.15,343.15,-4152.1543,5733900.0,2615103.7917221743,1336752.2,1359283.0,1598782.2,293029.06,7.150914,2696035.2,1891811.2,1891818.4,-0.06390381
95580,7.474653,343.7302,299.043,7.474653,341.1925,3.7694123,3.6283114,294.3231,276.45,343.23953,0.015015584,343.7193,341.1544,0.9991524,1.0,0.6896186,0.15801258,1119438.5,158877.7,339.817,339.817,-4140.5967,5734800.0,2787274.455993111,1402889.2,1323222.2,1119438.5,158877.7,7.3977237,2726111.5,1278316.2,1278323.6,0.063079834
95595,7.280166,339.50818,298.0395,7.280166,337.78955,3.6696403,3.5326793,294.4209,276.74258,339.41455,0.014624886,339.47867,337.76038,0.9991524,1.0,0.4190975,0.090904646,680309.25,91402.35,336.484,336.484,-4148.4297,5735700.0,2541443.3510205527,1267975.5,1215425.6,680309.25,91402.35,7.2023196,2483401.0,771711.6,771718.8,0.16088867
95610,7.372655,335.45438,297.14417,7.372655,334.1648,3.7251613,3.5860813,294.48337,277.0,335.43356,0.014810684,335.4296,334.1382,0.9991524,1.0,0.24284291,0.042223465,394200.1,42454.64,333.151,333.151,-4154.2114,5736600.0,2381787.166245641,1186281.5,1146349.4,394200.1,42454.64,7.3112426,2332631.0,436654.75,436662.06,0.22335815
95625,7.818455,331.416,296.43076,7.818455,330.63687,3.9473984,3.798842,294.51642,277.25742,331.98352,0.015706237,331.36078,330.59705,0.9991524,1.0,0.108448245,0.01,176041.0,10054.75,329.818,329.818,-4128.249,5737500.0,2345280.69646974,1148827.9,1123243.8,176041.0,10054.75,7.7462406,2272071.5,186095.75,186103.5,0.2564087
95640,-0.06312478,327.28403,296.33383,-0.06313764,328.21732,-5.945024e-23,-5.938437e-23,294.52832,277.55,328.67258,-0.00012682221,327.14612,328.187,0.009135669,0.00916129,0.0,0.0,0.0,0.0,328.707,328.707,-99.21322,5738400.0,-17225.338900901475,-8205.643,-8454.802,0.0,0.0,-1.1883461e-22,-16660.445,0.0,-1.1883461e-22,0.26831055
95655,-0.042387925,327.53778,297.5917,-0.042387925,328.15765,0.0,0.0,294.51743,277.90353,327.5453,-8.515171e-05,327.1667,328.18594,2.8474812e-15,3.699858e-15,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,5739300.0,-10712.515013928136,-5331.2783,-5441.634,0.0,0.0,0.0,-10772.912,0.0,0.0,0.25741577
95670,-0.042387925,327.70773,298.45398,-0.042387925,328.12585,0.0,0.0,294.4928,278.31256,326.6501,-8.515171e-05,327.18652,328.1851,-5.025954e-18,-1.4598457e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,5740200.0,-10083.975956470149,-5208.025,-5282.4624,0.0,0.0,0.0,-10490.487,0.0,0.0,0.23278809
95685,-0.04238793,327.8291,299.6834,-0.04238793,328.11078,0.0,0.0,294.46265,278.76532,325.28732,-8.515172e-05,327.2064,328.1844,1.0822615e-21,-1.6414218e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,5741100.0,-9156.911916112653,-5010.7573,-5060.9043,0.0,0.0,0.0,-10071.662,0.0,0.0,0.20263672
95700,-0.042387936,327.91733,301.6305,-0.042387936,328.10724,0.0,0.0,294.43088,279.25,323.0417,-8.515173e-05,327.22626,328.1838,-1.1322946e-19,1.2130456e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30321,5742000.0,-7657.4410535514835,-4679.8276,-4713.637,0.0,0.0,0.0,-9393.465,0.0,0.0,0.17086792
95715,-0.04238794,327.98325,304.12326,-0.04238794,328.11154,0.0,0.0,294.4,279.89044,320.06116,-8.515174e-05,327.24612,328.18335,1.1072063e-19,-2.3849626e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,5742900.0,-5699.986465621887,-4247.7773,-4270.618,0.0,0.0,0.0,-8518.3955,0.0,0.0,0.13998413
95730,-0.04238795,328.03442,306.9939,-0.04238795,328.12094,0.0,0.0,294.3713,280.69446,316.5052,-8.515176e-05,327.266,328.18307,-5.1535704e-19,2.205061e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30324,5743800.0,-3401.593551749915,-3745.8323,-3761.2349,0.0,0.0,0.0,-7507.0674,0.0,0.0,0.11129761
95745,-0.04238796,328.075,309.9947,-0.04238796,328.13388,0.0,0.0,294.34607,281.47626,312.62845,-8.5151776e-05,327.28586,328.18292,-6.696166e-20,-2.980134e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303246,5744700.0,-941.9307157842117,-3218.8293,-3229.3096,0.0,0.0,0.0,-6448.1387,0.0,0.0,0.08605957
95760,-0.042387966,328.1089,312.8334,-0.042387966,328.14868,0.0,0.0,294.32437,282.05,308.7892,-8.515179e-05,327.30573,328.1829,-1.1356264e-19,4.497957e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,5745600.0,1446.3538902180771,-2719.4858,-2726.5706,0.0,0.0,0.0,-5446.0566,0.0,0.0,0.06436157
95775,-0.042387977,328.1376,315.29764,-0.042387977,328.1645,0.0,0.0,294.30267,282.42184,305.2367,-8.515181e-05,327.32553,328.18298,5.6914007e-19,2.8319397e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303276,5746500.0,3598.1718510132764,-2285.8928,-2290.6794,0.0,0.0,0.0,-4576.5723,0.0,0.0,0.042663574
95790,-0.04238799,328.16208,317.2447,-0.04238799,328.18036,0.0,0.0,294.28275,282.72543,302.14886,-8.5151834e-05,327.34525,328.1832,1.8894718e-19,1.5990753e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30329,5747400.0,5398.836267242579,-1943.6179,-1946.8723,0.0,0.0,0.0,-3890.4902,0.0,0.0,0.022735596
95805,-0.042388,328.1832,318.63226,-0.042388,328.1956,0.0,0.0,294.26514,282.9663,299.6226,-8.5151856e-05,327.36484,328.1835,-2.3266561e-19,1.0696385e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,5748300.0,6798.577937292461,-1700.349,-1702.5548,0.0,0.0,0.0,-3402.9038,0.0,0.0,0.005126953
95820,-0.04238801,328.20108,319.4371,-0.04238801,328.2094,0.0,0.0,294.25,283.15,297.72357,-8.515188e-05,327.38425,328.18387,3.0219034e-18,-1.01214035e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30333,5749200.0,7765.58153689888,-1560.2478,-1561.731,0.0,0.0,0.0,-3121.9788,0.0,0.0,-0.010009766
95835,-0.04238802,328.21558,319.7357,-0.04238802,328.22122,0.0,0.0,294.23962,283.30548,296.4067,-8.51519e-05,327.4034,328.18427,1.3548465e-19,3.1646832e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303345,5750100.0,8343.32908525468,-1509.6719,-1510.677,0.0,0.0,0.0,-3020.3489,0.0,0.0,-0.020385742
95850,-0.042388026,328.2265,319.6543,-0.042388026,328.23032,0.0,0.0,294.22992,283.45764,295.54736,-8.5151914e-05,327.4222,328.18472,3.5581736e-20,-6.342995e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,5751000.0,8621.556491512194,-1526.107,-1526.7863,0.0,0.0,0.0,-3052.8933,0.0,0.0,-0.030090332
