minute,boiler1_massflowrate,boiler1_supply_temp,radiator_return_temp,boiler2_massflowrate,boiler2_supply_temp,pump1_power,pump2_power,zone_temp,outdoor_air_temp,radiator_supply_temp,radiator_flowrate,boiler1_temp,boiler2_temp,boiler1_isoVal_position,boiler2_isoVal_position,boiler1_actuatorSignal,boiler2_actuatorSignal,boiler1_fuelUse,boiler2_fuelUse,boiler1_supSet,boiler2_supSet,pumps_dP,t,zone_thermal_load,boiler1_power_generation,boiler2_power_generation,boiler1_power_consumption,boiler2_power_consumption,pumps_power_consumption,total_boiler_generation,total_boiler_consumption,total_plant_consumption,zone_temperature_deviation
95865,-0.042388037,328.23346,319.312,-0.042388037,328.23602,0.0,0.0,294.22086,283.606,295.00922,-8.5151936e-05,327.44058,328.18515,1.4739674e-20,-1.4270812e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30337,5751900.0,8691.606355737935,-1588.2832,-1588.7395,0.0,0.0,0.0,-3177.0227,0.0,0.0,-0.039154053
95880,-0.042388044,328.23596,318.80362,-0.042388044,328.2377,0.0,0.0,294.21286,283.75,294.68463,-8.515195e-05,327.45837,328.18555,-8.359881e-19,2.4882392e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,5752800.0,8625.871304277278,-1679.2379,-1679.5476,0.0,0.0,0.0,-3358.7856,0.0,0.0,-0.04714966
95895,-0.042388055,328.23355,318.19797,-0.042388055,328.23474,0.0,0.0,294.20563,283.9078,294.49466,-8.515197e-05,327.4755,328.18582,1.3805754e-19,-4.1903597e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3034,5753700.0,8477.210457610518,-1786.6332,-1786.8451,0.0,0.0,0.0,-3573.4783,0.0,0.0,-0.054382324
95910,-0.042388063,328.2256,317.54187,-0.042388063,328.2264,0.0,0.0,294.19962,284.07083,294.38586,-8.515199e-05,327.49182,328.186,3.2615548e-19,5.000786e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30341,5754600.0,8281.475636238156,-1902.0205,-1902.1671,0.0,0.0,0.0,-3804.1875,0.0,0.0,-0.060394287
95925,-0.04238807,328.21155,316.86404,-0.04238807,328.2121,0.0,0.0,294.19376,284.19843,294.32306,-8.5152e-05,327.50717,328.18597,1.1284914e-18,5.1706574e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30343,5755500.0,8061.522009395628,-2020.1948,-2020.2926,0.0,0.0,0.0,-4040.4873,0.0,0.0,-0.06625366
95940,-0.04238808,328.19086,316.18002,-0.04238808,328.19122,0.0,0.0,294.18784,284.25,294.2854,-8.515202e-05,327.52142,328.18573,3.387984e-19,2.5075331e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303444,5756400.0,7830.360031540584,-2138.288,-2138.3533,0.0,0.0,0.0,-4276.6416,0.0,0.0,-0.07217407
95955,-0.042388093,328.1628,315.49997,-0.042388093,328.16306,0.0,0.0,294.18253,284.1971,294.26147,-8.5152045e-05,327.5344,328.18518,6.964213e-20,2.208613e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,5757300.0,7595.705370811956,-2254.3655,-2254.409,0.0,0.0,0.0,-4508.7744,0.0,0.0,-0.07748413
95970,-0.0423881,328.12695,314.8289,-0.0423881,328.12714,0.0,0.0,294.17703,284.06732,294.24475,-8.515206e-05,327.54593,328.18427,2.628297e-19,-4.1186122e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.303474,5758200.0,7361.682988201057,-2367.4548,-2367.4873,0.0,0.0,0.0,-4734.9424,0.0,0.0,-0.082977295
95985,-0.04238811,328.08282,314.1689,-0.04238811,328.08295,0.0,0.0,294.17136,283.90384,294.23193,-8.515208e-05,327.55585,328.18298,6.2302044e-19,-2.2454547e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,5759100.0,7130.2369019548005,-2477.0945,-2477.1162,0.0,0.0,0.0,-4954.211,0.0,0.0,-0.088653564
96000,-0.042388123,328.02972,313.5215,-0.042388123,328.02982,0.0,0.0,294.1653,283.75,294.22134,-8.51521e-05,327.56396,328.18118,3.0037836e-19,-3.4249814e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,5760000.0,6902.490634948322,-2582.8982,-2582.9146,0.0,0.0,0.0,-5165.8125,0.0,0.0,-0.094696045
96015,-0.042388134,327.96725,312.88632,-0.042388134,327.96732,0.0,0.0,294.15802,283.68365,294.21194,-8.515213e-05,327.5701,328.17886,6.429755e-19,-3.3574036e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30353,5760900.0,6678.684874723118,-2684.8608,-2684.8718,0.0,0.0,0.0,-5369.7324,0.0,0.0,-0.101989746
96030,-0.04238815,327.89478,312.2639,-0.04238815,327.89484,0.0,0.0,294.14987,283.65768,294.20312,-8.5152154e-05,327.574,328.17593,-5.6078094e-19,-6.339056e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30355,5761800.0,6459.233206730141,-2782.771,-2782.7817,0.0,0.0,0.0,-5565.5527,0.0,0.0,-0.11013794
96045,-0.042388164,327.81094,311.65646,-0.042388164,327.81097,0.0,0.0,294.14108,283.5279,294.19452,-8.515218e-05,327.5753,328.17224,-5.124556e-19,-4.964747e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303566,5762700.0,6245.075385848109,-2875.9868,-2875.9922,0.0,0.0,0.0,-5751.979,0.0,0.0,-0.118927
96060,-0.04238818,327.7162,311.0634,-0.04238818,327.71622,0.0,0.0,294.13147,283.15,294.18582,-8.515222e-05,327.5739,328.16776,2.7370127e-19,1.441372e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,5763600.0,6036.080391174892,-2964.704,-2964.7095,0.0,0.0,0.0,-5929.4136,0.0,0.0,-0.12854004
96075,-0.042388197,327.61047,310.48212,-0.042388197,327.61047,0.0,0.0,294.11642,282.6,294.1767,-8.5152256e-05,327.56976,328.16248,-3.3151287e-19,1.6953553e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,5764500.0,5831.461848479691,-3049.3687,-3049.3687,0.0,0.0,0.0,-6098.7373,0.0,0.0,-0.1435852
96090,106.65625,317.81647,294.1683,2.4309378,327.7782,213.16911,0.0,294.09818,282.05,324.36398,0.10957083,317.48135,328.0165,0.99798226,-9.256703e-15,1.0,0.0,1623272.0,0.0,343.15,343.15,-7073.626,5765400.0,13895975.565320259,10593342.0,343154.94,1623272.0,0.0,213.16911,10936497.0,1623272.0,1623485.1,-0.16183472
96105,5.7513137,340.1223,294.22052,5.7513137,329.39902,2.8438568,2.7389603,294.1062,281.5,332.3882,0.011553625,340.50037,331.27826,0.9997676,0.9998741,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4141.6016,5766300.0,1852095.8866076285,1108781.6,849754.8,1623272.0,1005475.0,5.582817,1958536.5,2628747.0,2628752.5,-0.1538086
96120,4.947528,306.9706,295.00687,5.170406,338.99603,2.474499,2.383432,294.1934,280.95,332.7027,0.010162792,306.67108,338.75446,0.01474236,1.0,0.0,0.1597962,0.0,160671.08,343.15,343.15,-4129.095,5767200.0,1608998.5762662024,248602.05,955255.75,0.0,160671.08,4.857931,1203857.8,160671.08,160675.94,-0.06661987
96135,6.28713,333.59103,295.9775,6.2871304,362.34323,3.1295264,3.013696,294.29315,280.4,337.51978,0.012630009,334.08984,361.37216,0.9990083,1.0,1.0,0.01,1623272.0,10054.75,338.706,338.706,-4143.667,5768100.0,2203652.673514927,993220.7,1752449.8,1623272.0,10054.75,6.1432223,2745670.5,1633326.8,1633332.9,0.03314209
96150,7.316068,343.80917,296.2799,7.316068,334.06073,3.6851723,3.5475059,294.3803,279.85,339.80832,0.014697009,343.70108,334.08105,0.9990083,1.0,0.5094221,0.09069461,826930.7,91191.16,335.373,335.373,-4143.5737,5769000.0,2686897.293207079,1460454.9,1160909.8,826930.7,91191.16,7.2326784,2621364.5,918121.9,918129.1,0.12030029
96165,7.3160453,334.01825,296.1157,7.3160458,333.79913,3.705401,3.5673456,294.44302,279.3,335.13962,0.014696963,333.94348,333.73,0.9990083,1.0,0.19310375,0.020893818,313459.9,21008.21,332.04,332.04,-4167.5596,5769900.0,2408839.4334925395,1164646.6,1157913.9,313459.9,21008.21,7.2727466,2322560.5,334468.12,334475.4,0.18301392
96180,8.700716,329.8984,295.81927,8.700716,329.32095,4.4589252,4.289451,294.46872,278.75,330.4846,0.017478582,329.84494,329.2895,0.9990083,1.0,0.1048785,0.01,170246.33,10054.75,328.707,328.707,-4148.6006,5770800.0,2544782.1491907914,1245354.0,1224252.1,170246.33,10054.75,8.748377,2469606.0,180301.08,180309.83,0.20870972
96195,7.2963667,326.28494,295.53998,7.2963667,326.62155,3.6949794,3.5573478,294.46533,278.39844,327.23947,0.014657431,326.24966,326.58655,0.9990083,1.0,0.05729441,0.01,93004.41,10054.75,325.374,325.374,-4168.017,5771700.0,1951459.2144945085,942171.44,952486.75,93004.41,10054.75,7.252327,1894658.2,103059.16,103066.41,0.20532227
96210,7.371559,322.97617,295.3165,7.371559,324.24142,3.72288,3.583856,294.44437,278.3125,324.29034,0.0148084825,322.9396,324.20865,0.9990083,1.0,0.023017008,0.01,37362.863,10054.75,322.041,322.041,-4152.2354,5772600.0,1802046.5300151329,856358.5,895531.6,37362.863,10054.75,7.306736,1751890.1,47417.613,47424.92,0.18435669
96225,7.2805696,319.40915,295.14743,7.2805696,321.64627,3.6748075,3.5377426,294.41296,278.29532,321.30515,0.014625696,319.37158,321.6058,0.9990083,1.0,0.01,0.01,16232.72,10054.75,318.708,318.708,-4154.3213,5773500.0,1606814.149636375,741884.4,810291.94,16232.72,10054.75,7.21255,1552176.2,26287.469,26294.682,0.1529541
96240,7.3800764,316.17813,295.0245,7.3800764,318.65085,3.7294874,3.5902395,294.37582,278.15,318.2198,0.014825593,316.1183,318.6072,0.9990083,1.0,0.0,0.01,0.0,10054.75,316.486,316.486,-4154.5117,5774400.0,1444311.9783348776,655684.56,732329.7,0.0,10054.75,7.319727,1388014.2,10054.75,10062.069,0.11581421
96255,5.833359,312.45743,294.9444,6.099182,315.66986,2.9659023,2.8565047,294.33453,277.875,315.1614,0.011985444,312.38684,315.61432,0.014576524,1.0,0.0,0.01,0.0,10054.75,312.042,312.042,-4153.973,5775300.0,1017701.3975023953,429071.16,530915.2,0.0,10054.75,5.822407,959986.4,10054.75,10060.572,0.074523926
96270,5.78425,308.89618,294.91144,6.0480595,312.48917,2.9192746,2.8112752,294.29163,277.6,311.8372,0.0118847685,308.8261,312.42886,0.014576524,1.0,0.0,0.01,0.0,10054.75,309.82,309.82,-4124.411,5776200.0,844866.2419389109,339743.2,446506.8,0.0,10054.75,5.73055,786250.0,10054.75,10060.48,0.03161621
96285,8.173595,310.84482,294.93304,7.8299074,310.03656,4.0386324,3.886113,294.24783,277.325,311.86526,0.016074454,310.79266,309.96838,1.0,0.014575871,0.1208631,0.0,196193.69,0.0,309.82,309.82,-4117.514,5777100.0,1143140.064610236,546236.9,496688.3,196193.69,0.0,7.9247456,1042925.2,196193.69,196201.61,-0.012176514
96300,5.6248336,305.7724,295.0119,5.378036,307.0155,2.7066054,2.6068118,294.20514,277.05,307.73944,0.011051652,305.68445,306.95975,1.0,0.0145756975,0.01,0.0,16232.72,0.0,305.37,305.37,-4132.2217,5778000.0,590773.3978079704,254209.25,271134.38,16232.72,0.0,5.3134174,525343.6,16232.72,16238.033,-0.054870605
96315,4.4978895,304.304,295.14148,4.300602,304.19162,4.931934,-6.294033e-17,294.16006,276.775,304.96402,0.0088375,304.311,304.10663,1.0,0.0145756975,0.098318435,0.0,159597.56,0.0,305.37,305.37,-4119.7354,5778900.0,364588.1247612408,173090.16,163468.4,159597.56,0.0,4.931934,336558.56,159597.56,159602.5,-0.09994507
96330,5.052823,304.92288,295.28806,4.8303075,300.8285,5.554142,0.0,294.1118,276.5,303.4147,0.009926948,304.93298,300.76303,1.0,0.0145756975,0.16884588,0.0,274082.78,0.0,305.37,305.37,-4125.853,5779800.0,338825.80072682915,204468.92,112400.43,274082.78,0.0,5.554142,316869.34,274082.78,274088.34,-0.14822388
96345,5.6649733,305.3728,295.40683,5.4165287,298.5135,2.7268946,2.6263256,294.06082,276.225,302.23282,0.011130633,305.39273,298.47888,1.0,0.0145756975,0.22153376,0.0,359609.53,0.0,306.482,306.482,-4131.7695,5780700.0,319105.8137963637,237119.27,70674.69,359609.53,0.0,5.35322,307793.94,359609.53,359614.88,-0.19918823
96360,6.322883,307.12463,295.4907,6.048316,297.21863,3.0703888,2.956743,294.00806,275.95,302.17392,0.012426048,307.14572,297.20273,1.0,0.0145756975,0.29791194,0.0,483592.1,0.0,308.15,308.15,-4136.616,5781600.0,348793.63439683855,308952.22,43894.63,483592.1,0.0,6.027132,352846.84,483592.1,483598.12,-0.25195312
96375,6.246008,309.1696,295.53632,5.974419,296.6469,3.0305097,2.9184036,294.03812,275.81464,302.8071,0.012274607,309.1935,296.64136,1.0,0.0145756975,0.34758943,0.0,564232.2,0.0,309.818,309.818,-4136.866,5782500.0,374833.1917098028,357644.75,27867.69,564232.2,0.0,5.9489136,385512.44,564232.2,564238.1,-0.22189331
96390,6.07668,310.91006,295.5625,5.811714,296.50195,2.9415991,2.832889,294.07532,275.86407,303.60373,0.011941102,310.93338,296.50153,1.0,0.0145756975,0.37781006,0.0,613288.5,0.0,311.486,311.486,-4135.4873,5783400.0,403288.79361536,391701.4,22931.299,613288.5,0.0,5.7744884,414632.72,613288.5,613294.25,-0.18469238
96405,5.857083,312.63593,295.59543,5.6008496,296.548,2.826898,2.7225487,294.11453,275.95645,304.47714,0.011508732,312.6603,296.5499,1.0,0.0145756975,0.40213564,0.0,652775.5,0.0,313.154,313.154,-4133.694,5784300.0,429312.5151473987,419191.94,22407.979,652775.5,0.0,5.549447,441599.9,652775.5,652781.06,-0.1454773
96420,5.6099563,314.3571,295.63318,5.3637705,296.68338,2.6986797,2.5991807,294.15314,275.95,305.3917,0.01102238,314.38403,296.68665,1.0,0.0145756975,0.42133197,0.0,683936.4,0.0,314.822,314.822,-4131.7354,5785200.0,451760.61130024435,441169.28,23658.766,683936.4,0.0,5.29786,464828.06,683936.4,683941.7,-0.10687256
96435,5.2826667,316.13837,295.66122,5.050201,296.86725,2.5302653,2.4371016,294.19653,275.83463,306.3668,0.010378679,316.16583,296.87155,1.0,0.0145756975,0.4140102,0.0,672051.1,0.0,314.823,314.823,-4129.232,5786100.0,466660.488141315,454330.44,25580.791,672051.1,0.0,4.967367,479911.22,672051.1,672056.06,-0.06347656
96450,4.9304914,313.14325,295.66638,4.713386,297.08264,2.350774,2.2643218,294.23837,275.6955,306.0352,0.009686635,313.07004,297.0875,1.0,0.0145756975,0.28364033,0.0,460425.4,0.0,311.49,311.49,-4126.5796,5787000.0,421843.07538050803,361912.1,28036.592,460425.4,0.0,4.615096,389948.7,460425.4,460430.03,-0.021636963
96465,4.5353885,309.56012,295.63983,4.336339,297.22873,2.1516337,2.0725865,294.28073,275.5336,304.22977,0.008911061,309.49863,297.2302,1.0,0.0145756975,0.19806473,0.0,321512.94,0.0,308.157,308.157,-4123.8564,5787900.0,321490.8410002693,265162.44,28937.994,321512.94,0.0,4.2242203,294100.44,321512.94,321517.16,0.020721436
96480,4.1588855,306.08923,295.5653,3.9779146,297.21017,4.5663548,-9.519167e-32,294.3172,275.35,302.5458,0.008172875,306.02042,297.2079,1.0,0.0145756975,0.12865795,0.0,208846.84,0.0,305.37,305.37,-4121.6597,5788800.0,239613.14931947298,183824.77,27481.188,208846.84,0.0,4.5663548,211305.95,208846.84,208851.4,0.05718994
96495,3.8432395,305.29987,295.4493,3.6780944,297.0758,4.226639,0.0,294.3441,275.09473,301.32272,0.00755468,305.31894,297.07065,1.0,0.0145756975,0.14089757,0.0,228715.08,0.0,305.37,305.37,-4119.5903,5789700.0,186361.37945213704,159003.78,25126.094,228715.08,0.0,4.226639,184129.88,228715.08,228719.31,0.08407593
96510,3.5310793,305.48114,295.31378,3.3821611,296.885,3.895727,0.0,294.3681,274.7717,301.31897,0.006943891,305.47778,296.87918,1.0,0.0145756975,0.12935165,0.0,209972.89,0.0,305.37,305.37,-4117.648,5790600.0,175137.35304958117,150787.34,22319.416,209972.89,0.0,3.895727,173106.77,209972.89,209976.78,0.10809326
96525,3.2615592,305.4652,295.18042,3.1270623,296.7322,3.6137,0.0,294.38547,274.46283,301.23224,0.006416946,305.46347,296.72794,1.0,0.0145756975,0.120287344,0.0,195259.08,0.0,305.37,305.37,-4115.755,5791500.0,163103.6226122603,140886.7,20380.664,195259.08,0.0,3.6137,161267.38,195259.08,195262.69,0.12545776
96540,2.9756367,305.47394,295.063,2.8567688,296.63284,3.3189535,0.0,294.40298,274.25,301.1693,0.005858264,305.4747,296.62985,1.0,0.0145756975,0.11087123,0.0,179974.16,0.0,305.37,305.37,-4114.4287,5792400.0,150244.30347305042,130112.66,18835.791,179974.16,0.0,3.3189535,148948.45,179974.16,179977.47,0.14297485
96555,2.6955492,305.47525,294.96457,2.5921957,296.5721,3.0337207,0.0,294.41824,274.18698,301.1332,0.0053111888,305.4752,296.5702,1.0,0.0145756975,0.100262664,0.0,162753.58,0.0,305.37,305.37,-4112.903,5793300.0,137603.81090285705,118994.64,17501.688,162753.58,0.0,3.0337207,136496.33,162753.58,162756.61,0.15823364
96570,2.4474852,305.4551,294.8819,2.357901,296.5419,2.784083,0.0,294.42896,274.21945,301.10507,0.004826691,305.45547,296.54114,1.0,0.0145756975,0.09060684,0.0,147079.53,0.0,305.37,305.37,-4111.582,5794200.0,126156.84064155631,108686.67,16439.322,147079.53,0.0,2.784083,125125.99,147079.53,147082.31,0.16894531
96585,2.1794386,305.48047,294.81244,2.1045763,296.5383,2.5173776,0.0,294.44067,274.26718,301.08823,0.0043030083,305.48032,296.53867,1.0,0.0145756975,0.08014894,0.0,130103.53,0.0,305.37,305.37,-4110.2163,5795100.0,113420.01377215638,97651.32,15255.263,130103.53,0.0,2.5173776,112906.586,130103.53,130106.05,0.18066406
96600,1.9176441,305.47247,294.75385,1.8567724,296.558,2.259773,0.0,294.45065,274.25,301.08685,0.0037911506,305.47235,296.55966,1.0,0.0145756975,0.06972106,0.0,113176.24,0.0,305.37,305.37,-4108.909,5796000.0,100839.42372966703,86328.96,14069.709,113176.24,0.0,2.259773,100398.67,113176.24,113178.5,0.19064331
96615,-0.04238793,303.0938,294.8958,-0.04238793,297.3089,0.0,0.0,294.45578,274.16602,300.86273,-8.515172e-05,303.69434,296.58563,-5.1378386e-14,-7.054479e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,5796900.0,-2133.9922758057737,-1459.4839,-429.6,0.0,0.0,0.0,-1889.0839,0.0,0.0,0.19577026
96630,-0.04238792,302.35956,294.96732,-0.04238792,298.46027,0.0,0.0,294.46085,274.06076,300.74606,-8.51517e-05,303.63086,296.61453,-8.1159343e-19,-4.348947e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,5797800.0,-2066.694831865856,-1316.0355,-621.8474,0.0,0.0,0.0,-1937.8829,0.0,0.0,0.20083618
96645,-0.042387918,301.87143,294.97787,-0.042387918,299.23718,0.0,0.0,294.46213,273.92514,300.7251,-8.5151696e-05,303.56915,296.64334,2.096244e-20,-6.8279514e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5798700.0,-2055.4202671885237,-1227.2544,-758.2814,0.0,0.0,0.0,-1985.5358,0.0,0.0,0.20211792
96660,-0.042387918,301.5455,294.97867,-0.042387918,299.7667,0.0,0.0,294.46436,273.75,300.7232,-8.5151696e-05,303.50906,296.67203,3.9747424e-19,-9.483715e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5799600.0,-2054.4598159286666,-1169.0885,-852.4085,0.0,0.0,0.0,-2021.4971,0.0,0.0,0.2043457
96675,-0.04238792,301.331,294.97867,-0.04238792,300.12564,0.0,0.0,294.46588,273.48828,300.72318,-8.51517e-05,303.45065,296.70062,-4.1798253e-19,3.2890505e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30316,5800500.0,-2054.449077256315,-1130.8998,-916.31177,0.0,0.0,0.0,-2047.2115,0.0,0.0,0.20587158
96690,-0.04238792,301.19086,294.97867,-0.04238792,300.36975,0.0,0.0,294.46423,273.15,300.72318,-8.51517e-05,303.39383,296.72906,1.2909271e-21,1.0644088e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.30316,5801400.0,-2054.449077256315,-1105.9514,-959.7705,0.0,0.0,0.0,-2065.722,0.0,0.0,0.20422363
96705,-0.04238792,301.0972,294.97867,-0.04238792,300.54114,0.0,0.0,294.46503,272.8117,300.72318,-8.51517e-05,303.3384,296.7574,2.3987532e-35,3.1027397e-35,0.0,0.0,0.0,0.0,343.15,343.15,-66.30316,5802300.0,-2054.449077256315,-1089.2775,-990.28235,0.0,0.0,0.0,-2079.5598,0.0,0.0,0.20501709
96720,-0.04238792,301.0366,294.97867,-0.04238792,300.65945,0.0,0.0,294.4628,272.55,300.72318,-8.51517e-05,303.28442,296.78558,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30316,5803200.0,-2054.449077256315,-1078.4874,-1011.3462,0.0,0.0,0.0,-2089.8335,0.0,0.0,0.2027893
96735,-0.04238792,300.9975,294.97867,-0.04238792,300.74173,0.0,0.0,294.44464,272.37488,300.72318,-8.51517e-05,303.23178,296.81363,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30316,5804100.0,-2054.449077256315,-1071.5278,-1025.9937,0.0,0.0,0.0,-2097.5215,0.0,0.0,0.18463135
96750,-0.04238792,300.97223,294.97867,-0.04238792,300.799,0.0,0.0,294.42746,272.23923,300.72318,-8.51517e-05,303.1804,296.84152,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30316,5805000.0,-2054.449077256315,-1067.0292,-1036.1914,0.0,0.0,0.0,-2103.2207,0.0,0.0,0.16744995
96765,-0.04238792,300.9557,294.97867,-0.04238792,300.83792,0.0,0.0,294.41428,272.13397,300.72318,-8.51517e-05,303.1302,296.8692,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30316,5805900.0,-2054.449077256315,-1064.0845,-1043.1185,0.0,0.0,0.0,-2107.2031,0.0,0.0,0.15426636
96780,-0.04238792,300.94388,294.97867,-0.04238792,300.86414,0.0,0.0,294.3957,272.05,300.72318,-8.51517e-05,303.08105,296.89673,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.30316,5806800.0,-2054.449077256315,-1061.9819,-1047.7855,0.0,0.0,0.0,-2109.7676,0.0,0.0,0.13568115
96795,-0.042387918,300.9343,294.9786,-0.042387918,300.88025,0.0,0.0,294.3361,271.9909,300.72263,-8.5151696e-05,303.0329,296.924,3.454675e-18,1.2740027e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5807700.0,-2054.2742742080122,-1060.2867,-1050.6649,0.0,0.0,0.0,-2110.9517,0.0,0.0,0.07608032
96810,-0.042387925,300.92502,294.9714,-0.042387925,300.88837,0.0,0.0,294.2895,271.96884,300.65384,-8.515171e-05,302.98566,296.95105,-1.8171252e-19,-5.038956e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30319,5808600.0,-2032.2497278437268,-1059.9175,-1053.3925,0.0,0.0,0.0,-2113.31,0.0,0.0,0.02947998
96825,-0.04238794,300.9146,294.90228,-0.04238794,300.88974,0.0,0.0,294.2486,271.98734,300.1722,-8.515174e-05,302.93915,296.9778,4.681082e-20,-8.581543e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,5809500.0,-1884.722850449716,-1070.371,-1065.9431,0.0,0.0,0.0,-2136.314,0.0,0.0,-0.011413574
96840,-0.042387966,300.902,294.68893,-0.042387966,300.88513,0.0,0.0,294.19797,272.05,299.14474,-8.515179e-05,302.8933,297.00427,-2.779966e-19,1.7147409e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30326,5810400.0,-1593.565037752498,-1106.1102,-1103.1057,0.0,0.0,0.0,-2209.2158,0.0,0.0,-0.062042236
96855,-0.04238804,300.88635,294.1542,-0.04238804,300.87494,0.0,0.0,294.0987,272.1832,297.29123,-8.515194e-05,302.848,297.03043,-9.711238e-20,3.693648e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.30338,5811300.0,-1121.9194730907489,-1198.5226,-1196.4907,0.0,0.0,0.0,-2395.0132,0.0,0.0,-0.16131592
96870,-0.04238811,300.86697,293.45383,-0.04238811,300.85922,0.0,0.0,294.02615,272.41095,295.60278,-8.515209e-05,302.8031,297.0562,-7.401754e-20,1.6251699e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30349,5812200.0,-768.550095786491,-1319.7631,-1318.3832,0.0,0.0,0.0,-2638.1462,0.0,0.0,-0.2338562
96885,-0.042388182,300.84323,292.80154,-0.042388182,300.83798,0.0,0.0,293.95572,272.73322,294.6533,-8.515223e-05,302.75845,297.0816,1.9339706e-18,1.3348206e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303604,5813100.0,-662.2571029992308,-1431.6644,-1430.73,0.0,0.0,0.0,-2862.3945,0.0,0.0,-0.30429077
96900,12.567989,307.6921,294.12845,0.11558872,296.96387,7.7620854,0.0,293.88724,273.15,299.602,0.012739812,308.21844,296.94116,0.99971515,-4.14344e-15,1.0,0.0,1623272.0,0.0,343.15,343.15,-4454.192,5814000.0,292873.92436966114,715965.3,1376.5182,1623272.0,0.0,7.7620854,717341.8,1623272.0,1623279.8,-0.37277222
96915,7.0014024,323.38712,294.17676,7.0014024,335.8468,3.5137358,3.382886,293.82016,273.6751,318.60336,0.014064888,321.8548,337.14337,0.99971515,1.0,0.0,1.0,0.0,1005475.0,343.15,343.15,-4143.4336,5814900.0,1442941.312817527,858956.56,1225344.8,0.0,1005475.0,6.8966217,2084301.2,1005475.0,1005481.9,-0.43984985
96930,7.124636,298.70682,295.2818,7.440561,343.51404,3.6707165,3.5337074,293.82697,274.26953,325.55634,0.014629773,298.70575,343.1517,0.01459077,1.0,0.0,0.22280665,0.0,224026.52,343.15,343.15,-4148.128,5815800.0,1860220.2662171067,102488.445,1507274.6,0.0,224026.52,7.204424,1609763.1,224026.52,224033.72,-0.43304443
96945,7.0460143,331.99017,297.2501,7.0460143,344.7824,3.5391755,3.4073439,293.89255,274.8542,343.2143,0.014154507,332.15106,344.0404,0.99916345,1.0,1.0,0.01,1623272.0,10054.75,343.15,343.15,-4144.944,5816700.0,2732522.622505542,1028072.25,1406636.2,1623272.0,10054.75,6.9465194,2434708.5,1633326.8,1633333.8,-0.36746216
96960,7.260958,336.43625,298.4395,7.2609587,344.22678,3.6729493,3.536142,294.01025,275.35,337.02625,0.014586301,336.6914,344.5376,0.99916345,1.0,1.0,0.52025926,1623272.0,523107.72,343.15,343.15,-4164.9175,5817600.0,2363918.1572651183,1158749.4,1396329.6,1623272.0,523107.72,7.209091,2555079.0,2146379.8,2146387.0,-0.24975586
96975,9.572078,344.8847,298.66132,9.572078,343.4645,4.8944,4.704412,294.15982,275.775,344.40543,0.019229032,344.88412,343.3598,0.99916345,1.0,0.94662946,0.20640355,1536637.0,207533.61,342.039,342.039,-4093.595,5818500.0,3694382.8387498343,1858306.2,1801210.5,1536637.0,207533.61,9.598812,3659516.8,1744170.6,1744180.2,-0.10018921
96990,7.853471,343.18335,298.13617,7.8534713,340.59467,3.9680862,3.8187125,294.2983,276.2,342.0182,0.01577658,343.20914,340.5981,0.99916345,1.0,0.60888785,0.14862141,988390.56,149435.11,338.706,338.706,-4129.781,5819400.0,2907694.4095573025,1485862.2,1400475.6,988390.56,149435.11,7.7867985,2886338.0,1137825.6,1137833.4,0.03829956
97005,10.841768,338.44876,297.3476,10.841768,336.44235,5.7029023,5.476539,294.39777,276.625,338.2382,0.021779671,338.28638,336.3827,0.99916345,1.0,0.31498545,0.055506516,511307.06,55810.414,335.373,335.373,-4152.054,5820300.0,3740451.5717268623,1871559.1,1780196.4,511307.06,55810.414,11.179441,3651755.5,567117.5,567128.7,0.13775635
97020,8.134333,333.91382,296.5968,8.134333,332.96378,4.1426625,3.986508,294.45346,277.05,334.26688,0.016340792,333.86188,332.92862,0.99916345,1.0,0.14866512,0.016205233,241323.92,16293.955,332.04,332.04,-4150.1387,5821200.0,2585347.2043123473,1274905.9,1242448.4,241323.92,16293.955,8.12917,2517354.2,257617.88,257626.0,0.19345093
97035,7.044688,328.97314,296.00885,7.0446887,329.8861,3.5377164,3.4059274,294.47507,277.475,330.71637,0.014151843,328.88162,329.84265,0.99916345,1.0,0.0,0.0,0.0,0.0,329.818,329.818,-4144.033,5822100.0,2062936.5813534604,975337.4,1002349.94,0.0,0.0,6.9436436,1977687.2,0.0,6.9436436,0.21505737
97050,-0.04238793,329.10278,297.69522,-0.04238793,329.75482,0.0,0.0,294.46756,277.9,329.15402,-8.515172e-05,328.76892,329.77423,5.5580003e-13,5.5743317e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,5823000.0,-11250.838084205394,-5591.4663,-5707.5483,0.0,0.0,0.0,-11299.015,0.0,0.0,0.20755005
97065,-0.04238793,329.28125,299.18707,-0.04238793,329.72128,0.0,0.0,294.44116,278.325,327.6358,-8.515172e-05,328.7885,329.77338,-8.4708145e-17,-2.0271133e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,5823900.0,-10174.324745015185,-5357.645,-5435.984,0.0,0.0,0.0,-10793.629,0.0,0.0,0.18115234
97080,-0.042387936,329.40857,301.50964,-0.042387936,329.70517,0.0,0.0,294.4077,278.75,325.10254,-8.515173e-05,328.80817,329.77267,-4.8687342e-18,-1.118037e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303215,5824800.0,-8437.698893350109,-4966.827,-5019.6304,0.0,0.0,0.0,-9986.457,0.0,0.0,0.14770508
97095,-0.042387947,329.5011,304.6821,-0.042387947,329.70102,0.0,0.0,294.37146,279.16586,321.46762,-8.5151754e-05,328.8278,329.77213,-1.5564695e-17,3.863385e-17,0.0,0.0,0.0,0.0,343.15,343.15,-66.30323,5825700.0,-6003.130075828267,-4418.511,-4454.103,0.0,0.0,0.0,-8872.614,0.0,0.0,0.111450195
97110,-0.042387962,329.57004,308.62958,-0.042387962,329.70508,0.0,0.0,294.33533,279.56732,316.74872,-8.515178e-05,328.84747,329.77173,-4.418607e-19,1.1394149e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,5826600.0,-2903.709077156691,-3728.0186,-3752.0598,0.0,0.0,0.0,-7480.078,0.0,0.0,0.07531738
97125,-0.04238798,329.62326,312.91632,-0.04238798,329.71466,0.0,0.0,294.3003,279.96008,311.39227,-8.515182e-05,328.8672,329.77148,2.5436482e-18,4.5681897e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30328,5827500.0,545.0568817169099,-2974.3286,-2990.6006,0.0,0.0,0.0,-5964.929,0.0,0.0,0.040283203
97140,-0.042388,329.66595,316.90674,-0.042388,329.72778,0.0,0.0,294.2667,280.35,306.12427,-8.515186e-05,328.8869,329.77136,1.1913853e-19,8.682345e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303314,5828400.0,3856.219386866755,-2271.5183,-2282.5256,0.0,0.0,0.0,-4554.044,0.0,0.0,0.0066833496
97155,-0.042388022,329.70145,320.03412,-0.042388022,329.74313,0.0,0.0,294.23596,280.67767,301.64972,-8.515191e-05,328.90665,329.7714,1.3576045e-18,8.358151e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30335,5829300.0,6574.9600193223405,-1721.0714,-1728.4929,0.0,0.0,0.0,-3449.5645,0.0,0.0,-0.024047852
97170,-0.042388048,329.7314,321.95544,-0.042388048,329.7597,0.0,0.0,294.20837,280.92508,298.4453,-8.515196e-05,328.92636,329.77155,-1.3137539e-20,-4.8422274e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30339,5830200.0,8408.121790996149,-1384.3545,-1389.3909,0.0,0.0,0.0,-2773.7454,0.0,0.0,-0.051635742
97185,-0.04238807,329.75745,322.8475,-0.04238807,329.77655,0.0,0.0,294.1838,281.15994,296.39572,-8.5152e-05,328.94604,329.77182,1.0600167e-19,-4.8785954e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30342,5831100.0,9460.173261769356,-1230.1764,-1233.5774,0.0,0.0,0.0,-2463.754,0.0,0.0,-0.07620239
97200,-0.042388093,329.78,322.9489,-0.042388093,329.7929,0.0,0.0,294.1621,281.45,295.27414,-8.5152045e-05,328.9656,329.7722,4.5090944e-19,9.0567e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30346,5832000.0,9897.567226633086,-1216.138,-1218.4362,0.0,0.0,0.0,-2434.5742,0.0,0.0,-0.09790039
97215,-0.04238812,329.79922,322.58173,-0.04238812,329.80798,0.0,0.0,294.13907,281.95248,294.72235,-8.5152096e-05,328.98502,329.77264,1.2914971e-19,-1.2594247e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303505,5832900.0,9963.59356679477,-1284.9321,-1286.4913,0.0,0.0,0.0,-2571.4233,0.0,0.0,-0.12094116
97230,-0.042388145,329.81506,321.9832,-0.042388145,329.82104,0.0,0.0,294.11633,282.64142,294.46307,-8.5152154e-05,329.0042,329.77316,1.6809564e-18,1.8336524e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30354,5833800.0,9842.266353390673,-1394.311,-1395.3759,0.0,0.0,0.0,-2789.687,0.0,0.0,-0.14367676
97245,-0.04238817,329.8274,321.2924,-0.04238817,329.83148,0.0,0.0,294.09418,283.30966,294.33356,-8.5152205e-05,329.02307,329.7737,1.441816e-19,1.0827563e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30359,5834700.0,9641.536726344046,-1519.4894,-1520.2174,0.0,0.0,0.0,-3039.7068,0.0,0.0,-0.16583252
97260,-0.0423882,329.83594,320.56924,-0.0423882,329.8387,0.0,0.0,294.07285,283.75,294.26254,-8.515226e-05,329.04153,329.77423,-1.344113e-19,-2.1514783e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30363,5835600.0,9408.31581974617,-1649.7534,-1650.2479,0.0,0.0,0.0,-3300.0015,0.0,0.0,-0.1871643
97275,110.16032,324.32605,294.18182,2.510836,329.33392,237.24763,0.0,294.05582,283.96704,324.66522,0.11317068,324.3348,329.20404,0.9997052,-5.6807476e-17,1.0,0.0,1623272.0,0.0,343.15,343.15,-7676.6357,5836500.0,14489273.538754787,13946930.0,370696.84,1623272.0,0.0,237.24763,14317627.0,1623272.0,1623509.2,-0.20419312
97290,5.589648,345.3158,294.30844,5.589648,345.7476,2.7537296,2.6521647,294.09003,284.11304,336.24078,0.01122886,345.34305,346.21774,0.9997052,1.0,0.94996136,0.46844167,1542045.6,471006.4,343.15,343.15,-4133.6836,5837400.0,1977580.1583628152,1197475.2,1207612.2,1542045.6,471006.4,5.4058943,2405087.5,2013052.0,2013057.4,-0.16998291
97305,4.547455,306.30533,295.23013,4.7591705,341.71664,2.264015,2.1808023,294.20438,284.20255,330.41934,0.009347887,306.08582,341.53036,0.014489086,1.0,0.0,0.15901332,0.0,159883.9,340.928,340.928,-4126.2617,5838300.0,1381567.913913159,211528.6,929196.4,0.0,159883.9,4.4448175,1140725.0,159883.9,159888.34,-0.055633545
97320,7.09669,339.26068,295.98776,7.0966907,354.58,3.5536478,3.4209754,294.3195,284.25,345.53033,0.014256308,339.56015,353.82776,0.9990116,1.0,0.9784239,0.01,1588248.0,10054.75,337.595,337.595,-4128.956,5839200.0,2966435.4664522195,1289796.9,1746405.8,1588248.0,10054.75,6.974623,3036202.5,1598302.8,1598309.8,0.05947876
97335,7.420556,341.3662,296.04214,7.420556,334.25076,3.7583508,3.618084,294.425,284.2612,339.81223,0.014906911,341.2137,334.23373,0.9990116,1.0,0.27561113,0.027489468,447391.8,27639.973,334.262,334.262,-4162.276,5840100.0,2740402.1539424094,1412585.1,1190822.6,447391.8,27639.973,7.376435,2603407.8,475031.78,475039.16,0.16497803
97350,7.0255933,331.92828,295.74576,7.0255933,332.56247,3.5312865,3.3998325,294.50116,284.24857,333.54492,0.014113483,331.82236,332.51944,0.9990116,1.0,0.0,0.0,0.0,0.0,332.04,332.04,-4148.901,5841000.0,2240606.998095308,1067655.6,1086368.9,0.0,0.0,6.931119,2154024.5,0.0,6.931119,0.2411499
97365,-0.042387918,331.59338,295.88748,-0.042387918,332.2389,0.0,0.0,294.5379,284.2367,332.97635,-8.515169e-05,331.29587,332.25955,2.7185047e-13,2.7255837e-13,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5841900.0,-13264.354647732545,-6356.695,-6471.6143,0.0,0.0,0.0,-12828.309,0.0,0.0,0.27789307
97380,-0.042387918,331.7673,295.88748,-0.042387918,332.20248,0.0,0.0,294.5482,284.25,332.97635,-8.515169e-05,331.31436,332.25864,5.8955676e-20,4.3596522e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5842800.0,-13264.354647732545,-6387.6577,-6465.133,0.0,0.0,0.0,-12852.791,0.0,0.0,0.2881775
97395,-0.042387918,331.89075,295.88748,-0.042387918,332.18417,0.0,0.0,294.5475,284.36136,332.97635,-8.515169e-05,331.33286,332.25787,-4.259312e-23,-1.2834181e-22,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5843700.0,-13264.354647732545,-6409.6343,-6461.873,0.0,0.0,0.0,-12871.508,0.0,0.0,0.2874756
97410,-0.042387918,331.98022,295.88748,-0.042387918,332.17822,0.0,0.0,294.54163,284.56287,332.97635,-8.515169e-05,331.35135,332.25723,-2.536126e-39,-8.006e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5844600.0,-13264.354647732545,-6425.564,-6460.8135,0.0,0.0,0.0,-12886.377,0.0,0.0,0.2816162
97425,-0.042387918,332.04672,295.88748,-0.042387918,332.1808,0.0,0.0,294.5333,284.75797,332.97635,-8.515169e-05,331.3699,332.25674,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5845500.0,-13264.354647732545,-6437.4023,-6461.27,0.0,0.0,0.0,-12898.672,0.0,0.0,0.2732849
97440,-0.042387918,332.09824,295.88748,-0.042387918,332.18903,0.0,0.0,294.5241,284.85,332.97635,-8.515169e-05,331.3885,332.2564,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5846400.0,-13264.354647732545,-6446.5737,-6462.737,0.0,0.0,0.0,-12909.311,0.0,0.0,0.26409912
97455,-0.042387918,332.13962,295.88748,-0.042387918,332.2011,0.0,0.0,294.5148,284.7799,332.97635,-8.515169e-05,331.40707,332.2562,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5847300.0,-13264.354647732545,-6453.9404,-6464.888,0.0,0.0,0.0,-12918.828,0.0,0.0,0.25479126
97470,-0.042387918,332.17404,295.88748,-0.042387918,332.21567,0.0,0.0,294.50592,284.5631,332.97635,-8.515169e-05,331.42572,332.25613,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5848200.0,-13264.354647732545,-6460.0693,-6467.48,0.0,0.0,0.0,-12927.549,0.0,0.0,0.24591064
97485,-0.042387918,332.20352,295.88748,-0.042387918,332.23172,0.0,0.0,294.49738,284.21472,332.97635,-8.515169e-05,331.44437,332.2562,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5849100.0,-13264.354647732545,-6465.3174,-6470.3374,0.0,0.0,0.0,-12935.654,0.0,0.0,0.23736572
97500,-0.042387918,332.2293,295.88748,-0.042387918,332.24838,0.0,0.0,294.48886,283.75,332.97635,-8.515169e-05,331.463,332.25638,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5850000.0,-13264.354647732545,-6469.908,-6473.3037,0.0,0.0,0.0,-12943.212,0.0,0.0,0.22885132
97515,-0.042387918,332.25208,295.88748,-0.042387918,332.26498,0.0,0.0,294.4723,283.21548,332.97635,-8.515169e-05,331.4816,332.25665,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5850900.0,-13264.354647732545,-6473.9614,-6476.2593,0.0,0.0,0.0,-12950.221,0.0,0.0,0.21228027
97530,-0.042387918,332.2721,295.88748,-0.042387918,332.28085,0.0,0.0,294.45285,282.6508,332.97635,-8.515169e-05,331.5001,332.25705,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5851800.0,-13264.354647732545,-6477.5254,-6479.0845,0.0,0.0,0.0,-12956.609,0.0,0.0,0.19284058
97545,-0.042387918,332.28943,295.88748,-0.042387918,332.29535,0.0,0.0,294.4313,282.0607,332.97635,-8.515169e-05,331.51843,332.2575,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5852700.0,-13264.354647732545,-6480.6113,-6481.6655,0.0,0.0,0.0,-12962.277,0.0,0.0,0.17129517
97560,-0.042387918,332.30386,295.88748,-0.042387918,332.3079,0.0,0.0,294.40808,281.45,332.97635,-8.515169e-05,331.53656,332.25803,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5853600.0,-13264.354647732545,-6483.181,-6483.8984,0.0,0.0,0.0,-12967.08,0.0,0.0,0.14807129
97575,-0.042387918,332.31512,295.88748,-0.042387918,332.31784,0.0,0.0,294.38083,280.75,332.97635,-8.515169e-05,331.55438,332.25858,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5854500.0,-13264.354647732545,-6485.186,-6485.6694,0.0,0.0,0.0,-12970.855,0.0,0.0,0.12081909
97590,-0.042387918,332.32272,295.88748,-0.042387918,332.32455,0.0,0.0,294.35153,279.97778,332.97635,-8.515169e-05,331.5718,332.25912,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5855400.0,-13264.354647732545,-6486.5386,-6486.8647,0.0,0.0,0.0,-12973.403,0.0,0.0,0.09152222
97605,-0.042387918,332.3262,295.8876,-0.042387918,332.32745,0.0,0.0,294.32083,279.26666,332.97614,-8.5151696e-05,331.58875,332.25964,-1.404331e-18,-1.6156094e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5856300.0,-13264.23572472457,-6487.136,-6487.3594,0.0,0.0,0.0,-12974.496,0.0,0.0,0.060821533
97620,-0.04238792,332.325,295.91565,-0.04238792,332.32587,0.0,0.0,294.28824,278.75,332.92807,-8.5151696e-05,331.60504,332.26007,1.3846715e-18,-9.272302e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5857200.0,-13237.015662882712,-6481.932,-6482.0845,0.0,0.0,0.0,-12964.017,0.0,0.0,0.02822876
97635,-0.04238793,332.31857,296.43973,-0.04238793,332.31915,0.0,0.0,294.25372,278.40445,332.07724,-8.515172e-05,331.6206,332.26038,-9.560214e-20,2.1536304e-21,0.0,0.0,0.0,0.0,343.15,343.15,-66.3032,5858100.0,-12745.300627635015,-6387.4854,-6387.589,0.0,0.0,0.0,-12775.074,0.0,0.0,-0.006286621
97650,-0.042387944,332.3064,298.5788,-0.042387944,332.30676,0.0,0.0,294.21783,278.10358,328.63287,-8.515175e-05,331.6353,332.26053,-1.933693e-19,1.06490166e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30322,5859000.0,-10748.460134898785,-6004.503,-6004.5684,0.0,0.0,0.0,-12009.071,0.0,0.0,-0.042175293
97665,-0.042387962,332.28778,302.1671,-0.042387962,332.28802,0.0,0.0,294.18085,277.8259,322.65393,-8.515179e-05,331.64896,332.26044,1.3229558e-18,3.2056552e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30325,5859900.0,-7326.854231437352,-5362.3657,-5362.409,0.0,0.0,0.0,-10724.775,0.0,0.0,-0.0791626
97680,-0.042387992,332.26205,306.65146,-0.042387992,332.26224,0.0,0.0,294.14285,277.55,314.8206,-8.515185e-05,331.6614,332.2601,-4.650158e-19,8.1214034e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.3033,5860800.0,-2921.5888327487783,-4559.4434,-4559.476,0.0,0.0,0.0,-9118.92,0.0,0.0,-0.11715698
97695,-0.04238803,332.22882,310.94492,-0.04238803,332.22894,0.0,0.0,294.1022,277.26697,306.79742,-8.515192e-05,331.6725,332.25943,-6.8104334e-19,-1.4897152e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.30336,5861700.0,1483.3008434835815,-3789.1677,-3789.1895,0.0,0.0,0.0,-7578.3574,0.0,0.0,-0.1578064
97710,-0.042388074,332.18753,313.97266,-0.042388074,332.1876,0.0,0.0,294.05972,276.98572,300.4116,-8.5152016e-05,331.6821,332.25836,4.2255136e-19,5.066279e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.30344,5862600.0,4849.958755661454,-3242.7925,-3242.8032,0.0,0.0,0.0,-6485.5957,0.0,0.0,-0.20028687
97725,-0.042388126,332.13733,315.29898,-0.042388126,332.1374,0.0,0.0,294.0157,276.7116,296.60254,-8.515211e-05,331.68994,332.25684,-5.2394884e-21,-6.4888435e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.30351,5863500.0,6686.574181381077,-2997.7334,-2997.7444,0.0,0.0,0.0,-5995.4775,0.0,0.0,-0.24432373
97740,-0.04238818,332.07755,315.347,-0.04238818,332.07758,0.0,0.0,293.9702,276.45,294.90588,-8.515222e-05,331.6958,332.2548,1.1325583e-18,3.6231291e-19,0.0,0.0,0.0,0.0,343.15,343.15,-66.3036,5864400.0,7310.541568364215,-2978.5476,-2978.553,0.0,0.0,0.0,-5957.1006,0.0,0.0,-0.28979492
97755,71.20576,322.98062,294.1061,1.6207516,331.90048,64.375145,0.0,293.92227,276.2808,319.336,0.07314939,323.05893,331.71713,0.999751,1.9825349e-16,1.0,0.0,1623272.0,0.0,343.15,343.15,-3232.911,5865300.0,7751314.187652724,8635332.0,257272.22,1623272.0,0.0,64.375145,8892604.0,1623272.0,1623336.4,-0.33773804
97770,6.178469,340.89807,294.20453,6.178469,341.41293,3.0689614,2.955417,293.91492,276.21072,334.28113,0.012411724,341.01703,343.02438,0.99975115,1.0000006,1.0,1.0,1623272.0,1005475.0,343.15,343.15,-4139.954,5866200.0,2089162.6598893823,1211677.4,1225037.9,1623272.0,1005475.0,6.0243783,2436715.2,2628747.0,2628753.0,-0.34509277
97785,5.5700216,304.46423,295.42114,5.8229885,336.6806,2.8099968,2.7062945,293.9972,276.13525,326.38922,0.011443522,304.28818,336.74396,0.014634242,1.0,0.0,0.30343688,0.0,305098.2,343.15,343.15,-4133.9487,5867100.0,1488412.3109753546,211554.89,1009064.06,0.0,305098.2,5.5162916,1220619.0,305098.2,305103.72,-0.26281738
97800,6.7651916,333.49658,296.7464,6.7651916,354.7352,3.3780458,3.2523808,294.08414,275.95,342.09323,0.013590371,333.71408,353.85202,0.9990548,1.0,1.0,0.01,1623272.0,10054.75,342.039,342.039,-4133.297,5868000.0,2588377.1970356405,1044212.5,1647682.5,1623272.0,10054.75,6.6304264,2691895.0,1633326.8,1633333.4,-0.1758728
97815,7.4261847,345.16278,297.00433,7.426185,339.15277,3.7448533,3.604782,294.23373,275.675,340.13687,0.014918218,345.1588,339.33804,0.9990548,1.0,0.76235807,0.27478766,1237514.5,276292.12,338.706,338.706,-4142.916,5868900.0,2702534.5966007137,1502060.8,1314608.9,1237514.5,276292.12,7.349635,2816669.5,1513806.6,1513814.0,-0.026275635
97830,8.032086,340.20654,296.60547,8.032086,337.41992,4.0651193,3.911718,294.37064,275.4,339.9524,0.016135395,340.17838,337.3268,0.9990548,1.0,0.32910085,0.019938326,534220.2,20047.488,335.373,335.373,-4127.9844,5869800.0,2937562.8219073405,1470871.9,1376865.9,534220.2,20047.488,7.976837,2847737.8,554267.7,554275.7,0.11062622
97845,-0.03943517,333.19086,296.04987,-0.03943517,333.23837,-7.3285446e-05,-7.320274e-05,294.46503,275.125,334.7596,-7.922002e-05,333.08978,333.2067,0.8254696,0.8264148,0.0,0.0,0.0,0.0,333.151,333.151,-99.356834,5870700.0,-12879.665639579629,-6151.5776,-6159.4473,0.0,0.0,-0.0001464882,-12311.025,0.0,-0.0001464882,0.20501709
97860,-0.042387918,333.32108,296.12997,-0.042387918,333.35187,0.0,0.0,294.51776,274.85,334.69827,-8.515169e-05,333.10126,333.20932,1.9995892e-16,2.0061423e-16,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5871600.0,-13793.454104515224,-6621.104,-6626.586,0.0,0.0,0.0,-13247.689,0.0,0.0,0.25775146
97875,-0.042387918,333.40695,296.12997,-0.042387918,333.42773,0.0,0.0,294.54465,274.575,334.69827,-8.515169e-05,333.112,333.21188,-6.361129e-20,4.428151e-18,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5872500.0,-13793.454104515224,-6636.3926,-6640.0923,0.0,0.0,0.0,-13276.484,0.0,0.0,0.28463745
97890,-0.042387918,333.47272,296.12997,-0.042387918,333.48672,0.0,0.0,294.55624,274.3,334.69827,-8.515169e-05,333.12302,333.21457,-3.7539205e-21,-3.1128878e-20,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5873400.0,-13793.454104515224,-6648.1006,-6650.594,0.0,0.0,0.0,-13298.695,0.0,0.0,0.29623413
97905,-0.042387918,333.5248,296.12997,-0.042387918,333.53427,0.0,0.0,294.5652,274.025,334.69827,-8.515169e-05,333.13434,333.2174,6.73e-43,5.581e-42,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5874300.0,-13793.454104515224,-6657.3745,-6659.059,0.0,0.0,0.0,-13316.434,0.0,0.0,0.30517578
97920,-0.042387918,333.5679,296.12997,-0.042387918,333.5743,0.0,0.0,294.56793,273.75,334.69827,-8.515169e-05,333.14597,333.2204,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5875200.0,-13793.454104515224,-6665.0464,-6666.187,0.0,0.0,0.0,-13331.233,0.0,0.0,0.30792236
97935,-0.042387918,333.60513,296.12997,-0.042387918,333.6095,0.0,0.0,294.5716,273.50412,334.69827,-8.515169e-05,333.1579,333.22354,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5876100.0,-13793.454104515224,-6671.6743,-6672.451,0.0,0.0,0.0,-13344.125,0.0,0.0,0.31158447
97950,-0.042387918,333.6385,296.12997,-0.042387918,333.64142,0.0,0.0,294.57407,273.3193,334.69827,-8.515169e-05,333.17014,333.2268,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5877000.0,-13793.454104515224,-6677.613,-6678.1343,0.0,0.0,0.0,-13355.747,0.0,0.0,0.3140564
97965,-0.042387918,333.6691,296.12997,-0.042387918,333.6711,0.0,0.0,294.57382,273.19986,334.69827,-8.515169e-05,333.18262,333.23026,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5877900.0,-13793.454104515224,-6683.062,-6683.4204,0.0,0.0,0.0,-13366.482,0.0,0.0,0.31381226
97980,-0.042387918,333.69772,296.12997,-0.042387918,333.69907,0.0,0.0,294.57507,273.15,334.69827,-8.515169e-05,333.1954,333.23383,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5878800.0,-13793.454104515224,-6688.158,-6688.3975,0.0,0.0,0.0,-13376.556,0.0,0.0,0.31506348
97995,-0.042387918,333.7246,296.12997,-0.042387918,333.72552,0.0,0.0,294.57315,273.22263,334.69827,-8.515169e-05,333.2084,333.23755,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5879700.0,-13793.454104515224,-6692.945,-6693.108,0.0,0.0,0.0,-13386.053,0.0,0.0,0.31314087
98010,-0.042387918,333.74988,296.12997,-0.042387918,333.7505,0.0,0.0,294.57382,273.40732,334.69827,-8.515169e-05,333.2216,333.2414,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5880600.0,-13793.454104515224,-6697.4434,-6697.552,0.0,0.0,0.0,-13394.995,0.0,0.0,0.31381226
98025,-0.042387918,333.77332,296.12997,-0.042387918,333.77374,0.0,0.0,294.57434,273.61334,334.69827,-8.515169e-05,333.23492,333.24533,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5881500.0,-13793.454104515224,-6701.6157,-6701.692,0.0,0.0,0.0,-13403.308,0.0,0.0,0.31433105
98040,-0.042387918,333.79462,296.12997,-0.042387918,333.7949,0.0,0.0,294.57193,273.75,334.69827,-8.515169e-05,333.24835,333.24936,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5882400.0,-13793.454104515224,-6705.408,-6705.457,0.0,0.0,0.0,-13410.865,0.0,0.0,0.31192017
98055,-0.042387918,333.8134,296.12997,-0.042387918,333.81357,0.0,0.0,294.57224,273.77692,334.69827,-8.515169e-05,333.26178,333.25345,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5883300.0,-13793.454104515224,-6708.7495,-6708.7817,0.0,0.0,0.0,-13417.531,0.0,0.0,0.31222534
98070,-0.042387918,333.82907,296.12997,-0.042387918,333.8292,0.0,0.0,294.56964,273.75,334.69827,-8.515169e-05,333.27512,333.25757,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5884200.0,-13793.454104515224,-6711.542,-6711.5635,0.0,0.0,0.0,-13423.105,0.0,0.0,0.30963135
98085,-0.042387918,333.84113,296.12997,-0.042387918,333.84122,0.0,0.0,294.56985,273.72308,334.69827,-8.515169e-05,333.28824,333.26172,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5885100.0,-13793.454104515224,-6713.688,-6713.704,0.0,0.0,0.0,-13427.393,0.0,0.0,0.30984497
98100,-0.042387918,333.84888,296.12997,-0.042387918,333.84894,0.0,0.0,294.57004,273.75,334.69827,-8.515169e-05,333.3011,333.2658,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5886000.0,-13793.454104515224,-6715.068,-6715.0786,0.0,0.0,0.0,-13430.146,0.0,0.0,0.31002808
98115,-0.042387918,333.8516,296.12997,-0.042387918,333.85162,0.0,0.0,294.56735,273.942,334.69827,-8.515169e-05,333.31345,333.26984,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5886900.0,-13793.454104515224,-6715.552,-6715.557,0.0,0.0,0.0,-13431.109,0.0,0.0,0.30734253
98130,-0.042387918,333.84863,296.12997,-0.042387918,333.84866,0.0,0.0,294.56744,274.28186,334.69827,-8.515169e-05,333.3252,333.27374,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5887800.0,-13793.454104515224,-6715.0244,-6715.03,0.0,0.0,0.0,-13430.055,0.0,0.0,0.30743408
98145,-0.042387918,333.8391,296.12997,-0.042387918,333.83914,0.0,0.0,294.56473,274.6308,334.69827,-8.515169e-05,333.3362,333.27744,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5888700.0,-13793.454104515224,-6713.3296,-6713.335,0.0,0.0,0.0,-13426.664,0.0,0.0,0.30471802
98160,-0.042387918,333.82242,296.12997,-0.042387918,333.82245,0.0,0.0,294.56482,274.85,334.69827,-8.515169e-05,333.34625,333.2809,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5889600.0,-13793.454104515224,-6710.3574,-6710.363,0.0,0.0,0.0,-13420.721,0.0,0.0,0.30480957
98175,-0.042387918,333.7977,296.12997,-0.042387918,333.79773,0.0,0.0,294.56088,274.78357,334.69827,-8.515169e-05,333.35516,333.2841,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5890500.0,-13793.454104515224,-6705.957,-6705.9624,0.0,0.0,0.0,-13411.92,0.0,0.0,0.3008728
98190,-0.042387918,333.764,296.12997,-0.042387918,333.764,0.0,0.0,294.5437,274.5148,334.69827,-8.515169e-05,333.3627,333.28687,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5891400.0,-13793.454104515224,-6699.959,-6699.959,0.0,0.0,0.0,-13399.918,0.0,0.0,0.2836914
98205,-0.042387918,333.72083,296.12997,-0.042387918,333.72083,0.0,0.0,294.52582,274.26364,334.69827,-8.515169e-05,333.36868,333.2892,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5892300.0,-13793.454104515224,-6692.271,-6692.271,0.0,0.0,0.0,-13384.542,0.0,0.0,0.2658081
98220,-0.042387918,333.6671,296.12997,-0.042387918,333.6671,0.0,0.0,294.51483,274.25,334.69827,-8.515169e-05,333.37286,333.29102,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5893200.0,-13793.454104515224,-6682.709,-6682.709,0.0,0.0,0.0,-13365.418,0.0,0.0,0.25482178
98235,-0.042387918,333.60226,296.12997,-0.042387918,333.60226,0.0,0.0,294.45316,274.4854,334.69827,-8.515169e-05,333.37497,333.29224,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5894100.0,-13793.454104515224,-6671.1636,-6671.1636,0.0,0.0,0.0,-13342.327,0.0,0.0,0.19314575
98250,-0.042387918,333.52557,296.12997,-0.042387918,333.52557,0.0,0.0,294.40613,274.79105,334.69827,-8.515169e-05,333.37482,333.29272,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5895000.0,-13793.454104515224,-6657.5107,-6657.5107,0.0,0.0,0.0,-13315.021,0.0,0.0,0.14611816
98265,-0.042387918,333.43604,296.12997,-0.042387918,333.43604,0.0,0.0,294.36682,275.10117,334.69827,-8.515169e-05,333.372,333.29245,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5895900.0,-13793.454104515224,-6641.57,-6641.57,0.0,0.0,0.0,-13283.14,0.0,0.0,0.10681152
98280,-0.042387918,333.33356,296.12997,-0.042387918,333.33356,0.0,0.0,294.32538,275.35,334.69827,-8.515169e-05,333.3665,333.2913,0.0,0.0,0.0,0.0,0.0,0.0,343.15,343.15,-66.303185,5896800.0,-13793.454104515224,-6623.326,-6623.326,0.0,0.0,0.0,-13246.652,0.0,0.0,0.06536865
